time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
0.0,2015-07-19 00:00:42,23.39104533475457,28.65925709372393,22.41753859941991,11.980628058346111,-10.436910541073798,1.290675,True,23.39104533475457,1.4258748250261934,1.8403409897906822
60.0,2015-07-19 00:01:42,23.389060821544742,28.601903913256837,22.423972544198065,11.955482075881118,-10.468490468316947,1.279806,True,23.390954553406836,1.4283092051741475,1.827958690637105
120.0,2015-07-19 00:02:42,23.38384547006152,28.56668042402938,22.432250933207328,11.929707751956633,-10.502543181250696,1.28227,True,23.39086528944662,1.429628565354197,1.8331698204967262
180.0,2015-07-19 00:03:42,23.382274073175136,28.507195779071328,22.42161655277563,11.908602868620315,-10.513013684155316,1.282391,True,23.390774241440447,1.4321748224413349,1.836608102725366
240.0,2015-07-19 00:04:42,23.377542155893764,28.50521677281504,22.40489406135645,11.879612915514107,-10.525281145842344,1.283154,True,23.390681380961396,1.4320537859006248,1.8375455435935302
300.0,2015-07-19 00:05:42,23.378162905624016,28.49602294451145,22.411320801118038,11.865610755847298,-10.54571004527074,1.282773,True,23.39058823634015,1.4324853009633791,1.8375534669726967
360.0,2015-07-19 00:06:42,23.367158512353342,28.477195025076373,22.416277747854128,11.85641356064612,-10.559864187208008,1.278412,True,23.390494933206245,1.4328292759536587,1.831746140330469
420.0,2015-07-19 00:07:42,23.383141859099894,28.50994627082077,22.4049300861776,11.834051994942033,-10.570878091235567,1.278863,True,23.39040237238306,1.4320920459919264,1.831449530213373
480.0,2015-07-19 00:08:42,23.378208867112047,28.56469238655761,22.415953528849492,11.830941088246115,-10.585012440603377,1.286319,True,23.390310658114235,1.4294681498013686,1.8387520409843467
540.0,2015-07-19 00:09:42,23.370382831451085,28.49354720445296,22.4094259216294,11.858446430118015,-10.550979491511384,1.285364,True,23.390218360972543,1.4322520866509176,1.84096527110597
600.0,2015-07-19 00:10:42,23.3544540001419,28.540805525169517,22.404288852926616,11.855150717254226,-10.54913813567239,1.2911409999999999,True,23.390124221257622,1.4294739531664595,1.8456524293652956
660.0,2015-07-19 00:11:42,23.36824450676874,28.568037791041743,22.43186907531648,11.832173130407549,-10.599695944908932,1.291256,True,23.39002977679662,1.428882962747483,1.845053698945464
720.0,2015-07-19 00:12:42,23.373785289534837,28.49218170057149,22.42425353356882,11.856265715495937,-10.567987818072883,1.298986,True,23.38993611759456,1.4324617184251558,1.8607477177702194
780.0,2015-07-19 00:13:42,23.3697723468904,28.513112187180543,22.427956834142712,11.88244045207966,-10.545516382063052,1.2905920000000002,True,23.389837878228203,1.4313650369985564,1.8473082658300413
840.0,2015-07-19 00:14:42,23.359761258481278,28.49986855846277,22.429743640406297,11.882033878186986,-10.547709762219311,1.289044,True,23.38974277565724,1.4315071612783097,1.8452757172028376
900.0,2015-07-19 00:15:42,23.363310048632652,28.469199901167155,22.418669762919514,11.856974139773294,-10.56169562314622,1.2894269999999999,True,23.389647740920296,1.4330115911102863,1.847763836890563
960.0,2015-07-19 00:16:42,23.353157257265064,28.39560884738904,22.411479307899487,11.855846821120284,-10.555632486779203,1.290157,True,23.38955167544687,1.4358007651013331,1.8524084077008407
1020.0,2015-07-19 00:17:42,23.364766607017383,28.434942921886385,22.409188161163065,11.880955841219977,-10.528232319943088,1.29648,True,23.389453188441493,1.4345817991613876,1.859906610976756
1080.0,2015-07-19 00:18:42,23.351243690996508,28.42590358823531,22.41646507454337,11.882083159820269,-10.534381914723102,1.2865039999999999,True,23.389353992452726,1.434384670632683,1.845341616307629
1140.0,2015-07-19 00:19:42,23.320551205951748,28.361318082602207,22.40133485838861,14.10595115333963,-8.295383705048978,1.1544919999999999,True,23.389257512528072,1.4358748364712626,1.6577060117073807
1200.0,2015-07-19 00:20:42,23.33937638974943,28.316474349920387,22.38316418945727,13.786796510868985,-8.596367678588283,1.2187710000000003,True,23.389198674573926,1.43867415157125,1.7534143343846442
1260.0,2015-07-19 00:21:42,23.34124203186947,28.31337945373694,22.3848285136153,12.751147406891764,-9.633681106723536,1.2299029999999997,True,23.38911925431751,1.438892250300502,1.7696978953213378
1320.0,2015-07-19 00:22:42,23.353525762490676,28.247058156356008,22.409541199365922,12.33214206006647,-10.077399139299452,1.2434349999999998,True,23.389036403714414,1.442348257626968,1.7934663057223887
1380.0,2015-07-19 00:23:42,23.330676326288007,28.225915188954,22.404879651612916,12.130234954227527,-10.274644697385389,1.246972,True,23.3889475331836,1.4422732297460885,1.7984743338429394
1440.0,2015-07-19 00:24:42,23.32871437048217,28.24144424398536,22.420564642695634,12.007652905260938,-10.412911737434696,1.2467340000000002,True,23.388856975787178,1.441504206909547,1.7971723058971674
1500.0,2015-07-19 00:25:42,23.341985538064712,28.176317687707183,22.413849708171817,11.903927268359492,-10.509922439812325,1.25559,True,23.388766952102156,1.444951099747414,1.8142661513318554
1560.0,2015-07-19 00:26:42,23.336436899459997,28.15907166071973,22.400758469092242,11.83206224656623,-10.568696222526013,1.264679,True,23.38867233472563,1.4454653958551664,1.8280497313647162
1620.0,2015-07-19 00:27:42,23.331928701063628,28.196407710796645,22.399656124740698,11.76237794148457,-10.637278183256129,1.2596229999999997,True,23.388574467173566,1.4436256403971541,1.818424060033984
1680.0,2015-07-19 00:28:42,23.313014710688154,28.13473393014146,22.39519631330274,11.738032788697097,-10.657163524605643,1.259762,True,23.388479236416543,1.4455056492495244,1.8209930877098794
1740.0,2015-07-19 00:29:42,23.314534834271118,28.16739677996297,22.374590400376764,11.81023045907207,-10.564359941304694,1.262221,True,23.38838213476898,1.4441364049049563,1.822819297135539
1800.0,2015-07-19 00:30:42,23.30501204854905,28.131517742441822,22.38715568424758,11.879779240894456,-10.507376443353126,1.10731,True,23.38828526467902,1.4452952035420272,1.600389831834122
1860.0,2015-07-19 00:31:42,23.312850153355964,28.14329137355284,22.360685011244136,12.431580207001515,-9.929104804242622,0.0,False,23.388234093330624,0.0,0.0
1920.0,2015-07-19 00:32:42,23.3254737988294,28.13559902310213,22.326995063698664,12.977775501321828,-9.349219562376836,0.0,False,23.388517395923937,0.0,0.0
1980.0,2015-07-19 00:33:42,23.33686929542674,28.07860717133941,22.19872685963149,13.681814114999323,-8.516912744632165,0.0,False,23.388800553655244,0.0,0.0
2040.0,2015-07-19 00:34:42,23.3583798993151,28.11629871034606,22.058404919862607,14.253734754887448,-7.804670164975159,0.0,False,23.389082671098947,0.0,0.0
2100.0,2015-07-19 00:35:42,23.353849472254844,28.015763856443325,21.92077760379758,14.828335225456536,-7.092442378341042,0.0,False,23.38936546801102,0.0,0.0
2160.0,2015-07-19 00:36:42,23.388474944500715,28.09021573404196,21.787429981169982,15.323265710544455,-6.464164270625528,0.0,False,23.38964643376928,0.0,0.0
2220.0,2015-07-19 00:37:42,23.403676091190384,28.010550740980523,21.664270037762183,15.871630057117509,-5.792639980644674,0.0,False,23.389928746695887,0.0,0.0
2280.0,2015-07-19 00:38:42,23.3994695960193,27.981128664905945,21.516051582868645,16.444838709582395,-5.07121287328625,0.0,False,23.390209607537336,0.0,0.0
2340.0,2015-07-19 00:39:42,23.41704146843365,27.98287385850768,21.47595651745131,17.36456014144818,-4.111396376003128,0.8723240000000001,True,23.39048992888351,1.4567561605661405,1.2707633610096982
2400.0,2015-07-19 00:40:42,23.426127882573574,27.971880751923244,21.81564422741185,15.871057156547478,-5.944587070864371,1.134354,True,23.390505746617958,1.4576389917602652,1.653478620859224
2460.0,2015-07-19 00:41:42,23.419696791380886,27.963788974185785,22.00389291727714,14.148555211959307,-7.855337705317831,1.126347,True,23.390441790023726,1.4577120067443134,1.6418895456604372
2520.0,2015-07-19 00:42:42,23.423282939614083,27.92106193705285,22.13706042434901,12.874000542114825,-9.263059882234185,1.136731,True,23.390380033708055,1.4597482468170602,1.6593410843526035
2580.0,2015-07-19 00:43:42,23.43531634823589,27.87668575129081,22.24225144575382,12.181340070697663,-10.060911375056156,1.1426979999999998,True,23.390313907489542,1.4622283931439373,1.6708854603887906
2640.0,2015-07-19 00:44:42,23.44175910752395,27.87547642152895,22.3347763175739,11.7603635526013,-10.574412764972601,1.144123,True,23.390244699829733,1.4625648306020929,1.6733540616829583
2700.0,2015-07-19 00:45:42,23.42275194201168,27.836327206871587,22.37274595508886,11.597826396958379,-10.774919558130481,1.15848,True,23.390175026001863,1.4634504109674302,1.6953780320975484
2760.0,2015-07-19 00:46:42,23.45222469153057,27.80018123506073,22.408597361796865,11.523694426636004,-10.884902935160861,1.156508,True,23.390099859865597,1.4663354526426622,1.69582868166486
2820.0,2015-07-19 00:47:42,23.42598446101768,27.905836298645813,22.445774464535553,11.42325220174953,-11.022522262786023,1.1726100000000002,True,23.390024257110785,1.4605364457048795,1.712639641597999
2880.0,2015-07-19 00:48:42,23.434635387951207,27.84102322076461,22.46073176424018,11.473131421949647,-10.987600342290532,1.1924549999999998,True,23.389946800595364,1.463766418968986,1.7454755851316621
2940.0,2015-07-19 00:49:42,23.43210792301576,27.85549909201076,22.471531856694,11.501622393686107,-10.969909463007893,1.195773,True,23.38986142933644,1.4630188376003188,1.749438424493846
3000.0,2015-07-19 00:50:42,23.420488370124744,27.857474610207397,22.47785772807684,11.472041064844198,-11.005816663232643,1.206118,True,23.389775471572225,1.4624211065584638,1.7638524202000814
3060.0,2015-07-19 00:51:42,23.430812822849155,27.77807363520705,22.510243596844962,11.44636530944641,-11.063878287398552,1.207374,True,23.389686424917997,1.4663660416786273,1.770452233205691
3120.0,2015-07-19 00:52:42,23.404586725725185,27.787850476575866,22.502361473448534,11.422235767125589,-11.080125706322946,1.2143159999999997,True,23.389594678276556,1.464783109614765,1.7787095665349626
3180.0,2015-07-19 00:53:42,23.418173339613325,27.800017941877478,22.506698802416352,11.372806243075331,-11.133892559341021,1.214782,True,23.389501102528232,1.4648455049606741,1.7794679522071377
3240.0,2015-07-19 00:54:42,23.423362221565174,27.7835385686541,22.516252452941515,11.323703211224167,-11.192549241717348,1.222512,True,23.38940774376516,1.4657981876393862,1.7919558739674013
3300.0,2015-07-19 00:55:42,23.398624029749964,27.767217787890104,22.515236567550474,11.292261501174595,-11.222975066375879,1.228679,True,23.389311546912122,1.4654281014629387,1.800540734277382
3360.0,2015-07-19 00:56:42,23.36731114396067,27.781998876116557,22.509515904835798,11.244489076084879,-11.26502682875092,1.226627,True,23.389212991446588,1.4634014994000268,1.7950477910045566
3420.0,2015-07-19 00:57:42,23.38368533512722,27.685374934061976,22.500545847675113,11.221117241430331,-11.279428606244782,1.232343,True,23.389115499717402,1.4683696596591722,1.8095350714933631
3480.0,2015-07-19 00:58:42,23.39331422998732,27.73923327254914,22.509638387200546,11.298082899174444,-11.211555488026102,1.258205,True,23.389013421376756,1.4664250349308852,1.8450633110752144
3540.0,2015-07-19 00:59:42,23.39588431113423,27.72849355647132,22.506950972682844,11.472601644006406,-11.034349328676438,1.251729,True,23.388905032265413,1.4670102234091744,1.8362992399377427
3600.0,2015-07-19 01:00:42,23.359819369641908,27.683777174072446,22.498153832645116,11.574134227996105,-10.924019604649011,1.2610729999999999,True,23.38879830636008,1.4673905991169054,1.850486665000153
3660.0,2015-07-19 01:01:42,23.370273493432904,27.65322333740356,22.48482483248422,11.60280384706454,-10.882020985419683,1.25641,True,23.388687399735115,1.4691935857119733,1.8459095130243806
3720.0,2015-07-19 01:02:42,23.341211530430613,27.716451765941635,22.47591961955725,11.618906636904423,-10.857012982652826,1.251277,True,23.388577016571915,1.4651358774783823,1.8332908253635176
3780.0,2015-07-19 01:03:42,23.33072090529432,27.639873767578333,22.45320268008319,11.641286681419665,-10.811915998663526,1.2632619999999999,True,23.388470081767615,1.4680415242526985,1.8545210720105123
3840.0,2015-07-19 01:04:42,23.33449883819783,27.660753155975968,22.448807713156093,11.64021480480629,-10.808592908349803,1.2585229999999998,True,23.38835720969811,1.4672896288971071,1.8466177456284738
3900.0,2015-07-19 01:05:42,23.33072942009206,27.66182179014309,22.430240775892216,11.619849149100958,-10.810391626791258,1.2534389999999997,True,23.388246412796956,1.4670769154800913,1.83889142186245
3960.0,2015-07-19 01:06:42,23.33964341254234,27.678693661151225,22.442049549402803,11.640282567114824,-10.80176698228798,1.249116,True,23.38813720747147,1.4667270334522098,1.8321122051176904
4020.0,2015-07-19 01:07:42,23.31226328712168,27.67836136653149,22.45249660355203,11.640830825819092,-10.811665777732939,1.2541820000000004,True,23.38802982842774,1.4655378283365974,1.8380511646188509
4080.0,2015-07-19 01:08:42,23.312931591959735,27.63370013336081,22.42684728455539,11.95459500532481,-10.47225227923058,0.6095709999999999,True,23.38792089245658,1.4675308206355029,0.8945642298656039
4140.0,2015-07-19 01:09:42,23.323237846346615,27.61248208542485,22.396298657777248,12.529509105700647,-9.8667895520766,0.0,False,23.388008158763533,0.0,0.0
4200.0,2015-07-19 01:10:42,23.340091062650625,27.57900409831861,22.272274116724148,13.42851838509636,-8.843755731627787,0.0,False,23.38828182435653,0.0,0.0
4260.0,2015-07-19 01:11:42,23.355157409011365,27.476321754577626,22.13290321752944,14.288121086428191,-7.844782131101248,0.0,False,23.38855487691731,0.0,0.0
4320.0,2015-07-19 01:12:42,23.369664546442177,27.49307468302312,21.962738732326613,14.967439123184043,-6.99529960914257,0.0,False,23.388826059496346,0.0,0.0
4380.0,2015-07-19 01:13:42,23.353760918977585,27.490762131944766,21.801832503497913,15.619134924217422,-6.182697579280491,0.0,False,23.38909754143379,0.0,0.0
4440.0,2015-07-19 01:14:42,23.371872876024383,27.468834361356382,21.662375158793594,16.22917548295449,-5.433199675839106,0.0,False,23.389368976437375,0.0,0.0
4500.0,2015-07-19 01:15:42,23.377673408037268,27.505267785313144,21.508119028249567,16.868335578303718,-4.639783449945849,0.0,False,23.389640008236164,0.0,0.0
4560.0,2015-07-19 01:16:42,23.407732665773096,27.566244923358063,21.38206994266555,17.470084800710787,-3.911985141954762,0.0,False,23.389911696853495,0.0,0.0
4620.0,2015-07-19 01:17:42,23.431870042760618,27.49913966851703,21.696785588177047,16.6916788463404,-5.005106741836645,1.0992270000000002,True,23.390184488065607,1.4786763431546903,1.625400960656901
4680.0,2015-07-19 01:18:42,23.433301840744914,27.56457728628784,21.986060877819494,14.63912412216134,-7.346936755658154,1.1131209999999998,True,23.390117849998276,1.4758622155124657,1.642813225193451
4740.0,2015-07-19 01:19:42,23.423434625054405,27.476710822626146,22.173365736752643,13.028233812818312,-9.145131923934331,1.1262849999999998,True,23.390048794714428,1.4792915886619789,1.6661039269361564
4800.0,2015-07-19 01:20:42,23.447066216370057,27.47089230405448,22.242914293435234,12.157567813568045,-10.085346479867189,1.126944,True,23.38997319665875,1.4805864141727978,1.6685379759335495
4860.0,2015-07-19 01:21:42,23.430916827318693,27.440002286868207,22.29782256641549,11.762045290060321,-10.53577727635517,1.129939,True,23.389897232119992,1.4812345116307564,1.6737046428375453
4920.0,2015-07-19 01:22:42,23.427679979627488,27.377581033490767,22.368963400687218,11.57441143754277,-10.794551963144448,1.134891,True,23.389819466722948,1.4838366573822803,1.6839928679332337
4980.0,2015-07-19 01:23:42,23.428871388199692,27.33585025506816,22.41116949882781,11.422235767053118,-10.988933731774692,1.13735,True,23.3897383946201,1.4857238062898284,1.6897879710837365
5040.0,2015-07-19 01:24:42,23.431081527809496,27.34383959234685,22.42521178027566,11.324695004905765,-11.100516775369895,1.148992,True,23.389655372828535,1.4854697137719273,1.7067928173662343
5100.0,2015-07-19 01:25:42,23.419797326646215,27.299191719117683,22.454881413833824,11.346760876154708,-11.108120537679117,1.163749,True,23.38956898328643,1.4869366058782996,1.7304209881542651
5160.0,2015-07-19 01:26:42,23.402757567049388,27.31789733234891,22.459485322411005,11.396510730516079,-11.062974591894926,1.1678579999999998,True,23.389476748072152,1.4853649981386818,1.7346953959962446
5220.0,2015-07-19 01:27:42,23.41065239293515,27.255022800761047,22.47914019390802,11.399067217627415,-11.080072976280604,1.1695730000000002,True,23.389383783627466,1.4884764965266921,1.740881921472213
5280.0,2015-07-19 01:28:42,23.423945691408015,27.264273641243616,22.497166765909434,11.375239525928228,-11.121927239981206,1.1754080000000002,True,23.38928847580161,1.488654230251703,1.749776091471694
5340.0,2015-07-19 01:29:42,23.40934840031282,27.23168318364675,22.526901243638758,11.372658398096231,-11.154242845542527,1.173915,True,23.389191630062236,1.489445331238963,1.7484822160213873
5400.0,2015-07-19 01:30:42,23.41191712169828,27.264908559321096,22.53159161100892,11.396991227433055,-11.134600383575865,1.190131,True,23.389094307304177,1.4880974578965038,1.771030915663824
5460.0,2015-07-19 01:31:42,23.390364764698262,27.300847626337244,22.53309742766955,11.346280380304076,-11.186817047365473,1.19347,True,23.388992924198664,1.48556974704061,1.7729829260005567
5520.0,2015-07-19 01:32:42,23.39160963556503,27.342071421431463,22.530092998875737,11.320395178610356,-11.209697820265381,1.19631,True,23.388891555226714,1.4838120038205382,1.775099138290548
5580.0,2015-07-19 01:33:42,23.378210542020042,27.313580951758475,22.522599939361427,11.274409213738327,-11.2481907256231,1.204874,True,23.388790510754937,1.4844755225265351,1.7886059607286364
5640.0,2015-07-19 01:34:42,23.372365953883023,27.331693375949765,22.51247710422703,11.24770470580002,-11.264772398427011,1.208877,True,23.388685990175382,1.4834222106426613,1.7932749917350685
5700.0,2015-07-19 01:35:42,23.36784707032089,27.29904012676581,22.50628812488989,11.270633005538315,-11.235655119351573,1.2257799999999999,True,23.38858076380821,1.4846591871591237,1.8198655384359104
5760.0,2015-07-19 01:36:42,23.363480965781772,27.35726154022099,22.497238814575095,11.472731008811543,-11.024507805763552,1.242103,True,23.3884693544905,1.4819074176320173,1.8406816491629814
5820.0,2015-07-19 01:37:42,23.356919376553137,27.298025080443736,22.49522865715364,11.595725765607085,-10.899502891546554,1.245887,True,23.388354616476565,1.4842233603034165,1.8491745896983427
5880.0,2015-07-19 01:38:42,23.34739145284681,27.225711548879577,22.4847239645402,11.66510821567604,-10.81961574886416,1.239897,True,23.388236960832923,1.4869838391973036,1.8437068012692193
5940.0,2015-07-19 01:39:42,23.345738564529356,27.22709266897198,22.464860152222645,11.713385785748963,-10.751474366473682,1.239292,True,23.388119027867265,1.486850443719183,1.8426418600976338
6000.0,2015-07-19 01:40:42,23.326756682532157,27.17416344991611,22.44607706886415,11.76381327055234,-10.682263798311809,1.245972,True,23.388001326793862,1.488342997676235,1.854433701500654
6060.0,2015-07-19 01:41:42,23.326838974608712,27.20379422934942,22.444376720990753,11.784776468056338,-10.659600252934416,1.242159,True,23.387879991983855,1.4870438468281728,1.8471448977322362
6120.0,2015-07-19 01:42:42,23.31417207140973,27.15237206376625,22.418799450528976,11.785232323593403,-10.633567126935572,1.2459850000000001,True,23.38776072051902,1.4887477896183876,1.8549574146476668
6180.0,2015-07-19 01:43:42,23.315482263708255,27.143047812707604,22.42030526737971,11.809133941818333,-10.611171325561378,1.241317,True,23.38763874428653,1.4892153514918378,1.8485883324677936
6240.0,2015-07-19 01:44:42,23.298716540776407,27.118794622020776,22.407048316024067,11.807932700904828,-10.599115615119238,1.237474,True,23.387517947235448,1.489544551087278,1.8432726538121782
6300.0,2015-07-19 01:45:42,23.305303121841117,27.133491997419743,22.39129127689873,11.807821817057393,-10.583469459841337,1.2365140000000001,True,23.387397633170853,1.4891879458502457,1.841401743675071
6360.0,2015-07-19 01:46:42,23.29615420558355,27.15230287888936,22.38554179466203,11.831828158651538,-10.55371363601049,1.237605,True,23.387278054757452,1.4879586445161246,1.8415050582463786
6420.0,2015-07-19 01:47:42,23.29674194178035,27.11072942415608,22.371499513335667,11.865955727527076,-10.505543785808591,0.950938,True,23.387158695476433,1.489812334902736,1.4167191621277377
6480.0,2015-07-19 01:48:42,23.299331580445504,27.138668014233684,22.328947582128777,12.506309744923847,-9.82263783720493,0.0,False,23.387127325758488,0.0,0.0
6540.0,2015-07-19 01:49:42,23.29895214314585,27.079107815481446,22.266827238936813,13.155491515080367,-9.111335723856445,0.0,False,23.387392401451827,0.0,0.0
6600.0,2015-07-19 01:50:42,23.303473642859792,27.07083805760508,22.116670658011223,13.92724943566831,-8.189421222342913,0.0,False,23.38765639053703,0.0,0.0
6660.0,2015-07-19 01:51:42,23.31541216652985,27.116780419608556,21.9657647759564,14.657857345453458,-7.307907430502944,0.0,False,23.387920224623546,0.0,0.0
6720.0,2015-07-19 01:52:42,23.33899395050957,27.11558620137391,21.822611331125024,15.371518712771023,-6.451092618354002,0.0,False,23.388184888370446,0.0,0.0
6780.0,2015-07-19 01:53:42,23.353125102167766,27.087535653798238,21.67741170943967,16.097137285596357,-5.5802744238433135,0.0,False,23.38844952561963,0.0,0.0
6840.0,2015-07-19 01:54:42,23.352153696618853,27.081077491041096,21.554612012826347,16.74354792796853,-4.811064084857815,0.0,False,23.388713648579323,0.0,0.0
6900.0,2015-07-19 01:55:42,23.371315288104533,27.05911035653435,21.439312582311707,17.41863459887486,-4.020677983436848,0.0,False,23.38897764944195,0.0,0.0
6960.0,2015-07-19 01:56:42,23.363256708880904,27.031771819738434,21.388273330364992,18.18116589323921,-3.2071074371257815,0.8610849999999999,True,23.389241246519845,1.4962082817593625,1.2883625082987604
7020.0,2015-07-19 01:57:42,23.37519588432837,27.044906816828675,21.730172927201313,16.18841945399249,-5.541753473208821,1.112067,True,23.38923572845016,1.4961557053725383,1.6638253868065225
7080.0,2015-07-19 01:58:42,23.387307824560228,27.01321385759989,21.953141853632555,14.002859930528887,-7.9502819231036685,1.105859,True,23.38915228955243,1.498081664275154,1.6566670911736574
7140.0,2015-07-19 01:59:42,23.397892317791968,27.027463661189024,22.06161108501451,12.647440219813737,-9.414170865200772,1.124849,True,23.3890698921717,1.4979205125044484,1.6849343905701162
7200.0,2015-07-19 02:00:42,23.368451525115496,26.99557689164964,22.15629020774936,11.881085205998257,-10.275205001751104,1.1267719999999999,True,23.38898197566991,1.49802805414871,1.6879360666292502
7260.0,2015-07-19 02:01:42,23.395771641583305,26.97134482531875,22.22655925106502,11.523916194740881,-10.702643056324138,1.129027,True,23.38889255346167,1.5002946358926004,1.6938731518779149
7320.0,2015-07-19 02:02:42,23.393881681167613,26.968067649984903,22.256185654251325,11.321239127783988,-10.934946526467337,1.138587,True,23.388801738891345,1.5003556272190126,1.708285412528414
7380.0,2015-07-19 02:03:42,23.392765661946846,27.017324853690656,22.296374389101842,11.174675423337968,-11.121698965763875,1.147872,True,23.388707845731506,1.4981408805047562,1.7196739687867555
7440.0,2015-07-19 02:04:42,23.360927305600086,26.962886046215925,22.317852090696856,11.097789851642135,-11.220062239054721,1.152617,True,23.388612466006283,1.499134548806453,1.7279279662416474
7500.0,2015-07-19 02:05:42,23.389801389501045,26.96935269885427,22.35205358357997,11.124137066271054,-11.227916517308916,1.170153,True,23.388514044701488,1.5001197306526928,1.7553696031824404
7560.0,2015-07-19 02:06:42,23.378650169910912,26.93296976494124,22.35741400242257,11.149782017088146,-11.207631985334423,1.170799,True,23.388410331719463,1.5012290870358094,1.7576375138724385
7620.0,2015-07-19 02:07:42,23.366874303579923,26.89227955633961,22.37821444730983,11.15104485995404,-11.22716958735579,1.178271,True,23.38830536884733,1.502500356587734,1.770352597656986
7680.0,2015-07-19 02:08:42,23.370787501692522,26.89361322668284,22.379511323024296,11.125978968835755,-11.253532354188541,1.1841300000000001,True,23.388196893220368,1.502613770030822,1.7792900435065975
7740.0,2015-07-19 02:09:42,23.351684668081827,26.936407913212708,22.383510022884575,11.125036456736645,-11.25847356614793,1.194937,True,23.38808662428945,1.4998923374643194,1.7922768500526012
7800.0,2015-07-19 02:10:42,23.33485650967721,26.929883859375924,22.400304562614547,11.123379360537529,-11.276925202077019,1.201571,True,23.387974219454822,1.4994392995126231,1.801682778554682
7860.0,2015-07-19 02:11:42,23.33938502388807,26.862621155068677,22.380512799467194,11.125042616839645,-11.25547018262755,1.2037010000000001,True,23.3878595524099,1.5025957258059612,1.8086759777483616
7920.0,2015-07-19 02:12:42,23.34126553524091,26.82971027080953,22.409368282601353,11.099945924645782,-11.30942235795557,1.2047450000000002,True,23.387742258994226,1.504125390271315,1.8120875433024157
7980.0,2015-07-19 02:13:42,23.352153636770126,26.84968263251288,22.3918964852124,11.10009376970132,-11.291802715511079,1.20991,True,23.387623680787332,1.503725984908639,1.8193731064008116
8040.0,2015-07-19 02:14:42,23.32516628617457,26.809580141374983,22.396305862864697,11.098091701652445,-11.298214161212252,1.210047,True,23.38750406944934,1.5043026149659524,1.820276866331706
8100.0,2015-07-19 02:15:42,23.3211485759625,26.80351929212394,22.379547347184467,11.57812604441893,-10.801421302765537,0.0,False,23.387383245778988,0.0,0.0
8160.0,2015-07-19 02:16:42,23.334799388130918,26.735991213422874,22.348602453925942,12.156274169091404,-10.192328284834538,0.0,False,23.387642229508415,0.0,0.0
8220.0,2015-07-19 02:17:42,23.34947706770592,26.783879669666096,22.195196475391,12.96398278268522,-9.231213692705781,0.0,False,23.387899982019526,0.0,0.0
8280.0,2015-07-19 02:18:42,23.34461488701781,26.718196983142903,22.007790748398364,13.857343303423598,-8.150447444974766,0.0,False,23.388158599648445,0.0,0.0
8340.0,2015-07-19 02:19:42,23.324208482933063,26.692167442007293,21.87208713286518,14.682658383170239,-7.18942874969494,0.0,False,23.38841601958361,0.0,0.0
8400.0,2015-07-19 02:20:42,23.358814911562686,26.6977284474335,21.69311110773199,15.474733199087675,-6.218377908644316,0.0,False,23.38867296206796,0.0,0.0
8460.0,2015-07-19 02:21:42,23.367685667715282,26.70837135049244,21.527903583559436,16.219374569481964,-5.308529014077472,0.0,False,23.388930000890156,0.0,0.0
8520.0,2015-07-19 02:22:42,23.384647801324128,26.710663347348724,21.441056158918567,16.920414111154972,-4.5206420477635945,0.0,False,23.389187228351094,0.0,0.0
8580.0,2015-07-19 02:23:42,23.38100609608552,26.69212639314388,21.33003641905888,17.641696367213992,-3.6883400518448894,0.0,False,23.389444492769606,0.0,0.0
8640.0,2015-07-19 02:24:42,23.403289931081755,26.681399773266214,21.641891731145975,16.7205518135181,-4.921339917627876,1.086156,True,23.3897014158282,1.5133731311731742,1.64375930666253
8700.0,2015-07-19 02:25:42,23.403120168967945,26.65424123295225,21.91062595010763,14.65191273471967,-7.25871321538796,1.106703,True,23.389615824721126,1.5145597399380686,1.6761678078686804
8760.0,2015-07-19 02:26:42,23.417679758946022,26.64072184885065,22.064709176174453,13.06365504309085,-9.001054133083603,1.109165,True,23.389522991820282,1.5157942810686482,1.681265963761507
8820.0,2015-07-19 02:27:42,23.396452560997677,26.66140722194054,22.185794127252407,12.1571427589468,-10.028651368305606,1.1174629999999999,True,23.389429002104986,1.513951521689754,1.6917848092819976
8880.0,2015-07-19 02:28:42,23.421336845738306,26.63860237217532,22.252323846615255,11.715295451058697,-10.537028395556558,1.1201240000000001,True,23.38933298420724,1.5160482577692904,1.698162038685569
8940.0,2015-07-19 02:29:42,23.407969187950265,26.60846763715735,22.289183934045933,11.525074313872096,-10.764109620173837,1.126985,True,23.38923548172904,1.5167854516005614,1.7093944521720585
9000.0,2015-07-19 02:30:42,23.401613328176147,26.621504666336836,22.331022583177578,11.421866154450852,-10.909156428726726,1.130393,True,23.38913495862251,1.5159328093713242,1.7135998361836793
9060.0,2015-07-19 02:31:42,23.40178374196556,26.567256032054324,22.364323467791046,11.322360285475192,-11.041963182315854,1.136385,True,23.38903373382841,1.5183254378534456,1.7254022526950878
9120.0,2015-07-19 02:32:42,23.389813583802148,26.541644682109837,22.383351515822845,11.34851037571123,-11.034841140111615,1.151029,True,23.388929070228933,1.518925196672129,1.7483269502003242
9180.0,2015-07-19 02:33:42,23.373638147305858,26.52331501899996,22.388229208950154,11.398672964239047,-10.989556244711107,1.1536110000000002,True,23.38881904398289,1.519019911007187,1.7523580785569122
9240.0,2015-07-19 02:34:42,23.37070817353537,26.56711825948832,22.42333131129973,11.397804374573598,-11.025526936726132,1.1690230000000001,True,23.38870767725598,1.5169652036306625,1.7733672132439282
9300.0,2015-07-19 02:35:42,23.371140664553256,26.49342770004925,22.42879980293553,11.400077492079228,-11.0287223108563,1.172774,True,23.388592698923592,1.520224152987341,1.782879360795576
9360.0,2015-07-19 02:36:42,23.3497945703556,26.51410061194553,22.420665511143,11.372843204364026,-11.047822306778974,1.1751489999999998,True,23.38847440780107,1.5183767140053521,1.7843188770866751
9420.0,2015-07-19 02:37:42,23.36149123022577,26.48329308196302,22.41647227911995,11.347383057330783,-11.069089221789168,1.183505,True,23.388355965533552,1.5202454849385854,1.7992181326522405
9480.0,2015-07-19 02:38:42,23.349918197926634,26.520891311107903,22.410412987716025,11.34732761544618,-11.063085372269846,1.183005,True,23.38823398696989,1.5180835845599292,1.7959004709523192
9540.0,2015-07-19 02:39:42,23.337387502360027,26.498638604672028,22.398179127433124,11.296148593403167,-11.102030534029957,1.188131,True,23.388113260738177,1.51851102974564,1.804190028282717
9600.0,2015-07-19 02:40:42,23.34221218539877,26.53285723571206,22.407149184343638,11.273392779582593,-11.133756404761044,1.193011,True,23.387990268675185,1.5172186734902173,1.8100585668792377
9660.0,2015-07-19 02:41:42,23.334933409930144,26.510783962908132,22.412257433312593,11.273725430482564,-11.13853200283003,1.1932260000000001,True,23.387866729546968,1.5178691394016448,1.8111609217316673
9720.0,2015-07-19 02:42:42,23.319284509158212,26.46077687558246,22.400722444759175,11.299191737206606,-11.10153070755257,1.210751,True,23.387742483793556,1.5193797570742267,1.839590560257377
9780.0,2015-07-19 02:43:42,23.326332723312085,26.445505730617047,22.40959883852423,11.534899849373751,-10.874698989150478,1.217855,True,23.387611228507172,1.520361066674882,1.8515793268553382
9840.0,2015-07-19 02:44:42,23.32065364788596,26.46576112485696,22.421955181242243,11.707342619526486,-10.714612561715757,0.935248,True,23.38747727620884,1.519220812425861,1.4208482263796616
9900.0,2015-07-19 02:45:42,23.329818266456176,26.44410771973104,22.387033201672143,12.407684743355235,-9.979348458316908,0.0,False,23.38743354101336,0.0,0.0
9960.0,2015-07-19 02:46:42,23.327959279998392,26.43885251590036,22.295718746172092,13.155054139889835,-9.140664606282257,0.0,False,23.38768599582681,0.0,0.0
10020.0,2015-07-19 02:47:42,23.333991366355875,26.41264287079277,22.12402682450114,14.053601633074285,-8.070425191426855,0.0,False,23.387938350604504,0.0,0.0
10080.0,2015-07-19 02:48:42,23.35081950922501,26.40452765178084,21.954561211700394,14.852711210260196,-7.101850001440198,0.0,False,23.38819022475215,0.0,0.0
10140.0,2015-07-19 02:49:42,23.373964791325847,26.46551214465348,21.8150462246322,15.55074415716807,-6.264302067464131,0.0,False,23.38844194692805,0.0,0.0
10200.0,2015-07-19 02:50:42,23.357150872833902,26.40581156095412,21.654637135037042,16.29635270655505,-5.358284428481991,0.0,False,23.388694772194967,0.0,0.0
10260.0,2015-07-19 02:51:42,23.38355891249885,26.375228063213964,21.549827983151943,16.921603034658936,-4.628224948493006,0.0,False,23.388946508526438,0.0,0.0
10320.0,2015-07-19 02:52:42,23.376062508803496,26.366275476946537,21.42433367080881,17.544617369697555,-3.879716301111255,0.0,False,23.389197684796688,0.0,0.0
10380.0,2015-07-19 02:53:42,23.403526065231347,26.345817872927704,21.562818352423598,17.62391795572004,-3.938900396703559,1.033548,True,23.38944869389874,1.5281379575086953,1.579403929707197
10440.0,2015-07-19 02:54:42,23.411702450203833,26.30852173259142,21.897152854312544,15.32785507436688,-6.569297779945664,1.11122,True,23.3893704176489,1.53013723649395,1.7003190999368074
10500.0,2015-07-19 02:55:42,23.425791501220587,26.34899606873051,22.07917654410288,13.527617764395513,-8.551558779707365,1.098991,True,23.389266368784376,1.5289771613561203,1.680332139535924
10560.0,2015-07-19 02:56:42,23.408893047581294,26.281993277609025,22.165649326428447,12.358378403898465,-9.807270922529982,1.114955,True,23.389167361269273,1.531180086052254,1.7071968928443908
10620.0,2015-07-19 02:57:42,23.39936302467325,26.21749606339521,22.263916473811864,11.8308486854257,-10.433067788386165,1.119064,True,23.389061375528435,1.5335968146088907,1.716192985743484
10680.0,2015-07-19 02:58:42,23.378515850467135,26.21753964557362,22.309458423307163,11.549776757121467,-10.759681666185696,1.121104,True,23.388952250204746,1.5326783160222817,1.7182917908058442
10740.0,2015-07-19 02:59:42,23.390318394251935,26.209161453662915,22.343249238753888,11.345941568396805,-10.997307670357083,1.123688,True,23.38884247763668,1.5335655973093674,1.7232492589093684
10800.0,2015-07-19 03:00:42,23.38826852496612,26.230953789131803,22.381586323825548,11.222293841335068,-11.15929248249048,1.13271,True,23.388731644445954,1.5325173331409592,1.7358977084220961
10860.0,2015-07-19 03:01:42,23.373068307975586,26.194841087879,22.40490847132451,11.148038677853046,-11.256869793471465,1.143683,True,23.388618553993233,1.5334367870316576,1.7537655849027274
10920.0,2015-07-19 03:02:42,23.358501054727416,26.185873382178897,22.42415266519924,11.198472311970075,-11.225680353229166,1.156341,True,23.388500929107394,1.5331905931450465,1.7728911436679362
10980.0,2015-07-19 03:03:42,23.377846447147384,26.17331216961125,22.44025553817623,11.200659186331105,-11.239596351845126,1.1578920000000001,True,23.388379004135537,1.534593422752802,1.7768934474580875
11040.0,2015-07-19 03:04:42,23.35539516639337,26.175612537181777,22.42871334451782,11.171946450095394,-11.256766894422427,1.15869,True,23.388256225459187,1.5335051733096572,1.7768571092621668
11100.0,2015-07-19 03:05:42,23.35155157590155,26.181347715668608,22.426551885135627,11.148248125065932,-11.278303760069695,1.1733449999999999,True,23.388133261308937,1.533084026003815,1.7988364764914462
11160.0,2015-07-19 03:06:42,23.334678438113684,26.163784845041643,22.43589659508381,11.099514710226446,-11.336381884857365,1.172723,True,23.388005780126672,1.5331143513125873,1.7979184614143513
11220.0,2015-07-19 03:07:42,23.32656397974671,26.2113079878226,22.426025929981765,11.022758505636634,-11.403267424345131,1.1762519999999999,True,23.387877993847397,1.5306681470164827,1.8004514692644316
11280.0,2015-07-19 03:08:42,23.335889339771022,26.18248762314516,22.414916028458265,10.996448253005347,-11.418467775452918,1.179931,True,23.38775045756982,1.532345290418035,1.8080617108682426
11340.0,2015-07-19 03:09:42,23.30682745902795,26.132190804320235,22.38410802740014,10.997877421496096,-11.386230605904043,1.177209,True,23.38762091477594,1.5332789215540223,1.804989745963689
11400.0,2015-07-19 03:10:42,23.31156861674244,26.16031241226342,22.383308286469955,10.997674134574412,-11.385634151895543,1.1833159999999998,True,23.387490790102873,1.532250959229726,1.8131370760718821
11460.0,2015-07-19 03:11:42,23.29509446882466,26.187244359332094,22.381629553225846,10.99771725600749,-11.383912297218355,1.193165,True,23.387359529486055,1.530342534462262,1.825951150131665
11520.0,2015-07-19 03:12:42,23.29085949399395,26.175543959511973,22.355065216931166,11.448262654129605,-10.90680256280156,0.593529,True,23.387225905358235,1.5306707649090203,0.9084974884256859
11580.0,2015-07-19 03:13:42,23.30669691202657,26.108303251708342,22.330230048064692,12.055992084346277,-10.274237963718415,0.0,False,23.38728369179535,0.0,0.0
11640.0,2015-07-19 03:14:42,23.310523501946804,26.156652361320905,22.194778593610224,12.77598538672774,-9.418793206882484,0.0,False,23.387530050104555,0.0,0.0
11700.0,2015-07-19 03:15:42,23.33267575207378,26.136531496799247,22.00180350604167,13.662588082432288,-8.339215423609383,0.0,False,23.38777728210538,0.0,0.0
11760.0,2015-07-19 03:16:42,23.33170483232866,26.1538658124575,21.83841159769226,14.533852159016,-7.304559438676261,0.0,False,23.388024144159896,0.0,0.0
11820.0,2015-07-19 03:17:42,23.34504094948817,26.19455212236603,21.663391044417015,15.305431874536062,-6.357959169880953,0.0,False,23.38827131657431,0.0,0.0
11880.0,2015-07-19 03:18:42,23.341299751097726,26.172589100255887,21.516959395929025,16.04530517973206,-5.4716542161969635,0.0,False,23.388519223485915,0.0,0.0
11940.0,2015-07-19 03:19:42,23.362571982379443,26.1925590845626,21.396198679631887,16.744755331478007,-4.6514433481538795,0.0,False,23.388766726979792,0.0,0.0
12000.0,2015-07-19 03:20:42,23.377162269901653,26.20379771406996,21.285531978876534,17.470115601855994,-3.81541637702054,0.0,False,23.38901458869364,0.0,0.0
12060.0,2015-07-19 03:21:42,23.376207922704445,26.2089003944952,21.367696239873744,17.876123775574765,-3.4915724642989794,0.950384,True,23.389262650033114,1.5329566837084403,1.4568975048895623
12120.0,2015-07-19 03:22:42,23.38056788487315,26.18534340290976,21.751924411162015,15.621272520875387,-6.130651890286629,1.1095910000000002,True,23.389207165582913,1.5341841013324673,1.7023168711815941
12180.0,2015-07-19 03:23:42,23.389412594764757,26.19445591055013,21.960779009446835,13.771784064914682,-8.188994944532153,1.0972460000000002,True,23.389100151077592,1.5341723271367795,1.683364449261523
12240.0,2015-07-19 03:24:42,23.382157103138287,26.15279752556242,22.09264964051286,12.50776971530485,-9.58487992520801,1.1064459999999998,True,23.38899734339411,1.535684910422226,1.6991524263970301
12300.0,2015-07-19 03:25:42,23.40621439302498,26.14787280753923,22.193755502844777,11.85775032635805,-10.336005176486728,1.11398,True,23.388890419309167,1.5369591550121462,1.7121417595004307
12360.0,2015-07-19 03:26:42,23.399374354966135,26.07915417362606,22.24616368733428,11.59636642711575,-10.64979726021853,1.105316,True,23.388780947701328,1.5396797555393562,1.701832668673739
12420.0,2015-07-19 03:27:42,23.387569331657758,26.053943869667503,22.2973830700754,11.44458500887675,-10.852798061198651,1.114418,True,23.388672308152827,1.5402691421131909,1.7165036568154979
12480.0,2015-07-19 03:28:42,23.38365253220733,26.03075073136626,22.323882562445103,11.346742395633767,-10.977140166811337,1.123612,True,23.388560037715276,1.5411166600136241,1.7316171725912284
12540.0,2015-07-19 03:29:42,23.389985088575504,26.001891539743177,22.34699576862959,11.321220646684,-11.025775121945589,1.1392060000000002,True,23.388444160161026,1.5426639266704802,1.7574120012465713
12600.0,2015-07-19 03:30:42,23.385551795799376,25.97246383865786,22.358790132074496,11.373483866169144,-10.985306265905352,1.1438220000000001,True,23.388322453205753,1.5437628494802895,1.765789910018244
12660.0,2015-07-19 03:31:42,23.37381498795701,25.9598205136614,22.389965581673767,11.422777865500585,-10.967187716173182,1.145635,True,23.38819842345938,1.5438027060900477,1.7686344131914717
12720.0,2015-07-19 03:32:42,23.373343424961764,25.877219788266206,22.408993629332073,11.398426555897904,-11.010567073434169,1.1522620000000001,True,23.388073451812634,1.5474136581396167,1.7830259565552713
12780.0,2015-07-19 03:33:42,23.36054322739872,25.93265843364244,22.402725397209164,11.39633208449726,-11.006393312711904,1.1575039999999999,True,23.387943979387035,1.5444134182422233,1.7876647092690463
12840.0,2015-07-19 03:34:42,23.346782479408205,25.9161593298231,22.421818289111854,11.373360661916315,-11.048457627195539,1.163358,True,23.387814414792082,1.5445338148383119,1.7968457697626687
12900.0,2015-07-19 03:35:42,23.327587340973565,25.9423204576324,22.425499975168083,11.34647134625227,-11.079028628915813,1.172974,True,23.38768249343185,1.5425396473858692,1.8093589003527926
12960.0,2015-07-19 03:36:42,23.322630539055144,25.904552595751788,22.414303615307634,11.322458848838737,-11.091844766468897,1.1715360000000001,True,23.387548234298862,1.5439822429360592,1.8088307809603392
13020.0,2015-07-19 03:37:42,23.3021378030482,25.9020789117147,22.41585266095552,11.298926847962512,-11.116925812993006,0.890868,True,23.38741335069159,1.5431900038489859,1.3747785923489384
13080.0,2015-07-19 03:38:42,23.322426013602076,25.89621138197338,22.374907414206106,11.901999122332528,-10.472908291873578,0.0,False,23.38736885291654,0.0,0.0
13140.0,2015-07-19 03:39:42,23.330964567020867,25.89578146797369,22.24410309682482,12.60591422461729,-9.638188872207529,0.0,False,23.38761135744839,0.0,0.0
13200.0,2015-07-19 03:40:42,23.338421235841718,25.91014541315535,22.0368695803829,13.521414427811603,-8.515455152571295,0.0,False,23.38785384976708,0.0,0.0
13260.0,2015-07-19 03:41:42,23.361497121933063,25.873805298855387,21.848981133414753,14.441374972384128,-7.407606161030625,0.0,False,23.388096598574116,0.0,0.0
13320.0,2015-07-19 03:42:42,23.359673363601445,25.83200414115945,21.6692269843146,15.318325214448546,-6.350901769866056,0.0,False,23.388338682925582,0.0,0.0
13380.0,2015-07-19 03:43:42,23.354454843364344,25.86313315808158,21.51884706991688,16.09709416383396,-5.421752906082919,0.0,False,23.388580003644467,0.0,0.0
13440.0,2015-07-19 03:44:42,23.37699597942902,25.840207200772028,21.4102049343724,16.804219969691605,-4.605984964680793,0.0,False,23.388821885377443,0.0,0.0
13500.0,2015-07-19 03:45:42,23.392201548676482,25.874722389106815,21.284797083127213,17.54517178969999,-3.739625293427224,0.0,False,23.38906334631231,0.0,0.0
13560.0,2015-07-19 03:46:42,23.38630422938305,25.89925026697757,21.188244712074013,18.183020121443874,-3.0052245906301387,0.0,False,23.389305429761848,0.0,0.0
13620.0,2015-07-19 03:47:42,23.38715747535297,25.862769848336487,21.470826654774264,17.34855587653231,-4.122270778241955,1.0334210000000001,True,23.38954795431495,1.5486563338323425,1.6004139771653534
13680.0,2015-07-19 03:48:42,23.39892324157341,25.898701637965928,21.819484420261503,15.026571064484857,-6.792913355776646,1.083355,True,23.38945636965528,1.5475938324113039,1.6765935163119483
13740.0,2015-07-19 03:49:42,23.41419724252427,25.9628233362073,22.000953332321764,13.279200940501887,-8.721752391819876,1.074939,True,23.389349685121626,1.5454461580957064,1.6612603477372407
13800.0,2015-07-19 03:50:42,23.404788941034976,26.004638002748976,22.116094269175715,12.23131786994911,-9.884776399226604,1.088843,True,23.389247512290982,1.543194050853997,1.6802960399140185
13860.0,2015-07-19 03:51:42,23.40879505355341,26.02805952377287,22.20681071711632,11.761521672458144,-10.445289044658175,1.0975979999999999,True,23.389142045377458,1.5423404185133356,1.6928697586794
13920.0,2015-07-19 03:52:42,23.373236984515295,26.04361334398803,22.251668204096475,11.528135938592564,-10.723532265503911,1.106708,True,23.389034428843438,1.540093195044068,1.7044334597008304
13980.0,2015-07-19 03:53:42,23.396927152163503,26.06508831659387,22.28874443722172,11.346508307707078,-10.942236129514642,1.109532,True,23.38892432993727,1.5401905899625683,1.7088907456623483
14040.0,2015-07-19 03:54:42,23.370627439479946,26.056449078782755,22.330049926960914,11.223975578717424,-11.10607434824349,1.112231,True,23.38881393595414,1.5394141163437767,1.712184102035155
14100.0,2015-07-19 03:55:42,23.38512315292779,26.0030891036027,22.33476190803124,11.198318306727117,-11.136443601304123,1.134112,True,23.388702434333183,1.542397510192756,1.749251525079727
14160.0,2015-07-19 03:56:42,23.34866597036334,25.95364154384256,22.3546401298255,11.224215826727507,-11.130424303097994,1.142287,True,23.38858239127598,1.5429686548116555,1.7625130357988417
14220.0,2015-07-19 03:57:42,23.35893529884508,25.924802911806918,22.358674854181228,11.24636794041783,-11.112306913763398,1.143168,True,23.388458309001564,1.5446881045912237,1.76583801114934
14280.0,2015-07-19 03:58:42,23.34764150762016,25.886580220531584,22.36579326040122,11.197807008941274,-11.167986251459945,1.14557,True,23.38833312098931,1.5458720807086979,1.770904679497463
14454.0,2015-07-19 04:01:36,23.30772333462496,25.845251605223684,22.37786140901376,11.273996480112695,-11.103864928901066,0.557057,True,23.38796466619521,1.5459340932680739,0.8611734081936334
14514.0,2015-07-19 04:02:36,23.323909702851076,25.851731802966174,22.310467104449327,11.905775331725891,-10.404691772723435,0.0,False,23.38802641376015,0.0,0.0
14574.0,2015-07-19 04:03:36,23.335927044469443,25.881528097968676,22.16685253862413,12.751307572852685,-9.415544965771446,0.0,False,23.388268098464863,0.0,0.0
14634.0,2015-07-19 04:04:36,23.344420418043065,25.85236526769174,21.97830123947912,13.782601404104472,-8.195699835374647,0.0,False,23.38851031997079,0.0,0.0
14694.0,2015-07-19 04:05:36,23.35596111496559,25.87105946025536,21.79598215415794,14.658313201243626,-7.137668952914314,0.0,False,23.38875200739194,0.0,0.0
14754.0,2015-07-19 04:06:36,23.35636373507105,25.78540743988927,21.63115648430285,15.501776566072405,-6.129379918230445,0.0,False,23.388994029966454,0.0,0.0
14814.0,2015-07-19 04:07:36,23.39231502351174,25.774339050734955,21.464781774330106,16.270720021580765,-5.194061752749342,0.0,False,23.389234492445063,0.0,0.0
14874.0,2015-07-19 04:08:36,23.37151779823089,25.820185300331616,21.36361828731635,16.947833268161215,-4.415785019155134,0.0,False,23.38947474952068,0.0,0.0
14934.0,2015-07-19 04:09:36,23.404740664232975,25.819852482225688,21.268211487851687,17.59360964476564,-3.674601843086048,0.0,False,23.389715834939217,0.0,0.0
14994.0,2015-07-19 04:10:36,23.39226185719478,25.823984632575364,21.16771085234622,18.203847850563683,-2.9638630017825385,0.0,False,23.38995690993393,0.0,0.0
15054.0,2015-07-19 04:11:36,23.395785879104096,25.734642964784065,21.120886447523517,18.858729400433212,-2.262157047090305,0.825308,True,23.39019805560235,1.5546690188585626,1.2830807786161227
15114.0,2015-07-19 04:12:36,23.405128916688707,25.723005656521405,21.582278689266282,16.37751979736748,-5.204758891898802,1.0748440000000001,True,23.390170307916694,1.5555914564023539,1.6720181433653318
15174.0,2015-07-19 04:13:36,23.407032840225828,25.702918119808437,21.8527204578741,14.183348116497179,-7.669372341376921,1.0844090000000002,True,23.390061425777162,1.5565583493566053,1.6879458830674472
15234.0,2015-07-19 04:14:36,23.39655869802494,25.61986299214009,22.008842658913903,12.652645599735248,-9.356197059178655,1.077076,True,23.38994888378917,1.5597494991330658,1.679968751528246
15294.0,2015-07-19 04:15:36,23.414609020334677,25.654432183451604,22.122369705758768,11.809023058199402,-10.313346647559365,1.093391,True,23.38983639385036,1.5590232182099988,1.7046219555818487
15354.0,2015-07-19 04:16:36,23.412674814697525,25.65723429321414,22.16825748754046,11.473544156143593,-10.694713331396866,1.096522,True,23.389719580643163,1.55881497783228,1.7092749171226074
15414.0,2015-07-19 04:17:36,23.40277178487887,25.61840559882914,22.246992246982447,11.26972129451093,-10.977270952471518,1.099888,True,23.389601833542272,1.5600867451887073,1.7159206899921169
15474.0,2015-07-19 04:18:36,23.383005497813524,25.595820280951795,22.297037236824938,11.14697296215551,-11.150064274669427,1.1059469999999998,True,23.38948190092141,1.5602106888013163,1.725510330647749
15534.0,2015-07-19 04:19:36,23.401876689051488,25.594853482806677,22.3188823861334,11.047042049258984,-11.271840336874416,1.119825,True,23.38935936412898,1.5610829006482279,1.748139659218402
15594.0,2015-07-19 04:20:36,23.382848008559336,25.59356713181272,22.3293078256665,11.100592746585557,-11.228715079080944,1.1263340000000002,True,23.389232291559846,1.56030282814787,1.7574221256391032
