time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
15654.0,2015-07-19 04:21:36,23.37062917455657,25.62268367269812,22.349611134128715,11.127654546003534,-11.221956588125181,1.1352240000000002,True,23.38910306982731,1.558485446205689,1.7692300821834075
15714.0,2015-07-19 04:22:36,23.360834268659296,25.62850609533997,22.345367468818907,11.125135020159757,-11.22023244865915,1.1414389999999999,True,23.388971793063426,1.5577988030834504,1.7781323079927704
15774.0,2015-07-19 04:23:36,23.361539303864994,25.62371315271944,22.350223547843942,11.197813169165194,-11.152410378678749,0.689161,True,23.38883866771868,1.5580405312798664,1.073740770577364
15834.0,2015-07-19 04:24:36,23.35080576341693,25.52459364205688,22.30983307660569,11.807563088110953,-10.502269988494735,0.0,False,23.388852327834922,0.0,0.0
15894.0,2015-07-19 04:25:36,23.340682559968503,25.477479973746885,22.160022326988255,12.6761529727581,-9.483869354230155,0.0,False,23.38908805571895,0.0,0.0
15954.0,2015-07-19 04:26:36,23.353018045784157,25.50638674243058,22.002351076124615,13.577996004572567,-8.424355071552048,0.0,False,23.38932292359457,0.0,0.0
16014.0,2015-07-19 04:27:36,23.36194942068409,25.427435628800133,21.818295617670696,14.509408415350233,-7.308887202320463,0.0,False,23.389558312238727,0.0,0.0
16074.0,2015-07-19 04:28:36,23.374006089304075,25.429180546082897,21.64853461574034,15.346828551669565,-6.301706064070773,0.0,False,23.389792262616222,0.0,0.0
16134.0,2015-07-19 04:29:36,23.36003859686262,25.375869083978888,21.527629798857518,16.129977428310763,-5.397652370546755,0.0,False,23.390026240437454,0.0,0.0
16194.0,2015-07-19 04:30:36,23.37645545070141,25.410051298686614,21.396328367097723,16.842850732632506,-4.553477634465217,0.0,False,23.39025924571136,0.0,0.0
16253.0,2015-07-19 04:31:35,23.38965325494792,25.359910459713568,21.30862356615862,17.57315153487121,-3.735472031287408,0.0,False,23.390488973907466,0.0,0.0
16313.0,2015-07-19 04:32:35,23.389569900387226,25.36610084246893,21.197992891920567,18.18510227873481,-3.012890613185757,0.0,False,23.39072168091979,0.0,0.0
16373.0,2015-07-19 04:33:35,23.406049261738488,25.33425219233634,21.13535381271909,18.810482486113596,-2.324871326605493,0.0,False,23.390954496141546,0.0,0.0
16433.0,2015-07-19 04:34:35,23.39957743385819,25.33748005888856,21.103090436295638,19.4335651007799,-1.6695253355157362,0.826615,True,23.39118672866675,1.5722976819199972,1.2996848483402985
16493.0,2015-07-19 04:35:35,23.419246927121574,25.33803429024489,21.557097690849123,16.91792538071777,-4.639172310131354,1.0816839999999999,True,23.39114831145068,1.5731381177913042,1.7016383318049688
16553.0,2015-07-19 04:36:35,23.412988487781192,25.297879550582717,21.82135768488194,14.529638570712892,-7.291719114169046,1.075032,True,23.391026379556855,1.574628427829092,1.6927759480259645
16613.0,2015-07-19 04:37:35,23.434663149772447,25.289981587570463,21.990095602193907,12.87679111914509,-9.113304483048818,1.085365,True,23.39090550473768,1.5759286399309465,1.7104577882786516
16673.0,2015-07-19 04:38:35,23.403534729543058,25.28516675944716,22.09141040347154,12.051901703927191,-10.039508699544347,1.0907419999999999,True,23.390781023708723,1.5747717169017756,1.7176696520368764
16733.0,2015-07-19 04:39:35,23.39960427036062,25.23504814598272,22.164900020520864,11.66396241636766,-10.500937604153204,1.092588,True,23.390654647414735,1.5768024597645631,1.7227954459092443
16793.0,2015-07-19 04:40:35,23.403086222807342,25.27913173480021,22.234218022354767,11.475712550595347,-10.75850547175942,1.097604,True,23.39052625738167,1.5750173379176495,1.7287453301677638
16853.0,2015-07-19 04:41:35,23.408523602348197,25.32303301495803,22.266747985868147,11.342707458638573,-10.924040527229574,1.0982210000000001,True,23.3903974675215,1.5733262053563444,1.72785987857265
16913.0,2015-07-19 04:42:35,23.4015334669586,25.37083940968542,22.29688593474022,11.247760147370279,-11.049125787369942,1.109324,True,23.390269717913217,1.5709169802169032,1.7426559081621358
16973.0,2015-07-19 04:43:35,23.379092676992677,25.345735954633746,22.313413894103842,11.324775087664408,-10.988638806439434,1.124181,True,23.390139688541844,1.5710340489372914,1.7661266281683734
17033.0,2015-07-19 04:44:35,23.39815144323739,25.36406774437601,22.3262313480944,11.34546723241278,-10.98076411568162,1.1249580000000001,True,23.39000408763839,1.571066011728763,1.767383278422366
17093.0,2015-07-19 04:45:35,23.359693655506376,25.346399650940263,22.33956034808489,11.348177724957448,-10.991382623127443,0.953975,True,23.389868758062835,1.5701519565133957,1.4978857127148666
17153.0,2015-07-19 04:46:35,23.355361673095377,25.28806700108153,22.337615034798752,11.83002937739685,-10.507585657401902,0.0,False,23.38978890773856,0.0,0.0
17213.0,2015-07-19 04:47:35,23.375929010321318,25.253716054051107,22.237561079158475,12.506691678148314,-9.73086940101016,0.0,False,23.390020322571452,0.0,0.0
17273.0,2015-07-19 04:48:35,23.361054548031884,25.22989835425273,22.056574884375237,13.402282029839414,-8.654292854535823,0.0,False,23.390251109283938,0.0,0.0
17333.0,2015-07-19 04:49:35,23.37749999465142,25.19002383887734,21.872188000564453,14.37985288119847,-7.492335119365983,0.0,False,23.39048145920309,0.0,0.0
17393.0,2015-07-19 04:50:35,23.38673885271815,25.27262905558536,21.70723264081756,15.240521640729646,-6.466711000087912,0.0,False,23.39071108069645,0.0,0.0
17453.0,2015-07-19 04:51:35,23.384390619572716,25.21206903025939,21.57971375769187,16.021292636337947,-5.558421121353923,0.0,False,23.390942198380056,0.0,0.0
17513.0,2015-07-19 04:52:35,23.39952878901967,25.240952912488996,21.45847031391704,16.790347146207964,-4.668123167709076,0.0,False,23.391172211912426,0.0,0.0
17573.0,2015-07-19 04:53:35,23.414667988353575,25.25808175801217,21.363466985107195,17.466228499648132,-3.897238485459063,0.0,False,23.391402745885816,0.0,0.0
17633.0,2015-07-19 04:54:35,23.421066139585427,25.23775248633502,21.257750026845763,18.1342619224741,-3.1234881043716634,0.0,False,23.391633586783712,0.0,0.0
17693.0,2015-07-19 04:55:35,23.404496955210753,25.27657968271179,21.173827781355683,18.758853607068698,-2.4149741742869857,0.0,False,23.39186405424771,0.0,0.0
17753.0,2015-07-19 04:56:35,23.424140740753543,25.185073357191907,21.10603002040943,19.332734446256016,-1.7732955741534155,0.0,False,23.392095222745173,0.0,0.0
17813.0,2015-07-19 04:57:35,23.420799514436492,25.154912249907937,21.258369645131797,18.734489901844128,-2.5238797432876687,1.031731,True,23.392324725011964,1.58125766029894,1.6314325471178857
17873.0,2015-07-19 04:58:35,23.4104681389312,25.1011317162752,21.65749746612516,15.720027018761392,-5.9374704473637685,1.085375,True,23.392214062603866,1.5831679784126,1.7183309445695758
17933.0,2015-07-19 04:59:35,23.417683520997393,25.10421379337637,21.89224634198641,13.57243949061309,-8.31980685137332,1.068628,True,23.392084233934966,1.5833497063835036,1.6920118300331906
17993.0,2015-07-19 05:00:35,23.434986194854446,25.10156506974341,22.025572353553144,12.282724838572031,-9.742847514981113,1.087693,True,23.391960015850348,1.5842269044158848,1.723152514344827
18054.0,2015-07-19 05:01:36,23.419324431963624,25.084965389511478,22.13234844300119,11.711001784234353,-10.421346658766838,1.089577,True,23.39182726613987,1.5842681415897,1.7261821289088806
18114.0,2015-07-19 05:02:36,23.42298164150848,25.10757492006015,22.202444569642402,11.374851432898497,-10.827593136743905,1.0928699999999998,True,23.39169560815433,1.5834348696997522,1.7304884660487678
18174.0,2015-07-19 05:03:36,23.406917626383926,25.067610217676428,22.247806396915582,11.171601478692452,-11.07620491822313,1.0942960000000002,True,23.391563504821537,1.5844857051535992,1.7338963692067633
18234.0,2015-07-19 05:04:36,23.40018903675193,25.027202361508277,22.274356322857574,11.023226681662107,-11.251129641195467,1.101386,True,23.391429808743975,1.5859664729219891,1.7467612697456578
18294.0,2015-07-19 05:05:36,23.388417593340378,25.03355371136828,22.321836380698358,10.972595924767063,-11.349240455931294,1.124375,True,23.391292635443207,1.5851696726674198,1.78232515070543
18354.0,2015-07-19 05:06:36,23.38106987418697,25.079189979693748,22.326858171393717,10.995992397979737,-11.33086577341398,1.121661,True,23.391148052874986,1.5828401391303617,1.7754100532971007
18414.0,2015-07-19 05:07:36,23.372425239796083,25.039996814714677,22.332701316933694,11.023048035382045,-11.309653281551649,1.122354,True,23.39100566853653,1.5841832586254996,1.778014417051364
18474.0,2015-07-19 05:08:36,23.376537433756322,25.01021765232079,22.3456916877267,11.16838584914918,-11.177305838577519,0.5518460000000001,True,23.39086194487076,1.5856733512931156,0.8750474962177007
18534.0,2015-07-19 05:09:36,23.355434802202307,25.051662526563927,22.29001969838934,11.808678085988525,-10.481341612400815,0.0,False,23.390905919656294,0.0,0.0
18594.0,2015-07-19 05:10:36,23.36412941575667,25.038704762629425,22.130893060643594,12.753439006323317,-9.377454054320276,0.0,False,23.391133020379772,0.0,0.0
18654.0,2015-07-19 05:11:36,23.37971511920716,24.960404123533905,21.92905599245942,13.731329928281824,-8.197726064177598,0.0,False,23.391359881626187,0.0,0.0
18714.0,2015-07-19 05:12:36,23.380153996020013,24.9717645054764,21.745382394673406,14.635853046652098,-7.109529348021308,0.0,False,23.391585316575412,0.0,0.0
18774.0,2015-07-19 05:13:36,23.39117658119329,24.91076061397128,21.567710455010978,15.499922339911885,-6.067788115099093,0.0,False,23.391810953768992,0.0,0.0
18834.0,2015-07-19 05:14:36,23.38833220018687,24.898375337413302,21.45521371582978,16.271243640652603,-5.183970075177179,0.0,False,23.392035478848925,0.0,0.0
18894.0,2015-07-19 05:15:36,23.3932030444574,24.84866724690173,21.3217220074617,16.99324644061501,-4.328475566846691,0.0,False,23.39225977489668,0.0,0.0
18954.0,2015-07-19 05:16:36,23.3853852495772,24.82260326079317,21.233058960751947,17.693700995180937,-3.5393579655710106,0.0,False,23.392483164021098,0.0,0.0
19014.0,2015-07-19 05:17:36,23.387888390761095,24.82867747445738,21.149396090580773,18.329387128298848,-2.820008962281925,0.0,False,23.39270607568718,0.0,0.0
19074.0,2015-07-19 05:18:36,23.41303048450831,24.806330577771792,21.066568985638735,18.950510656954517,-2.1160583286842183,0.0,False,23.392929093630624,0.0,0.0
19134.0,2015-07-19 05:19:36,23.404594949427924,24.81682549343421,21.003692147341464,19.482440372213702,-1.5212517751277623,0.0,False,23.39315170163608,0.0,0.0
19194.0,2015-07-19 05:20:36,23.41715801512323,24.8220740694088,20.930483536616993,20.037175394636947,-0.8933081419800466,0.0,False,23.393374496217746,0.0,0.0
19254.0,2015-07-19 05:21:36,23.416966054462762,24.790752224182253,20.91462563394661,20.488991529056097,-0.4256341048905128,0.0,False,23.39359738208282,0.0,0.0
19314.0,2015-07-19 05:22:36,23.424091073400163,24.77217869435407,21.426408671906454,17.372993489865138,-4.0534151820413165,1.066347,True,23.393819695000058,1.5982299285861072,1.7042676896580096
19374.0,2015-07-19 05:23:36,23.446635045134308,24.824566131063825,21.7375002740767,14.781000107583667,-6.956500166493035,1.068421,True,23.393686906426876,1.5969178085319036,1.706180521909465
19434.0,2015-07-19 05:24:36,23.427693169824394,24.81530569748448,21.915280292825468,13.10387508113429,-8.811405211691177,1.0699079999999999,True,23.393554895773516,1.5964921470392226,1.7080997200544403
19494.0,2015-07-19 05:25:36,23.445870359920978,24.801706035125186,22.05715847868354,12.182319545035162,-9.874838933648379,1.0763509999999998,True,23.39342213587044,1.5978892718503297,1.7198897156453739
19554.0,2015-07-19 05:26:36,23.42169457268165,24.77688910998924,22.129488111846378,11.761792722043854,-10.367695389802524,1.078594,True,23.393286857652743,1.597917460597593,1.7235041854958002
19614.0,2015-07-19 05:27:36,23.41382699356907,24.78847258291364,22.214080425590314,11.523602024051165,-10.69047840153915,1.079784,True,23.393150141693038,1.5970622611268235,1.7244822765685661
19674.0,2015-07-19 05:28:36,23.409548039541306,24.81096312163111,22.262857358956484,11.370945860037832,-10.891911498918653,1.085358,True,23.39301335868571,1.5958852936298993,1.7321068705235603
19734.0,2015-07-19 05:29:36,23.416895170831598,24.78765909201757,22.30682864752759,11.269887620257448,-11.03694102727014,1.097907,True,23.392875358077852,1.5972329254460913,1.7536132094777417
19794.0,2015-07-19 05:30:36,23.40036967472181,24.80962398020367,22.327333692526313,11.324146746511111,-11.003186946015202,1.10625,True,23.39273253339252,1.5955406284835933,1.765066820259975
19854.0,2015-07-19 05:31:36,23.37919254056689,24.764231720551827,22.36748640348363,11.343988782059897,-11.023497621423731,0.969386,True,23.39258755991185,1.596605288763676,1.5477268144534646
19914.0,2015-07-19 05:32:36,23.405901012982923,24.78014064134917,22.35221929528217,11.712973051811225,-10.639246243470943,0.0,False,23.39248684744664,0.0,0.0
19974.0,2015-07-19 05:33:36,23.380611479229735,24.790696698680023,22.23460708492131,12.386499772944152,-9.84810731197716,0.0,False,23.392708987796077,0.0,0.0
20034.0,2015-07-19 05:34:36,23.395118629269028,24.74796932604748,22.064896502790358,13.250543622423821,-8.814352880366537,0.0,False,23.392931315840734,0.0,0.0
20094.0,2015-07-19 05:35:36,23.40006097211009,24.61843172212997,21.879645034851503,14.227806401593174,-7.651838633258329,0.0,False,23.393152863788774,0.0,0.0
20154.0,2015-07-19 05:36:36,23.417876622695662,24.68677390724992,21.694386368705175,15.096082976702283,-6.598303392002892,0.0,False,23.393372054917705,0.0,0.0
20214.0,2015-07-19 05:37:36,23.421032843074215,24.687022898880738,21.589130514413554,15.921570970899158,-5.667559543514397,0.0,False,23.393592483366483,0.0,0.0
20274.0,2015-07-19 05:38:36,23.411212898378015,24.69694039615108,21.45954383890616,16.716713994390943,-4.742829844515217,0.0,False,23.393812912334056,0.0,0.0
20334.0,2015-07-19 05:39:36,23.41573846426091,24.651596178296675,21.36939658816853,17.469579662265964,-3.8998169259025666,0.0,False,23.39403351742975,0.0,0.0
20394.0,2015-07-19 05:40:36,23.422183813481436,24.67246429664291,21.274083451570775,18.15824984747285,-3.1158336040979258,0.0,False,23.39425329493029,0.0,0.0
20454.0,2015-07-19 05:41:36,23.43201305040847,24.61898992677455,21.178489327385698,18.78214543234026,-2.3963438950454368,0.0,False,23.394473447467224,0.0,0.0
20514.0,2015-07-19 05:42:36,23.442500741276405,24.678086160409936,21.10505015872437,19.390332601699576,-1.7147175570247946,0.0,False,23.39469262474904,0.0,0.0
20574.0,2015-07-19 05:43:36,23.45049138076107,24.64415780365396,21.032922275841525,20.034163041150382,-0.9987592346911427,0.0,False,23.394912871416484,0.0,0.0
20634.0,2015-07-19 05:44:36,23.44531607751212,24.67118332576641,21.459630297145605,17.55245317663205,-3.9071771205135555,1.0509169999999999,True,23.395132497841885,1.6036035607090018,1.6852542432096218
20694.0,2015-07-19 05:45:36,23.447309946030654,24.65427107505089,21.799952034144653,14.996422953014214,-6.8035290811304385,1.063693,True,23.39500199957622,1.604434801257458,1.7066260670539493
20754.0,2015-07-19 05:46:36,23.451250972647834,24.59393162354543,21.97312814689573,13.27745143938619,-8.695676707509538,1.064651,True,23.394866770610477,1.6072610047330749,1.7111720359500728
20814.0,2015-07-19 05:47:36,23.440532680649596,24.574478770187664,22.09304590781367,12.330749852174433,-9.762296055639238,1.067206,True,23.394729541287226,1.6076450349766769,1.7156884271973196
20874.0,2015-07-19 05:48:36,23.434792765772062,24.519511897279187,22.170346898047974,11.857202067703668,-10.313144830344307,1.073868,True,23.3945909181051,1.6098093841530419,1.7287227837416588
20934.0,2015-07-19 05:49:36,23.42738397327089,24.542205462795817,22.217668448372795,11.62022492199602,-10.597443526376775,1.078065,True,23.394448531283675,1.6084858814141256,1.7340523317467194
20994.0,2015-07-19 05:50:36,23.427938273179695,24.51476105528926,22.25970162850102,11.420781957571652,-10.838919670929368,1.08026,True,23.39430537870101,1.6097168934806367,1.7389127713513925
21054.0,2015-07-19 05:51:36,23.426675647134545,24.509234291297357,22.30632430712649,11.295557213280631,-11.01076709384586,1.0887950000000002,True,23.39416072521669,1.6099043737520593,1.7528558326193737
21114.0,2015-07-19 05:52:36,23.408134993136983,24.501022875108664,22.33762223922807,11.269986183286365,-11.067636055941707,1.103213,True,23.3940130606522,1.6094502307735303,1.7755664174423587
21174.0,2015-07-19 05:53:36,23.421464921263382,24.45199059114596,22.34404897869783,11.296561327488494,-11.047487651209337,1.108115,True,23.39386033668393,1.612192094333056,1.7864942426118744
21234.0,2015-07-19 05:54:36,23.392995592876744,24.4408841862366,22.36137667828787,11.343693091713432,-11.017683586574437,0.66926,True,23.393704585768155,1.6114287030809762,1.078464773823974
21294.0,2015-07-19 05:55:36,23.400278105123313,24.45319175930675,22.318997664063133,12.01407800572505,-10.304919658338083,0.0,False,23.39369585756345,0.0,0.0
21354.0,2015-07-19 05:56:36,23.39139210403633,24.446348468162125,22.156520763114415,12.846883282586235,-9.30963748052818,0.0,False,23.393912037571894,0.0,0.0
21414.0,2015-07-19 05:57:36,23.397889798192228,24.39131503329222,21.96020262062645,13.828501172505968,-8.131701448120483,0.0,False,23.394128089358965,0.0,0.0
21474.0,2015-07-19 05:58:36,23.403186733392182,24.339253715171367,21.759640820464167,14.758022492763807,-7.00161832770036,0.0,False,23.39434313764806,0.0,0.0
21534.0,2015-07-19 05:59:36,23.386527337978727,24.37103436757729,21.61080994905409,15.620964510068388,-5.989845438985702,0.0,False,23.39455723644005,0.0,0.0
21594.0,2015-07-19 06:00:36,23.407868778369338,24.373798507875943,21.461878214283164,16.418386713758338,-5.043491500524826,0.0,False,23.39477190857624,0.0,0.0
21654.0,2015-07-19 06:01:36,23.4013243804794,24.38026941661006,21.358884692569482,17.117990983302956,-4.240893709266526,0.0,False,23.394986627018486,0.0,0.0
21714.0,2015-07-19 06:02:36,23.404299762354956,24.385190664926466,21.25956565260921,17.89283647071089,-3.3667291818983216,0.0,False,23.395201459092096,0.0,0.0
21774.0,2015-07-19 06:03:36,23.40277523263006,24.384934978678743,21.160563628165015,18.544034114424147,-2.6165295137408684,0.0,False,23.395416376648473,0.0,0.0
21834.0,2015-07-19 06:04:36,23.408608571744768,24.42111610524921,21.078565082800676,19.13078361905003,-1.947781463750644,0.0,False,23.395631285657263,0.0,0.0
21894.0,2015-07-19 06:05:36,23.42233571909972,24.46015550977756,20.98412374011323,19.712026030096897,-1.2720977100163324,0.0,False,23.39584684792147,0.0,0.0
21954.0,2015-07-19 06:06:36,23.421400697609005,24.45991058045167,20.911109661085472,20.24765206677494,-0.6634575943105325,0.0,False,23.39606311534421,0.0,0.0
22014.0,2015-07-19 06:07:36,23.43915435569099,24.4538177405126,21.02107027679523,20.108664893433332,-0.9124053833618966,0.0,False,23.39627937439022,0.0,0.0
22074.0,2015-07-19 06:08:36,23.430417061258684,24.495534709127163,21.526635527645414,16.519426687575532,-5.007208840069882,1.0647529999999998,True,23.396495518843892,1.6106711976118822,1.7149669896708442
22134.0,2015-07-19 06:09:36,23.45210086552111,24.43109572885755,21.796753074426434,14.15333554014089,-7.643417534285543,1.0600450000000001,True,23.396355463113867,1.6135342087173499,1.7104188702797833
22194.0,2015-07-19 06:10:36,23.42312338157932,24.4380781176358,21.980232142796872,12.63046267286597,-9.349769469930902,1.0604580000000001,True,23.39621519353232,1.612876697630716,1.710387997016074
22254.0,2015-07-19 06:11:36,23.447246332064594,24.42609255118152,22.087274811391612,11.953270559918623,-10.134004251472989,1.0655,True,23.396074983806137,1.6135342087173499,1.719220699388336
22314.0,2015-07-19 06:12:36,23.434189134204956,24.38803664263814,22.168408789504756,11.550263413411175,-10.618145376093581,1.0720750000000001,True,23.395932750375373,1.6135342087173499,1.729829686810653
22374.0,2015-07-19 06:13:36,23.419640205623303,24.379283274639857,22.231645885363484,11.294854949440763,-10.936790935922721,1.075135,True,23.395787325149197,1.6135342087173499,1.7347671014893278
22434.0,2015-07-19 06:14:36,23.43298790810973,24.347872700349555,22.28292290678976,11.149406244567931,-11.13351666222183,1.069736,True,23.395640714948637,1.6135342087173499,1.726055630296463
22494.0,2015-07-19 06:15:36,23.417371480825437,24.3584009007292,22.31335625520077,11.072274265755588,-11.241081989445181,1.083628,True,23.39549535178969,1.6135342087173499,1.7484708475239645
22554.0,2015-07-19 06:16:36,23.394219551505923,24.282790419485764,22.32841442230722,11.12102000074332,-11.2073944215639,0.9963690000000001,True,23.395345512657965,1.6135342087173499,1.6076754660054973
22614.0,2015-07-19 06:17:36,23.397019882089875,24.310446315108507,22.33578499887098,11.508429426477823,-10.827355572393158,0.0,False,23.395223635304195,0.0,0.0
22674.0,2015-07-19 06:18:36,23.396098705073737,24.297137009013177,22.236242588823117,12.105692671633745,-10.130549917189372,0.0,False,23.395437194874066,0.0,0.0
22734.0,2015-07-19 06:19:36,23.404956600566326,24.299662379684367,22.003525468905423,12.901622940126352,-9.101902528779071,0.0,False,23.39565050882775,0.0,0.0
22794.0,2015-07-19 06:20:36,23.416151460793586,24.33127481034494,21.790016526742765,13.931586228036698,-7.858430298706066,0.0,False,23.395863864775382,0.0,0.0
22854.0,2015-07-19 06:21:36,23.3974828648548,24.26176052817503,21.622164814326013,14.878165233259258,-6.743999581066754,0.0,False,23.39607779102529,0.0,0.0
22914.0,2015-07-19 06:22:36,23.426469175023026,24.32791847974384,21.4837954089937,15.718567046013751,-5.765228362979949,0.0,False,23.396290450799796,0.0,0.0
22974.0,2015-07-19 06:23:36,23.422859089859855,24.310870798809937,21.358625317201227,16.496282729929383,-4.8623425872718435,0.0,False,23.396504308340482,0.0,0.0
23034.0,2015-07-19 06:24:36,23.446283469526495,24.286907062488957,21.266662442318616,17.24649326934284,-4.020169172975777,0.0,False,23.396717852359362,0.0,0.0
23094.0,2015-07-19 06:25:36,23.423990169194116,24.28462693801996,21.165585417800457,17.962453191959042,-3.203132225841415,0.0,False,23.396930957245623,0.0,0.0
23154.0,2015-07-19 06:26:36,23.42063293674734,24.168507375866803,21.08041673227763,18.62895286361463,-2.4514638686630015,0.0,False,23.39714401684729,0.0,0.0
23214.0,2015-07-19 06:27:36,23.447420349475962,24.13411286956549,21.018642238062977,19.256329108746556,-1.7623131293164214,0.0,False,23.397354963496287,0.0,0.0
23274.0,2015-07-19 06:28:36,23.435185884764387,24.0838398116696,20.93879074360146,19.86000095685106,-1.0787897867503986,0.0,False,23.397565281605473,0.0,0.0
23334.0,2015-07-19 06:29:36,23.45566396634721,24.0053417687006,20.868615380966986,20.396033604771034,-0.4725817761959519,0.0,False,23.397774682783684,0.0,0.0
23394.0,2015-07-19 06:30:36,23.458732085237205,23.907494111987702,21.199181694447613,18.376525191603086,-2.822656502844527,1.0250130000000002,True,23.397982654396383,1.6135342087173499,1.6538935398799972
23454.0,2015-07-19 06:31:36,23.448546636037904,23.942063565990587,21.61915318154176,15.47396933177244,-6.145183849769319,1.042718,True,23.397844283861208,1.6135342087173499,1.6824611630453377
23514.0,2015-07-19 06:32:36,23.45998539855236,23.965310436096747,21.86878730458788,13.530513065514944,-8.338274239072936,1.0334780000000001,True,23.39770059213695,1.6135342087173499,1.6675521069567896
23574.0,2015-07-19 06:33:36,23.46816318948849,23.97026353842836,21.992595689512374,12.40668678870564,-9.585908900806734,1.047606,True,23.397560431309532,1.6135342087173499,1.6903481182575482
23634.0,2015-07-19 06:34:36,23.44126118072105,24.00749556826123,22.106583847796106,11.85648748325871,-10.250096364537395,1.055023,True,23.397415613822083,1.6135342087173499,1.7023157014836048
23694.0,2015-07-19 06:35:36,23.45445699780501,23.977601074067696,22.169215734599135,11.524470613500784,-10.644745121098351,1.057356,True,23.397268981964807,1.6135342087173499,1.7060800767925421
23754.0,2015-07-19 06:36:36,23.439863988302776,23.944178568026143,22.232827483159653,11.323580007604859,-10.909247475554794,1.055058,True,23.397121025551403,1.6135342087173499,1.7023721751809098
23814.0,2015-07-19 06:37:36,23.419327108849963,24.004928058659544,22.288038360816625,11.198743361241716,-11.089294999574909,1.063906,True,23.39697323725094,1.6135342087173499,1.7166487258596408
23874.0,2015-07-19 06:38:36,23.423400385360136,23.96053910325279,22.30543810900011,11.147521220859732,-11.15791688814038,1.084411,True,23.396823580748013,1.6135342087173499,1.7497342448093902
23934.0,2015-07-19 06:39:36,23.399966582649583,23.960147804449324,22.32323412478689,11.19809653900365,-11.12513758578324,0.9243899999999999,True,23.396666227908877,1.6135342087173499,1.4915348871962308
23994.0,2015-07-19 06:40:36,23.387601430861782,23.971544164134205,22.32550365701454,11.720229779880494,-10.605273877134046,0.0,False,23.396562662354444,0.0,0.0
24054.0,2015-07-19 06:41:36,23.383063111092113,24.001112475205836,22.177969644676992,12.422863506548497,-9.755106138128495,0.0,False,23.396770042114266,0.0,0.0
24114.0,2015-07-19 06:42:36,23.41005442661212,24.059338804482056,21.972652625711774,13.379618599865783,-8.593034025845991,0.0,False,23.396977955157507,0.0,0.0
24174.0,2015-07-19 06:43:36,23.416553662009278,23.98795117980629,21.757320854383803,14.354158614979664,-7.403162239404139,0.0,False,23.397186921990865,0.0,0.0
24234.0,2015-07-19 06:44:36,23.41055664591183,24.05384164514801,21.614304308209164,15.226414738055857,-6.387889570153307,0.0,False,23.397394588413327,0.0,0.0
24294.0,2015-07-19 06:45:36,23.417842509141177,24.085585829403858,21.49032301557884,16.09768554562945,-5.392637469949392,0.0,False,23.397603447834307,0.0,0.0
24354.0,2015-07-19 06:46:36,23.44040136881034,24.121495316014336,21.35593790308706,16.870060441166302,-4.485877461920758,0.0,False,23.397812880032273,0.0,0.0
24414.0,2015-07-19 06:47:36,23.452582483395624,24.186677083799385,21.26247641679349,17.589876547587618,-3.6725998692058717,0.0,False,23.39802296065133,0.0,0.0
24474.0,2015-07-19 06:48:36,23.445819221251696,24.11466963975248,21.171731166100496,18.25351776436673,-2.918213401733766,0.0,False,23.398234221352958,0.0,0.0
24534.0,2015-07-19 06:49:36,23.463401380484513,24.128664225489484,21.110540264382045,18.881590011156533,-2.2289502532255128,0.0,False,23.39844417034423,0.0,0.0
24594.0,2015-07-19 06:50:36,23.460115581007788,24.153807704106143,21.011466194507953,19.45931486588162,-1.5521513286263335,0.0,False,23.398654369706247,0.0,0.0
24654.0,2015-07-19 06:51:36,23.453194975226477,24.159473893392956,20.946939443403494,19.995766313024966,-0.9511731303785282,0.0,False,23.398865021932114,0.0,0.0
24714.0,2015-07-19 06:52:36,23.4554059890361,24.175156667107704,20.903602194362122,20.56345643562439,-0.34014575873773367,0.0,False,23.399075773247052,0.0,0.0
24774.0,2015-07-19 06:53:36,23.47780472128492,24.202507354825208,21.345000920573117,17.84170043004121,-3.503300490531906,1.039931,True,23.399286805580765,1.6135342087173499,1.6779642432056423
24834.0,2015-07-19 06:54:36,23.4635368276936,24.19717729948165,21.739013295278784,15.020453967082075,-6.71855932819671,1.0521980000000002,True,23.399148754962095,1.6135342087173499,1.6977574673439784
24894.0,2015-07-19 06:55:36,23.47511203061151,24.144326026404087,21.920712759975004,13.284159913057074,-8.63655284691793,1.042222,True,23.399006486452457,1.6135342087173499,1.6816608500778139
24954.0,2015-07-19 06:56:36,23.46621789387798,24.11659165949409,22.055400491840956,12.28087061512524,-9.774529876715716,1.0543900000000002,True,23.398866614049687,1.6135342087173499,1.7012943343294868
25014.0,2015-07-19 06:57:36,23.448842611901544,24.16380004917868,22.147745238451403,11.74294863746597,-10.404796600985433,1.052441,True,23.398722150138045,1.6135342087173499,1.6981495561566964
25074.0,2015-07-19 06:58:36,23.447133522463428,24.144324708676635,22.225528955907947,11.448157930936231,-10.777371024971716,1.059482,True,23.39857920145974,1.6135342087173499,1.7095104505202754
25134.0,2015-07-19 06:59:36,23.44018364519154,24.10930541945393,22.292995307775055,11.246035288969706,-11.046960018805349,1.056177,True,23.39843353479362,1.6135342087173499,1.7041777199604644
25194.0,2015-07-19 07:00:36,23.435388939950432,24.150462698691765,22.32190842946896,11.071091505249408,-11.250816924219551,1.0699290000000001,True,23.398288345702476,1.6135342087173499,1.7263670423987456
25254.0,2015-07-19 07:01:36,23.413841157184603,24.13208263151272,22.356333272970375,11.069662336813787,-11.286670936156588,1.0812730000000002,True,23.398139284013624,1.6135342087173499,1.7446709744624354
25314.0,2015-07-19 07:02:36,23.413341369319387,24.133927480871165,22.3650871838992,11.07133175377555,-11.29375543012365,0.922264,True,23.397986077875252,1.6135342087173499,1.4881045134684978
25374.0,2015-07-19 07:03:36,23.40526911721348,24.176235342903823,22.33360912982421,11.571694785277632,-10.761914344546579,0.0,False,23.397886359374684,0.0,0.0
25434.0,2015-07-19 07:04:36,23.417772797678275,24.178007613348,22.19332321095114,12.25541661924668,-9.93790659170446,0.0,False,23.398097432903775,0.0,0.0
25494.0,2015-07-19 07:05:36,23.41670418538241,24.216541136569,21.966146633500713,13.20525988654977,-8.760886746950943,0.0,False,23.398308534788928,0.0,0.0
25554.0,2015-07-19 07:06:36,23.400234444244276,24.15984006950483,21.761485265628757,14.17902364411469,-7.582461621514067,0.0,False,23.398520332725294,0.0,0.0
25614.0,2015-07-19 07:07:36,23.428892237496733,24.209242654749016,21.606018714970972,15.11864169965596,-6.487377015315012,0.0,False,23.3987310969517,0.0,0.0
25674.0,2015-07-19 07:08:36,23.426306884497507,24.067334005930554,21.47580521557458,15.970877383238783,-5.504927832335799,0.0,False,23.398942754650527,0.0,0.0
25734.0,2015-07-19 07:09:36,23.41750170122048,24.027233780680717,21.3701242791323,16.766784291306422,-4.603339987825876,0.0,False,23.399151831014244,0.0,0.0
25794.0,2015-07-19 07:10:36,23.437966096504677,23.96327008418019,21.246532054973372,17.538500265689215,-3.7080317892841563,0.0,False,23.39936017523899,0.0,0.0
25854.0,2015-07-19 07:11:36,23.435571451231276,23.940983082894054,21.152861629459508,18.160393606458186,-2.9924680230013223,0.0,False,23.39956735390516,0.0,0.0
25914.0,2015-07-19 07:12:36,23.43823910448058,23.9307653276614,21.06502714528799,18.78213927219916,-2.2828878730888285,0.0,False,23.399774124008907,0.0,0.0
25974.0,2015-07-19 07:13:36,23.456575163942695,23.94112666911223,20.993915148753477,19.38521345016484,-1.6087016985886358,0.0,False,23.39998070477171,0.0,0.0
26034.0,2015-07-19 07:14:36,23.45125088473806,23.926488809648163,20.939626507826702,19.93348020487583,-1.0061463029508708,0.0,False,23.400187469975716,0.0,0.0
26094.0,2015-07-19 07:15:36,23.438516871786085,23.991085885162544,20.847411470595034,20.489145535264313,-0.3582659353307207,0.0,False,23.40039396555639,0.0,0.0
26154.0,2015-07-19 07:16:36,23.45891985202555,23.92488336469059,20.816163981336672,20.958462989657203,0.14229900832053133,0.0,False,23.40060163066497,0.0,0.0
26214.0,2015-07-19 07:17:36,23.459395220494816,23.93772089188622,21.1262036365573,19.30051028044166,-1.8256933561156394,1.0060429999999998,True,23.400808089563487,1.6135342087173499,1.6232847959406285
26274.0,2015-07-19 07:18:36,23.47974140694648,23.911967922549657,21.594692669244026,15.925981689646811,-5.668710979597215,1.049681,True,23.40067659354148,1.6135342087173499,1.6936962017406367
26334.0,2015-07-19 07:19:36,23.4747096635943,23.915943968897896,21.838080174304476,13.83408232841696,-8.003997845887517,1.037424,True,23.40052996311278,1.6135342087173499,1.6739191129443878
26394.0,2015-07-19 07:20:36,23.452217932602107,23.97301781714456,21.9717520179156,12.526737010480092,-9.445015007435506,1.043069,True,23.40038752779129,1.6135342087173499,1.6830275135525974
26454.0,2015-07-19 07:21:36,23.464284077992517,24.07585643587716,22.089947816062526,11.879594434635594,-10.210353381426932,1.054631,True,23.40024423410726,1.6135342087173499,1.7016831960737875
26514.0,2015-07-19 07:22:36,23.44408048611976,24.08965146789528,22.169064432211833,11.525252959840266,-10.643811472371567,1.0580910000000001,True,23.40009892428599,1.6135342087173499,1.7072660244359497
26574.0,2015-07-19 07:23:36,23.441639134158137,24.126114468818844,22.227106820662577,11.29521224166688,-10.931894578995697,1.0715080000000001,True,23.39995270457428,1.6135342087173499,1.7289148129143104
26634.0,2015-07-19 07:24:36,23.43961833988588,24.12304632507556,22.291705636647926,11.199008250320983,-11.092697386326943,1.084691,True,23.39980263963251,1.6135342087173499,1.750186034387831
26694.0,2015-07-19 07:25:36,23.4254642945062,24.17162704155586,22.308975697531537,11.17460150077313,-11.134374196758406,1.1014190000000001,True,23.39964809018504,1.6135342087173499,1.777177234631255
26754.0,2015-07-19 07:26:36,23.43594537847051,24.219470412467786,22.31771519820175,11.222780497920958,-11.094934700280792,1.010253,True,23.399488802750742,1.6135342087173499,1.630077774959329
26814.0,2015-07-19 07:27:36,23.422938161818625,24.263578578557983,22.346700368999674,11.618875835926055,-10.727824533073619,0.0,False,23.39936103291143,0.0,0.0
26874.0,2015-07-19 07:28:36,23.41889464572328,24.37195347043648,22.222747877959154,12.329517809926955,-9.8932300680322,0.0,False,23.399573666073618,0.0,0.0
26934.0,2015-07-19 07:29:36,23.420845158351074,24.388769086992657,22.036372445329484,13.227720028468623,-8.80865241686086,0.0,False,23.399788263789944,0.0,0.0
26994.0,2015-07-19 07:30:36,23.42589411431027,24.423000645100583,21.82377131458362,14.252675197813744,-7.571096116769876,0.0,False,23.40000316303104,0.0,0.0
27054.0,2015-07-19 07:31:36,23.446867978821587,24.47662602550927,21.68215971467597,15.120249516649595,-6.561910198026373,0.0,False,23.400218680117664,0.0,0.0
27114.0,2015-07-19 07:32:36,23.43995988998116,24.449340271538414,21.52803327122339,16.019111917681514,-5.508921353541876,0.0,False,23.40043516728913,0.0,0.0
27174.0,2015-07-19 07:33:36,23.444403918371364,24.504170602742647,21.373539384165383,16.817852544953457,-4.555686839211926,0.0,False,23.400651154936625,0.0,0.0
27234.0,2015-07-19 07:34:36,23.437378466451243,24.477051574962303,21.26932103716797,17.488639400128093,-3.7806816370398764,0.0,False,23.40086813454597,0.0,0.0
27294.0,2015-07-19 07:35:36,23.459035633272535,24.406720253342225,21.197315634693613,18.160110236104604,-3.037205398589009,0.0,False,23.401084617650646,0.0,0.0
27354.0,2015-07-19 07:36:36,23.458115168364195,24.39909382587584,21.117831585760467,18.807513255513598,-2.3103183302468686,0.0,False,23.401299819393568,0.0,0.0
27414.0,2015-07-19 07:37:36,23.48919242065041,24.45863700892425,21.038405176771125,19.40692210319096,-1.6314830735801635,0.0,False,23.40151487870876,0.0,0.0
27474.0,2015-07-19 07:38:36,23.493725967986705,24.40119143105172,20.97506722792943,19.98554648739757,-0.9895207405318587,0.0,False,23.401731015602326,0.0,0.0
27534.0,2015-07-19 07:39:36,23.49348862416418,24.436088310033004,21.127925598765497,19.407575087387034,-1.720350511378463,0.97602,True,23.40194610518455,1.6135342087173499,1.5748416583923077
27594.0,2015-07-19 07:40:36,23.485539461504846,24.403607768184447,21.61712861482297,16.144380026788625,-5.472748588034346,1.062817,True,23.401834037908962,1.6135342087173499,1.7148915871063475
27654.0,2015-07-19 07:41:36,23.485234302858704,24.347349203330506,21.87906144107651,14.105156485658764,-7.773904955417745,1.059537,True,23.40169191768798,1.6135342087173499,1.7095991949017546
27714.0,2015-07-19 07:42:36,23.467854803294085,24.3462285442009,22.00682529676246,12.802763834421803,-9.204061462340658,1.056773,True,23.401549863536683,1.6135342087173499,1.70513938634886
27774.0,2015-07-19 07:43:36,23.480433108455447,24.38884432604432,22.14178681558099,12.10627173127818,-10.035515084302808,1.0645879999999999,True,23.401408720737756,1.6135342087173499,1.7177491561899858
27834.0,2015-07-19 07:44:36,23.47327884030866,24.39958709287361,22.204778945637223,11.73506972728699,-10.469709218350232,1.0756759999999999,True,23.401265727498615,1.6135342087173499,1.735640023496244
27894.0,2015-07-19 07:45:36,23.448794172907874,24.37857155057358,22.26855640694383,11.49883181858245,-10.76972458836138,1.07996,True,23.401119204713744,1.6135342087173499,1.7425524040463891
27954.0,2015-07-19 07:46:36,23.43639193987357,24.36114762776432,22.311727956146697,11.360467343259963,-10.951260612886735,1.0871410000000001,True,23.40097086280498,1.6135342087173499,1.7541391931991888
28014.0,2015-07-19 07:47:36,23.436764108838577,24.337466471860253,22.3254748375844,11.29579130142736,-11.029683536157041,1.102021,True,23.400819793204903,1.6135342087173499,1.7781485822249026
28074.0,2015-07-19 07:48:36,23.441710083326964,24.332287318080947,22.339329792293544,11.346785517033076,-10.992544275260467,1.09958,True,23.400663294271066,1.6135342087173499,1.7742099452214235
28134.0,2015-07-19 07:49:36,23.420263497547246,24.319375503095397,22.362500637340847,11.34783891294804,-11.014661724392807,0.8501010000000001,True,23.40050752466,1.6135342087173499,1.371667044364828
28194.0,2015-07-19 07:50:36,23.421782046144134,24.32319831242388,22.32847926642301,11.955931771466927,-10.372547494956082,0.0,False,23.400435386466476,0.0,0.0
28254.0,2015-07-19 07:51:36,23.40935681668809,24.33750134527969,22.19294135342693,12.678352168655067,-9.514589184771864,0.0,False,23.40064908299005,0.0,0.0
28314.0,2015-07-19 07:52:36,23.428187139541663,24.34576182552276,21.992458797366666,13.708925223823387,-8.283533573543279,0.0,False,23.400863035418634,0.0,0.0
28374.0,2015-07-19 07:53:36,23.40331316878448,24.31131244114261,21.82333181757433,14.680853439214843,-7.142478378359488,0.0,False,23.40107713399653,0.0,0.0
28434.0,2015-07-19 07:54:36,23.42196497590621,24.33204769329214,21.64171160970681,15.549351947380678,-6.092359662326132,0.0,False,23.401290602980612,0.0,0.0
28494.0,2015-07-19 07:55:36,23.43374404863083,24.352663332098608,21.502225450196377,16.383803224043767,-5.11842222615261,0.0,False,23.401504444702418,0.0,0.0
28554.0,2015-07-19 07:56:36,23.427234098941643,24.35569324410048,21.39888609342388,17.167500707536618,-4.231385385887261,0.0,False,23.401718656982634,0.0,0.0
28614.0,2015-07-19 07:57:36,23.453436934611947,24.29741366837781,21.300078598283935,17.918912709582727,-3.381165888701208,0.0,False,23.401932920404484,0.0,0.0
28674.0,2015-07-19 07:58:36,23.447188047280225,24.219361022389133,21.20215009814536,18.580607390137153,-2.6215427080082065,0.0,False,23.402146121401096,0.0,0.0
28734.0,2015-07-19 07:59:36,23.44714700910486,24.220836363263228,21.09832081674064,19.18098949334336,-1.9173313233972777,0.0,False,23.402357900852934,0.0,0.0
28794.0,2015-07-19 08:00:36,23.464799065879618,24.196203319575915,21.027835642854818,19.761141556247043,-1.2666940866077745,0.0,False,23.402569703254873,0.0,0.0
28854.0,2015-07-19 08:01:36,23.457945454531163,24.235436064014618,20.953294132401236,20.26108137468651,-0.6922127577147279,0.0,False,23.402781054399178,0.0,0.0
28914.0,2015-07-19 08:02:36,23.459080040328622,24.227046890085365,21.12203202078418,19.514048517980076,-1.6079835028041032,0.965793,True,23.40299311429014,1.6135342087173499,1.5583400440397555
28974.0,2015-07-19 08:03:36,23.44780977765934,24.179407650514136,21.60899432364387,16.00257172302871,-5.606422600615161,1.048626,True,23.40288036377459,1.6135342087173499,1.6919939231504397
29034.0,2015-07-19 08:04:36,23.449649003092095,24.21309363174781,21.852799711019298,13.720845241203648,-8.13195446981565,1.042323,True,23.402738905475402,1.6135342087173499,1.6818238170328945
29094.0,2015-07-19 08:05:36,23.444946439417457,24.167870074100303,22.01171739962701,12.425038061480535,-9.586679338146475,1.05434,True,23.402600180357094,1.6135342087173499,1.7012136576190509
29154.0,2015-07-19 08:06:36,23.44936038979466,24.18607275429024,22.107758241247886,11.782971526521344,-10.324786714726542,1.05579,True,23.40245659681151,1.6135342087173499,1.7035532822216908
29214.0,2015-07-19 08:07:36,23.45436574610222,24.18460235686489,22.18061383019447,11.397139072096564,-10.783474758097906,1.061339,True,23.40231285906783,1.6135342087173499,1.7125067835458634
29274.0,2015-07-19 08:08:36,23.439010065586977,24.162229145042414,22.23521229341974,11.147687545947823,-11.087524747471916,1.0670650000000002,True,23.40216723191518,1.6135342087173499,1.7217458804249792
29334.0,2015-07-19 08:09:36,23.424502456402394,24.148992349924107,22.287137752836244,10.97384644677597,-11.313291306060274,1.0735910000000002,True,23.402019276230398,1.6135342087173499,1.7322758046710687
29394.0,2015-07-19 08:10:36,23.42109933209307,24.16737810052225,22.32063316902655,10.897170328846322,-11.423462840180228,1.091018,True,23.4018688890784,1.6135342087173499,1.7603948653263857
29454.0,2015-07-19 08:11:36,23.41470380201362,24.10733555953229,22.32146893289648,10.972984017537316,-11.348484915359164,0.8411400000000001,True,23.401712980461042,1.6135342087173499,1.3572081643205118
29514.0,2015-07-19 08:12:36,23.406727436565866,24.086401752579068,22.31584913808572,11.444960781556116,-10.870888356529605,0.0,False,23.40163998135209,0.0,0.0
29574.0,2015-07-19 08:13:36,23.405088838596292,24.090396809232967,22.16322128746693,12.155849114539485,-10.007372172927443,0.0,False,23.401849355054022,0.0,0.0
29634.0,2015-07-19 08:14:36,23.419344944856878,24.034243037123936,21.920273263892454,13.051100527367602,-8.869172736524852,0.0,False,23.40205879751542,0.0,0.0
29694.0,2015-07-19 08:15:36,23.418059207732654,24.021570546883847,21.726995582377178,14.05411293105013,-7.672882651327049,0.0,False,23.40226721625017,0.0,0.0
29754.0,2015-07-19 08:16:36,23.430897417941964,24.03120285044172,21.563870262396357,14.95011042753336,-6.6137598348629965,0.0,False,23.40247540102861,0.0,0.0
29814.0,2015-07-19 08:17:36,23.434734672705996,24.000611450390743,21.42891596426286,15.819206575602461,-5.609709388660399,0.0,False,23.402683756977584,0.0,0.0
29874.0,2015-07-19 08:18:36,23.460794190823872,23.940398877665704,21.313645356066786,16.65420004818117,-4.6594453078856155,0.0,False,23.402891553509725,0.0,0.0
29934.0,2015-07-19 08:19:36,23.44962237400805,23.94080205184864,21.20463577594606,17.396445467150844,-3.808190308795215,0.0,False,23.403098252625007,0.0,0.0
29994.0,2015-07-19 08:20:36,23.457639803650828,24.050014741259336,21.104502588990687,18.135013470137693,-2.9694891188529944,0.0,False,23.403304955308872,0.0,0.0
30054.0,2015-07-19 08:21:36,23.45406747222375,24.022695413848187,21.02772036530732,18.780623856026512,-2.2470965092808086,0.0,False,23.40351363787153,0.0,0.0
30114.0,2015-07-19 08:22:36,23.456144678747975,24.06495803971616,20.957336060670926,19.38181300292704,-1.5755230577438866,0.0,False,23.40372182044217,0.0,0.0
30174.0,2015-07-19 08:23:36,23.454013771284984,24.020765025769915,20.887412867537495,19.90759490896628,-0.9798179585712141,0.0,False,23.40393076684884,0.0,0.0
30234.0,2015-07-19 08:24:36,23.458681929153062,24.01803666426716,21.28801045199307,17.8961075504901,-3.39190290150297,1.030802,True,23.404138906781462,1.6135342087173499,1.6632342894142618
30294.0,2015-07-19 08:25:36,23.481257104252172,24.010948108838637,21.675408757581792,15.131775287143515,-6.543633470438277,1.048325,True,23.404000486228053,1.6135342087173499,1.6915082493536158
30354.0,2015-07-19 08:26:36,23.45922809182018,23.953859921471743,21.895906412939357,13.406501777385817,-8.48940463555354,1.0431499999999998,True,23.40385604903072,1.6135342087173499,1.6831582098235032
30414.0,2015-07-19 08:27:36,23.467773412806068,23.943089225584732,22.04931958627522,12.330392559904258,-9.718927026370963,1.054226,True,23.403712317154053,1.6135342087173499,1.701029714719257
30474.0,2015-07-19 08:28:36,23.4756107587491,23.910653954011387,22.12861632297616,11.805166765794073,-10.323449557182087,1.0631140000000001,True,23.403564669029286,1.6135342087173499,1.715370806766337
30534.0,2015-07-19 08:29:36,23.436606809546547,23.964824561511943,22.205276081449025,11.507308267961267,-10.697967813487757,1.06728,True,23.403413446735943,1.6135342087173499,1.7220927902798533
30594.0,2015-07-19 08:30:36,23.450841256334755,23.933209750703845,22.268614045795264,11.322649815730491,-10.945964230064773,1.0682429999999998,True,23.403261810678256,1.6135342087173499,1.7236466237228476
30654.0,2015-07-19 08:31:36,23.442312347237493,23.87611417135563,22.294364231778445,11.221345169115343,-11.073019062663102,1.0690979999999999,True,23.403109279438738,1.6135342087173499,1.725026195471301
30714.0,2015-07-19 08:32:36,23.438113491545426,23.88415172329653,22.334956439383987,11.197203308517507,-11.13775313086648,1.084504,True,23.402955426530255,1.6135342087173499,1.7498843034908007
30774.0,2015-07-19 08:33:36,23.42540710680917,23.878265349328245,22.32680773758107,11.245739598812845,-11.081068138768225,1.090388,True,23.402796543629886,1.6135342087173499,1.7593783387748936
30834.0,2015-07-19 08:34:36,23.4146111446008,23.904955947246307,22.35541105076998,11.37374259533262,-10.98166845543736,0.534025,True,23.40263557877688,1.6135342087173499,0.8616676058102827
30894.0,2015-07-19 08:35:36,23.403458245825224,23.936723871445466,22.27576847611205,12.053219989141347,-10.222548486970702,0.0,False,23.402662124702516,0.0,0.0
30954.0,2015-07-19 08:36:36,23.40593912616883,23.906736059412594,22.08377324738844,12.82706587591695,-9.256707371471489,0.0,False,23.40286876123568,0.0,0.0
31014.0,2015-07-19 08:37:36,23.421586279967553,23.981972100024,21.867958745797935,13.85370261614269,-8.014256129655244,0.0,False,23.40307484934623,0.0,0.0
31074.0,2015-07-19 08:38:36,23.434769357253078,23.921453120144296,21.68798124534548,14.757283266780142,-6.9306979785653375,0.0,False,23.403282300227907,0.0,0.0
31134.0,2015-07-19 08:39:36,23.431647066087773,23.92136055621488,21.542515046797877,15.596021776879402,-5.946493269918475,0.0,False,23.40348864813372,0.0,0.0
31194.0,2015-07-19 08:40:36,23.4365806449331,23.95165361090596,21.41498175827148,16.39569245342928,-5.0192893048422,0.0,False,23.40369499061039,0.0,0.0
31254.0,2015-07-19 08:41:36,23.433194141276935,23.936194623062285,21.285625642824265,17.118908856574535,-4.166716786249729,0.0,False,23.40390187955286,0.0,0.0
31314.0,2015-07-19 08:42:36,23.436369446520853,23.91874551314624,21.193482647473324,17.873653524815502,-3.319829122657822,0.0,False,23.404108483955568,0.0,0.0
31374.0,2015-07-19 08:43:36,23.456796743234797,23.847865072256013,21.103846946483,18.5266684303225,-2.577178516160501,0.0,False,23.404314767677043,0.0,0.0
31434.0,2015-07-19 08:44:36,23.462798993265984,23.81841783348562,21.013721316497726,19.16188045978441,-1.8518408567133164,0.0,False,23.404519760248345,0.0,0.0
31494.0,2015-07-19 08:45:36,23.461329930686656,23.839537721056303,20.942760623386963,19.76470833071788,-1.1780522926690828,0.0,False,23.404724214245338,0.0,0.0
31554.0,2015-07-19 08:46:36,23.463815243324795,23.79621560786893,20.888363909553163,20.336347103426785,-0.5520168061263782,0.0,False,23.40492904812994,0.0,0.0
31614.0,2015-07-19 08:47:36,23.4557154492449,23.769916855944484,21.37845310076103,17.508512287393607,-3.869940813367421,1.049384,True,23.40513309143338,1.6135342087173499,1.6932169820806475
31674.0,2015-07-19 08:48:36,23.470534000964662,23.755718224706733,21.734618328190784,14.912951988214527,-6.821666339976257,1.042191,True,23.40498389982111,1.6135342087173499,1.6816108305173438
31734.0,2015-07-19 08:49:36,23.474797867176274,23.701700862165197,21.928155384795488,13.18304615370205,-8.745109231093439,1.0493679999999999,True,23.404836870976766,1.6135342087173499,1.6931911655333078
31794.0,2015-07-19 08:50:36,23.469274369421463,23.762853402141108,22.04248937481217,12.306028920883685,-9.736460453928485,1.0558319999999999,True,23.4046864511142,1.6135342087173499,1.7036210506584568
31854.0,2015-07-19 08:51:36,23.450211661448186,23.689358407428763,22.145137077649387,11.810242779700433,-10.334894297948955,1.058388,True,23.404534971806232,1.6135342087173499,1.7077452440959386
31914.0,2015-07-19 08:52:36,23.449504480352534,23.74116485688531,22.21862669563566,11.472835732330834,-10.745790963304826,1.065749,True,23.40438130115096,1.6135342087173499,1.719622469406307
31974.0,2015-07-19 08:53:36,23.431722481709926,23.72888178008508,22.26917602561236,11.27017098988895,-10.99900503572341,1.0742960000000001,True,23.404226099826815,1.6135342087173499,1.7334133462882144
