time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
32034.0,2015-07-19 08:54:36,23.441715104087834,23.703123427377896,22.302332812066606,11.126126813576356,-11.17620599849025,1.078511,True,23.404067805124324,1.6135342087173499,1.7402143929779577
32094.0,2015-07-19 08:55:36,23.421505986160046,23.708658255589256,22.335842637879388,11.123440962623473,-11.212401675255915,1.090695,True,23.403907628562507,1.6135342087173499,1.75987369377697
32154.0,2015-07-19 08:56:36,23.436736378091766,23.644279150924213,22.33556164845982,11.125258224480383,-11.210303423979436,0.7799550000000001,True,23.403743459751478,1.6135342087173499,1.2584840737601408
32214.0,2015-07-19 08:57:36,23.424789759950777,23.674724572647246,22.349142817981814,11.737730938368811,-10.611411879613003,0.0,False,23.40368258077561,0.0,0.0
32274.0,2015-07-19 08:58:36,23.418358806454062,23.71011999753497,22.154957307487695,12.482605246899693,-9.672352060588002,0.0,False,23.403884440073593,0.0,0.0
32334.0,2015-07-19 08:59:36,23.42321817420304,23.64280008512099,21.941160164762476,13.428444462773577,-8.512715701988899,0.0,False,23.4040869385933,0.0,0.0
32394.0,2015-07-19 09:00:36,23.416674950214055,23.69896455590324,21.727327006769993,14.429097659163764,-7.298229347606229,0.0,False,23.404288210701562,0.0,0.0
32454.0,2015-07-19 09:01:36,23.422000457967524,23.64394874569737,21.553012533190707,15.349046230457756,-6.203966302732951,0.0,False,23.40449049927097,0.0,0.0
32514.0,2015-07-19 09:02:36,23.435862210954998,23.784099440179475,21.421992090769255,16.215388905998495,-5.20660318477076,0.0,False,23.4046917849125,0.0,0.0
32574.0,2015-07-19 09:03:36,23.44654185046252,23.73732253585828,21.305093183307957,17.018256950782828,-4.286836232525129,0.0,False,23.404895612459068,0.0,0.0
32634.0,2015-07-19 09:04:36,23.44016737142408,23.775652617586868,21.202993066904774,17.718914800174616,-3.484078266730158,0.0,False,23.405098586693285,0.0,0.0
32694.0,2015-07-19 09:05:36,23.44389483365017,23.75828163242126,21.102751807427563,18.374991294559493,-2.7277605128680698,0.0,False,23.405302253431223,0.0,0.0
32754.0,2015-07-19 09:06:36,23.442994515107472,23.78955052553038,21.034255176097197,18.982691696083737,-2.05156348001346,0.0,False,23.405505600960268,0.0,0.0
32814.0,2015-07-19 09:07:36,23.458011047005055,23.722175003161446,20.95232147647327,19.560410416334975,-1.3919110601382947,0.0,False,23.405709512733686,0.0,0.0
32874.0,2015-07-19 09:08:36,23.45320663405436,23.72347909364418,20.898717297237972,20.109330198424182,-0.7893870988137905,0.0,False,23.405912197059948,0.0,0.0
32934.0,2015-07-19 09:09:36,23.457275856535638,23.715221190164108,20.902752020498447,20.46439371606373,-0.43835830443471835,0.0,False,23.40611490139108,0.0,0.0
32994.0,2015-07-19 09:10:36,23.46734085813325,23.747332806222317,21.409606930800354,16.994934342119084,-4.41467258868127,1.0445700000000002,True,23.406317452051958,1.6135342087173499,1.6854494283998824
33054.0,2015-07-19 09:11:36,23.44637011361838,23.73770283731303,21.767710268056803,14.511780099102765,-7.255930168954038,1.041449,True,23.406169446973767,1.6135342087173499,1.6804135881344755
33114.0,2015-07-19 09:12:36,23.454188673168936,23.739171502847697,21.937521707904544,12.920830485771738,-9.016691222132806,1.0286600000000001,True,23.40602231880781,1.6135342087173499,1.6597780991391893
33174.0,2015-07-19 09:13:36,23.44383104079481,23.69958484156378,22.07059555043402,12.027938481492125,-10.042657068941896,1.031097,True,23.40587951904985,1.6135342087173499,1.6637102820058332
33234.0,2015-07-19 09:14:36,23.45851251710001,23.70313355618914,22.140720496017668,11.596575874661465,-10.544144621356203,1.041793,True,23.40573518366715,1.6135342087173499,1.680968643902274
33294.0,2015-07-19 09:15:36,23.438714030808647,23.738116969063736,22.213338324614178,11.322187799654813,-10.891150524959365,1.0422930000000001,True,23.40558731986929,1.6135342087173499,1.681775411006633
33354.0,2015-07-19 09:16:36,23.4424173004597,23.706630705521945,22.255407528981735,11.149159836072105,-11.10624769290963,1.040218,True,23.405439926085307,1.6135342087173499,1.6784273275235444
33414.0,2015-07-19 09:17:36,23.434187862052895,23.74157798781888,22.272310141574646,11.023023394633448,-11.249286746941198,1.053534,True,23.405292660609962,1.6135342087173499,1.6999131490468244
33474.0,2015-07-19 09:18:36,23.40654953585149,23.665649196126285,22.310128476052608,11.074738349293934,-11.235390126758674,0.8213039999999999,True,23.40514155634497,1.6135342087173499,1.3252020997563942
33534.0,2015-07-19 09:19:36,23.427726077670705,23.67033818664961,22.283311969317694,11.574713287801096,-10.708598681516598,0.0,False,23.405067140531145,0.0,0.0
33594.0,2015-07-19 09:20:36,23.42034893732666,23.61170497888084,22.11350051782442,12.054378109038886,-10.059122408785534,0.0,False,23.405268895011282,0.0,0.0
33654.0,2015-07-19 09:21:36,23.408886041326436,23.62523041579553,21.902232284026574,12.801741238928608,-9.100491045097966,0.0,False,23.40546958087035,0.0,0.0
33714.0,2015-07-19 09:22:36,23.422921657404224,23.630480006213585,21.71366658425801,13.756740818018821,-7.9569257662391895,0.0,False,23.405670508747246,0.0,0.0
33774.0,2015-07-19 09:23:36,23.42565561531869,23.603314943239784,21.579627299511458,14.684777498317143,-6.894849801194315,0.0,False,23.40587152832314,0.0,0.0
33834.0,2015-07-19 09:24:36,23.42997463637727,23.68056657148461,21.429830981976945,15.601196362419213,-5.828634619557732,0.0,False,23.40607205084811,0.0,0.0
33894.0,2015-07-19 09:25:36,23.452177275768427,23.637587024493087,21.32675820725441,16.456536972759547,-4.870221234494863,0.0,False,23.40627397285447,0.0,0.0
33954.0,2015-07-19 09:26:36,23.440880640064186,23.69809549973056,21.224254617730875,17.170396013110068,-4.053858604620807,0.0,False,23.406475110554602,0.0,0.0
34014.0,2015-07-19 09:27:36,23.44617222732257,23.67733759670937,21.160542013975032,17.94314704137766,-3.217394972597372,0.0,False,23.406677343618593,0.0,0.0
34074.0,2015-07-19 09:28:36,23.445804516655794,23.666663269260734,21.04819658566773,18.60294437860724,-2.445252207060488,0.0,False,23.40687919598305,0.0,0.0
34134.0,2015-07-19 09:29:36,23.456828173569,23.651970078012937,20.991854558487855,19.23216868528041,-1.7596858732074452,0.0,False,23.407080850803144,0.0,0.0
34194.0,2015-07-19 09:30:36,23.4484111221968,23.646681493121587,20.91115289014936,19.80951785614983,-1.1016350339995284,0.0,False,23.40728223508773,0.0,0.0
34254.0,2015-07-19 09:31:36,23.450774306052512,23.66849543493306,20.86299558866648,20.33648878906708,-0.5265067995993995,0.0,False,23.407483519657855,0.0,0.0
34314.0,2015-07-19 09:32:36,23.4670681700588,23.64296080654641,20.843845063356202,20.719538287746342,-0.1243067756098597,0.0,False,23.40768519677928,0.0,0.0
34374.0,2015-07-19 09:33:36,23.468327770603143,23.61980500358133,21.408619864072055,17.18393002687807,-4.224689837193985,1.039523,True,23.407886406451464,1.6135342087173499,1.6773059212484855
34434.0,2015-07-19 09:34:36,23.476540319314953,23.585428192442382,21.704530816968596,14.643393153442567,-7.061137663526029,1.0281289999999998,True,23.40773775314928,1.6135342087173499,1.65892131247436
34494.0,2015-07-19 09:35:36,23.473038885221822,23.557328331320967,21.916807723766645,13.002169948524905,-8.91463777524174,1.040036,True,23.407592308287008,1.6135342087173499,1.6781336642975577
34554.0,2015-07-19 09:36:36,23.455254778052744,23.50879640038335,22.047914637755884,12.204490146930718,-9.843424490825166,1.044383,True,23.40744235311452,1.6135342087173499,1.685147697502852
34614.0,2015-07-19 09:37:36,23.445050853878147,23.48612471850327,22.156549582825853,11.713114736560378,-10.443434846265475,1.0468089999999999,True,23.4072900579219,1.6135342087173499,1.6890621314932002
34674.0,2015-07-19 09:38:36,23.4446474037796,23.517362496757062,22.235053786131207,11.419894887617936,-10.815158898513271,1.0530329999999999,True,23.407136538201936,1.6135342087173499,1.699104768408257
34734.0,2015-07-19 09:39:36,23.453878054533202,23.48589701147761,22.271099723995714,11.245197500612583,-11.025902223383131,1.0584829999999998,True,23.40698149642693,1.6135342087173499,1.7078985298457663
34794.0,2015-07-19 09:40:36,23.451978897165777,23.48385434652531,22.294501124003332,11.146695752261216,-11.147805371742116,1.071636,True,23.406824053925792,1.6135342087173499,1.729121345293026
34854.0,2015-07-19 09:41:36,23.41224060526243,23.470898844492037,22.353055059614892,11.174465976072772,-11.17858908354212,1.080391,True,23.40666215576334,1.6135342087173499,1.7432478372903466
34914.0,2015-07-19 09:42:36,23.43939916217808,23.478335855997265,22.36062016792728,11.320931117402226,-11.039689050525054,0.523892,True,23.406497082211075,1.6135342087173499,0.8453176636733499
34974.0,2015-07-19 09:43:36,23.41702028791998,23.416028863855143,22.290466400106748,11.952494373596734,-10.337972026510014,0.0,False,23.406519215525453,0.0,0.0
35034.0,2015-07-19 09:44:36,23.42890269712636,23.44850606877653,22.08434963652165,12.776170193203042,-9.30817944331861,0.0,False,23.406716324604155,0.0,0.0
35094.0,2015-07-19 09:45:36,23.427920412818583,23.43399129247467,21.86714459590867,13.848053698231032,-8.019090897677637,0.0,False,23.40691401998714,0.0,0.0
35154.0,2015-07-19 09:46:36,23.447433334637044,23.474293615581654,21.672411534261677,14.806047555253631,-6.866363979008046,0.0,False,23.40711144814709,0.0,0.0
35214.0,2015-07-19 09:47:36,23.424815225363247,23.374082820577765,21.521527279293938,15.718912018438026,-5.802615260855912,0.0,False,23.407309604733374,0.0,0.0
35274.0,2015-07-19 09:48:36,23.435956266870313,23.428079049388742,21.404441043136543,16.52438566697902,-4.880055376157525,0.0,False,23.407505937589054,0.0,0.0
35334.0,2015-07-19 09:49:36,23.44037405971485,23.411533658070194,21.302830856129294,17.28758812997918,-4.015242726150113,0.0,False,23.407703247613753,0.0,0.0
35394.0,2015-07-19 09:50:36,23.452588814591618,23.42435535342731,21.208180568161687,18.01252967558284,-3.195650892578847,0.0,False,23.407900253540298,0.0,0.0
35454.0,2015-07-19 09:51:36,23.454417899602877,23.478415722173622,21.115122556996273,18.681764503604622,-2.4333580533916503,0.0,False,23.40809748876943,0.0,0.0
35514.0,2015-07-19 09:52:36,23.46065488460656,23.45588707048444,21.052641986175487,19.30734813641307,-1.7452938497624189,0.0,False,23.408295702316167,0.0,0.0
35574.0,2015-07-19 09:53:36,23.459704383154296,23.451964014991454,20.977091794149423,19.87859869690851,-1.0984930972409117,0.0,False,23.40849350307421,0.0,0.0
35634.0,2015-07-19 09:54:36,23.448910017114123,23.495178384374118,20.91317745659548,20.411113856120267,-0.5020636004752141,0.0,False,23.40869122898503,0.0,0.0
35694.0,2015-07-19 09:55:36,23.452195383785153,23.51111720131448,21.38612628063773,17.390870463749852,-3.9952558168878767,1.050325,True,23.40888973620835,1.6135342087173499,1.6947353177710505
35754.0,2015-07-19 09:56:36,23.456485827199522,23.500606814038125,21.739128572931488,14.8224090953934,-6.916719477538088,1.048227,True,23.40873545945872,1.6135342087173499,1.6913501230011616
35814.0,2015-07-19 09:57:36,23.452556607619833,23.495277396258007,21.941981518888365,13.001122711819825,-8.94085880706854,1.048587,True,23.408581699859685,1.6135342087173499,1.6919309953162995
35874.0,2015-07-19 09:58:36,23.4640282452663,23.48734390555619,22.05996837560958,12.05342327656965,-10.00654509903993,1.049788,True,23.408427725239957,1.6135342087173499,1.693868849900969
35934.0,2015-07-19 09:59:36,23.470309353718473,23.51385176417634,22.148307217939763,11.594807894088497,-10.553499323851266,1.052026,True,23.40827320560095,1.6135342087173499,1.6974799394600786
35994.0,2015-07-19 10:00:36,23.44548852556203,23.523047460679997,22.237525054725918,11.297497679351567,-10.94002737537435,1.060575,True,23.408118417921123,1.6135342087173499,1.7112740434104035
36054.0,2015-07-19 10:01:36,23.428325354469663,23.53829033187329,22.257482530102365,11.12434035357558,-11.133142176526786,1.070699,True,23.407960926302692,1.6135342087173499,1.727609463739458
36114.0,2015-07-19 10:02:36,23.415746689022665,23.57357516451498,22.310611201769362,11.001462663223245,-11.309148538546117,1.079618,True,23.40780031118885,1.6135342087173499,1.7420005753470078
36174.0,2015-07-19 10:03:36,23.431865210485338,23.579042637176524,22.315539328959385,10.973784844522385,-11.341754484437,0.991217,True,23.407637341723362,1.6135342087173499,1.5993625377621854
36234.0,2015-07-19 10:04:36,23.414099373705717,23.63740221835705,22.3198910674963,11.297263591843473,-11.022627475652827,0.0,False,23.40750419078215,0.0,0.0
36294.0,2015-07-19 10:05:36,23.40283659494784,23.62001068711437,22.2180286917816,11.810070293911417,-10.407958397870184,0.0,False,23.407705302781157,0.0,0.0
36354.0,2015-07-19 10:06:36,23.402355392276835,23.64607395896164,21.972234743590477,12.556989814606357,-9.41524492898412,0.0,False,23.407906095244496,0.0,0.0
36414.0,2015-07-19 10:07:36,23.402189050946408,23.61011784694528,21.78877729017754,13.554445502094513,-8.234331788083026,0.0,False,23.40810735744877,0.0,0.0
36474.0,2015-07-19 10:08:36,23.409929631338155,23.679926412938844,21.605507170021138,14.522301751332472,-7.0832054186886655,0.0,False,23.408307962925644,0.0,0.0
36534.0,2015-07-19 10:09:36,23.42655364737941,23.65133398502745,21.46106406474726,15.421730665414591,-6.039333399332667,0.0,False,23.408509832693856,0.0,0.0
36594.0,2015-07-19 10:10:36,23.42594353312341,23.68697108363781,21.35047661688867,16.270005436006997,-5.080471180881673,0.0,False,23.40871117947043,0.0,0.0
36654.0,2015-07-19 10:11:36,23.421298115309092,23.69917352826763,21.251229625796483,17.04392044488717,-4.207309180909313,0.0,False,23.40891316986756,0.0,0.0
36714.0,2015-07-19 10:12:36,23.433284085041787,23.671060246099632,21.1640075529315,17.767371139193738,-3.396636413737763,0.0,False,23.409115378229277,0.0,0.0
36774.0,2015-07-19 10:13:36,23.43959936287585,23.68361278056298,21.06779381224578,18.399096266748877,-2.6686975454969044,0.0,False,23.409317072295945,0.0,0.0
36834.0,2015-07-19 10:14:36,23.44490437880983,23.72726378258138,20.980867142133306,19.02776609589954,-1.9531010462337655,0.0,False,23.40951899069127,0.0,0.0
36894.0,2015-07-19 10:15:36,23.477680279551354,23.69123234168596,20.912327282603275,19.631283876371633,-1.2810434062316425,0.0,False,23.409721698253524,0.0,0.0
36954.0,2015-07-19 10:16:36,23.459291315622455,23.718175639060583,20.83847744077589,20.15924656452395,-0.679230876251939,0.0,False,23.40992374769392,0.0,0.0
37014.0,2015-07-19 10:17:36,23.470035674960172,23.756833402734895,20.78395104097678,20.682755528512033,-0.10119551246474856,0.0,False,23.41012628283635,0.0,0.0
37074.0,2015-07-19 10:18:36,23.47118390698957,23.707384835739862,20.993821485286908,19.761782220366324,-1.2320392649205836,0.0,False,23.41032951644218,0.0,0.0
37134.0,2015-07-19 10:19:36,23.485369112896255,23.74005044077942,21.516642382217775,16.3133918815614,-5.203250500656374,1.0628,True,23.41053184822096,1.6135342087173499,1.7148641570247993
37194.0,2015-07-19 10:20:36,23.480026067953418,23.800066154267704,21.809210284224832,14.105187286553521,-7.704022997671311,1.060972,True,23.410377506258186,1.6135342087173499,1.7119146164912642
37254.0,2015-07-19 10:21:36,23.483968988637365,23.73028431903996,21.96441746594857,12.725021942932493,-9.239395523016078,1.063915,True,23.410224871653437,1.6135342087173499,1.7166632476675192
37314.0,2015-07-19 10:22:36,23.475479994224987,23.694670359752607,22.07039381480393,11.955543678201504,-10.114850136602424,1.071514,True,23.410069983073384,1.6135342087173499,1.7289244941195625
37374.0,2015-07-19 10:23:36,23.471572746494775,23.66872480781833,22.166600368936177,11.575021298557276,-10.5915790703789,1.076522,True,23.409911896022845,1.6135342087173499,1.737005073436819
37434.0,2015-07-19 10:24:36,23.449626596904704,23.6928587869858,22.218698743711528,11.372221023160115,-10.846477720551412,1.0838379999999999,True,23.4097516571398,1.6135342087173499,1.7488096897077947
37494.0,2015-07-19 10:25:36,23.462677498254454,23.75680248028327,22.28115771542521,11.222700415533183,-11.058457299892027,1.088109,True,23.409589400218216,1.6135342087173499,1.7557010943132267
37554.0,2015-07-19 10:26:36,23.43873705926972,23.75561333957224,22.30893246831945,11.148057158603528,-11.160875309715923,1.108212,True,23.409426871945485,1.6135342087173499,1.7881379725110718
37614.0,2015-07-19 10:27:36,23.447341225369797,23.74415934289667,22.302051822224627,11.197252590100378,-11.104799232124249,0.938127,True,23.409257567343275,1.6135342087173499,1.5137000066213813
37674.0,2015-07-19 10:28:36,23.4369753143895,23.73881506126253,22.295344093459164,11.619097603553909,-10.676246489905255,0.0,False,23.40914523235421,0.0,0.0
37734.0,2015-07-19 10:29:36,23.43913771491731,23.786565832764644,22.19768215479124,12.231459554803301,-9.96622259998794,0.0,False,23.409348156511243,0.0,0.0
37794.0,2015-07-19 10:30:36,23.43840670703648,23.72687713251668,22.0081581967158,13.116663685241024,-8.891494511474777,0.0,False,23.40955194428116,0.0,0.0
37854.0,2015-07-19 10:31:36,23.41692700238742,23.72443412368526,21.819253864685763,14.052652959616406,-7.766600905069357,0.0,False,23.409754644222136,0.0,0.0
37914.0,2015-07-19 10:32:36,23.437343614562224,23.730225184521316,21.62736672636048,15.045975754699437,-6.581390971661044,0.0,False,23.40995729610903,0.0,0.0
37974.0,2015-07-19 10:33:36,23.457755487352504,23.78082623300749,21.49115157530766,15.94733917719935,-5.543812398108312,0.0,False,23.410160049498355,0.0,0.0
38034.0,2015-07-19 10:34:36,23.46283276400556,23.79780547880657,21.39693357586303,16.699662496101343,-4.697271079761688,0.0,False,23.410363718273324,0.0,0.0
38094.0,2015-07-19 10:35:36,23.465389157773764,23.78789561682288,21.288053681383587,17.421862556528044,-3.8661911248555434,0.0,False,23.41056769174357,0.0,0.0
38154.0,2015-07-19 10:36:36,23.42957024630325,23.76777729622909,21.205867807096258,18.06378276390578,-3.1420850431904768,0.0,False,23.410771481515937,0.0,0.0
38214.0,2015-07-19 10:37:36,23.436338323297498,23.71215396904488,21.112478372405185,18.70399676890148,-2.4084816035037058,0.0,False,23.410974902177244,0.0,0.0
38274.0,2015-07-19 10:38:36,23.472003579151668,23.72214404999819,21.04527861592416,19.310077118270627,-1.7352014976535344,0.0,False,23.411177308855766,0.0,0.0
38334.0,2015-07-19 10:39:36,23.47328798053721,23.77665403330473,20.98026913857006,19.88034204282932,-1.099927095740739,0.0,False,23.41137989330809,0.0,0.0
38394.0,2015-07-19 10:40:36,23.464957331214915,23.781054371438515,21.147068919904324,19.3307077303212,-1.816361189583123,0.9932989999999999,True,23.411583464147224,1.6135342087173499,1.6027219159847348
38454.0,2015-07-19 10:41:36,23.486200076463664,23.83677561116548,21.568041878882884,16.227943438894684,-5.3400984399882,1.069987,True,23.411453210806794,1.6135342087173499,1.726460627382851
38514.0,2015-07-19 10:42:36,23.49434373256525,23.89712634625485,21.82029857018857,14.00281064864657,-7.817487921542,1.0594000000000001,True,23.411298192999894,1.6135342087173499,1.7093781407151607
38574.0,2015-07-19 10:43:36,23.46816765077672,23.85036987201085,21.952731176752227,12.6757833599973,-9.276947816754927,1.061454,True,23.411147833012137,1.6135342087173499,1.7126923399798657
38634.0,2015-07-19 10:44:36,23.464861068045234,23.874788950415425,22.038822099061697,12.003691889605024,-10.035130209456673,1.06025,True,23.41099593605803,1.6135342087173499,1.71074964479257
38694.0,2015-07-19 10:45:36,23.47197274276734,23.872860388384748,22.10911996063914,11.642001266189466,-10.467118694449676,1.065655,True,23.410844890115406,1.6135342087173499,1.7194707971906875
38754.0,2015-07-19 10:46:36,23.45415656556246,23.886832957565844,22.168387175313935,11.447541909885782,-10.720845265428153,1.080649,True,23.410691994980922,1.6135342087173499,1.7436641291161954
38814.0,2015-07-19 10:47:36,23.449930283754625,23.90510890240826,22.205585890871145,11.298082899590476,-10.90750299128067,1.0894869999999999,True,23.410534316130065,1.6135342087173499,1.757924544452839
38874.0,2015-07-19 10:48:36,23.458761420064747,23.915639305132743,22.22680421666559,11.246737552786202,-10.98006666387939,1.103559,True,23.41037400116971,1.6135342087173499,1.7806301978379098
38934.0,2015-07-19 10:49:36,23.44540958089075,23.902590904069363,22.24914650175609,11.297140387383987,-10.952006114372104,0.9317600000000001,True,23.410209150040615,1.6135342087173499,1.5034266343144782
38994.0,2015-07-19 10:50:36,23.427639660842157,24.01920470934495,22.240731219901953,11.736548177891883,-10.50418304201007,0.0,False,23.410101815650748,0.0,0.0
39054.0,2015-07-19 10:51:36,23.436849421349173,24.031631383115823,22.118104426074765,12.356912273341843,-9.761192152732923,0.0,False,23.410309815158367,0.0,0.0
39114.0,2015-07-19 10:52:36,23.44951055288334,24.10679761050676,21.95082188752947,13.253346520109698,-8.697475367419774,0.0,False,23.41051803659411,0.0,0.0
39174.0,2015-07-19 10:53:36,23.45877787029811,24.109635224447736,21.75402823190602,14.212184091893313,-7.5418441400127065,0.0,False,23.410727619494214,0.0,0.0
39234.0,2015-07-19 10:54:36,23.464444494635853,24.150913465301244,21.591724265903864,15.11342399404064,-6.478300271863224,0.0,False,23.41093725012732,0.0,0.0
39294.0,2015-07-19 10:55:36,23.449892368239606,24.20680671551108,21.457425608623137,15.997668186197096,-5.459757422426041,0.0,False,23.41114762669074,0.0,0.0
39354.0,2015-07-19 10:56:36,23.474543461542012,24.250972245403005,21.358272278812585,16.751254367259236,-4.607017911553349,0.0,False,23.41135901462376,0.0,0.0
39414.0,2015-07-19 10:57:36,23.474892540448103,24.2834782102902,21.26206574033175,17.495360206060326,-3.7667055342714235,0.0,False,23.41157120089709,0.0,0.0
39474.0,2015-07-19 10:58:36,23.480200568558026,24.27698721878119,21.171644707783976,18.1576338247475,-3.0140108830364767,0.0,False,23.411783973723225,0.0,0.0
39534.0,2015-07-19 10:59:36,23.49269975124903,24.314845844109403,21.10066960190718,18.757572278970084,-2.3430973229370977,0.0,False,23.4119966247887,0.0,0.0
39594.0,2015-07-19 11:00:36,23.48995158138349,24.3639711661296,21.025587725987084,19.40630607995754,-1.6192816460295418,0.0,False,23.412209959619062,0.0,0.0
39654.0,2015-07-19 11:01:36,23.505819166834396,24.45289300679664,20.96651505588988,19.910280770454168,-1.0562342854357105,0.0,False,23.412424182839217,0.0,0.0
39714.0,2015-07-19 11:02:36,23.532550948759617,24.44121092418305,21.227640903612077,18.881023269984716,-2.3466176336273605,1.027353,True,23.412640017258315,1.6135342087173499,1.6576692099283954
39774.0,2015-07-19 11:03:36,23.511497558092014,24.6137232030004,21.632928881315365,15.74519152074034,-5.887737360575025,1.07974,True,23.41251055667691,1.6090396797191984,1.737344503780007
39834.0,2015-07-19 11:04:36,23.513327232711767,24.686902825518967,21.84776351192191,13.676990666640958,-8.170772845280954,1.064797,True,23.41236834290696,1.605902654659242,1.709960328973197
39894.0,2015-07-19 11:05:36,23.502351652658216,24.893936118720397,21.99881348786495,12.40624325339711,-9.592570234467841,1.0711359999999999,True,23.412233171603702,1.596317513831058,1.7098731564949439
39954.0,2015-07-19 11:06:36,23.504729022229785,24.89012994933838,22.100308411187314,11.781684042147523,-10.31862436903979,1.0785820000000002,True,23.412101680771254,1.5965893839196545,1.722052570886829
40014.0,2015-07-19 11:07:36,23.515050372196463,24.948728407570304,22.187444042027227,11.444979262607092,-10.742464779420136,1.0895080000000001,True,23.41196761675022,1.5944667965469896,1.7371843305723178
40074.0,2015-07-19 11:08:36,23.49368475016764,24.9278446764415,22.234592674935573,11.219614150200025,-11.014978524735549,1.104144,True,23.411831580650663,1.5944456093720296,1.7604975529144702
40134.0,2015-07-19 11:09:36,23.480788026088874,24.89608675505883,22.300041665419794,11.099637914298992,-11.200403751120803,1.114365,True,23.411690109899155,1.5952748748493788,1.777718485911528
40194.0,2015-07-19 11:10:36,23.465023210862817,24.850705329647976,22.310070837105293,11.06990874541099,-11.240162091694303,1.1333900000000001,True,23.411544354669353,1.5965770208365409,1.8095444296459273
40254.0,2015-07-19 11:11:36,23.448145709948566,24.83737312812484,22.34587901421869,11.149313841278346,-11.196565172940343,1.13876,True,23.41139099730886,1.596421145557546,1.8179405437151113
40314.0,2015-07-19 11:12:36,23.453268641891704,24.82238384898514,22.343465384646255,11.371666604320025,-10.97179878032623,0.5648620000000001,True,23.411235479575428,1.5973054140403695,0.9022571307856714
40374.0,2015-07-19 11:13:36,23.455665121552894,24.834716916015463,22.29052403923732,12.0531645474764,-10.237359491760918,0.0,False,23.41127029389741,0.0,0.0
40434.0,2015-07-19 11:14:36,23.454199895588136,24.86169667450598,22.15840843756933,12.851602005881757,-9.306806431687574,0.0,False,23.411493084352987,0.0,0.0
40494.0,2015-07-19 11:15:36,23.47136767134422,24.956250899074742,21.987559489855435,13.854669769719347,-8.132889720136088,0.0,False,23.411716360796124,0.0,0.0
40554.0,2015-07-19 11:16:36,23.46450300952437,24.993616227561525,21.821840410960633,14.780895383583609,-7.040945027377024,0.0,False,23.411941350574914,0.0,0.0
40614.0,2015-07-19 11:17:36,23.482345603749685,25.075201334608025,21.67681370585896,15.597321583581087,-6.079492122277875,0.0,False,23.412167014934717,0.0,0.0
40674.0,2015-07-19 11:18:36,23.48294695379604,25.12565234631596,21.55598093708046,16.395033309603562,-5.160947627476897,0.0,False,23.41239415702836,0.0,0.0
40734.0,2015-07-19 11:19:36,23.500709818553695,25.126068508922604,21.4543059032478,17.121200460049618,-4.333105443198182,0.0,False,23.41262221133955,0.0,0.0
40794.0,2015-07-19 11:20:36,23.51392903595274,25.09686148234281,21.36990092840415,17.817663226792966,-3.5522377016111832,0.0,False,23.412850269067356,0.0,0.0
40854.0,2015-07-19 11:21:36,23.513243917377654,25.143759753821968,21.270653936618405,18.448686101808818,-2.8219678348095876,0.0,False,23.413077792164902,0.0,0.0
40914.0,2015-07-19 11:22:36,23.492405868962447,25.14877010561537,21.208231002378174,19.073684448157213,-2.134546554220961,0.0,False,23.41330616294456,0.0,0.0
40974.0,2015-07-19 11:23:36,23.50947647642739,25.272751012650087,21.1279111894189,19.724987157167106,-1.4029240322517929,0.0,False,23.413534620579473,0.0,0.0
41034.0,2015-07-19 11:24:36,23.507994181810663,25.471672499706727,21.522543165078666,17.771338324874936,-3.75120484020373,1.092748,True,23.413765325933593,1.57116440857028,1.7168867651363564
41094.0,2015-07-19 11:25:36,23.52799173358319,25.5601513048623,21.856841640176487,15.144508460192737,-6.71233317998375,1.0875270000000001,True,23.413642898527964,1.5681535106743978,1.705409283003196
41154.0,2015-07-19 11:26:36,23.506829212772033,25.62666871040781,22.007970870502966,13.313014358356757,-8.69495651214621,1.096916,True,23.413524667449295,1.5642985095940036,1.715904063949816
41214.0,2015-07-19 11:27:36,23.53129024821029,25.729504928126005,22.127888632468885,12.354294183528165,-9.77359444894072,1.1043020000000001,True,23.41340525865516,1.5608526078361002,1.7236526565386214
41274.0,2015-07-19 11:28:36,23.50740696087127,25.921377631381706,22.192357759001098,11.855335523570538,-10.33702223543056,1.104134,True,23.41328636050331,1.551366518928352,1.712916520010437
41334.0,2015-07-19 11:29:36,23.52341141381696,26.05784130966561,22.2550544905136,11.597801756182097,-10.657252734331504,1.1100450000000002,True,23.413172945671008,1.5460703187247469,1.716207626948812
41394.0,2015-07-19 11:30:36,23.518641389264815,26.25223033410312,22.322016502643688,11.470981509039351,-10.851034993604337,1.121096,True,23.413061494822983,1.5373139433384095,1.7234765126209177
41454.0,2015-07-19 11:31:36,23.497603253229514,26.38084042249461,22.332060084281782,11.394638027086254,-10.937422057195528,1.122461,True,23.412952025661493,1.5307343978162378,1.718189662907212
41514.0,2015-07-19 11:32:36,23.488200865372757,26.4087696366864,22.374878595022196,11.422543777668311,-10.952334817353885,1.145039,True,23.41284578200701,1.5290930487388608,1.7508711754348962
41574.0,2015-07-19 11:33:36,23.4945913334711,26.34253015647311,22.375656720602965,11.47231211414585,-10.903344606457114,1.153668,True,23.412733158919,1.5322863512522706,1.7677497302765044
41634.0,2015-07-19 11:34:36,23.47829602173147,26.485133913307266,22.401968887163605,11.47357495739688,-10.928393929766726,1.158299,True,23.41261589307749,1.5253000762121456,1.766753552976452
41694.0,2015-07-19 11:35:36,23.48301680639394,26.59587216031009,22.40154379994855,11.472447639086077,-10.929096160862471,1.165326,True,23.412501258846696,1.5206388333388314,1.7720399690994073
41754.0,2015-07-19 11:36:36,23.465803325399282,26.468976192538697,22.401262810234925,11.47164065148172,-10.929622158753205,1.169926,True,23.41238759254437,1.5254612154118348,1.7846767379019062
41814.0,2015-07-19 11:37:36,23.467925226850273,26.50728333643169,22.418720197450448,11.75897134499643,-10.659748852454017,0.0,False,23.41226881055717,0.0,0.0
41874.0,2015-07-19 11:38:36,23.455630742253256,26.527703872421164,22.36773857414753,12.379551053673378,-9.988187520474153,0.0,False,23.41252196174742,0.0,0.0
41934.0,2015-07-19 11:39:36,23.462174757756177,26.645242429922064,22.23439814400376,13.129637096328675,-9.104761047675083,0.0,False,23.412775479238444,0.0,0.0
41994.0,2015-07-19 11:40:36,23.489703429804607,26.674362766976664,22.077879668895232,14.053250500926753,-8.02462916796848,0.0,False,23.41303112698094,0.0,0.0
42054.0,2015-07-19 11:41:36,23.50848687055874,26.637511177930037,21.923522657143753,14.92357836575173,-6.999944291392023,0.0,False,23.413287298993595,0.0,0.0
42114.0,2015-07-19 11:42:36,23.518326912058786,26.69616110966275,21.79763206765287,15.793499973161197,-6.004132094491673,0.0,False,23.413542797016948,0.0,0.0
42174.0,2015-07-19 11:43:36,23.51209764867004,26.66804647149278,21.653527586298804,16.54148644553105,-5.112041140767754,0.0,False,23.413799355660036,0.0,0.0
42234.0,2015-07-19 11:44:36,23.52813172617741,26.73282820174731,21.560736147069296,17.201277219483874,-4.359458927585422,0.0,False,23.41405539899628,0.0,0.0
42294.0,2015-07-19 11:45:36,23.517055898559192,26.84750861415194,21.472382905417,17.841718910881134,-3.6306639945358654,0.0,False,23.414312614314383,0.0,0.0
42354.0,2015-07-19 11:46:36,23.534535359412434,26.84358665395781,21.371161779230523,18.4229363490302,-2.948225430200324,0.0,False,23.41457190790422,0.0,0.0
42414.0,2015-07-19 11:47:36,23.548945284205573,26.81800147707038,21.62070222748167,17.755352538412872,-3.865349689068797,1.1026500000000001,True,23.41483112554983,1.513771190676176,1.6691598033990855
42474.0,2015-07-19 11:48:36,23.534316885950865,26.80056146461672,21.922132118324463,15.420301494891216,-6.501830623433246,1.116974,True,23.414743486701756,1.5138948082044401,1.6909811394993461
42534.0,2015-07-19 11:49:36,23.546822886415647,26.67527616608075,22.07926300227001,13.60726934790392,-8.471993654366091,1.106503,True,23.41465085539731,1.5199530432941464,1.6818326022641028
42594.0,2015-07-19 11:50:36,23.538349991608527,26.73053843555599,22.18804204544608,12.498905169410266,-9.689136876035812,1.116459,True,23.414557972382397,1.5171508154938158,1.6938366823154103
42654.0,2015-07-19 11:51:36,23.546416444795618,26.75342531007324,22.229361943109065,11.97873071301031,-10.250631230098756,1.124328,True,23.414463520289992,1.5164992097886825,1.7050425235432898
42714.0,2015-07-19 11:52:36,23.537429322236996,26.67747154544866,22.29686431967879,11.688406131805412,-10.608458187873378,1.130527,True,23.414367244025943,1.519443515152997,1.7177719188553724
42774.0,2015-07-19 11:53:36,23.529235104117312,26.720796368270594,22.331188295147854,11.524070199986463,-10.80711809516139,1.1386479999999999,True,23.41426685342758,1.5171783905487302,1.7275321400415302
42834.0,2015-07-19 11:54:36,23.512302630490158,26.82234536723083,22.37564231063052,11.447406385448046,-10.928235925182475,1.152915,True,23.41416514292092,1.5119691456986246,1.7431719076131296
42894.0,2015-07-19 11:55:36,23.523636699135597,27.057474898124507,22.402141803423042,11.421588945568876,-10.980552857854166,1.171786,True,23.41406185769865,1.5021295873800555,1.7601744206777257
42954.0,2015-07-19 11:56:36,23.49672354363737,27.163721127624555,22.401277219494894,11.470334687180374,-10.93094253231452,1.1821970000000002,True,23.413959442549743,1.4962750024783205,1.7688918191048633
43014.0,2015-07-19 11:57:36,23.502365392312605,27.100132475662814,22.427466903142726,11.472139628604879,-10.955327274537847,1.1889049999999999,True,23.413856863015614,1.499318842338155,1.7825476682500438
43074.0,2015-07-19 11:58:36,23.48592460129352,27.13977039585662,22.424880356355207,11.443044956344567,-10.98183540001064,1.1929470000000002,True,23.413750353056027,1.4968532438677205,1.7856665867122659
43134.0,2015-07-19 11:59:36,23.488971804183592,27.17557460465871,22.430687477526753,11.443999788905362,-10.986687688621391,1.197924,True,23.413643739991812,1.4954130248982425,1.7913911524382022
43194.0,2015-07-19 12:00:36,23.46908945351565,27.27344500253439,22.422027230001824,11.420560189946563,-11.00146704005526,1.2089180000000002,True,23.413536624455045,1.4902358196733143,1.801572906647824
43254.0,2015-07-19 12:01:36,23.472115824512905,27.24455877343373,22.426242076011857,11.397847496072536,-11.02839457993932,1.2130319999999999,True,23.4134289558949,1.4916389128665637,1.8094057337523533
43314.0,2015-07-19 12:02:36,23.432489324467056,27.17684060632756,22.422337039444034,11.321085122090961,-11.101251917353073,1.213948,True,23.413319169705844,1.4928740120662038,1.8122714211997442
43374.0,2015-07-19 12:03:36,23.427371152199083,27.159109929306798,22.40972132109332,11.294103403964316,-11.115617917129002,1.216118,True,23.413207119614043,1.4934285428632608,1.816185332689783
43434.0,2015-07-19 12:04:36,23.438137250356636,27.255066479223142,22.40990864765809,11.270115547755104,-11.139793099902985,1.110992,True,23.413093878732607,1.4896829958810076,1.6550258909598323
43494.0,2015-07-19 12:05:36,23.432111039088348,27.031770775668168,22.401673486982045,11.618432300741338,-10.783241186240707,0.0,False,23.413016054727354,0.0,0.0
43554.0,2015-07-19 12:06:36,23.44044051980859,26.923214043941595,22.345626844036516,12.322864780753674,-10.022762063282842,0.0,False,23.413278718625445,0.0,0.0
43614.0,2015-07-19 12:07:36,23.4499115047687,26.8182878312514,22.250371328635655,13.22584732289907,-9.024524005736586,0.0,False,23.413539406033802,0.0,0.0
43674.0,2015-07-19 12:08:36,23.458911922915195,26.869196750465868,22.088413180272177,14.103462425731205,-7.9849507545409715,0.0,False,23.413798182929547,0.0,0.0
43734.0,2015-07-19 12:09:36,23.468215620748506,26.95638345482216,21.948768501542716,14.876046118356275,-7.072722383186441,0.0,False,23.414057879785247,0.0,0.0
43794.0,2015-07-19 12:10:36,23.47487338223481,27.22470639694728,21.797343873369893,15.645100253975166,-6.152243619394728,0.0,False,23.414319155498617,0.0,0.0
43854.0,2015-07-19 12:11:36,23.476663205304973,27.36863189923332,21.68203002729572,16.39363493896179,-5.288395088333932,0.0,False,23.414585300023546,0.0,0.0
43914.0,2015-07-19 12:12:36,23.49712167041114,27.241644971780584,21.551521126805017,17.043316743278407,-4.508204383526611,0.0,False,23.414854053837416,0.0,0.0
43974.0,2015-07-19 12:13:36,23.50814503828375,27.277968903119103,21.454522048730798,17.717627312825307,-3.7368947359054907,0.0,False,23.415120496302784,0.0,0.0
44034.0,2015-07-19 12:14:36,23.52764679308028,27.460015543768467,21.605651266894327,17.933604850037014,-3.672046416857313,1.11579,True,23.41538759368133,1.4846074957085678,1.656510197636663
44094.0,2015-07-19 12:15:36,23.522329401006818,27.799466043930284,21.91105103732311,15.526479049008486,-6.384571988314622,1.158644,True,23.41531403375679,1.469449173247783,1.7025684678885042
44154.0,2015-07-19 12:16:36,23.542940440391394,27.97078211308027,22.064507440011866,13.732204678798249,-8.332302761213617,1.154819,True,23.415237033557236,1.4628231634333675,1.6892959827729581
44214.0,2015-07-19 12:17:36,23.542768186418545,27.733979421026437,22.178293863592796,12.580447904699067,-9.597845958893728,1.168912,True,23.415166126561317,1.4732270338785323,1.7220727586250228
44274.0,2015-07-19 12:18:36,23.534426022786548,27.49879930853743,22.250954922286034,11.979790269337478,-10.271164652948556,1.184457,True,23.415084106704143,1.4832003604340431,1.7567870493186255
44334.0,2015-07-19 12:19:36,23.542929443951515,27.495062742791657,22.309609725295886,11.71352747062721,-10.596082254668676,1.1784389999999998,True,23.414990513161793,1.4837385128336353,1.7484953293251562
44394.0,2015-07-19 12:20:36,23.524279735532854,27.73437949909848,22.339380226471505,11.571596221462935,-10.76778400500857,1.180144,True,23.414898667113057,1.4723965667172925,1.7376399738320125
44454.0,2015-07-19 12:21:36,23.545812355198716,27.91659753782153,22.3968966616965,11.529454223211486,-10.867442438485012,1.1939469999999999,True,23.414813232372993,1.4653317516586066,1.7495284488975382
44514.0,2015-07-19 12:22:36,23.549767804807132,27.549034853248035,22.4214580460834,11.549370182762466,-10.872087863320935,1.2148720000000002,True,23.414728882299887,1.4816661952213366,1.800034773920936
44574.0,2015-07-19 12:23:36,23.55262318750099,27.503684995928467,22.44217203228052,11.621906659327424,-10.820265372953097,1.2093600000000002,True,23.414627405619054,1.4837856227808046,1.7944309807661942
44634.0,2015-07-19 12:24:36,23.544219899195195,27.421318226608022,22.455803636717363,11.66640801990241,-10.789395616814954,1.219282,True,23.414526300484017,1.487037556388291,1.813118125828228
44694.0,2015-07-19 12:25:36,23.53521239511342,27.415771670650173,22.47218029451689,11.690679249455748,-10.781501045061141,1.220916,True,23.414419727820267,1.4868853897600636,1.8153621625242977
44754.0,2015-07-19 12:26:36,23.527233331794832,27.62501521025441,22.483088460012905,11.689582731927892,-10.793505728085012,1.227557,True,23.414312491241883,1.4773348186801203,1.8135126980145124
44814.0,2015-07-19 12:27:36,23.53571935987066,27.728901231581197,22.472396440298333,11.689311682659772,-10.78308475763856,1.230291,True,23.414209361248805,1.4731403913769308,1.8123913652475157
44874.0,2015-07-19 12:28:36,23.531019951928243,27.674081707825955,22.497836818731553,11.689213119353512,-10.80862369937804,1.2469059999999998,True,23.4141084532449,1.475344009794925,1.8396152978773506
44934.0,2015-07-19 12:29:36,23.527047672001856,27.673733029781715,22.497613467728325,11.688098121142186,-10.809515346586139,1.255785,True,23.414000845703995,1.47518469181017,1.8525148082048344
44994.0,2015-07-19 12:30:36,23.512185791930268,27.714969166805037,22.494414507284645,11.667073322562844,-10.827341184721801,1.252248,True,23.413890511440794,1.4727182445229183,1.8442084762673354
45054.0,2015-07-19 12:31:36,23.51201092837973,27.52872703398013,22.492944715283507,11.640147042545127,-10.85279767273838,1.261453,True,23.413782485773936,1.4808990169515,1.8680845076305204
45114.0,2015-07-19 12:32:36,23.523167616306463,27.596976243072863,22.505056093081983,11.641896542223451,-10.863159550858532,1.285142,True,23.4136661126903,1.4783888445560298,1.8999395964704253
45174.0,2015-07-19 12:33:36,23.514052915187612,27.693939425597545,22.48405391179222,11.830374348804519,-10.653679562987701,1.308747,True,23.413544498871357,1.473724945154606,1.9287331007962552
45234.0,2015-07-19 12:34:36,23.524927569773688,27.80091869518881,22.502145327661367,12.005656996716759,-10.496488330944608,1.285791,True,23.413418565628216,1.4694995379254894,1.8894692803687527
45294.0,2015-07-19 12:35:36,23.500430253357287,27.900722001177936,22.48792292431426,12.10659206194491,-10.381330862369351,1.2781209999999998,True,23.413302866128152,1.4640344439914712,1.8712131675888228
45354.0,2015-07-19 12:36:36,23.488652653882696,27.918657600201197,22.493802093954837,12.180742530256436,-10.3130595636984,1.287701,True,23.4131924915408,1.4627280513304504,1.8835563744262722
45414.0,2015-07-19 12:37:36,23.49846072456128,28.18795660853169,22.47737500210771,12.20404045131509,-10.27333455079262,1.2839079999999998,True,23.413079743251977,1.4513190790996642,1.8633601762086913
45474.0,2015-07-19 12:38:36,23.502642492997563,28.26633036437748,22.48632344398176,12.256088081874985,-10.230235362106775,1.286574,True,23.412976209887542,1.4480570988094799,1.8630326138437079
45534.0,2015-07-19 12:39:36,23.478137506767858,28.271707467840148,22.48374410277714,12.255040845853179,-10.228703256923962,1.285461,True,23.41287422273638,1.4467432805521523,1.8597320641618502
45594.0,2015-07-19 12:40:36,23.47799324215559,28.23381129940121,22.489255824410847,12.261274980569084,-10.227980843841763,1.2952929999999998,True,23.412772734469698,1.4484031089311902,1.8761064081768077
45654.0,2015-07-19 12:41:36,23.487361536273717,27.85226174459712,22.486453131976955,12.28077205183293,-10.205681080144025,1.310659,True,23.41266715378544,1.46559049483079,1.9208893723644285
45714.0,2015-07-19 12:42:36,23.488342097808186,27.81116319516745,22.479875090240046,12.280513322438063,-10.199361767801983,1.3300239999999999,True,23.412545438055552,1.4674405764283602,1.9517311852235533
45774.0,2015-07-19 12:43:36,23.47118799266792,27.68142046766651,22.481921271929806,12.27954616935687,-10.202375102572937,1.32631,True,23.412416579362333,1.4723907318273843,1.9528465515299782
45834.0,2015-07-19 12:44:36,23.49813263792405,27.519883503732032,22.479673354247563,12.307833863478344,-10.17183949076922,1.3325630000000002,True,23.412284924708434,1.4806776549266187,1.9730962578819802
45894.0,2015-07-19 12:45:36,23.47719836298484,27.585317720816704,22.493802094068734,12.330959299606725,-10.162842794462009,1.319642,True,23.41214645361406,1.4768803133468629,1.9489532904656808
45954.0,2015-07-19 12:46:36,23.46842277807208,27.776058742177227,22.49389575738353,12.383179418439356,-10.110716338944174,1.327398,True,23.412013941772035,1.4681082173301379,1.9487639114675905
46014.0,2015-07-19 12:47:36,23.460980691673743,27.90461580957216,22.476813022604023,12.405744276192195,-10.071068746411829,1.3191959999999998,True,23.411884835758944,1.462128777034156,1.92883443414835
46074.0,2015-07-19 12:48:36,23.475266667595868,27.799997224992776,22.479658944430533,12.380179395208652,-10.099479549221881,1.317907,True,23.41176212644672,1.467356623683257,1.93383956584853
46134.0,2015-07-19 12:49:36,23.478063527917794,27.699130831997184,22.477057988165217,12.38049972624864,-10.096558261916577,1.3373119999999998,True,23.411636649794623,1.4719143596456552,1.9684087361264502
46194.0,2015-07-19 12:50:36,23.47132295587777,27.7556407360549,22.475472917629244,12.357177162510899,-10.118295755118345,1.3427299999999998,True,23.411502188556383,1.469133442007787,1.9726495465871157
46254.0,2015-07-19 12:51:36,23.453236588256587,27.9603604361396,22.488629000901092,12.331033221935789,-10.157595778965304,1.341934,True,23.41136779469681,1.4593373841480823,1.9583344532593727
46314.0,2015-07-19 12:52:36,23.451013621959714,28.005295345657427,22.48666927793605,12.333435704691166,-10.153233573244883,1.326211,True,23.411239882821445,1.4572640057846555,1.9326395543756738
46374.0,2015-07-19 12:53:36,23.440760151881058,27.916371715599677,22.48711597936062,12.308172674681556,-10.178943304679064,1.33163,True,23.41111811104733,1.4607228767522304,1.9451424043695729
46434.0,2015-07-19 12:54:36,23.46619786974375,27.879293381846956,22.488002178157373,12.281437354436028,-10.206564823721346,1.319912,True,23.410991999996135,1.4634715041351853,1.9316535999660807
46494.0,2015-07-19 12:55:36,23.468559780947494,27.901490465618977,22.508593681833908,12.28271867841555,-10.225875003418357,1.319462,True,23.410868333834685,1.4625994161344558,1.9298443508116012
46554.0,2015-07-19 12:56:36,23.49287096914219,28.122595497444102,22.503442203491552,12.28237986667912,-10.221062336812432,1.3324630000000002,True,23.41074547982551,1.4539470311321667,1.9373306229434606
46614.0,2015-07-19 12:57:36,23.468168462379353,28.38866977196026,22.504854357183305,12.28361806942194,-10.221236287761364,1.3372899999999999,True,23.41062538943261,1.4411625221508948,1.9272522292471699
46674.0,2015-07-19 12:58:36,23.458122113012234,28.60211847706788,22.503795241592165,12.256044960457517,-10.247750281134648,1.3269760000000002,True,23.410511936116304,1.4313361717846986,1.8993487478901725
46734.0,2015-07-19 12:59:36,23.468488206136456,28.75539960330532,22.51403335481091,12.229605330678531,-10.284428024132378,1.327987,True,23.410408048792657,1.425052662777005,1.8924514104832466
46794.0,2015-07-19 13:00:36,23.46301019202312,28.64146196892569,22.51955228172983,12.206824867327526,-10.312727414402303,1.323424,True,23.410308512148514,1.4298212793883478,1.8922597968532446
46853.0,2015-07-19 13:01:35,23.44609431177231,28.95114892340259,22.506071979180135,12.202327912474415,-10.30374406670572,1.319295,True,23.410208574019325,1.4154616154030757,1.867411431893201
46913.0,2015-07-19 13:02:35,23.460825799694774,28.96172421388085,22.508903491082897,12.180071067292078,-10.32883242379082,1.329099,True,23.41011754023061,1.4156443498818043,1.8815314897835562
46973.0,2015-07-19 13:03:35,23.45822161995879,28.98076286274204,22.51074793625976,12.15595999829686,-10.354787937962902,1.3238050000000001,True,23.41002394217081,1.4146927851269993,1.8727773824150473
47033.0,2015-07-19 13:04:35,23.475144758749884,29.126200378106443,22.511511652081786,12.158688972450895,-10.352822679630892,1.319009,True,23.409932482481445,1.4090424261323875,1.8585396414504545
47093.0,2015-07-19 13:05:35,23.461664045001616,29.3910927351628,22.53159881548787,12.15387168693754,-10.377727128550331,1.333934,True,23.4098468356843,1.3968032679430982,1.8632433704204086
47153.0,2015-07-19 13:06:35,23.472941007782993,29.014854688780176,22.53458162968117,12.156052401457705,-10.378529228223465,1.351596,True,23.409764866994163,1.4138410420502456,1.9109418970709438
47213.0,2015-07-19 13:07:35,23.45851981845458,28.917791683618987,22.52436513113281,12.129200038660453,-10.395165092472357,1.3694600000000001,True,23.409666277986958,1.417474533803251,1.9411746750622003
47273.0,2015-07-19 13:08:35,23.460099792208197,28.86388546868173,22.521764175004307,12.129970065195275,-10.391794109809032,1.346203,True,23.409559459993083,1.4199140809862651,1.9114925955659532
47333.0,2015-07-19 13:09:35,23.450363640222747,28.768712377065796,22.534668088433232,12.131054262435196,-10.403613825998036,1.3573949999999997,True,23.409457858998366,1.4236704652382466,1.9324831711620694
47393.0,2015-07-19 13:10:35,23.44535155702834,28.8421894236706,22.527045341175935,12.154845000067334,-10.3722003411086,1.362623,True,23.409350043571944,1.4202195535786686,1.935223828756026
47453.0,2015-07-19 13:11:35,23.43558123323101,28.92554848603011,22.551570701645517,12.156255688438371,-10.395315013207146,1.3576960000000002,True,23.409242934446457,1.4161249574816024,1.922667190272942
47513.0,2015-07-19 13:12:35,23.448483492758516,29.090067066585725,22.53560472114084,12.180514602595265,-10.355090118545574,1.349625,True,23.40913983548793,1.4094588811554067,1.902240942479366
47573.0,2015-07-19 13:13:35,23.439473221949175,29.267844230917422,22.531404284675144,12.208943980096134,-10.32246030457901,1.329186,True,23.40904414085382,1.4012464453768494,1.8625171577446729
47633.0,2015-07-19 13:14:35,23.44249075009732,29.376876906507547,22.536663835913348,15.121173549511333,-7.415490286402015,1.2189740000000002,True,23.40895983681738,1.3965853042820848,1.7024011747019503
47693.0,2015-07-19 13:15:35,23.4663171889067,29.059782980868626,22.56130447408712,14.015938069544104,-8.545366404543016,1.3188469999999999,True,23.408910876087706,1.4115744634646605,1.861650746416977
47753.0,2015-07-19 13:16:35,23.461522656163307,29.10241835448061,22.57202531329186,13.10900653894084,-9.46301877435102,1.317939,True,23.408823298962993,1.4094891248034578,1.8576206876543444
47813.0,2015-07-19 13:17:35,23.4631538828794,29.055378311888376,22.572659341755923,12.737508694941523,-9.8351506468144,1.3147559999999998,True,23.408737280112312,1.411629042154717,1.8559477529471669
47873.0,2015-07-19 13:18:35,23.470101998444438,29.251319052962447,22.596082357875925,12.530544021399171,-10.065538336476754,1.3075750000000002,True,23.408650776106462,1.4033196513306396,1.8349456930886614
47933.0,2015-07-19 13:19:35,23.47063632929764,29.363000447724428,22.6012698604824,12.431672610133909,-10.169597250348492,1.3102049999999998,True,23.408572288652827,1.3984328765663905,1.8322337470416674
