time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
47993.0,2015-07-19 13:20:35,23.47953482635411,29.40118556200301,22.624880203583434,12.359203872352303,-10.26567633123113,1.302976,True,23.40849640492072,1.3971452392961097,1.8204467153170876
48053.0,2015-07-19 13:21:35,23.494743142952313,29.40318845790597,22.654283258098896,12.329092755155342,-10.325190502943554,1.3021680000000002,True,23.408423774754745,1.3977258386780038,1.820073859899659
48113.0,2015-07-19 13:22:35,23.50228465416817,29.512219714575053,22.660609129979377,12.30662646142981,-10.353982668549568,1.305099,True,23.408351441702845,1.3932636647845222,1.8183470156466153
48173.0,2015-07-19 13:23:35,23.498657657361598,29.697537160603535,22.679889349190997,12.25455418901599,-10.425335160175008,1.324586,True,23.408281543397845,1.3849563923958492,1.8344938479780484
48233.0,2015-07-19 13:24:35,23.515011304192484,29.838264257630804,22.70112929198398,12.282589313943232,-10.41853997804075,1.3491630000000001,True,23.40821162197381,1.3794880964608247,1.8611542986853757
48293.0,2015-07-19 13:25:35,23.52657851767288,30.11678013443674,22.741793551325404,12.381392956942314,-10.36040059438309,1.353811,True,23.40813892689681,1.3677512322971437,1.8516766635474284
48353.0,2015-07-19 13:26:35,23.532399336992235,30.448163386468305,22.791535941632144,12.455506472124654,-10.33602946950749,1.388417,True,23.408073415227477,1.353437311403369,1.8791353715867316
48413.0,2015-07-19 13:27:35,23.5400938895533,30.26676358951899,22.818057050941654,12.504356957532801,-10.313700093408853,1.406081,True,23.408008315509885,1.361751174700809,1.9147324534744883
48473.0,2015-07-19 13:28:35,23.537994593856965,30.545184010259693,22.82328778336083,12.556034981531067,-10.267252801829763,1.4116760000000002,True,23.40793262620104,1.3494176354875382,1.9049404899945062
48533.0,2015-07-19 13:29:35,23.552141021783726,30.55394954337964,22.858750130961976,12.579049536420875,-10.2797005945411,1.4084670000000001,True,23.40786401582008,1.3496542159245402,1.9009434245405894
48593.0,2015-07-19 13:30:35,23.546280608489134,30.41664695913936,22.855897004087083,12.627086876223094,-10.228810127863989,1.374318,True,23.407796578183827,1.35543330051163,1.862796382692542
48653.0,2015-07-19 13:31:35,23.53920107434758,29.84768908425276,22.902411615925235,12.676134491837779,-10.226277124087456,1.39152,True,23.407734477188775,1.3801372629877293,1.9204886041926852
48713.0,2015-07-19 13:32:35,23.54711880513204,29.673278785893235,22.87361376855712,12.676670430379357,-10.196943338177764,1.392565,True,23.407649956487226,1.3881536331940298,1.9330941642088442
48773.0,2015-07-19 13:33:35,23.55511960782626,29.641319005999097,22.883131395735745,12.700701421475792,-10.182429974259954,1.3971889999999998,True,23.40755974667467,1.3899105699919083,1.9419677593764242
48833.0,2015-07-19 13:34:35,23.56117898194632,29.872164790758283,22.887706485566245,12.704526913766617,-10.183179571799627,1.3862249999999998,True,23.40746721880354,1.3800274428968105,1.913028542029631
48893.0,2015-07-19 13:35:35,23.574664641579496,29.886333459018225,22.87643807571034,12.703695285009726,-10.172742790700614,1.38393,True,23.407384977769652,1.3799974132297759,1.9098198200910839
48953.0,2015-07-19 13:36:35,23.57526254450397,30.06234611700037,22.877475576483896,12.703800008619268,-10.173675567864628,1.38189,True,23.40730383282056,1.3722849971915412,1.8963469147690188
49013.0,2015-07-19 13:37:35,23.58519833287523,29.91378083617667,22.878419413785295,12.706424259435359,-10.171995154349936,1.3916190000000002,True,23.407228698592927,1.3792537734939374,1.91939575701586
49073.0,2015-07-19 13:38:35,23.578104064485625,29.95018197378169,22.876567763335565,12.727559950644999,-10.149007812690567,1.390499,True,23.40714620806793,1.3773414220120328,1.9151918699663095
49133.0,2015-07-19 13:39:35,23.579007145797586,29.887460166720786,22.8741469285121,12.724504484898157,-10.149642443613944,1.398806,True,23.40706516487387,1.3801388013394245,1.9305464361463949
49193.0,2015-07-19 13:40:35,23.572315200012344,29.999264858048356,22.853317662706186,12.70420658279245,-10.149111079913736,1.391608,True,23.40697981068331,1.3749288897544767,1.9133620424134477
49253.0,2015-07-19 13:41:35,23.595679480765096,30.178480898604597,22.855969053006348,12.702259955616917,-10.15370909738943,1.384161,True,23.406899973287757,1.3680765949660458,1.893638267764797
49313.0,2015-07-19 13:42:35,23.571764796798963,30.14430658016782,22.828208706449843,12.724116391706046,-10.104092314743797,1.3828719999999999,True,23.40682778752761,1.3685276777122595,1.8924986067333076
49373.0,2015-07-19 13:43:35,23.581911670167514,29.873392119564524,22.82460627373966,12.726272466133691,-10.09833380760597,1.4066480000000001,True,23.406754915563074,1.3808850300862914,1.9424191658008219
49433.0,2015-07-19 13:44:35,23.58512878730614,30.123045461760324,22.814130399467015,12.727843320462846,-10.086287079004169,1.417811,True,23.406666891775405,1.3700500310925745,1.942472004633394
49493.0,2015-07-19 13:45:35,23.570330962865363,30.214757442656893,22.80458395279716,12.727295061464382,-10.077288891332778,1.3920329999999999,True,23.406583453872017,1.365367141499604,1.9006361180831182
49553.0,2015-07-19 13:46:35,23.57568164557752,30.254919028279936,22.79721337543081,12.728921357754095,-10.068292017676717,1.401339,True,23.406510169304756,1.363836619361788,1.9111974443398283
49613.0,2015-07-19 13:47:35,23.596609879731282,30.265811011956604,22.807084041132317,12.723364845651869,-10.083719195480448,1.398246,True,23.406435498827648,1.364277880640623,1.9075960894942288
49673.0,2015-07-19 13:48:35,23.582728352464624,30.02193485894939,22.78750121714061,12.752903068020506,-10.034598149120102,1.3966779999999999,True,23.406362042023787,1.3743899960079198,1.9195802708443492
49733.0,2015-07-19 13:49:35,23.573490793352555,29.899068787880744,22.804519109234125,12.756155660508348,-10.048363448725777,1.389537,True,23.406281480939366,1.3793858719690186,1.9167077063782143
49793.0,2015-07-19 13:50:35,23.585498597863637,29.80327685406488,22.807393850234472,12.727738596806923,-10.07965525342755,1.39829,True,23.406199160064755,1.384125475718526,1.9354088114424577
49853.0,2015-07-19 13:51:35,23.582574847954255,29.495013828198257,22.809123018074686,12.702130590963716,-10.10699242711097,1.409884,True,23.406111373006155,1.3975502502092545,1.9703837369660244
49913.0,2015-07-19 13:52:35,23.569136007450158,29.672156674318995,22.80356086191703,12.654364299189545,-10.149196562727486,1.399751,True,23.406010684526237,1.3891709935381953,1.9444934873760824
49973.0,2015-07-19 13:53:35,23.558177729552543,29.95058783799378,22.803121365130277,12.62944007751792,-10.173681287612357,1.406943,True,23.40591842173597,1.3764474813698773,1.9365831487809793
50033.0,2015-07-19 13:54:35,23.572887385338547,29.655020782304067,22.802062250202237,12.602519947498227,-10.19954230270401,1.3987690000000002,True,23.40583273647508,1.3900893388355697,1.9444138743936912
50093.0,2015-07-19 13:55:35,23.561652168786523,29.653239026198424,22.772997822998484,12.60490394960096,-10.168093873397524,1.4158639999999998,True,23.405740231139884,1.389673700938179,1.9675889649051335
50153.0,2015-07-19 13:56:35,23.559260960643922,29.79766759162277,22.79483577013322,12.581994118184733,-10.212841651948485,1.418136,True,23.405642748628,1.3832185131974701,1.9615919694318076
50213.0,2015-07-19 13:57:35,23.566593885400927,30.19334999607115,22.776247217340053,12.553429211598916,-10.222818005741138,1.408919,True,23.405549113970594,1.3661440501363256,1.9247863089740218
50273.0,2015-07-19 13:58:35,23.573713368987008,30.056200523595464,22.78803437708688,12.557864564960195,-10.230169812126686,1.403637,True,23.405470418523485,1.372487086730849,1.9264736569576286
50333.0,2015-07-19 13:59:35,23.573327011936836,30.284004718638176,22.806594110151405,12.557926167074523,-10.248667943076882,1.4084370000000002,True,23.405388966680167,1.3624542906119808,1.9189310337066665
50393.0,2015-07-19 14:00:35,23.56174879946246,30.571163797044782,22.786341233679813,12.55803705078167,-10.228304182898144,1.409339,True,23.405313228773654,1.3493197839243773,1.9016489949561979
50453.0,2015-07-19 14:01:35,23.549909759366656,30.81064344863989,22.79845981719691,12.530026563812795,-10.268433253384115,1.4047150000000002,True,23.405246161246,1.3382701187587078,1.8798881098721385
50513.0,2015-07-19 14:02:35,23.542116862952607,30.676779685081925,22.788315366917555,12.530020403360085,-10.25829496355747,1.430735,True,23.405187820036275,1.3438130445940817,1.9226403563573136
50573.0,2015-07-19 14:03:35,23.54192468314205,30.131602260049164,22.79406484954946,12.482229474536666,-10.311835375012794,1.42809,True,23.40511807491275,1.3677742726245925,1.9533047609924543
50633.0,2015-07-19 14:04:35,23.549877784787434,29.87847783140256,22.75453895818182,12.483572400862535,-10.270966557319284,1.413027,True,23.405032035646396,1.3792530021715148,1.9489217318994092
50693.0,2015-07-19 14:05:35,23.555189934682254,29.750239610627315,22.76134755581615,12.478188374749887,-10.283159181066264,1.422549,True,23.404942398742396,1.3851247774411004,1.9704078670240601
50753.0,2015-07-19 14:06:35,23.551468428738566,29.88356199156793,22.750958140031024,12.457921275619826,-10.293036864411198,1.420894,True,23.404846041013386,1.3790994036303224,1.9595540680219035
50813.0,2015-07-19 14:07:35,23.534945615334426,29.714448480680986,22.739163775388107,12.456867879063253,-10.282295896324854,1.416421,True,23.404754318321803,1.3858083201189317,1.9628880065911773
50873.0,2015-07-19 14:08:35,23.55994911406862,29.79803691083363,22.749949458818282,12.482882456539906,-10.267067002278376,1.423556,True,23.40465861192712,1.3832325313004712,1.9691089693279735
50933.0,2015-07-19 14:09:35,23.573277261255367,30.16438034118388,22.733623234236273,12.505589000352636,-10.228034233883637,1.4100929999999998,True,23.40456346524305,1.3677115978948573,1.9286005502103527
50993.0,2015-07-19 14:10:35,23.59915039475301,30.484042456876843,22.745698588572427,12.530544021876251,-10.215154566696176,1.407469,True,23.404483567673616,1.3547946522400012,1.9068314743935824
51053.0,2015-07-19 14:11:35,23.61828390805026,30.56401678444082,22.731879656975316,12.555800893907477,-10.176078763067839,1.419056,True,23.404414343344218,1.3521196795925992,1.9187335440439555
51113.0,2015-07-19 14:12:35,23.630517939934183,30.532814919925297,22.747550239291755,12.558160255468586,-10.189389983823169,1.436147,True,23.404344363511644,1.3540294146312284,1.944585281734395
51173.0,2015-07-19 14:13:35,23.640494080194358,30.779146875209054,22.74837159349375,12.557901526205102,-10.190470067288649,1.4537749999999998,True,23.40426862778805,1.343637618468365,1.953346778788847
51233.0,2015-07-19 14:14:35,23.625248360347687,30.956956960544865,22.762262573679795,12.776798534934983,-9.985464038744812,1.3023630000000002,True,23.40419571263488,1.33514958285429,1.738849416174862
51293.0,2015-07-19 14:15:35,23.593104020123576,30.771739096451483,22.756873334479565,15.465184858016885,-7.29168847646268,1.321462,True,23.40417020670626,1.341879727648155,1.7732430686573861
51353.0,2015-07-19 14:16:35,23.58030678553944,30.63524059950638,22.75247116224764,13.934518491262379,-8.817952670985262,1.366198,True,23.404133821676304,1.3473184696711336,1.8407037986277635
51413.0,2015-07-19 14:17:35,23.579500132574502,30.64305139974576,22.780584546456193,13.239744767082856,-9.540839779373337,1.376557,True,23.404080821492105,1.346939588292085,1.8541391188405876
51473.0,2015-07-19 14:18:35,23.5741910681402,30.54699021834058,22.751909182434073,12.903175313891214,-9.848733868542858,1.3651710000000001,True,23.404025172326804,1.350929663597893,1.8442499997835993
51533.0,2015-07-19 14:19:35,23.586846667447563,30.7106002528346,22.765828982124017,12.767053077525121,-9.998775904598896,1.3795320000000002,True,23.40396975565663,1.3442926882385882,1.8544947807911563
51593.0,2015-07-19 14:20:35,23.602485169006872,30.621287015138705,22.773977684650433,12.677237170021343,-10.09674051462909,1.39676,True,23.40391536031969,1.3489070747353589,1.8840994457073599
51653.0,2015-07-19 14:21:35,23.58577128342423,30.672842415223336,22.801629958281968,12.654210294233728,-10.14741966404824,1.3904539999999999,True,23.403853405766206,1.3459054963702661,1.8714196810500219
51713.0,2015-07-19 14:22:35,23.59718379832743,30.51026497508353,22.7980779596837,12.603462460298026,-10.194615499385673,1.39138,True,23.403794806805962,1.3535552685876846,1.8833097296075327
51773.0,2015-07-19 14:23:35,23.576260010774124,30.52414686755749,22.782378557809807,12.53103683869197,-10.251341719117837,1.429039,True,23.403730926656618,1.3520249760830678,1.9320964197967712
51833.0,2015-07-19 14:24:35,23.609617911683117,30.41915598581725,22.777753034259643,12.483905051827962,-10.29384798243168,1.4529020000000001,True,23.403656929571273,1.3581077219149302,1.9731974253856461
51893.0,2015-07-19 14:25:35,23.576873472956137,30.47345779053324,22.763019084544037,12.530494739993223,-10.232524344550814,1.4735310000000001,True,23.40357294679765,1.3542805818104566,1.9955744199957441
51953.0,2015-07-19 14:26:35,23.57998531338873,30.831926829367887,22.75741369960985,12.579850364490623,-10.177563335119226,1.437605,True,23.40348488805488,1.3386566820116217,1.9244595393433175
52013.0,2015-07-19 14:27:35,23.601886267473393,30.911243177934885,22.74522306745027,12.629458558394678,-10.115764509055591,1.41582,True,23.403418142503202,1.3361323139269554,1.8917228527040622
52073.0,2015-07-19 14:28:35,23.583223078458204,30.766062639508927,22.739048497991455,12.67870946084355,-10.060339037147905,1.391241,True,23.403359908601335,1.3416948701348967,1.8666209128213438
52133.0,2015-07-19 14:29:35,23.590241485505413,30.6528688024696,22.718478607459943,12.700738382831045,-10.017740224628898,1.4063320000000001,True,23.403303986636864,1.346980211376461,1.8943013746254815
52193.0,2015-07-19 14:30:35,23.57558489804404,30.24455593801608,22.709940842347365,12.70235851897855,-10.007582323368815,1.4145279999999998,True,23.40324035897362,1.3642879970483557,1.9298235718888161
52253.0,2015-07-19 14:31:35,23.572360274704803,30.26033919907239,22.713197441153376,12.682171500830894,-10.031025940322483,1.431808,True,23.403161740767434,1.3634522822168584,1.9522018852963556
52313.0,2015-07-19 14:32:35,23.587318958395237,30.067785404130305,22.689053937696045,12.704982769667847,-9.984071168028198,1.432187,True,23.403078734531213,1.372575930725293,1.9657854044976653
52373.0,2015-07-19 14:33:35,23.570633295489117,30.161504970547792,22.691237012014827,12.703350313228349,-9.987886698786479,1.4337719999999998,True,23.402989600453953,1.367721772014069,1.9610011805041556
52433.0,2015-07-19 14:34:35,23.571426471278986,29.882107825502185,22.701691271732297,12.67576487920261,-10.025926392529687,1.464051,True,23.402902951653097,1.3800408287744839,2.020450155408112
52493.0,2015-07-19 14:35:35,23.56812820596953,30.062507399559568,22.69566800401705,12.654518304551342,-10.04114969946571,1.4761090000000001,True,23.402798902818862,1.3719642324695942,2.0251687512264605
52553.0,2015-07-19 14:36:35,23.568609349526604,30.26309598618227,22.663728836506234,12.651998777238507,-10.011730059267727,1.4657550000000001,True,23.402697124861003,1.3631661592814972,1.9980676137976512
52613.0,2015-07-19 14:37:35,23.562621234150612,30.582908549963918,22.66590470590812,12.677606782935007,-9.988297922973112,1.4683819999999999,True,23.40260463026471,1.348841763466692,1.980614966322748
52673.0,2015-07-19 14:38:35,23.55686323517906,30.813524972423952,22.636559289955795,12.678216643758113,-9.958342646197682,1.46586,True,23.40252150677746,1.3384491492406076,1.961979069905837
52733.0,2015-07-19 14:39:35,23.533591246554074,30.53343581400447,22.633482812804527,12.701779458923097,-9.93170335388143,1.47087,True,23.402446376078544,1.3497405645982608,1.9852929042506438
52793.0,2015-07-19 14:40:35,23.535527316412256,30.421497312748677,22.604360747988228,12.72844702135157,-9.875913726636657,1.4889970000000001,True,23.40236099698458,1.3547472589799152,2.017214604379317
52853.0,2015-07-19 14:41:35,23.54672268591634,30.82857189003729,22.615031152822294,12.725440837350206,-9.889590315472088,1.4776450000000003,True,23.4022669852902,1.337341738273762,1.9761163328515334
52913.0,2015-07-19 14:42:35,23.545037030482845,30.85132796071016,22.620895913079945,12.752644338721584,-9.86825157435836,1.479073,True,23.40218907010356,1.3362671151021657,1.9764366107355056
52973.0,2015-07-19 14:43:35,23.55305387041587,30.72405355720733,22.63202742985018,12.803059524277879,-9.8289679055723,1.4957920000000002,True,23.40211148303464,1.342215430883038,2.0076751037914016
53033.0,2015-07-19 14:44:35,23.53685681958256,30.350732032513697,22.646156170310277,12.801815161151499,-9.844341009158779,1.434283,True,23.40202521044511,1.3579170320336424,1.9476373144563088
53093.0,2015-07-19 14:45:35,23.559236249106146,30.601330053273653,22.64331745345888,12.802615988913143,-9.840701464545738,1.449241,True,23.401944369946456,1.3478830031248654,1.953407311331683
53153.0,2015-07-19 14:46:35,23.54164498600976,30.467373749161947,22.64861302942766,12.8016673159887,-9.846945713438961,1.4989100000000002,True,23.4018671970784,1.3529991953649159,2.0280240239244263
53213.0,2015-07-19 14:47:35,23.539890399994956,30.472804915016194,22.648879609487082,12.79291981308586,-9.855959796401223,1.505054,True,23.401771878510033,1.352683261235296,2.035861353055227
53273.0,2015-07-19 14:48:35,23.526052273058163,30.73174566947806,22.657100360665684,12.775153757967765,-9.88194660269792,1.520143,True,23.401675012534263,1.3406900613525432,2.038040611934639
53333.0,2015-07-19 14:49:35,23.528354360658764,30.74145880973909,22.653000792396227,12.776773894112146,-9.87622689828408,1.520099,True,23.401582225208443,1.3403642214801805,2.037486312707801
53393.0,2015-07-19 14:50:35,23.519125828577433,30.74211406252817,22.645262767293953,12.7774145561951,-9.867848211098854,1.5085739999999999,True,23.401489764762385,1.3399296636179985,2.021383052362858
53453.0,2015-07-19 14:51:35,23.528183689316727,30.69051658428797,22.64537084001208,12.77588066308687,-9.869490176925211,1.526635,True,23.401400533116654,1.3425964815204963,2.0496547795660427
53513.0,2015-07-19 14:52:35,23.51362414345227,30.98135638826745,22.636364758677146,12.777691765896826,-9.85867299278032,1.525855,True,23.401304623352008,1.3291690657764301,2.028119264860295
53573.0,2015-07-19 14:53:35,23.506689855769263,30.48879533308804,22.654845237969923,12.751461577843372,-9.90338366012655,1.503055,True,23.401218281370667,1.3505204946742102,2.0299065821225453
53633.0,2015-07-19 14:54:35,23.506796182765264,30.34601446238084,22.640565194819505,12.75409814908402,-9.886467045735484,1.469103,True,23.401122504462784,1.3568027798494926,1.9932830342852292
53693.0,2015-07-19 14:55:35,23.503264607121004,30.35669113204004,22.6459832534276,12.753463647178823,-9.89251960624878,1.4537060000000002,True,23.40103173578636,1.356178089532435,1.9714842258218381
53753.0,2015-07-19 14:56:35,23.50805320877567,30.026919831106788,22.649189418737155,12.727301221682218,-9.921888197054937,1.4713000000000003,True,23.40094564337802,1.3708875999018508,2.0169869257355937
53813.0,2015-07-19 14:57:35,23.49665903550799,30.368390860691218,22.645903999880275,12.703350313091509,-9.942553686788766,1.481971,True,23.40084416532906,1.355373265039217,2.008623872963433
53873.0,2015-07-19 14:58:35,23.50558851820484,30.398335529781228,22.62799270521067,12.677890152600153,-9.950102552610517,1.4956239999999998,True,23.400750490750575,1.354449295669982,2.025746873387121
53933.0,2015-07-19 14:59:35,23.49557900493217,30.80521275535314,22.647373792496335,12.654432061379062,-9.992941731117273,1.4929860000000001,True,23.400653930062923,1.336120142174683,1.9948086665848113
53993.0,2015-07-19 15:00:35,23.49360526276874,30.82842093909317,22.65537119293432,12.626125883066932,-10.02924530986739,1.5093439999999998,True,23.400571068614973,1.335012974826374,2.0149938234763383
54053.0,2015-07-19 15:01:35,23.487684099119594,30.968701279388576,22.64193411956423,12.606869057695901,-10.035065061868329,1.4755989999999999,True,23.40048441304313,1.3285849703893169,1.9604586537215054
54113.0,2015-07-19 15:02:35,23.50284223330692,30.828838233179365,22.658764684657413,12.604250967105152,-10.054513717552261,1.4404949999999999,True,23.400411560838638,1.3354007473036549,1.9236380994871782
54173.0,2015-07-19 15:03:35,23.488275504024866,30.85009099589823,22.64045712208776,12.606117511501813,-10.034339610585947,1.417386,True,23.400344013497527,1.3338258807851655,1.8905461298625625
54233.0,2015-07-19 15:04:35,23.477750262106085,30.774660773204584,22.648533775927337,12.604060000445166,-10.044473775482171,1.39371,True,23.400283537635307,1.3366795416104755,1.8629436439379359
54293.0,2015-07-19 15:05:35,23.478876838329185,30.39714355989282,22.65192726702979,12.582265167482774,-10.069662099547017,1.3893270000000002,True,23.400227290685514,1.3533272770545468,1.8802141258483627
54353.0,2015-07-19 15:06:35,23.474083628917533,30.618529288223957,22.634361805923536,12.534129265185554,-10.100232540737982,1.4084550000000002,True,23.40016060182687,1.3433829250735239,1.8920943977344304
54413.0,2015-07-19 15:07:35,23.48839619262371,30.525847766252497,22.615874122548643,12.48017196296802,-10.135702159580623,1.475862,True,23.40009541296076,1.3480871068973685,1.9895905337597641
54473.0,2015-07-19 15:08:35,23.482102359111007,30.60475524664688,22.624188536339382,12.455161500268591,-10.16902703607079,1.491429,True,23.40000847021434,1.3443410823417965,2.004989276095943
54533.0,2015-07-19 15:09:35,23.48272456109363,30.52709192805481,22.605549550616107,12.429867667972205,-10.175681882643902,1.484317,True,23.399919681972275,1.3477830419662495,2.0005372815022175
54593.0,2015-07-19 15:10:35,23.483811427626375,30.94540327669104,22.58662236969981,12.454613241258654,-10.132009128441156,1.518055,True,23.399830416559396,1.3294390389987614,2.0181615803472646
54653.0,2015-07-19 15:11:35,23.47126361820158,30.99109605623933,22.60977880633567,12.456763155408847,-10.153015650926822,1.517197,True,23.399745120783,1.3268783897972471,2.0131359123652137
54713.0,2015-07-19 15:12:35,23.476115141135967,30.749753800901235,22.596118382016673,12.483085743559887,-10.113032638456787,1.5260079999999998,True,23.39966152963608,1.337702729194683,2.04134506637292
54773.0,2015-07-19 15:13:35,23.47317801920046,30.842715197955243,22.567680779783398,12.530285292452817,-10.037395487330581,1.494901,True,23.399567754348304,1.3334863833368074,1.9934301279365767
54833.0,2015-07-19 15:14:35,23.473621199909058,31.21676927032677,22.59111820556721,12.576012551536431,-10.015105654030778,1.4939840000000002,True,23.399485590785513,1.3170599280367783,1.9676664595280984
54893.0,2015-07-19 15:15:35,23.4782447127829,31.181429806370996,22.57915812951483,14.794386261776062,-7.784771867738769,1.306882,True,23.399415596671467,1.3188169701016546,1.7235381595203907
54953.0,2015-07-19 15:16:35,23.474916721187306,31.203578494477952,22.579374275714162,15.034868879543334,-7.544505396170829,1.4190999999999998,True,23.39939575115107,1.317696843387831,1.8699435904516708
55013.0,2015-07-19 15:17:35,23.48730451884589,31.43999453095305,22.579756133540123,13.72319228335527,-8.856563850184852,1.450799,True,23.39934584517259,1.3078470506409328,1.8974231932228145
55073.0,2015-07-19 15:18:35,23.476872291291777,31.553512494986425,22.57930943180135,13.205155162675716,-9.374154269125633,1.448022,True,23.399294696426054,1.3023973640097977,1.8859000358281952
55133.0,2015-07-19 15:19:35,23.483873862643055,31.32675102935522,22.59541951014339,12.952420061469846,-9.642999448673544,1.428419,True,23.39924787116949,1.3126751641582373,1.8750501453117452
55193.0,2015-07-19 15:20:35,23.47518786049543,31.063617785119835,22.583034347084762,12.823363587581404,-9.759670759503358,1.4276550000000001,True,23.399199266773586,1.3238623815055868,1.8900187482683586
55253.0,2015-07-19 15:21:35,23.47220108736721,31.36765350724633,22.60260276060655,12.751061164122307,-9.851541596484244,1.4063299999999999,True,23.399142651961977,1.3103636013389877,1.8428036434710584
55313.0,2015-07-19 15:22:35,23.487659796967574,31.76926135846761,22.603791563864238,12.703972494646836,-9.899819069217402,1.476878,True,23.39910134428023,1.2933858799836282,1.9101731516584608
55373.0,2015-07-19 15:23:35,23.477293063217306,31.19070928718626,22.607451635001482,12.65283040620624,-9.954621228795242,1.4838,True,23.39905355334078,1.3183671405875261,1.9561931632037712
55433.0,2015-07-19 15:24:35,23.45019364324704,31.27215488588844,22.614598861155173,12.60324069216086,-10.011358168994313,1.4827219999999999,True,23.398985532877198,1.313594769286123,1.9476958635054586
55493.0,2015-07-19 15:25:35,23.479623583130433,31.55734228474453,22.60954104582715,12.556669483660054,-10.052871562167097,1.477943,True,23.398920395323213,1.3023499459653556,1.9247989861898755
55553.0,2015-07-19 15:26:35,23.499369747028908,31.30109418183771,22.636328734493286,12.630327148456395,-10.006001586036891,1.467989,True,23.398865606052038,1.3144845158826366,1.9296488099860358
55613.0,2015-07-19 15:27:35,23.491410786304407,30.99862367228736,22.623078987642387,12.728582546216895,-9.894496441425492,1.4989019999999997,True,23.398805412047814,1.3274332304412442,1.9896923239748414
55673.0,2015-07-19 15:28:35,23.481843307560567,30.89620748386232,22.639376392134587,12.776841656451028,-9.862534735683559,1.5042550000000001,True,23.39872713630263,1.3315154861069047,2.0029388275537423
55733.0,2015-07-19 15:29:35,23.49495616044983,30.95838232673873,22.644643148730175,12.803287452256248,-9.841355696473927,1.4974580000000002,True,23.39864411589563,1.329358390038674,1.990658356030533
55793.0,2015-07-19 15:30:35,23.50031229982908,31.05194326481867,22.630788193091117,12.826560738266757,-9.80422745482436,1.5147020000000002,True,23.398564960535737,1.3254803120290741,2.007707679591063
55853.0,2015-07-19 15:31:35,23.48434829116961,31.184486059427687,22.627884632570527,12.850215958026752,-9.777668674543776,1.50338,True,23.39848404464432,1.318950951081426,1.982884480836794
55913.0,2015-07-19 15:32:35,23.491786260765632,30.970288427463277,22.6349742200367,12.879255204280213,-9.755719015756487,1.495911,True,23.39841047982983,1.328695547353025,1.987610284936411
55973.0,2015-07-19 15:33:35,23.490264379338228,30.978259601979367,22.624491140859682,12.90183854738522,-9.722652593474463,1.496218,True,23.39833213838125,1.328278168570457,1.9873937048221522
56033.0,2015-07-19 15:34:35,23.4998761536162,31.29295441102189,22.631623957757686,12.90190630957127,-9.729717648186416,1.48588,True,23.39825396873602,1.3148646601712468,1.9537311012552523
56093.0,2015-07-19 15:35:35,23.493025973136312,31.765379101188447,22.62949852207048,12.927304870413423,-9.702193651657058,1.510547,True,23.398188652541176,1.2937925035109858,1.9543343848010093
56153.0,2015-07-19 15:36:35,23.50730583435574,31.30231350737542,22.636371963394357,12.927686803593595,-9.708685159800762,1.465402,True,23.398131721595483,1.3147798300443805,1.9266809925066954
56213.0,2015-07-19 15:37:35,23.485830629797732,31.39549655577561,22.650529523562014,12.954101799888946,-9.696427723673068,1.444145,True,23.398072295355647,1.3097386797218775,1.8914525656269507
56273.0,2015-07-19 15:38:35,23.481096635536716,31.563961053646807,22.65323855312,12.953177768029201,-9.7000607850908,1.429463,True,23.398021597392365,1.3021237055534878,1.8613376585116053
56333.0,2015-07-19 15:39:35,23.483564520301,31.340074415118604,22.6401977469326,12.926547164109621,-9.713650582822979,1.4294380000000002,True,23.397980160991604,1.3120757774598337,1.8755309751806302
56393.0,2015-07-19 15:40:35,23.491350024660466,31.27312564115004,22.646984730128377,12.926959898543535,-9.720024831584842,1.4036790000000001,True,23.397931734779352,1.3153616005172697,1.8463454560524808
56453.0,2015-07-19 15:41:35,23.493823384570348,30.93928407402208,22.64898047749371,12.900686587347792,-9.748293890145916,1.427849,True,23.397888254301005,1.330148273601479,1.899250882313598
56513.0,2015-07-19 15:42:35,23.495811485221502,31.11195408400403,22.664946458788933,12.902707137577275,-9.762239321211657,1.466387,True,23.39782774267366,1.3226439453907386,1.9395078871496891
56573.0,2015-07-19 15:43:35,23.499813362841923,31.67270530471881,22.65328898683633,12.87712993057437,-9.77615905626196,1.4507560000000002,True,23.39776204286075,1.2981654882532765,1.8833213710763705
56633.0,2015-07-19 15:44:35,23.473264524131043,31.34177191545365,22.637661634482715,12.863214008580432,-9.774447625902283,1.507041,True,23.397718274728977,1.311548286574398,1.9765570413473674
56693.0,2015-07-19 15:45:35,23.492450596676633,32.04024872961257,22.65065200624867,12.850068112682319,-9.800583893566351,1.5069249999999998,True,23.397648759275853,1.281682082853276,1.9313987727036728
56753.0,2015-07-19 15:46:35,23.500230517051037,32.27001612406771,22.651329263323625,12.87668639531585,-9.774642868007774,1.531921,True,23.397601605217478,1.271922015891836,1.9484840465070374
56813.0,2015-07-19 15:47:35,23.484700742634256,32.0925346174642,22.652287510560157,12.877702830532355,-9.774584680027802,1.524687,True,23.397555197390083,1.2790425066186633,1.9501394822888898
56873.0,2015-07-19 15:48:35,23.510016647538237,32.321671462651274,22.653627615704067,12.902818021273845,-9.750809594430223,1.5207549999999999,True,23.397504998884614,1.2700811630404072,1.9314822790995143
56933.0,2015-07-19 15:49:35,23.492265118124013,32.01177062072177,22.659521195516167,12.927292549879233,-9.732228645636933,1.509754,True,23.397463200231293,1.2829260177543755,1.9369026870087396
56993.0,2015-07-19 15:50:35,23.494269321535697,31.51233864786804,22.651084298253025,12.928450670211966,-9.72263362804106,1.5056519999999998,True,23.39741438810341,1.3049725349171368,1.9648345071430566
57053.0,2015-07-19 15:51:35,23.494554013445356,31.31882800341941,22.64359123827164,12.928081057252156,-9.715510181019484,1.5093109999999998,True,23.39735071128778,1.3134930853108218,1.9824695620835615
57113.0,2015-07-19 15:52:35,23.48990543154504,31.222769080124277,22.642251133535062,12.903452523184363,-9.738798610350699,1.5082010000000001,True,23.397279854981903,1.3175121006029056,1.987073067641403
57173.0,2015-07-19 15:53:35,23.49891499011018,31.68866165175675,22.638446964731507,12.87791227798433,-9.760534686747178,1.521973,True,23.397206231950076,1.2974244410646925,1.9746449688405532
57233.0,2015-07-19 15:54:35,23.49881484739343,32.087267455649574,22.63599010567264,12.876181257826111,-9.759808847846529,1.5295590000000001,True,23.397143799774625,1.279894637849676,1.9576743623747128
57293.0,2015-07-19 15:55:35,23.497805262939263,31.985327765779697,22.622913275515877,12.849384329214672,-9.773528946301205,1.568794,True,23.397092150703575,1.2843322061915918,2.014852659080132
57353.0,2015-07-19 15:56:35,23.490961014965627,31.931945770083008,22.602458663634067,12.827435488747685,-9.775023174886382,1.541436,True,23.397026761665302,1.286378319540521,1.9828698513592624
57413.0,2015-07-19 15:57:35,23.472094537077133,31.96536621948672,22.618986623842545,12.801722758215796,-9.81726386562675,1.4978120000000001,True,23.39696694637143,1.2840794334718668,1.923309584407364
57473.0,2015-07-19 15:58:35,23.482112092277646,31.77025876879797,22.607516478569906,12.801266902147782,-9.806249576422124,1.4848519999999998,True,23.39691985201579,1.2930981125718275,1.920059318648503
57533.0,2015-07-19 15:59:35,23.48364368733944,31.907130609735653,22.60709859664193,12.803989716583418,-9.803108880058511,1.4950510000000001,True,23.396870019881597,1.2871476423131047,1.9243513697878498
57593.0,2015-07-19 16:00:35,23.491238484408903,32.41915390716317,22.60932489962238,12.77743919713473,-9.83188570248765,1.5440530000000001,True,23.396821810097425,1.2649695623960238,1.9531800477262677
57653.0,2015-07-19 16:01:35,23.469464623596608,32.1976928001694,22.580238859426423,12.72712873582257,-9.853110123603853,1.524153,True,23.396777042151655,1.2737491608943066,1.9413886048245401
57713.0,2015-07-19 16:02:35,23.48820266862774,31.47248827519136,22.58423035467004,12.70262956824175,-9.88160078642829,1.5205,True,23.396730388598737,1.3064578951543064,1.986469229582123
57773.0,2015-07-19 16:03:35,23.48358064513733,31.08861581461276,22.591881921544864,12.677187888253915,-9.91469403329095,1.5105529999999998,True,23.39666143137561,1.323132302917467,1.9986614695688885
57833.0,2015-07-19 16:04:35,23.484559058047928,31.4284910092734,22.577854049247883,12.677643744063419,-9.900210305184464,1.5321040000000004,True,23.396582891736973,1.3082321140820645,2.004347654913588
57893.0,2015-07-19 16:05:35,23.470418479370142,31.646641117955134,22.574460557763306,12.678536974929115,-9.895923582834191,1.548841,True,23.396509374056482,1.2980190483560077,2.010425120874767
57953.0,2015-07-19 16:06:35,23.472849622155,31.62454956115372,22.56556975431628,12.677853191218137,-9.887716563098142,1.5531129999999997,True,23.396438367757284,1.2990972316680545,2.017644798767667
58013.0,2015-07-19 16:07:35,23.485186111426835,32.235474512739984,22.587940860324053,12.676830595884446,-9.911110264439607,1.529254,True,23.39636549588656,1.272779244589155,1.9464027509049435
58073.0,2015-07-19 16:08:35,23.48276969861715,32.322567991973166,22.60157966997114,12.703676804446847,-9.897902865524294,1.5704760000000002,True,23.396318720805894,1.2688437858716421,1.9926887134605533
58133.0,2015-07-19 16:09:35,23.499042081297233,32.22142588743667,22.582004051372024,12.726734482136713,-9.855269569235311,1.57782,True,23.396263884996596,1.2740061188466107,2.0101523344385592
58193.0,2015-07-19 16:10:35,23.508832780187063,32.541103797649605,22.592551973909234,12.752170002394731,-9.840381971514503,1.568323,True,23.396203816665256,1.2603813864353242,1.9766851171184068
58253.0,2015-07-19 16:11:35,23.493758943639452,31.91704123501565,22.58884867292103,12.777476158428827,-9.811372514492204,1.51223,True,23.396156660650675,1.287156639273253,1.9464768846081912
58313.0,2015-07-19 16:12:35,23.503261820817215,32.147946959806966,22.594403624234804,12.83853619322252,-9.755867431012284,1.522742,True,23.39610419799617,1.2774222764353935,1.945184552063784
58373.0,2015-07-19 16:13:35,23.51393593401101,32.17910340064539,22.60488670281465,12.900963796915448,-9.703922905899201,1.575963,True,23.396056342152605,1.2765217351315854,2.011751023263179
58433.0,2015-07-19 16:14:35,23.49536785672912,32.06311094027853,22.62140025378191,12.942526758331374,-9.678873495450537,1.5572640000000002,True,23.39599539207279,1.2808051682690809,1.9945517795593821
58493.0,2015-07-19 16:15:35,23.511891801507637,31.832503515946808,22.62841779243309,13.001634009440886,-9.626783782992204,1.452731,True,23.39593563532327,1.291670730485042,1.8764501119682657
58553.0,2015-07-19 16:16:35,23.525256602902466,31.76628255177257,22.656430307968385,16.39622839274564,-6.260201915222744,1.406192,True,23.395896421169212,1.2951698576513302,1.8212574924704394
58613.0,2015-07-19 16:17:35,23.533976302020136,32.0987449529794,22.666927796656196,14.758312022956709,-7.908615773699488,1.4031040000000001,True,23.39586762663484,1.2809359443922486,1.7972863473205416
58673.0,2015-07-19 16:18:35,23.538502793179514,32.42972881735624,22.704061671973662,13.93081004061723,-8.773251631356432,1.4245450000000002,True,23.395849973913272,1.2665826758762984,1.8043040180062018
58733.0,2015-07-19 16:19:35,23.557301151543683,32.51527351502038,22.709803949555546,13.60523031649791,-9.104573633057637,1.481894,True,23.39583695758457,1.263648056507812,1.8725924730505878
58793.0,2015-07-19 16:20:35,23.546479391737208,32.6050787561126,22.743947806248187,13.401351837479986,-9.342595968768201,1.469524,True,23.395811598758208,1.2592238146853074,1.8504596170516117
58853.0,2015-07-19 16:21:35,23.558396347165846,32.57474332888857,22.750302497357016,13.252613454550861,-9.497689042806154,1.4692839999999998,True,23.395792318919963,1.2610815144752532,1.8528868919142576
58913.0,2015-07-19 16:22:35,23.558054652848547,32.87039727813261,22.762075247289744,13.180076930178647,-9.581998317111097,1.4766050000000002,True,23.395772143076126,1.2480675490998803,1.842902783338629
58973.0,2015-07-19 16:23:35,23.575210876644903,33.039779120422416,22.794792540810825,13.129784941295197,-9.665007599515627,1.4980129999999998,True,23.395759424147702,1.241374683946586,1.859595414422877
59033.0,2015-07-19 16:24:35,23.55320467774771,33.33752308780421,22.78678073057152,13.078649004037466,-9.708131726534056,1.4688310000000002,True,23.39574657171022,1.227316309496686,1.802720242194327
59093.0,2015-07-19 16:25:35,23.55886018330354,32.888298521464,22.796608167072872,13.02809828820064,-9.768509878872232,1.4526620000000001,True,23.395750632564486,1.2473159062285057,1.8119284189737137
59153.0,2015-07-19 16:26:35,23.554917869132623,33.02058985107042,22.790051739137525,13.027014090582137,-9.763037648555388,1.428167,True,23.395744667574412,1.2413261561708777,1.7728210524800938
59213.0,2015-07-19 16:27:35,23.560162938175804,32.98131157373398,22.7942233562664,13.1305672884722,-9.6636560677942,1.459672,True,23.39574916478156,1.2432837028469321,1.8147864091019872
59273.0,2015-07-19 16:28:35,23.560932067535276,32.52574360958938,22.786312414319784,13.15776463413787,-9.628547780181915,1.452396,True,23.39574432171316,1.2633473600781908,1.834880652388124
59333.0,2015-07-19 16:29:35,23.56322702652311,31.765375657546013,22.774575688646298,13.127191491329313,-9.647384197316985,1.457211,True,23.395727017277295,1.2968791668231252,1.8898265875654932
59393.0,2015-07-19 16:30:35,23.552021336457436,31.599590331319,22.783041405250387,13.131479000105536,-9.651562405144851,1.459643,True,23.395684493650062,1.303675530474081,1.902900862327779
59453.0,2015-07-19 16:31:35,23.544236441621702,31.56194204241208,22.78811363043532,13.103166656042582,-9.684946974392737,1.4777630000000002,True,23.395636090304713,1.3049885267457744,1.928463760249416
59513.0,2015-07-19 16:32:35,23.580786583720307,31.538405649899516,22.782976561460618,13.108057866010215,-9.674918695450403,1.4949050000000002,True,23.395581599655124,1.307630336170898,1.9547831276935566
59573.0,2015-07-19 16:33:35,23.572427896985527,31.80272308688053,22.779258851079998,13.086392393198881,-9.692866457881117,1.470663,True,23.39552172385913,1.2956416542091214,1.905452242104149
59633.0,2015-07-19 16:34:35,23.612576723031577,31.81651571032181,22.752370293661432,13.10194693355033,-9.650423360111102,1.4529320000000003,True,23.395476774306502,1.2968004506832786,1.8841628724121577
59693.0,2015-07-19 16:35:35,23.64101959862031,31.760464867344563,22.77468376160992,13.077860496604135,-9.696823265005786,1.448363,True,23.395437017557946,1.3005153645739838,1.883618334980469
59753.0,2015-07-19 16:36:35,23.643107767878888,31.30216346665698,22.756001545633623,13.081223973536318,-9.674777572097305,1.456054,True,23.395396725706405,1.3207571960089812,1.923093798277661
59813.0,2015-07-19 16:37:35,23.68279794924836,31.39271940838649,22.741541381091807,13.079240384609964,-9.662300996481843,1.448578,True,23.395339932078627,1.3185207940263273,1.909980214769069
59873.0,2015-07-19 16:38:35,23.71342304031872,31.490526202523952,22.741260391348288,13.05019497560679,-9.691065415741498,1.432183,True,23.39528802667288,1.3155670331295297,1.8841327402085493
59933.0,2015-07-19 16:39:35,23.733375014809525,31.381264211789382,22.74061195354544,13.080959084529407,-9.659652869016032,1.472769,True,23.395243642833172,1.3212481507609428,1.945893317748043
59993.0,2015-07-19 16:40:35,23.773285438822498,31.47971314862981,22.73904849756045,13.052566658462489,-9.686481839097961,1.517439,True,23.395184796507216,1.3186744028168975,2.0010079671360703
60053.0,2015-07-19 16:41:35,23.802383364475148,31.92363408993699,22.72659849043606,13.052806906825813,-9.673791583610248,1.5274590000000001,True,23.395116951060434,1.3004359845155915,1.986362648472201
60113.0,2015-07-19 16:42:35,23.814695094807664,32.2035745529433,22.741166728253827,13.05328124325633,-9.687885484997496,1.9442090000000003,True,23.395060663666808,1.2886692199153886,2.505442295382478
60173.0,2015-07-19 16:43:35,23.840187280459915,32.312900763835664,22.726497622431552,12.923738106915476,-9.802759515516076,2.286476,True,23.394903095188738,1.2849833105937982,2.9380835000732652
60233.0,2015-07-19 16:44:35,23.85714475284792,32.045997553468766,22.73468955419576,12.900390897063273,-9.834298657132488,2.318283,True,23.394659234463802,1.297463741225665,3.0078881343998587
60293.0,2015-07-19 16:45:35,23.870430458480833,32.177184735513926,22.752283835211465,12.901715343339665,-9.8505684918718,2.2680029999999998,True,23.394396482764016,1.2922799969202647,2.930894909855151
60353.0,2015-07-19 16:46:35,23.886576904838687,32.30544055433905,22.747960916168164,12.901949431323017,-9.846011484845148,2.2456129999999996,True,23.394152227309927,1.2873509125797329,2.890891944850911
60413.0,2015-07-19 16:47:35,23.933095812727633,32.32680258623145,22.72287357515008,12.8993991026316,-9.823474472518479,2.290467,True,23.39391887927342,1.288456978565139,2.951168190323158
60473.0,2015-07-19 16:48:35,23.92686574692826,32.43189144362963,22.74090735285594,12.847628668634318,-9.89327868422162,2.362067,True,23.39367454910223,1.2835626477071358,3.031860972581651
60533.0,2015-07-19 16:49:35,23.96231237482754,31.842828007984977,22.719350396205822,12.826770185633865,-9.892580210571957,2.35746,True,23.393415545209518,1.3110203232517716,3.090677971253122
60593.0,2015-07-19 16:50:35,23.954692734897243,31.952798475862814,22.726476007713565,12.825076127164992,-9.901399880548572,2.30702,True,23.39313434182105,1.3058502688108036,3.0126226871519
60653.0,2015-07-19 16:51:35,23.96121149802839,32.521053247497754,22.703802297083545,12.874012862768648,-9.829789434314897,1.732532,True,23.392870984540824,1.2811525642202501,2.2196378143936384
60713.0,2015-07-19 16:52:35,23.949943398224885,33.20761460256619,22.696835191992786,12.976451055418115,-9.72038413657467,1.574702,True,23.392780311075242,1.2504712735959946,1.96911961547416
60773.0,2015-07-19 16:53:35,23.94849765861729,32.471143445466566,22.70772174405515,13.001757214253002,-9.705964529802147,1.548353,True,23.392753317721088,1.2827879496732835,1.9862085702404777
60833.0,2015-07-19 16:54:35,23.968063203123137,32.59578824792853,22.692922950302805,13.02543091568141,-9.667492034621395,1.5530449999999998,True,23.3927092335193,1.2781679565941373,1.9850523541487417
60893.0,2015-07-19 16:55:35,23.95583803788755,33.522100453023945,22.703838321517637,13.02458696678858,-9.679251354729058,1.566355,True,23.39266795776463,1.236903522111167,1.937430016376437
60953.0,2015-07-19 16:56:35,23.981168964060686,33.5922878017611,22.692332151288117,13.00136296017011,-9.690969191118006,1.5590709999999999,True,23.392653324052503,1.2349313311590042,1.9253456254013996
61013.0,2015-07-19 16:57:35,24.004214743420953,33.30381743741458,22.687764267039526,13.002471799023617,-9.68529246801591,1.5032370000000002,True,23.39264280737992,1.2486276824271938,1.8769833314488078
61073.0,2015-07-19 16:58:35,24.032465777793416,32.95862576214653,22.698132067953527,13.027205057206212,-9.670927010747315,1.457924,True,23.39263714336771,1.2650467433109058,1.844342008194809
61133.0,2015-07-19 16:59:35,24.056996471371384,32.74214990579963,22.698355418706747,13.004356824122633,-9.693998594584114,1.463454,True,23.392632133517665,1.2756430171554245,1.8668448760281746
61193.0,2015-07-19 17:00:35,24.045710522440046,31.805918242142475,22.68802364205846,12.978958262300353,-9.709065379758108,1.470735,True,23.392618865111068,1.316309870764191,1.9359429977783722
61253.0,2015-07-19 17:01:35,24.04874024656834,31.77017120595131,22.726692153890628,12.953270171281954,-9.773421982608674,1.4627739999999998,True,23.392574089148578,1.3180147587486724,1.92795772071383
61313.0,2015-07-19 17:02:35,24.051252429936767,31.723997142828704,22.711504297875884,12.903058269448431,-9.808446028427452,1.451109,True,23.39253032189455,1.3201553345979244,1.9156892874330596
61373.0,2015-07-19 17:03:35,24.043989980135073,31.98738935956493,22.710985547536552,12.875632998828271,-9.835352548708281,1.5031770000000002,True,23.392488236561174,1.3082555295311051,1.9665396221139784
61433.0,2015-07-19 17:04:35,24.036656199182598,32.03115351227453,22.72496298617574,12.754209033172325,-9.970753953003415,2.167927,True,23.392440556921247,1.3060089196437756,2.8313319991365717
61493.0,2015-07-19 17:05:35,24.03245449489738,32.00120682301721,22.72850777959065,12.60650560503622,-10.12200217455443,2.1984850000000002,True,23.39221733022279,1.3071408428673243,2.87372953593117
61553.0,2015-07-19 17:06:35,24.036815299594345,32.22730005896355,22.7283925019324,12.531560456588632,-10.196832045343768,2.2800320000000003,True,23.39198483103721,1.2973919893093542,2.958095252168986
61613.0,2015-07-19 17:07:35,24.028650027797315,32.094202119798936,22.732074187990722,12.481342403462508,-10.250731784528215,2.291343,True,23.391739440574586,1.3028848722038886,2.9853561317302746
61673.0,2015-07-19 17:08:35,24.028299257055846,32.675982957227816,22.71526523766593,12.48168737536582,-10.233577862300109,2.318565,True,23.39148585834227,1.2772904394565385,2.961480907758549
61733.0,2015-07-19 17:09:35,23.996654788352714,32.81764497644508,22.730496322642907,12.480695581076791,-10.249800741566116,2.366811,True,23.391247978369854,1.269670717064725,3.005070619526679
61793.0,2015-07-19 17:10:35,23.990528292652865,33.08551358543118,22.71799588148004,12.506894965118436,-10.211100916361604,2.370385,True,23.391003195085133,1.257624043801219,2.9810531690657527
61853.0,2015-07-19 17:11:35,23.971703647188434,32.21012227493612,22.735734259658127,12.557334786411303,-10.178399473246824,2.359068,True,23.39076817730185,1.2952844930777214,3.055664198515874
61913.0,2015-07-19 17:12:35,23.985278740002364,32.16921115904438,22.736216985808397,12.603770470406776,-10.132446515401622,2.3446700000000003,True,23.390501256225313,1.2976800743943904,3.0426315400302957
61973.0,2015-07-19 17:13:35,23.951079402724975,32.17261729840955,22.711987023880916,12.62656325805073,-10.085423765830186,2.343498,True,23.39023653272839,1.2960266839422123,3.0372359417652066
62033.0,2015-07-19 17:14:35,23.932268842106858,32.42463072059014,22.712974090154376,12.67455747729688,-10.038416612857496,1.6875429999999998,True,23.389972265168733,1.2841194345903053,2.1670067630068273
62093.0,2015-07-19 17:15:35,23.937950359193476,32.16443406943331,22.692007932576658,12.774876548438966,-9.917131384137692,1.577386,True,23.389890221051242,1.2958092325682635,2.043991342123923
62153.0,2015-07-19 17:16:35,23.91797994209369,32.09703823431315,22.683556625465958,14.558382146256342,-8.125174479209615,1.322796,True,23.389828616770195,1.29789437389198,1.7168494862068155
62213.0,2015-07-19 17:17:35,23.921628308405463,32.03590358855017,22.685999074914022,15.350604766186759,-7.335394308727263,1.427791,True,23.389832424761636,1.3007426721503916,1.85718868061228
62273.0,2015-07-19 17:18:35,23.932379573538356,32.072348686251,22.68286495870263,13.97701166242252,-8.705853296280111,1.4563899999999999,True,23.389806440562417,1.2996129979316209,1.8927433740576332
62333.0,2015-07-19 17:19:35,23.92733604442192,31.99869099063841,22.686027894606013,13.428450622653635,-9.257577271952378,1.441078,True,23.389773994639604,1.3026297395846311,1.8771910598611412
62393.0,2015-07-19 17:20:35,23.915723092323937,31.811038007088573,22.669831357221103,13.155984332203978,-9.513847025017125,1.434074,True,23.389743309281037,1.3103696469914752,1.8791670411396528
62453.0,2015-07-19 17:21:35,23.909099396752087,32.05891175646931,22.701849778618016,13.02609621871609,-9.675753559901926,1.441584,True,23.38970861784176,1.2991802223875029,1.872877421710266
62513.0,2015-07-19 17:22:35,23.91089969774764,32.25203382775501,22.688535187276315,12.925142635385685,-9.76339255189063,1.4537909999999998,True,23.38967968868508,1.2907684266456676,1.8765075217416316
62573.0,2015-07-19 17:23:35,23.918094340408178,32.67612884925913,22.678859053509786,12.823770161680576,-9.85508889182921,1.4622359999999999,True,23.38965359389785,1.2724386734439923,1.8606056361020493
62633.0,2015-07-19 17:24:35,23.914299039210917,32.83252238234891,22.692692394819385,12.776589087676165,-9.91610330714322,1.906362,True,23.389638652358087,1.2653956916019267,2.412302261433632
