time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
62693.0,2015-07-19 17:25:35,23.908872785255685,32.807047034882984,22.68713744387261,12.554950784071938,-10.132186659800674,2.199568,True,23.38951369859718,1.2662771850104666,2.785262775279102
62753.0,2015-07-19 17:26:35,23.8884814746428,32.550776634169715,22.699666704095428,12.453929457715821,-10.245737246379607,2.241694,True,23.389311886555426,1.2766480211295623,2.861854209078013
62813.0,2015-07-19 17:27:35,23.864882187340417,31.6026545186952,22.688708103957406,12.50667319748849,-10.182034906468916,2.253029,True,23.38908925282757,1.3172962817924965,2.9679067244706667
62873.0,2015-07-19 17:28:35,23.869313974951517,31.494391026825944,22.710747786910183,12.530402336599217,-10.180345450310966,2.2592709999999996,True,23.388826877499323,1.322251126558046,2.987323624949923
62933.0,2015-07-19 17:29:35,23.864281565589387,31.64466800288416,22.693960451376384,12.531110761075253,-10.162849690301131,2.255751,True,23.388558619702163,1.315422678206535,2.96726602178707
62993.0,2015-07-19 17:30:35,23.834346634311526,31.44581646060622,22.6966046366118,12.530180568862157,-10.166424067749642,2.257901,True,23.38829716100038,1.322849391993371,2.986862965031224
63053.0,2015-07-19 17:31:35,23.82809176352366,31.82859093638496,22.6866042835627,12.53149269413137,-10.155111589431332,2.268071,True,23.388027408273032,1.305745037397785,2.9615224527158315
63113.0,2015-07-19 17:32:35,23.807353688170807,31.776000871318264,22.679082404234947,12.531443412439652,-10.147638991795295,2.290069,True,23.38776980927332,1.3071454657496528,2.993453309603842
63173.0,2015-07-19 17:33:35,23.80260912771422,31.902691298823168,22.66801573119803,12.50779435620089,-10.160221374997139,2.291007,True,23.38750426655939,1.301366696975007,2.98144021233662
63233.0,2015-07-19 17:34:35,23.795346470286795,32.82952209628672,22.65248204220615,12.506229662223705,-10.146252379982444,2.326814,True,23.38724344209164,1.260297646994902,2.9324782091947963
63293.0,2015-07-19 17:35:35,23.78737114797938,32.86308880735848,22.656559996038983,12.531880787574957,-10.124679208464025,2.3210059999999997,True,23.387009643749632,1.2584711789512697,2.9209191571729702
63353.0,2015-07-19 17:36:35,23.770182697869807,32.875709424790415,22.63792821460544,12.529810956091499,-10.108117258513943,1.7943220000000002,True,23.386778681168803,1.2571605712403258,2.255750870509084
63413.0,2015-07-19 17:37:35,23.79192636110644,32.58354568306172,22.651343673182065,12.678019516943587,-9.973324156238478,1.59451,True,23.38668431857629,1.2709620584856793,2.026561711876001
63473.0,2015-07-19 17:38:35,23.765317772145792,32.535176491831635,22.62910225448086,12.753820939511005,-9.875281314969854,1.583795,True,23.386632016096666,1.271918801365657,2.0144586380089207
63533.0,2015-07-19 17:39:35,23.768497796969964,32.479186443404146,22.648785946135128,12.799511241446046,-9.849274704689082,1.544151,True,23.386580932480676,1.2745203169666657,1.9680518219643939
63593.0,2015-07-19 17:40:35,23.75961328952673,32.12672716784149,22.638972919786188,12.874413276497384,-9.764559643288804,1.5397480000000001,True,23.386538409119762,1.289626181642108,1.9856993339310727
63653.0,2015-07-19 17:41:35,23.7505564366383,32.699620069165654,22.636890714058048,12.900261532489386,-9.736629181568661,1.531357,True,23.386485668131005,1.2640397444215876,1.9356961108982091
63713.0,2015-07-19 17:42:35,23.77142575213017,33.4017490354926,22.659355483510886,12.924951668659787,-9.734403814851099,1.52223,True,23.386453595934885,1.234086974168166,1.8785642146880073
63773.0,2015-07-19 17:43:35,23.77325973064039,32.99318503924852,22.66352710043001,12.924951668662313,-9.738575431767696,1.57482,True,23.386446440584177,1.2521308378187095,1.9718806860136602
63833.0,2015-07-19 17:44:35,23.765128930248785,32.71265277873449,22.66920453410995,12.926220672761483,-9.742983861348469,1.563753,True,23.38641263567566,1.264107443715951,1.9767518074331494
63893.0,2015-07-19 17:45:35,23.764597724534266,32.803701575744704,22.680523377320725,12.928672437804222,-9.751850939516503,1.964847,True,23.386372566059393,1.2600809689672123,2.4758663116323203
63953.0,2015-07-19 17:46:35,23.768991359625037,32.85447738362724,22.690062618959058,12.776663010209262,-9.913399608749796,2.266549,True,23.386231551235166,1.2580416957418228,2.8514131474419324
64013.0,2015-07-19 17:47:35,23.753246854968573,32.77761728713043,22.694760191189356,12.725779649050502,-9.968980542138855,2.313478,True,23.386014361662447,1.2607287494651012,2.916668225855023
64073.0,2015-07-19 17:48:35,23.754599320937604,32.91711139564119,22.691971908215173,12.678937388676452,-10.01303451953872,2.3189049999999995,True,23.385782020709254,1.2546551109098003,2.90942600996429
64133.0,2015-07-19 17:49:35,23.736015831306307,33.32915961803261,22.69231053647691,12.627530411519643,-10.064780124957267,2.3326689999999997,True,23.38555377832377,1.2357216356654595,2.8825295521461114
64193.0,2015-07-19 17:50:35,23.733393062318747,33.17747501660771,22.699464967762083,12.605766379470541,-10.093698588291542,2.32594,True,23.385338281864655,1.242275399439781,2.8894580425729646
64253.0,2015-07-19 17:51:35,23.72374049210181,32.68108378209436,22.696633456219153,12.57882776880631,-10.117805687412844,2.301313,True,23.38511851794442,1.2636757148221127,2.9081133503044208
64313.0,2015-07-19 17:52:35,23.725217832206976,32.43979764779897,22.687692218469717,12.55673108564687,-10.130961132822847,2.227958,True,23.38488557817408,1.2743492349193755,2.839196572732502
64373.0,2015-07-19 17:53:35,23.721790910240763,32.547791675549384,22.67127233033906,12.5559240977105,-10.11534823262856,2.213406,True,23.384662425188257,1.2694504182872892,2.8098091725395955
64433.0,2015-07-19 17:54:35,23.696673632214328,32.588896041428384,22.668606530299133,12.505681403219215,-10.162925127079918,2.236251,True,23.38444724981161,1.2665388680681149,2.8322988102561903
64493.0,2015-07-19 17:55:35,23.694743593222988,32.670067043221025,22.679853324660716,12.455167660429193,-10.224685664231522,2.2607,True,23.384227700045624,1.262885185688171,2.855004539285248
64553.0,2015-07-19 17:56:35,23.685719993877466,33.21991543395209,22.65392301511399,12.38232930925733,-10.27159370585666,2.2783919999999998,True,23.38400493272037,1.2383134026692921,2.8213633501344937
64613.0,2015-07-19 17:57:35,23.661130919422888,32.67917463082365,22.658152270891648,12.332092778512033,-10.326059492379615,2.280178,True,23.383799031585802,1.2610069147919076,2.8753202249563823
64673.0,2015-07-19 17:58:35,23.6635495439752,32.41843136949052,22.61253826956378,12.305585385614911,-10.30695288394887,2.233125,True,23.383571567357762,1.27257728667247,2.8418241533004593
64733.0,2015-07-19 17:59:35,23.66103480866712,32.642267102132394,22.604382362270638,12.356912273352586,-10.247470088918051,1.5392860000000002,True,23.383346284319565,1.2626253930663407,1.9435415907915154
64793.0,2015-07-19 18:00:35,23.652328686158295,32.5723374784943,22.599187654515177,12.455487991506828,-10.143699663008348,1.5154370000000001,True,23.383310401464357,1.2653171912099521,1.9175084882956364
64853.0,2015-07-19 18:01:35,23.6606473619173,32.77949740122432,22.596961351438377,12.481631933584103,-10.115329417854275,1.5202350000000002,True,23.38327849167741,1.2565747885443512,1.910288973662722
64913.0,2015-07-19 18:02:35,23.65066100645275,33.062428227593095,22.59454051679279,12.506968887855017,-10.087571628937773,1.534712,True,23.383251977291565,1.2436961731148617,1.9087154412334557
64973.0,2015-07-19 18:03:35,23.648265381101716,33.06932844253184,22.581751881199345,12.479518980679659,-10.102232900519686,1.506993,True,23.383230826856664,1.2432874652629127,1.8736255071389525
65033.0,2015-07-19 18:04:35,23.644817896525495,32.856090661020474,22.593121158321406,12.480652459511719,-10.112468698809687,1.474117,True,23.38321701186651,1.2525112620308454,1.8463481440511236
65093.0,2015-07-19 18:05:35,23.63212062417083,33.42255205492124,22.592746505261353,12.480941989669832,-10.11180451559152,1.487149,True,23.38320488069301,1.227047539866524,1.8248025218649613
65153.0,2015-07-19 18:06:35,23.650537283369196,33.726874257651154,22.58539033789333,12.480652459830658,-10.104737878062672,1.510556,True,23.383207385496938,1.2144772033596092,1.8345358263980778
65213.0,2015-07-19 18:07:35,23.642881761105336,33.66939236631659,22.586146848864853,12.453978739687209,-10.132168109177645,1.56209,True,23.383213698048028,1.2166679066891068,1.900544770359987
65273.0,2015-07-19 18:08:35,23.64831199287118,34.123124861358164,22.593041904629153,12.356955395116833,-10.23608650951232,2.2654720000000004,True,23.383205231137424,1.1969575148003062,2.7116737349696796
65333.0,2015-07-19 18:09:35,23.64329783332305,34.10302152424623,22.59214850145729,12.227196688031512,-10.36495181342578,2.3222240000000003,True,23.383037806179818,1.1976209368425887,2.781144082438344
65393.0,2015-07-19 18:10:35,23.6466742848809,33.68892159435868,22.607602937125538,12.205568184127486,-10.402034752998052,2.346397,True,23.382855580853,1.2159760150045436,2.853162473678616
65453.0,2015-07-19 18:11:35,23.62377455928224,33.39591707257498,22.589461086972623,12.204385423554424,-10.385075663418199,2.308371,True,23.38265096780632,1.2278516440610432,2.8343371274528346
65513.0,2015-07-19 18:12:35,23.600478554017794,33.64609000148953,22.597422462848005,12.23111458272969,-10.366307880118315,2.340924,True,23.38244438681649,1.2158281048027428,2.8461611904072557
65573.0,2015-07-19 18:13:35,23.594410672372124,33.56929190185615,22.592508744652093,12.22883530418711,-10.363673440464984,2.324585,True,23.382239466938454,1.2189378823549046,2.833524717253976
65633.0,2015-07-19 18:14:35,23.59475357269127,33.92313436181427,22.57301958454563,12.22903243098893,-10.3439871535567,2.3122849999999997,True,23.382035631026113,1.2033956568883395,2.7825937264880536
65693.0,2015-07-19 18:15:35,23.592104060666518,34.04310313385363,22.57827193111418,12.230997538514098,-10.347274392600083,2.286427,True,23.381848823965452,1.1980045298974205,2.7391499032797695
65753.0,2015-07-19 18:16:35,23.59160844858831,33.920933161002175,22.57801976108576,12.2544371451304,-10.32358261595536,2.170484,True,23.38167314813122,1.2033541556524547,2.6118609411771625
65813.0,2015-07-19 18:17:35,23.587820458020992,34.15083475746689,22.574150748631055,15.427046935368768,-7.147103813262287,2.033941,True,23.381521545392097,1.193079584859355,2.4266534839084213
65873.0,2015-07-19 18:18:35,23.588443934879354,34.14684911838199,22.56556254941539,13.701847136399518,-8.863715413015871,2.12244,True,23.381412375690388,1.1932822326908397,2.5326699419523457
65933.0,2015-07-19 18:19:35,23.577587985706952,34.508192629014985,22.56307687100425,12.87807860368695,-9.6849982673173,2.146464,True,23.381281230292743,1.1769178334572536,2.5262117604739904
65993.0,2015-07-19 18:20:35,23.5864836067061,34.54624785752744,22.574734342823366,12.5818709143924,-9.992863428430965,1.5330059999999999,True,23.381157830521037,1.175635780390621,1.8022567051535041
66053.0,2015-07-19 18:21:35,23.586881418807412,34.3009455721673,22.56105230377454,12.506667037377573,-10.054385266396968,1.4638760000000002,True,23.38118497173581,1.1864384142490703,1.736798720097272
66113.0,2015-07-19 18:22:35,23.608110476343192,34.41317230966108,22.57842323349256,12.455025975821059,-10.123397257671503,1.471806,True,23.38122116906114,1.1824375423376994,1.7403186694378798
66173.0,2015-07-19 18:23:35,23.60767607389421,34.31826256908596,22.59604633361695,12.406329496846663,-10.189716836770288,1.470006,True,23.38125897143327,1.1865913155635728,1.7442963534263454
66233.0,2015-07-19 18:24:35,23.60756649506684,33.90025811257599,22.600859183559653,12.382692761988558,-10.218166421571095,1.477652,True,23.381294210487315,1.204964793643429,1.7805186372568
66293.0,2015-07-19 18:25:35,23.641391206474797,33.400608543810016,22.624678467313938,12.357922548187462,-10.266755919126476,1.500697,True,23.381314324262487,1.2284199219936438,1.8434860916760951
66353.0,2015-07-19 18:26:35,23.648647437870814,33.03333890444304,22.62310060185557,12.355754153962831,-10.267346447892738,1.504145,True,23.381312756744002,1.244886605947663,1.8724899639031478
66413.0,2015-07-19 18:27:35,23.651987993481963,32.711033504053745,22.62620589866431,12.305320496492142,-10.320885402172168,1.5016230000000004,True,23.381298584260563,1.2592041990886642,1.8908499870481177
66473.0,2015-07-19 18:28:35,23.645535906125847,32.85883473368889,22.6386991350852,12.35803343249705,-10.28066570258815,1.5139019999999999,True,23.381274772954487,1.2524221826298827,1.8960444471277444
66533.0,2015-07-19 18:29:35,23.6638979122091,33.10386036671376,22.670450975603305,12.455851444014534,-10.214599531588771,1.944677,True,23.381252505724103,1.2424565204418057,2.416176618803209
66593.0,2015-07-19 18:30:35,23.64425769480015,33.40590435065176,22.70994804683281,12.354269542605074,-10.355678504227736,2.278862,True,23.381127698626614,1.2283131127626779,2.799156076776582
66653.0,2015-07-19 18:31:35,23.6590543681785,33.041033975385666,22.723493193654456,12.330269355752357,-10.393223837902099,2.2687000000000004,True,23.380929050271313,1.2450058375804505,2.8245447437187683
66713.0,2015-07-19 18:32:35,23.6648118280751,33.36037496062006,22.727052397140866,12.333762196035536,-10.39329020110533,2.3107469999999997,True,23.38071877618831,1.2312185902685224,2.845034663807217
66773.0,2015-07-19 18:33:35,23.656464683676443,33.04317370665152,22.753047551100686,12.308252757421862,-10.444794793678824,2.3083620000000002,True,23.380510270819507,1.2447979005570915,2.8734441713257692
66833.0,2015-07-19 18:34:35,23.674648549366324,33.07216020249174,22.739711345395545,12.306866709653677,-10.432844635741867,2.244229,True,23.380289910965395,1.2443229440575705,2.7925456364193773
66893.0,2015-07-19 18:35:35,23.673651809253013,33.394882355955204,22.771859454391535,12.328932589576734,-10.442926864814801,2.2446010000000003,True,23.380087151678318,1.2300900775813133,2.761061418229094
66953.0,2015-07-19 18:36:35,23.659672647816098,33.58701232234048,22.754524548484067,12.306256848681581,-10.448267699802486,2.244521,True,23.379896801576518,1.2210281298419694,2.7406232790210274
67013.0,2015-07-19 18:37:35,23.662059870442658,33.69872878338071,22.764582540484245,12.307655216810868,-10.456927323673376,2.252246,True,23.37971391883735,1.2162212789501365,2.739229510630329
67073.0,2015-07-19 18:38:35,23.661158424857437,33.659674800150064,22.74181516569854,12.28213961843431,-10.45967554726423,2.25575,True,23.379533431715412,1.2178987218946549,2.7472750419138676
67133.0,2015-07-19 18:39:35,23.648106956145178,32.92520610332274,22.747528624171782,12.254541868613067,-10.492986755558714,2.251698,True,23.37935055654629,1.2496170901615904,2.813760302682673
67193.0,2015-07-19 18:40:35,23.650601810902184,32.79824309096163,22.771319089482216,12.255484380986477,-10.515834708495738,2.227163,True,23.37914021756006,1.2553089313656514,2.7957776055071184
67253.0,2015-07-19 18:41:35,23.666077539510237,32.7332158450353,22.745568900575346,12.257129157649558,-10.488439742925788,2.231177,True,23.378931317544616,1.2588483852258492,2.808713563603055
67313.0,2015-07-19 18:42:35,23.655539461186493,32.77932551713708,22.727909775963845,12.281252547923856,-10.446657228039989,1.5797379999999999,True,23.378718875768037,1.256357767952701,1.9847161076300637
67373.0,2015-07-19 18:43:35,23.64124813651027,32.988272224823774,22.741008221128116,12.382033618995804,-10.358974602132312,1.5039479999999998,True,23.378677078664705,1.2465427180124966,1.874735427669458
67433.0,2015-07-19 18:44:35,23.641777546100037,33.093002207193706,22.725438507078938,12.42980606572961,-10.295632441349328,1.506722,True,23.378661601595855,1.2419613578615858,1.8712905010399241
67493.0,2015-07-19 18:45:35,23.627275411357186,33.48526261867342,22.732780264969296,12.45585144400469,-10.276928820964606,1.520054,True,23.37864875890656,1.2240773321750993,1.8606636450820884
67553.0,2015-07-19 18:46:35,23.643801547145134,33.349926576302906,22.733580004894137,12.454681003617058,-10.278899001277079,1.51752,True,23.37864508540811,1.2307542180393785,1.8676941409591177
67613.0,2015-07-19 18:47:35,23.636366191633474,33.733894312942844,22.709854383677232,12.4816072924649,-10.228247091212332,1.5060970000000002,True,23.378637713172353,1.213545497573804,1.8277172332594138
67673.0,2015-07-19 18:48:35,23.647146574188284,33.08157366647967,22.706785110911277,12.531061479210052,-10.175723631701224,1.490941,True,23.37864551339367,1.2426998923080836,1.8527922201377067
67733.0,2015-07-19 18:49:35,23.643951812737612,33.126889406339885,22.714422268199698,12.527272948526461,-10.187149319673237,1.4936749999999999,True,23.378636352737452,1.240567043402586,1.8530039785543575
67793.0,2015-07-19 18:50:35,23.649143124542764,33.429631421264084,22.693124686587616,12.525240078347224,-10.167884608240392,1.508562,True,23.37862793434198,1.2274847071181103,1.8517367847395108
67853.0,2015-07-19 18:51:35,23.6306320203075,33.983964773745186,22.709184331219895,12.50765883149526,-10.201525499724635,1.808081,True,23.37862538683857,1.20229860020287,2.1738532553534053
67913.0,2015-07-19 18:52:35,23.642543509306012,34.10281220374957,22.702851254636105,12.331797088200084,-10.371054166436021,2.2417979999999997,True,23.378566235786643,1.197596974811059,2.684770502937482
67973.0,2015-07-19 18:53:35,23.62425423200676,34.21106371968482,22.68791556903001,12.254005930303581,-10.43390963872643,2.268147,True,23.378404050306973,1.1920333878544664,2.7037069525619444
68033.0,2015-07-19 18:54:35,23.617296349994195,34.58332721142216,22.697462015271793,12.204594870396773,-10.492867144875019,2.252768,True,23.378239575963722,1.1753602579117282,2.647813977495288
68093.0,2015-07-19 18:55:35,23.61496559697625,34.56974820399803,22.682944212068005,12.180748690389317,-10.502195521678688,2.284112,True,23.378093335597367,1.175854807059865,2.685784075063122
68153.0,2015-07-19 18:56:35,23.609885112927085,34.14445438972722,22.66893795405032,12.155436380263543,-10.513501573786778,2.288364,True,23.377938963743937,1.1943302199543844,2.733062279455695
68213.0,2015-07-19 18:57:35,23.614048945852293,33.7987238237715,22.662107741612253,12.130881776429256,-10.531225965182998,2.276695,True,23.377766926414974,1.2097139382324198,2.7541496746040592
68273.0,2015-07-19 18:58:35,23.58920359871632,34.13717529817258,22.644210856671222,12.105809715093724,-10.538401141577499,2.251463,True,23.37758428511775,1.1937409590372494,2.687663600856883
68333.0,2015-07-19 18:59:35,23.573852236675723,34.39000230239869,22.6405507854133,12.081384476176444,-10.559166309236856,2.2317620000000002,True,23.377421082483547,1.1819500288362923,2.637831160255742
68393.0,2015-07-19 19:00:35,23.56489699684061,34.82710255186615,22.599122810789837,12.078846468974579,-10.520276341815258,2.237486,True,23.37727250800646,1.1623384202888312,2.600715942658376
68453.0,2015-07-19 19:01:35,23.549395120601094,34.70459549064614,22.582176968153316,12.028203370430756,-10.55397359772256,2.226842,True,23.37713943743738,1.167043090112909,2.5988205688732102
68513.0,2015-07-19 19:02:35,23.530386542539745,34.29464352144147,22.58897115623105,11.98132416221141,-10.60764699401964,2.2626939999999998,True,23.377004207280926,1.1842315990208647,2.6795537337149162
68573.0,2015-07-19 19:03:35,23.510632114685308,33.78233379073652,22.584345632674065,11.955864008821079,-10.628481623852986,1.9769279999999998,True,23.376844379606702,1.2058876530750005,2.3839530662182544
68633.0,2015-07-19 19:04:35,23.558116901897424,34.02696469892429,22.57798373672655,12.055579350169856,-10.522404386556696,1.5461920000000002,True,23.37673607690646,1.197219779584036,1.8511316454346
68693.0,2015-07-19 19:05:35,23.537370460860974,34.043813048633744,22.562032165578287,12.12941564630187,-10.432616519276417,1.5150830000000002,True,23.376743370073477,1.1955668589559654,1.8113830233675812
68753.0,2015-07-19 19:06:35,23.570731173117686,33.78437342164729,22.58280379146143,12.156612980815396,-10.426190810646034,1.500623,True,23.376758910388197,1.208440337196933,1.8134133641254733
68813.0,2015-07-19 19:07:35,23.585172567940347,34.10189014570868,22.572853872969933,12.207330004493251,-10.365523868476682,1.513504,True,23.37676975228864,1.1951151010772827,1.8088114859408717
68873.0,2015-07-19 19:08:35,23.63170391240495,33.970321314753946,22.562133033930206,12.230141269076714,-10.331991764853491,1.5219630000000002,True,23.376787542723196,1.2029455863113496,1.8308386733791808
68933.0,2015-07-19 19:09:35,23.647640453202317,33.67292638267647,22.55814153829077,12.255699988492173,-10.302441549798596,1.513538,True,23.376799018731706,1.2167217516965771,1.841554606619334
68993.0,2015-07-19 19:10:35,23.669373039212683,33.44369561704624,22.570627569398148,12.282059535747472,-10.288568033650677,1.5190270000000001,True,23.376803061559993,1.2277557937163934,1.8649942000616322
69053.0,2015-07-19 19:11:35,23.699149196008385,33.19349691993433,22.593654318420466,12.306263009024596,-10.28739130939587,1.504217,True,23.376798373487194,1.2400653770970478,1.8653274213407898
69113.0,2015-07-19 19:12:35,23.716559592271906,33.32106451900019,22.576456305613235,12.329462367808377,-10.246993937804858,1.9202629999999998,True,23.376789442351182,1.235222123304968,2.371951340163968
69173.0,2015-07-19 19:13:35,23.732907108787828,33.239760510457046,22.587155529812165,12.182381146531766,-10.4047743832804,2.244383,True,23.376678816567885,1.2395155431360194,2.7819476132502485
69233.0,2015-07-19 19:14:35,23.758237288494396,33.780663567471954,22.611767349209767,12.130499843412155,-10.481267505797613,2.2639110000000002,True,23.376482647249084,1.2168474812245547,2.754834398066563
69293.0,2015-07-19 19:15:35,23.790169131876088,34.129605101112446,22.618410235051478,12.10593907952481,-10.512471155526669,2.282816,True,23.376302547572006,1.2029095965886585,2.746021273646135
69353.0,2015-07-19 19:16:35,23.81819422447157,34.63410657063586,22.640997487025118,12.108526368391914,-10.532471118633204,2.269627,True,23.37613136263574,1.1819604805918267,2.6826094196841854
69413.0,2015-07-19 19:17:35,23.810613956968925,35.19895520096389,22.634015972618833,12.754067348036557,-9.879948624582276,2.076626,True,23.375983091065685,1.1567926444486987,2.4022256820709234
69473.0,2015-07-19 19:18:35,23.838076775051714,34.82277220731067,22.63312977413501,14.740521312604582,-7.892608461530429,2.097983,True,23.375902571967497,1.1745396374606356,2.464164192218577
69533.0,2015-07-19 19:19:35,23.85751297302305,34.78138769642976,22.642993234718055,13.278646520967929,-9.364346713750127,2.10049,True,23.37580293217713,1.177213726138379,2.4727256596164042
69593.0,2015-07-19 19:20:35,23.87712457596304,35.08802417718625,22.620665357337515,12.701914983416174,-9.918750373921341,2.137181,True,23.37570114537089,1.164594176144899,2.4889485459675313
69653.0,2015-07-19 19:21:35,23.88660275021908,35.0850753164251,22.62980833124812,12.43149396402809,-10.19831436722003,2.126373,True,23.37560209789516,1.1651405524411391,2.4775234119159224
69713.0,2015-07-19 19:22:35,23.889308048199336,34.200575318597586,22.633324305674353,12.255157889860193,-10.37816641581416,2.1488180000000003,True,23.375505515790106,1.2041480826249316,2.5874950746099405
69773.0,2015-07-19 19:23:35,23.88373835848646,33.98391820044364,22.6380939264604,12.158276237881292,-10.479817688579107,2.1797150000000003,True,23.375370119682646,1.2134289100447428,2.644929196658177
69833.0,2015-07-19 19:24:35,23.887951089122083,34.26120075460107,22.632510155713096,12.080805416299821,-10.551704739413275,2.161364,True,23.375218862354178,1.2014229183834646,2.5967122445689585
69893.0,2015-07-19 19:25:35,23.872247808496898,33.84598884817584,22.623914751499242,12.02851754128326,-10.595397210215982,2.192703,True,23.375082690206725,1.2189880127908328,2.6728786726104974
69953.0,2015-07-19 19:26:35,23.85653742646341,33.36147085662702,22.62431822414697,12.0052812239222,-10.619037000224768,2.161779,True,23.37492294554539,1.239599958036168,2.6797411576834693
70013.0,2015-07-19 19:27:35,23.874651947695508,33.30799319731663,22.627351472445575,11.98291965667337,-10.644431815772204,2.181993,True,23.374752525039014,1.242747633277322,2.7116666365776836
70073.0,2015-07-19 19:28:35,23.878420475432172,33.08767794536026,22.60768939545291,11.955340390845164,-10.652349004607744,2.2031680000000002,True,23.374574939795256,1.252599867975849,2.7596879459286154
70133.0,2015-07-19 19:29:35,23.907769050952307,33.46792841774727,22.617091744642675,12.034135654122672,-10.582956090520003,1.663641,True,23.374383528338786,1.2371718532894374,2.058209819178293
70193.0,2015-07-19 19:30:35,23.950874868472006,33.592553882110664,22.613878374663475,12.229753175755727,-10.384125198907748,1.4818879999999999,True,23.37434312831612,1.2335876996557142,1.828038809067407
70253.0,2015-07-19 19:31:35,23.952637556913764,33.69984539539913,22.613338009635477,12.329690295673474,-10.283647713962003,1.4865690000000003,True,23.37435264256629,1.228947940583131,1.8269159110847246
70313.0,2015-07-19 19:32:35,23.973475137641497,34.24425003387373,22.59657228849712,12.356185368372742,-10.24038692012438,1.5055549999999998,True,23.374364387911545,1.2059284005682056,1.8155915331174646
70373.0,2015-07-19 19:33:35,23.98780220450765,34.69511518398758,22.59887784558013,12.406717589868416,-10.192160255711714,1.507296,True,23.374388768091798,1.1867352413984829,1.7887612824189676
70433.0,2015-07-19 19:34:35,23.974271945795408,34.89664771230444,22.62218558417275,12.431444682278958,-10.190740901893793,1.516551,True,23.3744271335645,1.1772796303960595,1.7854046007567745
70493.0,2015-07-19 19:35:35,23.98731404573957,34.61346905620692,22.61612629267794,12.429171563886094,-10.186954728791846,1.502729,True,23.374469721606523,1.1903034932347518,1.7887035780851654
70553.0,2015-07-19 19:36:35,23.984594124350323,35.15924720461536,22.611428720554972,12.482870136162571,-10.128558584392401,1.498827,True,23.37450658119545,1.1661878177372274,1.7479137882956353
70613.0,2015-07-19 19:37:35,23.99008498710781,35.32879361598267,22.605009185804988,12.509506895362437,-10.095502290442552,1.5214839999999998,True,23.374561791220412,1.1589748290474002,1.7633616587983545
70673.0,2015-07-19 19:38:35,23.977553073342456,35.568719710840575,22.620773430762434,12.427354301228993,-10.19341912953344,2.193058,True,23.37461706377862,1.147875071823176,2.517356609262391
70733.0,2015-07-19 19:39:35,23.959962352644958,35.60954043685652,22.604994775700348,12.328402811315065,-10.276591964385283,2.288439,True,23.374523144339143,1.145306910562733,2.6209650011012697
70793.0,2015-07-19 19:40:35,23.954718760491946,35.826247611212686,22.625290880757987,12.309250711867271,-10.316040168890716,2.258436,True,23.37440854295633,1.1355484575137798,2.5645635161935907
70853.0,2015-07-19 19:41:35,23.947565078843784,34.67852152825582,22.628316924427516,12.281049260932203,-10.347267663495312,2.236671,True,23.37430936303108,1.185695714953607,2.6520112204609987
70913.0,2015-07-19 19:42:35,23.942392218544295,34.78810336199206,22.62321587976756,12.278696059897156,-10.344519819870404,2.253761,True,23.374170860234667,1.1806503244307123,2.6609036558392862
70973.0,2015-07-19 19:43:35,23.91923611272016,34.92553963963634,22.63372777805506,12.255145569355628,-10.378582208699433,2.27003,True,23.37403248350989,1.1735895998441574,2.664083599334233
71033.0,2015-07-19 19:44:35,23.89899501366204,35.087136037231,22.63099713413039,12.22961765117904,-10.401379482951349,2.254764,True,23.37389554914047,1.1655947967554647,2.628141186311539
71093.0,2015-07-19 19:45:35,23.92177073106938,35.051788197800384,22.62397239053509,12.227307571691442,-10.396664818843648,2.2499000000000002,True,23.37376854889141,1.1681503004347813,2.628221360948215
71153.0,2015-07-19 19:46:35,23.896348442700898,35.19357388964362,22.623035758063786,12.230104307788029,-10.392931450275757,2.2483310000000003,True,23.37364134081805,1.1607987095843892,2.60985972351858
71213.0,2015-07-19 19:47:35,23.8875457344894,35.01670641501808,22.61802837688039,12.204397743586876,-10.413630633293513,2.264372,True,23.37352000684814,1.1681879705363984,2.6452121312194454
71273.0,2015-07-19 19:48:35,23.884560321694288,34.52547297268588,22.615247298893237,12.206486055477402,-10.408761243415835,2.264788,True,23.373387994289242,1.1896546477973866,2.6943155704757475
71333.0,2015-07-19 19:49:35,23.863881535435475,33.98241925747924,22.612963356880726,12.204323821140955,-10.408639535739772,2.2378229999999997,True,23.373236774723203,1.2126217737878113,2.713632895683161
71393.0,2015-07-19 19:50:35,23.852184854895363,34.07609235115872,22.60780467364786,12.181851368337457,-10.425953305310403,2.221803,True,23.373071122933947,1.207989007653804,2.683913601172245
71453.0,2015-07-19 19:51:35,23.86657683298434,34.68273501948686,22.61661622345065,12.181537197555505,-10.435079025895144,2.216342,True,23.372913060394,1.1819496717920377,2.6196046994789084
71513.0,2015-07-19 19:52:35,23.835354058560473,34.68709614927546,22.61676032050087,12.182073135995687,-10.434687184505183,1.6000999999999999,True,23.372779688296973,1.1803851633020819,1.888734299799661
71573.0,2015-07-19 19:53:35,23.83689221738636,34.657939983919135,22.6045120502394,12.28225666257027,-10.32225538766913,1.5297309999999997,True,23.372795420299084,1.1817346928671852,1.8077361934544118
71633.0,2015-07-19 19:54:35,23.848986232317117,34.44279524698295,22.58688174518935,12.30649093677532,-10.280390808414028,1.524673,True,23.372827220231457,1.191725641426962,1.8169919088913702
71693.0,2015-07-19 19:55:35,23.855457308239327,34.49359770940009,22.598013261713632,12.305018646052007,-10.292994615661625,1.4988320000000002,True,23.37285333058684,1.1897765346024634,1.7832751429112796
71753.0,2015-07-19 19:56:35,23.837873087592232,33.88188721137274,22.582184172848557,12.30828355853032,-10.273900614318237,1.4915049999999999,True,23.372887363297938,1.2158983339282825,1.8135184445457029
71813.0,2015-07-19 19:57:35,23.813932449964724,33.908558106673254,22.583091985810565,12.315571089544942,-10.267520896265623,1.492784,True,23.37290371110183,1.2136731094986424,1.8117517990898215
71873.0,2015-07-19 19:58:35,23.83118164195731,33.394824256543394,22.590866035508427,12.306318450934778,-10.284547584573648,1.502555,True,23.372920588955488,1.237018706217399,1.858688642120484
71933.0,2015-07-19 19:59:35,23.81076870653114,33.9184985798692,22.603316042329595,12.305104889038795,-10.2982111532908,1.49274,True,23.372918633671652,1.2130969597302326,1.8108383556677072
71993.0,2015-07-19 20:00:35,23.81652104098834,34.249356578691,22.613943218367368,12.30769217809195,-10.306251040275418,1.571598,True,23.372935838464088,1.1988031214545292,1.8840365880716952
72053.0,2015-07-19 20:01:35,23.81585787472448,34.64810754721028,22.59706942426089,12.18142015348641,-10.41564927077448,2.220969,True,23.372944201522028,1.1812421815097314,2.623502266625487
72113.0,2015-07-19 20:02:35,23.808228545427863,34.89242800800154,22.587141120052966,12.07916063986927,-10.507980480183695,2.246496,True,23.37280837641451,1.1701647690009331,2.6287704729015204
72173.0,2015-07-19 20:03:35,23.784970641495015,34.830782231756665,22.58701143257936,12.025308071173678,-10.561703361405682,2.2444230000000003,True,23.372675843196525,1.1718525588450408,2.6301328356806635
72233.0,2015-07-19 20:04:35,23.766046282788203,34.40796544137832,22.58588026911386,11.980788223593915,-10.605092045519946,2.258741,True,23.372541425199405,1.1896103949331225,2.687021773061636
72293.0,2015-07-19 20:05:35,23.765019462036054,34.6053502680012,22.571189548921165,11.956677156634678,-10.614512392286487,2.251181,True,23.372387143466373,1.1808868803639825,2.6583901082246704
72353.0,2015-07-19 20:06:35,23.742625321790157,34.56960681744369,22.58139884267283,11.927600959851711,-10.653797882821118,2.213404,True,23.372242369330756,1.1814738061041392,2.6150788483261262
72413.0,2015-07-19 20:07:35,23.742297742364894,34.86580328512453,22.57815665338862,11.928383306689248,-10.649773346699373,2.228891,True,23.372105384844975,1.1684366085441535,2.604317840854587
72473.0,2015-07-19 20:08:35,23.729322381397566,35.28304162930411,22.556722180022785,11.905966298342491,-10.650755881680293,2.2247660000000002,True,23.37197607319876,1.1495215117020856,2.5574163755034025
72533.0,2015-07-19 20:09:35,23.72171043592075,34.942256113980754,22.545172781644226,11.879489711047432,-10.665683070596794,2.201855,True,23.371863837584115,1.1641700695315316,2.5633336884483504
72593.0,2015-07-19 20:10:35,23.715326489847502,34.61978459545361,22.547103685509267,11.880549267317448,-10.666554418191819,2.208866,True,23.371743955288057,1.178067411647813,2.602193051296858
72653.0,2015-07-19 20:11:35,23.703004472535575,34.78141945552715,22.536418870363583,11.880148853614646,-10.656270016748937,2.2213160000000003,True,23.3716100181377,1.1704190937473729,2.5998706596465397
72713.0,2015-07-19 20:12:35,23.68566584741796,34.622367923505685,22.524660530702,11.854682541242482,-10.669977989459518,2.214092,True,23.371479294224965,1.176649749176962,2.605210796454718
72773.0,2015-07-19 20:13:35,23.687935595961083,34.5887913112994,22.522960182678997,11.906631601109016,-10.61632858156998,1.570312,True,23.371344200387334,1.1782257970269,1.850182107780905
72833.0,2015-07-19 20:14:35,23.673085638247592,34.5059875089713,22.51441521271541,12.005841803180724,-10.508573409534685,1.4916659999999997,True,23.37136397867426,1.1812135064752478,1.7619760263499067
72893.0,2015-07-19 20:15:35,23.6882239006279,34.53539149497975,22.519746812899047,12.053065983896463,-10.466680829002584,1.495643,True,23.371400197667146,1.1805862890232697,1.7657356190736302
72953.0,2015-07-19 20:16:35,23.678878495165876,34.28021387447617,22.502505570740702,12.105249135785089,-10.397256434955613,1.4925449999999998,True,23.371436384703767,1.191394731661849,1.7782102497682342
73013.0,2015-07-19 20:17:35,23.672690742490428,34.086004140704965,22.519091170126632,12.13234174660667,-10.386749423519962,1.4793990000000001,True,23.371465200154162,1.1996614464092306,1.7747779441563694
73073.0,2015-07-19 20:18:35,23.674656982194353,34.311953158016685,22.50671321203792,14.974104479863655,-7.532608732174264,1.2834960000000002,True,23.371491081447566,1.1898136524437641,1.5271210636569617
73133.0,2015-07-19 20:19:35,23.6836207588195,34.74916011064393,22.5137883893744,14.325402720635699,-8.188385668738702,1.395444,True,23.371572143660206,1.1709851933567428,1.6340442621585065
73193.0,2015-07-19 20:20:35,23.679134725867723,34.77108509267068,22.529812009035222,13.155392951680689,-9.374419057354533,1.417618,True,23.37163929414455,1.1698239869608527,1.6583635407474702
73253.0,2015-07-19 20:21:35,23.678334810114972,34.58534236535022,22.51936495514339,12.703479677651833,-9.815885277491558,1.4178689999999998,True,23.371701779373282,1.1779553206426865,1.6701863325243251
73313.0,2015-07-19 20:22:35,23.683521703765987,34.79208812057845,22.53605142233479,12.482063148305766,-10.053988274029024,1.4931219999999998,True,23.371758416241757,1.1690934333050713,1.7455991253233345
73373.0,2015-07-19 20:23:35,23.672316268529418,35.1847831345254,22.538393003799772,12.255237972662899,-10.283155031136873,2.124299,True,23.371803377737677,1.1513352447130736,2.4457803090087378
73433.0,2015-07-19 20:24:35,23.671013959385277,35.25319202977871,22.56452504918659,12.055640952243388,-10.5088840969432,2.117923,True,23.371711183387717,1.148270269872942,2.4319480147801102
73493.0,2015-07-19 20:25:35,23.65747334994163,35.04143174505728,22.56379015286023,11.979303612673782,-10.584486540186447,2.132204,True,23.37162307392651,1.15698534405358,2.4669287785324197
73553.0,2015-07-19 20:26:35,23.66181944612142,34.93927352130758,22.58247236770306,11.90703201475178,-10.675440352951279,2.141057,True,23.371523608617128,1.161667992471015,2.487197386956014
73613.0,2015-07-19 20:27:35,23.65503463112075,34.965602018159665,22.57713356270089,11.830990369856778,-10.746143192844112,2.1606859999999997,True,23.371418177348986,1.1602121078886243,2.5068540585454397
73673.0,2015-07-19 20:28:35,23.662348277473775,34.95526378006221,22.560000393760244,11.78556497486347,-10.774435418896774,2.171955,True,23.371309051061388,1.1609882038145125,2.5216141342159495
73733.0,2015-07-19 20:29:35,23.65592736440148,34.913526748111,22.574107519251797,11.822680245400809,-10.751427273850988,2.181482,True,23.37119684091418,1.162540938654637,2.536062131938195
73793.0,2015-07-19 20:30:35,23.642648730688226,34.936003415380604,22.575498058265502,11.882890147551946,-10.692607910713557,2.205887,True,23.371080764072797,1.1609688944063556,2.560966191575353
73853.0,2015-07-19 20:31:35,23.624404483729982,35.02794973330234,22.56721966809347,11.905023786024366,-10.662195882069103,2.189488,True,23.37095970693378,1.156124173792271,2.5313200050280917
73913.0,2015-07-19 20:32:35,23.638068900000604,34.800922735040324,22.57315647714554,11.9064221539312,-10.666734323214342,2.1669169999999998,True,23.370846094050602,1.1667065921589395,2.5281563485612724
73973.0,2015-07-19 20:33:35,23.63965276468423,34.78917555826803,22.56208980432961,11.903569976183901,-10.658519828145709,2.184125,True,23.370729239901802,1.1672927146769523,2.549513200443798
74033.0,2015-07-19 20:34:35,23.63744294267976,34.53338584400636,22.549610978471403,11.928802201044228,-10.620808777427175,1.656259,True,23.370607801311376,1.178441797474322,1.9518048330430229
74093.0,2015-07-19 20:35:35,23.62317915684855,34.37237793088115,22.550172957524815,12.028184889873422,-10.521988067651392,1.4697930000000001,True,23.370604909631055,1.1848936592945372,1.7415484061754958
74153.0,2015-07-19 20:36:35,23.641171993644466,33.968422738812265,22.567543887386265,12.106561260896537,-10.460982626489727,1.47254,True,23.370642249292786,1.20344534124426,1.7721214027958228
74213.0,2015-07-19 20:37:35,23.623306807934608,34.48415558795459,22.559027736904117,12.156335771256803,-10.402691965647314,1.458946,True,23.370666130392866,1.1799847718034993,1.7215340628836282
74273.0,2015-07-19 20:38:35,23.63162610753095,34.58275307497458,22.549149866880214,12.179584410451335,-10.369565456428878,1.475993,True,23.37070964461135,1.1760155336378726,1.7357906955407647
74333.0,2015-07-19 20:39:35,23.631058425235288,34.70075889230177,22.54912104762225,12.229272679198893,-10.319848368423358,1.4741970000000002,True,23.370752130071615,1.170802242658444,1.7259931537203503
74393.0,2015-07-19 20:40:35,23.622653572010133,34.40833619686933,22.538926163325616,12.229087872829275,-10.30983829049634,1.4687720000000002,True,23.370798786726205,1.1832895830800871,1.737982607519706
74453.0,2015-07-19 20:41:35,23.608638182516767,34.74730272325651,22.543962363978437,12.254258498812618,-10.28970386516582,1.4767139999999999,True,23.37083750681084,1.1677701167253387,1.7244624801499417
74513.0,2015-07-19 20:42:35,23.627845412509377,34.37287097370805,22.535013921798686,12.279971223763656,-10.25504269803503,1.461533,True,23.370885027765254,1.1850771418845896,1.7320293504100097
74573.0,2015-07-19 20:43:35,23.58646476754671,34.04765201221093,22.546505681736292,12.281227907017845,-10.265277774718447,1.4628649999999999,True,23.37092439403974,1.1975565891465152,1.7518636197818167
74633.0,2015-07-19 20:44:35,23.616857452020824,34.17724993904771,22.53598657834846,12.30735952664029,-10.22862705170817,1.513038,True,23.370953168627835,1.1931948574209073,1.8053491606824148
74693.0,2015-07-19 20:45:35,23.60842723193391,34.280267447726224,22.5604038662481,12.20708975616554,-10.353314110082561,2.169096,True,23.370973673633504,1.1882948634011754,2.577525635024036
74753.0,2015-07-19 20:46:35,23.605485079357795,34.11876152312374,22.546995612328697,12.104479109356216,-10.442516502972481,2.163558,True,23.37083648909028,1.195266396543055,2.586028174371899
74813.0,2015-07-19 20:47:35,23.618379593020286,33.76815226034202,22.55815594837862,12.054458191588083,-10.503697756790537,2.1725410000000003,True,23.37069453460668,1.2112484748721302,2.631486972847173
74873.0,2015-07-19 20:48:35,23.608794619207917,33.916163498438365,22.556650131524368,12.028351215464502,-10.528298916059866,2.1859070000000003,True,23.370537022724207,1.2043194822005032,2.632530386378456
74933.0,2015-07-19 20:49:35,23.578733226436054,33.81853362497198,22.546109413871246,11.979968915464948,-10.566140498406298,2.1733350000000002,True,23.370381826221095,1.2072902484511319,2.623846152117541
74993.0,2015-07-19 20:50:35,23.573787716434566,34.407927351871166,22.539963663879323,11.9535847306229,-10.586378933256423,2.191587,True,23.370226045713277,1.1811590859880996,2.5886128977834013
75053.0,2015-07-19 20:51:35,23.571724821783036,34.62647979174477,22.505603662954577,11.928075296037314,-10.577528366917264,2.219297,True,23.370088252153295,1.1714593475384303,2.5998162156139957
75113.0,2015-07-19 20:52:35,23.569529845441345,34.49893195145207,22.523565391296817,11.903385169775637,-10.62018022152118,2.212013,True,23.369952109179035,1.176970705109557,2.6034745003215063
75173.0,2015-07-19 20:53:35,23.554851113648077,34.722694953214614,22.53025871078084,11.880419902842716,-10.649838807938123,2.218231,True,23.369812834711816,1.1664871978957212,2.5875380634754235
75233.0,2015-07-19 20:54:35,23.525392165303124,34.664648817612644,22.501547323705655,11.854596298245305,-10.64695102546035,2.1468719999999997,True,23.36968066302723,1.167744083506151,2.506997076045017
75293.0,2015-07-19 20:55:35,23.53454911221241,34.783839546414846,22.491136293893433,11.926177950974543,-10.56495834291889,1.4852569999999998,True,23.369563521171038,1.1629062561298875,1.727214657260708
75353.0,2015-07-19 20:56:35,23.535641467054393,34.46732120678499,22.48308125481292,12.005090257265278,-10.477990997547641,1.482548,True,23.369610183504626,1.176870564965562,1.744767102348564
75413.0,2015-07-19 20:57:35,23.53620677401706,34.844560838759726,22.467165708703856,12.02806784572979,-10.439097862974066,1.479012,True,23.369647449406088,1.160309420468571,1.7161115565860623
75473.0,2015-07-19 20:58:35,23.51784145655487,35.11749501841577,22.468152774765176,12.027513426718343,-10.440639348046833,1.47903,True,23.36969753812618,1.1475019293725923,1.6971897785999452
75533.0,2015-07-19 20:59:35,23.524361949916894,34.64797636061368,22.462922043054256,12.051686096425994,-10.411235946628262,1.4762510000000002,True,23.369756275829033,1.1684318219751773,1.7248986456226776
75593.0,2015-07-19 21:00:35,23.544481677971056,34.37213663814509,22.471438193393404,12.05387297151004,-10.417565221883363,1.475296,True,23.3698007955091,1.1814441960604039,1.7429798966711294
75653.0,2015-07-19 21:01:35,23.514875031799065,34.160664704623315,22.460191399643005,12.028074005934583,-10.432117393708422,1.4829740000000002,True,23.369836807298995,1.1894402210156223,1.7639089223204218
75713.0,2015-07-19 21:02:35,23.549981413597305,34.17714477135951,22.47073932181105,12.027685912669616,-10.443053409141433,1.4716989999999999,True,23.3698642268798,1.190259159485026,1.7517032147549532
75773.0,2015-07-19 21:03:35,23.54735821935862,33.94438403606357,22.465335672876947,12.027704393341638,-10.437631279535308,1.470038,True,23.369894946045005,1.200377558373799,1.7646006251567028
75833.0,2015-07-19 21:04:35,23.535583986885687,34.129900802937094,22.463952338936704,12.005047135830203,-10.4589052031065,1.4643510000000002,True,23.369918711576204,1.1917033150522565,1.745071941100087
75893.0,2015-07-19 21:05:35,23.520407366499988,34.29559441531463,22.47303046857303,12.004634401703608,-10.46839606686942,1.469251,True,23.369949747206185,1.1837510394096298,1.7392273984036382
75953.0,2015-07-19 21:06:35,23.51355427019283,34.24326442741119,22.45924756203521,12.003242193916256,-10.456005368118953,1.464335,True,23.369984812154822,1.18575051036634,1.7363359735972943
76013.0,2015-07-19 21:07:35,23.538076051890993,34.03780222385903,22.476438369727802,12.003149790791891,-10.473288578935911,1.461779,True,23.37001942921032,1.1958621579059017,1.748086189321531
76073.0,2015-07-19 21:08:35,23.530792202286484,33.90026889537656,22.471294095988483,12.005416748552967,-10.465877347435516,1.4541769999999998,True,23.370048190369594,1.2015888037033995,1.7473228018029983
76133.0,2015-07-19 21:09:35,23.525814142012358,33.51464770238753,22.49259888156602,12.001572776677985,-10.491026104888036,1.74767,True,23.370074502918566,1.2183244437618952,2.1292290806293512
76193.0,2015-07-19 21:10:35,23.53476911038762,33.706847290645264,22.499385864221672,11.905609006057018,-10.593776858164654,2.177106,True,23.37001459915169,1.210267774043107,2.634881232475893
76253.0,2015-07-19 21:11:35,23.510064275380863,34.15279896248346,22.513730750501665,11.828637169357728,-10.685093581143937,2.1903270000000004,True,23.369853635576366,1.1895745387978893,2.605557230841565
76313.0,2015-07-19 21:12:35,23.516686303268553,33.63304606869323,22.516670335317794,11.807655490961492,-10.709014844356302,2.1876330000000004,True,23.369706411457017,1.2127175314540015,2.6529808914873123
76373.0,2015-07-19 21:13:35,23.521356921033092,33.73663048522015,22.530215481792634,11.783741552451339,-10.746473929341295,2.2007019999999997,True,23.369540001979225,1.208368613555237,2.659259224588237
76433.0,2015-07-19 21:14:35,23.53497534173358,33.62247534170977,22.53129621131807,11.762562747765388,-10.768733463552683,2.208132,True,23.369374284043364,1.2139864014406305,2.680642220585902
76493.0,2015-07-19 21:15:35,23.517259551106914,33.78638086498139,22.50232544933737,11.758909742817565,-10.743415706519805,2.213623,True,23.369202330052424,1.2060011032042657,2.6696317800783365
76553.0,2015-07-19 21:16:35,23.505761498362574,34.19312850873066,22.51264281634096,11.761293744380342,-10.751349071960618,2.216237,True,23.36903530265371,1.1876122007627379,2.632030100981808
76613.0,2015-07-19 21:17:35,23.487454686809468,34.26373654163015,22.51424229599614,11.761552473310717,-10.752689822685424,2.213117,True,23.36888327326434,1.1837029043516811,2.6196730205700796
76673.0,2015-07-19 21:18:35,23.49127558055591,33.98099901834428,22.50228222029142,11.831637192125122,-10.670645028166298,1.452887,True,23.368734731550344,1.1963019455821902,1.7380915448110716
76733.0,2015-07-19 21:19:35,23.49143507790337,33.38959894544401,22.511360349831918,15.122233107300632,-7.389127242531286,1.336041,True,23.3687639471282,1.222310895146609,1.6330574706625707
76793.0,2015-07-19 21:20:35,23.48516378296582,33.204927815074825,22.507671459090265,13.546369459431794,-8.96130199965847,1.377443,True,23.368804173100003,1.2301545554564217,1.6944677813315598
76853.0,2015-07-19 21:21:35,23.503671561886854,33.15871066959577,22.49873022165392,12.757597150220015,-9.741133071433904,1.3912609999999999,True,23.368828217227477,1.2330002997887766,1.7154252300844328
76913.0,2015-07-19 21:22:35,23.497543031420697,33.23932792940386,22.49091294337814,12.414510258415596,-10.076402684962545,1.409163,True,23.368847305616335,1.2291863696325562,1.7321239521905218
76973.0,2015-07-19 21:23:35,23.501791444614348,33.65419111816311,22.523342040382367,12.2311515438846,-10.292190496497767,1.408908,True,23.368864321772033,1.2111329739557377,1.7063749360700307
77033.0,2015-07-19 21:24:35,23.480525421424215,34.19446839780698,22.523435704066806,12.156982593490474,-10.366453110576332,1.411442,True,23.368894291475403,1.1864437420064844,1.6745965281051165
77093.0,2015-07-19 21:25:35,23.493619598251595,34.104818463558885,22.5095375188834,12.054538274449252,-10.454999244434147,1.42514,True,23.368940421968958,1.1909610662750851,1.697286253991275
77153.0,2015-07-19 21:26:35,23.491590227751487,34.11967688871909,22.527729802936324,12.029336849400854,-10.49839295353547,1.423233,True,23.368980380618456,1.1902185648472081,1.6939583387031865
77213.0,2015-07-19 21:27:35,23.505853367337142,33.838700042344435,22.530791870887473,11.977769720017474,-10.55302215087,1.431624,True,23.369021272577335,1.2031993064165243,1.7225290038492502
77273.0,2015-07-19 21:28:35,23.47745683567833,34.08912238095693,22.517909572279756,11.955851688369497,-10.562057883910258,1.437576,True,23.369051304105483,1.1909405478751691,1.7120675490521942
77333.0,2015-07-19 21:29:35,23.506726463922185,34.39728805960217,22.53300376452292,11.956079616250058,-10.576924148272862,1.4480050000000002,True,23.369087696129935,1.1786783959746132,1.7067322107632201
77393.0,2015-07-19 21:30:35,23.49513257130701,34.05300149692417,22.52633926416505,12.026928206964394,-10.499411057200655,1.451338,True,23.369131194330315,1.1933058102052583,1.731890067971679
