time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
77453.0,2015-07-19 21:31:35,23.503371501656368,33.7300346819024,22.539826771553862,12.13035199837764,-10.409474773176223,1.469235,True,23.36916304672978,1.2078678491951709,1.774641719412267
77513.0,2015-07-19 21:32:35,23.48562714902803,34.02929303705973,22.5576371978084,12.155682788792355,-10.401954409016046,1.464287,True,23.369180257006107,1.1939302715558995,1.7482565755457733
77573.0,2015-07-19 21:33:35,23.50329948807508,34.37477155809228,22.546894744370157,12.179701454473085,-10.367193289897072,1.4644249999999999,True,23.369208155003438,1.1795177003069972,1.7273152082720742
77633.0,2015-07-19 21:34:35,23.49200531984786,34.099651127960215,22.54887608232884,12.207792020623698,-10.341084061705141,1.4723979999999999,True,23.369246927040376,1.1911172826394725,1.7537987047237937
77693.0,2015-07-19 21:35:35,23.493077162477903,33.95922886449898,22.554661588544093,12.228453371121804,-10.32620821742229,1.472664,True,23.369275040905695,1.1973383181092383,1.7632770369000232
77753.0,2015-07-19 21:36:35,23.495222283811447,33.953074110962575,22.54968302661012,12.206251967373781,-10.343431059236337,2.001024,True,23.369298643492485,1.1977032366022198,2.3966329213187203
77813.0,2015-07-19 21:37:35,23.490760572438138,34.21659064196908,22.557464281183286,12.079733539651833,-10.477730741531452,2.195456,True,23.36919082275918,1.1859211051974325,2.6036376059323345
77873.0,2015-07-19 21:38:35,23.495402849377964,34.2465037314603,22.566124528857383,12.028061685636894,-10.538062843220489,2.1871259999999997,True,23.369044800972937,1.1848100297924216,2.5913288212197796
77933.0,2015-07-19 21:39:35,23.483473678364607,34.362209358104415,22.55203181291774,12.006845917749748,-10.545185895167991,2.192841,True,23.368901976131923,1.17919834302088,2.5857944737082494
77993.0,2015-07-19 21:40:35,23.47701822923628,34.1466655117604,22.558617059410178,11.979359054523876,-10.579258004886302,2.198355,True,23.36876217831445,1.1883912795418976,2.612505911337328
78053.0,2015-07-19 21:41:35,23.480080003321042,34.273520615520845,22.54837174128429,11.95476133100237,-10.593610410281919,2.181728,True,23.3686127818367,1.182948489618648,2.5808718423587136
78113.0,2015-07-19 21:42:35,23.474981941570796,34.4200807220089,22.546786671145767,11.93003424316627,-10.616752427979497,2.180281,True,23.36847233026134,1.1762805734067774,2.564622184867902
78173.0,2015-07-19 21:43:35,23.447681347573287,34.52757326797983,22.52548188546196,11.927761125347395,-10.597720760114566,2.1716840000000004,True,23.36833782807284,1.1703541576147027,2.5416393984253287
78233.0,2015-07-19 21:44:35,23.44774888181876,34.3567278801594,22.535330935664366,11.955666882104573,-10.579664053559792,1.662922,True,23.368209520021303,1.177868642703767,1.9587036790622336
78293.0,2015-07-19 21:45:35,23.470589610378635,34.219951162560406,22.54073458453476,12.0277290341375,-10.51300555039726,1.4681149999999998,True,23.368199189406695,1.1848865024689446,1.7395496475721943
78353.0,2015-07-19 21:46:35,23.45701734377055,34.05849147704014,22.51380279932417,12.103444193796854,-10.410358605527318,1.446229,True,23.368232197153354,1.1913886311017179,1.7230207885696063
78413.0,2015-07-19 21:47:35,23.464757171771744,34.0668804526237,22.52352936712512,12.130327357489783,-10.393202009635338,1.448622,True,23.368265514459686,1.1913600901946333,1.7258304365779302
78473.0,2015-07-19 21:48:35,23.475993748268994,34.14932358005273,22.522196466864898,12.152719726937638,-10.36947673992726,1.440118,True,23.368298502390516,1.188229369832751,1.7111905036248019
78533.0,2015-07-19 21:49:35,23.463278907711672,34.09102460629062,22.505726145486,12.1815741588054,-10.3241519866806,1.440009,True,23.368336177396664,1.1902335558540584,1.7139470325318469
78593.0,2015-07-19 21:50:35,23.473838455160475,34.40615618177401,22.52781626147001,12.181303109466748,-10.346513152003263,1.444242,True,23.36837205024119,1.1768425147581176,1.6996453871992934
78653.0,2015-07-19 21:51:35,23.47205991228038,34.51104086275279,22.51870210764093,12.15756165333812,-10.36114045430281,1.439881,True,23.368416768584957,1.1721528798519287,1.687760660794075
78713.0,2015-07-19 21:52:35,23.462072010059725,34.62490865049218,22.527592910491535,12.156261848763469,-10.371331061728066,1.4509859999999999,True,23.36846583886482,1.1667073481498753,1.6928760282625948
78773.0,2015-07-19 21:53:35,23.471139534697702,34.79593275559082,22.516468598966362,12.131312991279906,-10.385155607686457,1.446434,True,23.368515787880213,1.1595866442602176,1.6772655482038836
78833.0,2015-07-19 21:54:35,23.464480580625718,34.88517085081654,22.531807756680525,12.104374385747876,-10.427433370932649,1.4348940000000001,True,23.36857221005796,1.155370363019909,1.6578340016750894
78893.0,2015-07-19 21:55:35,23.47634086588093,35.113799070521765,22.5309864023572,12.10613004603545,-10.424856356321751,1.4456499999999999,True,23.36863420117429,1.1458397822333743,1.6564832811856776
78953.0,2015-07-19 21:56:35,23.460775660964607,35.00330156152503,22.535309321341806,12.097111496328852,-10.438197825012955,1.454345,True,23.36870079082502,1.150013646765441,1.6725165971050853
79013.0,2015-07-19 21:57:35,23.460579985865103,35.06652233410893,22.537074513127706,12.081532321334647,-10.455542191793059,1.450804,True,23.368761832363187,1.1472254318969677,1.6643992454978482
79073.0,2015-07-19 21:58:35,23.470817906769774,34.89108231706929,22.551484242949222,12.081101106495696,-10.470383136453526,1.4467560000000002,True,23.36882570579035,1.1553890866937224,1.6715660935086634
79133.0,2015-07-19 21:59:35,23.476857707822212,34.78997389142979,22.523860790582507,12.05499413019057,-10.468866660391937,1.445984,True,23.36888502986311,1.160100045596442,1.6774861043317257
79193.0,2015-07-19 22:00:35,23.474051619072,34.644268975547746,22.547038841557974,12.054938688077202,-10.492100153480772,1.4473520000000002,True,23.368941361576805,1.1663828420798632,1.6881665392499743
79253.0,2015-07-19 22:01:35,23.481267502530574,34.343828350148534,22.52881053298472,12.054760041975653,-10.474050491009068,1.4509750000000001,True,23.36899278413902,1.1799094977617184,1.7120191835148095
79313.0,2015-07-19 22:02:35,23.455979680442674,34.280612508786845,22.526180757337105,12.029558616945602,-10.496622140391503,1.448625,True,23.36903387826257,1.1815770693639447,1.7116620821073445
79373.0,2015-07-19 22:03:35,23.471902149164706,34.36421959137009,22.54136140769172,12.028098646886797,-10.513262760804924,1.437618,True,23.369073559337927,1.1786011971158359,1.6943782957952738
79433.0,2015-07-19 22:04:35,23.463939823901377,34.42218093487502,22.525784489893844,12.027796796830122,-10.497987693063722,1.44434,True,23.369118559421054,1.1757027478939304,1.6981145068931194
79493.0,2015-07-19 22:05:35,23.464230551092825,34.056725532779446,22.54113805679626,11.980098280388082,-10.561039776408178,1.970846,True,23.369163733459228,1.1917834151816291,2.3488215766770533
79553.0,2015-07-19 22:06:35,23.457457804698983,34.1882261282808,22.548739189493826,11.830300426306641,-10.718438763187185,2.182849,True,23.369067166648044,1.1857039862342622,2.588212760647473
79613.0,2015-07-19 22:07:35,23.464425492416577,34.26955265445534,22.538039964920944,11.785509533039832,-10.752530431881112,2.179437,True,23.36892316799931,1.1824346700464006,2.577041869981917
79673.0,2015-07-19 22:08:35,23.467698992636112,34.270193552930486,22.53938006989487,11.784493098242642,-10.75488697165223,2.181745,True,23.368783115579582,1.1825504169794852,2.5800234594929066
79733.0,2015-07-19 22:09:35,23.451016751030803,34.33848335070408,22.548292487820557,11.762852277833117,-10.78544020998744,2.1784139999999996,True,23.368642526415947,1.1788144728789336,2.567945951122089
79793.0,2015-07-19 22:10:35,23.44806321171179,34.075982958458496,22.54045359484468,11.761755760350873,-10.778697834493808,2.17963,True,23.36850536321771,1.1902259035224174,2.5942520860945666
79853.0,2015-07-19 22:11:35,23.450046992319823,34.30032828915365,22.513010264250592,11.783230255242055,-10.729780009008538,2.165384,True,23.3683578989529,1.1804493896560961,2.556126221171076
79913.0,2015-07-19 22:12:35,23.46003549591512,34.2908708030061,22.524538048244708,11.809867006908483,-10.714671041336224,2.1670369999999997,True,23.368222486936084,1.1813043665542637,2.5599302705846516
79973.0,2015-07-19 22:13:35,23.455640092128796,34.34635524255504,22.541555939183908,11.807409082650143,-10.734146856533766,2.164609,True,23.368086315283314,1.1786716446720364,2.5513632501018924
80033.0,2015-07-19 22:14:35,23.464659160241176,34.29760997982441,22.541310973632694,11.882095480291635,-10.659215493341058,1.518054,True,23.36795285217445,1.1812113543531582,1.7931426213212291
80093.0,2015-07-19 22:15:35,23.46546992226335,34.5874101171184,22.532196819527616,12.003106669226934,-10.529090150300682,1.441282,True,23.367976077510335,1.1685054317983932,1.6841458457532517
80153.0,2015-07-19 22:16:35,23.479956532774356,34.328186541054635,22.5164325749027,12.082111381124097,-10.434321193778604,1.44346,True,23.368027216126293,1.1805395781395804,1.7040616594613587
80213.0,2015-07-19 22:17:35,23.508676297517496,34.242124260312,22.544790923692226,12.15450002830154,-10.390290895390686,1.449143,True,23.368069689207122,1.185586171216741,1.7180839009155418
80273.0,2015-07-19 22:18:35,23.501478933995607,34.121542316647265,22.547442314026203,12.205038405810996,-10.342403908215207,1.438441,True,23.368108063546813,1.1905713222896637,1.7125666034056661
80333.0,2015-07-19 22:19:35,23.515655825299735,33.70938418724769,22.567464634036796,13.209775323686124,-9.357689310350672,1.284486,True,23.368145287373746,1.2093158859967212,1.5533493251403845
80393.0,2015-07-19 22:20:35,23.53729962708498,33.42139797306272,22.592364647451,14.82800873381867,-7.764355913632329,1.351203,True,23.368208173034976,1.2229293103651702,1.652425752953349
80453.0,2015-07-19 22:21:35,23.526133060651826,33.586125598811584,22.601990347115184,13.478890462876386,-9.123099884238798,1.363506,True,23.368245543174496,1.2151958150365076,1.6569267849771685
80513.0,2015-07-19 22:22:35,23.527341074649826,33.56379802402421,22.603258403734205,12.901918630249686,-9.70133977348452,1.382767,True,23.36828484599803,1.2162305982983717,1.6817635357172447
80573.0,2015-07-19 22:23:35,23.506814879380677,33.68616261447935,22.607984794612307,12.627592013622046,-9.980392780990261,1.3863449999999997,True,23.368318610906236,1.2099481553694762,1.6774055754556962
80633.0,2015-07-19 22:24:35,23.523707332673766,33.69204811713289,22.633266666644644,12.480030278078353,-10.153236388566292,1.385403,True,23.368355249752042,1.2104320951761167,1.6769362559532777
80693.0,2015-07-19 22:25:35,23.539866315603305,33.736393662137374,22.647553914325947,12.358828099638067,-10.28872581468788,1.389126,True,23.368392305309918,1.2091928237514407,1.679721190486544
80753.0,2015-07-19 22:26:35,23.53514291472578,33.6234330630566,22.64497457230037,12.272079992197247,-10.372894580103123,1.8006220000000002,True,23.368429795883106,1.213951661188359,2.1858680680723053
80813.0,2015-07-19 22:27:35,23.5524818118409,33.453900487063464,22.657496628267488,12.081938895208452,-10.575557733059036,2.1090210000000003,True,23.36836035459732,1.2221677918429035,2.5775775385203126
80873.0,2015-07-19 22:28:35,23.54566007906183,33.60871717856428,22.667518595529923,11.977923725387509,-10.689594870142415,2.1117339999999998,True,23.368207036442616,1.2150610762453398,2.565885786783876
80933.0,2015-07-19 22:29:35,23.538126883561564,33.42465019386955,22.687973207737066,11.907093616936528,-10.780879590800538,2.11374,True,23.36805884438299,1.2228226925736017,2.584729238200525
80993.0,2015-07-19 22:30:35,23.551810952096687,33.433998568582304,22.67941382795514,11.955050860914096,-10.724362967041046,2.135609,True,23.367903246359344,1.2230133189240564,2.6118782510140854
81053.0,2015-07-19 22:31:35,23.524035602176433,33.41187000164787,22.697670957360067,12.006266857652983,-10.691404099707084,2.1311280000000004,True,23.367742469705554,1.2227650482489358,2.6058688317446586
81113.0,2015-07-19 22:32:35,23.531176320583143,33.37395990812475,22.687353589529444,12.003408519590693,-10.683945069938751,2.1423759999999996,True,23.36758199941171,1.2247457858690345,2.623865977746958
81173.0,2015-07-19 22:33:35,23.530552223047447,33.26893579314512,22.666502709317147,12.004264789019267,-10.66223792029788,2.136506,True,23.36741725344324,1.2293359149528844,2.626483558312327
81233.0,2015-07-19 22:34:35,23.5279274594451,33.42270784792656,22.677446899925613,11.98106543312465,-10.696381466800963,2.1399250000000003,True,23.367250039796296,1.2224596557121181,2.6159719787497546
81293.0,2015-07-19 22:35:35,23.5097673046374,33.378713691039074,22.663260520369462,11.981422725409894,-10.681837794959568,2.1426239999999996,True,23.367087769003156,1.22359549272826,2.6217050690113948
81353.0,2015-07-19 22:36:35,23.509073271096383,33.43327597972039,22.66334697868708,11.979901153231449,-10.683445825455632,1.628381,True,23.36692315844445,1.2211660520259582,1.988523596964082
81413.0,2015-07-19 22:37:35,23.513701608634513,33.546482302990654,22.652056955114624,12.107577695873978,-10.544479259240646,1.4369210000000001,True,23.36689077473659,1.2163922312702047,1.747859541349014
81473.0,2015-07-19 22:38:35,23.515266838533393,33.59417319006658,22.64889401909681,12.158953861241944,-10.489940157854868,1.427645,True,23.366910398183986,1.2143642362017772,1.7336810299922862
81533.0,2015-07-19 22:39:35,23.506779515845263,33.66408099348565,22.627992705247753,12.179633692335187,-10.448359012912565,1.424437,True,23.36693384908025,1.21091745757868,1.7248756305210022
81593.0,2015-07-19 22:40:35,23.52247691440965,33.48932588350209,22.635046268374467,12.232950325781278,-10.402095942593188,1.4215719999999998,True,23.36696028834278,1.2192910347100012,1.7333099947947657
81653.0,2015-07-19 22:41:35,23.50979896068691,33.47708810245224,22.633922308967318,12.231206985818599,-10.402715323148719,1.431271,True,23.3669819962691,1.2192716817497506,1.7451081992096473
81713.0,2015-07-19 22:42:35,23.515042202430553,33.460445804733915,22.636833075135282,12.257739018697054,-10.379094056438229,1.429952,True,23.367000870889385,1.2202339177115797,1.7448759310995088
81773.0,2015-07-19 22:43:35,23.50548589832985,33.54571038580845,22.614584451328035,12.282601634377935,-10.3319828169501,1.4273429999999998,True,23.36701955798474,1.2160649519062534,1.7357417966487272
81833.0,2015-07-19 22:44:35,23.51923537983775,33.547798659021744,22.608690871607067,12.259112745946913,-10.349578125660154,1.423159,True,23.367041567626224,1.2165776572932483,1.731383442175802
81893.0,2015-07-19 22:45:35,23.505465696270765,33.51606837992252,22.620204246194483,12.283716632772562,-10.336487613421921,1.4229260000000001,True,23.36706469642931,1.2173673262409577,1.732223620058741
81953.0,2015-07-19 22:46:35,23.507988584607485,33.512572692756144,22.621313795966007,12.291909714827767,-10.32940408113824,1.4335119999999997,True,23.367086893362057,1.217631943423373,1.745490002480726
82013.0,2015-07-19 22:47:35,23.52000108461991,33.49473890319671,22.62155155622499,12.308536127226912,-10.313015428998078,1.71869,True,23.36710630882527,1.2189441876658833,2.094987185899477
82073.0,2015-07-19 22:48:35,23.505271578099425,33.45128083791031,22.638547832433833,12.15601544027163,-10.482532392162202,2.1445550000000004,True,23.367053144966974,1.2202072889215831,2.6168016424932263
82133.0,2015-07-19 22:49:35,23.513738328737396,33.3088371702714,22.633216232477764,12.08150152021911,-10.551714712258654,2.143205,True,23.366890789515164,1.2268423290005817,2.6293746137256915
82193.0,2015-07-19 22:50:35,23.4852485127955,33.20387399375967,22.62566553367271,12.051698416859104,-10.573967116813606,2.13685,True,23.36672339812537,1.230204613845791,2.6287627290963784
82253.0,2015-07-19 22:51:35,23.496479527654806,33.17613829405882,22.607278718313832,12.009174477446132,-10.5981042408677,2.144505,True,23.366553667900263,1.2319178535001873,2.6418539964204193
82313.0,2015-07-19 22:52:35,23.49390921640972,33.21989738015621,22.607408405701126,11.9831229437524,-10.624285461948725,2.139025,True,23.36638094190303,1.229880900639589,2.630745993490597
82373.0,2015-07-19 22:53:35,23.471099450261622,33.07221734775851,22.591485653743046,11.92795209184529,-10.663533561897756,2.131785,True,23.366211274510505,1.2353710399599986,2.6335454524211257
82433.0,2015-07-19 22:54:35,23.499550013255657,33.20274919333064,22.592357442673304,11.907136738352575,-10.685220704320729,2.1316279999999996,True,23.366037894121213,1.2308828581038027,2.6237843650540924
82493.0,2015-07-19 22:55:35,23.492922727880277,33.160990951739414,22.56071367540372,11.88273614239798,-10.67797753300574,2.130808,True,23.365869480030636,1.2324274519440903,2.626066274022083
82553.0,2015-07-19 22:56:35,23.47041344530121,33.08518840331962,22.543220262863045,11.833171084861666,-10.710049178001379,2.1351750000000003,True,23.36569970808038,1.2347705834444296,2.6364512805059603
82613.0,2015-07-19 22:57:35,23.473396909682386,33.02620343459386,22.543205853127873,11.8090969804072,-10.734108872720673,2.12529,True,23.3655259670408,1.2374951338233362,2.6300360329633983
82673.0,2015-07-19 22:58:35,23.44201235243673,32.96236262587863,22.538681198340623,11.78634732197062,-10.752333876370002,2.0743069999999997,True,23.365352546301608,1.2389221295985355,2.569904845881149
82733.0,2015-07-19 22:59:35,23.448105692449026,33.04245983688226,22.508701754922797,11.832154649733221,-10.676547105189576,1.419564,True,23.36518985311094,1.23566842017519,1.7541104052175733
82793.0,2015-07-19 23:00:35,23.46229685872604,33.05353096301159,22.499947844039898,11.90495602358407,-10.594991820455828,1.4059030000000001,True,23.365198196457794,1.2358055981889038,1.7374227979105745
82853.0,2015-07-19 23:01:35,23.444430320124546,33.1520359212456,22.496806522850243,11.907186020064996,-10.589620502785246,1.4060020000000002,True,23.365210389590047,1.230689122107445,1.730351367061312
82913.0,2015-07-19 23:02:35,23.44320228528626,33.0668686185815,22.491691068991468,11.905565884535033,-10.586125184456435,1.413074,True,23.365225614698755,1.2343796586031044,1.744269801700923
82973.0,2015-07-19 23:03:35,23.43796404734139,33.13936517268071,22.476863456661075,11.885779286655248,-10.591084170005827,1.4055149999999998,True,23.36523638200057,1.2309619127202538,1.7301354327570073
83033.0,2015-07-19 23:04:35,23.430468599575455,33.16500039620905,22.464809717719163,11.87877512660625,-10.586034591112913,1.4048760000000002,True,23.365251337548546,1.2295052648997016,1.7273024385312334
83093.0,2015-07-19 23:05:35,23.444821864215683,33.091639209073065,22.475242361837232,11.882040038484824,-10.593202323352408,1.39696,True,23.365267251573524,1.233361783950459,1.722957077707433
83153.0,2015-07-19 23:06:35,23.417996627605152,33.07262313251179,22.467280986095698,11.882951749641611,-10.584329236454087,1.406801,True,23.36528291686059,1.2330184405915197,1.7346115752425904
83213.0,2015-07-19 23:07:35,23.43752170375907,32.94289964285204,22.45728783858509,11.865567634084941,-10.591720204500147,1.4053520000000002,True,23.365295469754376,1.2395804144248295,1.7420468145727632
83273.0,2015-07-19 23:08:35,23.45073849325376,32.91635264401876,22.46063810100654,11.881017443324822,-10.579620657681719,1.4022809999999999,True,23.365304367718952,1.2413286988193821,1.7406916491091418
83333.0,2015-07-19 23:09:35,23.457580521045042,32.88615204887409,22.46702881594304,11.886530832252905,-10.580497983690133,1.563814,True,23.365313233291612,1.2429573424254208,1.943754093487667
83393.0,2015-07-19 23:10:35,23.437401289035353,32.77392381562474,22.477706425874253,11.786501326884158,-10.691205098990094,2.105681,True,23.3652794697797,1.2470044375128941,2.6257935509865886
83453.0,2015-07-19 23:11:35,23.442054540988988,32.76476096303607,22.482778650812165,11.735045086480973,-10.747733564331192,2.106166,True,23.365101646320426,1.2476118866765804,2.6276777369140665
83513.0,2015-07-19 23:12:35,23.43363319607483,32.798406989595485,22.47681302234804,11.712886808647406,-10.763926213700634,2.0953450000000005,True,23.364923360648245,1.2457623212262139,2.6103018509697415
83573.0,2015-07-19 23:13:35,23.436413509132468,32.73036954273885,22.478873614057118,11.714722551434717,-10.764151062622402,2.095859,True,23.364749143469425,1.248875947712054,2.6174678948958374
83633.0,2015-07-19 23:14:35,23.42365504066518,32.6662905642626,22.486164937330006,11.688473894055486,-10.79769104327452,2.093886,True,23.364572257806167,1.2511323435571662,2.6197284983215403
83693.0,2015-07-19 23:15:35,23.428935001072805,32.61567809323708,22.480516323154724,11.667584620074905,-10.812931703079819,2.0910460000000004,True,23.36439349792539,1.2535897519117782,2.6213138363761166
83753.0,2015-07-19 23:16:35,23.416532942108827,32.57718826080315,22.46390910960206,11.66792959190902,-10.79597951769304,2.095214,True,23.364213594753227,1.2547367464302572,2.628941997435125
83813.0,2015-07-19 23:17:35,23.419132475673884,32.56444874415093,22.465623867233216,11.643140904786593,-10.822482962446623,2.097925,True,23.364031174457658,1.2554111545601099,2.6337584464305186
83873.0,2015-07-19 23:18:35,23.395879089567494,32.621403371964966,22.47089782833366,11.643941732175437,-10.826956096158222,2.092118,True,23.363847577418763,1.251884669158403,2.6190904502703396
83933.0,2015-07-19 23:19:35,23.38988082202154,32.508802243360435,22.46169001119868,11.644034135358371,-10.817655875840309,2.081197,True,23.36366762899252,1.2565716501086632,2.6151731484911998
83993.0,2015-07-19 23:20:35,23.394218246178216,32.47668714299221,22.432863346658394,14.440993038896487,-7.991870307761907,1.747037,True,23.363486340641654,1.2581743490075532,2.1980771401671086
84053.0,2015-07-19 23:21:35,23.39711267349868,32.48677574398053,22.466084979490535,13.430311007617904,-9.035773971872631,1.3176970000000001,True,23.3633913593559,1.2578580445988417,1.65747577179376
84113.0,2015-07-19 23:22:35,23.38045111810912,32.42557739617106,22.412941895468787,12.57985036411374,-9.833091531355047,1.320494,True,23.36340910354593,1.259816182453539,1.6635797100328036
84173.0,2015-07-19 23:23:35,23.38635502911367,32.43309568683094,22.410304914921735,12.228878425703998,-10.181426489217737,1.334598,True,23.363424263334,1.2597452034327519,1.6812534290109438
84233.0,2015-07-19 23:24:35,23.37483888768384,32.37390650377638,22.424383221225906,12.054119380057228,-10.370263841168677,1.335363,True,23.363435951565876,1.2618412319606662,1.6850160930346911
84293.0,2015-07-19 23:25:35,23.38607699460571,32.42622641094563,22.430428102834988,11.930329933373555,-10.500098169461433,1.339002,True,23.363445639799465,1.2600349988703925,1.6871893835574534
84353.0,2015-07-19 23:26:35,23.3891834971615,32.364168158068566,22.406190938044872,11.858772921333424,-10.547418016711449,1.334962,True,23.363455963471775,1.2629000811421933,1.6859236181217447
84413.0,2015-07-19 23:27:35,23.39406696578173,32.28157852941822,22.42187592775881,11.811480981963534,-10.610394945795274,1.3385550000000002,True,23.363465460514224,1.2667459886206256,1.6956091767980817
84473.0,2015-07-19 23:28:35,23.380471970147834,32.219141915931765,22.43551473692049,11.784536219717157,-10.650978517203331,1.342365,True,23.363471500087254,1.2688933956431168,1.7033180830424726
84533.0,2015-07-19 23:29:35,23.381088733533492,32.25611877826799,22.43099728679444,11.763782469505347,-10.667214817289093,1.352167,True,23.363474633323985,1.2672947603960079,1.7135941542803885
84593.0,2015-07-19 23:30:35,23.3936692761732,32.174029354246166,22.42426073815179,11.713582912485855,-10.710677825665936,1.360984,True,23.36347630639386,1.2714570908053255,1.730432757272595
84653.0,2015-07-19 23:31:35,23.38959289246817,32.14162697260594,22.416457869726305,11.717069591685235,-10.69938827804107,1.6234989999999998,True,23.363473138632454,1.2727024927710984,2.066231224311385
84713.0,2015-07-19 23:32:35,23.388198949126494,32.11924413141277,22.42896551505366,11.689847620996273,-10.739117894057388,2.069731,True,23.3633994364169,1.2736253063186904,2.6360617788722895
84773.0,2015-07-19 23:33:35,23.40190257566024,32.118096281957726,22.441552414011497,11.715714345372442,-10.725838068639055,2.078486,True,23.363206696030357,1.274278277396122,2.648569559671956
84833.0,2015-07-19 23:34:35,23.38689816621297,32.096162079111494,22.42088165662068,11.736813066889463,-10.684068589731217,2.080775,True,23.36301159906163,1.2745829578646164,2.6521203541507474
84893.0,2015-07-19 23:35:35,23.385987017549727,32.131148241119845,22.428641296088227,11.715412495010655,-10.713228801077571,2.078594,True,23.362815086051413,1.2730046699123738,2.6460598688518404
84953.0,2015-07-19 23:36:35,23.367368955033214,32.14127187189859,22.41649389380515,11.713743077930765,-10.702750815874385,2.069396,True,23.362620460582825,1.2717409911741544,2.63173572017183
85013.0,2015-07-19 23:37:35,23.359641900859742,32.13132343382918,22.40544163149672,11.71361371350797,-10.691827917988752,2.0746870000000004,True,23.362428655551856,1.2718386581964096,2.638667130257535
85073.0,2015-07-19 23:38:35,23.36383568197023,32.08475877660971,22.408921581039227,11.714439181732574,-10.694482399306652,2.0681089999999998,True,23.36223508630043,1.2740703415785912,2.6349163400517583
85133.0,2015-07-19 23:39:35,23.345038608801566,31.97678252746281,22.400153260548908,11.685621716482192,-10.714531544066716,2.0763140000000004,True,23.362041539503245,1.277991259786783,2.6535111445729354
85193.0,2015-07-19 23:40:35,23.338758471979588,31.92003515756498,22.38441063077032,11.691948252756804,-10.692462378013515,2.067518,True,23.36184180743737,1.2802101398214278,2.646857507863319
85253.0,2015-07-19 23:41:35,23.338167439342374,31.929100557402755,22.389187457039466,11.690241874437094,-10.698945582602372,1.675782,True,23.361642320689164,1.279785577904343,2.1446416353116957
85313.0,2015-07-19 23:42:35,23.33418676212675,31.920414928011983,22.35404212603725,11.795094821000497,-10.558947305036753,1.379638,True,23.361547707345633,1.2799924393431243,1.7659262090304693
85373.0,2015-07-19 23:43:35,23.326120963420735,31.89091275813642,22.357939957975134,11.831735755347147,-10.526204202627987,1.376614,True,23.361531851581223,1.280934926836581,1.7633529533722132
85433.0,2015-07-19 23:44:35,23.338809516895164,31.86351777116325,22.34809811249751,11.831729595148595,-10.516368517348916,1.3812039999999999,True,23.361515895603723,1.282697269691466,1.7716665996869314
85493.0,2015-07-19 23:45:35,23.317773860229583,31.83903569036164,22.355086831399927,11.857460796360632,-10.497626035039294,1.373357,True,23.361497869572347,1.2828487977472016,1.7618093763277034
85553.0,2015-07-19 23:46:35,23.332192397879425,31.73614894193434,22.350850371078018,11.907672676687813,-10.443177694390204,1.3783139999999998,True,23.361481190026737,1.2880063295033737,1.7752771560431126
85613.0,2015-07-19 23:47:35,23.33062407446167,31.678502809010645,22.33791763869571,11.905368757757799,-10.432548880937912,1.3670749999999998,True,23.361460016520976,1.2904718883286874,1.7641718567369402
85673.0,2015-07-19 23:48:35,23.327743639107076,31.76901991413827,22.356751155094024,11.928598913969703,-10.428152241124321,1.374133,True,23.36144009361721,1.28636550235842,1.7676372868522827
85733.0,2015-07-19 23:49:35,23.325730822992412,31.75521910049473,22.367399945161676,11.953128874972066,-10.41427107018961,1.375667,True,23.361421055177466,1.2868837822555157,1.7703235520840985
85793.0,2015-07-19 23:50:35,23.32812597684347,31.68259536429853,22.372162360970965,11.929763193862247,-10.442399167108718,1.3664450000000001,True,23.361401181183787,1.290182118764214,1.7629629052747666
85853.0,2015-07-19 23:51:35,23.319180358235215,31.64319673632348,22.365368173565468,11.930138966740255,-10.435229206825213,1.3689200000000001,True,23.361381555194196,1.291521038502042,1.7679889800262154
85913.0,2015-07-19 23:52:35,23.339943839778115,31.586141592710348,22.35794716275412,11.929165653422631,-10.428781509331488,1.3764580000000002,True,23.361360054186825,1.29494247025406,1.7824339227209631
85973.0,2015-07-19 23:53:35,23.331904381327657,31.591753047489057,22.365778850607583,11.90689649015194,-10.458882360455643,1.384922,True,23.361334767055837,1.2943422840149343,1.7925631046625308
86033.0,2015-07-19 23:54:35,23.330832999281238,31.547846925350605,22.36245740787255,11.854275967325943,-10.508181440546608,1.8853209999999998,True,23.36130736873455,1.2962255881666906,2.4438013221080133
86093.0,2015-07-19 23:55:35,23.341055470421356,31.552240480715845,22.37767408216226,11.713034653786174,-10.664639428376088,2.078308,True,23.361143345888046,1.296481866627946,2.6944886352677933
86153.0,2015-07-19 23:56:35,23.318622850807618,31.52356621574514,22.32163464486437,11.664264266603372,-10.657370378261,2.072794,True,23.360927323151703,1.2967562914660402,2.6879086604130595
86213.0,2015-07-19 23:57:35,23.324921074148453,31.459571152991707,22.382638234221012,11.642192232428105,-10.740446001792908,2.089524,True,23.360711733560297,1.2998468585444791,2.716061207253294
86273.0,2015-07-19 23:58:35,23.328272441800113,31.49952853086605,22.35809125973804,11.59406250848864,-10.764028751249398,2.0779389999999998,True,23.360489238614743,1.2982374113788493,2.6976581483631543
86333.0,2015-07-19 23:59:35,23.31266147544372,31.523068214195373,22.382494136881494,11.550220291831334,-10.83227384505016,2.0750990000000002,True,23.360271379248648,1.2965160846954462,2.690399230835436
86393.0,2015-07-20 00:00:35,23.3021343560082,31.502636266086643,22.34963274867151,11.552037553819904,-10.797595194851606,2.0712509999999997,True,23.360055171921648,1.2969515677851675,2.6863122317265957
86452.0,2015-07-20 00:01:34,23.289329243572908,31.48431271758408,22.351498808742495,11.525770417477109,-10.825728391265386,2.074117,True,23.359842853548486,1.297194195463878,2.6905325331129526
86512.0,2015-07-20 00:02:34,23.265302523755512,31.48917252895812,22.345670073188632,11.493250668097735,-10.852419405090897,1.904367,True,23.359625487611485,1.295924148674618,2.467915183239036
86572.0,2015-07-20 00:03:34,23.288573493970883,31.512825382764238,22.31917778580327,11.549296260215584,-10.769881525587685,1.379001,True,23.35945428682746,1.295907358495656,1.787057543272868
86632.0,2015-07-20 00:04:34,23.27218216084524,31.504758387107348,22.327211210161707,11.594438281247871,-10.732772928913835,1.371263,True,23.35942611411205,1.2955413644617984,1.7765279380559789
86692.0,2015-07-20 00:05:34,23.27547492898408,31.47108740914477,22.306612501848875,11.618931277790551,-10.687681224058323,1.368749,True,23.35939978855094,1.2971665401100618,1.775495404609107
86752.0,2015-07-20 00:06:34,23.274274089949298,31.51439184091887,22.304386198258943,11.599421891493733,-10.70496430676521,1.37934,True,23.359373110633975,1.2952097881580407,1.7865346691979118
86812.0,2015-07-20 00:07:34,23.268247725987436,31.452737083865088,22.276229587307753,11.599058439108944,-10.67717114819881,1.3750330000000002,True,23.359344896917904,1.2976555876058824,1.7843192555924796
86872.0,2015-07-20 00:08:34,23.265802717371933,31.468106999416104,22.284875425037665,11.598331534240414,-10.686543890797251,1.3733049999999998,True,23.359315953232585,1.2968723233541573,1.7810012460238807
86932.0,2015-07-20 00:09:34,23.26179311707462,31.444492280154726,22.29120850095756,11.598941395068579,-10.69226710588898,1.368838,True,23.359287951539116,1.297734296646428,1.7763880191529033
86992.0,2015-07-20 00:10:34,23.272819439433896,31.47994509445867,22.282440180972955,11.619097603405537,-10.663342577567418,1.368567,True,23.35926043643255,1.2966603432713546,1.774566556009848
87052.0,2015-07-20 00:11:34,23.271013851503355,31.493250737481333,22.28530771747578,11.639567982676194,-10.645739734799587,1.369838,True,23.359234084037478,1.2959959516132946,1.775304502366052
87112.0,2015-07-20 00:12:34,23.25095165228564,31.497828399034557,22.298975345295275,11.66677763252249,-10.632197712772786,1.369409,True,23.359207796721932,1.2949126171051617,1.7732649920773624
87172.0,2015-07-20 00:13:34,23.257187420746035,31.477156609110192,22.29330511648198,11.688966710950663,-10.604338405531319,1.3792669999999998,True,23.359181766953647,1.2960956548990357,1.787661965645628
87232.0,2015-07-20 00:14:34,23.27334263243507,31.45523606894799,22.282519434286503,11.689749057842372,-10.59277037644413,1.365767,True,23.359152432160958,1.2977697218220194,1.772451059663694
87292.0,2015-07-20 00:15:34,23.26127530588487,31.46877110282505,22.302159895211805,11.71413117121745,-10.588028723994356,1.3732060000000001,True,23.35912608377856,1.2966440693356538,1.780559415876136
87352.0,2015-07-20 00:16:34,23.26274923151761,31.47461700408876,22.29960937376997,11.715548019688356,-10.584061354081616,1.374349,True,23.35909813517006,1.296451847792124,1.781777300561258
87412.0,2015-07-20 00:17:34,23.271592588684115,31.430636143987996,22.295199996130478,11.737607734139115,-10.557592261991363,1.3821690000000002,True,23.359070057404637,1.2987743567528174,1.795125653898685
87472.0,2015-07-20 00:18:34,23.278903162891,31.388236615271023,22.298009893061135,11.736480415639676,-10.561529477421459,1.3730149999999999,True,23.3590385058303,1.3009599482381304,1.7862375233301766
87532.0,2015-07-20 00:19:34,23.25582327759164,31.38247827869069,22.3131617240564,11.759864575719535,-10.553297148336865,1.3745129999999999,True,23.359008136091887,1.3001983760995506,1.7871395705277213
87592.0,2015-07-20 00:20:34,23.264962268733296,31.45038298520648,22.299883158115417,11.759790653018333,-10.540092505097084,1.276191,True,23.35897718309263,1.29761463879877,1.656004123503241
87652.0,2015-07-20 00:21:34,23.253643860524285,31.378555101431164,22.31528715898351,14.708254089807411,-7.607033069176097,1.261386,True,23.35897498401743,1.300275043561581,1.6401487360979683
87712.0,2015-07-20 00:22:34,23.260323990157204,31.33445466903704,22.324177962079926,13.203313258997579,-9.120864703082347,1.2998880000000002,True,23.35897466557833,1.3025076996507405,1.693114128683602
87772.0,2015-07-20 00:23:34,23.256826953120992,31.30791007356638,22.313954259241896,12.455315506038229,-9.858638753203667,1.311025,True,23.358962554085338,1.3035210258059635,1.7089486528572635
87832.0,2015-07-20 00:24:34,23.250795954370638,31.309463191776032,22.308168752601503,12.158085271770974,-10.15008348083053,1.3243260000000001,True,23.358946609910035,1.3031875768594428,1.7258451909119585
87892.0,2015-07-20 00:25:34,23.273905874917897,31.320187995831688,22.31463151616812,11.980597257478832,-10.334034258689288,1.318184,True,23.358927088712434,1.3037321101345019,1.7185588078655383
87952.0,2015-07-20 00:26:34,23.28024760118417,31.282171962532104,22.31850052850887,11.881664265697285,-10.436836262811585,1.3258219999999998,True,23.35890956601527,1.30568237649712,1.7311024197721643
88012.0,2015-07-20 00:27:34,23.27573639142161,31.214444737104117,22.321764332460326,11.784234369601794,-10.537529962858532,1.331154,True,23.358888811177188,1.3084617790219022,1.741764130992121
88072.0,2015-07-20 00:28:34,23.263784076064805,31.19979028176119,22.32051068586956,11.735925996733595,-10.584584689135966,1.331612,True,23.358864546800653,1.3085805833252213,1.7425216077228647
88132.0,2015-07-20 00:29:34,23.268263584442856,31.173700029833707,22.32871702626017,11.713897083286781,-10.614819942973387,1.330504,True,23.358839713050013,1.3099246362219568,1.7428599681918582
88192.0,2015-07-20 00:30:34,23.2896414902015,31.2047567192568,22.3174630278631,11.665379264880894,-10.652083762982205,1.332048,True,23.35881439124039,1.309499091595795,1.7443156459619953
88252.0,2015-07-20 00:31:34,23.26727317216133,31.18028845775148,22.308507381939833,11.714137331990335,-10.594370049949498,1.3485459999999998,True,23.358789590572332,1.3095914192774354,1.766044270100908
88312.0,2015-07-20 00:32:34,23.275198807667355,31.124877983103502,22.32049627593992,11.808049744987166,-10.512446530952754,1.3575269999999997,True,23.358759532692513,1.3123761019661324,1.7815859925737774
88372.0,2015-07-20 00:33:34,23.282544618765662,31.095155911654352,22.32641867491171,11.83009713988964,-10.496321535022071,1.354424,True,23.35872532247506,1.3140058561551027,1.779721067717019
88432.0,2015-07-20 00:34:34,23.28227950484245,31.04770919502651,22.321317630439736,11.855606573002499,-10.465711057437238,1.3505530000000001,True,23.35869105549499,1.31608027771268,1.7774361673056933
88492.0,2015-07-20 00:35:34,23.271639042490058,31.065326918416087,22.32855851942601,11.880746394031235,-10.447812125394776,1.348674,True,23.358656403227624,1.314837857228405,1.7732876322596618
88552.0,2015-07-20 00:36:34,23.258655787410895,31.024317974656828,22.319502004982688,11.905738370431967,-10.41376363455072,1.351893,True,23.358622806155235,1.316070055573338,1.7791858956392066
88612.0,2015-07-20 00:37:34,23.265199564815337,30.992172933479644,22.325424403419525,11.90416751657351,-10.421256886846015,1.345702,True,23.35858707312041,1.3177710770457405,1.773327173922607
88672.0,2015-07-20 00:38:34,23.25232533472425,30.916824540169834,22.32291711057009,11.928592753738307,-10.394324356831781,1.3469449999999998,True,23.358552064220177,1.3205178627321839,1.7786649326178012
88732.0,2015-07-20 00:39:34,23.256833388868685,30.97508917006808,22.305546181735043,11.928869963241084,-10.376676218493959,1.353542,True,23.358514415898476,1.3181543610024236,1.7841772900999424
88792.0,2015-07-20 00:40:34,23.262363074729684,31.00202819566213,22.33947388970214,11.904931382766645,-10.434542506935497,1.354224,True,23.35847672805395,1.3172130619932785,1.7838015416647857
88852.0,2015-07-20 00:41:34,23.27260709837428,30.97250390346384,22.30674218953181,11.90509154826654,-10.40165064126527,1.3532449999999998,True,23.358439676893546,1.318961545447931,1.7848781165696852
88912.0,2015-07-20 00:42:34,23.25523785971085,30.96894897862166,22.31996311587409,11.905559724367073,-10.414403391507015,1.359498,True,23.358401994168737,1.3183541750164232,1.7922998642264774
88972.0,2015-07-20 00:43:34,23.257903805328173,30.91729232500416,22.299018574312377,11.905732210212152,-10.393286364100225,1.364572,True,23.358362480622823,1.3207425629569904,1.8022483206193463
89032.0,2015-07-20 00:44:34,23.254532120729152,30.87865840816151,22.308435332721242,11.907075136213845,-10.401360196507397,1.364401,True,23.358319985979385,1.3222929285770906,1.8041377940435108
89092.0,2015-07-20 00:45:34,23.241892002028344,30.860315002941253,22.301886110180906,11.92899932775554,-10.372886782425367,1.36495,True,23.35827635530917,1.3225436835287407,1.8052060008325548
89152.0,2015-07-20 00:46:34,23.233644349060327,30.71937838784933,22.29590607325125,11.927674882401849,-10.3682311908494,1.369781,True,23.358232011705958,1.3283775854672906,1.8195863773989707
89212.0,2015-07-20 00:47:34,23.24370051822173,30.633025745902497,22.301237672602145,11.929818635766667,-10.371419036835478,1.36669,True,23.358182005084963,1.3326163672093043,1.8212734629012841
89272.0,2015-07-20 00:48:34,23.23155995510046,30.525885233731277,22.30812552330772,11.953954343346348,-10.354171179961371,1.3623999999999998,True,23.35813020951245,1.3367932058705871,1.8212470636780878
89332.0,2015-07-20 00:49:34,23.2465634742089,30.54787535785682,22.29089869190893,11.95518638583779,-10.335712306071139,1.3621750000000001,True,23.358076328024506,1.3364860275800894,1.8205278546189085
89392.0,2015-07-20 00:50:34,23.242242063494064,30.56799560547452,22.295747565506,11.952900947229713,-10.342846618276289,1.3617110000000001,True,23.35802318489224,1.3354114073882877,1.8184444029661126
89452.0,2015-07-20 00:51:34,23.2422048541658,30.488235610399855,22.285149209993985,11.956245941875952,-10.328903268118033,1.363598,True,23.357970789458466,1.3389165588859546,1.82574394186377
89512.0,2015-07-20 00:52:34,23.228671521407154,30.476030104162334,22.275401028145424,11.928457229129842,-10.346943799015582,1.35667,True,23.357915423744494,1.3388581786741298,1.8163887252618318
89572.0,2015-07-20 00:53:34,23.23762462790285,30.466991596314887,22.268859010903515,11.929338139353433,-10.339520871550082,1.3549930000000001,True,23.357861626209793,1.3396492114180294,1.81521530392695
89632.0,2015-07-20 00:54:34,23.233600727402635,30.450568465547523,22.267634183970053,11.882058518988764,-10.385575664981289,1.360546,True,23.35780802372176,1.3401943652298778,1.8233960828360494
89692.0,2015-07-20 00:55:34,23.223159192795546,30.392665995822146,22.244722714392694,11.858021375590933,-10.38670133880176,1.348613,True,23.35775236398998,1.3422810681248285,1.8102176981270295
89752.0,2015-07-20 00:56:34,23.217528574869945,30.365838300157005,22.253858482820906,11.856333477863451,-10.397525004957455,1.3629460000000002,True,23.35769828436197,1.343213034664749,1.8307268327441815
89812.0,2015-07-20 00:57:34,23.22168613415984,30.364749327747887,22.2524751489544,11.831735755449818,-10.420739393504581,1.3448330000000002,True,23.357639358418503,1.3434437075930743,1.8067074316135172
89872.0,2015-07-20 00:58:34,23.211226150413122,30.425514282585063,22.25980249622218,11.8304113100113,-10.429391186210879,1.3422349999999998,True,23.35758549300389,1.3403121787859558,1.799013917292767
89932.0,2015-07-20 00:59:34,23.228687630693113,30.403001011287305,22.24854849741828,11.80845631864405,-10.440092178774231,1.349613,True,23.35753421035575,1.3420697385481968,1.8112747660512474
89992.0,2015-07-20 01:00:34,23.21957426121409,30.374017526843662,22.257043033075867,11.786643011855839,-10.470400021220028,1.348654,True,23.357480171989874,1.3429433628524023,1.811165938084344
90052.0,2015-07-20 01:01:34,23.20246786893129,30.37288339143962,22.252525582859054,11.763326613889795,-10.489198968969259,1.346701,True,23.35742552006916,1.34224111468589,1.8075974513886026
90112.0,2015-07-20 01:02:34,23.204721978013612,30.38483394161165,22.23722245060982,11.734693954747108,-10.502528495862713,1.348234,True,23.35737138410295,1.3418147937201905,1.8090803265965472
90172.0,2015-07-20 01:03:34,23.206512612725987,30.311042907497715,22.21910221640253,11.73757077314617,-10.48153144325636,1.3463209999999999,True,23.35731718357556,1.3451378737807074,1.8109873673663155
90232.0,2015-07-20 01:04:34,23.204980450105595,30.366115929430464,22.229527655221602,11.738088230809021,-10.491439424412581,1.344977,True,23.357261271889055,1.3426491279904724,1.8058321962172417
90292.0,2015-07-20 01:05:34,23.204555591672698,30.28333649185077,22.223050482034964,11.714014127420914,-10.50903635461405,1.3504099999999999,True,23.357207419174554,1.346269990880969,1.8180164583855691
90352.0,2015-07-20 01:06:34,23.2130134320089,30.261118038105145,22.233173316992712,11.690346598350779,-10.542826718641933,1.346993,True,23.357149513357584,1.347618727721222,1.815232992909392
90412.0,2015-07-20 01:07:34,23.206061698356585,30.23293833113766,22.223338676681564,11.6642889078639,-10.559049768817664,1.346154,True,23.3570918947726,1.3485520526390793,1.8153587398683073
90472.0,2015-07-20 01:08:34,23.22190602339259,30.28905209155384,22.2099160138446,11.66708564329614,-10.542830370548462,1.3442649999999998,True,23.357033655308417,1.3467815365888496,1.8104312822826096
90532.0,2015-07-20 01:09:34,23.198140360902997,30.23262554888785,22.224657167278263,11.666703710243699,-10.557953457034564,1.35087,True,23.35697766107489,1.3482175292224938,1.8212666137007902
90592.0,2015-07-20 01:10:34,23.21731758612635,30.21108190941805,22.207502384277664,11.691153585826328,-10.516348798451336,1.351987,True,23.35691808407118,1.3500078931508133,1.8251931214372887
90652.0,2015-07-20 01:11:34,23.18943650184226,30.1873447558326,22.202567052060623,11.689539610487165,-10.513027441573458,1.345952,True,23.35685753542988,1.349825698000975,1.8168005978758084
90712.0,2015-07-20 01:12:34,23.204936253806675,30.20481957449636,22.212127907071167,11.714513104471601,-10.497614802599566,1.359257,True,23.35679796992177,1.3497388607444196,1.8346419946388774
90772.0,2015-07-20 01:13:34,23.195695697143275,30.136064529935854,22.20990160416534,11.737059475591483,-10.472842128573856,1.350067,True,23.356735179250126,1.3523555191367769,1.8257705586544308
90832.0,2015-07-20 01:14:34,23.212744384753194,30.107629034863905,22.211616362332588,11.734404424956105,-10.477211937376483,1.3445410000000002,True,23.356672888423777,1.3543553106587973,1.8209862437484903
90892.0,2015-07-20 01:15:34,23.186105302384277,30.048103125183665,22.214743273289642,11.760382033620422,-10.45436123966922,1.340352,True,23.356611297870433,1.355801237452807,1.8172509002223447
90952.0,2015-07-20 01:16:34,23.190127858162214,30.03891282796896,22.20448354597369,11.761127419141875,-10.443356126831816,1.334575,True,23.356549084684975,1.3563821636086357,1.8101937259979952
91012.0,2015-07-20 01:17:34,23.191431977100294,30.02778190410497,22.228526179015407,11.762310179483169,-10.466215999532238,1.335608,True,23.356488234906674,1.3569288919811224,1.8123250835611229
91072.0,2015-07-20 01:18:34,23.211485395919368,30.03430525068716,22.214541537424722,11.784369894214755,-10.430171643209967,1.329586,True,23.356426755153574,1.3575237652349939,1.8049445929237344
91132.0,2015-07-20 01:19:34,23.204618751393213,29.97712185033176,22.23034180480799,11.808333114200217,-10.422008690607772,1.3292629999999999,True,23.356367186680128,1.3597360292747083,1.8074467934817864
91192.0,2015-07-20 01:20:34,23.200642121018245,29.978439371135128,22.21057886153861,11.808253031478365,-10.402325830060246,1.3332920000000001,True,23.35630597692102,1.3595032626728156,1.812614824095564
91252.0,2015-07-20 01:21:34,23.195912122588833,29.91991595401145,22.21561506182905,12.613047751197964,-9.602567310631088,1.2075129999999998,True,23.356243662113066,1.3618683842667927,1.6444737782911474
91312.0,2015-07-20 01:22:34,23.188338060590773,29.960044466821596,22.22954927014106,14.22988239493081,-7.99966687521025,1.260163,True,23.356215442573518,1.359771057260892,1.7135331748310574
91372.0,2015-07-20 01:23:34,23.188982453127135,29.955982784188,22.225975657195818,12.8750231379478,-9.350952519248018,1.2746359999999999,True,23.35617340060586,1.3599779680741018,1.7334768773141007
91432.0,2015-07-20 01:24:34,23.17680113557736,29.9525193773127,22.225492931329647,12.356992356615276,-9.868500574714371,1.281738,True,23.356127116450292,1.3595946699069454,1.7426441530171886
91492.0,2015-07-20 01:25:34,23.172285328940497,29.91226552600226,22.229549269878152,12.079530252884801,-10.150019016993351,1.2870069999999998,True,23.35607870703413,1.3611659554514544,1.7518301128277096
91552.0,2015-07-20 01:26:34,23.184401826256828,29.88775752310783,22.20785542330322,11.92816153911859,-10.27969388418463,1.2876740000000002,True,23.35602759230441,1.3627762155616994,1.754811500597196
91612.0,2015-07-20 01:27:34,23.184779553126713,29.902955186070084,22.225456906834932,11.830017056771469,-10.395439850063463,1.298799,True,23.355975554632227,1.3621246311908932,1.769126108866101
91672.0,2015-07-20 01:28:34,23.181258557021938,29.88198946331455,22.21436141544014,11.760868689967383,-10.453492725472758,1.303264,True,23.355920799354408,1.3628916190623508,1.7762075830256756
91732.0,2015-07-20 01:29:34,23.17044465109286,29.86389345784109,22.214174088861572,11.712535676699396,-10.501638412162176,1.3094759999999999,True,23.35586414058289,1.3632117892857716,1.7850931209867749
91792.0,2015-07-20 01:30:34,23.163015885993467,29.859231860483497,22.210852646195374,11.664165703185283,-10.54668694301009,1.3053819999999998,True,23.35580516404275,1.3630901259236141,1.779353314758419
91852.0,2015-07-20 01:31:34,23.177089105217906,29.80975429186352,22.196889618662286,11.66490492841817,-10.531984690244116,1.320087,True,23.355747218531032,1.3658842472918684,1.8030860383547807
91912.0,2015-07-20 01:32:34,23.187667927568256,29.780553021424552,22.19263154392921,11.737170359128129,-10.45546118480108,1.320443,True,23.355683575993385,1.3676332485405371,1.8058817496026125
91972.0,2015-07-20 01:33:34,23.1590665513496,29.81956801407094,22.205881290022518,11.810107254891594,-10.395774035130923,1.323969,True,23.355618949925443,1.3646603768028633,1.80676803441531
92032.0,2015-07-20 01:34:34,23.17871998643763,29.784806712043284,22.20718537029461,11.831581750115369,-10.375603620179241,1.333876,True,23.35555449752142,1.3670528157462656,1.823478941656366
92092.0,2015-07-20 01:35:34,23.172505010150278,29.745937616349583,22.217949437742245,11.832240892679014,-10.385708545063231,1.326424,True,23.3554861565545,1.3684885111308478,1.8151960048882236
