time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
92152.0,2015-07-20 01:36:34,23.163015676327227,29.759659420392527,22.184634144512344,11.856493643273163,-10.328140501239181,1.337057,True,23.35541877385092,1.3674679929202531,1.8283826522099749
92212.0,2015-07-20 01:37:34,23.164546534273878,29.74155196507144,22.193849165884103,11.856696930239272,-10.337152235644831,1.331101,True,23.355348761169427,1.3683314256580532,1.8213873290248603
92272.0,2015-07-20 01:38:34,23.160330109704166,29.678482742445965,22.188877809336923,11.881393216192842,-10.30748459314408,1.332076,True,23.355279908247688,1.370918991701007,1.8261682867891107
92332.0,2015-07-20 01:39:34,23.162648261078697,29.741813741840712,22.205506636829206,11.906914970866117,-10.29859166596309,1.335,True,23.35520886270511,1.368236455289205,1.8265956678110886
92392.0,2015-07-20 01:40:34,23.163854555871197,29.74513125285571,22.200960367243283,11.904235278978739,-10.296725088264544,1.3372519999999999,True,23.35513890369228,1.3681436319811018,1.8295528081539922
92452.0,2015-07-20 01:41:34,23.14859159806771,29.788802594249606,22.183920862834384,11.90736466615672,-10.276556196677664,1.330915,True,23.355068401795837,1.365552482598129,1.8174342823770888
92512.0,2015-07-20 01:42:34,23.173702340966887,29.758696999820238,22.19424543358831,11.90361925779902,-10.29062617578929,1.326845,True,23.355001044971083,1.3679801652947485,1.8150976424205107
92572.0,2015-07-20 01:43:34,23.15203353460863,29.799563285806297,22.20047043639068,11.928765239731957,-10.271705196658724,1.323491,True,23.35493394306185,1.3652307007528959,1.8068705453701508
92632.0,2015-07-20 01:44:34,23.1627306026892,29.767402775751183,22.192718002131365,11.929683111159322,-10.263034890972042,1.330373,True,23.354869042301456,1.367115009019124,1.818772895893799
92692.0,2015-07-20 01:45:34,23.16509615926343,29.758092238823288,22.176038740997612,11.929664630512384,-10.246374110485228,1.328824,True,23.35480119728485,1.3676283688602624,1.8173373996223694
92752.0,2015-07-20 01:46:34,23.157221460903813,29.742884521459363,22.198352206158077,11.955247987651099,-10.243104218506978,1.3270749999999998,True,23.354733515799435,1.367950777846661,1.8153732785108574
92812.0,2015-07-20 01:47:34,23.164001295657542,29.740345883796557,22.179864523973194,11.955629920779195,-10.224234603193999,1.3320830000000001,True,23.35466587665673,1.368360480759586,1.8227697342916718
92872.0,2015-07-20 01:48:34,23.151390642566255,29.749061872394083,22.173553062506684,11.981379603940532,-10.192173458566153,1.326351,True,23.3545967261943,1.367422817714374,1.8136826216982775
92932.0,2015-07-20 01:49:34,23.17522495734911,29.77000093596244,22.19183180402371,11.955623760535543,-10.236208043488167,1.318316,True,23.35452948608859,1.3675501124900844,1.8028631940974782
92992.0,2015-07-20 01:50:34,23.158145404487552,29.75378747341407,22.1787261553917,11.95413914964998,-10.224587005741721,1.3190670000000002,True,23.354465185145653,1.3675120333169852,1.803839995251336
93052.0,2015-07-20 01:51:34,23.15281467667027,29.708549856211796,22.17043335659486,11.929319658739136,-10.241113697855724,1.3206660000000001,True,23.35440018056783,1.369266609399412,1.8083438559690839
93112.0,2015-07-20 01:52:34,23.150051081141534,29.72451281706732,22.169806533299518,11.90541187922836,-10.264394654071157,1.322155,True,23.35433335063964,1.3684432636452226,1.8092941032448493
93172.0,2015-07-20 01:53:34,23.158854346210656,29.7481546673695,22.15549046747253,11.881387056044064,-10.274103411428465,1.32423,True,23.35426657848397,1.3677908593323782,1.8112696896537153
93232.0,2015-07-20 01:54:34,23.166213789833506,29.721553225238505,22.162760176824534,11.855489528937458,-10.307270647887076,1.3299910000000001,True,23.354199929075495,1.3692840089814742,1.8211354083892801
93292.0,2015-07-20 01:55:34,23.135797612073393,29.754990939383525,22.14107353371317,11.83029426605458,-10.310779267658589,1.32588,True,23.35413082251239,1.3664765611138707,1.811783942849659
93352.0,2015-07-20 01:56:34,23.16107964268216,29.71847640745406,22.14835765178934,11.832056086591999,-10.31630156519734,1.331097,True,23.354063911278853,1.3691935549030816,1.822529433350827
93412.0,2015-07-20 01:57:34,23.137425129297892,29.712083267701303,22.16348786790294,11.811320816543223,-10.352167051359718,1.326223,True,23.353994398035915,1.3684346284673103,1.8148494782698017
93472.0,2015-07-20 01:58:34,23.148840668503,29.65379578484392,22.138450963243976,11.784911992687965,-10.353538970556011,1.3310819999999999,True,23.353926092035948,1.3714992435567959,1.8255779561120669
93532.0,2015-07-20 01:59:34,23.144740091313114,29.611099847541915,22.115611542780456,11.761053496293698,-10.354558046486758,1.331621,True,23.353854623876177,1.373196155964377,1.8285768384014396
93592.0,2015-07-20 02:00:34,23.14820872270928,29.58832920363501,22.119552603902417,11.7350574068483,-10.384495197054116,1.320918,True,23.35378170660304,1.3743498115255215,1.8154034043406688
93652.0,2015-07-20 02:01:34,23.1363856119881,29.600916167013395,22.09804608359284,11.714322138039554,-10.383723945553287,1.3327360000000001,True,23.353711184886972,1.373276579989679,1.8302151361091248
93712.0,2015-07-20 02:02:34,23.12693240061681,29.5544321541947,22.119956076635862,11.68856013694606,-10.431395939689802,1.3234080000000001,True,23.353637641568522,1.3749047038433293,1.819559884303893
93772.0,2015-07-20 02:03:34,23.128124204580974,29.57526873773808,22.09260641101472,11.688307568558997,-10.404298842455724,1.332413,True,23.353565380007314,1.3740409868028527,1.8307900733489495
93832.0,2015-07-20 02:04:34,23.136007868749754,29.52160835167292,22.09767143085418,11.667190366624745,-10.430481064229436,1.330832,True,23.353491155319208,1.3767468784476355,1.8322188017382237
93892.0,2015-07-20 02:05:34,23.130860466910406,29.533090814520044,22.061171587889973,11.64243248058451,-10.418739107305463,1.3259239999999999,True,23.35341575996439,1.3760157174054561,1.8244922640851118
93952.0,2015-07-20 02:06:34,23.135639327657373,29.52880915276119,22.07618652517156,11.642740491078222,-10.43344603409334,1.328019,True,23.353342132407708,1.3764140791000905,1.8279040489124232
94012.0,2015-07-20 02:07:34,23.12436219126137,29.49215566387507,22.051848493416337,11.618456941575223,-10.433391551841114,1.328654,True,23.353267772388264,1.3775297947528151,1.8302604719175068
94072.0,2015-07-20 02:08:34,23.12574370974207,29.584530417706347,22.053087729945844,11.6183275771224,-10.434760152823443,1.328176,True,23.35319211945418,1.3735291182563716,1.8242884101692747
94132.0,2015-07-20 02:09:34,23.129593296248725,29.49877200708837,22.041055606739203,11.620231082175907,-10.420824524563296,1.3260610000000002,True,23.353119408608787,1.3774688903351278,1.82660777418669
94192.0,2015-07-20 02:10:34,23.10326536249402,29.54072458282952,22.04496064306403,11.61934401189661,-10.42561663116742,1.317926,True,23.35304471029879,1.3744668184948114,1.8114455562315928
94252.0,2015-07-20 02:11:34,23.117336736332106,29.554607655969512,22.028648830394893,11.620341965959495,-10.408306864435398,1.320869,True,23.352973633857413,1.3744750974638382,1.8155015475119627
94312.0,2015-07-20 02:12:34,23.103514532300583,29.51946868683686,22.03842583114772,11.641058753677973,-10.397367077469747,1.328345,True,23.35290213024101,1.3754123262676248,1.827022086535968
94372.0,2015-07-20 02:13:34,23.11389695365148,29.44847258061736,22.020673045499294,11.64115115679492,-10.379521888704373,1.327249,True,23.352827406136104,1.3789902753460563,1.8302634639627777
94432.0,2015-07-20 02:14:34,23.119689496771173,29.42616550390265,22.03544301783048,11.665637993531199,-10.369805024299282,1.328952,True,23.352750848230972,1.380225724203297,1.8342537366314198
94492.0,2015-07-20 02:15:34,23.106993566545412,29.42100044264609,22.01271167056376,11.664221145074201,-10.34849052548956,1.3259370000000001,True,23.352673122962102,1.3798946163976804,1.8296533279824914
94552.0,2015-07-20 02:16:34,23.101320661940004,29.46309827925852,22.010622259911017,11.66550862907111,-10.345113630839906,1.315907,True,23.352596116895572,1.3777942923365392,1.813049153845698
94612.0,2015-07-20 02:17:34,23.089711085125252,29.48177803067122,22.02003901774804,11.69075933213166,-10.32927968561638,1.3147410000000002,True,23.352523291176613,1.3764625691258436,1.809691774595081
94672.0,2015-07-20 02:18:34,23.11653641876014,29.49235278670147,22.005312275210283,11.691849689398472,-10.313462585811811,1.31435,True,23.352451369265495,1.3771770541491097,1.8100926611208823
94732.0,2015-07-20 02:19:34,23.10525201377334,29.48058388461504,22.01213528260469,11.713927884241862,-10.298207398362827,1.32044,True,23.35237988197234,1.377198355910187,1.8185077970780474
94792.0,2015-07-20 02:20:34,23.086671287741236,29.473488283665024,22.013821220069616,11.711999738357813,-10.301821481711803,1.316336,True,23.352306280286395,1.3766933923291296,1.812191073284957
94852.0,2015-07-20 02:21:34,23.103078348032263,29.44128415043829,22.000859669120945,11.714691750424796,-10.28616791869615,1.320054,True,23.352233653187913,1.3788306683433444,1.8201309390693052
94912.0,2015-07-20 02:22:34,23.108740668823298,29.44089826798187,21.985923986034425,13.904444315434855,-8.08147967059957,1.172107,True,23.352158978560475,1.3790965881612802,1.6164487646599537
94972.0,2015-07-20 02:23:34,23.12330704197271,29.444380142349495,22.005182587697856,13.615092821274775,-8.390089766423081,1.258108,True,23.35212713130549,1.3795839375074186,1.7356655884495833
95032.0,2015-07-20 02:24:34,23.09111425675114,29.49604994691405,22.002560017126488,12.556897411362115,-9.445662605764372,1.2669879999999998,True,23.35207048750862,1.3758967722956796,1.7432446997373583
95092.0,2015-07-20 02:25:34,23.100324925302715,29.42351636165868,22.010730333291505,12.15608936273411,-9.854640970557396,1.272386,True,23.352012812678353,1.3794908011667797,1.755244782533394
95152.0,2015-07-20 02:26:34,23.121611405443385,29.43784458566848,22.002869826251512,11.955137103817728,-10.047732722433784,1.275922,True,23.35195141656599,1.3797967330489878,1.7605130072253306
95212.0,2015-07-20 02:27:34,23.10182825467284,29.38188604233469,21.997444563290944,11.833583818694295,-10.163860744596649,1.2800809999999998,True,23.351889425609016,1.3813872473572195,1.7682875689842767
95272.0,2015-07-20 02:28:34,23.113574409913166,29.41733934903451,22.007819567986314,11.762242416860179,-10.245577151126135,1.2853649999999999,True,23.35182455969142,1.380344921042783,1.7742470494361566
95332.0,2015-07-20 02:29:34,23.106004756879575,29.400794813517344,22.014952383518008,11.712092141552498,-10.30286024196551,1.287509,True,23.35175922428829,1.3807395174242836,1.777714555339422
95392.0,2015-07-20 02:30:34,23.11407022978606,29.387859526152784,21.989439959223684,11.664282747248999,-10.325157211974686,1.2956290000000001,True,23.351692773996774,1.3816628525238668,1.7901224599526453
95452.0,2015-07-20 02:31:34,23.108232728480694,29.426580826105777,22.021026084183102,11.597204215753038,-10.423821868430064,1.303034,True,23.351623583216135,1.3797037470121527,1.7978008922842335
95512.0,2015-07-20 02:32:34,23.116108402184956,29.41714267052268,21.99423839869808,11.641563890957384,-10.352674507740696,1.3044200000000001,True,23.35155341235001,1.3804649797524382,1.8007061288886757
95572.0,2015-07-20 02:33:34,23.101888690733727,29.40756775745692,22.008028508763083,11.737466049295891,-10.270562459467191,1.300451,True,23.351482557923454,1.3802607630800683,1.794961489608238
95632.0,2015-07-20 02:34:34,23.11892322673849,29.421606197456505,22.003849687797395,11.762772194927342,-10.241077492870053,1.3091129999999997,True,23.351412567695654,1.3803924916731098,1.8070897559516594
95692.0,2015-07-20 02:35:34,23.126599994561975,29.445043204235493,22.02092521586597,11.760671563053076,-10.260253652812892,1.3104630000000002,True,23.351340492296927,1.379699565244846,1.8080452313694568
95752.0,2015-07-20 02:36:34,23.111798937056438,29.44719557747972,22.00901557558222,11.787148149063746,-10.221867426518475,1.3133009999999998,True,23.35126873497529,1.3789541780556407,1.8109819009946508
95812.0,2015-07-20 02:37:34,23.12391951819287,29.424332055963102,22.02568042732106,11.785189202000794,-10.240491225320266,1.3113679999999999,True,23.351196223216174,1.380492315222585,1.8103334464288106
95872.0,2015-07-20 02:38:34,23.10455451790171,29.41880682751821,22.03198468270367,11.785281605217683,-10.246703077485986,1.314655,True,23.351123583298865,1.3798838254845494,1.8140711705923902
95932.0,2015-07-20 02:39:34,23.109214429008723,29.42355757551726,22.027488847224674,11.792328886400579,-10.235159960824095,1.3195839999999999,True,23.35104982649402,1.3798798316819596,1.8208673478102069
95992.0,2015-07-20 02:40:34,23.10065297091004,29.47079875902012,22.041098836176147,11.810495348155188,-10.230603488020959,1.3141170000000002,True,23.35097478753038,1.3774263710940968,1.8100994105030614
96052.0,2015-07-20 02:41:34,23.10211860257875,29.36986278258767,22.038951786327434,11.796135896658619,-10.242815889668815,1.315651,True,23.350902761252385,1.3819286366213082,1.8181357926994606
96112.0,2015-07-20 02:42:34,23.099552883706085,29.37641159606915,22.045738768411866,11.784671744316958,-10.261067024094908,1.318223,True,23.35082724374638,1.381527900289373,1.821161853303158
96172.0,2015-07-20 02:43:34,23.114205413408747,29.379168316367306,22.037943105376172,11.807600049110757,-10.230343056265415,1.31531,True,23.35075118019978,1.3820509203238562,1.8178253960111712
96232.0,2015-07-20 02:44:34,23.113361081979843,29.389595487247004,22.042539808699903,11.808456318424712,-10.234083490275191,1.317616,True,23.35067604735354,1.381555349041091,1.820359432782126
96292.0,2015-07-20 02:45:34,23.11009748992074,29.44401910190167,22.049247537358067,11.80793886062218,-10.241308676735887,1.320345,True,23.350600563056727,1.3790190302569958,1.8207808815046733
96352.0,2015-07-20 02:46:34,23.095916642601708,29.46448278907644,22.03844024080957,11.808105186414934,-10.230335054394637,1.3174489999999999,True,23.350525936337583,1.3774958227971712,1.8147804942483101
96412.0,2015-07-20 02:47:34,23.09419545779889,29.44467305850279,22.054341376471978,11.80734132026795,-10.247000056204028,1.323997,True,23.350452768890182,1.3782911173005636,1.8248533044325945
96472.0,2015-07-20 02:48:34,23.088689315653905,29.418354417640348,22.060105268129902,11.808745848276878,-10.251359419853024,1.316946,True,23.350377109207646,1.3792061751521763,1.8163400555419578
96532.0,2015-07-20 02:49:34,23.07906459302413,29.49638161082589,22.03383633327316,11.810070293602024,-10.223766039671137,1.322942,True,23.35030269750985,1.3753524056041482,1.819511462174763
96592.0,2015-07-20 02:50:34,23.107706486070743,29.40922808283912,22.060270979555483,11.807624689976738,-10.252646289578745,1.320356,True,23.350228913562812,1.3804435535069481,1.8226769285342201
96652.0,2015-07-20 02:51:34,23.098229301329564,29.39212863365026,22.023000217102688,11.78754856271772,-10.235451654384967,1.315488,True,23.35015324222735,1.3807786796743828,1.8163977837674945
96712.0,2015-07-20 02:52:34,23.076662712196214,29.39370442071692,22.033634597369932,11.784782628056924,-10.248851969313009,1.317519,True,23.350078467373912,1.3797611846905138,1.8178615762922612
96772.0,2015-07-20 02:53:34,23.086478618749183,29.412929385526613,22.031076869603382,11.784499258472184,-10.246577611131197,1.313647,True,23.350003153490235,1.379347499012932,1.811975704035841
96832.0,2015-07-20 02:54:34,23.069809802290393,29.38898044002643,22.03060855372641,11.761909765501327,-10.268698788225082,1.3122130000000003,True,23.349929545096302,1.3796675825997478,1.8104177375659631
96892.0,2015-07-20 02:55:34,23.080101479055934,29.334416358986104,22.016984155739333,11.736314089858666,-10.280670065880667,1.313605,True,23.34985563162514,1.382519079251266,1.8160839750998592
96952.0,2015-07-20 02:56:34,23.0690072345623,29.356096266745457,22.009346998970134,11.734293540841957,-10.275053458128177,1.32531,True,23.349779669131408,1.381078106412964,1.8303566252101653
97012.0,2015-07-20 02:57:34,23.082830126363753,29.363786924764806,22.013669917504046,11.712997692512422,-10.300672224991624,1.315807,True,23.34970096564334,1.3813477207801006,1.8175870004365018
97072.0,2015-07-20 02:58:34,23.067131353209025,29.265513328641887,21.997646299694914,11.688763423905629,-10.308882875789285,1.31695,True,23.349625255597047,1.3849782670748232,1.8239471288241884
97132.0,2015-07-20 02:59:34,23.05126895443218,29.25581705014291,22.033576957636324,11.666371058638084,-10.36720589899824,1.309236,True,23.349546245699266,1.3847071628287233,1.8129084670332265
97192.0,2015-07-20 03:00:34,23.073495061146748,29.181922207291787,22.00437564271378,11.64397869343697,-10.360396949276808,1.3118640000000001,True,23.34946919152603,1.3889332882353178,1.8220915792375372
97252.0,2015-07-20 03:01:34,23.079032452549804,29.20886545245153,21.98481443644307,11.64299305971156,-10.34182137673151,1.311149,True,23.34938914427193,1.3879921424932113,1.8198645096378314
97312.0,2015-07-20 03:02:34,23.076014883963182,29.156270407758413,22.000636318650088,11.621013428910064,-10.379622889740023,1.3066410000000002,True,23.34931012108712,1.3901719028088886,1.8164556052581091
97372.0,2015-07-20 03:03:34,23.06151367295415,29.11610405262957,21.989987528694776,11.59626170361529,-10.393725825079486,1.304763,True,23.34923083023441,1.3913003156899382,1.8153171738005507
97432.0,2015-07-20 03:04:34,23.0682879884519,29.118185320713373,21.98732172958505,11.574023344264143,-10.413298385320909,1.301058,True,23.349150880793147,1.3915066537151037,1.8104308638692654
97492.0,2015-07-20 03:05:34,23.072209035366235,29.05520354799255,21.98737216354245,11.5483106266607,-10.43906153688175,1.3027160000000002,True,23.349072080036287,1.3944481530147932,1.8165699201028196
97552.0,2015-07-20 03:06:34,23.060904528563125,29.055439114732454,21.957911473289414,11.525117435234465,-10.432794038054949,1.3025689999999999,True,23.34899090126383,1.393940773528693,1.815704039434496
97612.0,2015-07-20 03:07:34,23.0527319074834,29.019178817178076,21.968538648755057,11.524556856049166,-10.443981792705891,1.310113,True,23.348909775101344,1.3951756972752651,1.8278378182843895
97672.0,2015-07-20 03:08:34,23.08020586974678,29.00830913096813,21.96477770899752,11.499577203887732,-10.465200505109788,1.308289,True,23.348825346937527,1.396861542741075,1.8274985908911785
97732.0,2015-07-20 03:09:34,23.059276542137155,28.980557563994267,21.958725623787245,11.52518519753372,-10.433540426253526,1.310589,True,23.34874112874983,1.397161494408608,1.831104485795483
97792.0,2015-07-20 03:10:34,23.058232570665044,28.939587885491164,21.96115366258475,11.524723181731575,-10.436430480853174,1.308445,True,23.348655400913756,1.3989168978417024,1.8304058203964864
97852.0,2015-07-20 03:11:34,23.052641149284828,28.894165695471884,21.951881002166473,11.523983956482802,-10.427897045683672,1.3028440000000001,True,23.348569070256715,1.4006681271426022,1.8248520654389766
97912.0,2015-07-20 03:12:34,23.050502511747254,28.858736962936494,21.984814437200445,11.54914225502615,-10.435672182174295,1.3027460000000002,True,23.3484830223991,1.402131784304687,1.826621573475794
97972.0,2015-07-20 03:13:34,23.03438789563727,28.85550884458609,21.973185785366447,11.880672471600763,-10.092513313765684,0.0,False,23.34839593973627,0.0,0.0
98032.0,2015-07-20 03:14:34,23.065095746214364,28.83605531616776,21.932629605314332,12.406144690010542,-9.52648491530379,0.0,False,23.348692901936968,0.0,0.0
98092.0,2015-07-20 03:15:34,23.07977111773033,28.862933943948686,21.855782525493293,13.004553950779123,-8.85122857471417,0.0,False,23.34898950540895,0.0,0.0
98152.0,2015-07-20 03:16:34,23.08358920364441,28.837447089701104,21.71205989939043,13.70859257226194,-8.003467327128488,0.0,False,23.349286591690987,0.0,0.0
98212.0,2015-07-20 03:17:34,23.0926952668732,28.775924916271343,21.57817912154859,14.358199717175902,-7.219979404372689,0.0,False,23.34958320965859,0.0,0.0
98272.0,2015-07-20 03:18:34,23.115678833254282,28.78527557660281,21.43754739074362,14.900656191518948,-6.536891199224673,0.0,False,23.34987870480975,0.0,0.0
98332.0,2015-07-20 03:19:34,23.130591001352308,28.762589841287564,21.32208225067422,15.474449828949998,-5.847632421724223,0.0,False,23.35017436443013,0.0,0.0
98392.0,2015-07-20 03:20:34,23.14866851371122,28.755173495741552,21.203828830678592,15.958889592103596,-5.244939238574997,0.0,False,23.350469606638793,0.0,0.0
98452.0,2015-07-20 03:21:34,23.146423435982086,28.71150767817909,21.05631646571243,16.518921548923053,-4.537394916789378,0.0,False,23.350764708781668,0.0,0.0
98512.0,2015-07-20 03:22:34,23.167079394404933,28.692521772892864,20.93696070882477,17.0195259566118,-3.9174347522129693,0.0,False,23.35105901246113,0.0,0.0
98572.0,2015-07-20 03:23:34,23.18568657040176,28.702411466329767,20.930058449713002,17.71727618000769,-3.2127822697053112,0.979653,True,23.351352965953613,1.4149485109737536,1.3861585536209706
98632.0,2015-07-20 03:24:34,23.200352514943813,28.65170702022184,21.324618362359853,15.796290553171199,-5.528327809188655,1.160047,True,23.351356824111082,1.4178226343569824,1.6447408935179144
98692.0,2015-07-20 03:25:34,23.204576789049383,28.65365329593236,21.54413614110734,13.979980886602524,-7.564155254504817,1.154011,True,23.351305771984844,1.4179227905345586,1.6362984974275763
98752.0,2015-07-20 03:26:34,23.199119604808896,28.630871803322343,21.682318222390034,12.615481035176089,-9.066837187213945,1.167329,True,23.351256568509513,1.4186844840059918,1.6560715400302304
98812.0,2015-07-20 03:27:34,23.19756679333012,28.580110906754225,21.77414421234259,11.882637578967945,-9.891506633374647,1.173375,True,23.35120275703919,1.420848003400521,1.6671875259900866
98872.0,2015-07-20 03:28:34,23.19623187881596,28.53175362616817,21.85926247443887,11.44641459116564,-10.412847883273232,1.172456,True,23.35114568420793,1.4229154238414605,1.6683057261754635
98932.0,2015-07-20 03:29:34,23.19464054080259,28.49561771473191,21.910114404864785,11.247673904371954,-10.662440500492831,1.174483,True,23.351087488710302,1.4244342363382376,1.6729737951972423
98992.0,2015-07-20 03:30:34,23.185868770082774,28.53444629006203,21.93961832413389,11.176073790376648,-10.76354453375724,1.1800329999999999,True,23.351027646047978,1.4223414039982196,1.6784097939842308
99052.0,2015-07-20 03:31:34,23.169319857228544,28.498629461959386,21.982508879967124,11.097672807539169,-10.884836072427955,1.1995749999999998,True,23.350967275098647,1.4231885515402627,1.7072214067139104
99112.0,2015-07-20 03:32:34,23.169601091616958,28.496518074271226,21.984295686014832,11.148014037072326,-10.836281648942506,1.20814,True,23.35090004154827,1.423293747348168,1.7195381079212155
99172.0,2015-07-20 03:33:34,23.15683135850813,28.455846845473783,22.029203605000866,11.174786306588118,-10.854417298412748,1.2097840000000002,True,23.35083019449582,1.424520485331349,1.723362090826101
99232.0,2015-07-20 03:34:34,23.160641037793116,28.44819556303377,22.03531333000787,11.413044733878902,-10.622268596128968,0.0,False,23.350758669874782,0.0,0.0
99292.0,2015-07-20 03:35:34,23.16610870742587,28.439446673243665,21.999692480947395,11.979451457803123,-10.020241023144273,0.0,False,23.3510481911186,0.0,0.0
99352.0,2015-07-20 03:36:34,23.172430030552636,28.46624789207852,21.888240437389033,12.852476756243378,-9.035763681145655,0.0,False,23.351337548197506,0.0,0.0
99412.0,2015-07-20 03:37:34,23.170056991452192,28.43217511192502,21.745425624051617,13.707539175410435,-8.037886448641181,0.0,False,23.3516273868121,0.0,0.0
99472.0,2015-07-20 03:38:34,23.190478525887794,28.51635968453683,21.615240940290967,14.508582946051197,-7.10665799423977,0.0,False,23.351916601297486,0.0,0.0
99532.0,2015-07-20 03:39:34,23.219277129244887,28.479773253306305,21.455638803006163,15.219909545586837,-6.235729257419326,0.0,False,23.352207339576612,0.0,0.0
99592.0,2015-07-20 03:40:34,23.224271865195853,28.598581743281816,21.34745777896615,15.995776998200617,-5.351680780765532,0.0,False,23.352497408054674,0.0,0.0
99652.0,2015-07-20 03:41:34,23.223536240084332,28.62777864202513,21.22248942663788,16.707726228385265,-4.514763198252613,0.0,False,23.352789629186148,0.0,0.0
99712.0,2015-07-20 03:42:34,23.226676744052018,28.62432920200721,21.120014659655997,17.375402137810518,-3.744612521845479,0.0,False,23.35308237531409,0.0,0.0
99772.0,2015-07-20 03:43:34,23.2253432907539,28.61965446965408,21.023238940409335,17.950526992839002,-3.0727119475703333,0.0,False,23.353375053472604,0.0,0.0
99832.0,2015-07-20 03:44:34,23.256817077489647,28.60918338170679,20.934439006978486,18.478285997995744,-2.456153008982742,0.0,False,23.3536676414079,0.0,0.0
99892.0,2015-07-20 03:45:34,23.25901007260629,28.603733927054684,20.872311475632902,19.055634974829555,-1.8166765008033465,0.0,False,23.35396003384225,0.0,0.0
99952.0,2015-07-20 03:46:34,23.267460090266127,28.64729240170036,20.987437977124404,19.029065904126224,-1.9583720729981806,1.0357349999999999,True,23.354252321987268,1.4209672325107081,1.471745496564478
100012.0,2015-07-20 03:47:34,23.275349360058033,28.574794605692936,21.381543987332286,16.171509644095217,-5.210034343237069,1.146772,True,23.35423795892294,1.4245015902409548,1.6335785376438001
100072.0,2015-07-20 03:48:34,23.27319010845771,28.55718310682109,21.618973060010596,13.983467569057584,-7.635505490953012,1.139461,True,23.354188558869488,1.4251809752769768,1.6239381392700794
100132.0,2015-07-20 03:49:34,23.288457696340128,28.592377554396887,21.763545856959027,12.679276200502235,-9.084269656456792,1.1510239999999998,True,23.35414083151356,1.424304856091676,1.639409072678065
100192.0,2015-07-20 03:50:34,23.26812771422339,28.523900477186476,21.857540512022084,11.95580856693575,-9.901731945086334,1.157367,True,23.354090674042766,1.4264217272082065,1.6508934351537803
100252.0,2015-07-20 03:51:34,23.289797193551852,28.60080167263294,21.94281728327363,11.53494297053963,-10.407874312734,1.156498,True,23.35403666235008,1.423993368356252,1.6468454825172687
100312.0,2015-07-20 03:52:34,23.268896027566868,28.528529296646827,21.99699786180741,11.298581876264295,-10.698415985543116,1.162056,True,23.353985122526424,1.4262519933150588,1.657384686343724
100372.0,2015-07-20 03:53:34,23.274255699983886,28.601916341079463,22.039175137193137,11.196359359805529,-10.842815777387608,1.1674,True,23.353929850089646,1.4232610511061226,1.6615149510612874
100432.0,2015-07-20 03:54:34,23.25018385305296,28.5309477193749,22.064161607230826,11.124728446168717,-10.939433161062109,1.188189,True,23.35387510485325,1.4253229497063102,1.693553050288591
100492.0,2015-07-20 03:55:34,23.256733875896543,28.50073248821311,22.098910667314,11.173012166419621,-10.92589850089438,1.1958220000000002,True,23.353812120440143,1.4269393983029381,1.7063655251574164
100552.0,2015-07-20 03:56:34,23.262296251612792,28.623146471430395,22.113932809664707,11.423480129573298,-10.69045268009141,0.0,False,23.353745984290608,0.0,0.0
100612.0,2015-07-20 03:57:34,23.244940276270547,28.543594540935487,22.07626577939444,12.043616219532778,-10.032649559861662,0.0,False,23.354038628914,0.0,0.0
100672.0,2015-07-20 03:58:34,23.2628487832539,28.56216350381328,21.94011545903247,12.875682280472992,-9.064433178559478,0.0,False,23.35432982331814,0.0,0.0
100848.0,2015-07-20 04:01:30,23.280137988660773,28.50093243755407,21.522571984609286,15.526522170548446,-5.996049814060839,0.0,False,23.35518496737717,0.0,0.0
100908.0,2015-07-20 04:02:30,23.286078389885176,28.494700175292177,21.414664744191995,16.271896623792905,-5.14276812039909,0.0,False,23.35547536608735,0.0,0.0
100968.0,2015-07-20 04:03:30,23.275530384033527,28.444711477610984,21.293846391210668,16.99363453435882,-4.300211856851849,0.0,False,23.355765646326258,0.0,0.0
101028.0,2015-07-20 04:04:30,23.314738174593707,28.443579053422106,21.195355911940037,17.656400826598237,-3.538955085341801,0.0,False,23.356055013346683,0.0,0.0
101088.0,2015-07-20 04:05:30,23.318774201235392,28.412446359527397,21.09579911440703,18.253899698560854,-2.841899415846175,0.0,False,23.356344354543072,0.0,0.0
101148.0,2015-07-20 04:06:30,23.307899063905495,28.41115980097235,21.031863161704184,18.85915445616651,-2.172708705537673,0.0,False,23.35663312502016,0.0,0.0
101208.0,2015-07-20 04:07:30,23.325713323619947,28.348605382416203,20.957847605749624,19.407612048668707,-1.5502355570809172,0.0,False,23.356921866884502,0.0,0.0
101268.0,2015-07-20 04:08:30,23.321645158190858,28.35805830497875,20.87402623276208,19.959993843671022,-0.9140323890910587,0.0,False,23.357209467326758,0.0,0.0
101328.0,2015-07-20 04:09:30,23.317216636068903,28.326847858252403,20.830328741051737,20.513700226522772,-0.3166285145289649,0.0,False,23.357497234239016,0.0,0.0
101388.0,2015-07-20 04:10:30,23.328587976846087,28.420862445212503,21.09816951457327,18.902214458674994,-2.1959550558982777,1.112295,True,23.35778442904834,1.433610215252196,1.5945974743739413
101448.0,2015-07-20 04:11:30,23.339810441087234,28.41266413967393,21.467851046113815,15.808992928882462,-5.658858117231352,1.145346,True,23.357740820954238,1.4344640833106426,1.6429576999635112
101508.0,2015-07-20 04:12:30,23.35476507148469,28.36495651179922,21.674140701309803,13.681980440833156,-7.992160260476647,1.135301,True,23.357687099053212,1.4372191389245865,1.6316763256402218
101568.0,2015-07-20 04:13:30,23.33098933650605,28.37547361132859,21.820557944971952,12.430009352770481,-9.39054859220147,1.1493989999999998,True,23.357635019621856,1.4357113945688216,1.6502052412060086
101628.0,2015-07-20 04:14:30,23.355889741526635,28.272319510110407,21.9026717804377,11.809608277788293,-10.093063502649407,1.158044,True,23.357579021823376,1.4413415345610898,1.6691369160492628
101688.0,2015-07-20 04:15:30,23.31833392277806,28.331041686654945,21.98559976655799,11.47103695056832,-10.514562815989668,1.1571219999999998,True,23.357517469964257,1.4371085043648353,1.6629098667876465
101748.0,2015-07-20 04:16:30,23.31225945112042,28.279555291865208,22.049924794928106,11.269080632515564,-10.780844162412542,1.161552,True,23.35745788571255,1.439105118869561,1.671595429033176
101808.0,2015-07-20 04:17:30,23.32389993305117,28.218308241139454,22.093312487842624,11.14768138568601,-10.945631102156614,1.1716780000000002,True,23.35739549231662,1.4423097465285204,1.689922599193044
101868.0,2015-07-20 04:18:30,23.314725456610077,28.21115127002837,22.128861288517324,11.123785934101527,-11.005075354415798,0.907123,True,23.357328290867656,1.4422210433834555,1.3082718795371302
101928.0,2015-07-20 04:19:30,23.307135462904462,28.226483278596007,22.12863073284549,11.573690692938463,-10.554940039907027,0.0,False,23.35734047671096,0.0,0.0
101988.0,2015-07-20 04:20:30,23.30563334648121,28.18024670137388,22.03913190798758,11.856056268312779,-10.183075639674803,0.0,False,23.3576258514428,0.0,0.0
102048.0,2015-07-20 04:21:30,23.3080472179107,28.174138594120897,21.90076249135018,12.454982853979963,-9.445779637370215,0.0,False,23.357910381195126,0.0,0.0
102108.0,2015-07-20 04:22:30,23.32931700364839,28.201491287434543,21.77725671264802,13.35399826633235,-8.423258446315668,0.0,False,23.358194794837804,0.0,0.0
102168.0,2015-07-20 04:23:30,23.333344536573122,28.23353317248041,21.620774276347692,14.314080241463545,-7.306694034884147,0.0,False,23.358479700122405,0.0,0.0
102228.0,2015-07-20 04:24:30,23.336212970476385,28.198457801892115,21.485409298326914,15.167892652696938,-6.317516645629976,0.0,False,23.358765182209922,0.0,0.0
102288.0,2015-07-20 04:25:30,23.34182697782279,28.209710509266948,21.35897115064465,15.969633018164505,-5.389338132480145,0.0,False,23.35905002203728,0.0,0.0
102348.0,2015-07-20 04:26:30,23.34595350701133,28.295174523372584,21.259320686970145,16.69145091816805,-4.567869768802094,0.0,False,23.359335061074322,0.0,0.0
102408.0,2015-07-20 04:27:30,23.346148400030124,28.20282084592398,21.157897828948617,17.419743438969796,-3.7381543899788205,0.0,False,23.359621647219477,0.0,0.0
102468.0,2015-07-20 04:28:30,23.349895604408463,28.237826705316607,21.066115079235153,18.062378232099878,-3.0037368471352757,0.0,False,23.359906550736927,0.0,0.0
102528.0,2015-07-20 04:29:30,23.35397895975217,28.21482725614241,20.988691623144412,18.68272549891698,-2.3059661242274316,0.0,False,23.36019208489207,0.0,0.0
102588.0,2015-07-20 04:30:30,23.370742535256277,28.153831767533752,20.92594447309976,19.27732317315029,-1.6486212999494718,0.0,False,23.36047719612141,0.0,0.0
102648.0,2015-07-20 04:31:30,23.3590585564017,28.19706177913877,20.840653309133142,19.80904967853579,-1.0316036305973526,0.0,False,23.360761194309497,0.0,0.0
102708.0,2015-07-20 04:32:30,23.373046773932245,28.141211678763508,20.978936238985057,19.724777709038094,-1.254158529946963,0.0,False,23.36104597252723,0.0,0.0
102768.0,2015-07-20 04:33:30,23.39721822842151,28.134980079508768,21.43248957641735,16.568123249814192,-4.864366326603157,1.133047,True,23.36132973116559,1.4491969815670447,1.6420082923735952
102828.0,2015-07-20 04:34:30,23.395692998760193,28.129722218108878,21.67171266232587,14.321460181639067,-7.3502524806868035,1.128996,True,23.36127165886356,1.4493610932398395,1.636322876823406
102888.0,2015-07-20 04:35:30,23.395864174022652,28.08359209612404,21.834376874131376,12.924569735440704,-8.909807138690672,1.144209,True,23.361214660075206,1.4513968106306812,1.660701293294921
102948.0,2015-07-20 04:36:30,23.401101525294052,28.073004135982863,21.954064076357433,12.227264450147922,-9.72679962620951,1.148007,True,23.36115175281049,1.452092598083158,1.667012467247652
103008.0,2015-07-20 04:37:30,23.38913303610797,28.105623923551804,22.034052478665178,11.809694520815116,-10.224357957850062,1.144367,True,23.361087396490994,1.450132196629759,1.659483431460607
103068.0,2015-07-20 04:38:30,23.39748297150961,28.032124831678964,22.11393280979828,11.574811851255356,-10.539120958542922,1.1500339999999998,True,23.36102507625134,1.4537308320493283,1.6718398837050168
103128.0,2015-07-20 04:39:30,23.389399556525696,27.97465987180925,22.16603838900677,11.44675340272788,-10.719284986278888,1.157221,True,23.36095893798721,1.455901977906727,1.6848003427752007
103188.0,2015-07-20 04:40:30,23.372232162635033,27.979954348310503,22.198762883837944,11.374050605492307,-10.824712278345636,1.171769,True,23.360888974509173,1.4549144025490985,1.7048235945605548
103248.0,2015-07-20 04:41:30,23.373935313541388,28.029386385201,22.21703442000776,11.424133111826855,-10.792901308180905,1.180808,True,23.360814757236223,1.4528159187263998,1.715496659359483
103308.0,2015-07-20 04:42:30,23.36392626393812,27.99206087380139,22.244333652298643,11.447523428921658,-10.796810223376985,0.708774,True,23.36073923575453,1.4540169346728447,1.030569398855811
103368.0,2015-07-20 04:43:30,23.352150963927723,28.016338602065566,22.209879989449135,12.030371764887999,-10.179508224561136,0.0,False,23.360805609662474,0.0,0.0
103428.0,2015-07-20 04:44:30,23.36172350219052,27.9837188193208,22.128601913723074,12.72762771297505,-9.400974200748024,0.0,False,23.36108710459336,0.0,0.0
103488.0,2015-07-20 04:45:30,23.361694529922648,27.996665672622388,21.986457145597132,13.616257102118222,-8.37020004347891,0.0,False,23.361368001937418,0.0,0.0
103548.0,2015-07-20 04:46:30,23.380878239528617,28.002478857230056,21.837907257540184,14.509414575497553,-7.328492682042631,0.0,False,23.36164912933359,0.0,0.0
103608.0,2015-07-20 04:47:30,23.38820568274731,27.911102810005293,21.667476202643495,15.374106004857753,-6.293370197785743,0.0,False,23.36193035720867,0.0,0.0
103668.0,2015-07-20 04:48:30,23.36819148220455,27.921180746060188,21.548675205266758,16.219873547526905,-5.328801657739852,0.0,False,23.362209920310097,0.0,0.0
103728.0,2015-07-20 04:49:30,23.38534767713901,27.909493176666807,21.435962320656582,17.003478572581464,-4.432483748075118,0.0,False,23.362489661379644,0.0,0.0
103788.0,2015-07-20 04:50:30,23.407977059504972,27.95601152645366,21.337298921699954,17.719684828369946,-3.6176140933300083,0.0,False,23.362769185086595,0.0,0.0
103848.0,2015-07-20 04:51:30,23.413804830722203,27.896218613895773,21.24011972653541,18.300951517032743,-2.939168209502668,0.0,False,23.36304954863064,0.0,0.0
103908.0,2015-07-20 04:52:30,23.398625996565112,27.90568625032104,21.16721371687115,18.929769164516443,-2.237444552354706,0.0,False,23.36332882106209,0.0,0.0
103968.0,2015-07-20 04:53:30,23.4064093739378,27.913552138422705,21.08965336671437,19.50846734798254,-1.581186018731831,0.0,False,23.36360826038205,0.0,0.0
104028.0,2015-07-20 04:54:30,23.424954745368737,27.91978644071979,21.25282910519325,18.92183478924592,-2.330994315947329,1.0615530000000002,True,23.363887837494893,1.45987783010031,1.5497376901764746
104088.0,2015-07-20 04:55:30,23.435990317664896,27.96978624827326,21.64651725376037,15.919242407251716,-5.727274846508653,1.126373,True,23.363845254525636,1.4581646994527926,1.6424373470167404
104148.0,2015-07-20 04:56:30,23.408989307244546,27.97927620031172,21.814239279007737,13.795340730139648,-8.018898548868089,1.125811,True,23.363784418602815,1.456560310563013,1.639811619795256
104208.0,2015-07-20 04:57:30,23.41418347491364,28.04238140922729,21.942168845476417,12.48141632598006,-9.460752519496356,1.1430420000000001,True,23.36372402499564,1.4540141505027981,1.6619992426190195
104268.0,2015-07-20 04:58:30,23.407006216319015,28.023711362215607,22.02237339364261,11.856949498905855,-10.165423894736755,1.148213,True,23.363660218395395,1.4545194510157602,1.670098142409159
104328.0,2015-07-20 04:59:30,23.411918574682975,27.997499848256933,22.08311039997969,11.579844742974213,-10.503265657005478,1.1529990000000003,True,23.363594314154145,1.4558878664149901,1.6786372540886176
104388.0,2015-07-20 05:00:30,23.389728956640422,28.009343925305053,22.154200796977275,11.345990849945398,-10.808209947031877,1.1564960000000002,True,23.36352621052432,1.4543915155762515,1.681997970197873
104449.0,2015-07-20 05:01:31,23.387257357233484,28.14124866895516,22.164856791447544,11.22366140791913,-10.941195383528415,1.1578590000000002,True,23.363456243313347,1.4484834249882514,1.6771395699734721
104509.0,2015-07-20 05:02:31,23.37687381000566,28.097223852014388,22.202430159785607,11.15082925271475,-11.051600907070856,1.1744689999999998,True,23.363390807189116,1.4499625221599544,1.7029360334386792
104569.0,2015-07-20 05:03:31,23.369864279877156,28.0821443337162,22.231818802230546,11.199193056022462,-11.032625746208083,1.025361,True,23.363319090986792,1.4503173332827004,1.487098831172083
104629.0,2015-07-20 05:04:31,23.37623436753637,28.07536193027212,22.254946417388584,11.55177882496765,-10.703167592420934,0.0,False,23.36329198470683,0.0,0.0
104689.0,2015-07-20 05:05:31,23.366886965813432,28.10550072689584,22.163718422750605,12.177138806427182,-9.986579616323423,0.0,False,23.36357450651998,0.0,0.0
104749.0,2015-07-20 05:06:31,23.371175024408082,28.114892442844283,22.03372825960627,13.027106493828516,-9.006621765777755,0.0,False,23.363857570613487,0.0,0.0
104809.0,2015-07-20 05:07:31,23.392848130285625,28.15980869075,21.87126577787459,14.018630084183096,-7.852635693691495,0.0,False,23.36414080014769,0.0,0.0
104869.0,2015-07-20 05:08:31,23.376704510240927,28.170545974422712,21.697210675352373,14.922524967884202,-6.774685707468171,0.0,False,23.36442484035266,0.0,0.0
104929.0,2015-07-20 05:09:31,23.369778895945274,28.12587134968525,21.563301078519643,15.74555497346796,-5.8177461050516825,0.0,False,23.364709070420187,0.0,0.0
104989.0,2015-07-20 05:10:31,23.399955649360944,28.115189861454866,21.431106242748896,16.570156123425512,-4.860950119323384,0.0,False,23.36499248389877,0.0,0.0
105049.0,2015-07-20 05:11:31,23.39420722739102,28.136792902783267,21.357861601492573,17.297764821179758,-4.060096780312815,0.0,False,23.365275698221538,0.0,0.0
105109.0,2015-07-20 05:12:31,23.408405977964165,28.15395770751212,21.231949411744445,18.014316141455094,-3.217633270289351,0.0,False,23.36555929977692,0.0,0.0
105169.0,2015-07-20 05:13:31,23.40881624655229,28.137831593176468,21.128199383634005,18.681850746465187,-2.4463486371688177,0.0,False,23.365843207946067,0.0,0.0
105229.0,2015-07-20 05:14:31,23.43011247370067,28.143120130943807,21.072851626147212,19.258515990002,-1.8143356361452128,0.0,False,23.366126818059517,0.0,0.0
105289.0,2015-07-20 05:15:31,23.419360023522216,28.13049970583974,20.983460892645073,19.809758105173515,-1.1737027874715587,0.0,False,23.366410519077608,0.0,0.0
105349.0,2015-07-20 05:16:31,23.433378723757492,28.133821104344623,21.087599980801436,19.74231588833449,-1.3452840924669474,0.0,False,23.366693985717696,0.0,0.0
105409.0,2015-07-20 05:17:31,23.427272096604234,28.145121621821254,21.51950991763853,16.49312253559371,-5.02638738204482,1.142336,True,23.366977507535825,1.4500724617474303,1.6564699756627126
105469.0,2015-07-20 05:18:31,23.44664176632775,28.222371177423568,21.778611227347856,14.12973574988143,-7.648875477466426,1.135423,True,23.36691676243015,1.447527671487363,1.6435562113431963
105529.0,2015-07-20 05:19:31,23.441034586925383,28.123317378697926,21.917701126748383,12.754055027635493,-9.16364609911289,1.1454069999999998,True,23.3668603101431,1.4516362152945856,1.6627142824519252
105589.0,2015-07-20 05:20:31,23.439143927754778,28.119092445349622,22.025824523667314,12.00525042285068,-10.020574100816635,1.1497650000000001,True,23.366798017554327,1.4517388457352223,1.669158513966758
105649.0,2015-07-20 05:21:31,23.45880727908339,28.161311533313903,22.09504165553085,11.643387313291807,-10.451654342239042,1.1537189999999997,True,23.366734290516508,1.450747143384266,1.6737545435181516
105709.0,2015-07-20 05:22:31,23.441572358757583,28.06785775348992,22.16595193080814,11.44773287617347,-10.718219054634671,1.1614920000000002,True,23.36667058504779,1.4540982386454164,1.6889234714007424
105769.0,2015-07-20 05:23:31,23.45093575519153,28.013532766674714,22.182436660783967,11.32316727295563,-10.859269387828338,1.1672,True,23.366601847010706,1.4568984096359272,1.7004918237270543
105829.0,2015-07-20 05:24:31,23.44090476179923,28.00279919757007,22.238497711468455,11.273023166631756,-10.965474544836699,1.184495,True,23.36652981819984,1.45692929960405,1.7257254707344993
105889.0,2015-07-20 05:25:31,23.405634814530924,28.03609168786397,22.249794938958182,11.347136648943067,-10.902658290015115,1.182348,True,23.366452244041778,1.4539148323039564,1.719033294144918
105949.0,2015-07-20 05:26:31,23.416692620605126,28.00627381348452,22.27515606268345,11.347543222799352,-10.927612839884098,1.0101040000000001,True,23.36637628759259,1.4557120029775459,1.4704205170556313
106009.0,2015-07-20 05:27:31,23.39571110625243,27.945359075995555,22.27880892915315,11.780858573835426,-10.497950355317725,0.0,False,23.36635162646372,0.0,0.0
106069.0,2015-07-20 05:28:31,23.410638607542406,27.93459335976114,22.213821050354397,12.37965577700736,-9.834165273347038,0.0,False,23.36663173145903,0.0,0.0
106129.0,2015-07-20 05:29:31,23.400881251286236,27.91038608766365,22.074327670028172,13.3048705543593,-8.769457115668871,0.0,False,23.366911635828778,0.0,0.0
106189.0,2015-07-20 05:30:31,23.422874875075262,27.873583561367063,21.899141396827662,14.21655784546258,-7.682583551365083,0.0,False,23.367191095437253,0.0,0.0
106249.0,2015-07-20 05:31:31,23.39482097621982,27.841297930120994,21.77258796065906,15.06611967080572,-6.706468289853339,0.0,False,23.367469881524578,0.0,0.0
106309.0,2015-07-20 05:32:31,23.405666781788863,27.823380388610136,21.612005956604474,15.922347158775473,-5.689658797829001,0.0,False,23.367748076143478,0.0,0.0
106369.0,2015-07-20 05:33:31,23.41618308850439,27.77809267825949,21.466237156745443,16.71710824850183,-4.749128908243613,0.0,False,23.368025940272712,0.0,0.0
106429.0,2015-07-20 05:34:31,23.441232228543793,27.76257679267141,21.37011707398372,17.47320803495451,-3.896909039029211,0.0,False,23.368302976793142,0.0,0.0
106489.0,2015-07-20 05:35:31,23.43817183392679,27.69805326459585,21.268009751790437,18.133596617862413,-3.1344131339280246,0.0,False,23.368579726466283,0.0,0.0
106549.0,2015-07-20 05:36:31,23.434170449718103,27.57239763280755,21.201761035400434,18.68281790235138,-2.518943133049053,0.0,False,23.368855299170164,0.0,0.0
106609.0,2015-07-20 05:37:31,23.459317790779057,27.47263281755596,21.188936378956832,19.23781145614309,-1.9511249228137437,0.946561,True,23.36912858458205,1.4810485513213822,1.4019027977873189
106669.0,2015-07-20 05:38:31,23.465160941530712,27.35562684807524,21.61980161941089,16.52274704747853,-5.097054571932361,1.103318,True,23.36910877187376,1.4864498274275555,1.6400268506977158
106729.0,2015-07-20 05:39:31,23.4595863623205,27.32274197148844,21.813857421383815,14.312262977393951,-7.501594443989864,1.093771,True,23.369037413914164,1.4876505723445206,1.6271490541638387
106789.0,2015-07-20 05:40:31,23.46601965791279,27.307040552960636,21.96791902963516,12.847604027336795,-9.120315002298364,1.103193,True,23.368968079301585,1.4886237637053352,1.6422393157533801
106849.0,2015-07-20 05:41:31,23.46247584105172,27.25841840842181,22.068362042393897,12.080903979710907,-9.98745806268299,1.105111,True,23.36889539048194,1.490605711103343,1.6472847680031264
106909.0,2015-07-20 05:42:31,23.448628769166334,27.235364157434,22.137139677910316,11.617902522677847,-10.519237155232469,1.112454,True,23.36882073528971,1.4910105208113582,1.6586806179186788
106969.0,2015-07-20 05:43:31,23.456353553226883,27.232166062219644,22.19155081411229,11.372800082914571,-10.818750731197719,1.115613,True,23.3687431545392,1.4914907642736357,1.6639264860036034
107029.0,2015-07-20 05:44:31,23.430078144366234,27.20763638912511,22.236934255925,11.27211761589531,-10.96481664002969,1.1218,True,23.368664506261,1.491414009952047,1.6730682363642062
107089.0,2015-07-20 05:45:31,23.414764469926684,27.176578271392778,22.268152934121645,11.222885221549449,-11.045267712572196,1.138038,True,23.368583245129713,1.4921062418964148,1.6980736033153123
107149.0,2015-07-20 05:46:31,23.4089089593056,27.16940202170967,22.2744571908937,11.298101379900247,-10.976355810993452,1.146344,True,23.368496062263105,1.4921643104957234,1.7105336043509096
107209.0,2015-07-20 05:47:31,23.42603899811707,27.164614256542837,22.29551701047258,11.324331552586878,-10.971185457885701,1.1520160000000002,True,23.368406097748817,1.4931279650233573,1.7201073057543483
107269.0,2015-07-20 05:48:31,23.41268151398985,27.10571333645417,22.289623431018445,11.32248964990952,-10.967133781108926,1.161827,True,23.368314237195026,1.4951303617192906,1.7370828227652382
107329.0,2015-07-20 05:49:31,23.381160798063913,27.152255176310057,22.289976469424644,11.44901419975274,-10.840962269671904,0.563686,True,23.368217635930584,1.4916982051313261,0.8408493944576567
107389.0,2015-07-20 05:50:31,23.379915751789344,27.133438658574185,22.286842353058727,12.02848674011199,-10.258355612946737,0.0,False,23.368308191732968,0.0,0.0
107449.0,2015-07-20 05:51:31,23.39369235616308,27.107897760019423,22.126217103365622,12.77915789660068,-9.347059206764943,0.0,False,23.368573514257832,0.0,0.0
107509.0,2015-07-20 05:52:31,23.406380221855994,27.072235192957645,21.955519458684403,13.777161933324203,-8.1783575253602,0.0,False,23.36883836806358,0.0,0.0
107569.0,2015-07-20 05:53:31,23.415723390612992,27.023623633720675,21.783395256843626,14.65930499638705,-7.124090260456576,0.0,False,23.369102569318578,0.0,0.0
107629.0,2015-07-20 05:54:31,23.42352804850262,27.02122233917037,21.649175848439704,15.452365439853146,-6.196810408586558,0.0,False,23.369365882841766,0.0,0.0
107689.0,2015-07-20 05:55:31,23.427202416254868,27.043161614739358,21.52410662074344,16.222294514787684,-5.301812105955754,0.0,False,23.369629147967604,0.0,0.0
107749.0,2015-07-20 05:56:31,23.446514764047635,26.96957170377323,21.381111695856497,16.971876622710557,-4.40923507314594,0.0,False,23.369892806795427,0.0,0.0
107809.0,2015-07-20 05:57:31,23.430710853434068,26.94981884557292,21.30509318292895,17.7168942458744,-3.5881989370545497,0.0,False,23.37015512421879,0.0,0.0
107869.0,2015-07-20 05:58:31,23.441138499051153,26.96975128174312,21.209758433424625,18.37795436411369,-2.831804069310934,0.0,False,23.37041707810596,0.0,0.0
107929.0,2015-07-20 05:59:31,23.438354816598167,26.99717910626119,21.10835719049888,18.984120869024267,-2.124236321474612,0.6987440000000001,True,23.37067938926865,1.5010310302695977,1.0488364262147
