time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
107989.0,2015-07-20 06:00:31,23.445583939191106,26.94445225233172,21.47298811390924,17.276937100619307,-4.196051013289932,1.105926,True,23.37072411939023,1.5036670994803516,1.6629445406599073
108049.0,2015-07-20 06:01:31,23.467206431777754,26.949714606370488,21.740749667206224,14.851503807298473,-6.889245859907751,1.1060260000000002,True,23.37064027701268,1.504386401541817,1.6638904741516898
108109.0,2015-07-20 06:02:31,23.446677021331055,26.938630705212297,21.920900086280305,13.05493218009681,-8.865967906183496,1.1000150000000002,True,23.37055655464225,1.5039711132309672,1.6543907841207628
108169.0,2015-07-20 06:03:31,23.44513384803481,26.957766029225738,22.040695363595677,12.056491061403298,-9.98420430219238,1.107814,True,23.370474400252846,1.503061946985258,1.6651130677375268
108229.0,2015-07-20 06:04:31,23.46211750598237,26.978685986267905,22.114797393119,11.61559244367918,-10.499204949439822,1.1149179999999999,True,23.370390351714335,1.5028888807214846,1.675597865116236
108289.0,2015-07-20 06:05:31,23.445402724942845,26.95470849935831,22.154056699462405,11.321048160807669,-10.833008538654736,1.115192,True,23.370304679499014,1.5032081982681464,1.6763657570430508
108349.0,2015-07-20 06:06:31,23.4201039485828,26.93458990556452,22.21356167534648,11.17529760401676,-11.038264071329719,1.123802,True,23.370218243724572,1.5029804424953108,1.6890524272371152
108409.0,2015-07-20 06:07:31,23.41979545538397,26.936603813451992,22.234960122898332,11.046506110936,-11.188454011962332,1.132329,True,23.370128547442675,1.5028783340758718,1.7017527211457977
108469.0,2015-07-20 06:08:31,23.424883651524155,26.967651982637925,22.254687042342724,11.07065413037641,-11.184032911966314,1.1387639999999999,True,23.370036245100987,1.5017369585262246,1.7101239858391575
108529.0,2015-07-20 06:09:31,23.428361295892103,26.970017500136496,22.28310302819444,11.098128662905108,-11.184974365289332,1.1520160000000002,True,23.369942821315203,1.5017858551261778,1.730081333679039
108589.0,2015-07-20 06:10:31,23.403836055522135,26.994573424290618,22.279904068253842,11.126810596803344,-11.153093471450498,1.158375,True,23.369845328750504,1.4996279160159451,1.7371314872149703
108649.0,2015-07-20 06:11:31,23.39723213948828,26.96973408140584,22.296345569782513,11.125646317323056,-11.170699252459457,0.843912,True,23.369746559398692,1.500429668402527,1.2662306023209133
108709.0,2015-07-20 06:12:31,23.38876349807191,26.92709069262973,22.28435667485479,11.621925140073692,-10.6624315347811,0.0,False,23.36974529684432,0.0,0.0
108769.0,2015-07-20 06:13:31,23.383850914658193,26.963141881598112,22.165375541398532,12.331834049558527,-9.833541491840005,0.0,False,23.37000684536312,0.0,0.0
108829.0,2015-07-20 06:14:31,23.406116584857067,26.93627693588694,21.994749944331208,13.20544469275215,-8.789305251579057,0.0,False,23.370269043930158,0.0,0.0
108889.0,2015-07-20 06:15:31,23.410765277835253,26.92561836997777,21.81811549643328,14.257954503482154,-7.5601609929511255,0.0,False,23.370530749786116,0.0,0.0
108949.0,2015-07-20 06:16:31,23.427397335306775,26.998012657608225,21.65648158020531,15.147286719053504,-6.509194861151805,0.0,False,23.37079225729687,0.0,0.0
109009.0,2015-07-20 06:17:31,23.413423798220478,27.00634975319921,21.504113124152944,15.995850920876567,-5.508262203276377,0.0,False,23.371055074957333,0.0,0.0
109069.0,2015-07-20 06:18:31,23.42658551324923,27.028006957192275,21.356492677336917,16.768737081673,-4.587755595663918,0.0,False,23.37131803927113,0.0,0.0
109129.0,2015-07-20 06:19:31,23.41090306655507,26.98848417908882,21.259551242093575,17.46716485387754,-3.792386388216034,0.0,False,23.371581392169105,0.0,0.0
109189.0,2015-07-20 06:20:31,23.425181415692258,26.982546116054863,21.160563628063116,18.132290649735314,-3.028272978327802,0.0,False,23.371844022430466,0.0,0.0
109249.0,2015-07-20 06:21:31,23.444726221438287,26.96512747475288,21.068824108279145,18.72188607320139,-2.3469380350777556,0.0,False,23.37210654006846,0.0,0.0
109309.0,2015-07-20 06:22:31,23.447397767986022,26.882283069396685,21.002849178586146,19.33491516737866,-1.6679340112074854,0.7010390000000001,True,23.37236873656307,1.5064802243265392,1.0561013899816527
109369.0,2015-07-20 06:23:31,23.442021071244532,26.80645038845205,21.38278322375798,17.37137951073794,-4.011403713020041,1.087426,True,23.372409884249503,1.5095779447114595,1.6415543061058036
109429.0,2015-07-20 06:24:31,23.44995535753329,26.727809425271783,21.714999484010875,14.90124141237299,-6.813758071637885,1.0889969999999998,True,23.372327896056,1.5133843767433577,1.648071046120386
109489.0,2015-07-20 06:25:31,23.45152196382136,26.66736328945787,21.89639634380367,13.10515024490929,-8.79124609889438,1.0930250000000001,True,23.3722432043029,1.5161108752446097,1.6571470894142397
109549.0,2015-07-20 06:26:31,23.460828697597734,26.584156283553533,22.009296565210278,12.157407648027155,-9.851888917183123,1.094818,True,23.372155544757415,1.520178403369231,1.6643186792198947
109609.0,2015-07-20 06:27:31,23.434855158012095,26.49597501519153,22.081222725262656,11.665385424894023,-10.415837300368633,1.100522,True,23.372064976943,1.5229134748001334,1.6759997831139923
109669.0,2015-07-20 06:28:31,23.449268470005975,26.50490699508943,22.153595588390907,11.410562169332579,-10.743033419058328,1.0987540000000002,True,23.371970119291138,1.52315447113795,1.6735720677807076
109729.0,2015-07-20 06:29:31,23.44610061962484,26.366720311967068,22.194367916082992,11.270916374969431,-10.923451541113561,1.1007850000000001,True,23.371876076365734,1.5290908099069143,1.6832002271833828
109789.0,2015-07-20 06:30:31,23.428023200155838,26.33289392080041,22.220903432478085,11.149079753246335,-11.07182367923175,1.1217570000000001,True,23.37177748983837,1.52978324095051,1.7160450590189216
109849.0,2015-07-20 06:31:31,23.415462568089186,26.332870013393432,22.24190561262666,11.172950564203749,-11.068955048422911,1.1343720000000002,True,23.371671277564367,1.5292320419575838,1.7347180098995085
109909.0,2015-07-20 06:32:31,23.417245632890705,26.37439325070257,22.27424104483039,11.22287290107404,-11.051368143756351,1.13296,True,23.371561053678008,1.5274847958738138,1.730579174333196
109969.0,2015-07-20 06:33:31,23.420232866035253,26.32380329160865,22.289450513996965,11.246731392339845,-11.04271912165712,1.139686,True,23.371452467320246,1.529840410694059,1.7435376983022695
110029.0,2015-07-20 06:34:31,23.407270136648197,26.344127528970105,22.302606596733767,11.247766307576082,-11.054840289157685,1.005142,True,23.371340299507864,1.528376891070918,1.5362358050448046
110089.0,2015-07-20 06:35:31,23.395692329123307,26.423958582281955,22.28310302851206,11.62172185309209,-10.661381175419969,0.0,False,23.371271512348322,0.0,0.0
110149.0,2015-07-20 06:36:31,23.409627872482883,26.46961624503392,22.22436176723847,12.2182458999173,-10.00611586732117,0.0,False,23.371523894743806,0.0,0.0
110209.0,2015-07-20 06:37:31,23.404946091808174,26.503350778339858,22.08674885626209,13.079776323194839,-9.006972533067252,0.0,False,23.371777101836667,0.0,0.0
110269.0,2015-07-20 06:38:31,23.43393916120588,26.51328426302752,21.88071135455504,14.003186421634439,-7.8775249329206005,0.0,False,23.372030917051795,0.0,0.0
110329.0,2015-07-20 06:39:31,23.42411322522776,26.61235478422639,21.720280649118227,14.876138521389244,-6.844142127728983,0.0,False,23.37228490807903,0.0,0.0
110389.0,2015-07-20 06:40:31,23.42524209204581,26.606949123364974,21.589296226240908,15.720045499011045,-5.869250727229863,0.0,False,23.372540693913674,0.0,0.0
110449.0,2015-07-20 06:41:31,23.45347240737192,26.69764054175304,21.464407121718963,16.44481406862956,-5.019593053089402,0.0,False,23.3727963769193,0.0,0.0
110509.0,2015-07-20 06:42:31,23.458445753355758,26.677700730504675,21.350627918552192,17.1945748949863,-4.156053023565892,0.0,False,23.373053702511726,0.0,0.0
110569.0,2015-07-20 06:43:31,23.450713170532552,26.721996702457552,21.24718049237542,17.89628003688059,-3.3509004554948305,0.0,False,23.373310661262988,0.0,0.0
110629.0,2015-07-20 06:44:31,23.476954994913118,26.713262454153657,21.161471440825885,18.49984679659046,-2.661624644235424,0.0,False,23.37356841989608,0.0,0.0
110689.0,2015-07-20 06:45:31,23.471777154794754,26.68887282788079,21.254687960007505,18.629913858769243,-2.6247741012382626,1.02976,True,23.3738260152071,1.5160557256684863,1.5611735440643806
110749.0,2015-07-20 06:46:31,23.470614052024064,26.678778032940198,21.653556405496115,16.056073247401457,-5.597483158094658,1.125124,True,23.373758842263108,1.5164484231124218,1.7061925156059405
110809.0,2015-07-20 06:47:31,23.48805138306609,26.65588617295696,21.867231053649547,14.003229543173733,-7.8640015104758145,1.109938,True,23.373661349167577,1.518221566423941,1.6851318089934562
110869.0,2015-07-20 06:48:31,23.466070116144497,26.66900824428386,22.00060749866803,12.628793255181355,-9.371814243486673,1.118434,True,23.373567994504114,1.5166781868558183,1.6963044512379002
110929.0,2015-07-20 06:49:31,23.48085893237945,26.670590807173348,22.094018564704797,12.0055153118612,-10.088503252843596,1.122775,True,23.373472336908815,1.5172588228466337,1.7035402748216293
110989.0,2015-07-20 06:50:31,23.469462691227367,26.677128564559705,22.154705137491064,11.643652202228267,-10.511052935262796,1.133711,True,23.373375359086698,1.5164703232822039,1.7192390866785905
111049.0,2015-07-20 06:51:31,23.451302107859032,26.67200315752157,22.197718178309838,11.445028543965142,-10.752689634344696,1.1338620000000001,True,23.373275124605442,1.5158972089911216,1.7188182411810913
111109.0,2015-07-20 06:52:31,23.443472123825693,26.70041827484257,22.24497488467648,11.321226806954412,-10.923748077722069,1.1387170000000002,True,23.373174699088267,1.5143036298141546,1.724363286431085
111169.0,2015-07-20 06:53:31,23.4388021317579,26.622234286921167,22.2812801974646,11.2446430813342,-11.0366371161304,1.1566210000000001,True,23.37307355912981,1.5175358010215865,1.7552137757133885
111229.0,2015-07-20 06:54:31,23.436062754776113,26.673249233294094,22.287051294420753,11.295206081294257,-10.991845213126496,1.1617739999999999,True,23.3729645368895,1.5151723983224858,1.7602878978887075
111289.0,2015-07-20 06:55:31,23.41916526925209,26.644633280171963,22.287606068718453,11.297263591360089,-10.990342477358364,1.16421,True,23.372855361217812,1.5156876212147534,1.764578685494428
111349.0,2015-07-20 06:56:31,23.40095974709492,26.6378786493646,22.282526639074888,11.298563395638135,-10.983963243436753,1.17388,True,23.372744596242363,1.515184162779519,1.778644385003622
111409.0,2015-07-20 06:57:31,23.40739611919307,26.58375190817432,22.3047608515227,11.246047609063002,-11.0587132424597,1.17646,True,23.372630589779266,1.5178469258184524,1.7856861943483766
111469.0,2015-07-20 06:58:31,23.400680140191064,26.583360891745624,22.27052333484526,11.198213582747876,-11.072309752097386,1.1732829999999999,True,23.372514206491815,1.5175688377934422,1.780537718712803
111529.0,2015-07-20 06:59:31,23.370078522422858,26.5722497294176,22.286712665462957,11.172648713980712,-11.114063951482246,0.892792,True,23.37239881887798,1.5167119058832392,1.354108255877309
111589.0,2015-07-20 07:00:31,23.370041796449815,26.548119941606764,22.261423590670113,11.666161611451937,-10.595261979218176,0.0,False,23.37237174934759,0.0,0.0
111649.0,2015-07-20 07:01:31,23.384635260218907,26.4984046390521,22.174568948688698,12.331335072286297,-9.843233876402401,0.0,False,23.372626366905685,0.0,0.0
111709.0,2015-07-20 07:02:31,23.402010313806116,26.504019768845165,21.998150639898597,13.27771016835161,-8.720440471546986,0.0,False,23.37288007685872,0.0,0.0
111769.0,2015-07-20 07:03:31,23.4147247382115,26.478152375798675,21.82342548075114,14.228465544772543,-7.594959935978597,0.0,False,23.373133884191375,0.0,0.0
111829.0,2015-07-20 07:04:31,23.389771163344818,26.52093311978089,21.67130198510626,15.048840256366084,-6.622461728740177,0.0,False,23.373387217083938,0.0,0.0
111889.0,2015-07-20 07:05:31,23.41149332417068,26.4324432833854,21.493824578732365,15.921127434965554,-5.572697143766812,0.0,False,23.37364132240306,0.0,0.0
111949.0,2015-07-20 07:06:31,23.43803012969701,26.47416445927341,21.388532704899713,16.644984353771758,-4.743548351127956,0.0,False,23.37389381586348,0.0,0.0
112009.0,2015-07-20 07:07:31,23.42762875815486,26.452093295284207,21.260329367478366,17.41966951632035,-3.8406598511580157,0.0,False,23.37414706252074,0.0,0.0
112069.0,2015-07-20 07:08:31,23.442368840160555,26.47415829554692,21.167703647269004,18.100928933256817,-3.066774714012187,0.0,False,23.374399903699107,0.0,0.0
112129.0,2015-07-20 07:09:31,23.42271075640658,26.454936749939183,21.089329147840512,18.678493421796453,-2.410835726044059,0.0,False,23.374653141052327,0.0,0.0
112189.0,2015-07-20 07:10:31,23.44134552388692,26.43148749632189,21.25378735180946,18.224650938267043,-3.0291364135424175,1.0498490000000003,True,23.37490602468452,1.5260341414537637,1.6021054173710927
112249.0,2015-07-20 07:11:31,23.443237256774616,26.40168664418463,21.65415440903897,15.539477113858347,-6.114677295180623,1.1058029999999999,True,23.374825344750782,1.5274275613001114,1.6890339795683469
112309.0,2015-07-20 07:12:31,23.451083207686906,26.42793946314649,21.846106392491876,13.57890155615278,-8.267204836339095,1.0936869999999999,True,23.374726068921397,1.5266182712018384,1.6696425571759248
112369.0,2015-07-20 07:13:31,23.463040385715665,26.3993722146389,21.982616952728943,12.305474501771906,-9.677142450957037,1.107637,True,23.374631383607664,1.5283999983835481,1.692912389009558
112429.0,2015-07-20 07:14:31,23.436763716463012,26.496641524645444,22.061589470153347,11.786840138471433,-10.274749331681914,1.114426,True,23.374531465295213,1.5229680836533146,1.6972352295934285
112489.0,2015-07-20 07:15:31,23.436746059904422,26.50489425477792,22.100776727269928,11.498406763953192,-10.602369963316736,1.1219700000000001,True,23.374432153200353,1.522604461659614,1.7083165278482373
112549.0,2015-07-20 07:16:31,23.44328053850743,26.562825460087343,22.167789171116823,11.322095396488878,-10.845693774627945,1.126081,True,23.374330689339505,1.5203447148142986,1.7120312968028002
112609.0,2015-07-20 07:17:31,23.432218396282448,26.5974414739771,22.180253586967282,11.224209666469164,-10.956043920498118,1.140676,True,23.37422957641106,1.5183363949115602,1.731929885602139
112669.0,2015-07-20 07:18:31,23.417361472967535,26.59738790417961,22.229080953564758,11.197092424642026,-11.031988528922732,1.1526880000000002,True,23.374124843204946,1.51768553962262,1.749417909296519
112729.0,2015-07-20 07:19:31,23.403925803910116,26.62129260256706,22.241098667952794,11.271655600042756,-10.969443067910039,1.157373,True,23.374016318211734,1.5160438051592864,1.7546281669086188
112789.0,2015-07-20 07:20:31,23.408461377994236,26.62696958503021,22.237978961568626,11.298076739017041,-10.939902222551584,1.1644100000000002,True,23.373907004472265,1.515993621146626,1.7652381323993431
112849.0,2015-07-20 07:21:31,23.412614706139994,26.624055056184638,22.275595559331823,11.296937100238246,-10.978658459093577,1.1666079999999996,True,23.373795636888755,1.5163043718220637,1.7689328106025934
112909.0,2015-07-20 07:22:31,23.395339405332564,26.64014647564068,22.27548748640675,11.298729721199484,-10.976757765207266,1.1710340000000001,True,23.373683494934188,1.5148373456963613,1.773926036280193
112969.0,2015-07-20 07:23:31,23.397249737412853,26.640663216307637,22.271661703117474,11.549062172195796,-10.722599530921677,0.0,False,23.373570424505434,0.0,0.0
113029.0,2015-07-20 07:24:31,23.390190768939927,26.70202267690749,22.233367847757606,12.183132692386112,-10.050235155371494,0.0,False,23.373826701158052,0.0,0.0
113089.0,2015-07-20 07:25:31,23.40364910670866,26.610925385703226,22.10069747383935,12.961426293992401,-9.139271179846949,0.0,False,23.374084087629512,0.0,0.0
113149.0,2015-07-20 07:26:31,23.415700202120963,26.63302033265982,21.926836894467087,13.853918223288636,-8.072918671178451,0.0,False,23.3743398148234,0.0,0.0
113209.0,2015-07-20 07:27:31,23.416140367594004,26.633723393649053,21.77102450513962,14.733929878950631,-7.03709462618899,0.0,False,23.37459593868365,0.0,0.0
113269.0,2015-07-20 07:28:31,23.409581082458885,26.625007006329568,21.616148753213132,15.552050123516018,-6.0640986296971136,0.0,False,23.374852070661632,0.0,0.0
113329.0,2015-07-20 07:29:31,23.429732352715085,26.667560485706694,21.445796959283047,16.30858690777801,-5.137210051505036,0.0,False,23.375108039671492,0.0,0.0
113389.0,2015-07-20 07:30:31,23.44971376744713,26.65674834566176,21.35683851098718,16.99638199432521,-4.360456516661973,0.0,False,23.37536477693222,0.0,0.0
113449.0,2015-07-20 07:31:31,23.452477061666443,26.690104681892016,21.24392389413436,17.644006451874002,-3.5999174422603595,0.0,False,23.375621313148617,0.0,0.0
113509.0,2015-07-20 07:32:31,23.47347006346726,26.743350735047784,21.14593055138025,18.27848516671136,-2.8674453846688905,0.0,False,23.37587845055761,0.0,0.0
113569.0,2015-07-20 07:33:31,23.465370011430153,26.752539040545667,21.403000070222593,17.442708759190573,-3.9602913110320195,1.0867159999999998,True,23.376136550405768,1.5129748281994164,1.6441739534015567
113629.0,2015-07-20 07:34:31,23.45935679821482,26.69945887641405,21.728155565435717,15.124031891343586,-6.604123674092131,1.116319,True,23.376053164439625,1.5150442088908995,1.6912726362248802
113689.0,2015-07-20 07:35:31,23.461356801034096,26.804317486673146,21.90190806482064,13.37534957066617,-8.526558494154468,1.109574,True,23.375958967228293,1.5105218505896918,1.6760357718462067
113749.0,2015-07-20 07:36:31,23.43806107399709,26.78996478580668,21.99529751402454,12.392838631442638,-9.602458882581901,1.11488,True,23.37586986676206,1.5101286548266253,1.6836122346931082
113809.0,2015-07-20 07:37:31,23.44960222393858,26.789149583220954,22.0932836682906,11.831563269493188,-10.261720398797411,1.1223809999999999,True,23.375778695960033,1.5106719234437587,1.695549464106729
113869.0,2015-07-20 07:38:31,23.442469437801833,26.84307414771656,22.156283002580363,11.572668098017479,-10.583614904562884,1.1261210000000001,True,23.375685148946136,1.507987430396898,1.6981763131059855
113929.0,2015-07-20 07:39:31,23.431296244481995,26.8350190714108,22.174511309713836,11.42300579333778,-10.751505516376056,1.1341489999999999,True,23.375591965723924,1.5078503369371112,1.7101269517868876
113989.0,2015-07-20 07:40:31,23.429226412851325,26.738159110250606,22.2306588186694,11.322107716928981,-10.90855110174042,1.141545,True,23.375496037979346,1.5120179505167644,1.7260365313226598
114049.0,2015-07-20 07:41:31,23.413922067152928,26.79106362759353,22.244484954017246,11.302284162264256,-10.94220079175299,1.160912,True,23.375395021345184,1.5090190287379397,1.751838298690219
114109.0,2015-07-20 07:42:31,23.409255310644927,26.73859031872046,22.263404928782595,11.346649992402162,-10.916754936380434,1.163627,True,23.375289439948414,1.5111209272987072,1.7583811112698127
114169.0,2015-07-20 07:43:31,23.384755043043906,26.744522047449305,22.274975941019477,11.371937653474172,-10.903038287545305,1.171113,True,23.375181496651905,1.5097829314357434,1.7681264181825078
114229.0,2015-07-20 07:44:31,23.383856123433507,26.73359911286061,22.276496167582785,11.374179969865468,-10.902316197717317,1.168957,True,23.375071373452204,1.5102236547595065,1.7653865127967086
114289.0,2015-07-20 07:45:31,23.368262112397716,26.725206974607985,22.294313797721127,11.372830883910979,-10.921482913810149,1.169662,True,23.374961616037766,1.509907011845745,1.7660808552895177
114349.0,2015-07-20 07:46:31,23.37254657753059,26.67763613091547,22.28024269689385,11.323204234194227,-10.957038462699623,1.01871,True,23.37485139769708,1.5121869210547567,1.5404799383476913
114409.0,2015-07-20 07:47:31,23.36522950412502,26.698152771788077,22.279161967589875,11.640313368205934,-10.638848599383941,0.0,False,23.374787367790237,0.0,0.0
114469.0,2015-07-20 07:48:31,23.37817517080695,26.70762096640026,22.220593623101156,12.34918736723884,-9.871406255862315,0.0,False,23.375044666523888,0.0,0.0
114529.0,2015-07-20 07:49:31,23.390474498218794,26.67260968578129,22.08172706596135,13.179812040955657,-8.901915025005692,0.0,False,23.375302132555298,0.0,0.0
114589.0,2015-07-20 07:50:31,23.39572990638664,26.646985075108574,21.88938601083734,14.107066152503617,-7.782319858333725,0.0,False,23.375558957999473,0.0,0.0
114649.0,2015-07-20 07:51:31,23.39978106132558,26.712045152492657,21.70290251752544,14.92570364079916,-6.777198876726281,0.0,False,23.375815313358398,0.0,0.0
114709.0,2015-07-20 07:52:31,23.41310113001016,26.614383143452415,21.549921646914008,15.748056023192087,-5.8018656237219215,0.0,False,23.376072845749142,0.0,0.0
114769.0,2015-07-20 07:53:31,23.40190115553045,26.62101226039707,21.422777420449677,16.51664842670884,-4.906128993740836,0.0,False,23.376328599624514,0.0,0.0
114829.0,2015-07-20 07:54:31,23.433573520901348,26.626569327034307,21.318119575553183,17.218476566912912,-4.099643008640271,0.0,False,23.376584469259456,0.0,0.0
114889.0,2015-07-20 07:55:31,23.426765267645372,26.57096911244416,21.228433438338513,17.871331119354846,-3.3571023189836673,0.0,False,23.37684043518019,0.0,0.0
114949.0,2015-07-20 07:56:31,23.431876252914414,26.598203411906677,21.120691916197355,18.50340124826747,-2.617290667929886,0.711288,True,23.377095386583548,1.51828785204922,1.0799399297083856
115009.0,2015-07-20 07:57:31,23.43535025747791,26.62199961106369,21.460170661718166,17.02792234238136,-4.432248319336807,1.0922370000000001,True,23.377126197432876,1.5173943512746493,1.6573542540531694
115069.0,2015-07-20 07:58:31,23.460596175858,26.62177318806081,21.769943775747052,14.667510406927684,-7.1024333688193675,1.105429,True,23.377037370880196,1.5185142872466764,1.6786097300368061
115129.0,2015-07-20 07:59:31,23.443885338266274,26.67320811364239,21.929401826146652,13.106831983416463,-8.82256984273019,1.093845,True,23.376944377165085,1.5155181397637423,1.6577419395898707
115189.0,2015-07-20 08:00:31,23.438451926042106,26.663351333369743,22.02162408800774,12.145191948270119,-9.876432139737622,1.1027930000000001,True,23.37685649144358,1.5157126208646556,1.6715172683011963
115249.0,2015-07-20 08:01:31,23.436014654471677,26.70073792824072,22.08730363086521,11.689527290166914,-10.397776340698297,1.1110389999999999,True,23.37676550991899,1.5139616950309296,1.6820704876854689
115309.0,2015-07-20 08:02:31,23.431853933341152,26.748410323403427,22.152125796063004,11.4210160456664,-10.731109750396604,1.110319,True,23.376672991287847,1.5116827615553496,1.6784500921273744
115369.0,2015-07-20 08:03:31,23.435122847121555,26.70558271661022,22.189346125971714,11.248283765299457,-10.941062360672257,1.120472,True,23.376582052695948,1.5137094755821245,1.696069083524454
115429.0,2015-07-20 08:04:31,23.42993094785705,26.763375912594537,22.21588164183512,11.149486327211934,-11.066395314623188,1.130175,True,23.37648670686817,1.510940225876722,1.7076268697802242
115489.0,2015-07-20 08:05:31,23.41543643795083,26.725381100549395,22.24178312965198,11.149110554244402,-11.09267257540758,1.1443409999999998,True,23.376389957042274,1.5119734576995523,1.730213218557363
115549.0,2015-07-20 08:06:31,23.412575480201657,26.74378300156024,22.255926279006744,11.174207247009507,-11.081719031997237,1.151391,True,23.376287669402775,1.5110385989821908,1.7397962435207037
115609.0,2015-07-20 08:07:31,23.403508595907777,26.76589716377621,22.272619950195683,11.148697820197507,-11.123922129998176,1.1527159999999999,True,23.37618369481912,1.509667669819975,1.740218077684202
115669.0,2015-07-20 08:08:31,23.393855028254247,26.72194282749832,22.273527763481127,11.150096187748026,-11.1234315757331,1.16426,True,23.37607994170682,1.511175763013021,1.7594014938455398
115729.0,2015-07-20 08:09:31,23.37855117464631,26.80011978974497,22.273160315429013,11.122935825446254,-11.15022448998276,1.020796,True,23.37597129663712,1.507065715695581,1.5384066543191863
115789.0,2015-07-20 08:10:31,23.38038963517787,26.727961326588847,22.267439652907512,11.498640852119028,-10.768798800788485,0.0,False,23.375909948626816,0.0,0.0
115849.0,2015-07-20 08:11:31,23.39550978897173,26.70897422813416,22.21212790755508,12.18203617470853,-10.030091732846548,0.0,False,23.376167768384615,0.0,0.0
115909.0,2015-07-20 08:12:31,23.390037678236105,26.695070496981916,22.061279661078444,13.055597483175887,-9.005682177902557,0.0,False,23.376425238596426,0.0,0.0
115969.0,2015-07-20 08:13:31,23.397364936745127,26.73965825401052,21.88637437815828,13.981065084731249,-7.905309293427031,0.0,False,23.376682451597937,0.0,0.0
116029.0,2015-07-20 08:14:31,23.403199160238426,26.75676800052608,21.70092118000808,14.827990253130558,-6.8729309268775225,0.0,False,23.37694046977636,0.0,0.0
116089.0,2015-07-20 08:15:31,23.410714691611382,26.78246456564588,21.564374603164776,15.638964674225106,-5.92540992893967,0.0,False,23.377198794033202,0.0,0.0
116149.0,2015-07-20 08:16:31,23.412013331605657,26.814686842692176,21.427734366435814,16.349232055107738,-5.0785023113280765,0.0,False,23.377457580325522,0.0,0.0
116209.0,2015-07-20 08:17:31,23.426070095254765,26.914171225402978,21.310280684269358,17.051331194527975,-4.258949489741383,0.0,False,23.37771694717162,0.0,0.0
116269.0,2015-07-20 08:18:31,23.440515368544816,26.909926944664157,21.21214324290832,17.768954317178626,-3.443188925729693,0.0,False,23.377978116244464,0.0,0.0
116329.0,2015-07-20 08:19:31,23.44408158175026,26.88346091890005,21.112406323715017,18.376833202657266,-2.735573121057751,0.550134,True,23.378239203484696,1.506282636197197,0.8286572917817088
116389.0,2015-07-20 08:20:31,23.440560724061697,26.92996045148363,21.36419467623729,17.496481366777918,-3.867713309459372,1.086592,True,23.378327500125792,1.5040834023867526,1.6343249923662264
116449.0,2015-07-20 08:21:31,23.449643292333015,26.929853993312328,21.72786016578668,15.097567589535679,-6.630292576251001,1.1149010000000001,True,23.37824907991036,1.504487413981379,1.6773545223352537
116509.0,2015-07-20 08:22:31,23.44308594579516,26.890658176591707,21.893327071708136,13.305794586586664,-8.587532485121471,1.105864,True,23.378161804391226,1.505922421320518,1.6653453925311932
116569.0,2015-07-20 08:23:31,23.443609660076913,26.89061120863714,21.99165905739177,12.2563344902372,-9.735324567154573,1.116426,True,23.37807624899678,1.5059475123616375,1.6812789574358533
116629.0,2015-07-20 08:24:31,23.41902145852423,26.834999232091054,22.081676632015053,11.736270968382327,-10.345405663632727,1.119394,True,23.37798738732204,1.5073115268069848,1.687275479238578
116689.0,2015-07-20 08:25:31,23.444783582702414,26.77471227719527,22.141765200899712,11.472145788376231,-10.669619412523481,1.1197089999999998,True,23.377896018485135,1.511094824838597,1.6919864752252003
116749.0,2015-07-20 08:26:31,23.41954294996603,26.784198748052997,22.175001240661953,11.324966054237839,-10.850035186424114,1.1264049999999999,True,23.377802840134677,1.5095679870840841,1.7003849284914476
116809.0,2015-07-20 08:27:31,23.428562100093817,26.8212690402514,22.202559847414452,11.199858358732453,-11.002701488682,1.144475,True,23.37770783074355,1.5083346696363864,1.726251321032103
116869.0,2015-07-20 08:28:31,23.40811884122982,26.77269136811334,22.2320997918337,11.19805957750445,-11.03404021432925,1.155667,True,23.377608210008205,1.5095716482479626,1.7445621380157783
116929.0,2015-07-20 08:29:31,23.414876292094643,26.682465288695685,22.220766540105657,11.276713132177223,-10.944053407928434,1.158875,True,23.37750368387463,1.5138356985221217,1.754346345124824
116989.0,2015-07-20 08:30:31,23.3794151122277,26.640134876579324,22.262345813444632,11.277427716548296,-10.984918096896337,1.167147,True,23.377395556220605,1.5141377163139167,1.7672212931826388
117049.0,2015-07-20 08:31:31,23.3868965960945,26.57635521073188,22.25462219878257,11.300257453378606,-10.954364745403964,1.1690410000000002,True,23.377283604281786,1.5172708372066175,1.7737518167988617
117109.0,2015-07-20 08:32:31,23.368213065231856,26.576880750909137,22.258339908816648,11.323573846960223,-10.934766061856426,0.7053529999999999,True,23.3771692167651,1.516426276852963,1.0696158236570679
117169.0,2015-07-20 08:33:31,23.367860305139676,26.53295564985101,22.240507869122432,11.931876146426204,-10.308631722696228,0.0,False,23.3772013750715,0.0,0.0
117229.0,2015-07-20 08:34:31,23.374890161403165,26.53845905992215,22.127369881827594,12.630388750430232,-9.496981131397362,0.0,False,23.377455629479513,0.0,0.0
117289.0,2015-07-20 08:35:31,23.390576617869993,26.49163931581397,21.998820692630797,13.529299503290808,-8.46952118933999,0.0,False,23.377709979228086,0.0,0.0
117349.0,2015-07-20 08:36:31,23.395241577699753,26.504691829895503,21.81418884528195,14.434420086906137,-7.379768758375814,0.0,False,23.377963473968574,0.0,0.0
117409.0,2015-07-20 08:37:31,23.401892366852735,26.56089659523575,21.66067481138275,15.246213683136299,-6.414461128246453,0.0,False,23.37821720117801,0.0,0.0
117469.0,2015-07-20 08:38:31,23.407287671716308,26.55611164355837,21.48883881403419,16.098048998295788,-5.390789815738401,0.0,False,23.37847194462772,0.0,0.0
117529.0,2015-07-20 08:39:31,23.411340413833848,26.52441558419006,21.3856507595463,16.7944683356771,-4.591182423869203,0.0,False,23.378726596541306,0.0,0.0
117589.0,2015-07-20 08:40:31,23.43141062964379,26.47956834607867,21.27991939084742,17.49647520666403,-3.7834441841833915,0.0,False,23.378980668133227,0.0,0.0
117649.0,2015-07-20 08:41:31,23.44353495921343,26.456713465812083,21.219982134113852,18.133867667899924,-3.086114466213928,0.0,False,23.379233920548796,0.0,0.0
117709.0,2015-07-20 08:42:31,23.453612159042315,26.48245722099182,21.26540159127759,18.42299179065266,-2.8424098006249316,1.015751,True,23.379486753250703,1.5243324925348742,1.548342253624791
117769.0,2015-07-20 08:43:31,23.45915889034166,26.41529122327784,21.64483852093068,15.84788856479809,-5.79694995613259,1.111181,True,23.379418167299743,1.5275294346463961,1.697361684719817
117829.0,2015-07-20 08:44:31,23.45140495818293,26.450686906713177,21.869954492490155,13.950682898010411,-7.919271594479744,1.098695,True,23.37931743888867,1.5256322864433165,1.6762045649538395
117889.0,2015-07-20 08:45:31,23.459866325195684,26.43067113971783,21.98661565243156,12.67880186395926,-9.3078137884723,1.105049,True,23.37922167679346,1.526884333370468,1.6872820057067022
117949.0,2015-07-20 08:46:31,23.453496128614482,26.42711295774708,22.071402495123802,12.029872787703104,-10.041529707420699,1.110358,True,23.37912333590093,1.526760698237413,1.6952509553734973
118009.0,2015-07-20 08:47:31,23.439018234428566,26.46476140099136,22.14082136342406,11.641520769456955,-10.499300593967105,1.1105319999999999,True,23.37902321210253,1.524468872782485,1.6929714662288786
118069.0,2015-07-20 08:48:31,23.43414745232649,26.50652943783589,22.18641374595557,11.44626674605951,-10.740146999896059,1.113955,True,23.378924102691215,1.522418315660709,1.695905494821825
118129.0,2015-07-20 08:49:31,23.44068867429504,26.39668809914976,22.236437120722236,11.372646077719383,-10.863791043002854,1.12471,True,23.378825095651212,1.527535278182299,1.7180342027244138
118189.0,2015-07-20 08:50:31,23.413621903585323,26.482528768150427,22.26045093414143,11.299666073217878,-10.960784860923553,1.148084,True,23.378719559058787,1.5225711054217343,1.7480395249970067
118249.0,2015-07-20 08:51:31,23.41329764119225,26.39722778533206,22.26081838240911,11.321263768329269,-10.93955461407984,1.148289,True,23.378609062117377,1.526307255332665,1.7526418319186905
118309.0,2015-07-20 08:52:31,23.399737474612536,26.381532023735367,22.268909445295165,11.323438322345083,-10.945471122950082,1.1548969999999998,True,23.37849605686197,1.5264011504970412,1.7628361095055811
118369.0,2015-07-20 08:53:31,23.388840958133265,26.35757290354102,22.280516482059245,11.322397246937498,-10.958119235121746,1.16096,True,23.37838050461673,1.5269754706809968,1.77275744244181
118429.0,2015-07-20 08:54:31,23.377832122046765,26.364234004273168,22.27695727926206,11.299579830288884,-10.977377448973176,1.1664360000000003,True,23.378262338889595,1.5261985810512166,1.7802129680870573
118489.0,2015-07-20 08:55:31,23.37653715098339,26.354923960420688,22.297851386391113,11.273442060924403,-11.02440932546671,1.172105,True,23.378142627225976,1.526550977723355,1.789278033744433
118549.0,2015-07-20 08:56:31,23.35221379335556,26.324310726891728,22.29109322318588,11.19706778377496,-11.094025439410919,1.1694520000000002,True,23.378020847442585,1.52682752310155,1.7855515005461542
118609.0,2015-07-20 08:57:31,23.359709776422015,26.325101023840546,22.274759794963497,11.173831474089404,-11.100928320874093,1.020067,True,23.377899030997895,1.5271223503020557,1.5577671145055672
118669.0,2015-07-20 08:58:31,23.353542464037425,26.28430109933025,22.270624202857476,11.446673319929817,-10.82395088292766,0.0,False,23.377824792691058,0.0,0.0
118729.0,2015-07-20 08:59:31,23.349432191173964,26.281869595727,22.20611905022292,12.05363272325228,-10.15248632697064,0.0,False,23.37807451945635,0.0,0.0
118789.0,2015-07-20 09:00:31,23.365208105017867,26.26887079803596,22.035817670740887,12.905306747426469,-9.130510923314418,0.0,False,23.37832419752238,0.0,0.0
118849.0,2015-07-20 09:01:31,23.364531732821714,26.17801327506952,21.875257272684262,13.767225505366534,-8.108031767317728,0.0,False,23.378573634955977,0.0,0.0
118909.0,2015-07-20 09:02:31,23.38110146853196,26.23092250508465,21.695668834671842,14.709929668971881,-6.985739165699961,0.0,False,23.378821417611295,0.0,0.0
118969.0,2015-07-20 09:03:31,23.374279772487736,26.189077722135995,21.54533214862868,15.552869432937342,-5.992462715691339,0.0,False,23.379070156757958,0.0,0.0
119029.0,2015-07-20 09:04:31,23.390095171670623,26.14285495193557,21.417395387609808,16.296814723020212,-5.120580664589596,0.0,False,23.3793181313588,0.0,0.0
119089.0,2015-07-20 09:05:31,23.399240395836816,26.117795142024587,21.30899101396823,17.017961259846313,-4.291029754121919,0.0,False,23.3795652619102,0.0,0.0
119149.0,2015-07-20 09:06:31,23.41128268189452,26.090520302828487,21.205774144522202,17.695284172968275,-3.510489971553927,0.0,False,23.379811932810934,0.0,0.0
119209.0,2015-07-20 09:07:31,23.39855896676367,26.096559706669343,21.106635228793273,18.333138706830173,-2.7734965219631,0.0,False,23.380058103837708,0.0,0.0
119269.0,2015-07-20 09:08:31,23.403072790847098,26.047303288407747,21.00744588119664,18.914584199228287,-2.0928616819683548,0.7166119999999999,True,23.380304380087132,1.541242743522347,1.104473044921036
119329.0,2015-07-20 09:09:31,23.414343788185725,26.04686357091508,21.37185344633634,17.3264529891632,-4.0454004571731375,1.081582,True,23.380319808113658,1.5417576255506826,1.6675372961583586
119389.0,2015-07-20 09:10:31,23.40465469349299,26.012012245549418,21.680848429775004,14.803971561453173,-6.8768768683218315,1.091348,True,23.380218110443277,1.542863926963787,1.683801460964075
119449.0,2015-07-20 09:11:31,23.414567073607287,26.06905486705361,21.85311672544312,13.152824142263626,-8.700292583179493,1.0827550000000001,True,23.380112300450225,1.5407917635961057,1.6682999859925016
119509.0,2015-07-20 09:12:31,23.421004564886406,25.998536555036036,21.949806001377528,12.082665800096587,-9.867140201280941,1.090027,True,23.380010855354293,1.5441752598783056,1.68319272599937
119569.0,2015-07-20 09:13:31,23.409593396823432,25.952324142380764,22.063570807527512,11.548945128218167,-10.514625679309345,1.095692,True,23.379905096202737,1.5457053573712785,1.693616994428851
119629.0,2015-07-20 09:14:31,23.387167896008368,25.90050038229309,22.10667751114321,11.225386266441571,-10.88129124470164,1.0994950000000001,True,23.37979621655533,1.5469979031792733,1.7009164595560953
119689.0,2015-07-20 09:15:31,23.413883648932973,25.956755620568668,22.145554959364713,11.122806460797404,-11.022748498567308,1.099788,True,23.37968465316871,1.5456991481201157,1.6999413747127257
119749.0,2015-07-20 09:16:31,23.412704903782018,25.90107051752169,22.176362960065358,11.074208571012191,-11.102154389053167,1.1113579999999998,True,23.379574586988593,1.5480956153311256,1.720488446863169
119809.0,2015-07-20 09:17:31,23.404808176877623,25.857768365706587,22.20861913820785,11.098812446224636,-11.109806691983215,1.124275,True,23.379459223502874,1.5496522766668956,1.742235313349674
119869.0,2015-07-20 09:18:31,23.38976486010528,25.865522967222702,22.240925750958215,11.147256331264735,-11.09366941969348,1.127786,True,23.379338468803905,1.5486499263766453,1.7465457058686114
119929.0,2015-07-20 09:19:31,23.37311155639578,25.805134752528648,22.24842601506672,11.174305810389374,-11.074120204677346,0.963213,True,23.379216805808582,1.5505728081136874,1.4935318862216092
119989.0,2015-07-20 09:20:31,23.379030291209823,25.84588565557788,22.235082605835867,11.595097423924395,-10.639985181911472,0.0,False,23.379146597831387,0.0,0.0
120049.0,2015-07-20 09:21:31,23.36454017447336,25.808994097259,22.136044538751214,12.229580689985182,-9.906463848766032,0.0,False,23.379388337636705,0.0,0.0
120109.0,2015-07-20 09:22:31,23.398185805850677,25.808093452871223,21.967789342796372,13.180317178703307,-8.787472164093066,0.0,False,23.37962940298889,0.0,0.0
120169.0,2015-07-20 09:23:31,23.38680026469951,25.83098668172381,21.79740151229807,14.137343617664856,-7.660057894633214,0.0,False,23.37987044760417,0.0,0.0
120229.0,2015-07-20 09:24:31,23.415452771106533,25.8071454929316,21.620320369301012,15.03756089543078,-6.582759473870233,0.0,False,23.380111903651706,0.0,0.0
120289.0,2015-07-20 09:25:31,23.4062496240108,25.803726113260925,21.464544014298006,15.845861852140537,-5.618682162157469,0.0,False,23.38035292228549,0.0,0.0
120349.0,2015-07-20 09:26:31,23.42828926970012,25.77595062527477,21.355599274959758,16.57662435761187,-4.778974917347888,0.0,False,23.380593874435355,0.0,0.0
120409.0,2015-07-20 09:27:31,23.432343325002975,25.8022184130018,21.245062263134525,17.299699131777793,-3.945363131356732,0.0,False,23.380834317721835,0.0,0.0
120469.0,2015-07-20 09:28:31,23.433331646086145,25.804900163555896,21.16105355919565,17.992145484965235,-3.1689080742304157,0.0,False,23.3810752337437,0.0,0.0
120529.0,2015-07-20 09:29:31,23.442607711061033,25.82623242684042,21.06354294319549,18.600960784690635,-2.462582158504855,0.0,False,23.381316194098513,0.0,0.0
120589.0,2015-07-20 09:30:31,23.42977761090421,25.920293284359964,21.13232056504539,18.71802360971731,-2.41429695532808,1.012103,True,23.38155753753525,1.5480010842009935,1.566736541323078
120649.0,2015-07-20 09:31:31,23.47162603824677,25.918550859762867,21.579908289060526,15.973396913476693,-5.606511375583834,1.0967470000000001,True,23.38147462859506,1.5499176321305517,1.6998675132862864
120709.0,2015-07-20 09:32:31,23.46247309031947,25.98284376515023,21.819412371570465,13.924600542610303,-7.894811828960162,1.0837539999999999,True,23.381364412517886,1.546688456928844,1.6762298019504622
120769.0,2015-07-20 09:33:31,23.455535677294776,25.99628963569557,21.947349142611415,12.558110973181138,-9.389238169430277,1.095446,True,23.38126019022423,1.5457922702707392,1.693331959299
120829.0,2015-07-20 09:34:31,23.452944885444257,26.0082494662891,22.049939204472302,11.832863073973414,-10.217076130498889,1.0969470000000001,True,23.381152591213926,1.5451525267447916,1.6949504287551191
120889.0,2015-07-20 09:35:31,23.42717034988072,26.063551228741943,22.112996177253088,11.50094477053145,-10.612051406721637,1.1027799999999999,True,23.381044850274243,1.5415878657164952,1.7000322665548364
120949.0,2015-07-20 09:36:31,23.431787747641362,26.003290025638048,22.15125400758309,11.348097641779557,-10.803156365803535,1.108742,True,23.38093680159363,1.5444403667029796,1.7123859010589948
121009.0,2015-07-20 09:37:31,23.420546997339496,26.02945774643689,22.19215602300295,11.221178843579557,-10.970977179423395,1.1123809999999998,True,23.380825137185244,1.5427956379434855,1.7161765545312122
121069.0,2015-07-20 09:38:31,23.417528436701154,26.019360701572285,22.22135013386986,11.174157965313315,-11.047192168556544,1.1285560000000001,True,23.38071304866997,1.5431068558638659,1.7414825008263013
121129.0,2015-07-20 09:39:31,23.411273142450213,26.06007934034402,22.241905612640082,11.223661408031878,-11.018244204608203,1.1375009999999999,True,23.380595482565543,1.541041564866515,1.7529363210772255
121189.0,2015-07-20 09:40:31,23.41492176915498,26.02100990081125,22.252813777804672,11.24807431816758,-11.004739459637092,1.1368690000000001,True,23.380476211023783,1.5429197392485072,1.7540976210397115
121249.0,2015-07-20 09:41:31,23.385619776156123,26.01661358546926,22.263952498561835,11.245394627010484,-11.018557871551351,1.14256,True,23.38035602915066,1.5418247176367805,1.76162724938308
121309.0,2015-07-20 09:42:31,23.37698079497331,26.00118968375225,22.263844425372852,11.24700244165107,-11.016841983721783,0.997161,True,23.380233897329244,1.5421230285167797,1.5377449412388204
121369.0,2015-07-20 09:43:31,23.369237150443052,26.05655310145228,22.24877184869306,11.551526256538601,-10.69724559215446,0.0,False,23.380158044928788,0.0,0.0
121429.0,2015-07-20 09:44:31,23.387959934283426,25.944740698257124,22.19408692695631,12.182572113201347,-10.011514813754962,0.0,False,23.380403592721887,0.0,0.0
121489.0,2015-07-20 09:45:31,23.37489484691961,25.956620271948346,21.998460449446757,13.131620685101622,-8.866839764345135,0.0,False,23.380647105203284,0.0,0.0
121549.0,2015-07-20 09:46:31,23.38011816485701,25.94061644308605,21.79855429028335,14.052529755188138,-7.746024535095211,0.0,False,23.380890829030786,0.0,0.0
121609.0,2015-07-20 09:47:31,23.387958884424016,25.970231979668583,21.631516727534162,14.94847180930505,-6.683044918229113,0.0,False,23.381134257753533,0.0,0.0
121669.0,2015-07-20 09:48:31,23.404385841302354,25.90365284859073,21.47736146592372,15.852576493036347,-5.624784972887374,0.0,False,23.3813782199627,0.0,0.0
121729.0,2015-07-20 09:49:31,23.419032467849075,25.94500588903243,21.322168708341152,16.558519462080657,-4.763649246260496,0.0,False,23.381620968462148,0.0,0.0
121789.0,2015-07-20 09:50:31,23.419482670255327,25.96311341343742,21.240753754440284,17.246216059130873,-3.994537695309411,0.0,False,23.38186446364898,0.0,0.0
121849.0,2015-07-20 09:51:31,23.41855319167044,25.85846541171092,21.149540188145174,17.945019750174712,-3.204520437970462,0.0,False,23.382108283300678,0.0,0.0
121909.0,2015-07-20 09:52:31,23.439339164548493,25.87352265240076,21.063168290461117,18.57949854886668,-2.4836697415944364,0.0,False,23.382350197799283,0.0,0.0
121969.0,2015-07-20 09:53:31,23.434097727958797,25.782979191891798,21.00292122735598,19.205772099020667,-1.7971491283353132,0.816554,True,23.382592381389074,1.554228279562791,1.2691113185901153
122029.0,2015-07-20 09:54:31,23.438937236895196,25.76591104465895,21.432986712100977,16.741441131352857,-4.6915455807481194,1.085131,True,23.38256890307042,1.5551914879242787,1.6875864944827605
122089.0,2015-07-20 09:55:31,23.431764679144436,25.753635715210944,21.72309775137372,14.345620553718605,-7.377477197655116,1.0891469999999999,True,23.382458107882787,1.5554158401930733,1.694076496098765
122149.0,2015-07-20 09:56:31,23.426513801356418,25.59622845028101,21.893989918997434,12.754991380117739,-9.138998538879695,1.086473,True,23.38234567128994,1.5621056614690962,1.6971856243333134
122209.0,2015-07-20 09:57:31,23.44259691692395,25.6548207919417,21.990571123088998,11.929091730960332,-10.061479392128666,1.097826,True,23.3822296776672,1.560236669108756,1.712868381500989
122269.0,2015-07-20 09:58:31,23.41412512944949,25.61545756197493,22.056365943753406,11.55142153293809,-10.504944410815316,1.100933,True,23.382111650612522,1.5607155303979876,1.7182432310276476
122329.0,2015-07-20 09:59:31,23.4143283860002,25.59262860059128,22.120863889293943,11.308875586537223,-10.81198830275672,1.091007,True,23.381991506777133,1.561728182081335,1.703856378748011
122389.0,2015-07-20 10:00:31,23.417085440450965,25.51971428136,22.174259139170104,11.12623153713212,-11.048027602037983,1.098549,True,23.381873948063003,1.5650552061724883,1.719289831685581
122449.0,2015-07-20 10:01:31,23.40838493869775,25.49537945718566,22.201817746279023,11.024150712465492,-11.177667033813531,1.109098,True,23.381751882996003,1.565742596460426,1.7365619822490652
122509.0,2015-07-20 10:02:31,23.415796683333554,25.468315332182986,22.206918790513196,11.024199994197051,-11.182718796316145,1.117431,True,23.38162569604081,1.567258388275342,1.7513031080689037
122569.0,2015-07-20 10:03:31,23.40209413246032,25.43255564979392,22.235550922174667,11.049339807100015,-11.186211115074652,1.117888,True,23.381496027929572,1.5682281685814754,1.7531034509192083
122629.0,2015-07-20 10:04:31,23.391228335127224,25.42004713092821,22.248843897182933,11.04607489636205,-11.202769000820883,1.122892,True,23.381365198760612,1.5683003937023912,1.7610319656852653
122689.0,2015-07-20 10:05:31,23.392264009093584,25.3793963734792,22.263549026009503,11.245135898038447,-11.018413127971057,0.0,False,23.38123238353209,0.0,0.0
122749.0,2015-07-20 10:06:31,23.39832328891678,25.354272705058417,22.191853419134006,11.909391375649863,-10.282462043484143,0.0,False,23.381465612595324,0.0,0.0
122809.0,2015-07-20 10:07:31,23.417644105013526,25.33308460377722,22.01289179240487,12.800096461781559,-9.21279533062331,0.0,False,23.381698381100517,0.0,0.0
122869.0,2015-07-20 10:08:31,23.428782152523024,25.27528828296784,21.846459431378474,13.78282933199076,-8.063630099387714,0.0,False,23.381930760537852,0.0,0.0
122929.0,2015-07-20 10:09:31,23.425450467211142,25.30646712942468,21.634982267164755,14.68382266430792,-6.951159602856835,0.0,False,23.382162085998278,0.0,0.0
122989.0,2015-07-20 10:10:31,23.44033378207551,25.263897785072498,21.48229679811819,15.550473107349255,-5.931823690768933,0.0,False,23.382393973559395,0.0,0.0
123049.0,2015-07-20 10:11:31,23.4591304177616,25.262930033921894,21.33542565783273,16.296537513235155,-5.038888144597575,0.0,False,23.382625083720537,0.0,0.0
123109.0,2015-07-20 10:12:31,23.454486742883635,25.209252097907253,21.238786826960528,17.09569713058474,-4.143089696375789,0.0,False,23.382856172106727,0.0,0.0
123169.0,2015-07-20 10:13:31,23.476905636296923,25.20995838465592,21.142609109611712,17.79294223841292,-3.3496668711987923,0.0,False,23.383086281341797,0.0,0.0
123229.0,2015-07-20 10:14:31,23.468742464086827,25.17075403005419,21.057951969950206,18.398369359678842,-2.6595826102713644,0.0,False,23.38331639922569,0.0,0.0
123289.0,2015-07-20 10:15:31,23.48799053077801,25.12860945097665,21.36034007485117,17.272243009516004,-4.088097065335166,1.0601019999999999,True,23.38354580086016,1.5853682791585033,1.6806520834724874
123349.0,2015-07-20 10:16:31,23.484250442230962,25.119980385586523,21.745641770491076,14.877734018349141,-6.867907752141935,1.082387,True,23.383425311182624,1.5855832315631786,1.7162146772619742
123409.0,2015-07-20 10:17:31,23.49835532414481,25.1063555572354,21.95739992866169,13.104953118301113,-8.852446810360577,1.069973,True,23.383297243523412,1.5868024167002146,1.697835742203979
123469.0,2015-07-20 10:18:31,23.51389027510106,25.095779061698423,22.104163013318523,12.08291220861502,-10.021250804703502,1.0678189999999999,True,23.3831728876948,1.587950452044503,1.6956436637517087
123529.0,2015-07-20 10:19:31,23.51386190763615,25.115424690513876,22.184979977907915,11.640966350522039,-10.544013627385876,1.0785609999999999,True,23.38304894959939,1.5870854504407383,1.711768470512813
123589.0,2015-07-20 10:20:31,23.509034163880855,25.16998544566577,22.2802282872619,11.372732320606806,-10.907495966655093,1.083738,True,23.382922025050345,1.5844743313743412,1.717155042934966
123649.0,2015-07-20 10:21:31,23.50087190963991,25.19191730135295,22.32307561764017,11.225478669633837,-11.097596948006334,1.0904449999999999,True,23.3827949311318,1.5831511912770913,1.7263393007721477
123709.0,2015-07-20 10:22:31,23.532524903962425,25.208986504736288,22.397710811875303,11.150595164848044,-11.24711564702726,1.098725,True,23.382666251974392,1.5837923931138502,1.740152297124015
123769.0,2015-07-20 10:23:31,23.50252156092181,25.24937677921289,22.44871404965273,11.124063143563076,-11.324650906089653,1.117173,True,23.382535336282096,1.5806974147891895,1.765912472972283
