time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
123829.0,2015-07-20 10:24:31,23.49402259150987,25.214282718764988,22.469500084704634,11.199685872808946,-11.269814211895689,1.120687,True,23.382399509511913,1.5818667144104022,1.7727774625724504
123889.0,2015-07-20 10:25:31,23.498949450657033,25.232643016814365,22.50809654673192,11.22266961451699,-11.28542693221493,1.1262809999999999,True,23.382261535600858,1.5812760898098432,1.7809612157071197
123949.0,2015-07-20 10:26:31,23.483029503601145,25.269298341068197,22.531562791548666,11.22444991464922,-11.307112876899446,1.1265059999999998,True,23.382122250696398,1.5789645261929153,1.7787130125434758
124009.0,2015-07-20 10:27:31,23.492152847195964,25.219830336539825,22.557903778409234,11.198891206207762,-11.359012572201472,1.126086,True,23.381983939876832,1.5815405971330057,1.7809507248631178
124069.0,2015-07-20 10:28:31,23.50823599988652,25.209640770061085,22.55711844752922,11.175038875231726,-11.382079572297494,1.134469,True,23.381844362033142,1.5826957231121324,1.7955192343032975
124129.0,2015-07-20 10:29:31,23.48958135125584,25.20486099456439,22.548061932359733,11.182954744708345,-11.365107187651388,1.1301599999999998,True,23.381701743582006,1.5820856900846836,1.7880099635061057
124189.0,2015-07-20 10:30:31,23.48116407649213,25.23838729824549,22.57430925553728,11.197203309066717,-11.377105946470563,1.131376,True,23.381560408712918,1.5802415674110104,1.7878473835711992
124249.0,2015-07-20 10:31:31,23.485524163949364,25.23649550920131,22.570872535044064,11.199242337892173,-11.371630197151891,1.133348,True,23.381419634658037,1.5805164420792372,1.7912751485976195
124309.0,2015-07-20 10:32:31,23.482058468077675,25.2380147156533,22.57715517745059,11.197412755666457,-11.379742421784131,1.1354259999999998,True,23.381278163205053,1.58029727214329,1.7943106105205668
124369.0,2015-07-20 10:33:31,23.459392486414213,25.252686030479964,22.55538928008186,11.200523661456069,-11.354865618625793,1.153056,True,23.381136056935993,1.5786556726998446,1.820278395340592
124429.0,2015-07-20 10:34:31,23.477726634112894,25.229583975016304,22.550237801600556,11.418705966846858,-11.131531834753698,1.166851,True,23.380988588152636,1.5804774877331795,1.8441817370389484
124489.0,2015-07-20 10:35:31,23.47506588620628,25.259024588162216,22.527427198889207,11.574405277301496,-10.95302192158771,1.165662,True,23.380835930002355,1.5790660953349216,1.8406573428202953
124549.0,2015-07-20 10:36:31,23.46969334947961,25.25865175474846,22.527232667417213,11.664313548241012,-10.862919119176201,1.167596,True,23.380684515771456,1.5788462746476353,1.8434545948934804
124609.0,2015-07-20 10:37:31,23.45528644422708,25.239767787221343,22.514616949069495,11.71381084027236,-10.800806108797135,1.1699849999999998,True,23.380532460588082,1.5790431165089673,1.847456760668744
124669.0,2015-07-20 10:38:31,23.44697566412119,25.20577633253506,22.494565809916644,11.736646741218076,-10.757919068698568,1.170367,True,23.380379080573885,1.580172212213838,1.8493814114920728
124729.0,2015-07-20 10:39:31,23.44722715668937,25.19733257286192,22.480048007308902,11.759704409961152,-10.72034359734775,1.168283,True,23.380224597801007,1.580554514163411,1.846534969470372
124789.0,2015-07-20 10:40:31,23.479321194669165,25.167946578336416,22.467828556020738,11.763123326947001,-10.704705229073737,1.1699000000000002,True,23.38007056055168,1.5832575911569582,1.8522530558945256
124849.0,2015-07-20 10:41:31,23.493022546758468,25.18806368302096,22.450997991586732,11.785361687979012,-10.66563630360772,0.9014110000000001,True,23.37991514765555,1.5829755113900843,1.4269115386976474
124909.0,2015-07-20 10:42:31,23.499974641368546,25.173984811800096,22.426025930236904,12.430428247694762,-9.995597682542142,0.0,False,23.3798485861125,0.0,0.0
124969.0,2015-07-20 10:43:31,23.505658061225365,25.14743831009061,22.30861545447556,13.103850440048781,-9.20476501442678,0.0,False,23.380078109413734,0.0,0.0
125029.0,2015-07-20 10:44:31,23.517988797759784,25.132192316350597,22.13785295958696,13.878984142336666,-8.258868817250296,0.0,False,23.380307146381273,0.0,0.0
125089.0,2015-07-20 10:45:31,23.50857679007382,25.096211894461906,21.927557380857486,14.734194768447004,-7.193362612410482,0.0,False,23.380535902275398,0.0,0.0
125149.0,2015-07-20 10:46:31,23.524026468359036,25.110926632955174,21.743602793226337,15.446100496058856,-6.2975022971674814,0.0,False,23.380764000501213,0.0,0.0
125209.0,2015-07-20 10:47:31,23.526321907642597,25.08029635824124,21.582357942728763,16.19768442751983,-5.384673515208931,0.0,False,23.38099236184828,0.0,0.0
125269.0,2015-07-20 10:48:31,23.52809741367694,25.06208351595726,21.45608550393551,16.871335607331353,-4.584749896604155,0.0,False,23.381220162709074,0.0,0.0
125329.0,2015-07-20 10:49:31,23.536126115806812,25.02951011219577,21.344907257389682,17.547062979004888,-3.797844278384794,0.0,False,23.38144762863195,0.0,0.0
125389.0,2015-07-20 10:50:31,23.52780446621263,25.091017983987232,21.580744053367287,16.870534778306634,-4.710209275060652,1.054989,True,23.38167449879171,1.588771542851486,1.6761365012213463
125449.0,2015-07-20 10:51:31,23.545811839589476,25.10849413882064,21.89832004245993,14.781480604112703,-7.116839438347226,1.0674590000000002,True,23.381554699004724,1.5887948988024314,1.695973413880745
125509.0,2015-07-20 10:52:31,23.53995411713944,25.12887606681124,22.068030618964954,13.139752167799811,-8.928278451165143,1.057745,True,23.381431280055665,1.587641226747709,1.6793195693862553
125569.0,2015-07-20 10:53:31,23.527589713189496,25.14862380651864,22.197912709737352,12.16756583724041,-10.030346872496942,1.066527,True,23.38131163292381,1.5862293602734,1.6917564409243084
125629.0,2015-07-20 10:54:31,23.535801673784924,25.148104880016085,22.249513949326747,11.687549862474818,-10.56196408685193,1.07588,True,23.381189648760255,1.5866132289716766,1.7070054407860473
125689.0,2015-07-20 10:55:31,23.52535575327647,25.129172022904516,22.28736830832679,11.420412345280987,-10.866955963045804,1.076848,True,23.381064575172978,1.5869863719604285,1.7089431006728435
125749.0,2015-07-20 10:56:31,23.5446674475729,25.12326975758739,22.341966772814985,11.21819114211328,-11.123775630701704,1.080828,True,23.38093865586995,1.588094947726743,1.7164574861616
125809.0,2015-07-20 10:57:31,23.51085683314835,25.12772139198272,22.347118251113486,11.071282471689305,-11.275835779424181,1.095489,True,23.380811263848592,1.5864126811388475,1.7378976416481149
125869.0,2015-07-20 10:58:31,23.503830530549887,25.15092709578175,22.381413407313453,11.021735910650332,-11.35967749666312,1.115757,True,23.380679172293664,1.5850834781825094,1.7685679863664823
125929.0,2015-07-20 10:59:31,23.492369435061963,25.11052330172077,22.37858189549579,11.07264387806115,-11.305938017434638,1.115737,True,23.38054106865227,1.5863559944687888,1.769956078200623
125989.0,2015-07-20 11:00:31,23.49892712328516,25.193430543813605,22.38009491711969,11.071085345058215,-11.309009572061473,1.128933,True,23.380401828736257,1.582999153001361,1.7870999827952854
126049.0,2015-07-20 11:01:31,23.502571928115913,25.2114554330703,22.384950995858933,11.045538958278867,-11.339412037580066,1.1382070000000002,True,23.380260608317013,1.5823669074771958,1.8010610906588969
126109.0,2015-07-20 11:02:31,23.483037160579855,25.23171654530367,22.371643610660726,10.995043725496961,-11.376599885163765,1.133127,True,23.380116858825435,1.580617212126377,1.7910400397251252
126169.0,2015-07-20 11:03:31,23.45167723154936,25.194157105660985,22.38463398167623,10.971234518134471,-11.41339946354176,1.1364,True,23.379975360713352,1.580889784436836,1.7965231510340205
126229.0,2015-07-20 11:04:31,23.461218103020194,25.16051136427294,22.373552899869193,10.923850192313848,-11.449702707555344,1.134211,True,23.37983171879218,1.5827885592892725,1.7952161946200451
126289.0,2015-07-20 11:05:31,23.43921938257424,25.16350913416272,22.36792590024367,10.92396723629709,-11.44395866394658,1.124906,True,23.379687839829508,1.5816895449395303,1.7792520592397472
126349.0,2015-07-20 11:06:31,23.44846834913414,25.15632057601972,22.362983363190374,10.921638677629401,-11.441344685560972,1.127273,True,23.379547111664714,1.582412249418443,1.7838106036386763
126409.0,2015-07-20 11:07:31,23.42794401355733,25.16187557645854,22.34182988048725,10.897084085849498,-11.444745794637752,1.1301700000000001,True,23.37940540403747,1.5812656258673776,1.7870989723865343
126469.0,2015-07-20 11:08:31,23.41164008123103,25.19436470304706,22.356138741765943,10.89617237463855,-11.459966367127393,1.1528150000000001,True,23.379262905629506,1.5791203538233842,1.820433630692905
126529.0,2015-07-20 11:09:31,23.424310909481854,25.170792642406496,22.331699840683534,11.098880208436778,-11.232819632246756,1.1625560000000001,True,23.379113894601623,1.5807138357255535,1.8376683540057568
126589.0,2015-07-20 11:10:31,23.406789837344895,25.18145133057337,22.325028135800945,11.270854773145844,-11.054173362655101,1.159614,True,23.378961006976407,1.5794748633526228,1.831581164191788
126649.0,2015-07-20 11:11:31,23.388048810139942,25.148298955365537,22.314393755520022,11.37186373114965,-10.942530024370372,1.1627850000000002,True,23.378809398188032,1.580108483434545,1.8373264429104377
126709.0,2015-07-20 11:12:31,23.377121946973386,25.165872699388853,22.305214758200375,11.425420595781045,-10.87979416241933,0.8840800000000001,True,23.37865579588872,1.5788554044679646,1.3958344859820382
126769.0,2015-07-20 11:13:31,23.390306792043614,25.198544274785014,22.286107456883244,12.055462306073313,-10.23064515080993,0.0,False,23.37859438223627,0.0,0.0
126829.0,2015-07-20 11:14:31,23.408951712539352,25.22496563855432,22.18162971608804,12.705019731183066,-9.476609984904973,0.0,False,23.378824374391858,0.0,0.0
126889.0,2015-07-20 11:15:31,23.402934540577856,25.2109434488568,21.985606971842532,13.619010718293332,-8.3665962535492,0.0,False,23.37905484226206,0.0,0.0
126949.0,2015-07-20 11:16:31,23.40738995009091,25.233399968976,21.808057506360594,14.455481870741112,-7.352575635619482,0.0,False,23.379285051260847,0.0,0.0
127009.0,2015-07-20 11:17:31,23.433780177638045,25.251118522756904,21.623151880712943,15.224942445087173,-6.39820943562577,0.0,False,23.379515663956745,0.0,0.0
127069.0,2015-07-20 11:18:31,23.44839376625181,25.17742995911138,21.472411724692318,15.899985555458853,-5.572426169233465,0.0,False,23.379746594286605,0.0,0.0
127129.0,2015-07-20 11:19:31,23.44344223694431,25.292647404214108,21.339546839069403,16.570273167948958,-4.769273671120445,0.0,False,23.379976182014627,0.0,0.0
127189.0,2015-07-20 11:20:31,23.467453963411224,25.319855488560044,21.228202882700092,17.220189109521083,-4.008013773179009,0.0,False,23.380207858270325,0.0,0.0
127249.0,2015-07-20 11:21:31,23.471499006172255,25.33675081148347,21.29643293729459,17.61542916426761,-3.68100377302698,1.018278,True,23.380440024499276,1.5754919020812868,1.6042887430675286
127309.0,2015-07-20 11:22:31,23.47724968030033,25.443700398466717,21.71300373661799,15.343224823090432,-6.369778913527556,1.097711,True,23.380339115875486,1.5710425151508682,1.7245506503487749
127369.0,2015-07-20 11:23:31,23.481093079848108,25.48266686176796,21.9137960906302,13.60373954435115,-8.31005654627905,1.092095,True,23.38021522213773,1.569498268316472,1.7140412113370775
127429.0,2015-07-20 11:24:31,23.493567457434455,25.621735801004665,22.049751878130646,12.383487429089387,-9.66626444904126,1.1029550000000001,True,23.380094262566583,1.5639323173375792,1.72494696906907
127489.0,2015-07-20 11:25:31,23.500119276347046,25.744393633445792,22.142204697753776,11.770041244000506,-10.37216345375327,1.119514,True,23.379973696355286,1.558827513693333,1.7451292251648778
127549.0,2015-07-20 11:26:31,23.502196018017287,25.92310087103026,22.194137361051414,11.471997943515232,-10.722139417536182,1.128443,True,23.37985124116757,1.5510616454852542,1.7502846564163168
127609.0,2015-07-20 11:27:31,23.489294382972307,25.908812929108034,22.253707180667735,11.311296548901623,-10.942410631766112,1.1380329999999999,True,23.379730992578196,1.5511225968880622,1.7652287023043118
127669.0,2015-07-20 11:28:31,23.501899079167792,26.06304713859494,22.28192863553605,11.201570896971365,-11.080357738564686,1.148389,True,23.379607250830393,1.5448956080042762,1.7741411223804229
127729.0,2015-07-20 11:29:31,23.49277376498749,26.180361229346943,22.310784118459864,11.125664798151437,-11.185119320308427,1.163296,True,23.379484600218877,1.5393364787614474,1.790703968397277
127789.0,2015-07-20 11:30:31,23.48601265389953,26.193895813677543,22.333421803226997,11.200640705270088,-11.13278109795691,1.172901,True,23.37936055279167,1.5384441430693798,1.8044426738502186
127849.0,2015-07-20 11:31:31,23.47732893737187,26.274073944450304,22.359171989556703,11.224049501092358,-11.135122488464345,1.186799,True,23.379233829878245,1.534537176770669,1.821187186854253
127909.0,2015-07-20 11:32:31,23.48255213320753,26.38546213569302,22.367752983738782,11.243940817495204,-11.123812166243578,1.185027,True,23.37910499765978,1.5298694473484358,1.8129366015829749
127969.0,2015-07-20 11:33:31,23.46008925249938,26.578204033689257,22.36408570764341,11.221443732451494,-11.142641975191918,1.199138,True,23.378979966301706,1.5204075934340442,1.8231785207753128
128029.0,2015-07-20 11:34:31,23.45055439853495,26.65439341976248,22.383999953922626,11.223458121028308,-11.160541832894317,1.202168,True,23.37885607227446,1.5166385775179398,1.8232543654575866
128089.0,2015-07-20 11:35:31,23.45476008645589,26.825653143911577,22.391154384677364,11.197388114695018,-11.193766269982346,1.2022449999999998,True,23.378733447148377,1.5092937550836225,1.8145408705805095
128149.0,2015-07-20 11:36:31,23.447664919912125,26.821014247720605,22.39222070432132,11.200258772356497,-11.191961931964824,1.2159950000000002,True,23.378615797871213,1.509185760868102,1.835162339286808
128209.0,2015-07-20 11:37:31,23.46137577921853,27.033584078242885,22.405765850303442,11.198866564992475,-11.206899285310968,1.208355,True,23.37849370219344,1.500442578925124,1.813067292457068
128269.0,2015-07-20 11:38:31,23.427006836305544,26.977900917529272,22.365922948034594,11.197080104343042,-11.168842843691552,1.2147359999999998,True,23.378380221053977,1.5013796957323957,1.8237799660751872
128329.0,2015-07-20 11:39:31,23.42907226341873,26.88045072260407,22.373848299265703,11.22091395449431,-11.152934344771392,1.230573,True,23.378263122489102,1.505755073842472,1.8529415384835524
128389.0,2015-07-20 11:40:31,23.41647107566379,26.890556594721755,22.373941962785555,11.372307266100114,-11.001634696685441,1.251899,True,23.378138212387515,1.5047567183011425,1.8838034308844822
128449.0,2015-07-20 11:41:31,23.42992317564288,26.935778758526403,22.348314258629564,11.572902186110886,-10.775412072518678,1.254872,True,23.378006925405636,1.5033598919640228,1.8865242343486772
128509.0,2015-07-20 11:42:31,23.41757804635026,26.997878851227725,22.355699244818588,11.662952141723963,-10.692747103094625,1.251024,True,23.37787605252109,1.5000867777731028,1.876644561076818
128569.0,2015-07-20 11:43:31,23.415007612528257,27.026399019748936,22.351145770432204,11.73469395455584,-10.616451815876363,1.250211,True,23.377748226410926,1.4987198251466185,1.873716011316379
128629.0,2015-07-20 11:44:31,23.414544085093898,26.99424348342308,22.349863304674855,11.78492431297801,-10.564938991696845,1.257048,True,23.3776215024822,1.5001132196622526,1.8857143225499953
128689.0,2015-07-20 11:45:31,23.415757495172237,26.968256600310717,22.338782222635857,11.809441952182656,-10.5293402704532,1.259462,True,23.377491695620378,1.5013091280530815,1.8908417970359903
128749.0,2015-07-20 11:46:31,23.40519237436909,26.92903668116336,22.339596372358415,11.832943156830359,-10.506653215528056,1.264913,True,23.377360367204112,1.502568986303031,1.9006190441715256
128809.0,2015-07-20 11:47:31,23.392964771575894,27.034961816771887,22.331613382152113,11.857429995318633,-10.47418338683348,1.264456,True,23.377226172915986,1.497374194825477,1.8933637848922436
128869.0,2015-07-20 11:48:31,23.38413817466812,26.97210185846656,22.331570152980255,11.854208205053832,-10.477361947926424,1.268859,True,23.37709527631541,1.4997498659194235,1.9029711151206536
128929.0,2015-07-20 11:49:31,23.37972769890611,27.020845245293955,22.32910608940687,11.882434291874468,-10.446671797532403,1.268037,True,23.37696113840764,1.4974128635264725,1.8987749152275177
128989.0,2015-07-20 11:50:31,23.385145327953133,26.902076845026148,22.308565019926018,11.879212501609926,-10.429352518316092,1.2766849999999998,True,23.376828712749838,1.5028729191751409,1.9186953128171145
129049.0,2015-07-20 11:51:31,23.3925480455538,26.8591250371519,22.3108417570662,11.881842911657625,-10.428998845408575,1.285733,True,23.376690047342645,1.5050868438232854,1.9351398229694443
129109.0,2015-07-20 11:52:31,23.370082013585854,26.81024479994232,22.301187238906394,11.854115801912222,-10.447071436994172,1.2943689999999999,True,23.37654726788343,1.5062481904846643,1.9496409640694443
129169.0,2015-07-20 11:53:31,23.35771422968328,26.82091545356565,22.32489124327715,11.830620757219915,-10.494270486057236,1.280499,True,23.37640031872139,1.5052352653461134,1.927452252040433
129229.0,2015-07-20 11:54:31,23.367225773540895,26.89274364676871,22.31522231498068,11.807470684754025,-10.507751630226656,1.2805250000000001,True,23.376258046170967,1.50249540503218,1.9239829285288323
129289.0,2015-07-20 11:55:31,23.362057730655188,26.803115632161163,22.309465627943943,11.809860846467128,-10.499604781476815,1.2894839999999999,True,23.376117916825688,1.5062088351839493,1.9422321936283395
129349.0,2015-07-20 11:56:31,23.351053987872604,26.8312550163254,22.29329791172474,11.81116681122896,-10.48213110049578,1.2908709999999999,True,23.375972300051554,1.5044878392508987,1.9420997215416467
129409.0,2015-07-20 11:57:31,23.361622582967648,26.969658325570883,22.288376989163265,11.78578674248331,-10.502590246679954,1.2836679999999998,True,23.375827096051474,1.4988673628016236,1.9240480698728342
129469.0,2015-07-20 11:58:31,23.346893546382987,27.071762756109457,22.286640616890224,11.782842161775594,-10.50379845511463,1.294935,True,23.375688296890342,1.4937305753897119,1.9342840026422765
129529.0,2015-07-20 11:59:31,23.36111936659322,27.074230440122403,22.285379765527168,11.762704432612992,-10.522675332914176,1.3015690000000002,True,23.375549047765183,1.4942475423812165,1.944866279489578
129589.0,2015-07-20 12:00:31,23.362225699199275,27.0008927772949,22.269240868640956,11.761047335983571,-10.508193532657385,1.3024010000000001,True,23.37540781085986,1.4975206026442673,1.9503723304044966
129648.0,2015-07-20 12:01:30,23.346555531593395,27.008679226780284,22.273073856908702,11.7386611301344,-10.534412726774303,1.3012439999999998,True,23.375266507143188,1.4964892915108459,1.9472977116427388
129708.0,2015-07-20 12:02:30,23.33765640793781,27.129427805152147,22.27684920577766,11.73795270599772,-10.538896499779938,1.3069739999999999,True,23.375123408036174,1.4907891038834822,1.94842259825901
129768.0,2015-07-20 12:03:30,23.34962886213371,27.047669694202533,22.27675554256379,11.738001987567706,-10.538753554996084,1.299125,True,23.374982164006692,1.4949101318646425,1.9420751250586539
129828.0,2015-07-20 12:04:30,23.348256310948642,27.138204418332904,22.276647469644534,11.880530786749059,-10.396116682895475,0.620763,True,23.374840906800447,1.490869268004928,0.925476479414543
129888.0,2015-07-20 12:05:30,23.347384162373412,27.160705806544872,22.243180873530044,12.499219340226489,-9.743961533303555,0.0,False,23.374913238467748,0.0,0.0
129948.0,2015-07-20 12:06:30,23.36536728885193,27.235564075396585,22.201940228723224,13.154789250627045,-9.047150978096179,0.0,False,23.375178936278935,0.0,0.0
130008.0,2015-07-20 12:07:30,23.38445184941875,27.32805689541711,22.10643254572187,13.87897182190009,-8.22746072382178,0.0,False,23.375445988917082,0.0,0.0
130068.0,2015-07-20 12:08:30,23.38457346941106,27.32909538159067,21.9443951486341,14.557673721158535,-7.386721427475566,0.0,False,23.375714716654425,0.0,0.0
130128.0,2015-07-20 12:09:30,23.397628706406167,27.294796496850083,21.803410368909,15.209929990185303,-6.5934803787236955,0.0,False,23.37598345837291,0.0,0.0
130188.0,2015-07-20 12:10:30,23.42087209953699,27.469925850027,21.69130268700541,15.895599477966345,-5.7957032090390666,0.0,False,23.37625157223863,0.0,0.0
130248.0,2015-07-20 12:11:30,23.43111426602735,27.514043120378894,21.554114877208107,16.519328123683245,-5.0347867535248625,0.0,False,23.376522862113937,0.0,0.0
130308.0,2015-07-20 12:12:30,23.438369674093888,27.392810403721203,21.448145744550228,17.144067213265224,-4.304078531285004,0.781532,True,23.376794948365017,1.4836370626095405,1.1595098408153595
130368.0,2015-07-20 12:13:30,23.447293379594402,27.32841159171497,21.65583314250319,17.021367863706853,-4.634465278796338,1.160643,True,23.37682370395678,1.4868608151370681,1.7257145970631322
130428.0,2015-07-20 12:14:30,23.4513157282561,27.345677943450895,21.915201038919335,14.999607786176881,-6.915593252742454,1.1520639999999998,True,23.37673363840802,1.486278519413504,1.7122879761895986
130488.0,2015-07-20 12:15:30,23.47485414487708,27.37679302774107,22.031184942725886,13.436224814000276,-8.59496012872561,1.152509,True,23.37664672317617,1.4859453979880628,1.7125654446898242
130548.0,2015-07-20 12:16:30,23.460030450227613,27.563534035903697,22.12360894245288,12.405959883701238,-9.717649058751642,1.171905,True,23.37656056657028,1.4770832538303553,1.7310012505800625
130608.0,2015-07-20 12:17:30,23.465350994838296,27.65677681268555,22.194569652419723,11.810439906387892,-10.384129746031832,1.174555,True,23.376473821768407,1.4732175993516803,1.7303750974065129
130668.0,2015-07-20 12:18:30,23.442656219429615,27.60435471143244,22.234736772245462,11.55071310870825,-10.684023663537213,1.177377,True,23.376388962762878,1.4745246131461645,1.7360713654521915
130728.0,2015-07-20 12:19:30,23.451661881483982,27.659311616194334,22.26916161559985,11.371561880873328,-10.897599734726521,1.185079,True,23.37630172489351,1.4725042865144746,1.745033907358287
130788.0,2015-07-20 12:20:30,23.44889456449941,27.609087692630712,22.298017098064868,11.273029326947857,-11.024987771117011,1.199022,True,23.376213722974782,1.4745907990976386,1.7680668091156488
130848.0,2015-07-20 12:21:30,23.444780995005132,27.63347113541605,22.319069712854827,11.319415705545644,-10.999654007309182,1.199094,True,23.376119992112987,1.4733378781875657,1.766670609707441
130908.0,2015-07-20 12:22:30,23.43502764572066,27.55868281965636,22.324639073363535,11.395771505495105,-10.92886756786843,1.199152,True,23.37602695260215,1.4761972540611894,1.7701848896019834
130968.0,2015-07-20 12:23:30,23.43934993463349,27.39225223629041,22.34375357932431,11.411954376745209,-10.931799202579102,1.1951310000000002,True,23.375931718185672,1.4837047022818628,1.7732214845428251
131028.0,2015-07-20 12:24:30,23.41551712222156,27.327076313425,22.348523199746843,11.424219354879861,-10.924303844866982,1.196093,True,23.37583287617758,1.4855224243316816,1.7768229730861542
131088.0,2015-07-20 12:25:30,23.396892629946194,27.221984964533117,22.35986365693422,11.422636180932573,-10.937227476001647,1.2005830000000002,True,23.375731842394337,1.4893240906825296,1.7880571847639037
131148.0,2015-07-20 12:26:30,23.40954985236729,27.197270535507556,22.35942415999804,11.374635825396853,-10.984788334601186,1.21277,True,23.375626359137378,1.490967200601634,1.8082002918736435
131208.0,2015-07-20 12:27:30,23.4041869584134,27.390451151493917,22.368336577666305,11.347734189386578,-11.020602388279727,1.227106,True,23.375516376565407,1.4822378884645382,1.8188630063621656
131268.0,2015-07-20 12:28:30,23.4086578818423,27.50628527502417,22.369842394542598,11.322760699201305,-11.047081695341292,1.243217,True,23.375407628749162,1.4773416108951372,1.8366562054722197
131328.0,2015-07-20 12:29:30,23.395924243275562,27.44962356029072,22.358840566031958,11.296505885891825,-11.062334680140133,1.2488679999999999,True,23.37529733627218,1.4792729854767426,1.8474166948263684
131388.0,2015-07-20 12:30:30,23.41145510010407,27.525194062643124,22.339798108672586,11.245179019684649,-11.094619088987937,1.255524,True,23.375183632200255,1.4766332376122246,1.8539484690198509
131448.0,2015-07-20 12:31:30,23.390764168437997,27.65473691763368,22.347017382983584,11.275518051439137,-11.071499331544446,1.295483,True,23.37507012317065,1.4700279468240331,1.904396214635439
131508.0,2015-07-20 12:32:30,23.390440206126794,27.494036693214674,22.3214977520646,11.473414791697918,-10.848082960366684,1.2931819999999998,True,23.374948228244296,1.4770791692575491,1.9101321942588156
131568.0,2015-07-20 12:33:30,23.38319554635266,27.458877657039583,22.3347474985379,11.643633721773318,-10.691113776764583,1.2843229999999999,True,23.374822219009157,1.478306473563742,1.8986230050468056
131628.0,2015-07-20 12:34:30,23.385348922344445,27.62308713925153,22.33494202971261,11.736837707845515,-10.598104321867096,1.281411,True,23.374697886214594,1.4711813938502631,1.8851880210750596
131688.0,2015-07-20 12:35:30,23.38199826278081,27.41207761742376,22.32471832661888,11.786907900902328,-10.53781042571655,1.298985,True,23.374579363685783,1.480311478370696,1.9229024057313588
131748.0,2015-07-20 12:36:30,23.361066823614884,27.308499349604137,22.322081346218173,11.83225937347485,-10.489821972743323,1.302616,True,23.37444911683161,1.4839451905211274,1.933010748295869
131808.0,2015-07-20 12:37:30,23.356110890256264,27.45100381969158,22.321022231139235,11.832093047726515,-10.48892918341272,1.298861,True,23.37431463719816,1.4774618363690317,1.919017558248117
131868.0,2015-07-20 12:38:30,23.37138996964683,27.5637362358425,22.320121623069603,11.85956758853019,-10.460554034539413,1.299855,True,23.374185606666284,1.4731771302326353,1.9149166586185422
131928.0,2015-07-20 12:39:30,23.37039444315877,27.628940738288676,22.302714669930815,11.866430063691038,-10.436284606239777,1.302962,True,23.37405966368247,1.4702665303534166,1.9157014189223482
131988.0,2015-07-20 12:40:30,23.34778023260994,27.713196207523698,22.311908077004716,11.881319293659155,-10.430588783345561,1.305361,True,23.373934733347774,1.465567818251946,1.9130950728011786
132048.0,2015-07-20 12:41:30,23.36429615222463,27.999190598677927,22.299241925062802,11.883025672174265,-10.416216252888537,1.302966,True,23.373811609625825,1.4537197266522557,1.894147377357183
132108.0,2015-07-20 12:42:30,23.354412850469036,27.86237053020472,22.30612257076067,11.880931200346039,-10.425191370414632,1.3162579999999997,True,23.373697829258838,1.4593007232745336,1.9208162514158906
132168.0,2015-07-20 12:43:30,23.359058031333113,27.8416495505574,22.300286630527843,11.881836751390772,-10.418449879137071,1.312214,True,23.37357589093064,1.4604159908191152,1.9163783089767144
132228.0,2015-07-20 12:44:30,23.34121476418075,27.85192875912188,22.293204248794048,11.883419925644054,-10.409784323149994,1.330605,True,23.373454561045758,1.4591795370630891,1.9415915879138317
132288.0,2015-07-20 12:45:30,23.34955145991321,27.744096930700515,22.293470828507683,11.880463024420484,-10.413007804087199,1.3203150000000001,True,23.373327948859096,1.4642870890961406,1.933320208039971
132348.0,2015-07-20 12:46:30,23.337666272946535,27.71612271925881,22.30162673521936,11.905430359948674,-10.396196375270687,1.3207220000000002,True,23.37320120901552,1.4649944711539384,1.934850427931372
132408.0,2015-07-20 12:47:30,23.355974193381126,27.603244838457154,22.28263471224186,11.879600594962106,-10.403034117279756,1.317118,True,23.373073502245635,1.4707622839990462,1.9371674779762558
132468.0,2015-07-20 12:48:30,23.34160765925013,27.62464968897183,22.30512109491318,11.880764874860002,-10.424356220053177,1.318541,True,23.372943488461313,1.469189532604442,1.9371866355097935
132528.0,2015-07-20 12:49:30,23.336121641403633,27.734029015326087,22.29032950774941,11.882298767411312,-10.408030740338097,1.323087,True,23.372813689659854,1.4641392771538102,1.9371836437916032
132588.0,2015-07-20 12:50:30,23.335804005282483,27.82994657695917,22.294782113979537,11.88258829723147,-10.412193816748067,1.321422,True,23.37268581428142,1.459908128626091,1.9291547191453466
132648.0,2015-07-20 12:51:30,23.34146949600264,27.865163876341786,22.298081941869647,11.853943315952781,-10.444138625916866,1.3307730000000002,True,23.37256135433437,1.4586088317510235,1.9410772508558052
132708.0,2015-07-20 12:52:30,23.348437356104487,27.99192875490957,22.279039484682166,11.832314815176488,-10.446724669505677,1.3310569999999997,True,23.37243511985763,1.45334174662899,1.934480705242743
132768.0,2015-07-20 12:53:30,23.328582313305635,27.94275600301424,22.28672707533542,11.828908218675755,-10.457818856659665,1.3424779999999998,True,23.372312650799373,1.454630750907824,1.9528097812172336
132828.0,2015-07-20 12:54:30,23.33351704283691,28.079052779674385,22.256711609402778,11.811462501432523,-10.445249107970255,1.324269,True,23.37218522712491,1.4488551891042631,1.9186740124199133
132888.0,2015-07-20 12:55:30,23.336379336778013,28.257479023419297,22.268909444967424,11.782614234073527,-10.486295210893896,1.337674,True,23.37206746164313,1.4411362134584713,1.9277704432018472
132948.0,2015-07-20 12:56:30,23.346724423744824,28.28657900228519,22.271431147679092,11.760887170632795,-10.510543977046297,1.346177,True,23.371951075737396,1.4403116218838896,1.938914378212789
133008.0,2015-07-20 12:57:30,23.31937065949446,28.24729040095862,22.24780639656126,11.761971367583142,-10.485835028978117,1.3457489999999999,True,23.371833025053114,1.4408363578381143,1.9390040877242842
133068.0,2015-07-20 12:58:30,23.324381056242586,28.12693545552759,22.25359910751271,11.734484507278605,-10.519114600234104,1.339831,True,23.37171390859571,1.4463482640363323,1.9378622409520632
133128.0,2015-07-20 12:59:30,23.306398318181728,28.162137077959503,22.24228026551608,11.736098482549973,-10.506181782966106,1.337594,True,23.37159291197213,1.4440099207498007,1.931499005935409
133188.0,2015-07-20 13:00:30,23.31083234495117,28.24515459763845,22.245313513719463,11.715387854396104,-10.529925659323359,1.3425209999999999,True,23.371473664715854,1.4405548602512896,1.9339751515394215
133248.0,2015-07-20 13:01:30,23.300597978366667,28.473675687005752,22.21454153693899,11.715184567435276,-10.499356969503715,1.170413,True,23.37135546466135,1.430057559684451,1.6737579586029572
133308.0,2015-07-20 13:02:30,23.314386075239145,28.2251256854559,22.20838137762325,12.104534551254188,-10.103846826369063,0.0,False,23.37129561645162,0.0,0.0
133368.0,2015-07-20 13:03:30,23.314970685516883,28.18973495501629,22.197746997779536,12.679220758567844,-9.518526239211692,0.0,False,23.371580713057863,0.0,0.0
133428.0,2015-07-20 13:04:30,23.320285926216716,28.293050019376533,22.144380566863063,13.428124131429675,-8.716256435433388,0.0,False,23.37186516168306,0.0,0.0
133488.0,2015-07-20 13:05:30,23.344009238615484,28.265918297882347,22.022380598584203,14.203245616949816,-7.819134981634386,0.0,False,23.37215148165622,0.0,0.0
133548.0,2015-07-20 13:06:30,23.336066000277157,28.274645288258625,21.887217346997236,14.85141756418873,-7.035799782808507,0.0,False,23.372437303634726,0.0,0.0
133608.0,2015-07-20 13:07:30,23.360191221209103,28.385119923634925,21.756744465213067,15.447357180903111,-6.309387284309956,0.0,False,23.37272327893041,0.0,0.0
133668.0,2015-07-20 13:08:30,23.364129133432083,28.551753497941405,21.640616470439117,16.028752664537905,-5.611863805901212,0.0,False,23.373011255585812,0.0,0.0
133728.0,2015-07-20 13:09:30,23.388745158704936,28.47390580724548,21.511879967245275,16.615581608531294,-4.896298358713981,0.0,False,23.373302253580967,0.0,0.0
133788.0,2015-07-20 13:10:30,23.39491236056625,28.39969216021413,21.414751202609416,17.195517409407003,-4.219233793202413,0.561282,True,23.373591832340928,1.4374570711570085,0.806818779813148
133848.0,2015-07-20 13:11:30,23.40001313661892,28.329746385373305,21.55156435601806,17.709002996621525,-3.8425613593965338,1.2073729999999998,True,23.373712080260724,1.4407566238231166,1.7395306471751875
133908.0,2015-07-20 13:12:30,23.40768581349621,28.4140149282618,21.81449144950526,15.398783846045928,-6.415707603459333,1.218948,True,23.37363692184947,1.4373889528122425,1.7521023892525773
133968.0,2015-07-20 13:13:30,23.4262642097054,28.40655789340086,21.953156263311566,13.70795190973832,-8.245204353573246,1.2113710000000002,True,23.373560765557272,1.4385336460057063,1.7425979412955788
134028.0,2015-07-20 13:14:30,23.40786980139814,28.3471673651615,22.03433346856861,12.556687964424817,-9.477645504143794,1.213219,True,23.373486659924197,1.4403361120112925,1.7474431374782284
134088.0,2015-07-20 13:15:30,23.42333020921904,28.44012915103477,22.10502759727384,11.905898535932845,-10.199129061340994,1.209154,True,23.373410264812208,1.4369286285822052,1.7374679989646877
134148.0,2015-07-20 13:16:30,23.411939148991863,28.41521062115232,22.141685947303607,11.525080473926307,-10.6166054733773,1.2413809999999998,True,23.373337808507376,1.4375233874090314,1.7845142201852107
134208.0,2015-07-20 13:17:30,23.416171323147555,28.448547105451325,22.19933206791245,11.32248965019845,-10.876842417714,1.2345030000000001,True,23.373254985661507,1.4362437655878382,1.7730472373494832
134268.0,2015-07-20 13:18:30,23.395638005373776,28.46054839868266,22.226897879539194,11.173985479533489,-11.052912400005706,1.246662,True,23.373175205127144,1.434813324598817,1.7887272488710104
134328.0,2015-07-20 13:19:30,23.40321300566627,28.408281586419253,22.254261955378496,11.148014037152592,-11.106247918225904,1.2590390000000002,True,23.373092148571306,1.4374443743914154,1.8097985276893935
134388.0,2015-07-20 13:20:30,23.376378006774647,28.463765459542152,22.265638436732836,11.221363649970357,-11.044274786762479,1.2468599999999999,True,23.373003845213525,1.4338250814273459,1.7877791410285002
134448.0,2015-07-20 13:21:30,23.393671510893764,28.631213881401106,22.26943540048069,11.271495434611815,-10.997939965868873,1.258837,True,23.372920829755213,1.4272232582488122,1.79664144474416
134508.0,2015-07-20 13:22:30,23.387649329647207,28.58221726485952,22.282000684300215,11.270016984527773,-11.011983699772442,1.275336,True,23.372839211593966,1.4291127043441223,1.8225988799074155
134568.0,2015-07-20 13:23:30,23.37991387248293,28.642871267068397,22.316886638930757,11.246792994703421,-11.070093644227336,1.271697,True,23.372751230928973,1.4261058423321877,1.8135745213763164
134628.0,2015-07-20 13:24:30,23.37714337186744,28.674256625528702,22.294212929657263,11.225546431907519,-11.068666497749744,1.2855089999999998,True,23.37266614402243,1.4246041203405042,1.831341418134801
134688.0,2015-07-20 13:25:30,23.375127998598117,28.54933018627952,22.3115046048744,11.220790750573112,-11.090713854301288,1.282663,True,23.372577896563197,1.4300081199996433,1.8342185052231026
134748.0,2015-07-20 13:26:30,23.359938971638826,28.76934494026093,22.314530648162076,11.198712559925745,-11.115818088236331,1.286512,True,23.37248675951299,1.419666975027066,1.826418599376021
134808.0,2015-07-20 13:27:30,23.364910109356106,28.43903639742748,22.322664940352574,11.198349107380222,-11.124315832972352,1.309591,True,23.372401067407317,1.434408131691587,1.8784879795901173
134868.0,2015-07-20 13:28:30,23.36858244610807,28.45437981058554,22.310200524307845,11.150958617296899,-11.159241907010946,1.319161,True,23.372298587673686,1.433894992435837,1.8915383521166513
134928.0,2015-07-20 13:29:30,23.366605001930743,28.68931870538212,22.31092101081831,11.122393726826187,-11.188527283992121,1.33969,True,23.372193714611683,1.4234785518586375,1.907019981139498
134988.0,2015-07-20 13:30:30,23.361384067809958,28.544782104595186,22.306590887169666,11.297885772766307,-11.008705114403359,1.352413,True,23.37208986163928,1.4296038084348026,1.9334147753767368
135048.0,2015-07-20 13:31:30,23.37666690306255,28.16155851363065,22.312189067157117,11.471400403238542,-10.840788663918575,1.346776,True,23.371977822374834,1.4471248393873366,1.9489530026907196
135108.0,2015-07-20 13:32:30,23.343982465555417,28.258054847691945,22.306353126434235,11.573863178755564,-10.73248994767867,1.3480889999999999,True,23.371855777979533,1.4414451811730185,1.943196392842353
135168.0,2015-07-20 13:33:30,23.338173324569105,28.480108434079742,22.32361598236752,11.61907296289655,-10.704543019470972,1.3725889999999998,True,23.371736285731583,1.4314267984404014,1.964760677844512
135228.0,2015-07-20 13:34:30,23.33486549019373,28.64129813449293,22.30447265683096,11.64312242420451,-10.66135023262645,1.3515920000000001,True,23.37161625847144,1.424194377056372,1.9249297264743763
135288.0,2015-07-20 13:35:30,23.33864525273759,28.789083687401064,22.299609373390012,11.689089915253216,-10.610519458136796,1.372932,True,23.37150742618871,1.417862911001313,1.9466293621268547
135348.0,2015-07-20 13:36:30,23.33005075299348,28.673292470395428,22.30108637070335,11.690790133528578,-10.61029623717477,1.0608609999999998,True,23.371396801076493,1.4225760018766052,1.509155399926817
135408.0,2015-07-20 13:37:30,23.333882965403607,28.88723320947248,22.277814657826948,12.350819823467257,-9.926994834359691,0.0,False,23.371375226761554,0.0,0.0
135468.0,2015-07-20 13:38:30,23.328944460481633,28.95358990524862,22.26518453026229,12.824244498181246,-9.440940032081043,0.0,False,23.371672347799347,0.0,0.0
135528.0,2015-07-20 13:39:30,23.355321486196523,28.79224940834406,22.217726087062918,13.604127637956854,-8.613598449106064,0.0,False,23.371970668679047,0.0,0.0
135588.0,2015-07-20 13:40:30,23.371001667186306,28.83782663969572,22.103406502633792,14.427465201430689,-7.675941301203103,0.0,False,23.37226605370837,0.0,0.0
135648.0,2015-07-20 13:41:30,23.38948944515305,28.675447726452457,21.974043164569878,15.095910490852,-6.878132673717877,0.0,False,23.372562261193135,0.0,0.0
135708.0,2015-07-20 13:42:30,23.388538454755057,28.646626900083444,21.814707595428874,15.771052127795931,-6.043655467632943,0.0,False,23.372855514005124,0.0,0.0
135768.0,2015-07-20 13:43:30,23.41679788072386,29.093445203912733,21.709372485640742,16.404544693476076,-5.304827792164666,0.0,False,23.37314823801728,0.0,0.0
135828.0,2015-07-20 13:44:30,23.425355503804482,29.05860598612785,21.62192705387831,17.016975623774893,-4.604951430103416,0.0,False,23.373449072286054,0.0,0.0
135888.0,2015-07-20 13:45:30,23.432392643451664,28.776174409861863,21.664306062530837,18.012073819074963,-3.652232243455874,1.1980250000000001,True,23.373749268305076,1.4225522576788534,1.7042531685057085
135948.0,2015-07-20 13:46:30,23.43247473976016,28.913743125206352,21.9060220421715,15.869030443910049,-6.0369915982614515,1.238116,True,23.373689919837474,1.4165074183758697,1.7538004988098583
136008.0,2015-07-20 13:47:30,23.4491282064238,28.9643964750288,22.0337282601356,14.057611934012941,-7.976116326122659,1.2169919999999999,True,23.373622771890876,1.4150125541377623,1.7220589582852235
136068.0,2015-07-20 13:48:30,23.443718167186976,28.46526164019474,22.107974386759526,12.801002013243034,-9.306972373516492,1.2221609999999998,True,23.373563333019067,1.4367200269828284,1.7559031848973603
136128.0,2015-07-20 13:49:30,23.45008660061279,28.085219168538647,22.170476585718053,12.105785074301107,-10.064691511416946,1.212409,True,23.373487722222876,1.4537092572258756,1.7624901868439669
136188.0,2015-07-20 13:50:30,23.442186510967012,28.155794213258115,22.219066191971976,11.69120902777386,-10.527857164198116,1.218465,True,23.373403903082576,1.4502589608999927,1.7670897847930096
136248.0,2015-07-20 13:51:30,23.446300685428845,28.283818838997195,22.247763167595213,11.421995518865137,-10.825767648730077,1.2198939999999998,True,23.373320326084656,1.4448110215209973,1.762516296287335
136308.0,2015-07-20 13:52:30,23.446281293520215,28.515340842966367,22.284752942847142,11.27061452498024,-11.014138417866901,1.241156,True,23.37324007653535,1.4346308997034445,1.7806007489523283
136368.0,2015-07-20 13:53:30,23.440294305954563,28.91138785535593,22.313947053909676,11.175463929707469,-11.138483124202207,1.2675459999999998,True,23.373160280895,1.4169547728112062,1.7960553544577529
136428.0,2015-07-20 13:54:30,23.428694840698203,29.13024219364213,22.30732578342588,11.219885199750179,-11.087440583675702,1.2857129999999999,True,23.373084409478544,1.4068224688899682,1.8087699369439276
136488.0,2015-07-20 13:55:30,23.441026051289725,29.155696041337443,22.33494202942784,11.245092776577337,-11.089849252850502,1.277307,True,23.373009741086648,1.4062455092332398,1.7962072326621819
136548.0,2015-07-20 13:56:30,23.41745765680161,29.13313468238428,22.328904353000734,11.220550502237987,-11.108353850762747,1.2785630000000001,True,23.372938294464475,1.4062012331573286,1.7979168672693338
136608.0,2015-07-20 13:57:30,23.410110765016107,28.813610107057222,22.33954593813431,11.198872725319468,-11.140673212814843,1.2737869999999998,True,23.37286580878613,1.4199266701796207,1.8086841334280883
136668.0,2015-07-20 13:58:30,23.422739300452523,28.77870653363996,22.342269377178148,11.175925945561955,-11.166343431616193,1.2742829999999998,True,23.372785190887907,1.4220165023521407,1.8120514546667927
136728.0,2015-07-20 13:59:30,23.404829194960065,28.81176254454622,22.335475189605553,11.149449365981162,-11.18602582362439,1.2814750000000001,True,23.372703387485814,1.4197756880409913,1.8194070498323296
136788.0,2015-07-20 14:00:30,23.389292960389426,28.66681541396997,22.334271977254623,11.124186347757583,-11.21008562949704,1.285415,True,23.37262044757371,1.4254654640780635,1.8323146895079039
136848.0,2015-07-20 14:01:30,23.39098667297478,28.25310139590463,22.3009566829775,11.047109811696979,-11.25384687128052,1.2781,True,23.37253200660889,1.4437295903952814,1.845230789484209
136908.0,2015-07-20 14:02:30,23.393230504574184,27.90616373809384,22.307296963861088,11.000988326855854,-11.306308637005234,1.267396,True,23.372433381843575,1.4590819643634603,1.8492346453063921
136968.0,2015-07-20 14:03:30,23.376441445417033,27.672249998054465,22.29344921408768,10.946488959566684,-11.346960254520996,1.280977,True,23.372327648678752,1.4686282301298843,1.881278984347089
137028.0,2015-07-20 14:04:30,23.386568356509027,27.74958193016573,22.28842021851936,11.097789851393417,-11.190630367125943,1.295863,True,23.372210799783193,1.465673444018599,1.8993119861862737
137088.0,2015-07-20 14:05:30,23.373346681622795,27.894331915051623,22.300891839182874,11.246090730819773,-11.054801108363101,1.297985,True,23.37209172286853,1.458727944126001,1.8934069905563873
137148.0,2015-07-20 14:06:30,23.358428377995857,27.926324299369,22.25870015181662,11.322187799650486,-10.936512352166133,1.291623,True,23.37197635192175,1.4566654338089677,1.8814625776126404
137208.0,2015-07-20 14:07:30,23.35805131104082,27.794712108760333,22.271611269551286,11.347444659690334,-10.924166609860952,1.299947,True,23.371863877362852,1.4624354152002892,1.9010885306833702
137268.0,2015-07-20 14:08:30,23.36023679870215,27.76326054966781,22.25435561858403,11.37138323467451,-10.882972383909518,1.2984859999999998,True,23.371744921447103,1.4639143267022205,1.9008722584222593
137328.0,2015-07-20 14:09:30,23.3388673295809,27.943969852358855,22.23124241283639,11.396461449172461,-10.83478096366393,1.140884,True,23.371625469086545,1.455029580603185,1.6600199680368841
137388.0,2015-07-20 14:10:30,23.35424791403569,28.002879552774207,22.233965851666987,11.783341138770206,-10.450624712896781,0.0,False,23.371559273231323,0.0,0.0
137448.0,2015-07-20 14:11:30,23.338235394296813,27.95151482917645,22.189540657127452,12.329899743194435,-9.859640913933017,0.0,False,23.37184032838603,0.0,0.0
137508.0,2015-07-20 14:12:30,23.364722338230074,28.13210168493834,22.15064879879683,13.111784795532047,-9.038864003264782,0.0,False,23.372120445497007,0.0,0.0
137568.0,2015-07-20 14:13:30,23.369774981958837,28.075135319391883,22.01323762584413,14.005373298431952,-8.007864327412179,0.0,False,23.37240383752433,0.0,0.0
137628.0,2015-07-20 14:14:30,23.381155690346954,28.016829985756058,21.864486000784503,14.767804919595294,-7.0966810811892085,0.0,False,23.372686189722703,0.0,0.0
137688.0,2015-07-20 14:15:30,23.393918801008855,28.10441183021124,21.711188111148644,15.47605148614133,-6.235136625007314,0.0,False,23.372967477791295,0.0,0.0
137748.0,2015-07-20 14:16:30,23.411077637197074,28.05395520229361,21.587970531443275,16.146794833964393,-5.441175697478883,0.0,False,23.373250351502342,0.0,0.0
137808.0,2015-07-20 14:17:30,23.426832807401336,28.246326413649733,21.467793407278084,16.81863489314011,-4.649158514137973,0.0,False,23.373532303630398,0.0,0.0
137868.0,2015-07-20 14:18:30,23.430990540462425,28.266691852716413,21.35602436143082,17.443799118882893,-3.912225242547926,0.539224,True,23.373817744681052,1.4448909021221883,0.7791198518059349
137928.0,2015-07-20 14:19:30,23.43552297695701,28.18930616157094,21.50035939043959,17.551676988313467,-3.948682402126124,1.183165,True,23.373941516191444,1.4484925756600024,1.7138057182807669
137988.0,2015-07-20 14:20:30,23.43683180142957,28.27018286552577,21.77561400365491,15.144724068089074,-6.630889935565834,1.2083380000000001,True,23.37386953867231,1.4449942348867555,1.7460414437945926
138048.0,2015-07-20 14:21:30,23.429948571682104,28.25281536505896,21.894162835877356,13.438873706319677,-8.455289129557679,1.203319,True,23.373792345132205,1.445455194157932,1.7393436987789288
138108.0,2015-07-20 14:22:30,23.45476216385454,28.483465240404016,21.999850988195707,12.306829748530134,-9.693021239665573,1.249861,True,23.373716155000068,1.4364052425100835,1.7953068928088955
138168.0,2015-07-20 14:23:30,23.443826186600713,28.74147790007505,22.06355639827877,11.667818708337247,-10.395737689941523,1.231854,True,23.373632805441243,1.4245804460144937,1.7548751207447382
138228.0,2015-07-20 14:24:30,23.423266633902436,28.89183587104336,22.092433494205082,11.29396787935935,-10.798465614845732,1.223782,True,23.373562431150592,1.41706575860802,1.7341795682008398
138288.0,2015-07-20 14:25:30,23.431636606064988,29.000267062818,22.12232647679482,11.044966058654808,-11.077360418140014,1.266867,True,23.37349886580387,1.412666392347822,1.7896604344745082
138348.0,2015-07-20 14:26:30,23.431722898375526,29.16154843585288,22.160843681893677,10.996386650907178,-11.1644570309865,1.262021,True,23.37342583001628,1.4055791691239021,1.7738704285969162
138408.0,2015-07-20 14:27:30,23.428510072738245,29.131995741716075,22.185477113596573,10.996836346106717,-11.188640767489856,1.281907,True,23.373359013759135,1.4067372474405972,1.8033063246548335
138468.0,2015-07-20 14:28:30,23.43100157363414,29.069722746147377,22.19839543539261,11.098005458844236,-11.100389976548373,1.284896,True,23.373285503149308,1.409584731627874,1.8111697833297289
138528.0,2015-07-20 14:29:30,23.407976079233297,29.120929901115527,22.200585714479345,11.146868238366217,-11.053717476113128,1.2609499999999998,True,23.373209256286277,1.406320963563632,1.7733004190055615
138588.0,2015-07-20 14:30:30,23.407522288002422,29.06978635054859,22.225464111676686,11.17538384723079,-11.050080264445896,1.281304,True,23.373141552613586,1.408549627353911,1.8047802717270758
138648.0,2015-07-20 14:31:30,23.406276404348574,29.11780230019894,22.219080601853236,11.17513743869998,-11.043943163153255,1.292518,True,23.37306636489663,1.4063837448252536,1.8177763050940472
138708.0,2015-07-20 14:32:30,23.405067720278648,29.318233110049405,22.212041448964943,11.147133127380885,-11.064908321584058,1.307135,True,23.372989332824826,1.3975183123458597,1.8267450992082053
138768.0,2015-07-20 14:33:30,23.396866057329436,29.460533316056424,22.225932427848907,11.124820849561594,-11.101111578287313,1.314939,True,23.3729140649809,1.390901234851206,1.82895027885401
138828.0,2015-07-20 14:34:30,23.394645389683344,29.50119910572737,22.24465787083809,11.097426399274022,-11.147231471564067,1.3478580000000002,True,23.372840828108956,1.3890156568613368,1.872195865225808
138888.0,2015-07-20 14:35:30,23.38342385485448,29.05462723496153,22.216897527591193,11.072114100100407,-11.144783427490786,1.349302,True,23.37275930239375,1.4081565946463448,1.9000285094695024
138948.0,2015-07-20 14:36:30,23.385834685876357,28.96903715510194,22.216998396025716,11.036101518033522,-11.180896877992193,1.342042,True,23.372663731200433,1.4120257083719168,1.8949978057148638
