time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
139008.0,2015-07-20 14:37:30,23.381557690769906,29.25941152657797,22.217502736470763,11.045409593966816,-11.172093142503947,1.3930230000000001,True,23.37256768533266,1.3990708464814707,1.948937867778158
139068.0,2015-07-20 14:38:30,23.37527346971488,29.40445807532353,22.21197660524175,11.246571227169337,-10.965405378072415,1.3971689999999999,True,23.372465630576773,1.39241732491366,1.9454423214322933
139128.0,2015-07-20 14:39:30,23.3527540719306,29.49884016808188,22.20567955387126,11.41986408652586,-10.7858154673454,1.39277,True,23.372366861621753,1.3872775467333232,1.9321585487637705
139188.0,2015-07-20 14:40:30,23.366561066407638,28.966452660823965,22.192415398155322,11.547971815253751,-10.644443582901571,1.3967170000000002,True,23.372272290035678,1.4112919418381784,1.9711754471283953
139248.0,2015-07-20 14:41:30,23.361636403202525,28.659739643249257,22.184756626988733,11.619177686378796,-10.565578940609937,1.382911,True,23.37216009901894,1.4245605938602237,1.9700405154158358
139308.0,2015-07-20 14:42:30,23.363195466277038,28.477145672988637,22.207617662131362,11.63879795637521,-10.568819705756152,1.383506,True,23.372042515409063,1.4326572035628484,1.982089837072422
139368.0,2015-07-20 14:43:30,23.339491280112057,28.71621639072881,22.18250870941519,11.690457481930546,-10.492051227484643,1.400652,True,23.37191912839011,1.421103846020848,1.9904719441367928
139428.0,2015-07-20 14:44:30,23.35626343775868,29.30944204056352,22.189374945417043,11.713921724229582,-10.475453221187461,1.234225,True,23.371798035666213,1.395759061558525,1.7226807277520704
139488.0,2015-07-20 14:45:30,23.35924907917994,29.703157895397883,22.184360359524515,12.228262404742374,-9.956097954782141,0.0,False,23.371743750168775,0.0,0.0
139548.0,2015-07-20 14:46:30,23.362868061685575,29.62757416193783,22.167500976738097,12.406274054688785,-9.761226922049312,0.0,False,23.372055684176,0.0,0.0
139608.0,2015-07-20 14:47:30,23.36372038945191,29.96774346088713,22.113032201586083,12.42770543334432,-9.685326768241763,0.0,False,23.37236623968809,0.0,0.0
139668.0,2015-07-20 14:48:30,23.398430320459394,30.215807276408466,22.035745621885773,12.53058714322674,-9.505158478659034,0.0,False,23.372682968064062,0.0,0.0
139728.0,2015-07-20 14:49:30,23.39574622615202,30.338276972307632,21.924063021875796,12.67544454822698,-9.248618473648815,0.0,False,23.373004196277318,0.0,0.0
139788.0,2015-07-20 14:50:30,23.40005548159148,30.226726819406924,21.82830317389289,12.824829718296558,-9.003473455596334,0.0,False,23.373327643076614,0.0,0.0
139848.0,2015-07-20 14:51:30,23.42636891316802,30.26079197386452,21.748862344284632,12.952475503420889,-8.796386840863743,0.0,False,23.373649057912587,0.0,0.0
139908.0,2015-07-20 14:52:30,23.440769699151716,29.833740513491023,21.671554155412924,13.074872793072293,-8.59668136234063,0.0,False,23.373971085637045,0.0,0.0
139968.0,2015-07-20 14:53:30,23.44637311915233,29.485122903928332,21.627827837375502,15.397120586516431,-6.230707250859071,1.18662,True,23.374285350964865,1.391996775107604,1.651771213278185
140028.0,2015-07-20 14:54:30,23.452239947016047,29.06934362595871,21.825752651853595,14.653766960498283,-7.171985691355312,1.2318000000000002,True,23.374249943155185,1.4105351824839913,1.737497237783781
140088.0,2015-07-20 14:55:30,23.46121630975333,29.42423779364852,21.98112554579056,13.555049202843744,-8.426076342946818,1.2069219999999998,True,23.374189221016476,1.3953263021024649,1.684050011186111
140148.0,2015-07-20 14:56:30,23.455799145913176,29.37782678396468,22.075977584104926,12.580318540196648,-9.495659043908278,1.217674,True,23.374146162906207,1.397128668123783,1.7012472538289591
140208.0,2015-07-20 14:57:30,23.45052302562741,29.512894693220968,22.138033081257113,11.953418405290215,-10.184614675966898,1.221247,True,23.374098628484994,1.3909581977779175,1.6987035261616883
140268.0,2015-07-20 14:58:30,23.449312125240933,29.570326027428067,22.173142385514414,11.595411594489399,-10.577730791025015,1.2276040000000001,True,23.374054022296413,1.3883798895252921,1.704380705900807
140328.0,2015-07-20 14:59:30,23.458724651043656,29.05016166892357,22.215787978421204,11.295427848993208,-10.920360129427996,1.224631,True,23.374009268634786,1.4116636620600862,1.7287670821323056
140388.0,2015-07-20 15:00:30,23.44326774245507,28.863301117226325,22.24563052751803,11.097574244340713,-11.148056283177318,1.2319939999999998,True,23.37395009156678,1.4191997225567559,1.7484455429915877
140448.0,2015-07-20 15:01:30,23.43220585158129,28.92033633233264,22.25852723499403,11.044565645026848,-11.213961589967182,1.2535330000000002,True,23.37388325389477,1.4162057143722926,1.7752605977542433
140508.0,2015-07-20 15:02:30,23.43341181611415,29.11755188435641,22.27190666886061,11.100900757341334,-11.171005911519275,1.264124,True,23.373811754329303,1.407587810560748,1.779365533437295
140568.0,2015-07-20 15:03:30,23.415402553073577,29.29112983112331,22.292822390681597,11.12531366596046,-11.167508724721136,1.2663359999999997,True,23.373743003348867,1.3991643443069883,1.771812179112334
140628.0,2015-07-20 15:04:30,23.418687852322694,28.871032876039017,22.309335940677798,11.124389634746596,-11.184946305931202,1.26949,True,23.37367877304385,1.4177790844840703,1.7998563699616825
140688.0,2015-07-20 15:05:30,23.415981975973743,28.98961197013042,22.310921011110807,11.123237675694817,-11.18768333541599,1.287666,True,23.373601111285335,1.4124465789550256,1.818759436536702
140748.0,2015-07-20 15:06:30,23.400215171535415,29.338168184615984,22.296259111307236,11.10022313401449,-11.196035977292746,1.286777,True,23.373521643048342,1.396428481199663,1.7968920517526588
140808.0,2015-07-20 15:07:30,23.40752505119201,29.512069226565348,22.30133133597921,11.071116146302067,-11.230215189677143,1.3055249999999998,True,23.373452877551724,1.3891040098262457,1.8135100124284091
140868.0,2015-07-20 15:08:30,23.393626961840923,29.739773040880287,22.3001929674052,11.047146772604487,-11.253046194800712,1.319824,True,23.3733839026182,1.378481560214813,1.8193530467289556
140928.0,2015-07-20 15:09:30,23.38170862346266,29.76705216771497,22.281517958078254,11.022487456289392,-11.259030501788862,1.349966,True,23.37331768470847,1.3767581752049998,1.8585767267487927
140988.0,2015-07-20 15:10:30,23.37836159873651,29.919178191256787,22.266769600294083,10.995869193431803,-11.27090040686228,1.334685,True,23.373243650906353,1.3699225311305836,1.828415053462023
141048.0,2015-07-20 15:11:30,23.369329101446425,30.038876198547637,22.28011300971447,10.97374788326352,-11.306365126450949,1.3550410000000002,True,23.373178624012205,1.3642626696906854,1.8486318522003362
141108.0,2015-07-20 15:12:30,23.373471943234886,30.049748929826556,22.272360575338936,11.096939742834143,-11.175420832504793,1.3784159999999999,True,23.373111450195875,1.3639667783466267,1.8801136307414437
141168.0,2015-07-20 15:13:30,23.36093131499201,30.13374744074918,22.286950425992526,11.322606693823351,-10.964343732169175,1.383332,True,23.37303796870851,1.3597222665039792,1.8809473223674826
141228.0,2015-07-20 15:14:30,23.361448704181456,30.541737032751715,22.290401556207378,11.448989559100603,-10.841411997106775,1.4005319999999999,True,23.37296568258285,1.3418070395261954,1.8792436966817014
141288.0,2015-07-20 15:15:30,23.352541750837748,30.31041025405676,22.26615718698632,11.524901827979054,-10.741255359007265,1.4274090000000001,True,23.372901168675828,1.3515861155662718,1.9292661856343367
141348.0,2015-07-20 15:16:30,23.343769154694197,30.685704938876523,22.275213701681448,11.570068489222116,-10.705145212459332,1.433816,True,23.372821914546233,1.3346999268503406,1.9137141103168478
141408.0,2015-07-20 15:17:30,23.329709360911284,30.971704790676178,22.257244769182527,11.616775204389288,-10.64046956479324,1.43897,True,23.372752602991973,1.3215072805290136,1.9016093314628348
141468.0,2015-07-20 15:18:30,23.346127569932683,30.690034237451197,22.257280793566185,11.689736737171554,-10.567544056394631,1.439878,True,23.372690823374555,1.3346132735226515,1.9216802910532484
141528.0,2015-07-20 15:19:30,23.344528207849873,30.364825144533388,22.24701386169559,11.737065635772122,-10.509948225923466,1.4606489999999999,True,23.372619964434133,1.348841340468332,1.9701837551137285
141588.0,2015-07-20 15:20:30,23.33321393851564,30.39440440735169,22.245025318718962,11.928913084973487,-10.316112233745475,0.6914640000000001,True,23.37253306960638,1.3470433849136263,0.9314320071059158
141648.0,2015-07-20 15:21:30,23.341864059137215,30.16367602400868,22.24205691492186,12.332074297721379,-9.909982617200482,0.0,False,23.372663247035586,0.0,0.0
141708.0,2015-07-20 15:22:30,23.35157707726645,30.45483919013545,22.191392307472004,12.355606308701526,-9.835785998770477,0.0,False,23.37298352874564,0.0,0.0
141768.0,2015-07-20 15:23:30,23.37912821758604,30.15714601482091,22.12339279637375,12.429263967064308,-9.694128829309442,0.0,False,23.37330909304315,0.0,0.0
141828.0,2015-07-20 15:24:30,23.386012595164097,30.078160108236062,22.024743794223703,12.58200643862123,-9.442737355602473,0.0,False,23.373629244417945,0.0,0.0
141888.0,2015-07-20 15:25:30,23.41313514851346,30.06064418753329,21.900258150891606,12.752225444544273,-9.148032706347333,0.0,False,23.373947955354584,0.0,0.0
141948.0,2015-07-20 15:26:30,23.409050319582676,30.05114185888929,21.812819921030282,12.87931064622571,-8.933509274804573,0.0,False,23.37426634236031,0.0,0.0
142008.0,2015-07-20 15:27:30,23.43617113691579,30.082799847479997,21.712110333709788,13.01077576704474,-8.701334566665048,0.0,False,23.374584550992104,0.0,0.0
142068.0,2015-07-20 15:28:30,23.434812604483618,30.305680027549663,21.65051595318641,13.131891734543776,-8.518624218642634,0.8616269999999999,True,23.374903328849197,1.3554112699878307,1.1678589463258044
142128.0,2015-07-20 15:29:30,23.455146655360736,30.57671492509964,21.73527397061855,14.803755953752102,-6.931518016866448,1.294179,True,23.374983317964144,1.3443887694573413,1.7398797132675325
142188.0,2015-07-20 15:30:30,23.464796300084917,30.64585504806577,21.942067977152785,14.078082333685792,-7.863985643466993,1.272912,True,23.374949534908207,1.341773166691402,1.7079591651594859
142248.0,2015-07-20 15:31:30,23.476678177749235,30.60092478549818,22.05354884140594,13.0509711627009,-9.002577678705041,1.2935420000000002,True,23.37492375566268,1.344271011649467,1.738871012951075
142308.0,2015-07-20 15:32:30,23.471725442206914,30.4130876945354,22.130979518939924,12.33148291749378,-9.799496601446144,1.314275,True,23.37489087891324,1.352311841712042,1.7773096457660942
142368.0,2015-07-20 15:33:30,23.464062797279958,29.584832586061907,22.208986586286343,11.930619463533771,-10.278367122752572,1.2849249999999999,True,23.3748465431187,1.3883906223974536,1.783977820484048
142428.0,2015-07-20 15:34:30,23.489190585190862,29.682809128984,22.25627931737657,11.666900836729333,-10.589378480647238,1.311359,True,23.37478565960847,1.3851876996653891,1.816478356645505
142488.0,2015-07-20 15:35:30,23.458127821406805,29.951642961050315,22.28079026706189,11.499805131770017,-10.780985135291871,1.3153409999999999,True,23.374720109970323,1.372002222110277,1.8046507748327536
142548.0,2015-07-20 15:36:30,23.4794127411031,30.189461120397706,22.31707396520572,11.424065349705428,-10.89300861550029,1.340223,True,23.37466153915156,1.3624819600904314,1.8260296599982782
142608.0,2015-07-20 15:37:30,23.461348551525166,30.341762388932988,22.322492023390723,11.444775975242944,-10.877716048147779,1.3506369999999999,True,23.37460311598436,1.3549915452101005,1.8301017156479342
142668.0,2015-07-20 15:38:30,23.465569717944188,30.695185511435163,22.324977701815197,11.523546581785654,-10.801431120029543,1.341032,True,23.374546399019714,1.3396382713889032,1.7964977903572037
142728.0,2015-07-20 15:39:30,23.449288345846195,30.304209411713348,22.353191952112947,11.571380614343528,-10.781811337769419,1.362974,True,23.37450314805279,1.3561123794296885,1.8483459142408
142788.0,2015-07-20 15:40:30,23.446709605941848,30.01536185760857,22.3650799787852,11.597154934089701,-10.767925044695499,1.3503200000000002,True,23.374441810438437,1.3686986877659515,1.84818121206412
142848.0,2015-07-20 15:41:30,23.4283646285213,29.976924464771805,22.372263228862398,11.594087149246649,-10.778176079615749,1.36002,True,23.374375222100056,1.369582085897722,1.8626590284626197
142908.0,2015-07-20 15:42:30,23.448824706289912,29.94803577392149,22.364064092772857,11.59084687896705,-10.773217213805808,1.379191,True,23.374304699339106,1.3717517906893093,1.8919077239525792
142968.0,2015-07-20 15:43:30,23.410669527076614,30.21222099958668,22.364085707402904,11.572212242470467,-10.791873464932436,1.399221,True,23.374227828518915,1.3584588668025777,1.9007841740663696
143028.0,2015-07-20 15:44:30,23.41830944888798,29.719716316482472,22.369165137192446,11.549659712609873,-10.819505424582573,1.384258,True,23.374153433879655,1.3804485977754333,1.9108970150594258
143088.0,2015-07-20 15:45:30,23.422668257303076,29.3713553260065,22.368379806896726,11.524236525289032,-10.844143281607694,1.389374,True,23.374068081191986,1.3959565396989961,1.9395057213877531
143148.0,2015-07-20 15:46:30,23.41877248348072,29.447484862216,22.38059925771467,11.497002236354142,-10.88359702136053,1.3981890000000001,True,23.37397050124383,1.3924380871928117,1.9468916166940304
143208.0,2015-07-20 15:47:30,23.408143571072753,29.601865764184243,22.370253071648893,11.472145788384514,-10.898107283264379,1.4365709999999998,True,23.373872722363185,1.385183142542102,1.9899139322648498
143268.0,2015-07-20 15:48:30,23.403220411962547,29.87156233985988,22.35005063089828,11.644021814975142,-10.706028815923139,1.422867,True,23.373768663476426,1.3731090063254432,1.9537514925032646
143328.0,2015-07-20 15:49:30,23.397635818287757,29.20461182878932,22.353300025021067,11.808825931316322,-10.544474093704745,1.425633,True,23.373676971718293,1.402187113847174,1.9990042216752881
143388.0,2015-07-20 15:50:30,23.393216708917205,29.14594800022487,22.340900452739053,11.906613120621664,-10.434287332117389,1.432262,True,23.37356366915018,1.4045720776557375,2.0117152130873617
143448.0,2015-07-20 15:51:30,23.39706644455914,29.249646094651773,22.37261626720175,11.930040403474468,-10.442575863727281,1.425065,True,23.37344659997023,1.4001820701935292,1.9953504618603417
143508.0,2015-07-20 15:52:30,23.398143116150354,29.713985020422022,22.348847418696185,11.95902419728854,-10.389823221407644,1.4346759999999998,True,23.37333487619525,1.3798139361795771,1.9795859387023709
143568.0,2015-07-20 15:53:30,23.39285880879918,30.231562968371325,22.314710769604698,11.97867527141601,-10.336035498188687,1.4487809999999999,True,23.373234890222523,1.3568253840350255,1.9657428367076482
143628.0,2015-07-20 15:54:30,23.390362486752373,30.18166976653565,22.32461745858419,11.980868306605569,-10.34374915197862,1.4595860000000003,True,23.37314712523512,1.3589092706255566,1.983444946675274
143688.0,2015-07-20 15:55:30,23.363240034088413,30.325916949169315,22.316245405845976,11.982137309872977,-10.334108095972999,1.4466580000000002,True,23.373054737431698,1.351374705341688,1.954977028480196
143748.0,2015-07-20 15:56:30,23.381088031983086,30.53015069851792,22.319184990460077,11.981810818635536,-10.33737417182454,1.4398030000000002,True,23.372970541874096,1.3431799302879066,1.933914493168319
143808.0,2015-07-20 15:57:30,23.38121661330994,29.713034416991192,22.298204425000968,11.957163813604113,-10.341040611396854,1.436337,True,23.3728946824873,1.3791115278628356,1.9808689145959217
143868.0,2015-07-20 15:58:30,23.383172089237796,29.673291547146263,22.30871632232649,11.954268514304763,-10.354447808021726,1.4388980000000002,True,23.37279420343311,1.3809448684538261,1.9870388093284739
143928.0,2015-07-20 15:59:30,23.355898662980465,29.5870244345797,22.283196691665996,11.928457229274136,-10.35473946239186,1.437506,True,23.372691746250865,1.383538628894881,1.9888450802681648
143988.0,2015-07-20 16:00:30,23.363719550222058,29.633639315310088,22.281136100295857,11.927366871722503,-10.353769228573354,1.440499,True,23.37258698985376,1.3818329832240148,1.99052903050121
144048.0,2015-07-20 16:01:30,23.35710928945706,29.816656079842915,22.27318913460304,11.908374940774118,-10.364814193828922,1.448728,True,23.372482835319037,1.3734956999053518,1.9898216783324805
144108.0,2015-07-20 16:02:30,23.35213268172778,29.38399901576473,22.27564599351498,11.88084495773049,-10.394801035784491,1.4541590000000002,True,23.37238206717551,1.392299418040126,2.0246247294378117
144168.0,2015-07-20 16:03:30,23.36600177437839,29.499195879006056,22.27010545270965,11.882064679386307,-10.388040773323343,1.4381180000000002,True,23.372266126154493,1.387844365654336,1.9958839634460828
144228.0,2015-07-20 16:04:30,23.350747755722548,29.856979380505692,22.271229411278156,11.880481505048424,-10.390747906229732,1.45175,True,23.37215845441998,1.371443119633928,1.9909925489285552
144288.0,2015-07-20 16:05:30,23.33535827546802,29.269151109816686,22.272007536858606,11.87949587119288,-10.392511665665726,1.4474569999999998,True,23.37205809992455,1.3966113907226578,2.0215349337812456
144348.0,2015-07-20 16:06:30,23.331308618272026,29.66083924242197,22.268390694761194,11.85465174046188,-10.413738954299314,1.466664,True,23.371940505647224,1.3792120877051006,2.022840717401914
144408.0,2015-07-20 16:07:30,23.323226706018236,29.72511194004278,22.259521506568465,11.830750121915644,-10.428771384652821,1.464841,True,23.37182969642904,1.3760308909269072,2.015666466296262
144468.0,2015-07-20 16:08:30,23.314325268847867,29.812243400974825,22.274853458264246,11.85638891980269,-10.418464538461556,1.459171,True,23.371721444971683,1.3718086368566624,2.001703380450773
144528.0,2015-07-20 16:09:30,23.32213926069939,29.909465554429957,22.265897811705898,11.855988506021085,-10.409909305684813,1.4787890000000001,True,23.371617572025748,1.3678776508955668,2.0228024234902047
144588.0,2015-07-20 16:10:30,23.315592875135774,30.0104533156255,22.2706314079424,11.879859323663055,-10.390772084279345,1.1275419999999998,True,23.37151116811728,1.3631497243431476,1.537008566485321
144648.0,2015-07-20 16:11:30,23.344282893052185,29.821868599663684,22.262979841557442,12.355205894609377,-9.907773946948065,0.0,False,23.371507900116477,0.0,0.0
144708.0,2015-07-20 16:12:30,23.35732346824405,29.38827457556083,22.21139301115108,12.430040154141356,-9.781352857009725,0.0,False,23.3718219945533,0.0,0.0
144768.0,2015-07-20 16:13:30,23.35927147828795,29.59410453737453,22.145598188767224,12.50648839117957,-9.639109797587654,0.0,False,23.372128207904808,0.0,0.0
144828.0,2015-07-20 16:14:30,23.366133387651814,30.19897720326184,22.06291516507899,12.628928779819896,-9.433986385259095,0.0,False,23.37243815418992,0.0,0.0
144888.0,2015-07-20 16:15:30,23.382844012494832,30.68048190256289,21.949027875925122,12.802117011607745,-9.146910864317377,0.0,False,23.372759081164645,0.0,0.0
144948.0,2015-07-20 16:16:30,23.415850733730558,30.13133271654932,21.883946338738994,12.92798865408817,-8.955957684650825,0.0,False,23.373088747893714,0.0,0.0
145008.0,2015-07-20 16:17:30,23.410066672459717,30.16643216264331,21.792963316137353,13.077232155076466,-8.715731161060887,0.0,False,23.37340843442298,0.0,0.0
145068.0,2015-07-20 16:18:30,23.42259419745616,30.314338585833468,21.707542449840105,13.204194169287327,-8.503348280552778,0.0,False,23.373728752657996,0.0,0.0
145128.0,2015-07-20 16:19:30,23.434645352375792,29.99682612990713,21.724834122758264,15.595461196847424,-6.12937292591084,1.272877,True,23.374051751503572,1.3689832174276457,1.7425472508496496
145188.0,2015-07-20 16:20:30,23.46154494631757,30.265489533066106,21.94038203926556,14.637898238763986,-7.302483800501575,1.278216,True,23.374006653284845,1.3583536493559152,1.7362693682651205
145248.0,2015-07-20 16:21:30,23.463841334801845,30.98716767453741,22.05849137830877,13.505286984594711,-8.553204393714058,1.275665,True,23.37396806195347,1.3267247743075958,1.6924563592170994
145308.0,2015-07-20 16:22:30,23.465735270707853,30.62070840679314,22.13961815154449,12.702044348189126,-9.437573803355363,1.289142,True,23.373951732131943,1.3429200661724883,1.7312146599457339
145368.0,2015-07-20 16:23:30,23.461399648229314,30.84837102190608,22.191507584726562,12.181112142979252,-10.01039544174731,1.276276,True,23.37392070560221,1.3327198585111972,1.7009183701412367
145428.0,2015-07-20 16:24:30,23.447284161215535,30.7015707692428,22.242928703420507,11.85567433521472,-10.387254368205786,1.3191429999999997,True,23.373900065266763,1.3385535759444211,1.765743579832051
145488.0,2015-07-20 16:25:30,23.44152535475039,31.128590743037368,22.270905192460145,11.621500085497473,-10.649405106962671,1.337032,True,23.37386311775737,1.3195257010955501,1.7642480871871855
145548.0,2015-07-20 16:26:30,23.441281841435888,30.923003305604503,22.30365850728803,11.44582321106221,-10.85783529622582,1.346904,True,23.373834180405563,1.328554005317757,1.7894347039785081
145608.0,2015-07-20 16:27:30,23.439730283232603,30.728045915226268,22.302815538008872,11.424219354961037,-10.878596183047835,1.341875,True,23.373796265748094,1.3370574304798184,1.794163939525106
145668.0,2015-07-20 16:28:30,23.437280147390357,30.69075141253023,22.328897148223238,11.524094840414502,-10.804802307808735,1.3202850000000002,True,23.37375380379384,1.3385894239183234,1.7673195375580038
145728.0,2015-07-20 16:29:30,23.442087945055636,30.74002647294763,22.34987050943063,11.575230745581614,-10.774639763849017,1.351594,True,23.37371621565742,1.3366343430568923,1.8065869582696372
145788.0,2015-07-20 16:30:30,23.425800589523835,30.71824324173956,22.36543301701439,11.57295762785727,-10.792475389157119,1.3476149999999998,True,23.373671420680523,1.3368759788286144,1.801594122209123
145848.0,2015-07-20 16:31:30,23.424955790984317,31.049589699888717,22.356045078269247,11.571423735488935,-10.784621342780312,1.3609360000000001,True,23.373627068055136,1.3222706101125974,1.7995256750441981
145908.0,2015-07-20 16:32:30,23.419976409569053,31.175814329708764,22.3623925640971,11.548378389163432,-10.814014174933668,1.384426,True,23.373589161799256,1.3165019966330798,1.822599593190748
145968.0,2015-07-20 16:33:30,23.420214170665535,31.092777008105152,22.363329196749174,11.551600179179388,-10.811729017569785,1.4192240000000003,True,23.373548690168235,1.3201633310698002,1.8736074833742065
146028.0,2015-07-20 16:34:30,23.400760263145514,30.876425721337423,22.36268075906183,11.525499368524834,-10.837181390536998,1.390293,True,23.37349610282156,1.3288202681963104,1.847449517131453
146088.0,2015-07-20 16:35:30,23.390127130439176,30.331026070302386,22.368718435398087,11.524137961900257,-10.84458047349783,1.3908150000000001,True,23.37344477697518,1.3523322120536745,1.8808439255074314
146148.0,2015-07-20 16:36:30,23.393290667621923,30.68375924595168,22.359921295511445,11.523558902145318,-10.836362393366127,1.390204,True,23.37337645410675,1.3369627724343964,1.8586509940893876
146208.0,2015-07-20 16:37:30,23.386866269161164,30.670278898230297,22.342096460205976,11.500070020663518,-10.842026439542458,1.434494,True,23.37331920377013,1.3372729995656585,1.9183100942389397
146268.0,2015-07-20 16:38:30,23.393330040233522,30.233033977894287,22.35844429821242,11.621728013342501,-10.736716284869917,1.4333040000000001,True,23.373249205067154,1.3567814270454166,1.944680246509904
146328.0,2015-07-20 16:39:30,23.37720558353164,30.44769671722858,22.34368873532713,11.760332751549921,-10.58335598377721,1.414012,True,23.373165857794174,1.3466344649409832,1.9041572930401296
146388.0,2015-07-20 16:40:30,23.368759485855485,30.78225744506921,22.348746550571963,11.854639419988407,-10.494107130583556,1.454166,True,23.373094641929896,1.3315535708538813,1.936299929914305
146448.0,2015-07-20 16:41:30,23.372595024533055,31.333357605208843,22.348609658038185,11.903797904136889,-10.444811753901297,1.492335,True,23.373022697546396,1.307492126066441,1.9512162619533622
146508.0,2015-07-20 16:42:30,23.36245236046876,31.324125264991707,22.33950270908352,11.92891308502049,-10.410589624063029,1.516912,True,23.37295770844534,1.3074521020887744,1.983289783083687
146568.0,2015-07-20 16:43:30,23.35169773917243,31.12744299192461,22.34083560881075,11.978354940263623,-10.362480668547127,1.481363,True,23.372885730733017,1.3156267359899918,1.948920768506342
146628.0,2015-07-20 16:44:30,23.354291869292787,30.71688511910577,22.344048978837304,12.030156157585914,-10.31389282125139,1.470056,True,23.37281720066294,1.3337916852991278,1.9607484697240947
146688.0,2015-07-20 16:45:30,23.35174821134578,30.58795997734352,22.337809565829925,12.082684280815414,-10.255125285014511,1.465919,True,23.372738788806977,1.3393482679388957,1.963376073588718
146748.0,2015-07-20 16:46:30,23.351343002486566,30.70662538978246,22.34311955104876,12.105514024950562,-10.237605526098196,1.4506400000000002,True,23.37265745688683,1.3341131201368732,1.935317856595354
146808.0,2015-07-20 16:47:30,23.354152120663016,30.880257557109832,22.328810689873567,12.130161031675673,-10.198649658197894,1.4797600000000002,True,23.372584125863273,1.3266025864674644,1.9630534433510953
146868.0,2015-07-20 16:48:30,23.356948151154754,30.844154771537227,22.334264772361617,12.13192901255247,-10.202335759809147,1.469039,True,23.372508204994297,1.3283128408459195,1.9513433674034486
146928.0,2015-07-20 16:49:30,23.340836650534268,31.13168138470674,22.32325573925336,12.13122674838773,-10.192028990865628,1.4813230000000002,True,23.37243410982264,1.3149628609206647,1.9478847300275821
146988.0,2015-07-20 16:50:30,23.358879402797978,31.358976322197204,22.3137453177833,12.12980989986431,-10.183935417918992,1.473965,True,23.37236573954533,1.3057627231737123,1.9246485522627408
147048.0,2015-07-20 16:51:30,23.34655563146763,31.403324911125534,22.334055831256347,12.108809738314884,-10.225246092941463,1.469561,True,23.372306586394902,1.3032710238862726,1.9152362691333344
147108.0,2015-07-20 16:52:30,23.345680399484184,31.372227949904573,22.330741593728003,12.108347722525075,-10.222393871202929,1.485568,True,23.372250036168413,1.3045997749893252,1.9380716785313419
147168.0,2015-07-20 16:53:30,23.34743227199396,31.493747402612545,22.31729731601355,12.079129838889848,-10.238167477123703,1.5433390000000002,True,23.372188149861277,1.2993339841721419,2.0053128117982495
147228.0,2015-07-20 16:54:30,23.332265897710904,31.17740065482684,22.305711893510093,12.053472557991459,-10.252239335518635,1.5509789999999999,True,23.372114474850274,1.3125759052536365,2.03577766495438
147288.0,2015-07-20 16:55:30,23.34580065526195,31.399445042514696,22.30592803949744,12.032201347683253,-10.273726691814188,1.542495,True,23.372028492370255,1.30340841523796,2.010500963462477
147348.0,2015-07-20 16:56:30,23.324894238848582,31.47237806852728,22.30413402809395,12.028720828273158,-10.275413199820793,1.5566149999999999,True,23.371952005972048,1.2992826002770292,2.0224827848302276
147408.0,2015-07-20 16:57:30,23.34650289384925,31.561487077409858,22.30641797043216,12.028566822860844,-10.277851147571317,1.535352,True,23.371874049045598,1.2963148293406892,1.990299565857886
147468.0,2015-07-20 16:58:30,23.32864950803576,30.961762055611143,22.2974623237613,12.029096601161374,-10.268365722599928,1.502962,True,23.371804731015068,1.3218978319569228,1.9867622093136406
147528.0,2015-07-20 16:59:30,23.319855300818013,30.75100767215721,22.284479157692854,12.05623233257496,-10.228246825117894,1.283306,True,23.371725021069064,1.3307773637943479,1.7077945756214694
147588.0,2015-07-20 17:00:30,23.325357794817712,30.80144759719221,22.29043758067282,12.50528714982975,-9.78515043084307,0.0,False,23.371699587282425,0.0,0.0
147648.0,2015-07-20 17:01:30,23.34013988179396,30.459512458682863,22.26280692486294,12.677606782877925,-9.585200141985014,0.0,False,23.37203147035841,0.0,0.0
147708.0,2015-07-20 17:02:30,23.337728053147163,30.12243956437216,22.21959935177223,12.700763023854174,-9.518836327918057,0.0,False,23.372357136828892,0.0,0.0
147768.0,2015-07-20 17:03:30,23.3555248654988,29.89389151650055,22.16314923891203,12.803041043753211,-9.36010819515882,0.0,False,23.37267667511986,0.0,0.0
147828.0,2015-07-20 17:04:30,23.378675974554184,29.95222656404948,22.051171236337243,12.952604868066967,-9.098566368270276,0.0,False,23.372992056482445,0.0,0.0
147888.0,2015-07-20 17:05:30,23.38382303246245,30.074547333275905,21.968639516216022,13.07992416832507,-8.888715347890953,0.0,False,23.373308491657856,0.0,0.0
147948.0,2015-07-20 17:06:30,23.392335397797662,29.73844511679803,21.862281312395027,13.178586158335873,-8.683695154059153,0.0,False,23.373627142801404,0.0,0.0
148008.0,2015-07-20 17:07:30,23.409062389481,29.97026189836238,21.795002292349775,13.277229671633089,-8.517772620716686,0.0,False,23.373939683523307,0.0,0.0
148068.0,2015-07-20 17:08:30,23.424838939174432,30.587519474018205,21.71933681214106,13.403076697728059,-8.316260114413,0.0,False,23.374256429063223,0.0,0.0
148128.0,2015-07-20 17:09:30,23.431541254191107,30.96210527304514,21.72203143115166,15.818202459414307,-5.903828971737353,1.2734470000000002,True,23.374584380116723,1.326406557105773,1.6891084509266756
148188.0,2015-07-20 17:10:30,23.439106643562223,31.090539433322487,21.945670409503848,14.80598595308542,-7.139684456418427,1.3387719999999999,True,23.374567895595476,1.3210923505160683,1.7686414482850976
148248.0,2015-07-20 17:11:30,23.443509497908213,30.20210282848895,22.050025662960017,13.708087434761644,-8.341938228198373,1.2944769999999999,True,23.374537301807855,1.3603475965316112,1.7609386757154504
148308.0,2015-07-20 17:12:30,23.453121846954804,30.57283382056661,22.134956603806927,12.777642484294413,-9.357314119512514,1.308593,True,23.37449220300364,1.3444703847582757,1.7593645342019861
148368.0,2015-07-20 17:13:30,23.43594887434869,30.708810286457425,22.196954462464987,12.25735708553786,-9.939597376927127,1.3034089999999998,True,23.374454291237882,1.3377369022452337,1.7436183180185576
148428.0,2015-07-20 17:14:30,23.44223394338319,30.53788385257369,22.21771167731799,11.927742644725782,-10.289969032592207,1.2892640000000002,True,23.374421922059646,1.3455283154408737,1.7347412180785629
148488.0,2015-07-20 17:15:30,23.436617589975913,30.49923984238525,22.27804521341309,11.666180092024941,-10.61186512138815,1.2928590000000002,True,23.374388364960726,1.3469804340484595,1.7414557769834575
148548.0,2015-07-20 17:16:30,23.429514871455826,31.05546698705861,22.295372912888023,11.500162423867854,-10.79521048902017,1.3186840000000002,True,23.374352643832722,1.3222126528530784,1.7435806699149092
148608.0,2015-07-20 17:17:30,23.435646706669328,30.43884173923301,22.31635347890222,11.420738836046995,-10.895614642855223,1.322751,True,23.374326512796184,1.349593255548536,1.7851758283700814
148668.0,2015-07-20 17:18:30,23.43793459783251,30.97576129036297,22.335972325504102,11.499478640625775,-10.836493684878327,1.339317,True,23.374280593459623,1.326087240974561,1.7760511853203262
148728.0,2015-07-20 17:19:30,23.422579442686146,30.9204059213987,22.334358435581407,11.550195650982069,-10.784162784599339,1.345801,True,23.374246365944735,1.3278459202286559,1.7870163672896453
148788.0,2015-07-20 17:20:30,23.411889060526423,30.407809950507637,22.352478670302414,11.596662117366852,-10.755816552935562,1.336096,True,23.37420866413405,1.349913075930231,1.8036134610980776
148848.0,2015-07-20 17:21:30,23.41142573890151,30.482454425173348,22.35300462545291,11.573333400778571,-10.77967122467434,1.322166,True,23.374158060318038,1.3466108305032836,1.7804430553232045
148908.0,2015-07-20 17:22:30,23.421346099078217,30.532421341977475,22.371196909199277,11.573043871098223,-10.798153038101054,1.324884,True,23.374113630552657,1.3448501137066384,1.7817703980481059
148968.0,2015-07-20 17:23:30,23.406970868201853,30.589357449793223,22.364762964793908,11.574029504748122,-10.790733460045786,1.346717,True,23.37406995447147,1.3417147861678793,1.806910111683648
149028.0,2015-07-20 17:24:30,23.391094629175456,30.46457322124497,22.365742826292927,11.52655892458752,-10.839183901705406,1.356922,True,23.37402190853303,1.3465031161165437,1.8270997013270927
149088.0,2015-07-20 17:25:30,23.390600008812477,30.563715198675823,22.38433858234781,11.523842271935065,-10.860496310412744,1.3455039999999998,True,23.373967197189213,1.3421224190961152,1.8058310833834992
149148.0,2015-07-20 17:26:30,23.399247288295115,30.633703474216045,22.364229804682196,11.49948480095432,-10.864745003727876,1.34154,True,23.37391871131258,1.3394254550827958,1.7968928250117737
149208.0,2015-07-20 17:27:30,23.39607635941797,30.84177217381152,22.350677454164245,11.447209258484808,-10.903468195679437,1.364015,True,23.373873465903806,1.330137935922806,1.8143280966677462
149268.0,2015-07-20 17:28:30,23.378772631401468,31.004800613138386,22.391478603548777,11.598386976357027,-10.79309162719175,1.40324,True,23.373828334288028,1.3222093172660039,1.8553770023603473
149328.0,2015-07-20 17:29:30,23.37774303537187,31.04083069772108,22.35479863666556,11.737133398162943,-10.617665238502617,1.42524,True,23.37377739887374,1.3205799236894367,1.8821433304391328
149388.0,2015-07-20 17:30:30,23.36572446216983,31.270062785394828,22.37461921983011,11.83395343160358,-10.540665788226528,1.434833,True,23.373721530701676,1.3099729170806624,1.8795923705335982
149448.0,2015-07-20 17:31:30,23.363624990565604,31.135525547960928,22.376355592214342,11.882711501653192,-10.49364409056115,1.430184,True,23.373670201669434,1.3157957747354645,1.8818300642942654
149508.0,2015-07-20 17:32:30,23.36888112004499,31.18010519115573,22.354949939251977,11.928931565641514,-10.426018373610463,1.4388340000000002,True,23.373615937289305,1.3140668477831177,1.8907240588631746
149568.0,2015-07-20 17:33:30,23.35964706715054,31.322983173451835,22.369590224030404,11.956406107573827,-10.413184116456577,1.425951,True,23.373560699872126,1.3073789765180894,1.8642583589449462
149628.0,2015-07-20 17:34:30,23.36317229617727,30.52511901144288,22.353530580515194,12.002977305056094,-10.3505532754591,1.422665,True,23.373513452913723,1.342613460585652,1.9100891789040866
149688.0,2015-07-20 17:35:30,23.363758121187566,30.327100545241027,22.355519123321745,12.026410749140881,-10.329108374180864,1.412289,True,23.37344221406924,1.3513454450775109,1.9084903072830726
149748.0,2015-07-20 17:36:30,23.354890522216593,30.727988892170405,22.335100536678212,12.054975649646499,-10.280124887031713,1.449389,True,23.373367722484726,1.3333298093467254,1.932513559039241
149808.0,2015-07-20 17:37:30,23.35999955452485,30.68890291608224,22.337499756496047,12.029675661161495,-10.307824095334553,1.45831,True,23.37329538872685,1.3352729200699618,1.9472418520672259
149868.0,2015-07-20 17:38:30,23.345566291731966,30.75037084293724,22.352356187662263,12.056497221784817,-10.295858965877446,1.451441,True,23.373219345670144,1.3319357917185357,1.9332262174677433
149928.0,2015-07-20 17:39:30,23.347763329775344,30.9048701424194,22.314364936350366,12.055339102114853,-10.259025834235512,1.4542830000000002,True,23.373147150322108,1.3252395568243063,1.9272733584171229
149988.0,2015-07-20 17:40:30,23.345638237003914,30.99604996060704,22.32522266702319,12.05418098233118,-10.27104168469201,1.455115,True,23.373079032147714,1.3211372434727857,1.9224066200359025
150048.0,2015-07-20 17:41:30,23.344046185747008,31.43889062321948,22.322405564983605,12.053386315082845,-10.26901924990076,1.49053,True,23.373013557606217,1.3015969830811485,1.940069351191944
150108.0,2015-07-20 17:42:30,23.3285193462928,31.64950278892788,22.317888115203232,12.05247460374241,-10.265413511460821,1.52402,True,23.372952418101846,1.2916543868057486,1.968507118579697
150168.0,2015-07-20 17:43:30,23.329216965226987,31.747044919938727,22.334293591802165,12.082696601426484,-10.251596990375681,1.522495,True,23.372888955746234,1.28739644870978,1.9600546561783965
150228.0,2015-07-20 17:44:30,23.348858265830895,31.589418281451717,22.31693707270196,12.080257157716293,-10.236679914985668,1.510053,True,23.372829038367897,1.2951903432203082,1.9558060633508563
150288.0,2015-07-20 17:45:30,23.315140538454955,31.859029573690712,22.313738112866517,12.106142366744242,-10.207595746122275,1.518043,True,23.372767421702576,1.2818539531602409,1.9459094206172316
150348.0,2015-07-20 17:46:30,23.318268067548136,31.98808302573981,22.319192195421707,12.331168746825382,-9.988023448596325,0.731968,True,23.372712295176033,1.276317400049213,0.9342234946792223
150408.0,2015-07-20 17:47:30,23.345671396315673,31.687357554127097,22.274658927315205,12.823536073678351,-9.451122853636853,0.0,False,23.37287071782354,0.0,0.0
150468.0,2015-07-20 17:48:30,23.353203487466676,31.740047848094974,22.2623097891494,12.853308385171816,-9.409001403977582,0.0,False,23.373218670435623,0.0,0.0
150528.0,2015-07-20 17:49:30,23.357155928700777,31.9650141321398,22.18469178351303,12.87510938082646,-9.309582402686571,0.0,False,23.373567573743117,0.0,0.0
150588.0,2015-07-20 17:50:30,23.37046305106099,31.643911579971288,22.12097196184358,12.976561939417818,-9.144410022425761,0.0,False,23.37392055678239,0.0,0.0
150648.0,2015-07-20 17:51:30,23.396382478269558,31.85226507898646,22.032316106466286,13.106560934196061,-8.925755172270225,0.0,False,23.37426770121577,0.0,0.0
150708.0,2015-07-20 17:52:30,23.41208320814382,32.21973942712511,21.937824312206196,13.253555967514062,-8.684268344692134,0.0,False,23.374618623674397,0.0,0.0
150768.0,2015-07-20 17:53:30,23.42756984887535,31.91756774828728,21.868614387686407,13.35614202125648,-8.512472366429927,0.0,False,23.374976214206093,0.0,0.0
150828.0,2015-07-20 17:54:30,23.42710399635378,32.06026108977222,21.792365312439074,13.479685130894218,-8.312680181544856,0.58478,True,23.37532830989019,1.277929127090713,0.7473073949401071
150888.0,2015-07-20 17:55:30,23.44013886197615,32.075580543998825,21.801529899216646,15.348473330242026,-6.45305656897462,1.2988790000000001,True,23.375527579211678,1.277828681163081,1.6597448395604217
150948.0,2015-07-20 17:56:30,23.451980130338505,31.87091842324054,21.98249447036974,14.533975363644096,-7.448519106725644,1.33652,True,23.375537523396414,1.2873476307522265,1.7205658554529657
151008.0,2015-07-20 17:57:30,23.448520195860556,31.910612531099943,22.08095614569172,13.337113118065576,-8.743843027626143,1.340841,True,23.375531246189404,1.2854502879196474,1.7235844495044679
151068.0,2015-07-20 17:58:30,23.473820369055787,31.731367039219556,22.17830106843432,12.582708702963268,-9.59559236547105,1.306339,True,23.3755250217964,1.2944434952890158,1.6909820211923574
151128.0,2015-07-20 17:59:30,23.46000819629193,31.696259639667797,22.214001172084355,12.119848837645312,-10.094152334439043,1.298278,True,23.37552261379098,1.2953797771232485,1.6817630662840168
151188.0,2015-07-20 18:00:30,23.445429930380648,31.563999822569347,22.254341209087322,11.807747894385857,-10.446593314701465,1.309048,True,23.37552131730629,1.3005538520320659,1.7024874188948718
151248.0,2015-07-20 18:01:30,23.44322322699072,31.818705741788484,22.279017870239876,11.573271798844193,-10.705746071395684,1.321654,True,23.37551313458167,1.2892582399247283,1.703953309829477
151308.0,2015-07-20 18:02:30,23.43699722651106,31.677047931040363,22.31005642705442,11.37152491965118,-10.93853150740324,1.306646,True,23.37550925429935,1.2952127359718724,1.692384540606703
151368.0,2015-07-20 18:03:30,23.438135634411292,31.44788148024687,22.33523022435741,11.347124328758689,-10.988105895598721,1.361102,True,23.375505127535288,1.3053384912727244,1.7766988311482879
151428.0,2015-07-20 18:04:30,23.435420050708434,31.893153376509527,22.328450446591248,11.396252001961939,-10.932198444629309,1.3854570000000002,True,23.375479317926715,1.2856419393818728,1.7812016244101916
151488.0,2015-07-20 18:05:30,23.42557005125265,32.22999870775679,22.348307053875473,11.396701697324849,-10.951605356550624,1.394272,True,23.375460638028486,1.270398873722908,1.7712815784633862
151548.0,2015-07-20 18:06:30,23.431087844214932,32.465096839164715,22.352997420875546,11.397188353796013,-10.955809067079533,1.374747,True,23.375450022559377,1.2603049732200147,1.7326004810192954
151608.0,2015-07-20 18:07:30,23.428099916303037,32.69863604888074,22.36277442241015,11.398851610590448,-10.963922811819703,1.382478,True,23.375451796592895,1.2499056445596655,1.7279670556795572
151668.0,2015-07-20 18:08:30,23.435681030573207,32.89542518616103,22.360605757580586,11.403391685271894,-10.957214072308693,1.38002,True,23.37545874375129,1.2415867834082979,1.7134145928391193
151728.0,2015-07-20 18:09:30,23.423082748680038,32.84905470564276,22.369402897706152,11.396775619641792,-10.97262727806436,1.3979879999999998,True,23.375472391390108,1.2430716370982686,1.737799231803734
151788.0,2015-07-20 18:10:30,23.415356778770153,32.341506210353266,22.382342834742126,11.398100064734328,-10.984242770007798,1.403616,True,23.37547996483266,1.2650472072818677,1.775640500896146
151848.0,2015-07-20 18:11:30,23.4090022213945,31.749517563071404,22.36296174855961,11.399406029138362,-10.963555719421247,1.396596,True,23.37547033894832,1.290795632755225,1.8027200175234162
151908.0,2015-07-20 18:12:30,23.391406466236237,31.725087366578418,22.36277442208847,11.373286739460058,-10.989487682628413,1.4210420000000001,True,23.375444235634966,1.2910961209036993,1.8347018138412348
151968.0,2015-07-20 18:13:30,23.409763148119797,32.13714202348471,22.36252225172709,11.346656152557067,-11.015866099170022,1.419887,True,23.375410805010294,1.2737865019050716,1.8086328948304862
152028.0,2015-07-20 18:14:30,23.401591349485205,31.659053736861352,22.3803687017933,11.498831818484,-10.881536883309302,1.4156330000000001,True,23.375390529187147,1.2944472009289592,1.8324621743926655
152088.0,2015-07-20 18:15:30,23.389370961352558,31.16161184128625,22.371665225209828,11.666679069138127,-10.704986156071701,1.399201,True,23.37535649873003,1.3157808118607497,1.8410418277363727
152148.0,2015-07-20 18:16:30,23.395107785733654,31.349920980342382,22.373819479875255,11.760770126722658,-10.613049353152597,1.428683,True,23.37531148628434,1.307753701214473,1.868365481112197
152208.0,2015-07-20 18:17:30,23.389210247577232,31.18929270006825,22.366571385620162,11.782977686495652,-10.58359369912451,1.420436,True,23.375264281940268,1.3145567085026812,1.8672436727987145
152268.0,2015-07-20 18:18:30,23.39003721990999,31.28727038282491,22.360533709126628,11.809337228764885,-10.551196480361742,1.443478,True,23.37521431705461,1.3102853078616528,1.891368015621523
152328.0,2015-07-20 18:19:30,23.3663288091438,31.506201778087863,22.360339177759343,11.829000622066113,-10.53133855569323,1.426851,True,23.375161121281188,1.2996172250603053,1.8543601371945218
152388.0,2015-07-20 18:20:30,23.358943365532244,31.81841718915242,22.352060788459262,11.853986437690546,-10.498074350768716,1.420036,True,23.375119301484546,1.2855654153557725,1.8255491701601498
152448.0,2015-07-20 18:21:30,23.368220494450195,31.50829958028958,22.363566957341487,11.88214476210304,-10.481422195238446,1.4513530000000001,True,23.375089060541313,1.2996081627710543,1.8861902058622582
152508.0,2015-07-20 18:22:30,23.357346515240835,32.190505236833054,22.37084387092657,11.881504100232409,-10.489339770694162,1.4760369999999998,True,23.375040673015338,1.2691357062391238,1.8732912604300773
152568.0,2015-07-20 18:23:30,23.35287970165732,31.939086161326475,22.34016555655249,11.88120841007429,-10.458957146478198,1.4820799999999998,True,23.375007216652826,1.2799933936948205,1.8970526089272193
152628.0,2015-07-20 18:24:30,23.362065674193804,32.15412730908275,22.33719715223635,11.87982236238353,-10.45737478985282,1.471424,True,23.374964182920934,1.270942611425126,1.870095461073605
152688.0,2015-07-20 18:25:30,23.34140559781632,31.94533161133832,22.32923577676707,11.90816549357104,-10.42107028319603,1.4378180000000003,True,23.374930798388668,1.2792143225654842,1.8392773788424597
152748.0,2015-07-20 18:26:30,23.356102270300255,32.09096220011409,22.327874057352176,11.926757010926707,-10.401117046425469,1.420971,True,23.374899774850718,1.2734575842818314,1.8095462969945382
152808.0,2015-07-20 18:27:30,23.33627712002676,31.970108797764865,22.33996382016127,11.957206934837355,-10.382756885323914,1.4366100000000002,True,23.37487778780925,1.2778994678130517,1.8358431544549085
152868.0,2015-07-20 18:28:30,23.35088597542653,32.166100847311945,22.32573421259226,11.959258285211527,-10.366475927380732,1.44614,True,23.374847864309316,1.269924638927374,1.8364888173384326
152928.0,2015-07-20 18:29:30,23.331087081864318,32.2442455781185,22.319689330953352,11.929190294527778,-10.390499036425574,1.431076,True,23.37482155718847,1.2656183764400697,1.8111960836823493
152988.0,2015-07-20 18:30:30,23.34294272634427,32.38605844056551,22.325964768223237,11.953523128805424,-10.372441639417813,1.439072,True,23.37480168333165,1.259904580403904,1.8130934043310067
153048.0,2015-07-20 18:31:30,23.352248544763157,32.7205026564659,22.316872229004094,11.955537517849335,-10.36133471115476,1.4687099999999997,True,23.374784143645915,1.245609302959553,1.8294388393497247
153108.0,2015-07-20 18:32:30,23.350529308185042,32.75583819667748,22.324581434558645,11.928216981176469,-10.396364453382176,1.43362,True,23.374769390277574,1.2439801249881097,1.7833947867854538
153168.0,2015-07-20 18:33:30,23.34236389616578,32.356995970263064,22.308665888374158,11.929800155456494,-10.378865732917664,1.4344949999999999,True,23.37476485634946,1.2611569133838012,1.8091232864644957
153228.0,2015-07-20 18:34:30,23.316122349711147,31.924223735901595,22.306490019148935,11.954213072260949,-10.352276946887986,1.449571,True,23.37474761079201,1.2790307450145355,1.854045876081465
153288.0,2015-07-20 18:35:30,23.32150848952564,32.195235809039424,22.31328420657613,11.956110417322305,-10.357173789253826,1.4653800000000001,True,23.374712793548046,1.2673520369853253,1.8571523279575561
153348.0,2015-07-20 18:36:30,23.327526542198804,32.46559270120902,22.29478931884667,11.972779948884929,-10.322009369961743,1.466272,True,23.374682316432338,1.255729918283906,1.8412416187419793
153408.0,2015-07-20 18:37:30,23.319636425446287,32.7569175197453,22.30600008830769,11.95548823591467,-10.350511852393021,1.12225,True,23.37466014590224,1.2425744111257877,1.3944791328859152
153468.0,2015-07-20 18:38:30,23.340088486508336,32.55413623455593,22.290300688138455,12.60360414465449,-9.686696543483965,0.0,False,23.37473641035165,0.0,0.0
153528.0,2015-07-20 18:39:30,23.3715124582557,32.67253769204152,22.257821158481715,12.679732056212139,-9.578089102269576,0.0,False,23.375100072402567,0.0,0.0
153588.0,2015-07-20 18:40:30,23.36298310990739,32.39285718639987,22.184907929090603,12.700744542996173,-9.48416338609443,0.0,False,23.37546587837727,0.0,0.0
153648.0,2015-07-20 18:41:30,23.38422768826433,32.58342130594881,22.132125092293577,12.80157491306658,-9.330550179226998,0.0,False,23.375826597862968,0.0,0.0
153708.0,2015-07-20 18:42:30,23.404626746433596,32.540850840348334,22.049881565527617,12.953288651741625,-9.096592913785992,0.0,False,23.37619077201835,0.0,0.0
153768.0,2015-07-20 18:43:30,23.41124387991301,33.105425737038985,21.94321355053371,13.103480827056163,-8.839732723477546,0.0,False,23.37655416635067,0.0,0.0
153828.0,2015-07-20 18:44:30,23.453032728219032,33.17765363011346,21.856373323892374,13.228145083055145,-8.62822824083723,0.0,False,23.376927808472313,0.0,0.0
153888.0,2015-07-20 18:45:30,23.447195526137097,32.58677994719256,21.777580931667917,13.37960627941112,-8.397974652256796,0.591896,True,23.37730275568473,1.2556631652416994,0.7432220048539009
153948.0,2015-07-20 18:46:30,23.47182751432958,32.860944806130526,21.829016455370294,15.512396785674367,-6.3166196696959265,1.31486,True,23.37751250504261,1.244692016812529,1.636595745226122
154008.0,2015-07-20 18:47:30,23.49884956217974,32.521126971177104,22.047194151412434,14.557451953553343,-7.489742197859091,1.323083,True,23.377541867699158,1.2608207728836383,1.6681705306492027
154068.0,2015-07-20 18:48:30,23.483398150304154,32.881325230356,22.147608345820405,13.426362310074246,-8.721246035746159,1.293715,True,23.377558813851884,1.2443046790872772,1.6097756279053967
154128.0,2015-07-20 18:49:30,23.4848878637944,33.516866140412205,22.220953866369292,12.749539591385005,-9.471414274984287,1.327753,True,23.37759425165924,1.216427510967357,1.6151152769694412
