time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
154188.0,2015-07-20 18:50:30,23.509490222054932,33.347174164429525,22.27574686157817,12.30691599142092,-9.96883087015725,1.33413,True,23.377640170428602,1.224970000674468,1.634269226999828
154248.0,2015-07-20 18:51:30,23.500511053133323,33.09304487620304,22.330986559132178,11.953227438357503,-10.377759120774675,1.363751,True,23.37767932219132,1.2357484537828196,1.685253189594774
154308.0,2015-07-20 18:52:30,23.498258586402216,32.59277106539377,22.37994361493405,11.737040994690766,-10.642902620243284,1.352163,True,23.37770315894682,1.257644831885043,1.7005408088161755
154368.0,2015-07-20 18:53:30,23.49975022453742,31.428504970644,22.408791893416986,11.69219466119121,-10.716597232225775,1.358068,True,23.377714682630593,1.3088994064095316,1.7775743990637798
154428.0,2015-07-20 18:54:30,23.500585209149737,31.27916528923862,22.432286957500907,11.715782107819658,-10.716504849681249,1.366247,True,23.377689035775006,1.3155020978555885,1.7973007946889041
154488.0,2015-07-20 18:55:30,23.500261528129,31.875502663950503,22.446271600286146,11.777008442336587,-10.669263157949558,1.375798,True,23.377656587171533,1.2892688525729468,1.7737735088321551
154548.0,2015-07-20 18:56:30,23.490127978513506,31.987576148380047,22.444772988727347,11.758441567101743,-10.686331421625605,1.363426,True,23.377639879049287,1.2838958069072948,1.7504969244283852
154608.0,2015-07-20 18:57:30,23.49680360143741,32.08183397885365,22.452366916185213,11.736782266185546,-10.715584649999666,1.372279,True,23.37762991587329,1.280045102204898,1.7565790128086352
154668.0,2015-07-20 18:58:30,23.491542254929023,32.296669136044194,22.4529721248562,11.713194819502029,-10.73977730535417,1.4075170000000001,True,23.377620490941815,1.2703681750585532,1.7880648026538897
154728.0,2015-07-20 18:59:30,23.48458810182863,32.70035042446963,22.47131571071209,11.664486034204222,-10.806829676507869,1.394206,True,23.37760837945429,1.2523138707667036,1.745983512506163
154788.0,2015-07-20 19:00:30,23.479002830741642,32.976514388608955,22.46035711118531,11.639919114700044,-10.820437996485266,1.393279,True,23.37761226465319,1.2399262736127163,1.7275632385728517
154848.0,2015-07-20 19:01:30,23.46119926064573,32.65966803124133,22.44725146211222,11.62097646766434,-10.82627499444788,1.413122,True,23.377624931074898,1.2530742119826357,1.770746736585326
154908.0,2015-07-20 19:02:30,23.460861488920937,32.389407855622444,22.444600071649674,11.572994589169339,-10.871605482480335,1.425636,True,23.37762263363312,1.2649418218435469,1.8033465991257467
154968.0,2015-07-20 19:03:30,23.466845004835747,32.653247943150575,22.451156498473566,11.524575336792292,-10.926581161681273,1.4371479999999999,True,23.3776086410507,1.25360470736979,1.8016154979870789
155028.0,2015-07-20 19:04:30,23.44936707376612,32.489310244267266,22.451077245411284,11.472287473530145,-10.97878977188114,1.4601640000000002,True,23.37759988923129,1.2600440668288677,1.839870984797107
155088.0,2015-07-20 19:05:30,23.448946513132213,32.20639521418539,22.423007091995835,11.622060664892444,-10.80094642710339,1.473031,True,23.377579975240046,1.2724644295068352,1.874379551060883
155148.0,2015-07-20 19:06:30,23.42684236313721,32.53103287482377,22.419808131742474,11.736357211329404,-10.68345092041307,1.485261,True,23.37754773678471,1.257219320276564,1.8672988248532898
155208.0,2015-07-20 19:07:30,23.42179817203933,31.64753545060161,22.42900153945438,11.80811134658256,-10.62089019287182,1.483266,True,23.377522578184312,1.2958420507404838,1.9220784552336343
155268.0,2015-07-20 19:08:30,23.403924336246675,31.8157268808987,22.425622457608796,11.857429995283878,-10.568192462324918,1.4557639999999998,True,23.37746989153816,1.2876613663854122,1.874531061374693
155328.0,2015-07-20 19:09:30,23.413502950096373,31.540207563614825,22.438101283759067,11.908233256124653,-10.529868027634414,1.454204,True,23.377429917633687,1.300196194802892,1.8907505072671447
155388.0,2015-07-20 19:10:30,23.427532498994108,31.9551725044912,22.400297357864797,11.927915130843116,-10.472382227021681,1.4586700000000001,True,23.37738168888171,1.2825683701288764,1.8708440044558883
155448.0,2015-07-20 19:11:30,23.403042938336093,32.4595978527807,22.400225309288267,11.955032380440892,-10.445192928847375,1.477542,True,23.37734533478308,1.2593137024967993,1.8606888866145257
155508.0,2015-07-20 19:12:30,23.389853924192785,32.39943219408394,22.3794897082648,11.95471820967105,-10.42477149859375,1.4854450000000001,True,23.377319936608046,1.2613791127113356,1.87370929608149
155568.0,2015-07-20 19:13:30,23.40665491990381,32.791235395243326,22.38403597817848,11.963465709524515,-10.420570268653966,1.4921509999999998,True,23.377290556270697,1.2448914858710367,1.857566075533953
155628.0,2015-07-20 19:14:30,23.383954712642343,32.73361898756881,22.391493012804805,11.98165065318836,-10.409842359616444,1.485793,True,23.37727188677318,1.2464266375974196,1.8519319731557826
155688.0,2015-07-20 19:15:30,23.379492424453012,32.17980501472982,22.37087269010309,12.006784315550853,-10.364088374552239,1.473576,True,23.377253034503724,1.2705798437626044,1.8722959638523236
155748.0,2015-07-20 19:16:30,23.374539721869116,32.46138260561972,22.38301288705925,12.005841803368007,-10.377171083691245,1.479308,True,23.3772198204164,1.257982039033459,1.8609428941985084
155808.0,2015-07-20 19:17:30,23.375192549522474,32.35296306153013,22.379403249862737,12.005478350897327,-10.37392489896541,1.487582,True,23.377194019915045,1.262777596333539,1.8784852223090387
155868.0,2015-07-20 19:18:30,23.370178033975694,32.54110940504954,22.379201513986356,12.028726988621735,-10.350474525364621,1.4459760000000002,True,23.377162605047104,1.2542849418420086,1.8136659230649403
155928.0,2015-07-20 19:19:30,23.370108836355335,32.81012073086599,22.376571738153455,12.030039113404168,-10.346532624749287,1.455241,True,23.377148046840773,1.2424543467256035,1.808070505983314
155988.0,2015-07-20 19:20:30,23.36772930677695,32.52493984601003,22.35930167715344,12.030538090509431,-10.328763586644008,1.464906,True,23.377139539349955,1.254888202174994,1.838293256695362
156048.0,2015-07-20 19:21:30,23.37913735128731,32.89466971679077,22.351441169673137,12.028739309020892,-10.322701860652245,1.44963,True,23.37711952342082,1.2391339573347082,1.796285758571113
156108.0,2015-07-20 19:22:30,23.377014124872016,32.35659746144043,22.362507842047037,12.02792000087142,-10.334587841175617,1.4234760000000002,True,23.377115127892676,1.2626978923359349,1.7974201449907874
156168.0,2015-07-20 19:23:30,23.365719169968703,31.77524625660412,22.353105493863715,12.027956962232857,-10.325148531630859,1.4276149999999999,True,23.377100694982275,1.287761410870814,1.8384275065803368
156228.0,2015-07-20 19:24:30,23.363169130047677,31.76403738466508,22.374302205699937,12.02929988824906,-10.345002317450877,1.426375,True,23.377067012520815,1.2881421115416678,1.8373737043502463
156288.0,2015-07-20 19:25:30,23.36516310819686,32.14221469447709,22.36617511811842,12.004794567241172,-10.361380550877248,1.4394850000000001,True,23.377033313878712,1.271602554424713,1.830452803056058
156348.0,2015-07-20 19:26:30,23.35428972549102,31.904376656076543,22.36639126389433,12.004153905121266,-10.362237358773063,1.4340449999999998,True,23.377007951614843,1.2815814518676152,1.837845473143494
156408.0,2015-07-20 19:27:30,23.363326525889427,32.196051606908206,22.3676305007081,12.00610669212427,-10.36152380858383,1.42932,True,23.37697658791059,1.269154772004215,1.8140282987210643
156468.0,2015-07-20 19:28:30,23.362348710073665,31.84068691122509,22.359438569676275,12.00473912524096,-10.354699444435315,1.4354660000000001,True,23.376955604093176,1.2847360100541745,1.8441948614084258
156528.0,2015-07-20 19:29:30,23.355167215646016,31.80691432823073,22.355821727649634,12.006611829753394,-10.34920989789624,1.438378,True,23.376921868107946,1.2859051336998373,1.8496176544009044
156588.0,2015-07-20 19:30:30,23.3653349078254,31.633925327180037,22.369467741379044,12.017792613446922,-10.351675127932122,1.4298879999999998,True,23.376886295012007,1.293957937569804,1.8502149274358117
156648.0,2015-07-20 19:31:30,23.36003977443515,31.851668974070776,22.375094740774525,12.02767359232336,-10.347421148451165,1.422951,True,23.376847591454258,1.2841516480953417,1.8272848718089145
156708.0,2015-07-20 19:32:30,23.368274659499455,32.01264854759341,22.361866609262695,12.025702324722594,-10.3361642845401,1.4337749999999998,True,23.376817552800873,1.2774359611245742,1.8315557451613862
156768.0,2015-07-20 19:33:30,23.37293420412575,31.588193391092787,22.362334925375105,12.03059353246379,-10.331741392911315,1.419208,True,23.376789655681158,1.2963027383356789,1.8397232166679023
156828.0,2015-07-20 19:34:30,23.35983349092945,31.29169652233395,22.368156456041035,12.03140052016017,-10.336755935880864,1.4054280000000001,True,23.37675241019527,1.3087627452183155,1.839371807486687
156888.0,2015-07-20 19:35:30,23.352618963246382,31.690173325979192,22.368228504764755,12.031203393466091,-10.337025111298663,1.4278239999999998,True,23.376709685631184,1.29092581736535,1.843214864253863
156948.0,2015-07-20 19:36:30,23.366622980512854,32.0053533094495,22.37950411798245,12.054033137317553,-10.325470980664896,1.458979,True,23.37667330148445,1.2776840900584445,1.8641142560293793
157008.0,2015-07-20 19:37:30,23.376694352592327,32.514587554683054,22.379396044859455,12.031018587318032,-10.348377457541423,1.461132,True,23.37663846934064,1.255737522636911,1.8347982779255152
157068.0,2015-07-20 19:38:30,23.359565265030827,32.8746869777338,22.369215571094045,12.027377902405346,-10.341837668688699,1.461155,True,23.37661912961998,1.239152012402217,1.8105931586815613
157128.0,2015-07-20 19:39:30,23.366146254096385,32.81472226210101,22.370973557819553,12.030729057185791,-10.340244500633762,1.466078,True,23.376611144486365,1.2420778105200692,1.8209829522916419
157188.0,2015-07-20 19:40:30,23.360151758919194,32.927200901952894,22.36962624827298,12.054525953947506,-10.315100294325473,1.450328,True,23.376599993530203,1.2368689322452753,1.7938656447654258
157248.0,2015-07-20 19:41:30,23.36940521793972,32.4374797968869,22.388776779153545,12.083152456917674,-10.305624322235872,1.4602439999999999,True,23.376596457191678,1.258807220329803,1.8381656906432728
157308.0,2015-07-20 19:42:30,23.35444146326915,32.68068858177562,22.370642134221026,12.080731493720426,-10.2899106405006,1.463681,True,23.376574919245382,1.2474562137735175,1.8258779584322358
157368.0,2015-07-20 19:43:30,23.36587437159871,33.18906005242669,22.368041178068015,12.078791027151636,-10.289250150916379,1.4506199999999998,True,23.37656015848678,1.22560744206212,1.7778906676041522
157428.0,2015-07-20 19:44:30,23.34990802398184,32.80991073508081,22.389612543487136,12.108594130985685,-10.281018412501451,1.4494570000000002,True,23.376564783670553,1.2415754155637266,1.7996101771167528
157488.0,2015-07-20 19:45:30,23.36209558513051,32.65376720090357,22.384922176290566,12.131571720460515,-10.25335045583005,1.33274,True,23.376557785445595,1.2489763861314442,1.664560788852821
157548.0,2015-07-20 19:46:30,23.34408673311721,32.71023193329157,22.387991448667464,15.171280773481094,-7.21671067518637,1.3308499999999999,True,23.376576263962487,1.2457020249377546,1.6578425398884105
157608.0,2015-07-20 19:47:30,23.37790931492466,32.73924848949684,22.390080859545954,13.603764185340262,-8.786316674205692,1.375429,True,23.37659694784241,1.2459133302462635,1.713665325907288
157668.0,2015-07-20 19:48:30,23.36917574595117,33.13021733695341,22.373769045612338,12.801944525674223,-9.571824519938115,1.397043,True,23.37660694121694,1.2283397154954236,1.716043401154873
157728.0,2015-07-20 19:49:30,23.341557769240012,32.79073157176074,22.366218347380652,12.457157409012085,-9.909060938368567,1.3980720000000002,True,23.37662342852814,1.242051527440222,1.7364774630714062
157788.0,2015-07-20 19:50:30,23.352335131013113,32.60047075593442,22.3712185235352,12.230794251584237,-10.140424271950964,1.386376,True,23.376629138397814,1.2508905219974673,1.7342045983247607
157848.0,2015-07-20 19:51:30,23.356875205328706,32.88640834372433,22.374518351687872,12.105748113240205,-10.268770238447667,1.396752,True,23.37663200650892,1.2385183889045286,1.7299030367391781
157908.0,2015-07-20 19:52:30,23.34396539713111,33.08591352676219,22.374957848215143,12.00741881741147,-10.367539030803673,1.4088029999999998,True,23.376641019958583,1.229179192868099,1.7316713344501564
157968.0,2015-07-20 19:53:30,23.333673537473967,33.1689608989112,22.36698926816085,11.905719890079768,-10.461269378081083,1.403507,True,23.376653119578634,1.225075370540601,1.7194018580813273
158028.0,2015-07-20 19:54:30,23.35605317905062,32.89118707339392,22.343782398612987,11.856992620525155,-10.486789778087832,1.415583,True,23.376669152631514,1.2382721418885183,1.7528769934309745
158088.0,2015-07-20 19:55:30,23.332678281991676,32.575531795813426,22.34929412024656,11.785281605259847,-10.564012514986715,1.414968,True,23.376673451413485,1.2511227592362706,1.7702986683910273
158148.0,2015-07-20 19:56:30,23.33932707867536,32.92778611789714,22.350569381331848,11.71381700046616,-10.636752380865689,1.445858,True,23.37666808445055,1.235927608770613,1.786975820561861
158208.0,2015-07-20 19:57:30,23.347586157479878,32.67589201219273,22.3389119101534,11.713065454758874,-10.625846455394525,1.431713,True,23.37666571686089,1.24736569784097,1.7858696853529887
158268.0,2015-07-20 19:58:30,23.327970150223564,32.41703291046951,22.33234827834676,11.785552654444025,-10.546795623902735,1.433819,True,23.376659117779024,1.2578844382867034,1.8035786074198026
158328.0,2015-07-20 19:59:30,23.317680688059564,32.3580240054195,22.33652709987221,11.831858959846386,-10.504668140025824,1.4427370000000002,True,23.37664386969375,1.2600264736734321,1.8178868145481866
158388.0,2015-07-20 20:00:30,23.320741033454087,32.43151605884197,22.33550400923737,11.85501519291805,-10.480488816319319,1.440044,True,23.37662442947655,1.2569298206329487,1.8100342466235542
158448.0,2015-07-20 20:01:30,23.332670307908927,32.80088007717842,22.32822709587375,11.854362210508754,-10.473864885364996,1.4298089999999999,True,23.37660800248049,1.2412145779190245,1.7746997744398223
158508.0,2015-07-20 20:02:30,23.317316496786532,32.684632524754925,22.334833956559393,11.856690770278446,-10.478143186280947,1.424763,True,23.376605807588387,1.2456505474491377,1.7747568109352758
158568.0,2015-07-20 20:03:30,23.332484482087267,32.04846504083834,22.320928567949256,11.832111528450223,-10.488817039499033,1.44016,True,23.376601291131184,1.2742876488002262,1.8351781002961338
158628.0,2015-07-20 20:04:30,23.315280530760536,31.643060905957583,22.312534900392837,11.8295550407014,-10.482979859691437,1.423811,True,23.3765728240455,1.2913555477959717,1.8386462338629301
158688.0,2015-07-20 20:05:30,23.30888999219083,31.42781095188064,22.305049046150426,11.808776649345877,-10.49627239680455,1.422543,True,23.376536054190815,1.3005384167362999,1.8500718209593061
158748.0,2015-07-20 20:06:30,23.322243468996408,31.34017458894932,22.292822390872647,11.784376054389327,-10.50844633648332,1.426344,True,23.376492913003844,1.3049786114019626,1.861348412501521
158808.0,2015-07-20 20:07:30,23.29441931401569,32.134160672223004,22.306209029234385,11.783883237467215,-10.52232579176717,1.442382,True,23.376446004239597,1.2688462891248826,1.8301610482005266
158868.0,2015-07-20 20:08:30,23.290255017604117,32.17313840465484,22.28418375818962,11.761016535094061,-10.523167223095559,1.4320979999999999,True,23.37641963992846,1.2669494744865442,1.8143958085132308
158928.0,2015-07-20 20:09:30,23.276869015591124,31.92566198995259,22.28424139709925,11.75921159340667,-10.525029803692581,1.42211,True,23.376397221921717,1.2772416682796381,1.8163781488771562
158988.0,2015-07-20 20:10:30,23.28497965974865,32.255551036378904,22.303074913214356,11.785398649424979,-10.517676263789378,1.415096,True,23.37636973022036,1.2630941188924758,1.7873994352682667
159048.0,2015-07-20 20:11:30,23.315132052522916,32.90905613025413,22.29704444162997,11.793363801832966,-10.503680639797006,1.442432,True,23.376354379914563,1.2356873288087826,1.7823949450683099
159108.0,2015-07-20 20:12:30,23.300256463199535,32.78207257588003,22.301453818799352,11.80887521281755,-10.492578605981802,1.4383210000000002,True,23.376352317823127,1.240616351269788,1.784404550974713
159168.0,2015-07-20 20:13:30,23.312957378028678,32.88583670048902,22.287202596259874,11.809836205652765,-10.47736639060711,1.44427,True,23.37634733704731,1.2366125982253628,1.7860024772389447
159228.0,2015-07-20 20:14:30,23.29641893876895,32.88225753217316,22.30548854265846,11.80800046279712,-10.49748807986134,1.444066,True,23.376344072072815,1.2360428212471468,1.7849274127070824
159288.0,2015-07-20 20:15:30,23.29771723996492,32.91923818799076,22.30221032926567,11.830318906949847,-10.471891422315823,1.44877,True,23.376340747524143,1.2344739842130255,1.7884688741083048
159348.0,2015-07-20 20:16:30,23.29148460382284,32.58838844758477,22.29760642097297,11.831754236323313,-10.465852184649655,1.457012,True,23.376337370741336,1.2487463420907148,1.8194384053822765
159408.0,2015-07-20 20:17:30,23.31241587204956,32.034969753875764,22.29161917825364,11.857861210338067,-10.433757967915573,1.4466590000000001,True,23.376321443730543,1.2739986411720339,1.8430416002392935
159468.0,2015-07-20 20:18:30,23.294158304519595,31.629553815132944,22.298939320850433,11.881343934808873,-10.41759538604156,1.4088289999999997,True,23.37629083353577,1.2910207350688512,1.818827451166314
159528.0,2015-07-20 20:19:30,23.315171773187295,31.54648586737722,22.316483166412063,11.908670631186077,-10.407812535225986,1.3964830000000001,True,23.37625769186463,1.2955968563024514,1.8092789846798163
159588.0,2015-07-20 20:20:30,23.296013399610185,31.86372615177522,22.319336292743806,11.905750691054639,-10.413585601689167,1.438668,True,23.37622530979795,1.2808065018413632,1.8426553283911105
159648.0,2015-07-20 20:21:30,23.295005696055984,32.091103797620235,22.311540629317143,11.90785132282815,-10.403689306488992,1.4335740000000001,True,23.37619146131577,1.270765141118742,1.8217358664141596
159708.0,2015-07-20 20:22:30,23.292148417801663,32.4368177746174,22.324019454683285,11.882797744380484,-10.4412217103028,1.091517,True,23.376166092491076,1.2554395971610206,1.3703336627744058
159768.0,2015-07-20 20:23:30,23.31525620119805,32.52502803243294,22.31202335490407,12.52974935392632,-9.78227400097775,0.0,False,23.37624127152132,0.0,0.0
159828.0,2015-07-20 20:24:30,23.32050960219637,32.49829136409114,22.276532191712267,12.605680136374666,-9.670852055337601,0.0,False,23.376604377546307,0.0,0.0
159888.0,2015-07-20 20:25:30,23.34853150387929,32.392925356098594,22.19837382093706,12.628817895983424,-9.569555924953637,0.0,False,23.376966991357335,0.0,0.0
159948.0,2015-07-20 20:26:30,23.345542250412507,32.61800708482568,22.12205269198766,12.725471638604056,-9.396581053383603,0.0,False,23.377327684816443,0.0,0.0
160008.0,2015-07-20 20:27:30,23.36726412047728,33.368927594518176,22.02604066981903,12.878017001541483,-9.148023668277546,0.0,False,23.37769245989001,0.0,0.0
160068.0,2015-07-20 20:28:30,23.389158005042074,33.45997000013734,21.905078204868417,13.028899116234372,-8.876179088634045,0.0,False,23.378070867328418,0.0,0.0
160128.0,2015-07-20 20:29:30,23.3911997327776,33.56620997306808,21.8360772220896,13.131916375619634,-8.704160846469966,0.0,False,23.378450921499564,0.0,0.0
160188.0,2015-07-20 20:30:30,23.42738759553924,33.582873485179825,21.74318491135065,13.277648566463206,-8.465536344887443,0.554174,True,23.37883289840738,1.2109972830757079,0.6711032083511974
160248.0,2015-07-20 20:31:30,23.43218071000016,33.50074789545853,21.80012495089799,15.145814426628071,-6.6543105242699205,1.2389740000000002,True,23.379075604334066,1.2148188156938566,1.5051289273554807
160308.0,2015-07-20 20:32:30,23.433783339998275,33.693878177479554,22.024880686397193,14.227387506866782,-7.797493179530411,1.267408,True,23.379143415046425,1.206397968002103,1.5289984358296096
160368.0,2015-07-20 20:33:30,23.45082598972487,33.34141564730022,22.128832469016874,13.211136730821288,-8.917695738195587,1.253662,True,23.37920979119253,1.2226439085148062,1.532782207636489
160428.0,2015-07-20 20:34:30,23.43206268065749,32.91930860087664,22.223281037563268,12.484558034252274,-9.738723003310994,1.2527190000000001,True,23.379269164122952,1.2403776202991132,1.553844612123485
160488.0,2015-07-20 20:35:30,23.453950091279296,32.09072616587314,22.25671160924289,12.007043044278321,-10.249668564964567,1.2495420000000002,True,23.379316264630905,1.2777700122633993,1.5966272966636326
160548.0,2015-07-20 20:36:30,23.445040029883142,32.11026975461339,22.314055126888984,11.759217753511624,-10.55483737337736,1.268515,True,23.37933965009442,1.2765189978456772,1.6192834965522094
160608.0,2015-07-20 20:37:30,23.446843335131227,32.31532872102193,22.339135260994276,11.597912640037627,-10.741222620956648,1.3003689999999999,True,23.37935857923254,1.2675825077512124,1.648324998021936
160668.0,2015-07-20 20:38:30,23.42736566013228,32.57588517984709,22.36113171297687,11.472675566633699,-10.888456146343172,1.307035,True,23.379375222629143,1.2552703180255065,1.6406822401204677
160728.0,2015-07-20 20:39:30,23.43843380877304,32.47159647428952,22.392732249669617,11.474043133217432,-10.918689116452185,1.313962,True,23.379397961191597,1.2603421835715207,1.6560417362100026
160788.0,2015-07-20 20:40:30,23.435847347657504,32.50710145228575,22.41653712304409,11.573395002898142,-10.843142120145949,1.2991349999999997,True,23.37941574122983,1.2586674269307325,1.6351789076856569
160848.0,2015-07-20 20:41:30,23.456370622112214,32.8420465307935,22.414757521596822,11.618124290145541,-10.796633231451281,1.314488,True,23.3794384732382,1.244843323231177,1.6363316102675036
160908.0,2015-07-20 20:42:30,23.427375374588888,32.21316770164651,22.435176108556604,11.627832781785612,-10.807343326770992,1.315111,True,23.379467303074158,1.2712182524922133,1.671793107253287
160968.0,2015-07-20 20:43:30,23.432408536783527,32.536127256326374,22.445248509469497,11.620810141893498,-10.824438367575999,1.342308,True,23.379476973043513,1.2572400634420675,1.6876033950787948
161028.0,2015-07-20 20:44:30,23.433109717959596,32.73960970967082,22.432005968013474,11.619824508418846,-10.812181459594628,1.337139,True,23.37948928865018,1.2483244306880787,1.6691832809258271
161088.0,2015-07-20 20:45:30,23.445537303779176,33.03047782525813,22.469903557494874,11.642389359465202,-10.827514198029672,1.337327,True,23.379509143345498,1.236082306547671,1.6530462427684771
161148.0,2015-07-20 20:46:30,23.44763163557221,33.06738915835845,22.48421962416761,11.690611487242137,-10.793608136925474,1.359715,True,23.379537794690602,1.2345515162832073,1.6786382149630212
161208.0,2015-07-20 20:47:30,23.448481477989926,32.968857057878935,22.4914821278661,11.66529918207162,-10.82618294579448,1.3605180000000001,True,23.379561823543487,1.2389210169563951,1.6855743441474809
161268.0,2015-07-20 20:48:30,23.45839757711741,33.17975829603774,22.48879471307296,11.642309276373068,-10.846485436699892,1.3408870000000002,True,23.37958262808382,1.2300843543324191,1.6494041196277347
161328.0,2015-07-20 20:49:30,23.46389119671486,33.24512306052525,22.497923277000197,11.619368652805722,-10.878554624194475,1.364357,True,23.379614907457928,1.2274520148925256,1.6746827486827216
161388.0,2015-07-20 20:50:30,23.479352576117343,32.78697151245963,22.51225375333825,11.784757987523856,-10.727495765814394,1.3698409999999999,True,23.379643192281414,1.248275234333327,1.7099385952743988
161448.0,2015-07-20 20:51:30,23.477717747917172,32.387245174945484,22.51908396495923,11.928672836678267,-10.590411128280962,1.371484,True,23.379656008081938,1.265778022739632,1.7359943057390415
161508.0,2015-07-20 20:52:30,23.450675616219698,32.828276308144154,22.516619901432666,12.005576914120219,-10.511042987312447,1.4040599999999999,True,23.37965611593805,1.2451983642378879,1.7483332152918487
161568.0,2015-07-20 20:53:30,23.453883799887382,32.681483442429645,22.515899415049507,12.02604729641019,-10.489852118639316,1.4092909999999998,True,23.379661345121782,1.2517934223253728,1.7641412039423467
161628.0,2015-07-20 20:54:30,23.470148475362862,33.17006986744047,22.507599410376415,12.031536044914825,-10.47606336546159,1.415989,True,23.379660659425543,1.2310269717772082,1.7431206507398371
161688.0,2015-07-20 20:55:30,23.430115333941004,33.17054005055383,22.49630938726532,12.054267225318718,-10.442042161946603,1.406549,True,23.37967344274957,1.229246172381829,1.7289949745174893
161748.0,2015-07-20 20:56:30,23.44857591958156,32.74864515142234,22.497332478102877,12.056608105506475,-10.440724372596401,1.3898579999999998,True,23.379688653469792,1.2486071702760146,1.735386664465481
161808.0,2015-07-20 20:57:30,23.44746392792514,32.687159211950565,22.489003654084684,12.08107646560712,-10.407927188477563,1.4183069999999998,True,23.379695096534157,1.2512616163245787,1.7746731092644639
161868.0,2015-07-20 20:58:30,23.448847189404574,32.683877703962736,22.48295156741538,12.056595784965838,-10.426355782449543,1.4202329999999999,True,23.37969224145557,1.2514667110604358,1.7773743214494957
161928.0,2015-07-20 20:59:30,23.432027854880154,32.75721797466528,22.460861451864066,12.054877086245629,-10.405984365618437,1.415061,True,23.37968878330166,1.2475026865681702,1.7652923991578413
161988.0,2015-07-20 21:00:30,23.419382119581083,32.555671827058305,22.465544613979464,12.056004404961069,-10.409540209018395,1.425771,True,23.379688953122503,1.2558080230778252,1.7904946608716938
162048.0,2015-07-20 21:01:30,23.423663075348564,32.938322062135384,22.466690187418564,12.02893027533667,-10.437759912081894,1.414459,True,23.379680051763547,1.2391723569551931,1.7527584928464854
162108.0,2015-07-20 21:02:30,23.406784958064698,32.93580727576167,22.442431407416308,12.054840124710001,-10.387591282706307,1.408547,True,23.379686013821935,1.2385408480286066,1.7445429958681498
162168.0,2015-07-20 21:03:30,23.426955470683705,32.68964855230254,22.454766136018268,12.029189004403854,-10.425577131614414,1.421241,True,23.37969342143893,1.2502504779916306,1.776907239591303
162228.0,2015-07-20 21:04:30,23.432375138460962,33.09647730234213,22.45827490530014,12.028659226364088,-10.429615678936052,1.421592,True,23.37968988102084,1.2326018266970729,1.7522568960179452
162288.0,2015-07-20 21:05:30,23.423621713847833,33.102056084822905,22.45470849710242,12.027741354571,-10.426967142531419,1.412122,True,23.379698936167166,1.23197168618342,1.7396943214367036
162348.0,2015-07-20 21:06:30,23.435917996217118,32.86702400844911,22.467706073322788,12.026145860056694,-10.441560213266094,1.4037730000000002,True,23.379710591769854,1.242845909392598,1.7446735307657757
162408.0,2015-07-20 21:07:30,23.4338800252672,33.204768885286896,22.46931275885569,12.027408703542063,-10.441904055313627,1.394761,True,23.37971709553049,1.2279067631164855,1.7126364648311123
162468.0,2015-07-20 21:08:30,23.434398647495808,33.3909835972981,22.468981334734856,12.05276413373738,-10.416217200997476,1.401276,True,23.37973637727226,1.2197423102424618,1.709195625527316
162528.0,2015-07-20 21:09:30,23.44480774260693,33.171908636772024,22.482130212928105,12.08212986182638,-10.400000351101726,1.407906,True,23.379759767369784,1.2298319775035402,1.7314878201190995
162588.0,2015-07-20 21:10:30,23.4214790042206,32.538541373261296,22.47617179000056,12.080984062787,-10.39518772721356,1.401001,True,23.37977467102471,1.2566533865894733,1.7605726512652387
162648.0,2015-07-20 21:11:30,23.42149162674026,32.856595504790185,22.48480321807954,12.104066375176071,-10.38073684290347,1.411847,True,23.37977170752312,1.242670136240318,1.7544601038404843
162708.0,2015-07-20 21:12:30,23.440526755392703,33.08358368186364,22.484399745345886,12.132699038919542,-10.351700706426344,1.407336,True,23.379775798693604,1.2335271173117521,1.735987119169052
162768.0,2015-07-20 21:13:30,23.435223619609502,33.329233776210536,22.490480651577034,12.158288558698196,-10.332192092878838,1.402671,True,23.379788104722977,1.2224935203018206,1.714756208615275
162828.0,2015-07-20 21:14:30,23.460955300631014,33.126417347574474,22.52708136536536,12.182190179978068,-10.34489118538729,1.405845,True,23.379809224495602,1.232542037063434,1.7327630600954433
162888.0,2015-07-20 21:15:30,23.436884348847354,32.277455796798634,22.5075850007363,12.230849693686089,-10.27673530705021,1.393964,True,23.37982324138772,1.268809792779678,1.768675173982331
162948.0,2015-07-20 21:16:30,23.445426993273564,31.883620262292467,22.518817385435106,12.229931821994743,-10.288885563440363,1.401586,True,23.37981404026618,1.2865010521016975,1.80314186361101
163008.0,2015-07-20 21:17:30,23.458689464147035,32.048561637436805,22.51764299231845,12.28159751973147,-10.23604547258698,1.4080920000000001,True,23.379790619279163,1.279832224193943,1.8021215162296977
163068.0,2015-07-20 21:18:30,23.448363186259122,32.39291209659864,22.511655749861845,12.27980489839218,-10.231850851469664,1.417568,True,23.379770582393007,1.2642382420667726,1.7921436763301106
163128.0,2015-07-20 21:19:30,23.440888203539583,32.496229551224175,22.52159846337651,12.231397952307837,-10.290200511068672,1.4156000000000002,True,23.379758752060813,1.259367059078692,1.7827600088317967
163188.0,2015-07-20 21:20:30,23.44245373611356,32.42957541538535,22.54103718893999,12.255502861917417,-10.285534327022571,1.4217840000000002,True,23.37975065542444,1.2623664559345436,1.7948124291844392
163248.0,2015-07-20 21:21:30,23.435626057340148,32.82290034568155,22.544798128361947,12.227553980127423,-10.317244148234524,1.4189269999999998,True,23.379738861329486,1.244773047678121,1.7662420862227728
163308.0,2015-07-20 21:22:30,23.432795630961703,32.47735322291,22.52156243860821,12.255244132812386,-10.266318305795824,1.411624,True,23.379740073348415,1.2598411857316392,1.7784220539672393
163368.0,2015-07-20 21:23:30,23.43157966712877,32.75609639561472,22.531807757057198,12.274383911834839,-10.257423845222359,1.4104489999999998,True,23.379732431318047,1.2475322933926023,1.7595806756833023
163428.0,2015-07-20 21:24:30,23.439174950384132,32.93554297834341,22.53571999841286,12.308647010994852,-10.227072987418007,1.407726,True,23.379733761352007,1.239976550902104,1.745547230095215
163488.0,2015-07-20 21:25:30,23.430389615215507,32.654239542019106,22.513312868346127,12.307371847412046,-10.20594102093408,1.410087,True,23.379741370915994,1.251958285126066,1.765370102398559
163548.0,2015-07-20 21:26:30,23.429430751260625,32.61405690357411,22.531044040979832,12.282207380771572,-10.24883666020826,1.3925220000000003,True,23.379739628969983,1.2536828268691944,1.7457809174375447
163608.0,2015-07-20 21:27:30,23.41594711914683,32.98803746910944,22.504515728414376,12.279884981138297,-10.224630747276079,1.402407,True,23.379741217940442,1.2366472867790326,1.7342828115099227
163668.0,2015-07-20 21:28:30,23.416955949603498,32.91670861333364,22.49261329142467,12.280630366519679,-10.211982924904992,1.39504,True,23.379751826212683,1.2398277394797457,1.7296092896838244
163728.0,2015-07-20 21:29:30,23.39470268899743,32.964602237981296,22.496208518963638,12.28199793389112,-10.214210585072518,1.4162139999999999,True,23.379762122706957,1.2367436091699255,1.7514936137169768
163788.0,2015-07-20 21:30:30,23.40716250722747,32.80995099605499,22.488189504487618,12.252127065532209,-10.23606243895541,1.329908,True,23.37976844808266,1.2440909387608285,1.654526492185536
163848.0,2015-07-20 21:31:30,23.40318634847509,32.82291116234176,22.503398974408015,15.282528178032742,-7.220870796375273,1.279295,True,23.379792305785152,1.2433463036540624,1.5906067095331238
163908.0,2015-07-20 21:32:30,23.41795452542447,33.016880078968555,22.481582643170334,13.874789035266698,-8.606793607903636,1.339525,True,23.379829655499655,1.2354674301904405,1.6549395094258499
163968.0,2015-07-20 21:33:30,23.399053409927554,33.14228378835902,22.48191406683948,13.000611414104055,-9.481302652735424,1.34763,True,23.379857318580846,1.22912281656036,1.656402781281238
164028.0,2015-07-20 21:34:30,23.39960345213215,32.69380651514668,22.475372049760473,12.652676400687998,-9.822695649072475,1.365832,True,23.37988672319706,1.2488650866327295,1.7057398990057542
164088.0,2015-07-20 21:35:30,23.383498278536678,32.70433937067829,22.46570312124988,12.458192325082807,-10.007510796167074,1.3568500000000001,True,23.37989771272153,1.2476938991633566,1.6929334670798006
164148.0,2015-07-20 21:36:30,23.399934300723864,32.56578802917141,22.456228723521324,12.333349461673157,-10.122879261848167,1.3521,True,23.379911359441508,1.2545081892673156,1.6962205227083376
164208.0,2015-07-20 21:37:30,23.39865815297176,32.44524317285757,22.4611208269988,12.230578644455445,-10.230542182543356,1.367318,True,23.379922007831,1.2597520463218068,1.7224816484726404
164268.0,2015-07-20 21:38:30,23.402327505888568,32.37515511282773,22.459622214928444,12.15621256698872,-10.303409647939723,1.383357,True,23.379924982174373,1.2629949197868213,1.7471728632515378
164328.0,2015-07-20 21:39:30,23.396064645489908,32.7812344252959,22.457237405050183,12.129082994987495,-10.328154410062687,1.3725889999999998,True,23.37992158865911,1.2448655760710476,1.708688796193783
164388.0,2015-07-20 21:40:30,23.397183513184363,32.481813054943345,22.45514078890044,12.079838263046573,-10.375302525853867,1.366691,True,23.379933507442423,1.258079352479347,1.7194057283193513
164448.0,2015-07-20 21:41:30,23.405066868686166,32.584891320214005,22.45040719304976,12.027482626056285,-10.422924566993474,1.385178,True,23.379937767901545,1.2538939420295916,1.7368663028326656
164508.0,2015-07-20 21:42:30,23.394241373247016,32.551635247142066,22.446005020283067,12.158430243217364,-10.287574777065704,1.405183,True,23.379940365766917,1.2548801415464175,1.7633362419386196
164568.0,2015-07-20 21:43:30,23.390536851157574,32.6414720005352,22.46542213132131,12.206818707190934,-10.258603424130378,1.40147,True,23.37993671021846,1.25076743601585,1.7529130385531333
164628.0,2015-07-20 21:44:30,23.394011070867588,32.50920559729637,22.447244257240307,12.229531408314418,-10.217712848925888,1.39052,True,23.379936809949843,1.2567355095517765,1.7475158607419363
164688.0,2015-07-20 21:45:30,23.409186342325295,32.58122569984115,22.445032363603193,12.255034685691461,-10.189997677911732,1.399028,True,23.37993567491908,1.254236227283175,1.7547116005835257
164748.0,2015-07-20 21:46:30,23.397291307217404,32.636052566670145,22.461855723063405,12.282946606290832,-10.178909116772573,1.415361,True,23.37993454447797,1.2513026823460323,1.7710450157879627
164808.0,2015-07-20 21:47:30,23.389007655741995,32.43950453053854,22.44736673974349,12.283322379165403,-10.164044360578087,1.3936,True,23.379930857263894,1.2595800547892655,1.7553507643543202
164868.0,2015-07-20 21:48:30,23.39172874631442,32.26593426409575,22.460551642730238,12.282330585290943,-10.178221057439295,1.394377,True,23.379926760691596,1.2673310121634003,1.7671372147473656
164928.0,2015-07-20 21:49:30,23.381960033742278,32.57903937845326,22.45264790585583,12.285515414631558,-10.167132491224272,1.396557,True,23.379917090992592,1.2531353005180499,1.7500748758855862
164988.0,2015-07-20 21:50:30,23.402620757233027,32.77788621734188,22.469817098775334,12.280420919601417,-10.189396179173917,1.404312,True,23.379916538457216,1.2453010367827473,1.7487911895664534
165048.0,2015-07-20 21:51:30,23.3842300313354,32.85410057604954,22.46270589733257,12.252866291098295,-10.209839606234274,1.416613,True,23.379920130941063,1.241141559026338,1.7582172673569776
165108.0,2015-07-20 21:52:30,23.38564192109855,33.00128007482754,22.444528023066223,12.228373288520165,-10.216154734546057,1.398892,True,23.37992290775403,1.2347326315375888,1.7272576003968807
165168.0,2015-07-20 21:53:30,23.394288947881023,32.6798744496655,22.442719601892392,12.231089941804969,-10.211629660087423,1.3945889999999999,True,23.379934825028727,1.2492439727613185,1.7421819027292342
165228.0,2015-07-20 21:54:30,23.393724737254935,32.42922915260079,22.430773936346228,12.180662447504188,-10.25011148884204,1.3944389999999998,True,23.379937905237977,1.2602392244508032,1.7573267239039532
165288.0,2015-07-20 21:55:30,23.389080023645757,31.99139380159246,22.43823817612351,12.180927336853436,-10.257310839270072,1.3887379999999998,True,23.379933270477032,1.2792852073180483,1.7765919802404515
165348.0,2015-07-20 21:56:30,23.383807092902224,32.10993346468645,22.43706378313398,12.155682788747189,-10.28138099438679,1.3981689999999998,True,23.37991661004541,1.2738415704122814,1.7810457946617688
165408.0,2015-07-20 21:57:30,23.391028266401335,32.382845055792934,22.42727957693891,12.129163077739596,-10.298116499199315,1.3994179999999998,True,23.3799011085514,1.2621600272189126,1.766289460970636
165468.0,2015-07-20 21:58:30,23.399408900099374,32.53829909063897,22.414116288492657,12.104848722017657,-10.309267566475,1.395327,True,23.379893731282475,1.2556936882986853,1.7521033070127396
165528.0,2015-07-20 21:59:30,23.394617154240517,32.6025125214015,22.4300318353027,12.081211990441481,-10.348819844861218,1.4035540000000002,True,23.37989223990112,1.2526597552026864,1.7581756100537516
165588.0,2015-07-20 22:00:30,23.377766463476807,32.82494730122507,22.41697662010874,12.078778706759229,-10.338197913349513,1.4021970000000001,True,23.379890589680233,1.242139151616818,1.7417237919796476
165647.0,2015-07-20 22:01:29,23.37879884731037,32.619613835197946,22.412920281161743,12.056066006826345,-10.356854274335397,1.4028919999999998,True,23.379896097106382,1.2512123865889064,1.7553158474464838
165707.0,2015-07-20 22:02:29,23.374919464000563,32.68768813769994,22.40299918204677,12.052616288614656,-10.350382893432114,1.3956,True,23.3798951498049,1.2480488171372792,1.7417769291967868
165767.0,2015-07-20 22:03:29,23.36463548424265,32.74360002599408,22.39374813596106,12.027236217329435,-10.366511918631627,1.402121,True,23.379898210058062,1.2451384001985126,1.7458346988247386
165827.0,2015-07-20 22:04:29,23.3852150671282,32.78211295863869,22.40321532812252,12.031024747718135,-10.372190580404386,1.4001899999999998,True,23.37990130800185,1.244349929158801,1.7423263273088612
165887.0,2015-07-20 22:05:29,23.38933057706769,32.95141601758706,22.385779555233146,12.006470144810363,-10.379309410422783,1.3806570000000002,True,23.379906100482682,1.2370871700945825,1.7079930610012763
165947.0,2015-07-20 22:06:29,23.369999639029167,32.73371851457707,22.413633562901566,12.00494241226139,-10.408691150640177,1.375043,True,23.379921171731915,1.2458087025371212,1.7130405357627507
166007.0,2015-07-20 22:07:29,23.374119895635953,32.726964988898914,22.393409507285373,12.004720644625845,-10.388688862659528,1.3739,True,23.379930992956005,1.2462867873644958,1.7122734171600806
166067.0,2015-07-20 22:08:29,23.38610323208648,32.57859030062591,22.391810027259922,12.003328436974462,-10.38848159028546,1.379166,True,23.37994090298553,1.2533372079595637,1.7285600637527596
166127.0,2015-07-20 22:09:29,23.38045937660065,32.462092489146684,22.3948432754587,12.005539952783026,-10.389303322675675,1.371338,True,23.37994487582761,1.2582110957224497,1.7254326875858326
166187.0,2015-07-20 22:10:29,23.364764904783783,32.50321486213954,22.403272967059607,12.00467136298807,-10.398601604071537,1.368395,True,23.37994731279645,1.2557130439194055,1.7183114507340949
166247.0,2015-07-20 22:11:29,23.36661271897726,32.63884198747156,22.408359601535846,12.02702677009877,-10.381332831437076,1.3597819999999998,True,23.37995178345774,1.2498312028823177,1.6994979727177235
166307.0,2015-07-20 22:12:29,23.38418648527484,32.38348543664316,22.40550647522612,12.056170730414628,-10.34933574481149,1.3600999999999999,True,23.379962661068856,1.2618310609012786,1.7162164259318289
166367.0,2015-07-20 22:13:29,23.39831713714652,32.44510695831848,22.41947670820842,12.081729448001068,-10.337747260207353,1.363071,True,23.3799656361855,1.2597430418756108,1.7171192078324307
166427.0,2015-07-20 22:14:29,23.39613983520531,32.54666508180345,22.415283476380537,12.104466788961084,-10.310816687419454,1.359615,True,23.379969718906246,1.2551821327404191,1.706564455405865
166487.0,2015-07-20 22:15:29,23.402146764804463,32.60340944920264,22.41317245122485,12.132224702597389,-10.28094774862746,1.367584,True,23.379977817315392,1.252951372683209,1.7135162500595937
166547.0,2015-07-20 22:16:29,23.424659909547803,32.541022340945254,22.440961614887467,12.183052609682541,-10.257909005204926,1.3674819999999999,True,23.379985574262356,1.256684160570281,1.7184929692649689
166607.0,2015-07-20 22:17:29,23.453731782073667,32.33270653223698,22.45462203859797,12.198982917440617,-10.255639121157355,1.363828,True,23.379991442989898,1.2671213245330708,1.7281355417952888
166667.0,2015-07-20 22:18:29,23.45587547965192,32.461115831479454,22.472028992330813,12.22962381125587,-10.242405181074943,1.368969,True,23.37999188070191,1.261569836854441,1.7270499979887874
166727.0,2015-07-20 22:19:29,23.44081529732771,32.51735249433642,22.500927705576604,12.255829352943127,-10.245098352633477,1.3644459999999998,True,23.37999490721027,1.2584351465482004,1.7170668019671056
166787.0,2015-07-20 22:20:29,23.452716237315304,32.31804858609269,22.495502442367535,12.306250688503106,-10.18925175386443,1.371548,True,23.380000843520953,1.267721136534144,1.7387403893711322
166847.0,2015-07-20 22:21:29,23.45002854233375,32.39573537432178,22.50595670130915,12.308573088447398,-10.197383612861751,1.382801,True,23.379998797824253,1.2641873320193822,1.7481195069037336
166907.0,2015-07-20 22:22:29,23.44917710250914,32.385693132388866,22.500488208964708,12.329998306513914,-10.170489902450793,1.395512,True,23.379996182687577,1.264591421684251,1.7647525040574328
166967.0,2015-07-20 22:23:29,23.451753829257807,32.32413980668727,22.510128318126267,12.30732872591211,-10.202799592214157,1.3922199999999998,True,23.379989917296474,1.267411011432489,1.7645149583365396
167027.0,2015-07-20 22:24:29,23.46676651874374,32.49695515917484,22.516158790229483,12.30743344947593,-10.208725340753553,1.3748049999999998,True,23.379982614366284,1.2604729417780298,1.732904502721144
167087.0,2015-07-20 22:25:29,23.48964909569106,32.59725714308404,22.514804275364103,12.308030989779821,-10.206773285584282,1.3774000000000002,True,23.379985213627574,1.2570690623510845,1.731486926482384
167147.0,2015-07-20 22:26:29,23.492344091825927,32.43568880319726,22.53507876546592,12.305191132036567,-10.229887633429351,1.3707839999999998,True,23.379990220688686,1.2642911867773385,1.733070130175387
167207.0,2015-07-20 22:27:29,23.48147097362252,32.593792249624336,22.537629287864338,12.33200653572264,-10.205622752141698,1.365944,True,23.379991990384305,1.2568618370244429,1.7168028851125157
167267.0,2015-07-20 22:28:29,23.471469400449706,32.340716952402296,22.537708541239446,12.331507558252177,-10.20620098298727,1.3823610000000002,True,23.379999879650327,1.2675489977893075,1.7522103001330251
167327.0,2015-07-20 22:29:29,23.47064863229283,32.37113855501953,22.555490148082395,12.331963414054618,-10.223526734027777,1.376762,True,23.379995684133878,1.2661753723987212,1.7432221380544084
167387.0,2015-07-20 22:30:29,23.47118411025328,32.30377513101982,22.54846540482195,12.328963390945498,-10.219502013876452,1.369872,True,23.379993898787188,1.269160666197318,1.7385876601250525
167447.0,2015-07-20 22:31:29,23.48405137316909,32.42056200730245,22.564128781371014,12.988919328140586,-9.575209453230428,1.236471,True,23.379991856485663,1.264591658917663,1.5636309130935817
167507.0,2015-07-20 22:32:29,23.473785234544458,32.10526631501427,22.557997441215132,14.883832634646572,-7.674164806568561,1.3048620000000002,True,23.3800284190751,1.2780028159268717,1.66761731039597
167567.0,2015-07-20 22:33:29,23.452487696317508,32.13247071469541,22.55399153627424,13.479173833027183,-9.074817703247056,1.315797,True,23.3800375324903,1.2758703435263328,1.6787863704009183
167627.0,2015-07-20 22:34:29,23.492209567325762,31.874943445139163,22.556441190256812,12.903852937038996,-9.652588253217816,1.3190320000000002,True,23.380044565562173,1.28893942108647,1.7001523424745288
167687.0,2015-07-20 22:35:29,23.488811139433484,32.12130791999846,22.59868331450163,12.604842347651998,-9.993840966849634,1.314436,True,23.38004295176808,1.27795815889844,1.67979421054983
167747.0,2015-07-20 22:36:29,23.5036042182414,32.13085759843936,22.585671327889187,12.4545023577796,-10.131168970109588,1.3166399999999998,True,23.38005000838651,1.278188694152285,1.6829143622686644
167807.0,2015-07-20 22:37:29,23.494780260657844,32.32719039701036,22.580829658569634,12.356382495120007,-10.224447163449627,1.324775,True,23.38005676881264,1.2691686190964646,1.6813628573635189
167867.0,2015-07-20 22:38:29,23.520077433716825,32.444544932092775,22.589187301970338,12.257159958985795,-10.332027342984542,1.3364740000000002,True,23.380067320393703,1.2651211564125318,1.690801532395282
167927.0,2015-07-20 22:39:29,23.500893921119236,32.43758578697087,22.601968732620314,12.206886469499361,-10.395082263120953,1.355532,True,23.380078358752478,1.2645836907486783,1.7141836594879374
167987.0,2015-07-20 22:40:29,23.50643598533283,32.72988259491335,22.572219844646458,12.132957767782516,-10.439262076863942,1.351394,True,23.380084185350416,1.2519760176721038,1.691912878425975
168047.0,2015-07-20 22:41:29,23.51838142694387,32.88913150283471,22.605916998666032,12.107201922894319,-10.498715075771713,1.359302,True,23.380100024534364,1.245499563535245,1.6930100477125858
168107.0,2015-07-20 22:42:29,23.503630901612283,33.07161121986113,22.595873416554095,12.207009673516179,-10.388863743037916,1.3617839999999999,True,23.380118684982094,1.2368279915008014,1.6842925695779272
168167.0,2015-07-20 22:43:29,23.483059675546777,32.618326306135394,22.589684437394308,12.281086222214618,-10.308598215179689,1.3671239999999998,True,23.380142294535464,1.255853004439863,1.716906782841843
168227.0,2015-07-20 22:44:29,23.493892160867187,32.72898003307829,22.601975937305415,12.305757871656352,-10.296218065649063,1.3853929999999999,True,23.380150624148076,1.251464189231059,1.7337697275113844
168287.0,2015-07-20 22:45:29,23.496248012211897,32.84658666851554,22.601212221694084,12.32563687607105,-10.275575345623034,1.376619,True,23.380157604881504,1.2463969872424792,1.7158137741807544
168347.0,2015-07-20 22:46:29,23.51934614044398,32.299850722805864,22.59740084824329,12.332505512617391,-10.264895335625898,1.3912969999999998,True,23.380170482881322,1.2714507374219108,1.768965596622892
168407.0,2015-07-20 22:47:29,23.504481024344447,32.28919951392991,22.601060919531278,12.355963600654999,-10.24509731887628,1.3918510000000002,True,23.38016266677487,1.271265465631952,1.7694121096052982
168467.0,2015-07-20 22:48:29,23.501993528026862,32.447943172627994,22.606219603048665,12.356585782089534,-10.249633820959131,1.3781999999999999,True,23.380154375619284,1.2641766563388162,1.7422882677661562
168527.0,2015-07-20 22:49:29,23.489692264252543,32.491046269057364,22.590729142969334,12.357361968862762,-10.233367174106572,1.383157,True,23.380154571838222,1.2617407068881408,1.7451854909172801
168587.0,2015-07-20 22:50:29,23.52208545461556,32.05889642227781,22.599223678916125,12.357848625613176,-10.24137505330295,1.385022,True,23.38015479702867,1.2821651527617548,1.7758269442083912
168647.0,2015-07-20 22:51:29,23.49997852515266,32.237885781692896,22.6001891307538,12.355341419271566,-10.244847711482235,1.381217,True,23.38014120225166,1.273323603240666,1.758736207297263
168707.0,2015-07-20 22:52:29,23.499093853186416,32.428518413194055,22.595333051999823,12.33127963039353,-10.264053421606294,1.3846749999999999,True,23.38013413481815,1.264903210541227,1.7514798530561733
168767.0,2015-07-20 22:53:29,23.499438044782266,32.262748565830584,22.600160311547405,12.329610212905969,-10.270550098641436,1.393902,True,23.380132034384214,1.2722067043540743,1.7733314696125528
168827.0,2015-07-20 22:54:29,23.512535324843626,32.201222987121845,22.56886237749296,12.308369801577157,-10.260492575915801,1.396916,True,23.38012238516133,1.2754876286560706,1.7817490762717236
