time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
168887.0,2015-07-20 22:55:29,23.491019346691214,32.120101541808644,22.566506386778897,12.308104912418404,-10.258401474360493,1.3798920000000001,True,23.380110035956758,1.2781082871106357,1.7636514005176696
168947.0,2015-07-20 22:56:29,23.48726662393206,32.13218356857456,22.560245358971542,12.284221770183706,-10.276023588787837,1.382908,True,23.380099691472672,1.277412084695061,1.7665433912214774
169007.0,2015-07-20 22:57:29,23.493134926422606,31.90869524118517,22.560648831343727,12.254621951455025,-10.306026879888702,1.386126,True,23.380088919783553,1.287496149460194,1.7846318876666607
169067.0,2015-07-20 22:58:29,23.496852479446396,31.8677524508951,22.569395537384292,12.2543940235649,-10.315001513819391,1.378761,True,23.380070398431325,1.2894597194457045,1.7778567722426788
169127.0,2015-07-20 22:59:29,23.484528566230946,31.861596345480045,22.563667669930688,12.229987263862146,-10.333680406068542,1.380702,True,23.380052584809835,1.2891885410047297,1.7799851969423124
169187.0,2015-07-20 23:00:29,23.49084850781815,31.94442489839956,22.56043268556651,12.231022179430624,-10.329410506135886,1.377573,True,23.38003406271919,1.2858247062981887,1.7713173981293147
169247.0,2015-07-20 23:01:29,23.49302504943406,31.991416148548392,22.543710193703888,12.180268193978353,-10.363441999725534,1.3721229999999998,True,23.380018928159437,1.2838543493762495,1.7616060814291874
169307.0,2015-07-20 23:02:29,23.496456675268302,32.04565397243794,22.54953892941759,12.183138852635201,-10.366400076782389,1.3698609999999998,True,23.380006692582683,1.2816205661543385,1.755642030372748
169367.0,2015-07-20 23:03:29,23.481416230227698,31.9797216340526,22.537722950897855,12.155220772934246,-10.382502177963609,1.3661280000000002,True,23.379996725732617,1.2838581171193018,1.7539145218239578
169427.0,2015-07-20 23:04:29,23.498073924753854,31.92708983829548,22.535186838475866,12.130241114688163,-10.404945723787703,1.3766509999999998,True,23.379985729366457,1.2869045505619512,1.7716184364356604
169487.0,2015-07-20 23:05:29,23.494642699682892,31.922766460203423,22.53432945961063,12.105778914594111,-10.428550545016517,1.376256,True,23.3799703088955,1.2869437756275175,1.7711640928700245
169547.0,2015-07-20 23:06:29,23.48915817562477,31.888985714951737,22.54378224252138,12.080096992445675,-10.463685250075706,1.368295,True,23.379954861346516,1.2881878684068446,1.7626210194017435
169607.0,2015-07-20 23:07:29,23.47941406988745,31.92250329163699,22.520071031633798,12.080306439147822,-10.439764592485975,1.3617260000000002,True,23.379940503417334,1.2862857929899438,1.7515688077450244
169667.0,2015-07-20 23:08:29,23.503939027402428,31.83972846849849,22.50993378684349,12.08023251705773,-10.42970126978576,1.362318,True,23.379928929143283,1.2910034152272458,1.758757190625551
169727.0,2015-07-20 23:09:29,23.49791125072167,31.74323311855157,22.52268639777965,12.080509726325197,-10.442176671454455,1.3665370000000001,True,23.379914660776187,1.2949809800721688,1.7696394235648814
169787.0,2015-07-20 23:10:29,23.49399387562996,31.756776713222763,22.508255053257795,12.07937624718865,-10.428878806069145,1.3711300000000002,True,23.37989630240914,1.2942132780439197,1.7745346519243599
169847.0,2015-07-20 23:11:29,23.495318584580637,31.786938522167503,22.5165622623569,12.1052306552279,-10.411331607129,1.366417,True,23.379877126524658,1.2929454045835758,1.7667025808948758
169907.0,2015-07-20 23:12:29,23.51186398867679,31.848448988413114,22.536483714142086,12.106222449270641,-10.430261264871445,1.369202,True,23.379860142394264,1.2909684371023187,1.767596566017369
169967.0,2015-07-20 23:13:29,23.48983083702001,31.79731145643853,22.522823290326187,12.10628405139103,-10.416539238935156,1.3700459999999999,True,23.379844300204407,1.2922480620088557,1.7704392883629845
170027.0,2015-07-20 23:14:29,23.47838544757516,31.7103791677169,22.534286230227053,12.106992475777863,-10.42729375444919,1.3618069999999998,True,23.379826661975507,1.2955669753606285,1.7643121760149312
170087.0,2015-07-20 23:15:29,23.478777409930398,31.550661133222704,22.53105845077406,12.13009942961717,-10.400959021156892,1.364001,True,23.379808570747326,1.3026064909770732,1.7767565562992187
170147.0,2015-07-20 23:16:29,23.486199297753082,31.534857235984287,22.531166523594543,12.132138459680716,-10.399028063913827,1.368459,True,23.379784993409174,1.3036276531771795,1.7839609946391901
170207.0,2015-07-20 23:17:29,23.49782232369378,31.511636860137852,22.549618183115278,12.13062304758454,-10.418995135530738,1.362776,True,23.37975972589613,1.3051596041848437,1.7786401847526045
170267.0,2015-07-20 23:18:29,23.494228815300406,31.575604221976565,22.544164100144812,12.130844815223412,-10.4133192849214,1.3660720000000002,True,23.379735285454217,1.3021891725414867,1.778884167312094
170327.0,2015-07-20 23:19:29,23.49398211748397,31.487739266301507,22.552139885907156,12.155485662047154,-10.396654223860002,1.361866,True,23.379711915372614,1.3060414622586707,1.778653462040367
170387.0,2015-07-20 23:20:29,23.48061550298535,31.587025445581787,22.54659213949647,12.157752619981794,-10.388839519514677,1.359667,True,23.3796869906886,1.3010884854511797,1.7690470777479492
170447.0,2015-07-20 23:21:29,23.491109554851967,31.564460691738848,22.566780171438598,12.15389632745191,-10.412883843986688,1.3613729999999997,True,23.379665702663388,1.3025419735757986,1.7732454741928052
170507.0,2015-07-20 23:22:29,23.49282863990636,31.63742041049492,22.566110118994207,12.15678546668937,-10.409324652304836,1.354733,True,23.379643263216202,1.299409754705418,1.760353275221335
170567.0,2015-07-20 23:23:29,23.49815568089147,31.641219963351706,22.551397784706126,12.181383192235245,-10.37001459247088,1.3597519999999998,True,23.379624850053325,1.299476913388479,1.7669663319338107
170627.0,2015-07-20 23:24:29,23.482504414145932,31.5973815506109,22.566938678417703,12.182239461672326,-10.384699216745377,1.350857,True,23.37960520029703,1.3007162104862313,1.757081597948799
170687.0,2015-07-20 23:25:29,23.488114974287953,31.560780470914857,22.547535977144573,12.183952000548938,-10.363583976595635,1.3532469999999999,True,23.379586610903754,1.302572118947183,1.7627018122489184
170747.0,2015-07-20 23:26:29,23.48615865952062,31.615021214995625,22.565865153998832,12.18177744581893,-10.384087708179901,1.348096,True,23.379566258211828,1.3001013171162925,1.7526613851992054
170807.0,2015-07-20 23:27:29,23.499077069340053,31.564218005453757,22.561765585620297,12.182664516372986,-10.37910106924731,1.351087,True,23.379548953795172,1.3029029493905149,1.7603352371831824
170867.0,2015-07-20 23:28:29,23.496007924057963,31.56723057787134,22.557442667027544,12.183385261641986,-10.374057405385559,1.3544749999999999,True,23.379529291241074,1.3026355560511602,1.764387294782395
170927.0,2015-07-20 23:29:29,23.48955425181915,31.672070022900733,22.556088151749876,12.181512557275186,-10.37457559447469,1.3493920000000001,True,23.37950880545837,1.2977423597959061,1.7511631583697176
170987.0,2015-07-20 23:30:29,23.504066677401614,31.67578249638776,22.549776690076254,12.181395513048336,-10.368381177027917,1.347927,True,23.379492894340192,1.298217198550067,1.7499020137899963
171047.0,2015-07-20 23:31:29,23.493660005018647,31.63744788476482,22.563365065488355,12.1804838014537,-10.382881264034655,1.340875,True,23.37947749157895,1.2994450991701625,1.7423934473497917
171107.0,2015-07-20 23:32:29,23.481222061395442,31.48826779499954,22.544740489706523,14.32251357914607,-8.222226910560453,1.198398,True,23.37946282143652,1.3054572064222694,1.564457305262035
171167.0,2015-07-20 23:33:29,23.47542313349093,31.448286923761973,22.559308726486304,14.150994658268782,-8.408314068217521,1.289259,True,23.37948222664414,1.306960075253875,1.6850100396617356
171227.0,2015-07-20 23:34:29,23.48411227747272,31.45488775195997,22.553912282590815,13.07843955675171,-9.475472725839104,1.2989439999999999,True,23.37947580615229,1.3070518917041989,1.6977872124178188
171287.0,2015-07-20 23:35:29,23.467915436541436,31.382802180402305,22.552247959078183,12.629162867970841,-9.923085091107342,1.2959430000000003,True,23.37946695572788,1.3095091373463785,1.6970491999800783
171347.0,2015-07-20 23:36:29,23.49142729114387,31.376197286560444,22.551469833285342,12.406686788785716,-10.144783044499626,1.305817,True,23.37945675488874,1.3108332727855263,1.7117083717689776
171407.0,2015-07-20 23:37:29,23.469728425319932,31.363398153531914,22.54731983137926,12.256118882897795,-10.291200948481464,1.314405,True,23.379443669621352,1.310441980491302,1.7224514913676696
171467.0,2015-07-20 23:38:29,23.48652042322256,31.29927094445944,22.532888486497612,12.182239461707164,-10.350649024790448,1.302263,True,23.379427861690427,1.3139997347376358,1.7111732365586376
171527.0,2015-07-20 23:39:29,23.49292392138491,31.26263268368685,22.552291188308313,12.132409509001612,-10.419881679306702,1.3051,True,23.37941342938759,1.3158921408343436,1.7173708330029016
171587.0,2015-07-20 23:40:29,23.49686988817065,31.247111471135156,22.541757675389707,12.080737653927997,-10.46102002146171,1.309461,True,23.379397120224453,1.3167480493700414,1.7242302174761437
171647.0,2015-07-20 23:41:29,23.486138839106527,31.22172333694415,22.555108290128103,12.029533976104387,-10.525574314023716,1.315092,True,23.37937915246592,1.3173924737137586,1.732492303041174
171707.0,2015-07-20 23:42:29,23.449218277108947,31.22361407686866,22.547002817028307,12.028184889808479,-10.518817927219828,1.329802,True,23.37935887965085,1.3156860670473967,1.749601963331762
171767.0,2015-07-20 23:43:29,23.467148700415816,31.17999672684497,22.538659583217,12.105932919363163,-10.432726663853838,1.323923,True,23.379334641948596,1.318392122384624,1.7454496538438184
171827.0,2015-07-20 23:44:29,23.463795116264283,31.099439452049737,22.54283840520271,12.156335771246965,-10.386502633955743,1.331187,True,23.379310691498365,1.3217865174669283,1.7595450288272478
171887.0,2015-07-20 23:45:29,23.47140720030316,31.10753229537114,22.531087270217565,12.172561769052614,-10.358525501164952,1.329201,True,23.379282307026116,1.3217653800455076,1.7568918649218688
171947.0,2015-07-20 23:46:29,23.473082324600274,31.08816029722118,22.542233196593845,12.205925476134603,-10.336307720459242,1.328586,True,23.3792547142893,1.3226907535391235,1.7573084174815299
172007.0,2015-07-20 23:47:29,23.46947623505035,31.02647835534075,22.53628197796975,12.205845393369223,-10.330436584600527,1.326381,True,23.379226703619974,1.3252441598064622,1.757778673928255
172067.0,2015-07-20 23:48:29,23.452593600144507,31.04987264806897,22.53502833128547,12.22927883941084,-10.30574949187463,1.3208250000000001,True,23.37919742979225,1.3234733143462063,1.7480766404213282
172127.0,2015-07-20 23:49:29,23.471052331343273,31.057093375710146,22.53493466834666,12.231712123163524,-10.303222545183138,1.327365,True,23.379170394172593,1.3239674127978835,1.7573880048884625
172187.0,2015-07-20 23:50:29,23.45929505499758,31.02750658140583,22.51346417043777,12.2066462210057,-10.306817949432071,1.320782,True,23.37914177947922,1.324751318691164,1.7497076962035527
172247.0,2015-07-20 23:51:29,23.43544775616201,31.0080444039812,22.533738660539058,12.208962460675913,-10.324776199863145,1.327108,True,23.379114080550227,1.324558519170461,1.757832207259272
172307.0,2015-07-20 23:52:29,23.449672316475173,31.00180549636488,22.496403050203135,12.18042219926236,-10.315980850940775,1.334343,True,23.379084051120024,1.3254582312739576,1.7686159126927865
172367.0,2015-07-20 23:53:29,23.44888174396916,30.926630943984254,22.525870948089118,12.131787327652562,-10.394083620436556,1.3426179999999999,True,23.37905184026865,1.3287286528481523,1.7839750064296804
172427.0,2015-07-20 23:54:29,23.45509121126261,30.83545896686916,22.49256285738004,12.130481362718193,-10.362081494661847,1.3320429999999999,True,23.37901506081758,1.3330101981117533,1.775626903323374
172487.0,2015-07-20 23:55:29,23.452571805438133,30.820130204466885,22.494565809790462,12.10482408122329,-10.389741728567172,1.337823,True,23.378978434711012,1.3335733838430655,1.7840851450930812
172547.0,2015-07-20 23:56:29,23.442966767168176,30.801781628478853,22.492296277299406,12.105606428068528,-10.386689849230878,1.334385,True,23.378939742322675,1.3339578087479464,1.7800132906261283
172607.0,2015-07-20 23:57:29,23.44713722414074,30.79081601503406,22.50210209860642,12.080312599341092,-10.42178949926533,1.3323710000000002,True,23.378901446431104,1.3346232925164259,1.7782133708734031
172667.0,2015-07-20 23:58:29,23.466380599368545,30.768819575379364,22.494176746949986,12.052326758409357,-10.441849988540628,1.324308,True,23.378863377232832,1.3364364729960787,1.769853512680491
172727.0,2015-07-20 23:59:29,23.437489676190406,30.76014856241771,22.488650615595876,12.026897405694617,-10.461753209901259,1.335325,True,23.378826879691676,1.3355474693327665,1.7833899244867766
172787.0,2015-07-21 00:00:29,23.451795425692787,30.770560182903303,22.49629497744864,12.026946687392666,-10.469348290055972,1.332109,True,23.378787061142265,1.3357186815154256,1.7793228771148322
172847.0,2015-07-21 00:01:29,23.454337048115782,30.732985317479983,22.498031349567356,12.005336665794873,-10.492694683772482,1.337137,True,23.37874845303745,1.3374824729602321,1.788397301446626
172907.0,2015-07-21 00:02:29,23.44918780759397,30.73837138055374,22.483844970599662,11.980504854090357,-10.503340116509305,1.3253810000000001,True,23.378707307620058,1.3370192699395318,1.7720599370117267
172967.0,2015-07-21 00:03:29,23.430984604511227,30.76876806988905,22.49537275482863,11.980547975525347,-10.514824779303282,1.3232380000000001,True,23.378669594242332,1.3348824907979013,1.7663672373584336
173027.0,2015-07-21 00:04:29,23.437431823238413,30.70608736271236,22.49110747457047,11.956153538883662,-10.534953935686808,1.3180530000000001,True,23.37863339806606,1.3379218207804655,1.763451869645155
173087.0,2015-07-21 00:05:29,23.436158919061093,30.64495420882269,22.48756268090061,11.92906092985357,-10.55850175104704,1.319558,True,23.378596747233864,1.3405536811948446,1.7689383344501068
173147.0,2015-07-21 00:06:29,23.428631602232475,30.65234512737373,22.506763646287894,11.92680013232304,-10.579963513964854,1.3158830000000001,True,23.378557829558854,1.3398977749242094,1.7631487037605935
173207.0,2015-07-21 00:07:29,23.41151076450295,30.6799968097393,22.47896007263083,11.905997099515178,-10.572962973115652,1.312927,True,23.37852016080883,1.3379292728906145,1.7566034664684558
173267.0,2015-07-21 00:08:29,23.42972465387187,30.576540923962614,22.50599993071594,11.907937566117374,-10.598062364598567,1.318217,True,23.378484151773225,1.3432786970305215,1.7707328141634828
173327.0,2015-07-21 00:09:29,23.43297357384618,30.5087257370532,22.500711559516052,11.881300813281912,-10.61941074623414,1.321167,True,23.378443542662733,1.3464031545910766,1.778823416541629
173387.0,2015-07-21 00:10:29,23.430700600013445,30.527565044295223,22.50761382021558,11.904167516595853,-10.603446303619728,1.324657,True,23.378400058211454,1.345474916284606,1.7822927661808172
173447.0,2015-07-21 00:11:29,23.422213238486226,30.527742990876785,22.509191685681735,11.907635715491512,-10.601555970190223,1.3197180000000002,True,23.378356168639314,1.3450939308811123,1.77514467227456
173507.0,2015-07-21 00:12:29,23.423675594590293,30.508820689243397,22.496013987922698,11.90603406091472,-10.589979927007978,1.322367,True,23.378313667849586,1.3459901779568877,1.7798929936543157
173567.0,2015-07-21 00:13:29,23.438619342210966,30.4862353672664,22.498802270571844,11.906064861679035,-10.592737408892809,1.3160120000000002,True,23.378269854203655,1.3476402090399053,1.7735106867790242
173627.0,2015-07-21 00:14:29,23.403510480287668,30.486460063085676,22.5096960261862,11.92906092982902,-10.580635096357181,1.318162,True,23.3782271388074,1.3460867074696858,1.7743603464916562
173687.0,2015-07-21 00:15:29,23.428833614646805,30.4551223257224,22.491460512875555,11.929806315794155,-10.5616541970814,1.323203,True,23.378183829054837,1.3485779016435664,1.7844423251884718
173747.0,2015-07-21 00:16:29,23.404935595492052,30.470075343570205,22.497044283534535,11.954903016391528,-10.542141267143007,1.312996,True,23.378138159102107,1.346869747955001,1.7684345915859245
173807.0,2015-07-21 00:17:29,23.395718134451403,30.433693749751487,22.49806737421339,11.928845322525993,-10.5692220516874,1.3236840000000003,True,23.37809580491504,1.3480640664901402,1.7844108357879351
173867.0,2015-07-21 00:18:29,23.40447228389049,30.37992082544285,22.488384035641527,11.955913290494728,-10.5324707451468,1.324534,True,23.378049353692024,1.3508131784803903,1.7891979825453455
173927.0,2015-07-21 00:19:29,23.3987095653939,30.316448788002333,22.47898889188626,11.954151470153837,-10.524837421732423,1.317176,True,23.378001036220795,1.3533504694672998,1.7826007579710599
173987.0,2015-07-21 00:20:29,23.41520376400723,30.348642687775797,22.49757744333396,11.956375306363308,-10.541202136970652,1.318959,True,23.377952870479557,1.3526602046889287,1.7841033509163047
174047.0,2015-07-21 00:21:29,23.395944785698962,30.3232792190506,22.491712683446,11.956443068736892,-10.535269614709108,1.327562,True,23.377905177503465,1.3529285992705662,1.7960965971048313
174107.0,2015-07-21 00:22:29,23.39728032724953,30.270330367480657,22.4661426177529,11.979396015876201,-10.4867466018767,1.326375,True,23.37785429544708,1.355315307412597,1.7976563408693835
174167.0,2015-07-21 00:23:29,23.39989670868641,30.302679381568908,22.46472325936689,11.9555806390696,-10.509142620297292,1.32674,True,23.377802144304635,1.3540080602950784,1.7964166539158923
174227.0,2015-07-21 00:24:29,23.39994117708534,30.251489739152444,22.469464060284604,11.968547883795218,-10.500916176489387,1.320295,True,23.377750872428116,1.3562606574487637,1.7906641647263155
174287.0,2015-07-21 00:25:29,23.392568395797703,30.25405114816802,22.48113594181399,11.979660904908542,-10.501475036905447,1.305384,True,23.377699870012712,1.3558238834237042,1.7698708042391689
174347.0,2015-07-21 00:26:29,23.37866816329135,30.32285995751001,22.44591135677615,11.980141401543966,-10.465769955232185,1.3070730000000002,True,23.377653156419683,1.3521874359615256,1.7674076884845393
174407.0,2015-07-21 00:27:29,23.378586739532206,30.32280503428875,22.453087402572805,11.980092119734671,-10.472995282838134,1.308358,True,23.37760804097007,1.3521862708190986,1.769143724916334
174467.0,2015-07-21 00:28:29,23.3827893005119,30.248383960094152,22.480811722751568,12.007116966831935,-10.473694755919633,1.3045239999999998,True,23.377562563244876,1.3556430962423829,1.768468954482498
174527.0,2015-07-21 00:29:29,23.387305615710993,30.23404570015431,22.464665620486965,12.003790452690687,-10.460875167796278,1.307554,True,23.37751592593668,1.3564720705646842,1.7736604817551354
174587.0,2015-07-21 00:30:29,23.3692593226717,30.168604173645427,22.45981674615943,12.005053296228848,-10.454763449930581,1.305093,True,23.377468002276018,1.3585558847719132,1.7730417753246306
174647.0,2015-07-21 00:31:29,23.418395420950112,30.166729841817943,22.47028541517739,12.004307910771912,-10.465977504405478,1.306915,True,23.3774188043879,1.3607986474125853,1.778448164283219
174707.0,2015-07-21 00:32:29,23.386547690247127,30.15151576220204,22.445558318944624,12.006316139402628,-10.439242179541996,1.235723,True,23.377369035678967,1.3600673198946904,1.6806664687422264
174767.0,2015-07-21 00:33:29,23.39337585152682,30.20029367356448,22.454146517630434,14.781443642834809,-7.672702874795625,1.203685,True,23.377338976088378,1.3582229258741776,1.6348725625308593
174827.0,2015-07-21 00:34:29,23.383688735735245,30.173538129002058,22.452266048103397,13.530728673185232,-8.921537374918165,1.2476280000000002,True,23.377319416316983,1.3589733691522043,1.6954932266086267
174887.0,2015-07-21 00:35:29,23.396822061232893,30.20615818543425,22.44319512301694,12.68078545270201,-9.762409670314932,1.2634569999999998,True,23.377286637608517,1.3581166009963959,1.715921926345103
174947.0,2015-07-21 00:36:29,23.372053778168585,30.22868332320344,22.448944605171487,12.35665354445719,-10.092291060714297,1.2664769999999999,True,23.377250349289188,1.3560372631595115,1.7173900049344684
175007.0,2015-07-21 00:37:29,23.387597441740958,30.173487419577636,22.43928288150842,12.163456976027224,-10.275825905481195,1.267055,True,23.377213878538413,1.359147451766038,1.7221145744974173
175067.0,2015-07-21 00:38:29,23.380477405688115,30.168056411560347,22.447604500346724,12.054914047288523,-10.3926904530582,1.269068,True,23.37717560243383,1.3590731906988538,1.7247562959738132
175127.0,2015-07-21 00:39:29,23.387493028428587,30.176774608348907,22.444189394204656,11.979968915486271,-10.464220478718385,1.271684,True,23.377136595892985,1.3589983340575726,1.7282164374476703
175187.0,2015-07-21 00:40:29,23.3743400450664,30.161232369713264,22.445443040861246,11.906496076478984,-10.538946964382262,1.27835,True,23.377097109800157,1.3591033818380993,1.7374098081727345
175247.0,2015-07-21 00:41:29,23.38662126997273,30.06532872300137,22.446826375021033,11.856185632703951,-10.590640742317081,1.267468,True,23.37705527392659,1.3638599186453277,1.7286488033655563
175307.0,2015-07-21 00:42:29,23.39106414196656,29.96480005968,22.430557789815218,11.80946659303871,-10.621091196776508,1.271995,True,23.377013665463192,1.3684751755104467,1.7406935808734108
175367.0,2015-07-21 00:43:29,23.398832436695997,29.998310878523263,22.435327410577234,11.882169402832927,-10.553158007744306,1.2822569999999998,True,23.37696777516789,1.3673433604828293,1.753285595382631
175427.0,2015-07-21 00:44:29,23.374170762049875,29.94974378718443,22.440947204928992,11.955531357467493,-10.4854158474615,1.280891,True,23.37691996412703,1.3683944038744809,1.7527640763731878
175487.0,2015-07-21 00:45:29,23.371713504999022,29.939981301682582,22.43181143662971,11.98019068310222,-10.451620753527491,1.288945,True,23.376871091420057,1.3687155910006716,1.7641991174423608
175547.0,2015-07-21 00:46:29,23.361757074643595,29.96167652037143,22.44132185804492,12.005108737941207,-10.436213120103712,1.28311,True,23.37681963134703,1.3673239709762022,1.7544270603992747
175607.0,2015-07-21 00:47:29,23.35615175047407,29.88613568756965,22.430788345329226,12.003845894681941,-10.426942450647285,1.2866099999999998,True,23.376770485967803,1.3703988077437261,1.763168810031155
175667.0,2015-07-21 00:48:29,23.36621814251875,29.83165436628274,22.43236621111298,12.028412817586233,-10.403953393526749,1.2846279999999999,True,23.376718082270546,1.3732367606819853,1.7640983934013772
175727.0,2015-07-21 00:49:29,23.381416949540583,29.83472621105612,22.421342768070502,12.029330689230429,-10.392012078840073,1.291592,True,23.376664615756876,1.3737699437549218,1.774350269194307
175787.0,2015-07-21 00:50:29,23.378126664401076,29.81769372603915,22.414008215426193,12.006427023208296,-10.407581192217897,1.293083,True,23.376609249975292,1.3743741435709562,1.7771798406911627
175847.0,2015-07-21 00:51:29,23.369265835222073,29.712616881036634,22.411623404810705,11.98114551582462,-10.430477888986085,1.287907,True,23.37655294809328,1.3786044487315932,1.7755143197525598
175907.0,2015-07-21 00:52:29,23.356938110423155,29.73990232864201,22.41856169008362,11.95587016907338,-10.46269152101024,1.2771860000000002,True,23.376494981765738,1.3768627864291498,1.7585098747483003
175967.0,2015-07-21 00:53:29,23.36784650397968,29.73657030278397,22.410838075269346,11.955568318664433,-10.455269756604913,1.281449,True,23.376440911845666,1.377488891337189,1.7651817623151496
176027.0,2015-07-21 00:54:29,23.358201810222255,29.670909940983076,22.394720792510025,11.929350459757542,-10.465370332752483,1.2788430000000002,True,23.37638552032226,1.3799517180045857,1.7647415949081386
176087.0,2015-07-21 00:55:29,23.36875732996568,29.69748542886066,22.397076783092057,11.906791766584067,-10.49028501650799,1.28363,True,23.37632891679281,1.3792473721294096,1.7704433042864742
176147.0,2015-07-21 00:56:29,23.34122546142844,29.68060647296128,22.403265762328317,11.880789515652756,-10.522476246675561,1.2770380000000001,True,23.37627173310366,1.3787789982217806,1.7607531743311464
176207.0,2015-07-21 00:57:29,23.352122414005517,29.66373716324118,22.387847351346792,11.857386873939017,-10.530460477407775,1.288308,True,23.376215941733896,1.3799997904327446,1.7778647700128283
176267.0,2015-07-21 00:58:29,23.34747668043477,29.666664782789475,22.38440342592835,11.832006804764497,-10.552396621163854,1.283644,True,23.376156405694623,1.379666814737289,1.7710010287366327
176327.0,2015-07-21 00:59:29,23.3516044449314,29.69548548570445,22.372450555705502,11.833177244843874,-10.539273310861628,1.285596,True,23.37609830096277,1.378581146577697,1.772298407715701
176387.0,2015-07-21 01:00:29,23.356698073095043,29.675373723253596,22.386082159789662,11.80804974482745,-10.578032414962212,1.290383,True,23.376040499249072,1.3796893455930035,1.7803276768343368
176447.0,2015-07-21 01:01:29,23.326224651746656,29.616552080080705,22.36678753183567,11.784554700597782,-10.582232831237887,1.2971570000000001,True,23.375980720343986,1.3809357246708804,1.7912904418069053
176507.0,2015-07-21 01:02:29,23.336272522003483,29.63265504164126,22.366427288697125,11.759550405032096,-10.606876883665029,1.290689,True,23.37591722767261,1.3806695020075217,1.7820149388765862
176567.0,2015-07-21 01:03:29,23.340790752219807,29.60680500140261,22.36476296473891,11.734687794371629,-10.630075170367283,1.2897779999999999,True,23.3758560835176,1.3820046960511094,1.7824792528634077
176627.0,2015-07-21 01:04:29,23.32394071410213,29.50195557916924,22.345814170471527,11.7341333754007,-10.611680795070827,1.292959,True,23.37579442865775,1.385873742649758,1.7918779284226884
176687.0,2015-07-21 01:05:29,23.326496395856505,29.54763991269344,22.347896376498838,11.711611645119579,-10.63628473137926,1.293642,True,23.375728712627968,1.3839775161578207,1.7903714419574355
176747.0,2015-07-21 01:06:29,23.327074756211076,29.461135330949457,22.33917128535326,11.711623965637525,-10.627547319715735,1.2957530000000002,True,23.37566417214662,1.387806269782775,1.7982541374898404
176807.0,2015-07-21 01:07:29,23.315432215875248,29.42038751265157,22.333104789044206,11.689632013844886,-10.64347277519932,1.2870570000000001,True,23.375596426102582,1.3890859341558097,1.7878327751567742
176867.0,2015-07-21 01:08:29,23.312148703651218,29.34221322154134,22.324783170206747,11.675167839217364,-10.649615330989382,1.27726,True,23.375529979716266,1.3923786380335874,1.77842953921478
176927.0,2015-07-21 01:09:29,23.317121393031783,29.32214099769369,22.314235248396,11.690303476637894,-10.623931771758105,1.29181,True,23.37546404142388,1.3934797813803599,1.8001111163849626
176987.0,2015-07-21 01:10:29,23.324386699748867,29.2383755454968,22.337290815425863,11.712036699672398,-10.625254115753465,1.291892,True,23.375393273934627,1.397482107665797,1.805395955036582
177047.0,2015-07-21 01:11:29,23.314575638602815,29.21828490925352,22.31244844211967,11.712868328051643,-10.599580114068027,1.287616,True,23.37531997205523,1.3979340671364815,1.800002271790008
177107.0,2015-07-21 01:12:29,23.307268785464593,29.197568039245446,22.313867800421193,11.711556203247085,-10.602311597174108,1.2849979999999999,True,23.375247317432898,1.398523661946485,1.7971001085539091
177167.0,2015-07-21 01:13:29,23.29824245289836,29.149222493628503,22.312606948971126,11.736369531834846,-10.57623741713628,1.283127,True,23.375174808774815,1.4002523998125977,1.796701661014339
177227.0,2015-07-21 01:14:29,23.299688398627275,29.18074278473313,22.31014288520863,11.736326410323679,-10.573816474884952,1.2845529999999998,True,23.375101402271863,1.39893012869841,1.7969998936099283
177287.0,2015-07-21 01:15:29,23.302123542625694,29.121073490086754,22.306100956044006,11.735260693825289,-10.570840262218717,1.283776,True,23.375028524346416,1.4016606587982992,1.7994183139094453
177347.0,2015-07-21 01:16:29,23.294923172318757,29.114488030356856,22.319465980200317,11.761189020808132,-10.558276959392185,1.2758589999999999,True,23.374954090160696,1.4016336231809428,1.7882868728380141
177407.0,2015-07-21 01:17:29,23.288674913685067,29.1457807957058,22.315885162366172,11.760905651139288,-10.554979511226884,1.2807350000000002,True,23.374881778774697,1.3999830665025137,1.7930073126770971
177467.0,2015-07-21 01:18:29,23.308904633362616,29.111176134194444,22.309011721419683,11.763665425579653,-10.54534629584003,1.2784209999999998,True,23.374808977622806,1.4023939558304324,1.7928498834066968
177527.0,2015-07-21 01:19:29,23.300797289835455,29.095117927342105,22.307203300722286,11.786322680893335,-10.52088061982895,1.278924,True,23.374735821635316,1.4027435294213582,1.794002365621681
177587.0,2015-07-21 01:20:29,23.29624795967867,29.133376821589227,22.312996011628126,11.785638897459137,-10.52735711416899,1.2728540000000002,True,23.374662040789413,1.4008613910781358,1.7830920250793696
177647.0,2015-07-21 01:21:29,23.280772779560095,29.1665635242,22.304285330228925,11.785330886908712,-10.518954443320213,1.2657180000000001,True,23.3745911810991,1.3987218864242132,1.7703874686410825
177707.0,2015-07-21 01:22:29,23.287666933668305,29.18268801391908,22.297397479838644,11.787197430734246,-10.510200049104398,1.2659379999999998,True,23.374523398782667,1.3983160585998655,1.7701814345917963
177767.0,2015-07-21 01:23:29,23.29872891383724,29.21647131276386,22.287476381388448,11.785029036536734,-10.502447344851713,1.2652340000000002,True,23.374456034029887,1.3973170761453517,1.7679330735196883
177827.0,2015-07-21 01:24:29,23.306757658933957,29.234303232911515,22.3110651082729,11.78513376013756,-10.52593134813534,1.27254,True,23.374389882056665,1.3968860624346544,1.7775933898905951
177887.0,2015-07-21 01:25:29,23.288350918431973,29.29295515268176,22.30643958478766,11.792088638237582,-10.51435094655008,1.2803529999999999,True,23.37432213188815,1.3934980438659028,1.7841694009578402
177947.0,2015-07-21 01:26:29,23.28035928697684,29.311681557043208,22.306907901067174,11.808764328998741,-10.498143572068432,1.294309,True,23.374253858330047,1.3923233387627079,1.8020966282706214
178007.0,2015-07-21 01:27:29,23.28456944772441,29.364671845715996,22.30601449784558,11.808542561400738,-10.497471936444843,1.2950859999999997,True,23.374182086375495,1.390178635252254,1.8004008880143003
178067.0,2015-07-21 01:28:29,23.290264592363304,29.37950951535553,22.28769973204087,11.808462478613722,-10.479237253427149,1.2920639999999999,True,23.374111681594673,1.3897766681747312,1.7956804009885157
178127.0,2015-07-21 01:29:29,23.274119694180996,29.36909643474783,22.315568148267815,11.83216697024239,-10.483401178025424,1.285099,True,23.374042601740083,1.3895246588054162,1.7856767495061816
178187.0,2015-07-21 01:30:29,23.283567771201106,29.35061134193772,22.312563719847986,11.831698794130846,-10.48086492571714,1.2867819999999999,True,23.373975234219245,1.3907527893975462,1.7895956558465531
178247.0,2015-07-21 01:31:29,23.282872102782978,29.3368336520586,22.307369012556435,11.854972071141718,-10.452396941414717,1.27554,True,23.37390682635213,1.3913279633166107,1.7746944703288694
178307.0,2015-07-21 01:32:29,23.290201537789695,29.29823603417288,22.300409113216958,11.856604527098348,-10.44380458611861,1.274144,True,23.37384127587758,1.3933472264008369,1.7753250084352679
178367.0,2015-07-21 01:33:29,23.288231538268285,29.23564843312125,22.315438460632762,12.280587245054672,-10.03485121557809,1.168542,True,23.373774981651557,1.396012385110475,1.6312991045217649
178427.0,2015-07-21 01:34:29,23.276046292533852,29.20299098287905,22.297087670494417,14.319113139142779,-7.977974531351638,1.220327,True,23.373737617773735,1.3969124813328926,1.7046900176075248
178487.0,2015-07-21 01:35:29,23.283309659350024,29.151585627794518,22.314609901279095,12.953165447527097,-9.361444453751998,1.229172,True,23.373684195278564,1.3994919541462314,1.7202163242618314
178547.0,2015-07-21 01:36:29,23.282625256331524,29.131912586237974,22.310647225791968,12.405836679513174,-9.904810546278794,1.2354669999999999,True,23.373626679893736,1.4003268227999937,1.7300575787842396
178607.0,2015-07-21 01:37:29,23.288985875824952,29.11277358051322,22.309242277435953,12.13081401413806,-10.178428263297892,1.24109,True,23.373566745664903,1.4014479583534825,1.7393230466329235
178667.0,2015-07-21 01:38:29,23.27406385577462,29.13207804704272,22.309177433670428,11.97855206720433,-10.330625366466098,1.2421179999999998,True,23.373504602898716,1.399943131100245,1.738894562115974
178727.0,2015-07-21 01:39:29,23.29356397007903,29.075221725900484,22.31539523188413,11.880493825847521,-10.434901406036607,1.2508670000000002,True,23.37344273129207,1.4033002751282238,1.755342005248816
178787.0,2015-07-21 01:40:29,23.2845591353363,29.082100589742787,22.31735495478796,11.808715047281156,-10.508639907506803,1.253077,True,23.373376617740195,1.4026019205817464,1.757568206836813
178847.0,2015-07-21 01:41:29,23.279369828506052,29.060515641115988,22.325402788705006,11.762174654700779,-10.563228134004227,1.248809,True,23.37331006232377,1.40332278360554,1.7524821220716509
178907.0,2015-07-21 01:42:29,23.283303082156856,29.02493533170173,22.297945049651943,11.687500580858028,-10.610444468793915,1.2481389999999999,True,23.373244120543443,1.4050600664094328,1.753710266228203
178967.0,2015-07-21 01:43:29,23.278885333660426,29.07134361683892,22.312758251340753,11.711901175065183,-10.60085707627557,1.2523810000000002,True,23.373177324149115,1.4028254110816818,1.756871891155888
179027.0,2015-07-21 01:44:29,23.28111552037468,29.097504672210206,22.317340545454687,11.785805223390504,-10.531535322064183,1.253443,True,23.373110659804535,1.4017732486499712,1.7570428661075659
179087.0,2015-07-21 01:45:29,23.269481548731882,29.073388992223297,22.31757110084634,11.830491392847538,-10.487079707998802,1.2579570000000002,True,23.37304446166837,1.4023220287545073,1.764060812325934
179147.0,2015-07-21 01:46:29,23.272411475470502,29.095982029742164,22.298262063748446,11.832148489610429,-10.466113574138017,1.257174,True,23.37297622755457,1.4014575057507648,1.761875938334712
179207.0,2015-07-21 01:47:29,23.25098651115506,29.18517918104192,22.299991231137117,11.854793425130579,-10.445197806006538,1.255242,True,23.372908895487914,1.396593811254976,1.7530632088273186
179267.0,2015-07-21 01:48:29,23.270169660515513,29.124032615662173,22.292721522662397,11.855816020304408,-10.43690550235799,1.253375,True,23.37284477693616,1.4001256474457544,1.7548824833673222
179327.0,2015-07-21 01:49:29,23.27517562223782,29.14862009694972,22.29213792846479,11.878639602081854,-10.413498326382935,1.2472560000000001,True,23.37277939298165,1.399264711742265,1.7452413073088107
179387.0,2015-07-21 01:50:29,23.255894566554446,29.1853556506811,22.276150334082654,11.857085023662563,-10.419065310420091,1.240424,True,23.37271652906877,1.3968018436858358,1.732626530152159
179447.0,2015-07-21 01:51:29,23.26048333367656,29.24747991086843,22.283628983187782,11.830756281888048,-10.452872701299734,1.248991,True,23.37265674935686,1.3942721952572414,1.7414334234265372
179507.0,2015-07-21 01:52:29,23.272084312685227,29.245104811501196,22.258484006291816,11.80914626220996,-10.449337744081856,1.2573449999999997,True,23.372596308340132,1.3948866779498887,1.7538537900869025
179567.0,2015-07-21 01:53:29,23.259686017464613,29.246784143361165,22.267749461622767,11.785564974976669,-10.482184486646098,1.260948,True,23.372533363426214,1.3942677304911024,1.7580991062272946
179627.0,2015-07-21 01:54:29,23.256022640669816,29.15282008622494,22.260306836712402,11.760406674079556,-10.499900162632846,1.251079,True,23.372469419926553,1.398237957597139,1.7493061457526713
179687.0,2015-07-21 01:55:29,23.24028958545844,29.237917181888832,22.251293551140318,11.736671382239466,-10.514622168900852,1.2530369999999997,True,23.3724055717365,1.3938047839311474,1.7464889650427327
179747.0,2015-07-21 01:56:29,23.237771907932018,29.19933053011624,22.261286698358717,11.714611667730672,-10.546675030628045,1.2529319999999997,True,23.372343675308073,1.3953906193722276,1.7483295595112835
179807.0,2015-07-21 01:57:29,23.251895547516735,29.10210646943384,22.23223668459979,11.689687455658394,-10.542549228941397,1.253604,True,23.37228066763947,1.4002862154643485,1.755404400850969
179867.0,2015-07-21 01:58:29,23.24316847334346,29.131421322443558,22.253743205307885,11.66511437587047,-10.588628829437415,1.2592919999999999,True,23.3722145833791,1.3986136357019732,1.761262962530409
179927.0,2015-07-21 01:59:29,23.231019410939552,29.05429243415362,22.24903842844924,11.642420160415542,-10.606618268033698,1.250913,True,23.37214770605701,1.4014705872232995,1.7531177766752593
179987.0,2015-07-21 02:00:29,23.225649294274465,29.030872252530173,22.231285642244845,11.618586306121356,-10.61269933612349,1.249845,True,23.372080997435308,1.4022641898505717,1.752612886363788
180047.0,2015-07-21 02:01:29,23.253916241642017,28.9964724713291,22.228201960203236,11.619652022687948,-10.608549937515289,1.2496099999999999,True,23.37201391049514,1.405019442008906,1.7557263449287488
180107.0,2015-07-21 02:02:29,23.235884343790037,29.053652234147663,22.225305604523587,11.595953693290978,-10.62935191123261,1.2521479999999998,True,23.371945875961504,1.4017126300031142,1.7551516662331392
180167.0,2015-07-21 02:03:29,23.226252967856265,28.97817647256294,22.227315761875047,11.564308692723829,-10.663007069151218,1.2550999999999999,True,23.371878792166665,1.4046075934043123,1.7629229904817523
180227.0,2015-07-21 02:04:29,23.22644037095054,29.01271650235028,22.196169132538838,11.550177170465872,-10.645991962072966,1.254275,True,23.371808606062125,1.4030972201807146,1.7598697658421658
180287.0,2015-07-21 02:05:29,23.222323149641127,28.970508065164623,22.19590255239148,11.523934674847254,-10.671967877544226,1.2512,True,23.371739688732244,1.4047719670065628,1.7576506851186116
180347.0,2015-07-21 02:06:29,23.22411072367055,28.93479289633433,22.20516080342626,11.498012510545221,-10.707148292881039,1.253786,True,23.37167042602779,1.4064208405885712,1.7633507600381824
180407.0,2015-07-21 02:07:29,23.231091465844454,28.856723485394053,22.202531027865213,11.498985823707816,-10.703545204157397,1.253058,True,23.37159934615544,1.4101602190959066,1.7670125438198785
180467.0,2015-07-21 02:08:29,23.230907290753933,28.833288431658392,22.185794127801586,11.47428338132037,-10.711510746481215,1.2520060000000002,True,23.371526168648135,1.4111824845792569,1.7668089377881373
180527.0,2015-07-21 02:09:29,23.222229814310076,28.836794362720152,22.2038999518504,11.497322567216615,-10.706577384633784,1.2558889999999998,True,23.37145260931736,1.4106468197920172,1.7716158238617765
180587.0,2015-07-21 02:10:29,23.223942665982975,28.81243420862142,22.189108365306144,11.523946995382666,-10.665161369923478,1.255227,True,23.371378009588767,1.4117931650228503,1.7721208991521376
180647.0,2015-07-21 02:11:29,23.20583343632868,28.80040664391313,22.203791878950263,11.523953155503998,-10.679838723446265,1.249221,True,23.371302884993113,1.4115257740029026,1.7633076389256799
180707.0,2015-07-21 02:12:29,23.212666310225302,28.78544624097805,22.19894300532077,11.547090905486296,-10.651852099834475,1.2558989999999999,True,23.37122918115585,1.412483953477071,1.7739371846878997
180767.0,2015-07-21 02:13:29,23.218684434607056,28.757493057881938,22.172666864412808,11.547984135935934,-10.624682728476873,1.252469,True,23.371153061772002,1.4139775613354633,1.7709630622682664
180827.0,2015-07-21 02:14:29,23.20773330628533,28.81844380696452,22.181327111626768,11.574171189817829,-10.607155921808939,1.25072,True,23.37107713056175,1.4108162697309465,1.7645361248778895
180887.0,2015-07-21 02:15:29,23.202491220628357,28.765951841188848,22.18715584684582,11.573499726899431,-10.613656119946388,1.247566,True,23.371003524579546,1.4128936932242684,1.7626781332810275
180947.0,2015-07-21 02:16:29,23.205298852920222,28.79328199114044,22.175073289050967,11.572064397919494,-10.603008891131473,1.2484760000000001,True,23.37092929925959,1.41181551791094,1.762617790539379
181007.0,2015-07-21 02:17:29,23.204083120262716,28.80567166290516,22.17706183198515,11.597290459222386,-10.579771372762764,1.258433,True,23.370855615808964,1.411217332545985,1.7759224614478413
181067.0,2015-07-21 02:18:29,23.21053303645843,28.767352505982377,22.18103171210746,11.595540959431474,-10.585490752675984,1.265159,True,23.370779358653728,1.4131856830272342,1.7879045855530524
181127.0,2015-07-21 02:19:29,23.204831520026346,28.76626654690096,22.192804460573978,11.597068691250302,-10.595735769323676,1.265343,True,23.370699975969874,1.412982751988024,1.7879078343487824
181187.0,2015-07-21 02:20:29,23.211578756064945,28.74662173135862,22.20186097551907,11.596027615596418,-10.605833359922654,1.270927,True,23.370620508894913,1.4141431246250227,1.7972726789503062
181247.0,2015-07-21 02:21:29,23.213765633048766,28.737386305703183,22.21078780252691,11.619602740909224,-10.591185061617685,1.2697429999999998,True,23.37053880643292,1.4146453261076724,1.796236000307934
181307.0,2015-07-21 02:22:29,23.21253860131393,28.76666095465632,22.200333544417035,11.61745898765149,-10.582874556765544,1.267344,True,23.370457181795892,1.4133042664502125,1.791142682260078
181367.0,2015-07-21 02:23:29,23.195563942618573,28.76933216864082,22.191349078095424,11.640818505800148,-10.550530572295276,1.253098,True,23.370377141614092,1.4124405013496575,1.7699263673602532
181427.0,2015-07-21 02:24:29,23.203724269732906,28.82578959436451,22.17186712462744,11.654919227783276,-10.516947896844163,1.246916,True,23.370301398158542,1.4103170350666039,1.7585468760971092
181487.0,2015-07-21 02:25:29,23.21364753590783,28.872342895036027,22.206753078427955,11.66499117183418,-10.541761906593775,1.24941,True,23.37022915621047,1.4087065316318175,1.760052027686109
181547.0,2015-07-21 02:26:29,23.19165948515353,28.966875766690386,22.19299178699599,11.665748877360459,-10.52724290963553,1.26925,True,23.370157558136118,1.4035834857940885,1.7814983393441468
181607.0,2015-07-21 02:27:29,23.204779077549684,28.97549347748768,22.181557667132374,11.640313368244177,-10.541244298888197,1.275695,True,23.370082927127612,1.4037814188803552,1.7907969371585748
181667.0,2015-07-21 02:28:29,23.198015870621692,29.033971078142848,22.196529375704586,11.640202484433463,-10.556326891271123,1.285225,True,23.37000666042783,1.400912992842954,1.8004884012265856
181727.0,2015-07-21 02:29:29,23.18340234816759,29.048552529956105,22.17000106469546,11.621586328822692,-10.548414735872766,1.292981,True,23.369929345037935,1.3996293848152177,1.8096942016077648
181787.0,2015-07-21 02:30:29,23.185869629496647,28.938933582470185,22.191046473919883,11.620083237628418,-10.570963236291465,1.304689,True,23.369850193644137,1.4045574516046602,1.8325106569766325
181847.0,2015-07-21 02:31:29,23.189842647605307,28.830475879302146,22.18394247748165,11.641656294400194,-10.542286183081456,1.3048700000000002,True,23.369764309675514,1.40950066460678,1.8392151322254493
181907.0,2015-07-21 02:32:29,23.17932163738063,28.84383805738421,22.16780358079683,11.641027952914994,-10.526775627881834,1.302659,True,23.369675108788865,1.4084505985249356,1.834730848223894
181967.0,2015-07-21 02:33:29,23.191732875937927,28.72537309741334,22.167111913936733,11.665206778945235,-10.501905134991498,1.279123,True,23.369586965617124,1.4142047991463143,1.808941885298431
182027.0,2015-07-21 02:34:29,23.16534951709902,28.68494194669231,22.158156267461745,13.980676991071256,-8.177479276390489,1.164753,True,23.369502232549912,1.4148224348484981,1.6479186754570927
182087.0,2015-07-21 02:35:29,23.167166842901597,28.636132303665104,22.15920097246716,13.436489703203003,-8.722711269264158,1.2393159999999999,True,23.36945021891645,1.4170483379445158,1.7561706779880453
182147.0,2015-07-21 02:36:29,23.188331718308433,28.641137107720795,22.13307613425766,12.508114687304356,-9.624961446953304,1.245353,True,23.369374648984493,1.417758843702293,1.7656102292811815
182207.0,2015-07-21 02:37:29,23.166818296858562,28.632911914350245,22.140554783625557,12.108433965297886,-10.032120818327671,1.24547,True,23.369297435860616,1.4171746035491488,1.7650484534823585
182267.0,2015-07-21 02:38:29,23.174248059610917,28.630771561425583,22.13151267894994,11.905165470850868,-10.226347208099071,1.252927,True,23.369219947039227,1.417595370397473,1.7761435146459945
182327.0,2015-07-21 02:39:29,23.1541047092254,28.59937779237831,22.13380382554912,11.760418994451136,-10.373384831097983,1.2608840000000001,True,23.36914018160554,1.4180900147008857,1.7880470100961117
182387.0,2015-07-21 02:40:29,23.167450183127087,28.610411695973816,22.137644018072276,11.688707982113792,-10.448936035958484,1.260676,True,23.369057121587726,1.4181916469261622,1.7878801726802862
182447.0,2015-07-21 02:41:29,23.163041845019098,28.58955711914726,22.139776658246124,11.61968898364426,-10.520087674601864,1.2568949999999999,True,23.368974453720618,1.4189147345319912,1.783426835259587
182507.0,2015-07-21 02:42:29,23.169989636878743,28.61540634587904,22.122780383141972,11.572292325175113,-10.55048805796686,1.2691569999999999,True,23.368892293532934,1.4180836999396869,1.799770854364353
182567.0,2015-07-21 02:43:29,23.157726117447144,28.564997076735036,22.119848003025556,11.5236389847985,-10.596209018227055,1.2666579999999998,True,23.36880725792826,1.4197608444408762,1.798351431697791
182627.0,2015-07-21 02:44:29,23.155052806206466,28.569599640674326,22.10978280758174,11.53090803276048,-10.57887477482126,1.2681870000000002,True,23.36872146725121,1.4194409478825067,1.8001165573722728
182687.0,2015-07-21 02:45:29,23.173802760466764,28.5254447722342,22.104840270624045,11.619762906223245,-10.4850773644008,1.2748510000000002,True,23.368635360980793,1.4222066682651369,1.8131015932444783
182747.0,2015-07-21 02:46:29,23.17135022396049,28.508267120588982,22.117830641147535,11.665995285747123,-10.451835355400412,1.27186,True,23.36854595598429,1.4228540836671373,1.8096711948528852
182807.0,2015-07-21 02:47:29,23.147602282892166,28.54550709873459,22.09213089026927,11.689434886885854,-10.402696003383417,1.272586,True,23.368456933087355,1.4201726432938377,1.8072918234387318
182867.0,2015-07-21 02:48:29,23.137479771571943,28.507622311465905,22.092145299370998,11.687395857276345,-10.404749442094653,1.2732530000000002,True,23.36836880680766,1.421393260238019,1.8097932327778388
182927.0,2015-07-21 02:49:29,23.15862546664736,28.411470726112285,22.09576214187005,11.687962596569147,-10.407799545300904,1.272609,True,23.3682793545222,1.4265504400118916,1.8154409289130935
182987.0,2015-07-21 02:50:29,23.127183510865674,28.33386258964393,22.08187116337834,11.687827071988444,-10.394044091389897,1.273404,True,23.368187229749278,1.428580216767187,1.8191597623522031
183047.0,2015-07-21 02:51:29,23.15815487165574,28.371731443659645,22.08416951477953,11.664997331664194,-10.419172183115334,1.275001,True,23.368092555101242,1.428276956432219,1.8210545477280358
183107.0,2015-07-21 02:52:29,23.142992960978553,28.33912412761228,22.072151801163784,11.642925297426352,-10.429226503737432,1.2770540000000001,True,23.367998534523625,1.4290439741447611,1.824966323357464
183167.0,2015-07-21 02:53:29,23.14468922770248,28.234570718489547,22.079046856369285,11.618358378273449,-10.460688478095836,1.272403,True,23.36790292824861,1.4337154266904015,1.8242638100671469
183227.0,2015-07-21 02:54:29,23.14468830373106,28.19662876227559,22.07766352234154,11.61821669340463,-10.459446828936908,1.270798,True,23.367805601530275,1.4353835704305236,1.8240825705359687
183287.0,2015-07-21 02:55:29,23.14988673086271,28.198686256000062,22.071928450354918,11.59713029325845,-10.474798157096467,1.269387,True,23.367707629600805,1.4355216670528779,1.8222325423752515
183347.0,2015-07-21 02:56:29,23.13003103462174,28.13192010502989,22.075091385963535,11.574134228083532,-10.500957157880004,1.2649780000000002,True,23.367610146709886,1.4375841671162017,1.8185123445503188
183407.0,2015-07-21 02:57:29,23.150191983154112,28.08850436647357,22.065667423224873,11.54977059642055,-10.515896826804322,1.268134,True,23.367512007816256,1.4403794271899595,1.8265941245201123
