time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
183467.0,2015-07-21 02:58:29,23.127484236174688,28.1349153292449,22.05482410251861,11.523312493654352,-10.531511608864257,1.2715640000000001,True,23.367411626896715,1.4373405024116614,1.827670438608582
183527.0,2015-07-21 02:59:29,23.125628200119298,28.094999542204874,22.05462957108358,11.496663424533466,-10.557966146550115,1.271403,True,23.367311596391783,1.439013865828602,1.8295665460560822
183587.0,2015-07-21 03:00:29,23.129643922123645,28.116566035647686,22.04689154681816,11.498468366073464,-10.548423180744695,1.268046,True,23.367210427593633,1.4382422155128638,1.8237572884122248
183647.0,2015-07-21 03:01:29,23.124071472446463,28.10561923693635,22.044377049236584,11.447055253071673,-10.59732179616491,1.271378,True,23.36711091785702,1.4384785081535398,1.828849928739231
183707.0,2015-07-21 03:02:29,23.12964492253424,28.123177348489037,22.064384957396456,11.446408430965672,-10.617976526430784,1.2737420000000002,True,23.367010079148375,1.437951581583056,1.831579323428765
183767.0,2015-07-21 03:03:29,23.13934464669078,28.08016177992041,22.029513414263175,11.423005793293365,-10.60650762096981,1.2756669999999999,True,23.3669090534959,1.4402693014860377,1.837304019018789
183827.0,2015-07-21 03:04:29,23.123266918830094,28.01374249730225,22.04169683950687,11.42131173565324,-10.620385103853629,1.272783,True,23.36680616607467,1.442482655853939,1.835967402165744
183887.0,2015-07-21 03:05:29,23.135046810239857,28.03054328686021,22.024916710880753,11.398100064684595,-10.626816646196158,1.272123,True,23.366702172379803,1.4422619032987063,1.83473453921006
183947.0,2015-07-21 03:06:29,23.113792908488314,28.02043033174375,22.030846313972777,11.3722641446577,-10.658582169315077,1.274799,True,23.36659888252051,1.4417720721241205,1.8379695957717568
184007.0,2015-07-21 03:07:29,23.13327673819483,27.99230698966336,22.028072441618658,11.373514667283793,-10.654557774334865,1.276023,True,23.366494484235027,1.4438652045695848,1.842405209930495
184067.0,2015-07-21 03:08:29,23.118548265526687,28.00866846513622,22.030450046390023,11.371198428352452,-10.65925161803757,1.266798,True,23.366388879067987,1.442498280706243,1.8273539370021072
184127.0,2015-07-21 03:09:29,23.104942918856835,27.988408986880437,22.02517608582512,11.373163535264789,-10.65201255056033,1.258806,True,23.366286558704473,1.4427908412217307,1.8161937676749622
184187.0,2015-07-21 03:10:29,23.11595795957912,27.98377540297917,22.01936896519643,11.372042377153138,-10.647326588043294,1.252597,True,23.36618605970993,1.4434788603309747,1.808097290013998
184247.0,2015-07-21 03:11:29,23.09683635782882,27.976246193121312,22.024217838989486,11.371192268119232,-10.653025570870254,1.246939,True,23.366087307544117,1.4429691805772766,1.7992945470598487
184307.0,2015-07-21 03:12:29,23.098630962889946,27.95104844210873,22.0077042901736,11.37065632985109,-10.637047960322509,1.2376980000000002,True,23.36599005001972,1.44415594664963,1.7874289268563541
184367.0,2015-07-21 03:13:29,23.102773777395974,27.968125254667527,22.0085976932046,11.372325746761984,-10.636271946442616,1.2334360000000002,True,23.36589485283743,1.4435872808382058,1.7805725213279535
184427.0,2015-07-21 03:14:29,23.103415455023267,27.90910057807239,22.0024087150096,11.400237657578904,-10.602171057430697,1.22624,True,23.365801454286913,1.4462106162987647,1.7734013061301972
184487.0,2015-07-21 03:15:29,23.09346649584976,27.91842665119707,21.990491869622602,11.372867845173696,-10.617624024448906,1.230767,True,23.365708504968765,1.4453631558431996,1.7789052752276673
184547.0,2015-07-21 03:16:29,23.083157157469454,27.94474972787768,21.993849336002736,11.3718637310225,-10.621985604980235,1.241972,True,23.365614458076433,1.4437525477427453,1.793100239225153
184607.0,2015-07-21 03:17:29,23.0729167781287,27.99469939397878,21.983027629989067,11.373163535343927,-10.60986409464514,1.2417269999999998,True,23.365517789562727,1.4411061872831863,1.7894604626165889
184667.0,2015-07-21 03:18:29,23.08199162446916,27.99861964518937,21.994159144930833,11.346668473075376,-10.647490671855458,1.241153,True,23.365422673589176,1.4413328180596976,1.7889145511332478
184727.0,2015-07-21 03:19:29,23.080126695527962,28.03774391922416,21.97998717729091,11.347721868863824,-10.632265308427085,1.2429140000000003,True,23.365327850066794,1.4395306561701657,1.7892128059830859
184787.0,2015-07-21 03:20:29,23.08643141349846,28.17076935944596,21.965779185143457,11.348411812378044,-10.617367372765413,1.256443,True,23.365233652021487,1.4339591583201343,1.8016879467572244
184847.0,2015-07-21 03:21:29,23.08067636129847,28.1445241728736,21.982444036194465,11.347635626016665,-10.6348084101778,1.257886,True,23.3651393111446,1.4348600428603606,1.8048903598734476
184907.0,2015-07-21 03:22:29,23.06052132727222,28.169235583470964,21.96812797096081,11.373748755267156,-10.594379215693655,1.261172,True,23.365043759212497,1.4328874112708458,1.807117482247275
184967.0,2015-07-21 03:23:29,23.06804150021567,28.16055425973832,21.96448951475132,11.398100064738344,-10.566389450012977,1.262716,True,23.364947953576827,1.433599738365377,1.8102293272297751
185027.0,2015-07-21 03:24:29,23.066809885950484,28.188679116931265,21.96565670247204,11.39708363003734,-10.568573072434699,1.263131,True,23.36485142748189,1.4323090298316208,1.809193937160245
185087.0,2015-07-21 03:25:29,23.048958923341868,28.08906088249085,21.962601840186313,11.397514844758499,-10.565086995427814,1.259917,True,23.364755615417458,1.435904070730381,1.8091199490824093
185147.0,2015-07-21 03:26:29,23.04487320976456,28.07024067213441,21.967414689789578,11.421656707426292,-10.545757982363286,1.263989,True,23.36465781500932,1.4365518986125754,1.8157857977754106
185207.0,2015-07-21 03:27:29,23.04650752508718,28.09106108950946,21.95241416225745,11.420486267521888,-10.531927894735563,1.2616310000000002,True,23.36455822787699,1.4357083481305664,1.811334158960315
185267.0,2015-07-21 03:28:29,23.064200856373727,28.06772044386496,21.94417900289467,11.42067723401768,-10.523501768876992,1.262538,True,23.364459975084323,1.4375124785852225,1.8149141296880296
185327.0,2015-07-21 03:29:29,23.062631842103528,28.034556701837968,21.95491425025733,11.422814826788665,-10.532099423468663,1.259917,True,23.36436075742095,1.4389015959658844,1.812896582084549
185387.0,2015-07-21 03:30:29,23.042110902318715,28.040441198866,21.961895763365234,11.444708212974465,-10.51718755039077,1.261468,True,23.36426134977444,1.4377406348237898,1.8136638031298964
185447.0,2015-07-21 03:31:29,23.041173269476676,28.0354964552356,21.949150358784127,11.444621970098979,-10.504528388685149,1.253297,True,23.364161650724412,1.4379168144473395,1.8021368297964075
185507.0,2015-07-21 03:32:29,23.04703475492056,27.979531849004427,21.938530388834344,11.448108648960051,-10.490421739874293,1.2465030000000001,True,23.364064279618255,1.4406351065366185,1.7957559822032148
185567.0,2015-07-21 03:33:29,23.0331858879752,27.95554780680104,21.94894862234416,11.444387882136786,-10.504560740207376,1.2471330000000003,True,23.36396731127328,1.4410807172162026,1.7972193181039948
185627.0,2015-07-21 03:34:29,23.04100701165008,27.900691839114664,21.944265460737483,11.445083985848466,-10.499181474889017,1.170909,True,23.36386944528199,1.4438364249928122,1.6906010645519087
185687.0,2015-07-21 03:35:29,23.045083786905995,27.91002688164907,21.93702457239681,14.0525913574373,-7.8844332149595076,1.1719879999999998,True,23.363793112736182,1.443605236089241,1.6918880134337573
185747.0,2015-07-21 03:36:29,23.03302374138869,27.8480277895008,21.934380387193514,12.728755032022194,-9.20562535517132,1.199316,True,23.363716724408167,1.4458008934844482,1.7339721443701945
185807.0,2015-07-21 03:37:29,23.041857705692188,27.81952912025477,21.928724569046395,12.04020346230656,-9.888521106739836,1.1977170000000001,True,23.363630232424903,1.4474422879135669,1.7336262347529738
185867.0,2015-07-21 03:38:29,23.04318245709624,27.770453640744,21.932420664194996,11.736591299324362,-10.195829364870635,1.201321,True,23.36354339916276,1.449658222081194,1.741504865008802
185927.0,2015-07-21 03:39:29,23.044114989518608,27.778194888772084,21.928414759664456,11.572637296999138,-10.355777462665317,1.202393,True,23.36345403964765,1.4493588650093214,1.7426989537751532
185987.0,2015-07-21 03:40:29,23.051048923917623,27.69426479908871,21.936707558326212,11.474548270354607,-10.462159287971605,1.2003679999999999,True,23.363364581700598,1.4533538605067138,1.7445594668287228
186047.0,2015-07-21 03:41:29,23.031076973808624,27.69473490575515,21.9157630184674,11.397601087741545,-10.518161930725853,1.2076260000000003,True,23.363273296492764,1.452455089781996,1.754022530253073
186107.0,2015-07-21 03:42:29,23.035385180150072,27.66784953990427,21.922658073202715,11.322169319036911,-10.600488754165804,1.2003159999999997,True,23.363179809335996,1.453826569657716,1.7450512927852706
186167.0,2015-07-21 03:43:29,23.038719553854534,27.65949750594429,21.909487581819114,11.271218225282448,-10.638269356536666,1.204517,True,23.3630877752033,1.4543403829790122,1.751777715084731
186227.0,2015-07-21 03:44:29,23.038943719359015,27.65891745351966,21.924567362436537,11.245856642603643,-10.678710719832894,1.218135,True,23.3629942148962,1.4543757418246959,1.7716259942676258
186287.0,2015-07-21 03:45:29,23.03466245139944,27.603920442636408,21.930489760556796,11.444714373250138,-10.485775387306658,0.591227,True,23.362896473778985,1.4566055480287807,0.8611845283444118
186347.0,2015-07-21 03:46:29,23.0541676326,27.61728555749616,21.908104247968343,11.979346734148955,-9.928757513819388,0.0,False,23.36298924897759,0.0,0.0
186407.0,2015-07-21 03:47:29,23.044971219705825,27.663024652990742,21.80548536943068,12.604540497075748,-9.200944872354933,0.0,False,23.363263456235345,0.0,0.0
186467.0,2015-07-21 03:48:29,23.068417246079676,27.744298678881904,21.63462922882865,13.227393536614727,-8.407235692213924,0.0,False,23.363538489273136,0.0,0.0
186527.0,2015-07-21 03:49:29,23.07171756303301,27.703176822819515,21.46679913627348,13.879698727358484,-7.587100408914996,0.0,False,23.363814993497904,0.0,0.0
186587.0,2015-07-21 03:50:29,23.082350799045216,27.667940754328196,21.31940924631432,14.50806548777816,-6.811343758536159,0.0,False,23.364090745803097,0.0,0.0
186647.0,2015-07-21 03:51:29,23.106426108024408,27.725476606500017,21.178251567059917,15.038546530292605,-6.139705036767312,0.0,False,23.364365853106094,0.0,0.0
186707.0,2015-07-21 03:52:29,23.11584780802693,27.697203305440468,21.050840769952725,15.707195278511263,-5.343645491441462,0.0,False,23.364642000437602,0.0,0.0
186767.0,2015-07-21 03:53:29,23.123082961491008,27.690445138901485,20.933985099966726,16.22038484588007,-4.713600254086657,0.0,False,23.36491762922468,0.0,0.0
186827.0,2015-07-21 03:54:29,23.146548642282355,27.71130577002082,20.833952787127682,16.716036369655423,-4.117916417472259,0.0,False,23.36519313025674,0.0,0.0
186887.0,2015-07-21 03:55:29,23.154737313916996,27.65163050263046,20.80154531511704,17.41963255493436,-3.3819127601826793,0.9456919999999999,True,23.36546900517709,1.459787192944583,1.3805090700701483
186947.0,2015-07-21 03:56:29,23.169745729005925,27.58812470001975,21.205493154580857,15.62020064240209,-5.585292512178768,1.121685,True,23.365454359721966,1.463239207637515,1.641293470618886
187007.0,2015-07-21 03:57:29,23.160783158901356,27.58354115485516,21.459226824503673,13.75959915808802,-7.699627666415653,1.109757,True,23.365384045632734,1.4630466761588046,1.6236262901939666
187067.0,2015-07-21 03:58:29,23.155109275683955,27.5629447499842,21.607272361383966,12.368148500527475,-9.239123860856491,1.1082159999999999,True,23.365317261224295,1.4637027708829566,1.6220988299368264
187240.0,2015-07-21 04:01:22,23.16610738239146,27.41424225567343,21.83699223964006,10.845960514470399,-10.991031725169663,1.117313,True,23.36512438612756,1.470724286696744,1.643259364941999
187300.0,2015-07-21 04:02:22,23.15996413631934,27.390856720599537,21.88166239688779,10.72352637295452,-11.15813602393327,1.128346,True,23.365050484217168,1.4714823740434408,1.6603412508224205
187360.0,2015-07-21 04:03:22,23.14814804528274,27.334153639743946,21.922449132373504,10.669082453227633,-11.253366679145872,1.143989,True,23.36497251732927,1.473455908938349,1.685617351810473
187420.0,2015-07-21 04:04:22,23.149884531962496,27.302347389768265,21.9462972325357,10.696199689401631,-11.250097543134068,1.152042,True,23.364888103717824,1.474930673932107,1.6991820834580926
187480.0,2015-07-21 04:05:22,23.145545376792295,27.26735996245192,21.939142802519385,10.722608501955765,-11.21653430056362,0.9780599999999999,True,23.36480029117713,1.4762781787390225,1.4438886354974882
187540.0,2015-07-21 04:06:22,23.129020302854833,27.268547827242944,21.96191737831031,11.063539088891835,-10.898378289418476,0.0,False,23.364765335439024,0.0,0.0
187600.0,2015-07-21 04:07:22,23.14601832458923,27.26527197475348,21.878218471663462,11.71322562026508,-10.164992851398383,0.0,False,23.365033176304504,0.0,0.0
187660.0,2015-07-21 04:08:22,23.151620426652446,27.19742085496359,21.731037510815366,12.652688721132815,-9.07834878968255,0.0,False,23.365300952805782,0.0,0.0
187720.0,2015-07-21 04:09:22,23.14763121684044,27.18938483780097,21.527564954944832,13.604583493857412,-7.922981461087421,0.0,False,23.365567492061636,0.0,0.0
187780.0,2015-07-21 04:10:22,23.14491124710022,27.201025322983885,21.349784949793097,14.40564571112217,-6.944139238670926,0.0,False,23.365833880517926,0.0,0.0
187840.0,2015-07-21 04:11:22,23.169556399470885,27.192992638931933,21.207323189771092,15.1199353454628,-6.087387844308292,0.0,False,23.366100475562252,0.0,0.0
187900.0,2015-07-21 04:12:22,23.17655195195283,27.218357824483306,21.080085308176805,15.845837211113876,-5.234248097062929,0.0,False,23.36636691986654,0.0,0.0
187960.0,2015-07-21 04:13:22,23.177350002627378,27.19637731649951,20.961442831675075,16.54480680572398,-4.416636025951096,0.0,False,23.36663382003997,0.0,0.0
188020.0,2015-07-21 04:14:22,23.169412007712616,27.123443810497253,20.850927443496257,17.218766097455006,-3.6321613460412507,0.0,False,23.3669003161331,0.0,0.0
188080.0,2015-07-21 04:15:22,23.194302534884255,27.1257701738324,20.760038102284227,17.843807227530373,-2.916230874753854,0.0,False,23.367165482692545,0.0,0.0
188140.0,2015-07-21 04:16:22,23.199161438612407,27.144749866779694,20.67526569080076,18.35246950161639,-2.32279618918437,0.0,False,23.367430686689563,0.0,0.0
188200.0,2015-07-21 04:17:22,23.221265504270036,27.11678916691216,20.593973229219582,18.909187838275948,-1.6847853909436346,0.0,False,23.367696230598366,0.0,0.0
188260.0,2015-07-21 04:18:22,23.230390681360117,27.104340179453533,20.519972089494768,19.48368473891154,-1.0362873505832297,0.0,False,23.367961261833113,0.0,0.0
188320.0,2015-07-21 04:19:22,23.240012725054672,27.08741112185184,20.451389007027828,20.009608354664074,-0.44178065236375375,0.0,False,23.36822606214278,0.0,0.0
188380.0,2015-07-21 04:20:22,23.237024186885282,27.05367315314641,20.714719517369947,18.892524418126396,-1.822195099243551,1.0668469999999999,True,23.36849055015993,1.4896953181158843,1.5892769810459766
188440.0,2015-07-21 04:21:22,23.244886486127953,27.102620071713385,21.199801312529328,15.745548813363875,-5.454252499165452,1.100685,True,23.368422036517533,1.4878889610799702,1.6376970611263069
188500.0,2015-07-21 04:22:22,23.26183737954391,27.100033628432755,21.44911840127048,13.64273986823014,-7.806378533040338,1.1022049999999999,True,23.368344364837647,1.4887479542064812,1.6409054388661544
188560.0,2015-07-21 04:23:22,23.257354799028636,27.098122290971247,21.619059518224347,12.332998329697066,-9.286061188527281,1.094021,True,23.36826614937773,1.4886349050153826,1.6285978474198337
188620.0,2015-07-21 04:24:22,23.243258074684753,27.0386345027082,21.733191764909144,11.641804139222984,-10.09138762568616,1.087376,True,23.368190428552577,1.4906306024083846,1.6208759419244194
188680.0,2015-07-21 04:25:22,23.250259199199892,27.066143498401427,21.822128605429675,11.2723147426058,-10.549813862823875,1.0862660000000002,True,23.36811510445518,1.4897289380385206,1.6182418946073518
188740.0,2015-07-21 04:26:22,23.23612681796118,27.033366806395637,21.892484102426234,11.073450865356287,-10.819033237069947,1.1002070000000002,True,23.368040901812698,1.4905486677205222,1.6399120780667928
188800.0,2015-07-21 04:27:22,23.22837273344993,27.05867156531043,21.94044688301949,10.975565145021351,-10.96488173799814,1.110865,True,23.3679614338498,1.4890951779376322,1.6541837148396878
188860.0,2015-07-21 04:28:22,23.240024562864054,27.07604754728598,21.985570947243065,10.89778018916821,-11.087790758074856,0.858909,True,23.367879362714547,1.488843505574007,1.2787810865290647
188920.0,2015-07-21 04:29:22,23.22228330371849,27.07361158577068,21.98387059928983,11.297405276289156,-10.686465323000673,0.0,False,23.36787623201783,0.0,0.0
188980.0,2015-07-21 04:30:22,23.235855355931236,27.008866639722363,21.912931506933383,11.59671755924009,-10.316213947693292,0.0,False,23.36814047574759,0.0,0.0
189039.0,2015-07-21 04:31:21,23.24776051051044,26.969079615611594,21.729402006861505,12.188658402522853,-9.540743604338653,0.0,False,23.36839915433085,0.0,0.0
189099.0,2015-07-21 04:32:21,23.22729762926889,26.955676625918453,21.572271133572215,13.052880828960234,-8.519390304611981,0.0,False,23.368661489945655,0.0,0.0
189159.0,2015-07-21 04:33:21,23.253336797484643,26.911983926401348,21.39949130218672,13.957188086491875,-7.442303215694846,0.0,False,23.368923577356775,0.0,0.0
189219.0,2015-07-21 04:34:21,23.253481266220913,26.829192939329804,21.24968058034471,14.851651653079598,-6.398028927265111,0.0,False,23.369184866415868,0.0,0.0
189279.0,2015-07-21 04:35:21,23.268299515061393,26.805724737560908,21.14130502951429,15.696427213104872,-5.4448778164094165,0.0,False,23.36944464699414,0.0,0.0
189339.0,2015-07-21 04:36:21,23.282943328013836,26.74434478414765,21.013325049428698,16.46928863412954,-4.544036415299157,0.0,False,23.369703996600407,0.0,0.0
189399.0,2015-07-21 04:37:21,23.28342966741783,26.69800075913994,20.917975895282474,17.195314122207783,-3.722661773074691,0.0,False,23.369962226650284,0.0,0.0
189459.0,2015-07-21 04:38:21,23.287810740819623,26.67594936659132,20.851388554356525,17.844940709297546,-3.006447845058979,0.0,False,23.370219610262097,0.0,0.0
189519.0,2015-07-21 04:39:21,23.29464544281794,26.674516246185195,20.766940360598003,18.42613350699166,-2.3408068536063418,0.0,False,23.370476588678983,0.0,0.0
189579.0,2015-07-21 04:40:21,23.303743177634356,26.715695534701823,20.687982273205943,19.00550302638449,-1.6824792468214547,0.0,False,23.370733536398557,0.0,0.0
189639.0,2015-07-21 04:41:21,23.312472220932584,26.73627782606372,20.62674094287189,19.536884493926674,-1.0898564489452163,0.0,False,23.370991227391755,0.0,0.0
189699.0,2015-07-21 04:42:21,23.330648312763728,26.79905388847989,20.556788935351843,20.11113514662229,-0.44565378872955463,0.0,False,23.37124928754124,0.0,0.0
189759.0,2015-07-21 04:43:21,23.343575193767776,26.80311664997814,20.985708809713103,17.694483343971385,-3.291225465741718,1.091266,True,23.37150848320695,1.505396173422977,1.6427876605865985
189819.0,2015-07-21 04:44:21,23.324456604150644,26.781305410615104,21.357314031940763,14.944942004308892,-6.412372027631871,1.109895,True,23.371425221307973,1.5055145604713118,1.6709630830943067
189879.0,2015-07-21 04:45:21,23.32746922231818,26.85489891693209,21.570066445681032,13.144501693489985,-8.425564752191047,1.109749,True,23.37133549659711,1.5024113484662687,1.6672994915490933
189939.0,2015-07-21 04:46:21,23.335583906524846,26.86914597842372,21.68266405558525,12.160734162872567,-9.521929892712683,1.117116,True,23.371247905043248,1.502141727789778,1.6780665583816057
189999.0,2015-07-21 04:47:21,23.335493713528095,26.8992413971893,21.798496651731732,11.619578099966965,-10.178918551764767,1.124874,True,23.371158411680753,1.5008145646545947,1.6882272826012725
190059.0,2015-07-21 04:48:21,23.31625227798616,26.81403781446892,21.876035398010075,11.321990673525798,-10.554044724484276,1.135556,True,23.371067347208538,1.5037147056469997,1.7075522562856844
190119.0,2015-07-21 04:49:21,23.3239379925556,26.84835333895437,21.92059748226629,11.149726575207147,-10.770870907059145,1.135126,True,23.370970508118816,1.5025438795495951,1.7055766238176138
190179.0,2015-07-21 04:50:21,23.31320965369189,26.85092659744006,21.96513795255665,11.04593321199935,-10.9192047405573,1.154571,True,23.370874786786597,1.5019590515931445,1.7341183641569484
190239.0,2015-07-21 04:51:21,23.29822891243055,26.87676587786719,22.011198649281873,11.03572574518749,-10.975472904094383,1.0132,True,23.37077304691212,1.500164328054365,1.519966497184683
190299.0,2015-07-21 04:52:21,23.284745696396325,26.82484443387473,22.00380645894498,11.295464810759755,-10.708341648185224,0.0,False,23.370716329763315,0.0,0.0
190359.0,2015-07-21 04:53:21,23.293641258831528,26.81196914458604,21.951484734864923,11.8057458256681,-10.145738909196824,0.0,False,23.37097600354355,0.0,0.0
190419.0,2015-07-21 04:54:21,23.298919678635837,26.82072905065872,21.82520508244152,12.480141162591694,-9.345063919849826,0.0,False,23.371235438753082,0.0,0.0
190479.0,2015-07-21 04:55:21,23.311284771217128,26.837817695619783,21.668600161350437,13.37911962233109,-8.289480539019346,0.0,False,23.371495028356907,0.0,0.0
190539.0,2015-07-21 04:56:21,23.30933763790421,26.76222853441822,21.503255745408197,14.277956728722424,-7.2252990166857725,0.0,False,23.371754923627336,0.0,0.0
190599.0,2015-07-21 04:57:21,23.328147010738128,26.735114394894467,21.35714832027537,15.146140918506482,-6.211007401768889,0.0,False,23.372013441249226,0.0,0.0
190659.0,2015-07-21 04:58:21,23.30171388340836,26.804878309256445,21.253700893626842,15.920566855256547,-5.333134038370295,0.0,False,23.372271461700777,0.0,0.0
190719.0,2015-07-21 04:59:21,23.318341908619793,26.787036620270303,21.105064568693095,16.691986857950244,-4.413077710742851,0.0,False,23.372530744589827,0.0,0.0
190779.0,2015-07-21 05:00:21,23.322925088036058,26.79898397755919,21.028822709199314,17.420088411635362,-3.6087342975639523,0.0,False,23.372789698710417,0.0,0.0
190840.0,2015-07-21 05:01:22,23.32796762258,26.805927595658492,20.938891611818033,18.038322546247386,-2.9005690655706466,0.0,False,23.37305318456809,0.0,0.0
190900.0,2015-07-21 05:02:22,23.33384476617296,26.786335989627208,20.870625537761935,18.627412806069213,-2.243212731692722,0.0,False,23.373312472316904,0.0,0.0
190960.0,2015-07-21 05:03:22,23.341746112346904,26.78489477280361,20.78305043311345,19.154599068065167,-1.6284513650482815,0.0,False,23.373571399513377,0.0,0.0
191020.0,2015-07-21 05:04:22,23.33626247279279,26.72005564590765,20.70364564379019,19.71088022696547,-0.9927654168247173,0.0,False,23.37383029583009,0.0,0.0
191080.0,2015-07-21 05:05:22,23.33847285767028,26.72992199375437,20.625609779626316,20.236095469381247,-0.3895143102450689,0.0,False,23.37408800976958,0.0,0.0
191140.0,2015-07-21 05:06:22,23.35965829025212,26.7538215179396,20.584678957049157,20.73355282102851,0.14887386397935387,0.0,False,23.374345898230956,0.0,0.0
191200.0,2015-07-21 05:07:22,23.364364438397047,26.76007363121196,20.518941794749708,21.15782052487229,0.6388787301225811,0.0,False,23.374604216096024,0.0,0.0
191260.0,2015-07-21 05:08:22,23.371983730780283,26.79109126267457,20.568626524269906,21.166623501426375,0.5979969771564697,0.0,False,23.374862642826567,0.0,0.0
191320.0,2015-07-21 05:09:22,23.37549367491183,26.737156801137147,21.07509233871608,17.379264599182875,-3.695827739533204,1.087445,True,23.37512162823741,1.5096995651286755,1.6417152436013525
191380.0,2015-07-21 05:10:22,23.36958794957469,26.70992901970444,21.37141394997353,14.528012273204066,-6.843401676769464,1.0827350000000002,True,23.375037609021362,1.5106370265602724,1.635619580952737
191440.0,2015-07-21 05:11:22,23.38027142400877,26.693785618685386,21.565030245895716,12.78590333036879,-8.779126915526927,1.100461,True,23.374954308968917,1.5118165169881586,1.6636951161013058
191500.0,2015-07-21 05:12:22,23.373564587751485,26.68906391196838,21.72375339369213,11.928395627010266,-9.795357766681866,1.109029,True,23.37486497579003,1.5117292373012279,1.6765515643149436
191560.0,2015-07-21 05:13:22,23.380348758813064,26.619215071186613,21.83346906135187,11.446938208998484,-10.386530852353387,1.114807,True,23.374772813240387,1.5150985414934808,1.689042459746723
191620.0,2015-07-21 05:14:22,23.37818541007462,26.61776137333462,21.895171517157053,11.173270895668294,-10.721900621488759,1.12251,True,23.37467685157608,1.5150673404529733,1.700678240331867
191680.0,2015-07-21 05:15:22,23.365544227730872,26.663097750488102,21.961585954581295,11.0214155803057,-10.940170374275596,1.131629,True,23.37457842026693,1.5125182558017012,1.7116095212946234
191740.0,2015-07-21 05:16:22,23.36562682623693,26.605293242052383,22.0105862359368,10.92317256933084,-11.08741366660596,1.153369,True,23.374478407123334,1.5150633635484125,1.747427116552469
191800.0,2015-07-21 05:17:22,23.368272701204496,26.65594168337506,22.065710652520945,10.99846880151505,-11.067241851005894,0.561376,True,23.37436988402243,1.5129528468902678,0.8493354173758709
191860.0,2015-07-21 05:18:22,23.35594537540984,26.61361644917428,22.035587114863176,11.420658753382213,-10.614928361480963,0.0,False,23.374449447423586,0.0,0.0
191920.0,2015-07-21 05:19:22,23.363003189416613,26.593856688331936,21.914920049427515,11.926596845966404,-9.98832320346111,0.0,False,23.374705216859297,0.0,0.0
191980.0,2015-07-21 05:20:22,23.370586165142765,26.589115078557253,21.755879881502505,12.725952135593271,-9.029927745909234,0.0,False,23.37496062275237,0.0,0.0
192040.0,2015-07-21 05:21:22,23.38485567980272,26.58242590453833,21.579281465932063,13.653649609720324,-7.925631856211739,0.0,False,23.375215937884505,0.0,0.0
192100.0,2015-07-21 05:22:22,23.375740716963175,26.563793808399456,21.4497740435043,14.60084452782529,-6.848929515679009,0.0,False,23.375471126883692,0.0,0.0
192160.0,2015-07-21 05:23:22,23.38270768588558,26.59935745948944,21.304444745166887,15.447147733841295,-5.857297011325592,0.0,False,23.37572597283259,0.0,0.0
192220.0,2015-07-21 05:24:22,23.396811745112956,26.53175979574251,21.189793758003944,16.217846834843385,-4.971946923160559,0.0,False,23.375981460096305,0.0,0.0
192280.0,2015-07-21 05:25:22,23.402966768470886,26.5454782330527,21.07514277279129,16.94933020314248,-4.125812569648808,0.0,False,23.376235714941338,0.0,0.0
192340.0,2015-07-21 05:26:22,23.399280789035195,26.621863846680867,20.981717315707915,17.62909254513771,-3.3526247705702055,0.0,False,23.37649021433669,0.0,0.0
192400.0,2015-07-21 05:27:22,23.402745049641986,26.574266495094182,20.90089316598847,18.279902019131637,-2.6209911468568343,0.0,False,23.376746096503606,0.0,0.0
192460.0,2015-07-21 05:28:22,23.393972110655515,26.530629527705702,20.818620839212766,18.934980718656536,-1.8836401205562296,0.0,False,23.377001109510896,0.0,0.0
192520.0,2015-07-21 05:29:22,23.401445821808124,26.51801595467154,20.745051988434803,19.533681174007807,-1.2113708144269957,0.0,False,23.377255325306916,0.0,0.0
192580.0,2015-07-21 05:30:22,23.406643900456103,26.51463519720193,21.17584514278772,17.412234124815562,-3.7636110179721562,1.090804,True,23.377509307384926,1.5208526901065758,1.6589521977790134
192640.0,2015-07-21 05:31:22,23.413135905028856,26.550836527906576,21.521685786487883,14.851990464571704,-6.669695321916178,1.076343,True,23.377417899494933,1.519546467700887,1.635553203684576
192700.0,2015-07-21 05:32:22,23.431038640435318,26.560199863878022,21.71177890985198,13.003666880363495,-8.708112029488484,1.0860670000000001,True,23.37733208662836,1.5199219173096605,1.6507370369667513
192760.0,2015-07-21 05:33:22,23.409004136946074,26.5272582271814,21.855004399653335,12.053786729125825,-9.80121767052751,1.094362,True,23.377243464221362,1.5204014684685816,1.663869591836214
192820.0,2015-07-21 05:34:22,23.42564190353176,26.485787758728325,21.951744109966032,11.499854413525846,-10.451889696440187,1.09906,True,23.37715129324873,1.5229562984982394,1.6738203494274748
192880.0,2015-07-21 05:35:22,23.40265833961554,26.478705228608096,22.014512886976927,11.171293467950868,-10.84321941902606,1.09991,True,23.377056467435125,1.5222571817789396,1.6743458968104734
192940.0,2015-07-21 05:36:22,23.401929330540693,26.43405216235405,22.067807268292775,11.071042224056798,-10.996765044235977,1.103912,True,23.37696117499066,1.5241883796587405,1.6825698425658395
193000.0,2015-07-21 05:37:22,23.38925925916375,26.3577982411396,22.116468922272535,10.999793246579543,-11.116675675692992,1.120201,True,23.37686335445068,1.5269839546552584,1.710528952988775
193060.0,2015-07-21 05:38:22,23.39208355596051,26.42375164365496,22.155987603207734,10.997834300301095,-11.158153302906639,1.129233,True,23.37675820059514,1.524208373278062,1.7211863939819056
193120.0,2015-07-21 05:39:22,23.36314505904423,26.376959733765208,22.16014481015787,11.197049303782158,-10.963095506375712,0.0,False,23.376652057589,0.0,0.0
193180.0,2015-07-21 05:40:22,23.383994582516763,26.394129438427505,22.10276526991929,11.760024741232051,-10.342740528687237,0.0,False,23.376903488616087,0.0,0.0
193240.0,2015-07-21 05:41:22,23.381093075386083,26.30189160551105,21.981464174692817,12.458001358493043,-9.523462816199775,0.0,False,23.377155226930252,0.0,0.0
193300.0,2015-07-21 05:42:22,23.376894664478407,26.2182643302614,21.79572998399223,13.403865205550387,-8.391864778441844,0.0,False,23.377405285353742,0.0,0.0
193360.0,2015-07-21 05:43:22,23.385002194060274,26.170999524899983,21.616934083543835,14.330472579482379,-7.286461504061457,0.0,False,23.377653820310872,0.0,0.0
193420.0,2015-07-21 05:44:22,23.404551525131083,26.202869063299783,21.49347874563596,15.194079745898648,-6.299398999737313,0.0,False,23.377901492281868,0.0,0.0
193480.0,2015-07-21 05:45:22,23.379270287166992,26.093701129202053,21.359706046659895,16.097032561726632,-5.262673484933263,0.0,False,23.37814973860171,0.0,0.0
193540.0,2015-07-21 05:46:22,23.419726860195297,26.13917427922421,21.23882285147139,16.869278093049207,-4.369544758422183,0.0,False,23.378395997592403,0.0,0.0
193600.0,2015-07-21 05:47:22,23.408917903750005,26.11489003229781,21.139561452370756,17.593572683196925,-3.5459887691738317,0.0,False,23.378643078040383,0.0,0.0
193660.0,2015-07-21 05:48:22,23.419180723989363,26.087016816673952,21.052152055075016,18.231624316222224,-2.8205277388527925,0.0,False,23.37888971292518,0.0,0.0
193720.0,2015-07-21 05:49:22,23.40830580197625,26.087513704069057,20.9824305973405,18.864760264931355,-2.117670332409144,0.0,False,23.379135837068343,0.0,0.0
193780.0,2015-07-21 05:50:22,23.425385509619957,26.09244272304337,20.894221462868902,19.433700626068127,-1.4605208368007752,0.0,False,23.379381965766125,0.0,0.0
193840.0,2015-07-21 05:51:22,23.439507561550773,26.074332764926258,21.17362604515705,18.06317906171169,-3.1104469834453603,1.090268,True,23.379628179519376,1.5416562637059494,1.680818491318158
193900.0,2015-07-21 05:52:22,23.43707614675067,26.024437446045475,21.569612538989645,15.251209621553954,-6.318402917435691,1.097033,True,23.379524487332883,1.5437430971365163,1.6935371210809638
193960.0,2015-07-21 05:53:22,23.423534764426446,26.13880536254809,21.774958361230738,13.355020862048109,-8.419937499182629,1.085089,True,23.379417221385353,1.5381193414416936,1.6689963780856258
194020.0,2015-07-21 05:54:22,23.4331896503172,26.109640473327325,21.880855452552314,12.212332096995462,-9.668523355556852,1.0955679999999999,True,23.379317007488826,1.5398261206466262,1.6869842233445826
194080.0,2015-07-21 05:55:22,23.418433718236656,26.05895030710885,21.997422949071392,11.659668749554665,-10.337754199516727,1.1031980000000001,True,23.379212620350135,1.5414060320035465,1.7004760516942488
194140.0,2015-07-21 05:56:22,23.418639067264053,26.14751869527236,22.05355604672213,11.349643854607727,-10.703912192114402,1.111518,True,23.379104359334043,1.5375209966768637,1.7089822631842742
194200.0,2015-07-21 05:57:22,23.404600834845642,26.181514693589115,22.103673082815597,11.15412496500407,-10.949548117811526,1.116652,True,23.378995943008924,1.5354090878389532,1.7145176287535429
194260.0,2015-07-21 05:58:22,23.40478112657051,26.35300855320517,22.150194892179325,11.02224104776281,-11.127953844416515,1.1308150000000001,True,23.378886852303708,1.5278769876565208,1.7277462157968089
194320.0,2015-07-21 05:59:22,23.4017724770686,26.451960107938813,22.187825899557478,10.998277835505851,-11.189548064051626,1.149348,True,23.378778128791122,1.5233941292210977,1.7509099956320102
194380.0,2015-07-21 06:00:22,23.41783559487315,26.54401796310863,22.19730750122786,11.02267226249512,-11.17463523873274,1.152695,True,23.3786663525917,1.5200528878809116,1.7521573635958876
194440.0,2015-07-21 06:01:22,23.393357547997468,26.5109528378196,22.22652322656339,11.04410362937795,-11.18241959718544,0.5657629999999999,True,23.378556162089264,1.5204304337792305,0.8602032835062386
194500.0,2015-07-21 06:02:22,23.399388314478248,26.53352020610757,22.18469178339068,11.690155631952669,-10.49453615143801,0.0,False,23.378630859936074,0.0,0.0
194560.0,2015-07-21 06:03:22,23.39970680276901,26.534706823006587,22.056985561677827,12.456800116844944,-9.600185444832883,0.0,False,23.378885098634363,0.0,0.0
194620.0,2015-07-21 06:04:22,23.408910035252177,26.527450227387853,21.869219596398956,13.451151014711636,-8.41806858168732,0.0,False,23.379139354267465,0.0,0.0
194680.0,2015-07-21 06:05:22,23.3973223324116,26.427915309805417,21.685985497645042,14.456331980796048,-7.229653516848995,0.0,False,23.379393473480764,0.0,0.0
194740.0,2015-07-21 06:06:22,23.425516813606517,26.418903879908047,21.495863555436802,15.29518742956832,-6.2006761258684815,0.0,False,23.379645780222994,0.0,0.0
194800.0,2015-07-21 06:07:22,23.41412084733355,26.354648861564566,21.376752753090358,16.121131349558343,-5.255621403532015,0.0,False,23.379897918707712,0.0,0.0
194860.0,2015-07-21 06:08:22,23.419373333131066,26.34924118271464,21.237756531501248,16.84471728040805,-4.393039251093196,0.0,False,23.380148885547136,0.0,0.0
194920.0,2015-07-21 06:09:22,23.43332825659683,26.332263827160084,21.148099215261556,17.519748538959593,-3.628350676301963,0.0,False,23.38039974960842,0.0,0.0
194980.0,2015-07-21 06:10:22,23.43035205766488,26.354053605206207,21.062872891457175,18.16180429893584,-2.9010685925213338,0.0,False,23.380650300753064,0.0,0.0
195040.0,2015-07-21 06:11:22,23.44335939745557,26.39529037807081,20.964014967883063,18.75449216497821,-2.2095228029048535,0.0,False,23.380901243115293,0.0,0.0
195100.0,2015-07-21 06:12:22,23.43906237421246,26.333354532563447,20.868147064928728,19.358847662977624,-1.509299401951104,0.0,False,23.38115292990431,0.0,0.0
195160.0,2015-07-21 06:13:22,23.446302561648842,26.350319092041666,21.08303930228952,18.65696958282969,-2.426069719459832,1.068066,True,23.381403487179437,1.5298207969166266,1.6339495792795538
195220.0,2015-07-21 06:14:22,23.457724734920422,26.357507670998828,21.523652714078665,15.595467357084898,-5.928185356993767,1.095346,True,23.381314576783577,1.5300069342839147,1.6758869754401486
195280.0,2015-07-21 06:15:22,23.45993768709306,26.318285921450773,21.760022678280734,13.565096513742922,-8.194926164537812,1.086721,True,23.381217193319753,1.5318286833037453,1.6646703985485296
195340.0,2015-07-21 06:16:22,23.447430671560557,26.29339743026029,21.888514222333413,12.306306130398168,-9.582208091935245,1.094608,True,23.381121452986523,1.532373056503196,1.6773478066328504
195400.0,2015-07-21 06:17:22,23.45541084461573,26.299240948494816,21.977155665931967,11.633383131427927,-10.34377253450404,1.104149,True,23.381022502462663,1.532466998263691,1.6920719036658562
195460.0,2015-07-21 06:18:22,23.45259886266884,26.291046454172506,22.054262122717066,11.337576003459292,-10.716686119257774,1.1094000000000002,True,23.380920679856686,1.5327036498199216,1.7003814291102213
195520.0,2015-07-21 06:19:22,23.432793055686545,26.257235341498827,22.110978815281566,11.174546058421543,-10.936432756860023,1.112952,True,23.3808169551499,1.5333194175425349,1.7065109123927993
195580.0,2015-07-21 06:20:22,23.440471454330783,26.25553943467709,22.14587197364878,11.048760747442925,-11.097111226205856,1.125589,True,23.38071114272133,1.5337315752529812,1.7263513900574279
195640.0,2015-07-21 06:21:22,23.410401821812986,26.25373656504435,22.166016774411812,11.023091156621405,-11.142925617790407,1.143169,True,23.380601254251232,1.5324887776596317,1.7518936634683837
195700.0,2015-07-21 06:22:22,23.403799472697017,26.224526972368185,22.215262023344014,11.099311423104963,-11.115950600239051,1.142329,True,23.380485709635135,1.5334827446024728,1.751741810158998
195760.0,2015-07-21 06:23:22,23.401925071059296,26.21038414466764,22.20596774815581,11.124401955032646,-11.081565793123165,1.148902,True,23.380369600115586,1.5340221473790507,1.7624411131680864
195820.0,2015-07-21 06:24:22,23.388953914766223,26.101356212179297,22.22379978779565,11.148925748010315,-11.074874039785334,0.56437,True,23.38025098970687,1.538245451291347,0.8681395853452976
195880.0,2015-07-21 06:25:22,23.373699958076628,26.07490249418467,22.214844141116046,11.785774422142273,-10.429069718973773,0.0,False,23.380316532144498,0.0,0.0
195940.0,2015-07-21 06:26:22,23.38234300416547,26.076282581635468,22.082101718701026,12.479974836159341,-9.602126882541684,0.0,False,23.380562410339525,0.0,0.0
196000.0,2015-07-21 06:27:22,23.38426070857553,26.105841016939703,21.896389138453713,13.425943415202617,-8.470445723251096,0.0,False,23.380808309135226,0.0,0.0
196060.0,2015-07-21 06:28:22,23.398615213105167,26.102247620631854,21.733343067119552,14.406015324213387,-7.327327742906165,0.0,False,23.381054740335347,0.0,0.0
196120.0,2015-07-21 06:29:22,23.420273060024382,26.09188518992053,21.57022495218489,15.24620136259901,-6.324023589585881,0.0,False,23.381301101792577,0.0,0.0
196180.0,2015-07-21 06:30:22,23.401526264578457,26.10401023426832,21.412395212123887,16.03867678127694,-5.373718430846946,0.0,False,23.381547270562017,0.0,0.0
196240.0,2015-07-21 06:31:22,23.41563551959598,26.13293288883533,21.29141114763302,16.766636445483172,-4.524774702149848,0.0,False,23.381793655087804,0.0,0.0
196300.0,2015-07-21 06:32:22,23.435946776325565,26.154907418455007,21.194037422109798,17.472407205676934,-3.721630216432864,0.0,False,23.38204056046149,0.0,0.0
196360.0,2015-07-21 06:33:22,23.42448024493732,26.151215627578456,21.115482800202706,18.11054504780251,-3.0049377524001954,0.0,False,23.382287860474623,0.0,0.0
196420.0,2015-07-21 06:34:22,23.43334509812332,26.111314915156868,21.018245970158947,18.766073395041047,-2.2521725751179,0.0,False,23.38253508894194,0.0,0.0
196480.0,2015-07-21 06:35:22,23.438788017261114,26.111360676107257,20.96545594050635,19.40698986533928,-1.5584660751670683,0.9248780000000001,True,23.382781588201077,1.5399966309066517,1.4243090039996824
196540.0,2015-07-21 06:36:22,23.458799707791304,26.129060871350735,21.373841988177944,16.89669724905498,-4.477144739122963,1.098989,True,23.382731827232377,1.5400982598335666,1.6925510464762314
196600.0,2015-07-21 06:37:22,23.464326049603905,26.066899662737534,21.71293168822168,14.536944588387822,-7.175987099833858,1.088579,True,23.38262679616404,1.5430742611928658,1.6797582361750687
196660.0,2015-07-21 06:38:22,23.44152473221128,26.047004308568017,21.865984612454763,12.90218967934449,-8.963794933110274,1.0890609999999998,True,23.382523352034163,1.54294649544499,1.6803628532758161
196720.0,2015-07-21 06:39:22,23.45324235616536,26.08170073275477,21.979086569504847,12.057045480516987,-9.92204108898786,1.093498,True,23.38241919639911,1.5419361923641826,1.6861041424778491
196780.0,2015-07-21 06:40:22,23.44654406545037,26.088329661399683,22.053159778947204,11.596230902480285,-10.45692887646692,1.1035899999999998,True,23.382314597552735,1.5413502378912958,1.7010187090344548
196840.0,2015-07-21 06:41:22,23.426574069551915,26.02966162410251,22.104912319133724,11.374715908204681,-10.730196410929043,1.1054089999999999,True,23.382206953700113,1.5430516648609576,1.705703197802286
196900.0,2015-07-21 06:42:22,23.419063584121808,26.00689564974761,22.170058703475995,11.226667590064412,-10.943391113411582,1.112088,True,23.38209707023697,1.5437223990726603,1.7167551553399165
196960.0,2015-07-21 06:43:22,23.426970802945682,26.020522291755167,22.185347425777294,11.148235804619791,-11.037111621157504,1.1296140000000001,True,23.381984400107946,1.543470934644387,1.7435263763673847
197020.0,2015-07-21 06:44:22,23.41772677142374,26.05166693226486,22.227560727175565,11.173412579955137,-11.054148147220427,1.129484,True,23.381866491104525,1.5416951761465494,1.741320034334709
197080.0,2015-07-21 06:45:22,23.41644406879216,25.985549850603213,22.23746741576476,11.220649065415463,-11.016818350349295,1.1349690000000001,True,23.381749515107852,1.5445457328428551,1.7530115258589227
197140.0,2015-07-21 06:46:22,23.404217637541898,26.05163556484434,22.25027046058711,11.224529997416717,-11.025740463170393,1.1371040000000001,True,23.38162889430471,1.5411026026074437,1.752393933835335
197200.0,2015-07-21 06:47:22,23.399665698160515,25.998595320149175,22.250140772755547,11.221985830870759,-11.028154941884788,0.554509,True,23.381509479263595,1.5432344756271672,0.8557374058455449
197260.0,2015-07-21 06:48:22,23.395271142788733,26.05593331577561,22.220046053378596,11.858378667883443,-10.361667385495153,0.0,False,23.381575763410414,0.0,0.0
197320.0,2015-07-21 06:49:22,23.392844381148752,26.019172649139303,22.100632629856516,12.62852836597272,-9.472104263883796,0.0,False,23.38182127419627,0.0,0.0
197380.0,2015-07-21 06:50:22,23.407228574598914,25.9790010158703,21.893240613226265,13.530827236546132,-8.362413376680133,0.0,False,23.382066112837887,0.0,0.0
197440.0,2015-07-21 06:51:22,23.425528829030604,25.904236028124487,21.73714003033853,14.405300738927203,-7.3318392914113275,0.0,False,23.382310217393993,0.0,0.0
197500.0,2015-07-21 06:52:22,23.422981818215177,25.88234315981281,21.556895954440748,15.346526700618378,-6.210369253822369,0.0,False,23.382552959557852,0.0,0.0
197560.0,2015-07-21 06:53:22,23.429494264580953,25.90679761623444,21.423087229998416,16.15009055236873,-5.272996677629685,0.0,False,23.382795299671997,0.0,0.0
197620.0,2015-07-21 06:54:22,23.451966929628597,25.898240562514587,21.298781722855917,16.948295285022603,-4.350486437833315,0.0,False,23.38303807955149,0.0,0.0
197680.0,2015-07-21 06:55:22,23.44117031051093,25.958575780351747,21.19231545966048,17.64373540196273,-3.5485800576977518,0.0,False,23.383280699599357,0.0,0.0
197740.0,2015-07-21 06:56:22,23.437668772724034,25.854092351950435,21.120655891905145,18.245072092432178,-2.8755837994729667,0.0,False,23.383524411110763,0.0,0.0
197800.0,2015-07-21 06:57:22,23.443738443835574,25.911970557447503,21.099833837698426,18.73269727484929,-2.3671365628491365,1.009115,True,23.383766220460192,1.5489808198239858,1.5630997799966815
197860.0,2015-07-21 06:58:22,23.447769020792766,25.925566757679103,21.52465419026202,16.066748911418614,-5.4579052788434055,1.083069,True,23.383683985204414,1.5485602504919873,1.6771976019401063
197920.0,2015-07-21 06:59:22,23.453136704890166,25.86129525853762,21.77498718057181,13.785576788126662,-7.989410392445148,1.084033,True,23.383578309437244,1.5516220587961098,1.6820095152629233
197980.0,2015-07-21 07:00:22,23.447704739346978,25.844726109556643,21.91431484041162,12.33195725371601,-9.582357586695611,1.095383,True,23.383470520655838,1.5521117245151546,1.7001567971345835
198040.0,2015-07-21 07:01:22,23.450364947870874,25.82461742840664,22.01691931114702,11.687987237502881,-10.32893207364414,1.094619,True,23.383358606014276,1.5531127985116722,1.7000667783940482
198100.0,2015-07-21 07:02:22,23.416051286370337,25.83118838718387,22.07983939148581,11.297590082459001,-10.782249309026808,1.098131,True,23.38324637426976,1.5513152347831038,1.7035473500876046
198160.0,2015-07-21 07:03:22,23.422608313051896,25.87661192103779,22.109970134281816,11.074886193973633,-11.035083940308184,1.1007049999999998,True,23.38313319693036,1.549606400921507,1.705659513526307
198220.0,2015-07-21 07:04:22,23.414819136904228,25.85115898839493,22.15022371163967,10.922587349471257,-11.227636362168411,1.109536,True,23.38302047466504,1.5503830188225736,1.720205773172323
198280.0,2015-07-21 07:05:22,23.414751740822734,25.88641672840012,22.207977905447255,10.82184945837799,-11.386128447069265,1.1300749999999997,True,23.38290418685082,1.548829887525162,1.750293935144997
198340.0,2015-07-21 07:06:22,23.40515464718549,25.906243501788584,22.20061453363999,10.84555394073928,-11.35506059290071,1.142059,True,23.382782279657288,1.547536215827583,1.7673776631118334
198400.0,2015-07-21 07:07:22,23.388876126667164,25.884857334615823,22.20361896257285,10.84744512469097,-11.35617383788188,1.1376890000000002,True,23.38265708005849,1.5477607824323836,1.7608704168047162
198460.0,2015-07-21 07:08:22,23.374754415843192,25.913356286179752,22.233490330460135,10.843607314841822,-11.389883015618313,1.1461979999999998,True,23.382532680744262,1.54588689058074,1.7718924622098626
198520.0,2015-07-21 07:09:22,23.376243629919227,25.899592817997505,22.228915241581227,10.971542528573828,-11.257372713007399,0.0,False,23.38240635858595,0.0,0.0
198580.0,2015-07-21 07:10:22,23.368132809946534,25.87780953577854,22.183279629824735,11.570955559545967,-10.612324070278769,0.0,False,23.38264901466884,0.0,0.0
198640.0,2015-07-21 07:11:22,23.377407288153766,25.816642749488786,22.029290063068434,12.297663352947003,-9.73162671012143,0.0,False,23.382891270693992,0.0,0.0
198700.0,2015-07-21 07:12:22,23.383997977646043,25.805305822656045,21.849507088447414,13.302794562101768,-8.546712526345646,0.0,False,23.38313241134499,0.0,0.0
198760.0,2015-07-21 07:13:22,23.402275755289182,25.858954946454737,21.642172720774163,14.254295334635039,-7.387877386139124,0.0,False,23.383373341703226,0.0,0.0
198820.0,2015-07-21 07:14:22,23.38836072649225,25.814590745471055,21.476929173817894,15.154543457485756,-6.322385716332137,0.0,False,23.383615242115976,0.0,0.0
198880.0,2015-07-21 07:15:22,23.41669169185814,25.818168092441425,21.33003641947245,15.99860453987476,-5.331431879597689,0.0,False,23.383856332346856,0.0,0.0
198940.0,2015-07-21 07:16:22,23.430100501054373,25.780692659241478,21.228433438556053,16.718284851250424,-4.510148587305629,0.0,False,23.38409748317426,0.0,0.0
199000.0,2015-07-21 07:17:22,23.418948863061864,25.759451780259237,21.117500161649694,17.46764535147326,-3.6498548101764356,0.0,False,23.38433794895429,0.0,0.0
199060.0,2015-07-21 07:18:22,23.42205452366617,25.717660822784534,21.038196235597038,18.132506257665064,-2.9056899779319743,0.0,False,23.384578024568054,0.0,0.0
199120.0,2015-07-21 07:19:22,23.447617206381164,25.75004161780973,20.930872599207092,18.753703655332682,-2.1771689438744097,0.82067,True,23.384817336770986,1.5562708450055127,1.2771847943706742
199180.0,2015-07-21 07:20:22,23.43914400425244,25.71829789949223,21.294674950732066,16.893838905130504,-4.400836045601562,1.081608,True,23.38479162466432,1.5572939738877627,1.6843816205087951
199240.0,2015-07-21 07:21:22,23.45395829798772,25.712783917723694,21.663138874298497,14.545827622340653,-7.117311251957844,1.0683340000000001,True,23.384680570196984,1.5581877420201744,1.664664943183381
199300.0,2015-07-21 07:22:22,23.4604746068338,25.689480498137712,21.827388156017477,12.904900173400648,-8.922487982616829,1.059713,True,23.3845736646832,1.559498818455789,1.6526211714022394
199360.0,2015-07-21 07:23:22,23.44468820515943,25.6938583829412,21.91419956264828,11.928512671013683,-9.985686891634598,1.0691140000000001,True,23.384468905788573,1.558612260387283,1.6663341881516898
199420.0,2015-07-21 07:24:22,23.43810517486396,25.55422266966502,22.017884763191123,11.474535949910225,-10.543348813280899,1.0704580000000001,True,23.384361224402397,1.5644621539484787,1.6746910283913807
199480.0,2015-07-21 07:25:22,23.420126588979283,25.57220127696657,22.079608835705926,11.24785871071239,-10.831750124993537,1.073823,True,23.384249205006046,1.5628812331569057,1.678257814432248
199540.0,2015-07-21 07:26:22,23.432549573321253,25.625774913765863,22.114307462336544,11.073309180435047,-11.040998281901498,1.0839320000000001,True,23.384136597031894,1.561071972858983,1.6920958656849834
