time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
199600.0,2015-07-21 07:27:22,23.43458172421539,25.61802669767996,22.175008445230578,10.972682167171655,-11.202326278058923,1.094664,True,23.38402220901726,1.561501983773013,1.7093200075649018
199660.0,2015-07-21 07:28:22,23.39944923230105,25.57406379448714,22.194901076045237,10.998117669632007,-11.19678340641323,1.102978,True,23.383904120268337,1.561890228225687,1.722730560147912
199720.0,2015-07-21 07:29:22,23.410442244767225,25.69233212969852,22.209735892311983,11.022154804753042,-11.187581087558941,1.105242,True,23.38378209139977,1.557173681323034,1.7210537538928328
199780.0,2015-07-21 07:30:22,23.393452765905426,25.68288775440145,22.225557774834705,11.023941265384767,-11.201616509449938,1.114787,True,23.383662675041375,1.5568419476685667,1.7355471643155984
199840.0,2015-07-21 07:31:22,23.41365869363288,25.7003880202969,22.24749658737607,11.021156851010012,-11.226339736366057,1.110692,True,23.383539899920944,1.5569609068159904,1.729304023513266
199900.0,2015-07-21 07:32:22,23.39045442914354,25.68695833611277,22.238447277450604,11.002707025228776,-11.235740252221827,1.1182429999999999,True,23.383418951992525,1.5565311503232246,1.7405800631308934
199960.0,2015-07-21 07:33:22,23.3933186065659,25.73530557607809,22.25323886457751,11.09858451884792,-11.154654345729591,0.0,False,23.383295178807245,0.0,0.0
200020.0,2015-07-21 07:34:22,23.368233333501536,25.701937955641128,22.20960620460676,11.712443274039057,-10.497162930567704,0.0,False,23.383534834792687,0.0,0.0
200080.0,2015-07-21 07:35:22,23.38187382871579,25.673555566225478,22.002833801492773,12.537899315365621,-9.464934486127152,0.0,False,23.383773880368228,0.0,0.0
200140.0,2015-07-21 07:36:22,23.395188080100695,25.68372747017819,21.80454153239559,13.473235385974967,-8.331306146420623,0.0,False,23.38401240609184,0.0,0.0
200200.0,2015-07-21 07:37:22,23.409024124944178,25.675518886079843,21.610954046577827,14.411713525354125,-7.199240521223702,0.0,False,23.384251112235685,0.0,0.0
200260.0,2015-07-21 07:38:22,23.4182072381186,25.745278411154008,21.451618489111713,15.262827795612058,-6.188790693499655,0.0,False,23.384489664951158,0.0,0.0
200320.0,2015-07-21 07:39:22,23.40609395320082,25.779965555238928,21.312939278938302,16.056221092578248,-5.256718186360054,0.0,False,23.384729480378,0.0,0.0
200380.0,2015-07-21 07:40:22,23.427740424558024,25.82014597873804,21.200802788378255,16.793993998818305,-4.40680878955995,0.0,False,23.384969921472635,0.0,0.0
200440.0,2015-07-21 07:41:22,23.43640755714996,25.848335323140507,21.115144171733377,17.445037324214482,-3.6701068475188947,0.0,False,23.385211087998293,0.0,0.0
200500.0,2015-07-21 07:42:22,23.43834344910284,25.72733424524192,21.00538529016787,18.085362039661057,-2.920023250506812,0.0,False,23.385452762147487,0.0,0.0
200560.0,2015-07-21 07:43:22,23.44864869109784,25.685014041365367,21.192063289410232,17.716974328939614,-3.475088960470618,1.05681,True,23.38569223416118,1.5591752469904068,1.6477519927719317
200620.0,2015-07-21 07:44:22,23.44828686922558,25.706051675338134,21.587747180662525,15.07340721012909,-6.514339970533435,1.090866,True,23.38558826091558,1.558234382543659,1.699824907947871
200680.0,2015-07-21 07:45:22,23.441702203483956,25.750578816252045,21.80905177738196,13.27231998124471,-8.53673179613725,1.0787660000000001,True,23.385473840203836,1.5559871627059454,1.678546047563642
200740.0,2015-07-21 07:46:22,23.43154067886624,25.641235119659,21.936549051238217,12.15748157061427,-9.779067480623947,1.087771,True,23.38536459253108,1.5603478801016857,1.6973011738860908
200800.0,2015-07-21 07:47:22,23.429494128621158,25.62764510786023,22.010204378120715,11.597093332484068,-10.413111045636647,1.0854849999999998,True,23.385249357991963,1.5608554085475916,1.6942851331472821
200860.0,2015-07-21 07:48:22,23.42563494908509,25.607914255237137,22.06596282316611,11.32105432128025,-10.74490850188586,1.085596,True,23.385134486882425,1.5615532343720484,1.6952159450213582
200920.0,2015-07-21 07:49:22,23.430358550318296,25.559205604268172,22.11425702839926,11.149196797494811,-10.965060230904447,1.092509,True,23.38501902838054,1.5639024766504845,1.708577530862944
200980.0,2015-07-21 07:50:22,23.422072126524117,25.523239936577323,22.140136901583066,11.02283858832859,-11.117298313254476,1.1003830000000001,True,23.384899954604855,1.5651194429455075,1.7222308279867067
201040.0,2015-07-21 07:51:22,23.420397952003455,25.50028109327283,22.19749482743153,10.975035367202175,-11.222459460229356,1.113292,True,23.384777306259053,1.5660552605786535,1.7434767931601303
201100.0,2015-07-21 07:52:22,23.39895162910237,25.60880918892312,22.18858241033959,10.999097143182459,-11.18948526715713,1.120375,True,23.384649805469692,1.5603407082887601,1.7481667210490195
201160.0,2015-07-21 07:53:22,23.39851921217795,25.69063044474731,22.229614113602562,11.021834474134794,-11.207779639467768,1.123499,True,23.384523084656603,1.556724281924276,1.7489781740176422
201220.0,2015-07-21 07:54:22,23.38504564295172,25.67369288355147,22.222099439977058,10.997323003150164,-11.224776436826893,1.126112,True,23.384397680477544,1.5568765823804944,1.7532174019376634
201280.0,2015-07-21 07:55:22,23.370072816819963,25.63445952193939,22.22926828005285,10.922303979818727,-11.306964300234123,1.132508,True,23.384270950416415,1.557943239189798,1.76438318192836
201340.0,2015-07-21 07:56:22,23.364957689039134,25.64188472276463,22.231026267000786,11.021957678636575,-11.209068588364211,0.0,False,23.384141029888546,0.0,0.0
201400.0,2015-07-21 07:57:22,23.36310085737797,25.5625706114048,22.1631996726779,11.64266040838145,-10.52053926429645,0.0,False,23.384378973705196,0.0,0.0
201460.0,2015-07-21 07:58:22,23.3587733654248,25.52939743055908,21.98897884804442,12.476777686249237,-9.512201161795184,0.0,False,23.38461547261564,0.0,0.0
201520.0,2015-07-21 07:59:22,23.3958173351153,25.52541994199175,21.804966619370013,13.42739722597116,-8.377569393398854,0.0,False,23.38485136470513,0.0,0.0
201580.0,2015-07-21 08:00:22,23.38425733022137,25.496425348097628,21.626113080008647,14.3985368206683,-7.227576259340347,0.0,False,23.385087180266876,0.0,0.0
201640.0,2015-07-21 08:01:22,23.37604994265734,25.5259545770996,21.462973353728533,15.19638366746818,-6.266589686260353,0.0,False,23.385322464915873,0.0,0.0
201700.0,2015-07-21 08:02:22,23.409661955821186,25.504802922101355,21.318487023338484,15.94718517135844,-5.371301851980045,0.0,False,23.385558281631603,0.0,0.0
201760.0,2015-07-21 08:03:22,23.397926332952338,25.55346210421271,21.20370634841378,16.693588515660466,-4.510117832753316,0.0,False,23.385793709886084,0.0,0.0
201820.0,2015-07-21 08:04:22,23.407827507881574,25.562538476801,21.116722036688362,17.3991682865928,-3.7175537500955613,0.0,False,23.386030017662563,0.0,0.0
201880.0,2015-07-21 08:05:22,23.40921240350681,25.532392124360268,21.017835293156143,18.0387229605365,-2.9791123326196427,0.0,False,23.386266486001386,0.0,0.0
201940.0,2015-07-21 08:06:22,23.42633867919138,25.51448417170245,20.910187438685124,18.654283723144022,-2.255903715541102,0.6845140000000002,True,23.386502402496184,1.565691991877517,1.071738088128047
202000.0,2015-07-21 08:07:22,23.44170823547332,25.51710873770169,21.216494980307772,17.45539882333603,-3.7610961569717425,1.0630650000000001,True,23.38651496044298,1.5662523476322603,1.665028051935689
202060.0,2015-07-21 08:08:22,23.437950538374263,25.466547768638605,21.612438248510905,14.742357057566633,-6.870081190944273,1.0865209999999998,True,23.386404251420227,1.5683101352181368,1.704001896427345
202120.0,2015-07-21 08:09:22,23.43226154030917,25.46999424048672,21.797084497872145,13.0025210801893,-8.794563417682845,1.073877,True,23.386284482079486,1.5679084783298534,1.683740852983428
202180.0,2015-07-21 08:10:22,23.426003314371858,25.484351817015455,21.922557205079315,11.930034243247816,-9.992522961831499,1.075885,True,23.386168937812066,1.5670020685724304,1.6859140205460492
202240.0,2015-07-21 08:11:22,23.426141889732516,25.398927224346597,22.00753857817303,11.346840958945267,-10.660697619227763,1.0795240000000002,True,23.38605314398768,1.570764002676412,1.6956774392252512
202300.0,2015-07-21 08:12:22,23.422281986117987,25.40527719159721,22.07866499854135,11.073407743859175,-11.005257254682174,1.0842319999999999,True,23.385933770494606,1.5703151078740178,1.7025858900404618
202360.0,2015-07-21 08:13:22,23.42332468167275,25.455339410877407,22.11329157687255,10.923788590145158,-11.189502986727394,1.0901269999999998,True,23.385813039824267,1.568159878909143,1.7094934243155873
202420.0,2015-07-21 08:14:22,23.42367259535303,25.37387528501395,22.14508664358182,10.820672858618707,-11.324413784963113,1.100509,True,23.385691795138403,1.5717568880985378,1.7297326011644336
202480.0,2015-07-21 08:15:22,23.3944729834309,25.379988787634407,22.174749070444104,10.822791970300237,-11.351957100143867,1.1182,True,23.385564864820765,1.5702042853493066,1.7558024318775947
202540.0,2015-07-21 08:16:22,23.388880755463802,25.394464848652177,22.18813570855602,10.873940181701549,-11.31419552685447,1.1218050000000002,True,23.385432325013426,1.5693219479782228,1.7604732078517105
202600.0,2015-07-21 08:17:22,23.404089239763653,25.379784797329798,22.208741620983275,10.896061490853084,-11.312680130130191,1.129004,True,23.385299021657616,1.5706360496421135,1.7732543825901446
202660.0,2015-07-21 08:18:22,23.3775188098372,25.26703204401497,22.210730163383438,10.897484499021246,-11.313245664362192,0.9856229999999999,True,23.385162950226707,1.574425205992697,1.55178969480614
202720.0,2015-07-21 08:19:22,23.374844610381892,25.325840899128256,22.216472440505072,11.154888830599434,-11.061583609905638,0.0,False,23.385070708484854,0.0,0.0
202780.0,2015-07-21 08:20:22,23.38203952358979,25.360483510476467,22.142709038089404,11.809035378267696,-10.333673659821708,0.0,False,23.3853028951029,0.0,0.0
202840.0,2015-07-21 08:21:22,23.391286677359943,25.289106863700127,21.991133102431192,12.651432037730583,-9.33970106470061,0.0,False,23.385535706718457,0.0,0.0
202900.0,2015-07-21 08:22:22,23.378203741612307,25.260454040904293,21.795117570149145,13.629747973764262,-8.165369596384883,0.0,False,23.385767217689413,0.0,0.0
202960.0,2015-07-21 08:23:22,23.400244163612644,25.23383422450164,21.605968280902676,14.507486427371187,-7.098481853531489,0.0,False,23.385998204033406,0.0,0.0
203020.0,2015-07-21 08:24:22,23.390143242066905,25.31082940399029,21.44978124871353,15.297848643955783,-6.151932604757748,0.0,False,23.386228702685518,0.0,0.0
203080.0,2015-07-21 08:25:22,23.408007384618816,25.29824408416179,21.320021659475717,16.097069522828203,-5.222952136647514,0.0,False,23.38646059561668,0.0,0.0
203140.0,2015-07-21 08:26:22,23.427723031345526,25.275879373941176,21.192567629616832,16.818012710424618,-4.374554919192214,0.0,False,23.386692255748443,0.0,0.0
203200.0,2015-07-21 08:27:22,23.407374929250537,25.33703511222535,21.08626708079882,17.49806454481049,-3.58820253598833,0.0,False,23.3869235054617,0.0,0.0
203260.0,2015-07-21 08:28:22,23.429338685948846,25.423859271365945,21.003108553439393,18.159869987173792,-2.843238566265601,0.0,False,23.38715586174815,0.0,0.0
203320.0,2015-07-21 08:29:22,23.429739290610726,25.451031812512884,21.09066925205236,18.27159187217224,-2.8190773798801203,1.024722,True,23.38738979080394,1.5686312994777145,1.6074110024634025
203380.0,2015-07-21 08:30:22,23.456357694393226,25.57723704881742,21.528739347863738,15.503827919119203,-6.0249114287445344,1.077705,True,23.387289729348183,1.564252790474367,1.6858030535581776
203440.0,2015-07-21 08:31:22,23.455590136107215,25.639170755034986,21.759266167632877,13.559151905976798,-8.20011426165608,1.065047,True,23.387175914605354,1.5614960198833414,1.6630666514886931
203500.0,2015-07-21 08:32:22,23.444546310318543,25.691549088923782,21.897051986286172,12.232285022825756,-9.664766963460416,1.068162,True,23.387067949198265,1.5587075538770743,1.6649521781644434
203560.0,2015-07-21 08:33:22,23.443187202509936,25.69435639850244,22.000823644513,11.601504042554454,-10.399319601958547,1.078632,True,23.386960439237882,1.5585243700607017,1.6810742583273148
203620.0,2015-07-21 08:34:22,23.444614166809853,25.717033279306264,22.063549192893294,11.271643279695923,-10.791905913197372,1.0784610000000001,True,23.38684961659923,1.5575900803722318,1.6798001556683178
203680.0,2015-07-21 08:35:22,23.430267706634197,25.712167787642837,22.10236179748962,11.055888109348867,-11.046473688140754,1.084608,True,23.38673948839517,1.5571732330346875,1.6889225459352863
203740.0,2015-07-21 08:36:22,23.432277348524657,25.62589947436908,22.15795453114672,10.94777644299435,-11.210178088152372,1.0863990000000001,True,23.386627235139667,1.5610545274959615,1.6959280776170853
203800.0,2015-07-21 08:37:22,23.393822879143084,25.517841853974332,22.17289021524631,10.871987395539284,-11.300902819707025,1.103003,True,23.38651197937278,1.5641147515803566,1.725223263337388
203860.0,2015-07-21 08:38:22,23.399389333537897,25.490166981914843,22.187299944374544,10.95059781853709,-11.236702125837454,1.11679,True,23.38638827947525,1.5655762645482598,1.748419916484851
203920.0,2015-07-21 08:39:22,23.371583838957545,25.412824360692987,22.21928233769006,10.973304348242076,-11.245977989447985,1.121777,True,23.386259305659557,1.567754250829245,1.758670660232478
203980.0,2015-07-21 08:40:22,23.37324318822887,25.40141465738139,22.212848393429542,10.972380316979708,-11.240468076449835,1.127809,True,23.386126510051096,1.5683288545489373,1.7687753971199827
204040.0,2015-07-21 08:41:22,23.36465898937456,25.3660999061833,22.218453778563497,10.931950866741918,-11.286502911821579,0.865065,True,23.38599142216908,1.5695041099631086,1.3577230728852365
204100.0,2015-07-21 08:42:22,23.36817204068978,25.41298564326817,22.209166708272246,11.396097996440307,-10.813068711831939,0.0,False,23.38594129527743,0.0,0.0
204160.0,2015-07-21 08:43:22,23.369123922122363,25.399607762800738,22.114120136075254,12.104657755467905,-10.00946238060735,0.0,False,23.386175048895414,0.0,0.0
204220.0,2015-07-21 08:44:22,23.376297153893834,25.38654893253902,21.91412751409003,13.001874257690345,-8.912253256399685,0.0,False,23.38640855528491,0.0,0.0
204280.0,2015-07-21 08:45:22,23.382160438079275,25.435239060461164,21.702037933987228,13.928844931592566,-7.773193002394661,0.0,False,23.38664182024532,0.0,0.0
204340.0,2015-07-21 08:46:22,23.38027623932536,25.41930561078232,21.510158004632274,14.785380022324794,-6.724777982307479,0.0,False,23.38687596532909,0.0,0.0
204400.0,2015-07-21 08:47:22,23.397737349704073,25.44842795279949,21.348185470100923,15.64904279512728,-5.699142674973643,0.0,False,23.387109816760383,0.0,0.0
204460.0,2015-07-21 08:48:22,23.409472774925568,25.423888191230677,21.22176894013589,16.44384691366337,-4.77792202647252,0.0,False,23.38734419289414,0.0,0.0
204520.0,2015-07-21 08:49:22,23.41076699950783,25.441947303959648,21.127277160824026,17.172342644106845,-3.9549345167171808,0.0,False,23.38757811905454,0.0,0.0
204580.0,2015-07-21 08:50:22,23.405501817528336,25.46226042018301,21.02071723812736,17.880398972871017,-3.1403182652563437,0.0,False,23.387812368974306,0.0,0.0
204640.0,2015-07-21 08:51:22,23.41578539856704,25.45683776364598,20.943430675049697,18.471774636792905,-2.4716560382567927,0.0,False,23.38804698358708,0.0,0.0
204700.0,2015-07-21 08:52:22,23.415628256630313,25.45710186496896,21.031985643935727,18.45228367496432,-2.5797019689714062,1.024539,True,23.38828149544668,1.567744002769689,1.6062148728536545
204760.0,2015-07-21 08:53:22,23.445136041467574,25.4555211039487,21.49959567475261,15.617175974138892,-5.882419700613717,1.069321,True,23.388181636374735,1.5691108649791883,1.6778831992504106
204820.0,2015-07-21 08:54:22,23.45346355252805,25.406214974303342,21.73553334581702,13.400846699824237,-8.334686645992784,1.0699349999999999,True,23.388067120718944,1.5716448286402007,1.681557809731153
204880.0,2015-07-21 08:55:22,23.438379567250724,25.431264780326323,21.884429064355523,12.1574877308446,-9.726941333510922,1.075915,True,23.387951029105547,1.569880276418822,1.6890577376031568
204940.0,2015-07-21 08:56:22,23.413580848054913,25.39695369186381,21.9718168614993,11.5750520993891,-10.396764762110198,1.078778,True,23.38783368816806,1.5702985043453723,1.694003479920692
205000.0,2015-07-21 08:57:22,23.412351824953838,25.350281910959644,22.059435215376602,11.198768001567835,-10.860667213808767,1.085345,True,23.387714453243316,1.572296474550256,1.7064841171707474
205060.0,2015-07-21 08:58:22,23.401937718961484,25.38406032987151,22.130640890216394,10.975478901988494,-11.155161988227901,1.089002,True,23.38759176316637,1.570353473018091,1.7101180728236471
205120.0,2015-07-21 08:59:22,23.404933396929724,25.341977703588007,22.149049318551402,10.822194430108611,-11.32685488844279,1.0959079999999999,True,23.387468829930782,1.5723354193861334,1.7231349647886185
205180.0,2015-07-21 09:00:22,23.402055503986723,25.32868823480176,22.183452546406638,10.747039887932866,-11.436412658473772,1.1186859999999998,True,23.387342454940395,1.5727931825001333,1.759461714158344
205240.0,2015-07-21 09:01:22,23.405170529367503,25.369629312146607,22.19264595359979,10.772851160687885,-11.419794792911905,1.121239,True,23.3872082482448,1.5711300940687476,1.7616123355435487
205300.0,2015-07-21 09:02:22,23.393397204433352,25.398248580224276,22.222243537137153,10.797676800442824,-11.424566736694329,1.126856,True,23.38707437326912,1.5693541631781684,1.7684361549022982
205360.0,2015-07-21 09:03:22,23.381102034181055,25.41481601110019,22.21335273433515,10.772050333611812,-11.441302400723337,1.127535,True,23.386939479693694,1.5680851685159283,1.7680709104826071
205420.0,2015-07-21 09:04:22,23.390444403443446,25.331171267358563,22.226876264901982,10.746953645025611,-11.47992261987637,0.6768160000000001,True,23.38680484002453,1.5721735093253748,1.064072185887563
205480.0,2015-07-21 09:05:22,23.365806747196356,25.37511391015741,22.20011739814677,11.29637036099869,-10.90374703714808,0.0,False,23.386815432814803,0.0,0.0
205540.0,2015-07-21 09:06:22,23.370826861040896,25.370621917655622,22.07116473480094,11.979771788679699,-10.091392946121243,0.0,False,23.387048482690453,0.0,0.0
205600.0,2015-07-21 09:07:22,23.390297617468445,25.43523662405015,21.838181042060476,12.9276067207726,-8.910574321287877,0.0,False,23.38728144674503,0.0,0.0
205660.0,2015-07-21 09:08:22,23.375482982195333,25.4104796462142,21.67828349791165,13.927908578760842,-7.750374919150808,0.0,False,23.38751558016699,0.0,0.0
205720.0,2015-07-21 09:09:22,23.39242541749315,25.443457124571243,21.483341503013815,14.817567163596648,-6.665774339417167,0.0,False,23.3877492596747,0.0,0.0
205780.0,2015-07-21 09:10:22,23.39740608340005,25.39163664982065,21.31857348186479,15.669045031558873,-5.649528450305915,0.0,False,23.387983533908944,0.0,0.0
205840.0,2015-07-21 09:11:22,23.393408197081953,25.38425644937965,21.188064590558763,16.446945505699436,-4.741119084859328,0.0,False,23.388216862671324,0.0,0.0
205900.0,2015-07-21 09:12:22,23.419832125043417,25.363151719250816,21.07094954241963,17.17152949450078,-3.8994200479188486,0.0,False,23.38845005314896,0.0,0.0
205960.0,2015-07-21 09:13:22,23.4012693209221,25.29185139574517,20.989390494976597,17.84470046027593,-3.144690034700666,0.0,False,23.388682856065348,0.0,0.0
206020.0,2015-07-21 09:14:22,23.431913854001,25.31366886787425,20.899906099214498,18.479456441238494,-2.420449657976004,0.0,False,23.388914359723554,0.0,0.0
206080.0,2015-07-21 09:15:22,23.43280017769139,25.280632295723382,21.0100972705627,18.435361528624554,-2.574735741938145,1.0261959999999999,True,23.38914625544831,1.5762577890530476,1.617549438095081
206140.0,2015-07-21 09:16:22,23.430392227141965,25.233145353354164,21.48199419305996,15.585450838656477,-5.896543354403484,1.075107,True,23.38904096777745,1.57823976565122,1.696776619729986
206200.0,2015-07-21 09:17:22,23.430811859563075,25.25436502898415,21.728227614168073,13.504757206068131,-8.223470408099942,1.0632629999999998,True,23.38891831073066,1.5773252554277932,1.6771115830619214
206260.0,2015-07-21 09:18:22,23.430301477670078,25.222321109660136,21.854074972218434,12.181327750383105,-9.67274722183533,1.0727760000000002,True,23.388800139003333,1.5787116824689238,1.6936040038722824
206320.0,2015-07-21 09:19:22,23.42036240925202,25.155960223897925,21.96802710315363,11.576056213617932,-10.391970889535699,1.0776400000000002,True,23.388677951283157,1.5811923661995964,1.7039561415113333
206380.0,2015-07-21 09:20:22,23.424368512706117,25.2195080148644,22.04179050268833,11.22171478164431,-10.820075721044018,1.088299,True,23.38855230871982,1.5785745119286536,1.7179610627574415
206440.0,2015-07-21 09:21:22,23.398021083078707,25.207877606546205,22.08494043526798,11.00005197520326,-11.084888460064722,1.095741,True,23.38842494924778,1.577927452386012,1.7289998046049013
206500.0,2015-07-21 09:22:22,23.39360187641842,25.342844887544707,22.12394036633583,10.845695625502426,-11.278244740833404,1.102813,True,23.388294820386072,1.5717990820412286,1.7334004610631335
206560.0,2015-07-21 09:23:22,23.395915020572737,25.376655547417755,22.150540725488913,10.796555642544186,-11.353985082944726,1.126396,True,23.38816618579454,1.5704142387575843,1.7689083168795878
206620.0,2015-07-21 09:24:22,23.374055466662345,25.431042006196268,22.19001617821002,10.845042643327057,-11.344973534882962,1.127426,True,23.388030796512695,1.5670619496589848,1.7667463856562307
206680.0,2015-07-21 09:25:22,23.362397624099597,25.413045816055327,22.185491523362934,10.89800195661858,-11.287489566744354,1.129065,True,23.387896623644277,1.5673406261791094,1.7696294440969162
206740.0,2015-07-21 09:26:22,23.360333928695525,25.44957409754365,22.2108094173701,10.897059444733392,-11.313749972636709,0.9935440000000001,True,23.387761406323435,1.5656438625206914,1.555536065744258
206800.0,2015-07-21 09:27:22,23.361613472002027,25.457400292773663,22.180642649655024,11.125843443987641,-11.054799205667383,0.0,False,23.387671471813295,0.0,0.0
206860.0,2015-07-21 09:28:22,23.35970072927949,25.58570861132622,22.134956604054267,11.76107813697391,-10.373878467080356,0.0,False,23.387906000710558,0.0,0.0
206920.0,2015-07-21 09:29:22,23.364978728435734,25.59344324891889,21.948725271549783,12.582240526620767,-9.366484744929016,0.0,False,23.38814285581565,0.0,0.0
206980.0,2015-07-21 09:30:22,23.364920348419567,25.580952995089557,21.757825194625344,13.530759474165386,-8.227065720459958,0.0,False,23.388379847103177,0.0,0.0
207040.0,2015-07-21 09:31:22,23.366729718530564,25.64298895190125,21.58756705897478,14.454828887327231,-7.132738171647549,0.0,False,23.388616607225394,0.0,0.0
207100.0,2015-07-21 09:32:22,23.381290519061054,25.708511064047286,21.428555720923267,15.29548311957389,-6.133072601349378,0.0,False,23.388854489808153,0.0,0.0
207160.0,2015-07-21 09:33:22,23.398919349762195,25.77127225623307,21.30311184569073,16.04632777651402,-5.25678406917671,0.0,False,23.389093558150204,0.0,0.0
207220.0,2015-07-21 09:34:22,23.390144793551585,25.871543488921308,21.174188024329126,16.794794827508216,-4.37939319682091,0.0,False,23.389333762083343,0.0,0.0
207280.0,2015-07-21 09:35:22,23.401171560901755,25.879875836533856,21.075315689384365,17.52067257252498,-3.554643116859385,0.0,False,23.389575782882858,0.0,0.0
207340.0,2015-07-21 09:36:22,23.40282762048026,25.78318991545669,21.006660551110144,18.15781247118715,-2.8488480799229947,0.0,False,23.389817950627204,0.0,0.0
207400.0,2015-07-21 09:37:22,23.415580404337526,25.833591154111588,20.89453847689667,18.754689291903585,-2.1398491849930856,0.822032,True,23.39005835786396,1.5511888897882133,1.2751269054503847
207460.0,2015-07-21 09:38:22,23.415630527211775,25.81777654894347,21.306289190063158,16.96764454891643,-4.338644641146729,1.089316,True,23.390034216900336,1.5518864102616532,1.690494696880583
207520.0,2015-07-21 09:39:22,23.428884621042545,25.72908424958962,21.62500353075712,14.586454258820368,-7.038549271936752,1.082231,True,23.389923317401248,1.5563686614701036,1.6843504128714515
207580.0,2015-07-21 09:40:22,23.43181390391402,25.683642839995564,21.82294995974597,12.903889898248941,-8.919060061497028,1.077217,True,23.389812219880344,1.5584953634355627,1.6788376999139667
207640.0,2015-07-21 09:41:22,23.418596327745842,25.713804340302342,21.94928004628193,11.954256193666156,-9.995023852615775,1.085191,True,23.389701475715743,1.5565881265841404,1.6891954256759698
207700.0,2015-07-21 09:42:22,23.41874488648467,25.66087089121617,22.0257308603857,11.499583364152816,-10.526147496232884,1.083931,True,23.389588996312206,1.558921969756892,1.6897638496005576
207760.0,2015-07-21 09:43:22,23.435869730530616,25.685894006334287,22.099004330666205,11.24806815782763,-10.850936172838574,1.0892490000000001,True,23.389475441356502,1.558574708476213,1.6976759426330066
207820.0,2015-07-21 09:44:22,23.4063651156578,25.696572415705607,22.121274566738382,11.103081471067462,-11.01819309567092,1.090151,True,23.389360868017906,1.5568079916424813,1.6971557888970428
207880.0,2015-07-21 09:45:22,23.4108502365349,25.616566174441232,22.174958011257754,10.972528161925558,-11.202429849332196,1.105115,True,23.389246305987015,1.560522801928868,1.724557156253621
207940.0,2015-07-21 09:46:22,23.39715284377431,25.68204677172248,22.185275377388287,10.974850560949404,-11.210424816438882,1.1212469999999999,True,23.389124633154307,1.5570416033257453,1.7458282266041818
208000.0,2015-07-21 09:47:22,23.39911773015413,25.641306052412776,22.202934500136685,10.998080708538867,-11.204853791597818,1.130168,True,23.388999584149573,1.558919229857984,1.761840628170138
208060.0,2015-07-21 09:48:22,23.392750880611377,25.713563611191628,22.22503181980191,11.02508090428494,-11.19995091551697,1.132833,True,23.388870483815346,1.555462370441928,1.7620791034948404
208120.0,2015-07-21 09:49:22,23.367466192044073,25.627938672713004,22.22238763491559,11.00130865783865,-11.221078977076942,1.1363699999999999,True,23.388742584080944,1.5581153349032935,1.7705955231240553
208180.0,2015-07-21 09:50:22,23.386029289570192,25.658428277418583,22.22366289549289,10.945860618105911,-11.277802277386979,0.682341,True,23.38861109547972,1.5575909651875262,1.0628081767770217
208240.0,2015-07-21 09:51:22,23.369636766147597,25.640671734470004,22.20253823263098,11.498499167087068,-10.704039065543913,0.0,False,23.38862782407663,0.0,0.0
208300.0,2015-07-21 09:52:22,23.36284278856884,25.6456258872498,22.08916969053702,12.182023854243353,-9.907145836293667,0.0,False,23.38886566436797,0.0,0.0
208360.0,2015-07-21 09:53:22,23.3760212565387,25.66812960212668,21.90156223131281,13.17710154677659,-8.724460684536218,0.0,False,23.389103590321827,0.0,0.0
208420.0,2015-07-21 09:54:22,23.374465901333178,25.63931420233926,21.694897913983134,14.157604570324862,-7.537293343658272,0.0,False,23.389341920689834,0.0,0.0
208480.0,2015-07-21 09:55:22,23.382466958770628,25.59676831690688,21.54613188843807,15.01225471571746,-6.533877172720608,0.0,False,23.389579723354124,0.0,0.0
208540.0,2015-07-21 09:56:22,23.38563397204429,25.679539220414902,21.38277601889304,15.822145000794714,-5.560631018098325,0.0,False,23.38981674893709,0.0,0.0
208600.0,2015-07-21 09:57:22,23.387821916853653,25.614776871581995,21.248016256736847,16.596078342121565,-4.6519379146152815,0.0,False,23.390055273585194,0.0,0.0
208660.0,2015-07-21 09:58:22,23.395727027159165,25.61574987670302,21.124344782089317,17.301233028000283,-3.823111754089034,0.0,False,23.39029261762061,0.0,0.0
208720.0,2015-07-21 09:59:22,23.41063880485116,25.594771134506686,21.04187071580913,17.92566431793476,-3.116206397874368,0.0,False,23.39052997501786,0.0,0.0
208780.0,2015-07-21 10:00:22,23.399075410109152,25.60937936695712,20.957811581014028,18.47693074775868,-2.4808808332553483,0.0,False,23.390766947066496,0.0,0.0
208840.0,2015-07-21 10:01:22,23.41125674126669,25.6325290319767,21.040112729153,18.50005008427418,-2.540062644878823,1.033289,True,23.391004180140737,1.5598388397113219,1.611764314846472
208900.0,2015-07-21 10:02:22,23.42709308904629,25.63374004248756,21.51259324850044,15.580294734356862,-5.932298514143579,1.0845909999999999,True,23.39090623681898,1.5604818682050137,1.6924845899183438
208960.0,2015-07-21 10:03:22,23.428316687112854,25.69989273859006,21.730879003783652,13.532656820379275,-8.198222183404377,1.0769369999999998,True,23.390791668364773,1.5576271470222043,1.6774663068326514
209020.0,2015-07-21 10:04:22,23.444379701768682,25.6944685019134,21.88244772690772,12.105797394877094,-9.776650332030627,1.0927339999999999,True,23.390681442997067,1.5585718715508778,1.7031044754872768
209080.0,2015-07-21 10:05:22,23.43634668044575,25.761819166516943,21.966528491435138,11.499952976785734,-10.466575514649405,1.087118,True,23.390565947135837,1.555257496154296,1.690748418704266
209140.0,2015-07-21 10:06:22,23.416761202728345,25.711380850082715,22.051048753648278,11.123601128053103,-10.927447625595175,1.089784,True,23.39045416924014,1.556613995087732,1.696373026022689
209200.0,2015-07-21 10:07:22,23.430955369655646,25.70426720478557,22.11368063930532,10.923037044639509,-11.19064359466581,1.0938599999999998,True,23.39034011219772,1.5575508302626606,1.7037425511911137
209260.0,2015-07-21 10:08:22,23.423687174986533,25.64725917980328,22.189504632485622,10.821282719275363,-11.36822191321026,1.101916,True,23.390224537046834,1.5597377287645584,1.718699959129327
209320.0,2015-07-21 10:09:22,23.414794283521406,25.668119622528813,22.212689886722185,10.771341909647825,-11.44134797707436,1.11547,True,23.39010474323384,1.5584295714677132,1.73838143408509
209380.0,2015-07-21 10:10:22,23.425950140003923,25.58542599075616,22.24320969271157,10.842880410257692,-11.400329282453878,1.124747,True,23.389981144694165,1.562555828111069,1.7574799800004404
209440.0,2015-07-21 10:11:22,23.42976817788079,25.65170674218567,22.26043652459567,10.875504874647,-11.384931649948669,1.129254,True,23.389852185872176,1.5598095458291896,1.7614211688657957
209500.0,2015-07-21 10:12:22,23.412354835593646,25.61548235527845,22.29538011753132,10.895599475297168,-11.399780642234152,0.6769639999999999,True,23.38972365448193,1.560636606256211,1.0564947995176295
209560.0,2015-07-21 10:13:22,23.42189642075462,25.66977251163528,22.275033580258185,11.434827236189319,-10.840206344068866,0.0,False,23.389741054598556,0.0,0.0
209620.0,2015-07-21 10:14:22,23.431215987188246,25.68873836321002,22.148847582348463,12.227769587576809,-9.921077994771654,0.0,False,23.38997940322849,0.0,0.0
209680.0,2015-07-21 10:15:22,23.424946946006816,25.616377600067523,21.92083524279561,13.178191904646566,-8.742643338149046,0.0,False,23.390218092006588,0.0,0.0
209740.0,2015-07-21 10:16:22,23.426866236608973,25.580873824252414,21.72952448975743,14.13465160279149,-7.594872886965941,0.0,False,23.390455462158805,0.0,0.0
209800.0,2015-07-21 10:17:22,23.446499769830456,25.54741616633674,21.546946037953774,14.998172455142948,-6.548773582810826,0.0,False,23.390692183143585,0.0,0.0
209860.0,2015-07-21 10:18:22,23.445224102488854,25.57190396100189,21.379591469380003,15.845048702857882,-5.5345427665221205,0.0,False,23.39092829213642,0.0,0.0
209920.0,2015-07-21 10:19:22,23.443562093438466,25.58038068334656,21.23924793828089,16.59718718221899,-4.642060756061902,0.0,False,23.3911648416133,0.0,0.0
209980.0,2015-07-21 10:20:22,23.46725356377478,25.61077840330202,21.15618307132116,17.350145214716584,-3.8060378566045756,0.0,False,23.391401540756668,0.0,0.0
210040.0,2015-07-21 10:21:22,23.45825193544059,25.6033739922142,21.04378720933198,18.01361387549654,-3.0301733338354424,0.0,False,23.391638787715504,0.0,0.0
210100.0,2015-07-21 10:22:22,23.50102778590162,25.57999912824772,21.051186603224455,18.50102956039979,-2.550157042824665,0.9897679999999999,True,23.39187589587869,1.5660953494106171,1.5500710617954474
210160.0,2015-07-21 10:23:22,23.513176678538457,25.607573085936465,21.582689366553513,15.837157459657456,-5.745531906896057,1.082023,True,23.391790633272407,1.5654171594883497,1.6938173711610625
210220.0,2015-07-21 10:24:22,23.501369170827317,25.587899417085644,21.910380985023764,13.835819508870632,-8.074561476153132,1.064626,True,23.391676139383073,1.5657630089997723,1.6669520092193917
210280.0,2015-07-21 10:25:22,23.520309597083195,25.584739652698584,22.08440727544101,12.48249436317175,-9.60191291226926,1.06919,True,23.39156675382058,1.5667346824756245,1.675137055156113
210340.0,2015-07-21 10:26:22,23.51700446410425,25.553570893975177,22.2392326078543,11.786008510079114,-10.453224097775188,1.075806,True,23.391455798786115,1.567959755440577,1.6868205126615055
210400.0,2015-07-21 10:27:22,23.538232644637414,25.592694755235986,22.336231700569606,11.499226072014611,-10.837005628554994,1.070486,True,23.391341821920367,1.5671729405856145,1.6776366924757322
210460.0,2015-07-21 10:28:22,23.546586401781397,25.53598841363548,22.416810908002134,11.24795111381695,-11.168859794185185,1.0795,True,23.391230674178317,1.570033421443346,1.694851078448092
210520.0,2015-07-21 10:29:22,23.525540357488346,25.497503582130506,22.47460833407681,11.125184301622047,-11.349424032454762,1.087259,True,23.391115007994323,1.570800148177003,1.7078665983067802
210580.0,2015-07-21 10:30:22,23.53492764231618,25.519222507903088,22.51904794119077,11.025314992006606,-11.493732949184164,1.107365,True,23.390995735938795,1.5702579660477476,1.7388487125724639
210640.0,2015-07-21 10:31:22,23.548129426476848,25.557531747609843,22.557053603897337,11.072255784836045,-11.484797819061292,1.1137260000000002,True,23.39087052710701,1.56915407291875,1.7476076890155081
210700.0,2015-07-21 10:32:22,23.546376081559856,25.6807930956428,22.575101790584885,11.094524940664318,-11.480576849920567,1.116865,True,23.390744335915112,1.5636575836262432,1.746394427136724
210760.0,2015-07-21 10:33:22,23.50474480620475,25.64507657420979,22.584626622429546,11.099126617037253,-11.485500005392293,1.1275519999999999,True,23.390620626452925,1.5633975311409438,1.7628120130330334
210820.0,2015-07-21 10:34:22,23.542568143088623,25.696293340588163,22.59248713021672,11.074608984793871,-11.51787814542285,1.1390129999999998,True,23.3904924367283,1.5628086656238644,1.7800593866582344
210880.0,2015-07-21 10:35:22,23.525731996549865,25.74098083595484,22.586550321294048,11.021236933931359,-11.56531338736269,1.1382889999999999,True,23.390361994312,1.5601036712668843,1.7758488478627104
210940.0,2015-07-21 10:36:22,23.51766336005139,25.74599038753619,22.59642819131623,10.995610464501636,-11.600817726814595,1.147398,True,23.390233067931383,1.5595286658891168,1.7894000721838406
211000.0,2015-07-21 10:37:22,23.49562585225637,25.74391120545889,22.577760386050322,10.973242746406694,-11.604517639643628,1.141312,True,23.39010133955875,1.5586511632451059,1.7789072764255984
211060.0,2015-07-21 10:38:22,23.502997303374286,25.70996987578466,22.583481048742605,10.973446033047209,-11.610035015695397,1.142574,True,23.389971525704222,1.5604675517983986,1.7829496525285033
211120.0,2015-07-21 10:39:22,23.496113288777536,25.71372384600713,22.544488319446234,10.996010878454115,-11.54847744099212,1.1491300000000002,True,23.389840335294135,1.5599998342183852,1.7926426094953734
211180.0,2015-07-21 10:40:22,23.505160886936526,25.71579446446354,22.53470411266105,10.975934757456688,-11.558769355204362,1.157729,True,23.389707131793184,1.5603065893151211,1.8064121873412058
211240.0,2015-07-21 10:41:22,23.528239150044094,25.70003217105291,22.506605139023154,11.096046512437944,-11.41055862658521,1.1769939999999999,True,23.389571205386524,1.5620142822108891,1.838481438076523
211300.0,2015-07-21 10:42:22,23.53305270170665,25.716162282823703,22.502937862951203,11.32482436964021,-11.178113493310994,1.181991,True,23.38942858470813,1.5615167298832773,1.8456987210714648
211360.0,2015-07-21 10:43:22,23.5359403924488,25.70153854352504,22.49976772278012,11.452088144549919,-11.047679578230202,1.1803299999999999,True,23.389284815997318,1.5622866504857646,1.8440138021678625
211420.0,2015-07-21 10:44:22,23.517780034022785,25.703892978559267,22.483744102805836,11.525012711842354,-10.958731390963482,1.187174,True,23.389141165900696,1.5613846817656771,1.853635298190486
211480.0,2015-07-21 10:45:22,23.525175408745987,25.67987051949222,22.47251171840474,11.549782916974559,-10.92272880143018,1.178585,True,23.388995369974854,1.5627660216941845,1.8418525916784405
211540.0,2015-07-21 10:46:22,23.490772674561335,25.68241312929535,22.435990258711556,11.600715535700743,-10.835274723010812,1.028154,True,23.388851666397617,1.5611416551269834,1.6050940372854285
211600.0,2015-07-21 10:47:22,23.45791197425911,25.65654609165868,22.45274877391835,11.931284766373864,-10.521464007544488,0.0,False,23.388756826029475,0.0,0.0
211660.0,2015-07-21 10:48:22,23.45805724446473,25.67496908659697,22.36808440759306,12.584039308851418,-9.784045098741641,0.0,False,23.388994952304145,0.0,0.0
211720.0,2015-07-21 10:49:22,23.477313341216632,25.638410632312063,22.238850750093302,13.257104250925352,-8.98174649916795,0.0,False,23.389233408871092,0.0,0.0
211780.0,2015-07-21 10:50:22,23.481312171324635,25.646334775738524,22.061690338442006,14.156200041389074,-7.905490297052932,0.0,False,23.389471197094718,0.0,0.0
211840.0,2015-07-21 10:51:22,23.490402063266636,25.60607999350619,21.845097711786593,15.000827509807156,-6.8442702019794375,0.0,False,23.38970912492583,0.0,0.0
211900.0,2015-07-21 10:52:22,23.49127017191303,25.61303947312566,21.72022301005036,15.696199284687035,-6.024023725363326,0.0,False,23.389946317286714,0.0,0.0
211960.0,2015-07-21 10:53:22,23.502210457895973,25.61244642155028,21.562948040027077,16.36738007063147,-5.195567969395608,0.0,False,23.39018363174469,0.0,0.0
212020.0,2015-07-21 10:54:22,23.52143922325196,25.645141225726288,21.434081851317778,17.023591704703147,-4.410490146614631,0.0,False,23.390420931120705,0.0,0.0
212080.0,2015-07-21 10:55:22,23.50855692352606,25.61998817098088,21.354561774149612,17.753165657519965,-3.6013961166296475,0.938824,True,23.390658820023287,1.5646681929967927,1.468948051622021
212140.0,2015-07-21 10:56:22,23.531783579383475,25.616210974453796,21.706973265770543,15.968776747576502,-5.738196518194041,1.093482,True,23.390591230750417,1.565855464524526,1.7122347650592078
212200.0,2015-07-21 10:57:22,23.5405606582426,25.641389302701757,21.959006612951846,13.977874092894645,-7.981132520057201,1.0821209999999999,True,23.39047328969992,1.5651343549531451,1.693664753316252
212260.0,2015-07-21 10:58:22,23.524765602743937,25.58857360328912,22.083513872309393,12.480461493025453,-9.60305237928394,1.092197,True,23.390359750332735,1.5667620322131,1.7112127912970512
212320.0,2015-07-21 10:59:22,23.508399599342425,25.602530367056136,22.14811268667997,11.807513806256528,-10.34059888042344,1.096233,True,23.390241454863876,1.5654288388009645,1.7160747522452977
212380.0,2015-07-21 11:00:22,23.522744256198017,25.642472925714607,22.204310629236755,11.421515022525805,-10.78279560671095,1.091437,True,23.390122243954355,1.5643033823458063,1.70733859071736
212440.0,2015-07-21 11:01:22,23.512200116676304,25.61972925454368,22.255184178203688,11.150096187778097,-11.105087990425591,1.103402,True,23.390005720130173,1.5648397560591771,1.726647316515208
212500.0,2015-07-21 11:02:22,23.51252548461067,25.60901775778709,22.284558411175958,10.973532276082803,-11.311026135093154,1.117346,True,23.38988467182147,1.5653250110893278,1.7490096398406159
212560.0,2015-07-21 11:03:22,23.504642003678978,25.587619944590458,22.30954488155072,10.874291313579839,-11.435253567970882,1.13826,True,23.389758792516684,1.5659191923078455,1.7824231798363284
212620.0,2015-07-21 11:04:22,23.507248998904103,25.554717830416603,22.3310730174281,10.897675465549465,-11.433397551878635,1.147204,True,23.38962550830674,1.56748041231321,1.7982197989273636
212680.0,2015-07-21 11:05:22,23.496277263847663,25.582272610208427,22.332521195124016,10.92006782445188,-11.412453370672136,1.1492609999999999,True,23.38948837616012,1.5657865268078806,1.7994973895857513
212740.0,2015-07-21 11:06:22,23.485954828744887,25.63115061852749,22.346498632821877,10.925069913548278,-11.4214287192736,1.153781,True,23.389351368978843,1.5631836759293039,1.803571624797388
212800.0,2015-07-21 11:07:22,23.482843973707062,25.58138286757615,22.35322077165413,10.922920001004222,-11.430300770649907,1.15872,True,23.389214300037935,1.5652350278364986,1.8136691314547075
212860.0,2015-07-21 11:08:22,23.4822205893271,25.58808626967691,22.358595600458845,10.872270765237694,-11.48632483522115,1.15215,True,23.389074198814136,1.5649128928738834,1.8030143895246447
212920.0,2015-07-21 11:09:22,23.44976925832495,25.593412082160217,22.364561229066815,10.897084085688872,-11.467477143377943,1.155257,True,23.388936430892162,1.5632519547891701,1.8059577635338722
212980.0,2015-07-21 11:10:22,23.467444807973674,25.630857544716267,22.36446756530802,10.89885206545694,-11.46561549985108,1.1527850000000002,True,23.388797809715943,1.5623827360433993,1.8010913823697903
213040.0,2015-07-21 11:11:22,23.45559556993882,25.570645427590637,22.360440046067524,10.896431103743826,-11.464008942323698,1.1608610000000001,True,23.388661071736053,1.5645090944801923,1.8161775919273706
213100.0,2015-07-21 11:12:22,23.460680011593162,25.51549310398753,22.354323115738364,10.899166236007112,-11.455156879731252,1.1552730000000002,True,23.388519980921657,1.567157509058032,1.8104947569620002
213160.0,2015-07-21 11:13:22,23.447717138071273,25.51832646026041,22.338933524940003,10.92668388839257,-11.412249636547433,1.166168,True,23.388379126731234,1.5664630002296684,1.826759024051832
213220.0,2015-07-21 11:14:22,23.43253438227129,25.51505051835008,22.35156365271166,11.002953433733454,-11.348610218978207,1.189414,True,23.388234808411497,1.5659394963637785,1.862550360128027
213280.0,2015-07-21 11:15:22,23.4337949266962,25.548801886742822,22.353040649522043,11.221930388962155,-11.131110260559888,1.1874449999999999,True,23.38808282547859,1.5645109805483182,1.8577707412971975
213340.0,2015-07-21 11:16:22,23.43389892796782,25.530550061815912,22.351736569554117,11.32462724301493,-11.027109326539186,1.1878309999999999,True,23.387932468651798,1.5653180265024744,1.8593332767384605
213400.0,2015-07-21 11:17:22,23.428612511938532,25.514491393885823,22.35017311379589,11.39584542813093,-10.95432768566496,1.189642,True,23.387781460448405,1.5657916473692044,1.862731506959595
213460.0,2015-07-21 11:18:22,23.406176924723216,25.547958569183837,22.33258603905131,11.499010464553631,-10.83357557449768,1.189607,True,23.38762940015204,1.5633337847906108,1.8597528137234043
213520.0,2015-07-21 11:19:22,23.418747266032625,25.58042215215832,22.33339298384501,11.5492284982335,-10.784164485611509,1.193107,True,23.387478328218585,1.5624591436806323,1.864180941539368
213580.0,2015-07-21 11:20:22,23.40705351229792,25.580439153765347,22.327218414766875,11.550017005145198,-10.777201409621677,1.191781,True,23.387327065760577,1.5619442598711848,1.8614954919735405
213640.0,2015-07-21 11:21:22,23.392289833197033,25.60091812375916,22.325467632560258,11.573099312871967,-10.75236831968829,1.1945240000000001,True,23.38717623944515,1.5603947552584259,1.8639289846303162
213700.0,2015-07-21 11:22:22,23.383075628652275,25.59091365507023,22.320100008404054,11.572994589221734,-10.74710541918232,1.191554,True,23.38702512146034,1.5604295006015867,1.859336013159823
213760.0,2015-07-21 11:23:22,23.392441642477305,25.644061930825345,22.323868152655095,11.5751753039435,-10.748692848711595,1.1965549999999998,True,23.386874682321345,1.5585045369975343,1.8648363962670844
213820.0,2015-07-21 11:24:22,23.382841512250664,25.68816948263484,22.299558939448143,11.619029841180085,-10.680529098268059,1.053197,True,23.386724169455892,1.5561431849654563,1.6389253339760637
213880.0,2015-07-21 11:25:22,23.38257136212558,25.69233303261576,22.294659631442688,11.881362415174332,-10.413297216268356,0.0,False,23.38662142678581,0.0,0.0
213940.0,2015-07-21 11:26:22,23.39869323425291,25.72871158318465,22.250637908424252,12.480794144524493,-9.76984376389976,0.0,False,23.386860241845007,0.0,0.0
214000.0,2015-07-21 11:27:22,23.399592702035143,25.73351535110276,22.103709106917634,13.20280196110668,-8.900907145810955,0.0,False,23.387099713311233,0.0,0.0
214060.0,2015-07-21 11:28:22,23.405323628391596,25.7050484188192,21.94376112028401,14.028856043460722,-7.9149050768232865,0.0,False,23.387339267678904,0.0,0.0
214120.0,2015-07-21 11:29:22,23.425219226869803,25.70437104626646,21.755188214397783,14.853579800984086,-6.9016084134136975,0.0,False,23.387578300649853,0.0,0.0
214180.0,2015-07-21 11:30:22,23.42405522605658,25.74974884015392,21.585787457665113,15.58464384977885,-6.001143607886263,0.0,False,23.387817316976104,0.0,0.0
214239.0,2015-07-21 11:31:21,23.453021127479133,25.75063975200145,21.422763010661754,16.27269745270017,-5.150065557961582,0.0,False,23.388053155889516,0.0,0.0
214299.0,2015-07-21 11:32:21,23.440496072083988,25.791912441026497,21.31200985174212,16.897430315625535,-4.414579536116584,0.0,False,23.388293003970755,0.0,0.0
214359.0,2015-07-21 11:33:21,23.452421614557036,25.828367158592496,21.216559823895363,17.519748538644844,-3.6968112852505186,0.8351689999999999,True,23.388533597332636,1.5530383600182598,1.29704949409809
214419.0,2015-07-21 11:34:21,23.462086967896283,25.784879599608058,21.52359507511504,16.611140087829273,-4.912454987285766,1.100954,True,23.388505118541747,1.555375320631119,1.712396680750113
214479.0,2015-07-21 11:35:21,23.47105483479024,25.76730913578496,21.825983207461306,14.606789138008509,-7.219194069452797,1.1018229999999998,True,23.388389573030533,1.5565421246857887,1.7150339134476693
214539.0,2015-07-21 11:36:21,23.46492839523234,25.733190133087785,21.982299938879635,13.129433809186288,-8.852866129693346,1.1012449999999998,True,23.38827325332089,1.5577728666084716,1.715489580488246
214599.0,2015-07-21 11:37:21,23.463635193879494,25.796405597501707,22.06047992091985,12.306934472076133,-9.753545448843717,1.1114160000000002,True,23.38815616002649,1.5549366304645897,1.7281814500844328
214659.0,2015-07-21 11:38:21,23.46486939836987,25.81543908908921,22.14775244319098,11.928765239781493,-10.218987203409489,1.1160050000000001,True,23.388037568071926,1.554154053723928,1.7344436947261725
214719.0,2015-07-21 11:39:21,23.468200414696433,25.863919921049455,22.188287010500225,11.712942250803415,-10.47534475969681,1.116484,True,23.387918036344267,1.5521689632330962,1.7329718127463403
214779.0,2015-07-21 11:40:21,23.461968683336895,25.912255647973016,22.236999099894728,11.573721493939221,-10.663277605955507,1.125954,True,23.38779972961329,1.549769809636867,1.7449695162398688
214839.0,2015-07-21 11:41:21,23.43911679371038,25.975013940795197,22.272987398371583,11.456246286299468,-10.816741112072116,1.139244,True,23.387679747346116,1.5460058084618435,1.7612778412553043
214899.0,2015-07-21 11:42:21,23.44149200072534,26.038588929659262,22.29746232359716,11.44804088686657,-10.849421436730589,1.157969,True,23.387557281388354,1.5433150531778064,1.7871109888132513
214959.0,2015-07-21 11:43:21,23.42782739300668,26.05878098099457,22.30268585065992,11.446451552665549,-10.856234297994371,1.1661550000000003,True,23.387430625777736,1.5418264860375845,1.7980086658251597
215019.0,2015-07-21 11:44:21,23.425596038259744,26.02398024673269,22.32852249536666,11.423239881254649,-10.90528261411201,1.167045,True,23.387301928303046,1.5432584556848574,1.8010520644147345
215079.0,2015-07-21 11:45:21,23.430314185473364,26.129937206298948,22.32749219945507,11.398734566320364,-10.928757633134705,1.176778,True,23.38717194489007,1.5388073145033552,1.8108345939466295
215139.0,2015-07-21 11:46:21,23.412495331216693,26.14597817904352,22.337564600355815,11.371555720564585,-10.96600887979123,1.181549,True,23.387041905982077,1.5373186080787995,1.8164172640568974
215199.0,2015-07-21 11:47:21,23.42593101595346,26.189084611197785,22.342593596091262,11.346514468089614,-10.996079128001648,1.190026,True,23.38691080817729,1.53601408185366,1.8278966937719836
215259.0,2015-07-21 11:48:21,23.42433742783769,26.28749230302499,22.336411822187465,11.323888017713111,-11.012523804474354,1.188529,True,23.38677825400783,1.5316173509456892,1.820371638502129
