time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
215319.0,2015-07-21 11:49:21,23.415600646953422,26.31870663073895,22.32729046335375,11.295421688649744,-11.031868774704007,1.1891420000000001,True,23.38664904090673,1.5298608306883317,1.8192217679263842
215379.0,2015-07-21 11:50:21,23.415653149254435,26.350015013656517,22.34545392711073,11.269068312073408,-11.07638561503732,1.19146,True,23.386520543110894,1.5284866113139295,1.8211306579160944
215439.0,2015-07-21 11:51:21,23.41188026129611,26.393894359577708,22.320698012207885,11.245924404903633,-11.074773607304252,1.1940600000000001,True,23.38639222120863,1.5263914976348705,1.8226030316658937
215499.0,2015-07-21 11:52:21,23.392800936467985,26.487971988509543,22.313060855542187,11.272561151158031,-11.040499704384155,1.2254599999999998,True,23.386264352706505,1.5214163545533825,1.8644348858509878
215559.0,2015-07-21 11:53:21,23.40685746105019,26.516317969071416,22.32565495907603,11.472429158329469,-10.85322580074656,1.2269590000000001,True,23.38612927489436,1.5207880936671245,1.8659446386177216
215619.0,2015-07-21 11:54:21,23.393512877155448,26.585166802018545,22.3286810022242,11.573641411248733,-10.755039590975468,1.232254,True,23.385994559436476,1.517174316558807,1.8695441202768561
215679.0,2015-07-21 11:55:21,23.385354669038794,26.65811280716093,22.315625787348438,11.643886290215981,-10.671739497132457,1.2318580000000001,True,23.385860198940588,1.5136084281881177,1.8645506511309584
215739.0,2015-07-21 11:56:21,23.38938334791532,26.774772613535504,22.32288108599693,11.668539452630897,-10.654341633366032,1.227155,True,23.385728115547185,1.508656403976501,1.8513552494217829
215799.0,2015-07-21 11:57:21,23.38276575167779,26.7770038640588,22.31530156848859,11.6911043040749,-10.62419726441369,1.233538,True,23.38560094928071,1.508267348975651,1.8605050891207267
215859.0,2015-07-21 11:58:21,23.364723114971166,26.848446117928123,22.328515290259517,11.691825048845779,-10.636690241413739,1.24089,True,23.38547184651267,1.504332989491292,1.8667117633298493
215919.0,2015-07-21 11:59:21,23.35192676566086,26.848502628452536,22.30112959963889,11.6916833639989,-10.609446235639991,1.2489350000000001,True,23.38534254683978,1.5037678910633183,1.8781083510251657
215979.0,2015-07-21 12:00:21,23.352273786304597,26.77761642596056,22.300495571531744,11.688245966388646,-10.612249605143099,1.2521570000000002,True,23.385210729813625,1.506899784115225,1.886875112978368
216039.0,2015-07-21 12:01:21,23.349933747488812,26.83708994589453,22.289637840528272,11.669278677945695,-10.620359162582577,1.2575139999999998,True,23.38507580577062,1.5041820430578936,1.8915299776939036
216099.0,2015-07-21 12:02:21,23.351673328175053,26.74316321259125,22.27425545461088,11.665631833289828,-10.608623621321053,1.257615,True,23.38494096761816,1.508388179617438,1.8969716005095842
216159.0,2015-07-21 12:03:21,23.35204285501837,26.63596294803685,22.278794519100927,11.666229373688585,-10.612565145412342,1.2555880000000001,True,23.384803313809154,1.5131176733486387,1.8998523932444709
216219.0,2015-07-21 12:04:21,23.34955656516413,26.63865686595828,22.277526463153507,11.666488102714968,-10.611038360438538,1.257219,True,23.384663121704474,1.5128899164674268,1.902033947891262
216279.0,2015-07-21 12:05:21,23.338930701868946,26.691933163474527,22.261293903139737,11.666851555234937,-10.5944423479048,1.256061,True,23.38452249907864,1.5100803463730643,1.8967530299456976
216339.0,2015-07-21 12:06:21,23.329828389377454,26.68819740213674,22.272691998989963,11.643602920803241,-10.629089078186722,1.2587220000000001,True,23.38438382659476,1.50984439657982,1.9004743585517445
216399.0,2015-07-21 12:07:21,23.324434877378923,26.775286850319908,22.25423313610374,11.619842989186983,-10.634390146916756,1.26151,True,23.38424420904192,1.5057782217296243,1.8995542844941382
216459.0,2015-07-21 12:08:21,23.318037131214055,26.90163671026504,22.255263431583487,11.618573985758493,-10.636689445824993,0.961385,True,23.384106305412654,1.499941741405814,1.4420214910614286
216519.0,2015-07-21 12:09:21,23.305210531073875,26.981516571493785,22.247604660401674,12.105754273169968,-10.141850387231706,0.0,False,23.38406612781342,0.0,0.0
216579.0,2015-07-21 12:10:21,23.327211473228473,27.00983095514521,22.19397164882483,12.729605141399373,-9.464366507425458,0.0,False,23.384328404761323,0.0,0.0
216639.0,2015-07-21 12:11:21,23.328339862152305,27.023475980373444,22.06260535590245,13.47798491127875,-8.584620444623699,0.0,False,23.38459119122043,0.0,0.0
216699.0,2015-07-21 12:12:21,23.3522021941676,26.99853427384,21.904264055215304,14.280334572042667,-7.6239294831726365,0.0,False,23.384854220741513,0.0,0.0
216759.0,2015-07-21 12:13:21,23.354027344457236,27.01130545625238,21.763408964407468,15.044873075305023,-6.718535889102444,0.0,False,23.385116792468267,0.0,0.0
216819.0,2015-07-21 12:14:21,23.366942380076498,27.057288816968004,21.632777578622225,15.696772184978066,-5.936005393644159,0.0,False,23.38537959138927,0.0,0.0
216879.0,2015-07-21 12:15:21,23.383288501319782,27.03344678640145,21.499422758030594,16.349650950253327,-5.149771807777267,0.0,False,23.385643220734117,0.0,0.0
216939.0,2015-07-21 12:16:21,23.387629258040437,27.08453810991292,21.376003447382,16.971642534238143,-4.404360913143858,0.0,False,23.385906412247188,0.0,0.0
216999.0,2015-07-21 12:17:21,23.392631318215297,27.01488985574689,21.329467234918617,17.76980442854336,-3.5596628063752576,1.029325,True,23.386170526953045,1.4982420327848986,1.5421779803963158
217059.0,2015-07-21 12:18:21,23.414190730040836,26.941852479798936,21.663938614156002,15.971795256025814,-5.692143358130188,1.139044,True,23.386112145667767,1.5024011457566093,1.7113010106671913
217119.0,2015-07-21 12:19:21,23.41963420303713,26.99524353077802,21.87829052020561,14.097739584742166,-7.7805509354634435,1.134157,True,23.386017436936637,1.5002930467582816,1.7015678610322325
217179.0,2015-07-21 12:20:21,23.408966357397663,26.918057834251517,21.98232875837016,12.679337802774459,-9.3029909555957,1.149686,True,23.385925783685362,1.5032176202346772,1.7282282529371251
217239.0,2015-07-21 12:21:21,23.418778689431516,26.85847529014962,22.070076800188474,12.004720644676171,-10.065356155512303,1.157753,True,23.385827069330084,1.5062686871503692,1.7438870913544016
217299.0,2015-07-21 12:22:21,23.419010120162223,26.917567592451867,22.11929322879955,11.617945644142386,-10.501347584657163,1.162315,True,23.385724119116603,1.5036807661411953,1.7477507096974034
217359.0,2015-07-21 12:23:21,23.408001686421578,26.956881010928235,22.168769032927855,11.42256841850538,-10.746200614422476,1.176856,True,23.385621444084578,1.5014682780298927,1.7670119518091472
217419.0,2015-07-21 12:24:21,23.399255684936495,27.00669080136534,22.215197179641326,11.345806043899074,-10.869391135742251,1.174952,True,23.385515359081992,1.4988937703802725,1.761128233295842
217479.0,2015-07-21 12:25:21,23.39539505179304,27.00770764683483,22.221587894633203,11.32280998095955,-10.898777913673653,1.189499,True,23.385411313102278,1.498679323515365,1.7826775566422033
217539.0,2015-07-21 12:26:21,23.388718413345465,27.03266748290545,22.242316289685828,11.325329506615178,-10.91698678307065,1.195259,True,23.385302758939854,1.4972883706654345,1.7896474006331966
217599.0,2015-07-21 12:27:21,23.36758532229317,27.17768809507105,22.259211697321835,11.347962117029422,-10.911249580292413,1.203038,True,23.385193136662092,1.489983132944192,1.7925063282909148
217659.0,2015-07-21 12:28:21,23.38661487012947,27.30132819137135,22.27101326554454,11.324350033336831,-10.946663232207708,1.202907,True,23.38508532335387,1.4853837474963885,1.786778507549638
217719.0,2015-07-21 12:29:21,23.363758550071086,27.33936698986208,22.27504798984954,11.298335468172054,-10.976712521677486,1.211814,True,23.384981161860996,1.4827063872663782,1.7967643579788186
217779.0,2015-07-21 12:30:21,23.368304908682177,27.358475217205243,22.280739832923594,11.298557235637853,-10.98218259728574,1.214362,True,23.384875360352332,1.4820661492777383,1.7997648131692128
217839.0,2015-07-21 12:31:21,23.352934684981104,27.3589247521656,22.281013617746016,11.275019074728489,-11.005994543017527,1.2076840000000002,True,23.384769333985542,1.4813706059616625,1.7890275788902046
217899.0,2015-07-21 12:32:21,23.351109255492027,27.414629811495136,22.27372229458795,11.248172881466038,-11.025549413121913,1.208661,True,23.38466538679325,1.478841177553509,1.7874176565030018
217959.0,2015-07-21 12:33:21,23.333638105414256,27.38272678567312,22.274694951332254,11.223310276045824,-11.05138467528643,1.2079230000000003,True,23.38456276931856,1.4794757001734284,1.7870927261805887
218019.0,2015-07-21 12:34:21,23.357750730854026,27.4306341840116,22.253541468845082,11.22268809474875,-11.030853374096331,1.2069290000000001,True,23.384459450002865,1.4784295214294008,1.7843594638692655
218079.0,2015-07-21 12:35:21,23.35410308828243,27.35269785384462,22.269039132576516,11.222195277984005,-11.046843854592511,1.2158600000000002,True,23.38435784031151,1.4816957533121273,1.8015345986220834
218139.0,2015-07-21 12:36:21,23.33878341410665,27.2909558389307,22.279860839252315,11.320185731553686,-10.95967510769863,1.05253,True,23.38425119707585,1.483736792591426,1.5616774863062535
218199.0,2015-07-21 12:37:21,23.325806832730798,27.28119636794373,22.25533548005599,11.819865028966603,-10.435470451089387,0.0,False,23.38419330318352,0.0,0.0
218259.0,2015-07-21 12:38:21,23.344296076348225,27.303782488706982,22.223036072217482,12.385009001516332,-9.83802707070115,0.0,False,23.384461020914074,0.0,0.0
218319.0,2015-07-21 12:39:21,23.368738733170343,27.314035291030127,22.125467797403775,13.114002472610325,-9.01146532479345,0.0,False,23.384729144014408,0.0,0.0
218379.0,2015-07-21 12:40:21,23.36554737789608,27.29651628027765,21.952817634518997,13.981348454627154,-7.971469179891843,0.0,False,23.384997448466752,0.0,0.0
218439.0,2015-07-21 12:41:21,23.368503074579095,27.18617525731628,21.808655509682623,14.783340990059648,-7.025314519622976,0.0,False,23.385265429847593,0.0,0.0
218499.0,2015-07-21 12:42:21,23.369108213019445,27.132788911548147,21.633137821862235,15.526817861086402,-6.106319960775833,0.0,False,23.385531402233987,0.0,0.0
218559.0,2015-07-21 12:43:21,23.380395481605717,27.174521867876997,21.51853726113432,16.265908887761896,-5.252628373372424,0.0,False,23.385796400131824,0.0,0.0
218619.0,2015-07-21 12:44:21,23.390916237717224,27.175510646756965,21.381601626292227,16.89771984615672,-4.483881780135508,0.0,False,23.386062151213352,0.0,0.0
218679.0,2015-07-21 12:45:21,23.41462445969008,27.204386376578928,21.276821299473895,17.50624532429754,-3.770575975176353,0.0,False,23.386327915427252,0.0,0.0
218739.0,2015-07-21 12:46:21,23.422745597526436,27.294666948509214,21.422813444730473,17.640821615341792,-3.78199182938868,1.121084,True,23.38659419928476,1.4872651711977496,1.6673491871870578
218799.0,2015-07-21 12:47:21,23.41613717785092,27.1442893512452,21.753033960239797,15.39984956415842,-6.353184396081378,1.1475730000000002,True,23.386515124886458,1.4935862341589172,1.7139992354924514
218859.0,2015-07-21 12:48:21,23.42685640403805,27.141565752737357,21.93297543875187,13.656606513299083,-8.276368925452788,1.13866,True,23.38642354199011,1.4941772714222454,1.701359891877654
218919.0,2015-07-21 12:49:21,23.422279281581478,27.206243288150308,22.03564475357889,12.523336572725944,-9.512308180852946,1.14484,True,23.38633465482154,1.4911323694474956,1.707107981838271
218979.0,2015-07-21 12:50:21,23.435359000493094,27.22319717039856,22.110344787194343,11.856216433938535,-10.254128353255808,1.145031,True,23.386245701711754,1.490962035090831,1.7071977500020892
219039.0,2015-07-21 12:51:21,23.431987344289244,27.18375260099191,22.16500809370009,11.499922175725914,-10.665085917974178,1.152087,True,23.38615717762812,1.4925480437150183,1.7195451980395045
219099.0,2015-07-21 12:52:21,23.413930193834215,27.12646255384168,22.19473536453748,11.271686401402619,-10.92304896313486,1.156981,True,23.386065334862433,1.494272986531824,1.7288454542305765
219159.0,2015-07-21 12:53:21,23.414877787661286,27.15782427315072,22.231898055428776,11.1773859152627,-11.054512140166075,1.158784,True,23.385970327315274,1.4929357763918965,1.7299900907105075
219219.0,2015-07-21 12:54:21,23.39778742685931,27.276877049237022,22.25076039104348,11.123884497741187,-11.126875893302294,1.180529,True,23.385875664178116,1.4869500056277007,1.755387603193664
219279.0,2015-07-21 12:55:21,23.390716594963884,27.413651037446638,22.288686798693426,11.20005548570009,-11.088631312993336,1.1903679999999999,True,23.385777695948228,1.4806256169111964,1.762489354351347
219339.0,2015-07-21 12:56:21,23.386659379766762,27.473461710817304,22.29166961253517,11.198016456353095,-11.093653156182075,1.2054660000000001,True,23.385680659241178,1.4778175536558764,1.781458815135335
219399.0,2015-07-21 12:57:21,23.367317444330197,27.62907491966864,22.303154166926934,11.174071722637011,-11.129082444289923,1.2172400000000003,True,23.385580715624176,1.4701253452077667,1.7894953752007023
219459.0,2015-07-21 12:58:21,23.381684226047486,27.678259268911017,22.31935070253499,11.150034585932206,-11.169316116602785,1.2120659999999999,True,23.385481711511172,1.4685945300485486,1.7800334976578238
219519.0,2015-07-21 12:59:21,23.369501537289704,27.75034038908673,22.324451746865826,11.125757201363955,-11.198694545501871,1.2213530000000001,True,23.38538573522533,1.4648897245363341,1.7891474597316255
219579.0,2015-07-21 13:00:21,23.35415178085463,27.74873599791932,22.30248411435628,11.08540167127973,-11.21708244307655,1.22973,True,23.385289035611567,1.4642853855483915,1.8006756671704234
219639.0,2015-07-21 13:01:21,23.349909070010042,27.551129664903748,22.28152516308958,11.023017234290288,-11.258507928799292,1.23169,True,23.3851897338743,1.472786954873916,1.8140169644486537
219699.0,2015-07-21 13:02:21,23.3573781956008,27.680671104422924,22.270206320745217,10.9731688239173,-11.297037496827917,1.2250420000000002,True,23.38508401806952,1.4674198324134566,1.797650926339446
219759.0,2015-07-21 13:03:21,23.337792568103577,27.588812610558413,22.270018993991155,10.965585606836672,-11.304433387154482,1.2250500000000002,True,23.38498415378716,1.4705974351956002,1.8015553879863702
219819.0,2015-07-21 13:04:21,23.340075329632057,27.68016685574969,22.255811001219364,10.947554675749798,-11.308256325469566,1.241284,True,23.384881590806238,1.4666812518681231,1.8205679710438714
219879.0,2015-07-21 13:05:21,23.332859792025943,27.91889974680896,22.26443522430794,11.098097862137742,-11.1663373621702,0.959709,True,23.38477674810641,1.4558676996946247,1.3972093342062286
219939.0,2015-07-21 13:06:21,23.316943801390394,27.886385635684373,22.240025143160647,11.785836024460044,-10.454189118700603,0.0,False,23.384764496195086,0.0,0.0
219999.0,2015-07-21 13:07:21,23.33807919605669,27.90588759935538,22.183149942367162,12.407844908777905,-9.775305033589257,0.0,False,23.385043195620675,0.0,0.0
220059.0,2015-07-21 13:08:21,23.340226006359973,28.008970669349733,22.084976459691507,13.129828062794783,-8.955148396896725,0.0,False,23.38532224419895,0.0,0.0
220119.0,2015-07-21 13:09:21,23.347367935070086,28.06500691155744,21.931620924396,13.986011738542068,-7.945609185853932,0.0,False,23.38560316000955,0.0,0.0
220179.0,2015-07-21 13:10:21,23.360246641593186,27.92003430764254,21.795182414116663,14.781770134407688,-7.013412279708975,0.0,False,23.385885088505702,0.0,0.0
220239.0,2015-07-21 13:11:21,23.367541975800894,27.88719012164146,21.635234437300955,15.527378441139044,-6.107855996161911,0.0,False,23.386164378739714,0.0,0.0
220299.0,2015-07-21 13:12:21,23.370520465137833,27.82172874953182,21.484609558536622,16.198891831005557,-5.285717727531065,0.0,False,23.3864430673511,0.0,0.0
220359.0,2015-07-21 13:13:21,23.384383193752587,27.788258804320257,21.389526976083143,16.8679536444702,-4.521573331612942,0.0,False,23.38672056192392,0.0,0.0
220419.0,2015-07-21 13:14:21,23.38657067173705,27.663787728844945,21.273312531273156,17.49364766308501,-3.7796648681881457,0.0,False,23.386997443541045,0.0,0.0
220479.0,2015-07-21 13:15:21,23.405238330639847,27.710661877860865,21.17017491544208,18.084351762076793,-3.0858231533652862,0.877033,True,23.387272059357528,1.4682054901020594,1.2876646656006794
220539.0,2015-07-21 13:16:21,23.403515649694608,27.688269492056573,21.46427022899374,17.20881117431922,-4.255459054674521,1.1458119999999998,True,23.387279402415622,1.469114269772322,1.6833287596763638
220599.0,2015-07-21 13:17:21,23.412653951354688,27.746259356375905,21.733098101932598,14.820955283992845,-6.912142817939753,1.144039,True,23.387203934680425,1.4669664255090378,1.6782668024729341
220659.0,2015-07-21 13:18:21,23.399762880477294,27.829882319334523,21.895928027584585,13.202235221367886,-8.6936928062167,1.147712,True,23.387130672450237,1.4627230174660435,1.6787847598219878
220719.0,2015-07-21 13:19:21,23.40870993220306,27.85787711215248,21.99168787695543,12.226900997969048,-9.764786878986383,1.147394,True,23.38705868859506,1.4618855502652754,1.6773587090610755
220779.0,2015-07-21 13:20:21,23.404712934389444,27.926321551426227,22.078160658148086,11.690161792037609,-10.387998866110477,1.157012,True,23.386987606363185,1.4587005359770437,1.6877340245318713
220839.0,2015-07-21 13:21:21,23.38739509900454,27.80601713166553,22.116829165097002,11.39721915495958,-10.719610010137423,1.157343,True,23.386915567357416,1.4632285210077314,1.6934572861886508
220899.0,2015-07-21 13:22:21,23.392465931928925,27.815768757644147,22.15949637224646,11.224123423588779,-10.93537294865768,1.153527,True,23.386839969453092,1.4630227217668907,1.6876362111715961
220959.0,2015-07-21 13:23:21,23.389612685303472,27.892378519866,22.198503508374845,11.127438938153603,-11.071064570221242,1.165814,True,23.386765817125355,1.4595289918142487,1.7015393320629364
221019.0,2015-07-21 13:24:21,23.377881192539895,27.99486912717767,22.220190150569767,11.12419250791278,-11.095997642656988,1.176578,True,23.386690132082606,1.4545070177149115,1.7113409578889751
221079.0,2015-07-21 13:25:21,23.37602875055434,28.03491933737497,22.25661794614315,11.174059401933867,-11.082558544209284,1.1727180000000001,True,23.386614142613208,1.4526646944358157,1.703566035129381
221139.0,2015-07-21 13:26:21,23.383068516693115,28.18282936958202,22.264363175725293,11.172962884908467,-11.091400290816827,1.1841679999999999,True,23.38654048296188,1.446471087182092,1.7128647743662435
221199.0,2015-07-21 13:27:21,23.375823466438348,28.17951010168924,22.264723418971016,11.175131278594089,-11.089592140376928,1.191364,True,23.38646764995191,1.4462984833048342,1.7230679462639806
221259.0,2015-07-21 13:28:21,23.353637762360286,28.27522446823377,22.273664655711507,11.150441159774367,-11.12322349593714,1.040458,True,23.386392553819732,1.441114800807431,1.4994194234184983
221319.0,2015-07-21 13:29:21,23.34720236640943,28.16746088315909,22.265624026898998,11.397477883795395,-10.868146143103603,0.0,False,23.386365594949176,0.0,0.0
221379.0,2015-07-21 13:30:21,23.368966656869254,28.013095984305583,22.243476273011236,11.979112646419019,-10.264363626592218,0.0,False,23.38664937047156,0.0,0.0
221439.0,2015-07-21 13:31:21,23.37198691444341,27.87106923120718,22.108399473746715,12.883450309732321,-9.224949164014394,0.0,False,23.38693033710574,0.0,0.0
221499.0,2015-07-21 13:32:21,23.388252961611393,27.885252020206323,21.959229963625766,13.779823146558714,-8.179406817067052,0.0,False,23.387208719000814,0.0,0.0
221559.0,2015-07-21 13:33:21,23.39528493177276,27.915054401048817,21.80590325160463,14.630241087747246,-7.175662163857384,0.0,False,23.387487353442026,0.0,0.0
221619.0,2015-07-21 13:34:21,23.403328008299034,28.002478315565963,21.66824712287775,15.38233605870095,-6.285911064176801,0.0,False,23.387766524123872,0.0,0.0
221679.0,2015-07-21 13:35:21,23.403842435828345,28.0529856553296,21.52184429339242,16.14541494393871,-5.3764293494537085,0.0,False,23.388047277618142,0.0,0.0
221739.0,2015-07-21 13:36:21,23.39664729398157,27.961980389051263,21.412697816538138,16.86998651829214,-4.542711298245997,0.0,False,23.388328943379307,0.0,0.0
221799.0,2015-07-21 13:37:21,23.408315547666657,28.036648700693885,21.27556765332766,17.5188245050203,-3.7567431483073577,0.0,False,23.388608951093364,0.0,0.0
221859.0,2015-07-21 13:38:21,23.43898722314994,28.21779306417075,21.201991590752854,18.25700445342643,-2.944987137326425,0.9765649999999999,True,23.38889030992427,1.4473924108732477,1.413472769724433
221919.0,2015-07-21 13:39:21,23.430039206934886,28.16070001413146,21.57514587440874,16.51865049943566,-5.056495374973078,1.144433,True,23.388880928396585,1.4495091913624678,1.658866152398523
221979.0,2015-07-21 13:40:21,23.426134325717896,28.085066914587408,21.84700700075453,14.372171090335087,-7.4748359104194435,1.133321,True,23.38881936976353,1.4526628477423873,1.6463333112662502
222039.0,2015-07-21 13:41:21,23.41982665444246,28.081276650657987,21.96560626860067,12.858618489316207,-9.106987779284463,1.14704,True,23.388759005444626,1.4525521655321947,1.6661354359520486
222099.0,2015-07-21 13:42:21,23.42607733937134,27.903481114579154,22.070761262328418,12.013153974081838,-10.05760728824658,1.143008,True,23.388694386987943,1.4606440790443145,1.6695278675002838
222159.0,2015-07-21 13:43:21,23.413986189488064,27.742144571331405,22.12242013975056,11.498505327326846,-10.623914812423713,1.14438,True,23.38862589861469,1.4672059133953554,1.6790411031713768
222219.0,2015-07-21 13:44:21,23.411033753191052,27.569750872878235,22.186853242385133,11.245554792264256,-10.941298450120877,1.1584379999999999,True,23.388552373646693,1.4746556943864828,1.7082971932936881
222279.0,2015-07-21 13:45:21,23.41539464605152,27.510619723095385,22.205045525736068,11.149523288286534,-11.055522237449534,1.163775,True,23.388469596521148,1.4774472329193822,1.719416153490754
222339.0,2015-07-21 13:46:21,23.415471195798315,27.450611801031187,22.238634604001682,11.072261944898381,-11.1663726591033,1.178035,True,23.388383478916253,1.480088951649894,1.743596588156883
222399.0,2015-07-21 13:47:21,23.39420337756069,27.343578541574857,22.25686291170924,11.09916973853623,-11.157693173173012,1.189647,True,23.388291240631446,1.483859779047874,1.7652693345649662
222459.0,2015-07-21 13:48:21,23.409546816658374,27.38615217784285,22.256200064002414,11.148432931574225,-11.107767132428188,1.1846529999999997,True,23.388192316952168,1.4826625558763595,1.7564406448065966
222519.0,2015-07-21 13:49:21,23.395073423390407,27.370064180669825,22.286309193135892,11.149498647762544,-11.136810545373349,1.1895649999999998,True,23.388096174942564,1.4827335447566774,1.7638079291684765
222579.0,2015-07-21 13:50:21,23.38445639094589,27.41407322135323,22.285703984472036,11.123995381538268,-11.161708602933768,1.1983679999999999,True,23.387998051926267,1.4803318140564345,1.7739822753471812
222639.0,2015-07-21 13:51:21,23.368525253498994,27.42029040914725,22.290596087695874,11.122578533186024,-11.16801755450985,1.207681,True,23.387898495473408,1.4793580242589235,1.786592578095041
222699.0,2015-07-21 13:52:21,23.36309870228333,27.4335471204418,22.297318226134625,11.174804787327632,-11.122513438806992,0.5926359999999999,True,23.38779625117355,1.478536581995512,0.8762340058074922
222759.0,2015-07-21 13:53:21,23.376588957748666,27.463995056695182,22.27644573345064,11.809940929231537,-10.466504804219102,0.0,False,23.387883987791984,0.0,0.0
222819.0,2015-07-21 13:54:21,23.35991108384428,27.443439606282915,22.203121826741764,12.457089646739895,-9.746032180001869,0.0,False,23.388154958666238,0.0,0.0
222879.0,2015-07-21 13:55:21,23.37116765369312,27.51231702670134,22.054629571166025,13.395770682775472,-8.658858888390553,0.0,False,23.38842555126962,0.0,0.0
222939.0,2015-07-21 13:56:21,23.39364954770684,27.63344366597321,21.87831933947687,14.253851798974786,-7.624467540502085,0.0,False,23.388697389980738,0.0,0.0
222999.0,2015-07-21 13:57:21,23.38854566767006,27.71928665766241,21.722240372068477,15.04604351688881,-6.676196855179667,0.0,False,23.388971423780983,0.0,0.0
223059.0,2015-07-21 13:58:21,23.392509776307403,27.7375985040911,21.56858224365925,15.819551547843101,-5.749030695816149,0.0,False,23.389247011772607,0.0,0.0
223119.0,2015-07-21 13:59:21,23.38761684702013,27.744344477773883,21.464068492782612,16.533989454307694,-4.9300790384749185,0.0,False,23.389522927357298,0.0,0.0
223179.0,2015-07-21 14:00:21,23.40402936990008,27.670271445812222,21.346513942224888,17.271873395852595,-4.074640546372294,0.0,False,23.38979896045784,0.0,0.0
223239.0,2015-07-21 14:01:21,23.408308914889204,27.710741144832472,21.261734316240567,17.923951774907277,-3.33778254133329,0.0,False,23.390073643154224,0.0,0.0
223299.0,2015-07-21 14:02:21,23.427684726090696,27.79636492394983,21.165167535619712,18.499193812641547,-2.6659737229781655,0.7337819999999999,True,23.39034905591382,1.4654243009897407,1.075301974428854
223359.0,2015-07-21 14:03:21,23.40701689709768,27.72209966411483,21.420666395625037,17.726325552483885,-3.694340843141152,1.135995,True,23.39040224855165,1.467780805635533,1.6673916562979374
223419.0,2015-07-21 14:04:21,23.43150554486475,27.81984328084017,21.734949752118187,15.073665939537275,-6.661283812580912,1.150105,True,23.390330661261846,1.4645600229979012,1.684397805250001
223479.0,2015-07-21 14:05:21,23.433247605073802,27.943560681454496,21.909012060753067,13.240933688233111,-8.668078372519956,1.143681,True,23.390257568525676,1.4591971641477348,1.6688560718896455
223539.0,2015-07-21 14:06:21,23.420300363901145,28.09407176374773,22.020298392895242,12.054328827341672,-9.96596956555357,1.156156,True,23.390189978653282,1.452010433504313,1.6787505747586124
223599.0,2015-07-21 14:07:21,23.406457473353267,28.15230354342917,22.095502766372952,11.475743351274717,-10.619759415098235,1.1643910000000002,True,23.39012293090647,1.4488415447614915,1.687018055146378
223659.0,2015-07-21 14:08:21,23.401693834948805,28.181694249414512,22.14566303258967,11.191967130644487,-10.953695901945183,1.1641619999999997,True,23.39005507499586,1.4473398893656229,1.6849381002836619
223719.0,2015-07-21 14:09:21,23.417069667051656,28.35926339906239,22.191197776035136,11.024156872913927,-11.167040903121208,1.166817,True,23.389988137358507,1.44020877691663,1.6804600844555315
223779.0,2015-07-21 14:10:21,23.417836349317845,28.243052611427537,22.227423834843332,10.899788417265029,-11.327635417578303,1.1771019999999999,True,23.389925524381706,1.4453518956621445,1.7013266070877013
223839.0,2015-07-21 14:11:21,23.39649222495793,28.30064298074796,22.25599832761549,10.897170328411327,-11.358827999204163,1.195313,True,23.389856466102767,1.4418814028017803,1.7234995852272046
223899.0,2015-07-21 14:12:21,23.386086661919276,28.244900846975813,22.26687767323308,10.975762271628172,-11.291115401604907,1.203884,True,23.389783607443356,1.4438747043067113,1.7382576545195807
223959.0,2015-07-21 14:13:21,23.387837146088856,28.098664862239144,22.289695479616327,10.999349711362912,-11.290345768253415,1.207332,True,23.389706549643023,1.450381187845448,1.7510916202838205
224019.0,2015-07-21 14:14:21,23.39286820111167,28.195124535356346,22.2890470417583,11.000470869461326,-11.288576172296976,1.213328,True,23.389624183504832,1.4463613689863506,1.7549107471094707
224079.0,2015-07-21 14:15:21,23.384844584696307,28.307644114230644,22.296489666701135,11.123077510102345,-11.17341215659879,0.0,False,23.38954283193767,0.0,0.0
224139.0,2015-07-21 14:16:21,23.36761290798033,28.272349229035385,22.260904840571712,11.762599709018275,-10.498305131553437,0.0,False,23.389829095903764,0.0,0.0
224199.0,2015-07-21 14:17:21,23.378036597467858,28.307779796796645,22.15840843744208,12.530322253766002,-9.628086183676078,0.0,False,23.390114713608448,0.0,0.0
224259.0,2015-07-21 14:18:21,23.403652972662325,28.222736959003687,22.028519142722246,13.476722067195498,-8.551797075526748,0.0,False,23.390400969651843,0.0,0.0
224319.0,2015-07-21 14:19:21,23.41943315433725,28.283445243072254,21.855458305954357,14.306601737840484,-7.548856568113873,0.0,False,23.390685675860517,0.0,0.0
224379.0,2015-07-21 14:20:21,23.406629450657203,28.3211533627868,21.71306858083164,15.121771090841678,-6.591297489989961,0.0,False,23.39097147954433,0.0,0.0
224439.0,2015-07-21 14:21:21,23.4216933566819,28.30406901094227,21.58678172876934,15.871611576594521,-5.715170152174817,0.0,False,23.391257962930716,0.0,0.0
224499.0,2015-07-21 14:22:21,23.43508101947988,28.307787749682905,21.437093484088784,16.592733340914588,-4.844360143174196,0.0,False,23.391544130810136,0.0,0.0
224559.0,2015-07-21 14:23:21,23.44781229473556,28.31643880851284,21.340123228094328,17.25686092766341,-4.083262300430917,0.0,False,23.391830361035435,0.0,0.0
224619.0,2015-07-21 14:24:21,23.45374301039253,28.209564731392053,21.23775653152841,17.895842660803552,-3.3419138707248592,0.7429669999999999,True,23.39211674319135,1.4484029478478517,1.0761155929536748
224679.0,2015-07-21 14:25:21,23.43945986010493,28.20620202160571,21.503140467640474,17.44753221550788,-4.055608252132593,1.141837,True,23.392177407626413,1.4479228116105165,1.6532918394409173
224739.0,2015-07-21 14:26:21,23.457034033179834,28.10476983859007,21.810442316057838,15.046370008434922,-6.764072307622916,1.145466,True,23.392117839962385,1.453155133880458,1.6645397985855128
224799.0,2015-07-21 14:27:21,23.447485275166297,28.15451669266733,21.980577976366867,13.330410804279305,-8.650167172087562,1.149399,True,23.392054274327737,1.4505480987451544,1.6672585341495818
224859.0,2015-07-21 14:28:21,23.469197896083237,28.064926565901,22.078167862939583,12.278763822208573,-9.79940404073101,1.152127,True,23.391990949474554,1.4554417184184245,1.676853700716264
224919.0,2015-07-21 14:29:21,23.45798463734537,28.115728328132843,22.143343066179963,11.738500964716991,-10.404842101462972,1.155451,True,23.391924230741115,1.452715119722773,1.6785411377987978
224979.0,2015-07-21 14:30:21,23.44465603718522,28.007912829929086,22.198092831198974,11.42430559764762,-10.773787233551353,1.1585860000000003,True,23.391857968763787,1.4568694012006052,1.6879084920594047
225039.0,2015-07-21 14:31:21,23.430409826143926,27.95628415198396,22.233238160509202,11.246084570477343,-10.987153590031859,1.154246,True,23.391787659354353,1.4585129866401716,1.6834827807774717
225099.0,2015-07-21 14:32:21,23.41830789889413,27.97997380210743,22.265285398065412,11.100106090093643,-11.16517930797177,1.168941,True,23.391717183537104,1.4569393474370353,1.7030761377323955
225159.0,2015-07-21 14:33:21,23.432646141628346,27.75359420183021,22.29098515029385,11.095639938451313,-11.195345211842536,1.178174,True,23.39164293370179,1.4675229277779271,1.7289973579118316
225219.0,2015-07-21 14:34:21,23.415178697649118,27.637737996837675,22.2819934789171,11.148802543933321,-11.13319093498378,1.1834289999999998,True,23.391559331006825,1.471848761475164,1.7418285079437916
225279.0,2015-07-21 14:35:21,23.406735268874616,27.567967652169862,22.30395390662341,11.162453567710706,-11.141500338912703,1.1876390000000001,True,23.391470765909084,1.474545106429473,1.751227275654793
225339.0,2015-07-21 14:36:21,23.389108148605075,27.67785627665807,22.320481866151322,11.14881486446079,-11.171667001690532,1.190718,True,23.391378887125327,1.4689386540265734,1.7490916962452134
225399.0,2015-07-21 14:37:21,23.394478737114575,27.709001119104148,22.319646101769386,11.149011991045704,-11.170634110723682,1.2021080000000002,True,23.3912892600124,1.4678054439418877,1.7644606666060951
225459.0,2015-07-21 14:38:21,23.369776908938647,27.743515646661177,22.305618230315677,11.12521510276492,-11.180403127550756,1.053941,True,23.391197058228634,1.4652018934507647,1.5442363487853925
225519.0,2015-07-21 14:39:21,23.357864969512473,27.79289820265847,22.292310845320348,11.393369023741522,-10.898941821578825,0.0,False,23.39115112316928,0.0,0.0
225579.0,2015-07-21 14:40:21,23.37743096854695,27.790245756937487,22.28357854946356,12.004640562096306,-10.278937987367254,0.0,False,23.391428008579517,0.0,0.0
225639.0,2015-07-21 14:41:21,23.365199926624214,27.55676149859448,22.19730750090286,12.774346770257685,-9.422960730645174,0.0,False,23.391704840784232,0.0,0.0
225699.0,2015-07-21 14:42:21,23.383737148650265,27.577711005522623,22.005773386686784,13.668729817467794,-8.33704356921899,0.0,False,23.39197742717971,0.0,0.0
225759.0,2015-07-21 14:43:21,23.38358308666781,27.62709029780708,21.866957268928772,14.504886815691172,-7.3620704532376,0.0,False,23.392250389130677,0.0,0.0
225819.0,2015-07-21 14:44:21,23.396353120424973,27.690007021277584,21.7191278710103,15.27207428512557,-6.447053585884731,0.0,False,23.392524243001294,0.0,0.0
225879.0,2015-07-21 14:45:21,23.401563173536744,27.57590755605458,21.60627808983332,16.07119659173872,-5.535081498094602,0.0,False,23.392799234656106,0.0,0.0
225939.0,2015-07-21 14:46:21,23.421929718834555,27.67293217925072,21.45431310775215,16.817489091642624,-4.636824016109525,0.0,False,23.393072148924457,0.0,0.0
225999.0,2015-07-21 14:47:21,23.41360413032113,27.684498938473308,21.334928521530816,17.518202322248776,-3.8167261992820407,0.0,False,23.393346820496806,0.0,0.0
226059.0,2015-07-21 14:48:21,23.43487456376767,27.752018832004808,21.237194552118346,18.171438894291423,-3.065755657826923,0.0,False,23.39362169716766,0.0,0.0
226119.0,2015-07-21 14:49:21,23.43648673518647,27.712874025593795,21.37907271918663,18.14187596351464,-3.2371967556719916,1.1085930000000002,True,23.39389779521164,1.4694821198397723,1.629057591679533
226179.0,2015-07-21 14:50:21,23.43960878071397,27.589967772604727,21.73653482183466,15.573235121666784,-6.163299700167876,1.1365319999999999,True,23.393834222713945,1.4750231740711055,1.6764110380733814
226239.0,2015-07-21 14:51:21,23.457213202164844,27.63019552959951,21.94425105109788,13.706769148450645,-8.237481902647234,1.12814,True,23.39375859778214,1.4740284996160984,1.6629105115569052
226299.0,2015-07-21 14:52:21,23.450307511138554,27.717428217186846,22.05191333739208,12.455161500414546,-9.596751836977534,1.1409740000000002,True,23.393686696669103,1.4698895414036353,1.6771057496134716
226359.0,2015-07-21 14:53:21,23.434930022100325,27.74949627275221,22.112376559161977,11.78777033055214,-10.324606228609836,1.152772,True,23.393613359969812,1.4678035151795399,1.6920427938005485
226419.0,2015-07-21 14:54:21,23.431768134963512,27.7939542837859,22.17143483253504,11.471708413599101,-10.69972641893594,1.153576,True,23.393537339692152,1.4657098231963968,1.6908076750036065
226479.0,2015-07-21 14:55:21,23.433933721442997,27.89444673542921,22.22435456262736,11.270768530026668,-10.953586032600693,1.156706,True,23.393462353301373,1.4613867108582725,1.690394776770029
226539.0,2015-07-21 14:56:21,23.419503467686845,27.85245416182853,22.256077581067057,11.124272590659494,-11.131804990407563,1.1709409999999998,True,23.393389304375482,1.462598536383155,1.7126165927910277
226599.0,2015-07-21 14:57:21,23.409778091636973,27.9856868877573,22.268261007059014,11.04744862286929,-11.220812384189724,1.1928040000000002,True,23.393310715807612,1.4563131337775805,1.7370961312224336
226659.0,2015-07-21 14:58:21,23.418135890394026,28.00967521134908,22.30451588598804,11.070955980589524,-11.233559905398515,1.199751,True,23.393229348503937,1.4556259104571607,1.746388641696889
226719.0,2015-07-21 14:59:21,23.41406367336858,27.971256482116758,22.312153042497773,11.073937521757024,-11.238215520740749,1.202329,True,23.3931465762283,1.4571360148466956,1.7519568875946128
226779.0,2015-07-21 15:00:21,23.397012943698325,27.91408304073984,22.318983254338953,11.04791679872149,-11.271066455617463,1.212776,True,23.393061904256655,1.4589000799343912,1.7693190033425112
226839.0,2015-07-21 15:01:21,23.402635454643697,27.89035167594153,22.30979705159364,11.022160964987698,-11.287636086605943,1.222333,True,23.392972391803127,1.4601906743430286,1.784839247541737
226899.0,2015-07-21 15:02:21,23.379683330537738,27.802446937596425,22.3190985320565,10.996374330481789,-11.322724201574712,1.230219,True,23.392879280856825,1.4630464294567793,1.7998675153998895
226959.0,2015-07-21 15:03:21,23.368663566133524,27.705442658687225,22.313521966840895,10.973981971282724,-11.339539995558171,1.230588,True,23.392781187207827,1.466826888794365,1.80505956742768
227019.0,2015-07-21 15:04:21,23.38644708863578,27.69881153030706,22.313168928496907,10.920911772637218,-11.392257155859689,0.6022470000000001,True,23.392680128619347,1.4679003215564583,0.8840385649564125
227079.0,2015-07-21 15:05:21,23.377742142277143,27.59250544825956,22.279284449808213,11.50969226898064,-10.769592180827573,0.0,False,23.392771068270687,0.0,0.0
227139.0,2015-07-21 15:06:21,23.388648864392657,27.56048958854982,22.204051254088938,12.201613327905742,-10.002437926183196,0.0,False,23.393044284518602,0.0,0.0
227199.0,2015-07-21 15:07:21,23.382620728169112,27.536234106441263,22.046480869558238,13.104922317000753,-8.941558552557485,0.0,False,23.393316914299128,0.0,0.0
227259.0,2015-07-21 15:08:21,23.38536779323838,27.373661203870817,21.880379930768342,14.025658891023754,-7.854721039744588,0.0,False,23.39358909857487,0.0,0.0
227319.0,2015-07-21 15:09:21,23.398043997524486,27.344846123768896,21.735396453455202,14.864717476142582,-6.87067897731262,0.0,False,23.393858325090736,0.0,0.0
227379.0,2015-07-21 15:10:21,23.404704325299274,27.36009065682711,21.59828789614085,15.669956744211223,-5.928331151929626,0.0,False,23.394127023347526,0.0,0.0
227439.0,2015-07-21 15:11:21,23.420476228600812,27.291817667134445,21.45661866378941,16.40148922284884,-5.0551294409405685,0.0,False,23.394395993610825,0.0,0.0
227499.0,2015-07-21 15:12:21,23.418048330251096,27.333407201759435,21.338689460231397,17.124299052746036,-4.214390407485361,0.0,False,23.394663718944585,0.0,0.0
227559.0,2015-07-21 15:13:21,23.419153859993404,27.387371489309125,21.234168509474326,17.791858038509915,-3.4423104709644115,0.0,False,23.394932194807524,0.0,0.0
227619.0,2015-07-21 15:14:21,23.442434691738644,27.43670588204957,21.209455828790997,18.501639422958853,-2.707816405832144,1.0509739999999999,True,23.395201645948994,1.4818858468484402,1.5574234960056923
227679.0,2015-07-21 15:15:21,23.436698046585203,27.466048558836736,21.631480703200197,16.211625010104665,-5.419855693095531,1.136841,True,23.395147979719702,1.4803435231992341,1.6829152112573404
227739.0,2015-07-21 15:16:21,23.435283459816663,27.471894212112367,21.853729138646084,14.18555347395427,-7.668175664691814,1.131607,True,23.39506868128106,1.480024314066914,1.6748058739683185
227799.0,2015-07-21 15:17:21,23.417997389860705,27.5406188125147,21.9741800569099,12.7614226426012,-9.212757414308701,1.13477,True,23.394991164070223,1.476242704741561,1.6751959340595812
227859.0,2015-07-21 15:18:21,23.430009122783435,27.551196993278616,22.089068822562954,11.906841048275997,-10.182227774286957,1.139913,True,23.394914637547682,1.4763057333656788,1.682860097438071
227919.0,2015-07-21 15:19:21,23.417932854025707,27.556815368061397,22.12162040002629,11.500920129686518,-10.620700270339773,1.145201,True,23.394836835147153,1.475527757461726,1.689775863372926
227979.0,2015-07-21 15:20:21,23.424384028978427,27.52670722828221,22.188351854275076,11.247156446767935,-10.941195407507141,1.151,True,23.394757571260893,1.477135151578558,1.7001825594669202
228039.0,2015-07-21 15:21:21,23.424685749664874,27.4864048437258,22.21607617305555,11.122535411703865,-11.093540761351687,1.1581190000000001,True,23.394675663973892,1.4789203819737446,1.7127657938510514
228099.0,2015-07-21 15:22:21,23.41360230339525,27.51077243290134,22.238980437634684,11.023559332436953,-11.21542110519773,1.160807,True,23.39459041065546,1.4773617152911762,1.7149318206420043
228159.0,2015-07-21 15:23:21,23.38719909882088,27.429567981772365,22.261517253834157,11.073684953170917,-11.18783230066324,1.163962,True,23.394505034017623,1.479771147797034,1.722397384732131
228219.0,2015-07-21 15:24:21,23.387646207540346,27.42766154118875,22.271776980991255,11.099761118420474,-11.172015862570781,1.168964,True,23.394416348645464,1.4798746257022184,1.7299201619593678
228279.0,2015-07-21 15:25:21,23.386914863837255,27.35660848998107,22.294508329028687,11.09754344305499,-11.196964885973697,1.175633,True,23.39432606841431,1.4829664423775955,1.7434242875516996
228339.0,2015-07-21 15:26:21,23.37563994759554,27.27040151265861,22.28560311619138,11.071670564842735,-11.213932551348643,1.179984,True,23.394231678607955,1.4862609612991489,1.7537641541576148
228399.0,2015-07-21 15:27:21,23.36379681539037,27.27920735992788,22.298780813428085,11.045575919359534,-11.253204894068551,1.031995,True,23.394133449458984,1.4853530928566137,1.532876965062561
228459.0,2015-07-21 15:28:21,23.357679733247103,27.214935881583564,22.2714815818487,11.274889710120675,-10.996591871728025,0.0,False,23.39408131437985,0.0,0.0
228519.0,2015-07-21 15:29:21,23.362853038846477,27.25527376914204,22.24478755812718,11.83036202836998,-10.4144255297572,0.0,False,23.39434764902311,0.0,0.0
228579.0,2015-07-21 15:30:21,23.36451275013722,27.289475968349603,22.13742787214578,12.649060355736468,-9.48836751640931,0.0,False,23.394614711487108,0.0,0.0
228639.0,2015-07-21 15:31:21,23.37037818441935,27.257365770654037,21.962616249805844,13.530827236444509,-8.431789013361335,0.0,False,23.394882390315946,0.0,0.0
228699.0,2015-07-21 15:32:21,23.38386797326119,27.225806498939185,21.804995438849605,14.430064812994821,-7.374930625854784,0.0,False,23.395149481064507,0.0,0.0
228759.0,2015-07-21 15:33:21,23.384003100776834,27.1288889958147,21.64339754757184,15.270755997911415,-6.372641549660425,0.0,False,23.395415993749953,0.0,0.0
228819.0,2015-07-21 15:34:21,23.396607486766943,27.17232700023497,21.519135264128433,16.0169188785323,-5.502216385596132,0.0,False,23.3956807412794,0.0,0.0
228879.0,2015-07-21 15:35:21,23.400449903777872,27.158329047247133,21.39200544892925,16.767991694569112,-4.6240137543601385,0.0,False,23.39594627296592,0.0,0.0
228939.0,2015-07-21 15:36:21,23.40740825475861,27.255052884277447,21.288313056262005,17.404022544191736,-3.884290512070269,0.0,False,23.396211545584368,0.0,0.0
228999.0,2015-07-21 15:37:21,23.41229963028115,27.32092394636415,21.200932475955355,18.038180860539164,-3.162751615416191,0.0,False,23.396478570182424,0.0,0.0
229059.0,2015-07-21 15:38:21,23.426529170190477,27.32412922435625,21.25498335905378,18.450669695233554,-2.8043136638202277,1.068499,True,23.39674678634845,1.4861361621688085,1.5879350031412098
229119.0,2015-07-21 15:39:21,23.41904217936166,27.32602046405238,21.64173322405317,15.994212301956502,-5.647520922096668,1.129519,True,23.396684527547063,1.4857238318862898,1.6781532968683701
229179.0,2015-07-21 15:40:21,23.422577958980547,27.38594618097996,21.88434981098415,13.988962482107038,-7.8953873288771135,1.1222710000000002,True,23.396603448578073,1.4832445498170497,1.6646023441677305
229239.0,2015-07-21 15:41:21,23.43462364739998,27.395222540645687,22.007473734391553,12.701372884648777,-9.306100849742776,1.12894,True,23.396526318325336,1.4833663081918695,1.6746315599701294
229299.0,2015-07-21 15:42:21,23.439687937787724,27.46486391609543,22.094703026641987,11.981022311623137,-10.11368071501885,1.1399169999999998,True,23.396447395486575,1.48052706387419,1.687677969070275
229359.0,2015-07-21 15:43:21,23.4384451049411,27.501874384751925,22.15608847135485,11.665336143259253,-10.490752328095596,1.1439000000000001,True,23.396367078510202,1.478845190670701,1.691651013608215
229419.0,2015-07-21 15:44:21,23.425632083221604,27.502945646825932,22.200556894948626,11.498431404798875,-10.70212549014975,1.1460299999999999,True,23.396286596894097,1.4782347438871724,1.694101363537016
229479.0,2015-07-21 15:45:21,23.429069803291455,27.57673922200177,22.238195107148588,11.346828638465777,-10.891366468682811,1.1536520000000001,True,23.39620549287077,1.4751414258528672,1.701799856218012
229539.0,2015-07-21 15:46:21,23.41619985614694,27.457799242737188,22.264204668444687,11.248425449997942,-11.015779218446745,1.1629280000000002,True,23.396124166015355,1.4798049800483504,1.7209066458376683
229599.0,2015-07-21 15:47:21,23.40353958861875,27.46309244986361,22.28339122309164,11.298569555788143,-10.984821667303498,1.172032,True,23.39603656631212,1.4790156241824615,1.7334536400418186
229659.0,2015-07-21 15:48:21,23.404295860900916,27.522479049888062,22.31663446826211,11.320955757648493,-10.995678710613616,1.1796129999999998,True,23.395946317083606,1.4764378394353466,1.7416252690898473
229719.0,2015-07-21 15:49:21,23.397275182765895,27.514280478305004,22.32492006291165,11.296943260503935,-11.027976802407716,1.182119,True,23.39585545537965,1.4764896275777806,1.7453864420626182
229779.0,2015-07-21 15:50:21,23.38915913602727,27.53582907334888,22.3146459257553,11.270756209504478,-11.043889716250822,1.1925160000000001,True,23.395763587993702,1.4751853697975466,1.7591821564494912
229839.0,2015-07-21 15:51:21,23.391561891877526,27.62498240764294,22.324884038393538,11.196439442451805,-11.128444595941733,1.186556,True,23.39566915204287,1.4713712291210896,1.7458643601410035
229899.0,2015-07-21 15:52:21,23.369209158564455,27.533999228428332,22.328493675555606,11.149554089380985,-11.178939586174621,0.914384,True,23.39557913914413,1.4743886865265867,1.3481574247409265
229959.0,2015-07-21 15:53:21,23.370097763045987,27.575025667475817,22.297390274739694,11.52367594603975,-10.773714328699944,0.0,False,23.39557015474106,0.0,0.0
230019.0,2015-07-21 15:54:21,23.378065159925377,27.54500337029057,22.252367075929886,12.108169076108105,-10.144197999821781,0.0,False,23.39584300266334,0.0,0.0
230079.0,2015-07-21 15:55:21,23.384662893904213,27.610419121308823,22.107527685166307,12.978243677557218,-9.129284007609089,0.0,False,23.396115300334053,0.0,0.0
230139.0,2015-07-21 15:56:21,23.379341708582242,27.662123615200308,21.952803224467218,13.924286371662046,-8.028516852805172,0.0,False,23.396388781207136,0.0,0.0
230199.0,2015-07-21 15:57:21,23.399552356462614,27.686960239336717,21.7648859615168,14.760689867164892,-7.004196094351908,0.0,False,23.396663196223148,0.0,0.0
230259.0,2015-07-21 15:58:21,23.399041245677182,27.64762025210605,21.623303182825527,15.551187692706606,-6.072115490118922,0.0,False,23.396938057363254,0.0,0.0
230319.0,2015-07-21 15:59:21,23.389070202178125,27.718119256383407,21.507924496934848,16.294424556666993,-5.213499940267855,0.0,False,23.39721219897776,0.0,0.0
230379.0,2015-07-21 16:00:21,23.398583716222152,27.676362110104773,21.372797283146113,16.999382023487183,-4.37341525965893,0.0,False,23.397487616088412,0.0,0.0
230439.0,2015-07-21 16:01:21,23.416811017458546,27.593386414970556,21.269883016182526,17.63137798890632,-3.6385050272762065,0.0,False,23.397762269760438,0.0,0.0
230499.0,2015-07-21 16:02:21,23.41766350860694,27.4703770941513,21.182898703727158,18.255415114455992,-2.9274835892711657,0.856863,True,23.398035411354044,1.4793163248822692,1.267571424087596
230559.0,2015-07-21 16:03:21,23.41687511480175,27.51574425742776,21.499912688648916,16.995137629037128,-4.504775059611788,1.1275950000000001,True,23.39804239043365,1.4772870152123208,1.665781451918337
230619.0,2015-07-21 16:04:21,23.42603282491663,27.508390468457627,21.79493744850894,14.631109678476141,-7.163827770032798,1.132394,True,23.397967273426936,1.4780129721041264,1.67369302153288
230679.0,2015-07-21 16:05:21,23.414611691346714,27.384456867448893,21.934481255295896,12.926189871677558,-9.008291383618339,1.130568,True,23.397890472568527,1.4829597792190197,1.6765868716720886
230739.0,2015-07-21 16:06:21,23.420975923673403,27.355916843204117,22.048101963964086,11.906114143314802,-10.141987820649284,1.1378840000000001,True,23.397810701262117,1.4844944058135494,1.689182432464745
230799.0,2015-07-21 16:07:21,23.40401776358705,27.35648975828225,22.101064921739106,11.397323878200991,-10.703741043538114,1.141835,True,23.397727857240703,1.4837236214788927,1.6941675613313514
230859.0,2015-07-21 16:08:21,23.398848025124995,27.41447640228296,22.162536825018996,11.124568280658217,-11.03796854436078,1.146376,True,23.397643810902256,1.4809468408320048,1.6977219156056305
230919.0,2015-07-21 16:09:21,23.39938216833713,27.39475683401304,22.202185194042336,10.973181144121343,-11.229004049920993,1.150774,True,23.397560025672185,1.481837330626986,1.7052598723149393
