time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
230979.0,2015-07-21 16:10:21,23.388741448118573,27.431534925729768,22.226314285405905,10.842578559969038,-11.383735725436868,1.169443,True,23.397474319951126,1.479752479751337,1.730486179177843
231039.0,2015-07-21 16:11:21,23.39182595693483,27.37036221085412,22.250544245073506,10.871118806151461,-11.379425438922045,1.182788,True,23.39738391555602,1.4825776608052967,1.7535750662685752
231099.0,2015-07-21 16:12:21,23.389899398689575,27.319262649516897,22.247035476024386,10.92212533378737,-11.324910142237016,1.188835,True,23.39728762486592,1.4847396377585467,1.765110447254682
231159.0,2015-07-21 16:13:21,23.379791822971864,27.359167450958758,22.261409180989915,10.947677879677732,-11.313731301312183,1.1941890000000002,True,23.39718798435917,1.48254075625859,1.7704338631756895
231219.0,2015-07-21 16:14:21,23.37382264260689,27.354055443822705,22.281943045038968,10.923930274905148,-11.35801277013382,1.201816,True,23.397087851575492,1.4825030691406726,1.7816959085423667
231279.0,2015-07-21 16:15:21,23.368107895490823,27.533545421775013,22.279529415363925,11.071270151211094,-11.208259264152831,0.0,False,23.396985215677827,0.0,0.0
231339.0,2015-07-21 16:16:21,23.362712573781373,27.465700763394064,22.250832439656783,11.665909042841305,-10.584923396815478,0.0,False,23.397257284491452,0.0,0.0
231399.0,2015-07-21 16:17:21,23.366308698251416,27.58537593343537,22.128983771114616,12.430797860003079,-9.698185911111537,0.0,False,23.397528116099053,0.0,0.0
231459.0,2015-07-21 16:18:21,23.385174186431463,27.544432443458668,21.988215132268607,13.354528044770559,-8.633687087498048,0.0,False,23.397801116451,0.0,0.0
231519.0,2015-07-21 16:19:21,23.381418763719367,27.440112453241397,21.832582862744104,14.23272841494194,-7.599854447802164,0.0,False,23.398073368186676,0.0,0.0
231579.0,2015-07-21 16:20:21,23.395137333207366,27.47275870602475,21.669450334816453,15.097696954169642,-6.571753380646811,0.0,False,23.398343720210534,0.0,0.0
231639.0,2015-07-21 16:21:21,23.407731555436097,27.6627946667354,21.540540914033876,15.87026248799372,-5.670278426040156,0.0,False,23.39861466027878,0.0,0.0
231699.0,2015-07-21 16:22:21,23.4161494335495,27.53779350004064,21.421696691021932,16.596657402990534,-4.825039288031398,0.0,False,23.398889047054418,0.0,0.0
231759.0,2015-07-21 16:23:21,23.428787663733516,27.69704450029389,21.308508287946566,17.290914651015555,-4.017593636931011,0.0,False,23.399161158446667,0.0,0.0
231819.0,2015-07-21 16:24:21,23.445215580594862,27.72418023110289,21.212856524482408,17.92028643995841,-3.292570084523998,0.0,False,23.39943615737693,0.0,0.0
231879.0,2015-07-21 16:25:21,23.447977622951022,27.761627653521412,21.202575184833957,18.62829371863534,-2.5742814661986166,1.0622070000000001,True,23.399711644179416,1.467843798395446,1.5591539575622317
231939.0,2015-07-21 16:26:21,23.45092953730035,27.9627420180634,21.598431993474453,16.358152057270544,-5.240279936203908,1.1670449999999999,True,23.399663451995142,1.4591312402156094,1.7028718182374256
231999.0,2015-07-21 16:27:21,23.471186136536947,28.04964446899326,21.856135563211524,14.2474143722674,-7.608721190944124,1.1613669999999998,True,23.39958905073037,1.4562010389602362,1.6911838320141324
232059.0,2015-07-21 16:28:21,23.46347901453957,28.19212004490378,21.98931027167987,12.824380022747167,-9.164930248932702,1.166818,True,23.399518877836975,1.4495979943781,1.691417032604266
232119.0,2015-07-21 16:29:21,23.462799686090474,28.36810953784116,22.084436094551656,11.980196843265624,-10.104239251286032,1.1970269999999998,True,23.399451167375588,1.4418304411237055,1.7259099674469855
232179.0,2015-07-21 16:30:21,23.46737470896455,28.354130387764883,22.15325695950282,11.496885192059219,-10.6563717674436,1.1910399999999999,True,23.39937947961002,1.4426462077391844,1.718249339265678
232239.0,2015-07-21 16:31:21,23.470794815529345,28.32452495930596,22.203849517868406,11.321497856152583,-10.882351661715823,1.191732,True,23.399309182426894,1.444098233059999,1.7209780754810586
232299.0,2015-07-21 16:32:21,23.462223698201463,28.50806671012791,22.259643989168676,11.224098782756068,-11.035545206412609,1.20357,True,23.399237818841705,1.4356516553192442,1.7279072627925829
232359.0,2015-07-21 16:33:21,23.44424684601723,28.62158253615502,22.26769182263045,11.198564714663004,-11.069127107967446,1.2217939999999998,True,23.39916826069277,1.4298703500920176,1.7470070145203263
232419.0,2015-07-21 16:34:21,23.449329324661996,28.817075361006136,22.310942625318994,11.271396871269609,-11.039545754049385,1.234375,True,23.399096596591225,1.421498626701674,1.754662367334879
232479.0,2015-07-21 16:35:21,23.45655631724808,28.70871670594601,22.31265017827537,11.3232658365121,-10.98938434176327,1.2482179999999998,True,23.399026953138154,1.4265805515511731,1.780683522896102
232539.0,2015-07-21 16:36:21,23.439703769734585,28.714835218460305,22.335381526505735,11.345128420706232,-10.990253105799503,1.247599,True,23.39895001154898,1.4255705887819903,1.7785404409938221
232599.0,2015-07-21 16:37:21,23.441375710915832,29.012359685100755,22.341195852130948,11.346686953718152,-10.994508898412796,1.248814,True,23.398873436930955,1.412562915843909,1.7640283451866956
232659.0,2015-07-21 16:38:21,23.41827697918685,29.22842409932669,22.335691335481712,11.322021473941504,-11.013669861540208,1.263876,True,23.398805311456826,1.4020476904741217,1.772014426845671
232719.0,2015-07-21 16:39:21,23.401118318280417,29.247734854042346,22.353436917395737,11.297263591314378,-11.056173326081359,1.264886,True,23.39873918708068,1.4004442489286466,1.77140232425036
232779.0,2015-07-21 16:40:21,23.394087284237283,29.249111415561995,22.339862952237006,11.297836490832648,-11.042026461404358,0.6074100000000001,True,23.39867334431428,1.400074594307289,0.8504193093281905
232839.0,2015-07-21 16:41:21,23.40088241292765,29.070848984574976,22.31883915684883,11.852760555481451,-10.46607860136738,0.0,False,23.398799346131213,0.0,0.0
232899.0,2015-07-21 16:42:21,23.420593378614683,28.988146838952552,22.2542043162518,12.509192724392054,-9.745011591859747,0.0,False,23.399099304082426,0.0,0.0
232959.0,2015-07-21 16:43:21,23.41660926866924,28.568648833895253,22.137031604740386,13.430015317209316,-8.70701628753107,0.0,False,23.399397754464104,0.0,0.0
233019.0,2015-07-21 16:44:21,23.414327075113622,28.625472788958707,21.989605671201225,14.279607666441128,-7.709998004760097,0.0,False,23.399688580071,0.0,0.0
233079.0,2015-07-21 16:45:21,23.44766920169102,28.91024459811913,21.850191550446663,15.098479301939802,-6.751712248506861,0.0,False,23.39998043249071,0.0,0.0
233139.0,2015-07-21 16:46:21,23.436467882907806,29.03258582963597,21.715972140403128,15.84300966966299,-5.872962470740138,0.0,False,23.400277451927845,0.0,0.0
233199.0,2015-07-21 16:47:21,23.437396807435427,28.93978398850992,21.59587426665708,16.567956923704926,-5.027917342952154,0.0,False,23.400576688057424,0.0,0.0
233259.0,2015-07-21 16:48:21,23.444783046788565,28.717946695974987,21.47898976523976,17.24564315820208,-4.2333466070376815,0.0,False,23.40087423318953,0.0,0.0
233319.0,2015-07-21 16:49:21,23.45549070494693,28.871479304767387,21.376536607081764,17.817533861798594,-3.55900274528317,0.9109590000000001,True,23.401167743680354,1.419377558150981,1.2929947609956598
233379.0,2015-07-21 16:50:21,23.482696611135186,28.938203970927223,21.656114132144864,17.162917500431018,-4.493196631713847,1.1693,True,23.401195116822265,1.4176400468560175,1.6576465067887414
233439.0,2015-07-21 16:51:21,23.47464932732422,28.99761542701641,21.895964051721393,14.957287082424589,-6.938676969296804,1.162588,True,23.40114815191541,1.4146741055510572,1.6446831390243923
233499.0,2015-07-21 16:52:21,23.45839594126432,28.98424575976655,22.021321483515592,13.365406984054557,-8.655914499461035,1.1702849999999998,True,23.40110487744905,1.414547317817648,1.655423507832226
233559.0,2015-07-21 16:53:21,23.467374819482295,29.102353206081432,22.11585650812659,12.357916388000522,-9.757940120126069,1.1714879999999999,True,23.40105895477581,1.4097492897467283,1.651504375946815
233619.0,2015-07-21 16:54:21,23.465923965287097,29.060159117137115,22.186629891516287,11.785096798864771,-10.401533092651515,1.1682040000000002,True,23.40101609208349,1.4115406372136239,1.6489674185555045
233679.0,2015-07-21 16:55:21,23.452654348591416,28.96155262572384,22.237806044474773,11.39753332540582,-10.840272719068953,1.177135,True,23.400972975269116,1.415292621936964,1.6659904805237682
233739.0,2015-07-21 16:56:21,23.457087503830497,28.72206972650568,22.245155006709126,11.200924074881572,-11.044230931827554,1.173567,True,23.400924384472503,1.4260168172292045,1.6735262781452258
233799.0,2015-07-21 16:57:21,23.446787274731786,28.554352796417604,22.272115609861928,11.123638089246157,-11.14847752061577,1.1883519999999999,True,23.400869921353753,1.4329379173897767,1.7028346400059757
233859.0,2015-07-21 16:58:21,23.461579059058156,28.73500628433368,22.29822603938582,11.153478142835585,-11.144747896550236,1.200373,True,23.400806203148964,1.4256455179421155,1.7113063873087309
233919.0,2015-07-21 16:59:21,23.422328046780382,28.47073817311893,22.311432556121318,11.176018348593608,-11.13541420752771,1.208076,True,23.400744170762174,1.4355387876510863,1.7342399564303737
233979.0,2015-07-21 17:00:21,23.429291499632104,28.20997241616768,22.318997664311908,11.175032715130676,-11.143964949181232,1.210433,True,23.400672132402,1.4473099699037395,1.7518717488004933
234039.0,2015-07-21 17:01:21,23.421772921655453,28.11452561762271,22.322131780410974,11.149701934436917,-11.172429845974056,1.2142929999999998,True,23.4005917642346,1.4511758876727527,1.7621527221698097
234099.0,2015-07-21 17:02:21,23.419765634226156,28.017083633829213,22.331937600872077,11.14553147291169,-11.186406127960387,1.2263909999999998,True,23.40050744033416,1.455371840758919,1.784854927160171
234159.0,2015-07-21 17:03:21,23.421172781254644,28.09206873646681,22.31440096018588,11.100099930095045,-11.214301030090834,1.2275,True,23.400416599243403,1.4521368574491418,1.7824979925188216
234219.0,2015-07-21 17:04:21,23.40247150943078,28.033705861975363,22.32022969609858,11.07143647706561,-11.248793219032969,1.2321330000000001,True,23.400327629825554,1.4538806490726854,1.7913743257838752
234279.0,2015-07-21 17:05:21,23.385359365403513,28.06049410953904,22.332124927539464,11.023066515927509,-11.309058411611955,0.945268,True,23.400235543563078,1.4519504916918,1.3724823373805244
234339.0,2015-07-21 17:06:21,23.384513364104393,28.212761103173385,22.298190014789615,11.502835955213065,-10.79535405957655,0.0,False,23.400231061694896,0.0,0.0
234399.0,2015-07-21 17:07:21,23.40004560504965,28.194472393972653,22.264946769419232,12.154721796003937,-10.110224973415296,0.0,False,23.400515408167585,0.0,0.0
234459.0,2015-07-21 17:08:21,23.41063727316355,28.218983377148515,22.152867897051653,13.033476155222113,-9.11939174182954,0.0,False,23.400799417297343,0.0,0.0
234519.0,2015-07-21 17:09:21,23.406195851581554,28.172811084976612,22.00653710220085,13.880123782524821,-8.126413319676027,0.0,False,23.401083866462308,0.0,0.0
234579.0,2015-07-21 17:10:21,23.41966684521638,28.256914779045715,21.823007598728097,14.76096707724707,-7.062040521481027,0.0,False,23.401367471832177,0.0,0.0
234639.0,2015-07-21 17:11:21,23.426341442360968,28.27379942221829,21.689876123538983,15.522807557820503,-6.1670685657184805,0.0,False,23.40165259962867,0.0,0.0
234699.0,2015-07-21 17:12:21,23.444850676986686,27.883794374811117,21.519891775323952,16.27028880593245,-5.249602969391503,0.0,False,23.401938028922622,0.0,0.0
234759.0,2015-07-21 17:13:21,23.454119981001202,27.822121221634145,21.43184113836866,16.947038599437857,-4.484802538930804,0.0,False,23.40221636935971,0.0,0.0
234819.0,2015-07-21 17:14:21,23.455946922214782,28.02127905186642,21.32389067110206,17.569393797234753,-3.754496873867307,0.51099,True,23.402493584570085,1.4567781553892312,0.7443990696223434
234879.0,2015-07-21 17:15:21,23.460825726582183,28.096082293470616,21.45494713562768,17.821322401269317,-3.6336247343583636,1.1207280000000002,True,23.402619579102385,1.453703805394943,1.6292065584126638
234939.0,2015-07-21 17:16:21,23.473359662382677,27.95574849448144,21.79327312508305,15.422309726274667,-6.370963398808383,1.151041,True,23.40256294243199,1.4604249023125475,1.681008939982737
234999.0,2015-07-21 17:17:21,23.49000728587497,27.99430480024889,21.962623455072972,13.582757851043267,-8.379865604029705,1.146654,True,23.40249311464737,1.4594616488365217,1.6734975374849932
235059.0,2015-07-21 17:18:21,23.46396445635193,27.866269936638435,22.077584269001974,12.37234976536918,-9.705234503632795,1.1508530000000001,True,23.402425726045216,1.4639459067269676,1.684786538594451
235119.0,2015-07-21 17:19:21,23.456398305032724,27.790158694506687,22.169532748444414,11.718893014222683,-10.450639734221731,1.1532950000000002,True,23.40235339083645,1.4669596113469188,1.691837184968345
235179.0,2015-07-21 17:20:21,23.47241990455954,27.711591639510377,22.20239413516291,11.346286540081113,-10.856107595081795,1.1619940000000002,True,23.402278127858917,1.4711183667260737,1.7094307154254975
235239.0,2015-07-21 17:21:21,23.460257740545504,27.666521902297852,22.254932007655515,11.151285108284242,-11.103646899371274,1.168819,True,23.40219794954813,1.4725652056492415,1.721162191101741
235299.0,2015-07-21 17:22:21,23.464944517422122,27.726721016952613,22.281388270559148,11.044855174854952,-11.236533095704196,1.17827,True,23.402114385067502,1.470124508775941,1.732203604955428
235359.0,2015-07-21 17:23:21,23.442611537614216,27.723185428034824,22.323421450958325,11.045982493094,-11.277438957864325,1.189875,True,23.402029671719035,1.469298048659001,1.748281015648129
235419.0,2015-07-21 17:24:21,23.440515591025843,27.625181938818763,22.3284144218144,11.12045942115643,-11.207955000657972,1.198492,True,23.401941310427738,1.4735147912568873,1.7659956892030493
235479.0,2015-07-21 17:25:21,23.419617715937356,27.557544732460585,22.336620763360845,11.176492684532562,-11.160128078828283,1.203549,True,23.401847461308254,1.4755697675784758,1.775920518199307
235539.0,2015-07-21 17:26:21,23.425001103231825,27.61058198905982,22.337831180198414,11.146708072673839,-11.191123107524575,1.2078019999999998,True,23.40175009016329,1.4734745819950898,1.7796655470828333
235599.0,2015-07-21 17:27:21,23.395327534327556,27.58819955416533,22.338717378614064,11.147459618140335,-11.191257760473729,1.212723,True,23.401652965216417,1.4731540145556208,1.786527755993936
235659.0,2015-07-21 17:28:21,23.4226796160088,27.71885856925873,22.350655839357405,11.146239896748337,-11.204415942609067,1.220894,True,23.401553678380164,1.468611944820114,1.7930195117592083
235719.0,2015-07-21 17:29:21,23.407476150008808,27.86370472778833,22.36713336520368,11.147225530195009,-11.219907835008673,1.241138,True,23.401455720578635,1.461575083578141,1.8140163760820067
235779.0,2015-07-21 17:30:21,23.376990747346237,27.85498016479235,22.33548959959954,11.123558006396118,-11.211931593203422,1.243737,True,23.401355853244738,1.460618330260583,1.816625060223307
235839.0,2015-07-21 17:31:21,23.381087986362587,27.824163714311403,22.337701492647952,11.07344470498448,-11.264256787663472,1.2440799999999999,True,23.40125493976638,1.46215337159017,1.8190357665278984
235899.0,2015-07-21 17:32:21,23.37780624944415,27.96771810106913,22.332117722742357,11.045840808392617,-11.28627691434974,0.9533780000000001,True,23.401153013933648,1.4556974649883567,1.3878299377756695
235959.0,2015-07-21 17:33:21,23.367484534693773,28.17435178653388,22.320107213395904,11.547811649741789,-10.772295563654115,0.0,False,23.401143557815256,0.0,0.0
236019.0,2015-07-21 17:34:21,23.39522613343631,28.3567823560922,22.263556230894963,12.21110621444614,-10.052450016448823,0.0,False,23.401427190084757,0.0,0.0
236079.0,2015-07-21 17:35:21,23.39747176577934,28.35243727817833,22.163329360018466,13.054636489970953,-9.108692870047513,0.0,False,23.401714130694184,0.0,0.0
236139.0,2015-07-21 17:36:21,23.399285261671206,28.4338680652588,22.038087202840554,13.90273793562948,-8.135349267211074,0.0,False,23.40200098717213,0.0,0.0
236199.0,2015-07-21 17:37:21,23.422231039189853,28.615785193495395,21.86407532343018,14.754880781561155,-7.109194541869023,0.0,False,23.40228931746956,0.0,0.0
236259.0,2015-07-21 17:38:21,23.44632467155722,28.84239841361351,21.713702608405644,15.502903886263056,-6.210798722142588,0.0,False,23.402580946695934,0.0,0.0
236319.0,2015-07-21 17:39:21,23.4504255900078,29.0249408138362,21.59134961253395,16.21997827141684,-5.371371341117111,0.0,False,23.40287668660771,0.0,0.0
236379.0,2015-07-21 17:40:21,23.443762101343157,29.163009669191744,21.464190975668977,16.94935484371829,-4.514836131950688,0.0,False,23.40317573667068,0.0,0.0
236439.0,2015-07-21 17:41:21,23.46712884957944,29.098298332979454,21.377646156223733,17.543835020940342,-3.8338111352833906,0.535683,True,23.403477289050485,1.4099167548274814,0.7552684369762497
236499.0,2015-07-21 17:42:21,23.48057429308592,29.16689118364668,21.491619890749107,17.966155488187812,-3.525464402561294,1.191527,True,23.40362062532548,1.407492102766064,1.67706484273254
236559.0,2015-07-21 17:43:21,23.482634050042886,29.013587004384423,21.815701866544718,15.553097361216203,-6.262604505328515,1.240001,True,23.40357369148742,1.4143229495387115,1.7537618717509518
236619.0,2015-07-21 17:44:21,23.5085751838439,29.43070676134618,21.992235446561985,13.880345550277696,-8.11188989628429,1.237463,True,23.403508053581806,1.397124098244317,1.728889377985707
236679.0,2015-07-21 17:45:21,23.495727185153925,29.7540058267998,22.10737638286156,12.704933488051012,-9.402442894810548,1.270697,True,23.40345546774044,1.3823448055453973,1.7565413973721196
236739.0,2015-07-21 17:46:21,23.472778777502263,29.53593692010868,22.167414518196225,12.13006862874087,-10.037345889455354,1.2615640000000001,True,23.403402877161636,1.3909236190305316,1.7547391645186339
236799.0,2015-07-21 17:47:21,23.474029203728854,29.645189134336796,22.219945185185313,11.808554881927664,-10.41139030325765,1.239098,True,23.40334642991765,1.386175131814236,1.7176068334807562
236859.0,2015-07-21 17:48:21,23.48098631594519,29.368574277164285,22.288686798284175,11.664473713870946,-10.62421308441323,1.24932,True,23.403299704508804,1.3986428686587755,1.7473525086727815
236919.0,2015-07-21 17:49:21,23.489447265604973,29.08359338811321,22.314314502093907,11.573672212515962,-10.740642289577945,1.240701,True,23.403241845535568,1.41154455154411,1.751304736645329
236979.0,2015-07-21 17:50:21,23.491995595209737,28.74263771549651,22.33780956561644,11.551803466033814,-10.786006099582625,1.241433,True,23.4031780787953,1.426647304873268,1.7710870436307358
237039.0,2015-07-21 17:51:21,23.465260298501825,28.425281241335465,22.35644134593689,11.573703013565225,-10.782738332371665,1.242274,True,23.403104029392438,1.4394249724606003,1.78816021823852
237099.0,2015-07-21 17:52:21,23.43513599351578,28.52841157049967,22.374374254311043,11.571171167118154,-10.80320308719289,1.243231,True,23.403020357576935,1.433566199763562,1.7822539400982529
237159.0,2015-07-21 17:53:21,23.452161197767364,28.54979026203072,22.39572947347726,11.525400805065907,-10.870328668411354,1.241954,True,23.40293944936685,1.4333747910926933,1.7801855552967347
237219.0,2015-07-21 17:54:21,23.45617683808895,28.41469270671822,22.399663329843662,11.473377830626804,-10.926285499216858,1.254316,True,23.40285955606463,1.4394911456763522,1.8055767758801793
237279.0,2015-07-21 17:55:21,23.44495539645853,28.453658717179792,22.392393621195325,11.398266390563485,-10.99412723063184,1.25435,True,23.402771973223054,1.437284566701253,1.8028578962417168
237339.0,2015-07-21 17:56:21,23.455208563571624,28.69283925315172,22.387580771473697,11.368444814607301,-11.019135956866396,1.2628590000000002,True,23.40268553824018,1.4272193751465445,1.8023768328781904
237399.0,2015-07-21 17:57:21,23.444900834938707,29.007608322022246,22.392177475328623,11.325834643893554,-11.066342831435069,1.281936,True,23.402603672182252,1.4129268060528024,1.8112817380441053
237459.0,2015-07-21 17:58:21,23.43515393407334,28.85859465602408,22.400535118386827,11.271002617946177,-11.12953250044065,1.307591,True,23.402525558685838,1.4190499125876557,1.8555368942504051
237519.0,2015-07-21 17:59:21,23.446883915625673,28.951285556582377,22.385159936871162,11.246349459302817,-11.138810477568345,1.309113,True,23.402435414379042,1.4154903243990422,1.8530367850450034
237579.0,2015-07-21 18:00:21,23.450797571640578,29.342815157126694,22.377313839126217,11.196088310488209,-11.181225528638008,1.340351,True,23.40234761830464,1.398448112492288,1.8744113260271509
237639.0,2015-07-21 18:01:21,23.424294377962113,29.172180397844063,22.382566185702544,11.325107739059193,-11.05745844664335,1.340819,True,23.402262544003552,1.404785108475414,1.883562564360896
237699.0,2015-07-21 18:02:21,23.425823362621045,28.81025056461996,22.373250295484453,11.50202280732413,-10.871227488160324,1.327919,True,23.40217214124792,1.4207652101228347,1.8866611170611047
237759.0,2015-07-21 18:03:21,23.39936407744461,28.491930356660585,22.37650689414063,11.597327420029078,-10.779179474111551,1.3251220000000001,True,23.402074537954697,1.4335973852785968,1.899691434375145
237819.0,2015-07-21 18:04:21,23.42456428896991,28.324032769050294,22.35932329190315,11.644761040390547,-10.714562251512602,1.328168,True,23.40196811954788,1.4420872672301555,1.9153341615425412
237879.0,2015-07-21 18:05:21,23.407853625064924,28.40657259146945,22.366621819749394,11.665619513109467,-10.701002306639927,1.318371,True,23.401855702440344,1.4377235462747704,1.8954530294258152
237939.0,2015-07-21 18:06:21,23.398691493005483,28.36469734246025,22.357810270256437,11.690956458978356,-10.66685381127808,1.162131,True,23.40174872598328,1.4391618355893778,1.6724945831553193
237999.0,2015-07-21 18:07:21,23.378551313509103,28.47780912649061,22.337881614378638,11.998061456294257,-10.33982015808438,0.0,False,23.401687335590903,0.0,0.0
238059.0,2015-07-21 18:08:21,23.39798628383479,28.39205931327533,22.308485766391055,12.555135590511965,-9.75335017587909,0.0,False,23.401976469687924,0.0,0.0
238119.0,2015-07-21 18:09:21,23.40040349163855,28.253684540980856,22.282447385550046,13.127123728673316,-9.15532365687673,0.0,False,23.40226404105713,0.0,0.0
238179.0,2015-07-21 18:10:21,23.413313739049126,28.10709735921916,22.169388651196495,13.905491552158448,-8.263897099038047,0.0,False,23.402549093898305,0.0,0.0
238239.0,2015-07-21 18:11:21,23.430087014482403,28.505173777457472,22.03658859087218,14.710311602573759,-7.326276988298423,0.0,False,23.402831479094967,0.0,0.0
238299.0,2015-07-21 18:12:21,23.432712355997907,28.436415169997893,21.894703200739546,15.452667290686886,-6.44203591005266,0.0,False,23.403121089435796,0.0,0.0
238359.0,2015-07-21 18:13:21,23.45390781385904,28.26674663661036,21.778416695663914,16.14800839757677,-5.6304082980871435,0.0,False,23.403409445651914,0.0,0.0
238419.0,2015-07-21 18:14:21,23.458606244897567,28.16453262794736,21.661517780112668,16.766309953716547,-4.8952078263961205,0.0,False,23.403694714936282,0.0,0.0
238479.0,2015-07-21 18:15:21,23.46152620588327,28.41544261028044,21.57678137789226,17.389521373989883,-4.187260003902377,0.0,False,23.40397812252339,0.0,0.0
238539.0,2015-07-21 18:16:21,23.477377588410832,29.037110337751155,21.547673729243392,18.280530362284964,-3.267143366958429,1.164806,True,23.404266082248,1.413057595592558,1.645937965691785
238599.0,2015-07-21 18:17:21,23.48370586227395,29.28036269380359,21.877195380820055,16.152018701865874,-5.725176678954181,1.216194,True,23.404223204411295,1.402640814571371,1.7058833428368139
238659.0,2015-07-21 18:18:21,23.48827843585536,28.94263154386915,22.01614118610989,14.200886253641398,-7.815254932468493,1.1910549999999998,True,23.40417236232065,1.417690795551153,1.6885477104951783
238719.0,2015-07-21 18:19:21,23.495877413680734,28.460522354534017,22.111475950517406,12.90994538831673,-9.201530562200675,1.194978,True,23.40411903066137,1.4392216703126381,1.7198382331468558
238779.0,2015-07-21 18:20:21,23.497654481722616,28.199763593755826,22.170253234508323,12.226556025808764,-9.94369720869956,1.1847959999999997,True,23.404050511331047,1.4507645165010192,1.7188599960923412
238839.0,2015-07-21 18:21:21,23.4982271620701,28.184804576455186,22.203381201753416,11.831957523204276,-10.37142367854914,1.1910739999999997,True,23.40397747234725,1.4514473947115951,1.728781254208718
238899.0,2015-07-21 18:22:21,23.4887803920135,28.44888337196239,22.261798243846663,11.573893979967156,-10.687904263879506,1.21454,True,23.40390210848763,1.4394213655555645,1.7482348253218554
238959.0,2015-07-21 18:23:21,23.47631274801617,28.66819850918902,22.276258406874685,11.42256841851949,-10.853689988355196,1.256478,True,23.403827405642605,1.4292306308097296,1.7957968445385473
239019.0,2015-07-21 18:24:21,23.492237399202487,29.308010795756108,22.29237568903904,11.324146746519549,-10.968228942519492,1.283645,True,23.403746668801947,1.4018003214062524,1.7994139735715289
239079.0,2015-07-21 18:25:21,23.472498174076257,29.0392392734298,22.306410765464566,11.346126374755174,-10.960284390709392,1.2725009999999999,True,23.403677007014085,1.4127494612453322,1.7977251021841463
239139.0,2015-07-21 18:26:21,23.476775504957573,28.999482420631896,22.317160423424323,11.344229030192347,-10.972931393231976,1.289014,True,23.40360257833818,1.4146855010290236,1.823549416423426
239199.0,2015-07-21 18:27:21,23.46453071517488,29.546368484180263,22.319999140121023,11.372067018082248,-10.947932122038775,1.28752,True,23.403522110634615,1.3901023366351013,1.7897845604644256
239259.0,2015-07-21 18:28:21,23.47004159112845,29.589391759664316,22.309710593481608,11.373305220219779,-10.93640537326183,1.299202,True,23.403458467385192,1.3884530384806988,1.8038809645002007
239319.0,2015-07-21 18:29:21,23.469157064931107,29.74276019097298,22.31435052627131,11.37191301288221,-10.942437513389098,1.2976979999999998,True,23.40339274284069,1.3816710378273138,1.7929917424464292
239379.0,2015-07-21 18:30:21,23.44423549189488,30.0199340583435,22.33149810451304,11.371192268238373,-10.960305836274669,1.327328,True,23.40333206306302,1.3683888842313714,1.8163008809290577
239439.0,2015-07-21 18:31:21,23.433294967792797,29.913361434793057,22.321793151561728,11.371611162533823,-10.950181989027906,1.32446,True,23.40327127822403,1.3725935164888639,1.8179452088488406
239499.0,2015-07-21 18:32:21,23.443173928023324,29.24821360712351,22.338652534827663,11.373594749912899,-10.965057784914764,1.297028,True,23.40320808317485,1.40227224803871,1.818786369329152
239559.0,2015-07-21 18:33:21,23.451115463529085,29.61292161758225,22.303953906409788,11.364526921093756,-10.939426985316032,1.313817,True,23.403132743506188,1.3865863869352513,1.8217207671241111
239619.0,2015-07-21 18:34:21,23.450535710840356,29.74049817483284,22.29459478729212,11.348695181979338,-10.945899605312782,1.328795,True,23.403063520697756,1.3809517709655055,1.8350018085001087
239679.0,2015-07-21 18:35:21,23.44417815077039,30.34199340510735,22.278960230951995,11.456763744031058,-10.822196486920937,1.36051,True,23.40299384980863,1.3542264615261872,1.8424386431709932
239739.0,2015-07-21 18:36:21,23.429194701860506,30.309552238295637,22.286878377319894,11.639549502261856,-10.647328875058038,1.350944,True,23.40293349125065,1.354994020580685,1.8305210421393527
239799.0,2015-07-21 18:37:21,23.41358986009259,30.15728751085213,22.27285771064228,11.743416813072729,-10.529440897569552,1.368136,True,23.40287483912137,1.361002511107729,1.862036531536884
239859.0,2015-07-21 18:38:21,23.43387162782628,30.16936067210356,22.284904244312475,11.80833311421694,-10.476571130095536,1.390285,True,23.40280666605601,1.3613634168266608,1.8926831379628541
239919.0,2015-07-21 18:39:21,23.412928605549617,30.01839560597856,22.279587054233346,11.832542743005847,-10.447044311227499,1.393671,True,23.402732590127428,1.3670800630459043,1.9052598385452486
239979.0,2015-07-21 18:40:21,23.432359022920032,30.320639156091477,22.28706570394337,11.883426085977232,-10.403639617966137,1.4048340000000001,True,23.402652887973108,1.3546456897797012,1.903052322955977
240039.0,2015-07-21 18:41:21,23.42919027949096,30.438994839478266,22.256653970414806,11.905578205158763,-10.351075765256043,1.421105,True,23.40257938892064,1.3493026561329375,1.9175007511437983
240099.0,2015-07-21 18:42:21,23.425066726453366,30.62493936719759,22.269874896979527,11.932042472079994,-10.337832424899533,1.369274,True,23.40250499494817,1.3409459810407867,1.8361224672436423
240159.0,2015-07-21 18:43:21,23.417689262569933,30.317248115682755,22.264853106119258,11.955845528205474,-10.309007577913784,1.369079,True,23.402450870032983,1.3541498011611066,1.8539380556238465
240219.0,2015-07-21 18:44:21,23.396738026046634,29.435943036923828,22.282130371691835,11.983775926359945,-10.29835444533189,1.3699850000000002,True,23.402387354037113,1.3919767602970898,1.9069872819556088
240279.0,2015-07-21 18:45:21,23.391725143084614,29.30647132913991,22.261596507291348,11.978435022962985,-10.283161484328362,1.359698,True,23.402296518116298,1.3974488098766173,1.9001083518916169
240339.0,2015-07-21 18:46:21,23.387725131479765,29.21677235959317,22.25347662489709,11.983369352177569,-10.270107272719521,1.3734080000000002,True,23.402204704588325,1.4012167142212306,1.9244422450451522
240399.0,2015-07-21 18:47:21,23.402256601039213,29.0828236984924,22.263087914333667,11.985112692172063,-10.277975222161604,1.3639000000000001,True,23.40210614346898,1.407744902461077,1.9200232724666633
240459.0,2015-07-21 18:48:21,23.381426247187182,29.097406166025813,22.24225865081986,11.976956572247168,-10.265302078572692,1.3540450000000002,True,23.402006255879368,1.4061879159263786,1.9040417166205335
240519.0,2015-07-21 18:49:21,23.40350164839352,28.990240223129927,22.22675378272406,11.98339399329289,-10.243359789431171,1.3568480000000003,True,23.401909707329335,1.4118702373179246,1.9156933077643516
240579.0,2015-07-21 18:50:21,23.396343717223854,29.265065207673032,22.257821158302058,11.957490304598243,-10.300330853703814,1.3578130000000002,True,23.401809061692912,1.3994723659932666,1.9002217716864156
240639.0,2015-07-21 18:51:21,23.370288924204207,29.29997969520645,22.26543670029237,11.932874100868027,-10.332562599424342,1.3611780000000002,True,23.401716545016267,1.3967917451012415,1.901282194013418
240699.0,2015-07-21 18:52:21,23.369214040141806,29.74802440451352,22.215723134690776,11.905972458556159,-10.309750676134618,1.057732,True,23.40162411938447,1.3770454178675409,1.4565450039318697
240759.0,2015-07-21 18:53:21,23.382800926760297,30.09186231118233,22.2373521380978,12.406674468439657,-9.830677669658144,0.0,False,23.401632564697092,0.0,0.0
240819.0,2015-07-21 18:54:21,23.392322760883875,30.2568009800774,22.201803336454752,12.868407068474532,-9.33339626798022,0.0,False,23.401951015882137,0.0,0.0
240879.0,2015-07-21 18:55:21,23.3843967306175,30.12822563174251,22.16876182777329,13.526009948271016,-8.642751879502276,0.0,False,23.402272457068808,0.0,0.0
240939.0,2015-07-21 18:56:21,23.4214081894706,30.372871955253085,22.062490077957193,14.284061503711728,-7.778428574245465,0.0,False,23.40259155709948,0.0,0.0
240999.0,2015-07-21 18:57:21,23.41565939039728,30.130504654030684,21.9474572155703,15.0064579498395,-6.940999265730799,0.0,False,23.402915094852357,0.0,0.0
241059.0,2015-07-21 18:58:21,23.42499673490657,30.06872428629199,21.815399262137557,15.67307997616718,-6.142319285970377,0.0,False,23.403234224604727,0.0,0.0
241119.0,2015-07-21 18:59:21,23.4384994909402,29.950459088847843,21.692686020789452,16.324936138112047,-5.367749882677405,0.0,False,23.403552226442184,0.0,0.0
241179.0,2015-07-21 19:00:21,23.45943869208497,29.989136659774918,21.572213494984883,16.94403857050075,-4.6281749244841315,0.0,False,23.40386807444967,0.0,0.0
241239.0,2015-07-21 19:01:21,23.460527914684707,29.778867773332934,21.497016333562488,17.946147071602827,-3.5508692619596616,1.1154750000000002,True,23.404184619222203,1.3797041092531581,1.5390254412691668
241299.0,2015-07-21 19:02:21,23.447268045730063,30.05692791819036,21.736837426303058,16.423210167807714,-5.313627258495345,1.215898,True,23.404177284504595,1.366895716104906,1.6620057674205229
241359.0,2015-07-21 19:03:21,23.45741229288447,29.96975476836526,21.92623889074976,14.349187319369427,-7.577051571380334,1.22047,True,23.404149283662374,1.3711744454114416,1.673477275391302
241419.0,2015-07-21 19:04:21,23.435184055731558,29.999514393718705,21.995686576798025,12.903033628898555,-9.09265294789947,1.228137,True,23.404117425624857,1.3688887082483634,1.6811828714820203
241479.0,2015-07-21 19:05:21,23.47487262232353,30.21222501420779,22.078967603162642,12.078994314436128,-9.999973288726514,1.229473,True,23.404084257402612,1.3612814914950992,1.673658839192954
241539.0,2015-07-21 19:06:21,23.456375051835913,29.91754194233772,22.127290628320285,11.616177663974009,-10.511112964346276,1.248768,True,23.40405696847104,1.3734244693745237,1.7150885277718853
241599.0,2015-07-21 19:07:21,23.451875214320253,29.98879366104468,22.18408657456334,11.374740549291634,-10.809346025271708,1.24418,True,23.40401549775361,1.3700939199179485,1.7046434532835133
241659.0,2015-07-21 19:08:21,23.45697891100839,30.46107575290861,22.22776246346298,11.174927991687495,-11.052834471775485,1.2768810000000002,True,23.40397744498577,1.3495536059261983,1.7232193578886503
241719.0,2015-07-21 19:09:21,23.440675615852474,30.45605802420674,22.249449105836764,11.10136893300426,-11.148080172832504,1.298087,True,23.40394417547467,1.3490574162887177,1.7511938943379726
241779.0,2015-07-21 19:10:21,23.446827082766465,30.58571268054939,22.27439234726975,11.148278926097156,-11.126113421172594,1.279366,True,23.403904804244387,1.3436273828881091,1.7189911903360287
241839.0,2015-07-21 19:11:21,23.442685910587908,30.563318677125626,22.288362579650386,11.223359557715655,-11.06500302193473,1.304999,True,23.40387456379679,1.3444299004892795,1.7544796757086092
241899.0,2015-07-21 19:12:21,23.445939147919287,30.81013008768808,22.315676221340524,11.245721117943816,-11.069955103396708,1.313145,True,23.403836484658918,1.333721440070126,1.7513696404208856
241959.0,2015-07-21 19:13:21,23.433650817260226,31.075719921460205,22.31719644804607,11.221283567038775,-11.095912881007294,1.3262660000000002,True,23.40380357946336,1.321504041303815,1.7526658788438458
242019.0,2015-07-21 19:14:21,23.4453170764672,30.87385379803801,22.302693055251016,11.243786812227572,-11.058906243023443,1.345643,True,23.403775084909505,1.3308923654042037,1.790905995259609
242079.0,2015-07-21 19:15:21,23.41866978378853,30.909144339734876,22.332297844336647,11.244144104426429,-11.088153739910219,1.355811,True,23.40373510712608,1.3281691603519583,1.800746357465949
242139.0,2015-07-21 19:16:21,23.420819724636218,31.06220723533149,22.337031440276196,11.241864827086582,-11.095166613189614,1.3710579999999999,True,23.403693394412524,1.3215340087525371,1.8118997749722359
242199.0,2015-07-21 19:17:21,23.420085375879175,31.072689852291035,22.34095088662688,11.242912062533787,-11.098038824093095,1.3778759999999999,True,23.403652168523276,1.3210408352662788,1.820230461933359
242259.0,2015-07-21 19:18:21,23.425371950886603,30.770977531122817,22.346368945241004,11.224345191279165,-11.12202375396184,1.365814,True,23.40360939054073,1.3345385778581549,1.822731473178758
242319.0,2015-07-21 19:19:21,23.412615715537097,30.53860972612965,22.338465208748786,11.223063867822226,-11.11540134092656,1.375602,True,23.403560677139048,1.344194184031905,1.8490762079426566
242379.0,2015-07-21 19:20:21,23.407661768629417,30.641441438949155,22.345936653350652,11.319699075237155,-11.026237578113497,1.391279,True,23.403502097467065,1.3394551992726218,1.8635558901888138
242439.0,2015-07-21 19:21:21,23.3994630942822,30.907006349251297,22.349005925765557,11.547546760882609,-10.801459164882948,1.385946,True,23.40344230890875,1.327418705191835,1.8397306447858026
242499.0,2015-07-21 19:22:21,23.404454527993362,30.951069774038665,22.342809741744706,11.658227260682395,-10.68458248106231,1.407533,True,23.403392204966607,1.3257008368715626,1.865967676024341
242559.0,2015-07-21 19:23:21,23.401847044111463,30.37988667473483,22.328205481223375,11.734004011235868,-10.594201469987507,1.4022000000000001,True,23.40333750042333,1.3506992567244858,1.893950497779074
242619.0,2015-07-21 19:24:21,23.411760777586544,30.756259573306583,22.34617441380785,11.759704410339573,-10.586470003468278,1.3926420000000002,True,23.403266559865127,1.3345872395722198,1.8586022424923356
242679.0,2015-07-21 19:25:21,23.40350237222102,30.684204035413813,22.347903581377626,11.808080545850475,-10.539823035527151,1.396383,True,23.403209948384273,1.337392191914654,1.8675117211223604
242739.0,2015-07-21 19:26:21,23.391836663058,30.894748757912414,22.347939605692016,11.834550971901198,-10.513388633790818,1.385846,True,23.403150068429476,1.3276223222338128,1.8398800847784404
242799.0,2015-07-21 19:27:21,23.391867573702108,31.14918434146909,22.34164975881641,11.858200021946246,-10.483449736870163,1.386442,True,23.403099622930515,1.3164369765145902,1.8251635145928415
242859.0,2015-07-21 19:28:21,23.3739415770363,31.117240151454947,22.32193724885162,11.879329545762626,-10.442607703088992,1.3873499999999999,True,23.403056866592028,1.3170533108655476,1.8272139108293173
242919.0,2015-07-21 19:29:21,23.357411631178906,30.75707145584727,22.346282486758028,11.881959955694365,-10.464322531063663,1.3919839999999999,True,23.403012876311603,1.3321619886051235,1.854348173546514
242979.0,2015-07-21 19:30:21,23.37318983364657,30.942956017370363,22.335597672373233,11.8812145701636,-10.454383102209633,1.405551,True,23.402956480669324,1.3246829654673407,1.8619094667955862
243039.0,2015-07-21 19:31:21,23.354723234830978,30.988896311704583,22.333313730132936,11.88240965109991,-10.450904079033025,1.419318,True,23.40290208520375,1.321851203934292,1.8761272070656116
243099.0,2015-07-21 19:32:21,23.359337569255015,31.205798804882317,22.33510774134499,11.886561633319351,-10.44854610802564,1.4114830000000003,True,23.402845319988728,1.3125175843094143,1.8525962574538055
243159.0,2015-07-21 19:33:21,23.35525525216279,30.4097982397605,22.328241505336614,11.880345980377838,-10.447895524958776,1.410733,True,23.40279746154148,1.3473356530349687,1.9007308678129806
243219.0,2015-07-21 19:34:21,23.356191861583234,30.423406535013548,22.34133994948315,11.90469113470365,-10.436648814779499,1.3932360000000001,True,23.40272506630473,1.3467785202383877,1.8763803184228505
243279.0,2015-07-21 19:35:21,23.356567043651363,30.65413221845164,22.31315451883933,11.927255988155515,-10.385898530683814,1.4006859999999999,True,23.40265801307805,1.3366507581775677,1.8722280038687045
243339.0,2015-07-21 19:36:21,23.366184111425714,30.918487292210703,22.33874619812776,11.926707729566541,-10.41203846856122,1.422951,True,23.402596019310277,1.3254507568877185,1.8860514799641361
243399.0,2015-07-21 19:37:21,23.34997498274019,30.563686326543795,22.339769289180797,11.925334002345219,-10.414435286835579,1.409743,True,23.402536065021867,1.3403375382938327,1.8895314622469626
243459.0,2015-07-21 19:38:21,23.347573037706148,30.14418903144449,22.33431520635248,11.93023753046845,-10.404077675884029,1.401201,True,23.402468738439065,1.3586758637457534,1.9037779789564133
243519.0,2015-07-21 19:39:21,23.32708408464931,30.14805783948532,22.330741593721925,11.933212912543025,-10.3975286811789,1.403806,True,23.402390799862157,1.357604932242395,1.9058139495114679
243579.0,2015-07-21 19:40:21,23.330430096511712,30.631735704107584,22.3161661523311,11.928026014745207,-10.388140137585893,1.424079,True,23.402312245044744,1.3364863035176775,1.9032620786271508
243639.0,2015-07-21 19:41:21,23.340745659190606,30.93580759915293,22.312902348588246,11.932251919427014,-10.380650429161232,1.4124459999999999,True,23.402243039035106,1.3235707933695648,1.8694722728116682
243699.0,2015-07-21 19:42:21,23.346775966772917,31.165359063989197,22.311807209237415,11.94974691935777,-10.362060289879645,1.413686,True,23.402186538705607,1.3137432953490964,1.8572205042288827
243759.0,2015-07-21 19:43:21,23.334033004880904,31.414301696325627,22.31574106534256,11.931407970571948,-10.384333094770613,1.397404,True,23.4021368393234,1.3022378312093272,1.8197523542832388
243819.0,2015-07-21 19:44:21,23.328351487185948,31.080374138013173,22.319365112111686,11.956381466575197,-10.36298364553649,1.23127,True,23.402099314052553,1.3166697416111242,1.621175952753529
243879.0,2015-07-21 19:45:21,23.328261697270644,30.863592168925145,22.307224915209993,12.354072415558663,-9.95315249965133,0.0,False,23.402097134395156,0.0,0.0
243939.0,2015-07-21 19:46:21,23.335034373649098,31.012276971028893,22.301172828865226,12.91070309469636,-9.390469734168866,0.0,False,23.40242959409324,0.0,0.0
243999.0,2015-07-21 19:47:21,23.350316653325955,31.02029814876276,22.269003108318948,13.526465804203996,-8.742537304114952,0.0,False,23.402764748319075,0.0,0.0
244059.0,2015-07-21 19:48:21,23.361138273600595,31.011224873910585,22.1920047207738,14.200732248383794,-7.991272472390005,0.0,False,23.40310004214637,0.0,0.0
244119.0,2015-07-21 19:49:21,23.38379144060809,30.86042178772461,22.07197888447881,14.762796662169965,-7.309182222308845,0.0,False,23.40343516508557,0.0,0.0
244179.0,2015-07-21 19:50:21,23.392297259203257,30.692992589703326,21.935734901701775,15.413981108980469,-6.521753792721306,0.0,False,23.40376754289724,0.0,0.0
244239.0,2015-07-21 19:51:21,23.39603865127463,30.786588828726952,21.839434688612144,16.0167155915089,-5.822719097103246,0.0,False,23.40409687365071,0.0,0.0
244299.0,2015-07-21 19:52:21,23.40647983806901,30.934206539208173,21.730821365201816,16.665885991694672,-5.064935373507144,0.0,False,23.404427898413644,0.0,0.0
244359.0,2015-07-21 19:53:21,23.429722298785716,30.95878275604132,21.603705953714467,17.275778978583638,-4.327926975130829,0.953149,True,23.40476159834878,1.3264726638171633,1.2643260930446654
244419.0,2015-07-21 19:54:21,23.42351207507295,31.01938063939863,21.77276087768239,17.37954180914819,-4.393219068534201,1.2212429999999999,True,23.40483255524879,1.3235353287207972,1.6163582554529723
244479.0,2015-07-21 19:55:21,23.45137566233325,30.775269015035143,21.9610239750448,15.195274827986022,-6.765749147058777,1.215059,True,23.404831262498128,1.335493193858425,1.6227030246364238
244539.0,2015-07-21 19:56:21,23.451871518062614,30.92543630989681,22.099040355101536,13.506629911448051,-8.592410443653485,1.240406,True,23.40482452320527,1.328912627661185,1.6483911968266995
244599.0,2015-07-21 19:57:21,23.459713524790924,30.893645204079508,22.148660255907785,12.558375862472559,-9.590284393435226,1.26626,True,23.404815176341643,1.330655166666763,1.6849554113434553
244659.0,2015-07-21 19:58:21,23.44806238233365,30.78051331315654,22.196133107977158,12.000346894676982,-10.195786213300176,1.252567,True,23.404797736886472,1.3351169449919762,1.6723234264377647
244719.0,2015-07-21 19:59:21,23.440442274850483,30.229054327095213,22.255104924636115,11.690094029525206,-10.565010895110909,1.243556,True,23.404780734232688,1.3590277710110465,1.690027138807413
244779.0,2015-07-21 20:00:21,23.45045741814643,29.844715423231463,22.276352070321476,11.494180859941151,-10.782171210380325,1.247099,True,23.404749937273937,1.3763662353668948,1.716464955759819
244839.0,2015-07-21 20:01:21,23.444636246665937,30.020141810639185,22.318709469703148,11.375177924140495,-10.943531545562653,1.255531,True,23.404706768150753,1.3683973699222471,1.7180653182558487
244899.0,2015-07-21 20:02:21,23.436611238208407,30.25352071321806,22.330388555258494,11.34795595697279,-10.982432598285705,1.271393,True,23.404666389758425,1.3577836254025364,1.7262765968514069
244959.0,2015-07-21 20:03:21,23.42334965116345,30.36077678081572,22.344805489429817,11.319249379821876,-11.02555610960794,1.269583,True,23.404628453099356,1.3524848562525262,1.717091781255651
245019.0,2015-07-21 20:04:21,23.416320503057314,29.964810175318743,22.341325539903146,11.290955536984544,-11.050370002918601,1.272533,True,23.404594224419483,1.3695851707800313,1.7428423261282255
245079.0,2015-07-21 20:05:21,23.427640254437105,29.88399414120568,22.377724516160054,11.246404901735382,-11.131319614424672,1.279614,True,23.404547358684404,1.37363608148875,1.7577239607781454
245139.0,2015-07-21 20:06:21,23.43393957084769,30.122068191538933,22.378293700684964,11.223014586016113,-11.15527911466885,1.2767639999999998,True,23.404496059583938,1.3634457005565697,1.7407983864254077
245199.0,2015-07-21 20:07:21,23.42943063199479,30.18307281643726,22.379079031451013,11.175180560745822,-11.203898470705191,1.281352,True,23.404452685388748,1.3605652823179173,1.743363045628628
245259.0,2015-07-21 20:08:21,23.41568975949696,29.86911382643519,22.385347263450928,11.151174224706644,-11.234173038744284,1.2938849999999997,True,23.404409834531766,1.3737648961340247,1.7774937926343723
245319.0,2015-07-21 20:09:21,23.419780688265597,29.63741878871943,22.373905938150333,11.149159836120853,-11.22474610202948,1.300704,True,23.404354011958024,1.3841316379107191,1.8003455579570242
245379.0,2015-07-21 20:10:21,23.404596889787086,29.5249038487234,22.379626600768876,11.119615472623378,-11.260011128145498,1.2961709999999997,True,23.404289271439588,1.388410971519871,1.7996180373658823
245439.0,2015-07-21 20:11:21,23.409669544725904,29.35774612618886,22.37356730966739,11.119178097924028,-11.254389211743362,1.2917420000000002,True,23.40422245990894,1.395983380836636,1.8032503643286781
245499.0,2015-07-21 20:12:21,23.410049324873874,29.523726102558605,22.368718435681846,11.119658594318619,-11.249059841363227,1.325727,True,23.404151917564384,1.3887024790170839,1.8410403713998817
245559.0,2015-07-21 20:13:21,23.37807541214152,29.65376880797155,22.37134821126536,11.316187755841364,-11.055160455423996,1.33522,True,23.40407652544581,1.3815791354657758,1.8447120932566132
245619.0,2015-07-21 20:14:21,23.374078276457116,29.63009915810438,22.357313134609612,11.440315983499557,-10.916997151110055,1.3252000000000002,True,23.404002342109205,1.3824440719065312,1.8320148840905353
245679.0,2015-07-21 20:15:21,23.366426912177378,29.53949393558165,22.37771010667611,11.550023165358096,-10.827686941318012,1.320571,True,23.403930330227137,1.386091283149031,1.830431951879399
245739.0,2015-07-21 20:16:21,23.353133192996253,29.36735836493269,22.367515223290113,11.618130450777402,-10.74938477251271,1.331538,True,23.403856913353675,1.393075042539173,1.8549323559925255
245799.0,2015-07-21 20:17:21,23.36950597088882,29.6809171560363,22.382580595269662,11.642500243250453,-10.74008035201921,1.3387840000000002,True,23.403775102050183,1.3800087404833716,1.8475336216192906
245859.0,2015-07-21 20:18:21,23.3669236197996,30.02422630659333,22.38581557973143,11.661738580421131,-10.7240769993103,1.347242,True,23.403700727227335,1.3648010165726403,1.838717251169357
245919.0,2015-07-21 20:19:21,23.358737956409833,29.76784100055804,22.357082579027608,11.688406132192878,-10.66867644683473,1.35275,True,23.403634392428632,1.3757135473001387,1.8609965011102625
245979.0,2015-07-21 20:20:21,23.368998092933783,30.02148645978579,22.381305334567433,11.687882513941693,-10.69342282062574,1.352983,True,23.40355865813003,1.3650126865562715,1.846838959694964
246039.0,2015-07-21 20:21:21,23.37341861684875,29.958055224135983,22.36775298373191,11.70777999454456,-10.65997298918735,1.343953,True,23.403490609660757,1.367995907657129,1.8385222040835216
246099.0,2015-07-21 20:22:21,23.355020330614494,29.9518463725314,22.36152798078732,11.739862371568016,-10.621665609219303,1.3491760000000002,True,23.40342320109567,1.367459977876855,1.844944183111984
246159.0,2015-07-21 20:23:21,23.353291504767707,30.50465145567224,22.363127460254237,11.761287584244476,-10.60183987600976,1.352316,True,23.403354115097553,1.3430789261687752,1.8162671211208534
246219.0,2015-07-21 20:24:21,23.34823347206056,30.675235757629807,22.334848366465284,11.765045313052589,-10.569803053412695,1.370659,True,23.40330102340538,1.3353565041956874,1.8303184106843569
