time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
246279.0,2015-07-21 20:25:21,23.345268775992306,31.031948613867065,22.334963644245406,11.787924335818209,-10.547039308427197,1.3804100000000001,True,23.40324803240512,1.3195426524927218,1.8215098729274783
246339.0,2015-07-21 20:26:21,23.33502749046649,30.99545846230735,22.322218238450866,11.783513625186204,-10.538704613264661,1.39025,True,23.403203314730394,1.3206967297270957,1.836098628503095
246399.0,2015-07-21 20:27:21,23.344768853242314,30.94423944938621,22.329985082715282,11.807575408406715,-10.522409674308568,1.380537,True,23.403154760699888,1.3233769591015716,1.8269708569872063
246459.0,2015-07-21 20:28:21,23.331018943662038,31.003797460689157,22.32778759942115,11.813815702494821,-10.513971896926328,1.384057,True,23.403107308740516,1.3201538483400879,1.8271681748720372
246519.0,2015-07-21 20:29:21,23.336019568390793,30.868630674983475,22.320330564236016,11.832758351196837,-10.48757221303918,1.397218,True,23.403060722692167,1.3263165533184518,1.8531533619945006
246579.0,2015-07-21 20:30:21,23.33845284093283,31.11866444089047,22.32212457548638,11.860448499495371,-10.46167607599101,1.2073479999999999,True,23.403006324775717,1.3154303652353858,1.5881822206062124
246639.0,2015-07-21 20:31:21,23.332314832214415,31.363814785267465,22.32493447307016,12.177964275465449,-10.146970197604713,0.0,False,23.403011815646174,0.0,0.0
246699.0,2015-07-21 20:32:21,23.343330382497925,31.085648461883885,22.313975873806775,12.781498778374495,-9.53247709543228,0.0,False,23.403353344288274,0.0,0.0
246759.0,2015-07-21 20:33:21,23.362871888000342,30.855673335990584,22.275991827078233,13.501264364758125,-8.774727462320108,0.0,False,23.403689814384453,0.0,0.0
246819.0,2015-07-21 20:34:21,23.364037022398744,30.776540339420563,22.180260791636492,14.183551403848908,-7.996709387787584,0.0,False,23.40402210132466,0.0,0.0
246879.0,2015-07-21 20:35:21,23.3854686082737,30.74914674331402,22.06119320256153,14.87623708504295,-7.184956117518579,0.0,False,23.404352944934697,0.0,0.0
246939.0,2015-07-21 20:36:21,23.39540703068382,30.72290488225695,21.94487787418654,15.498795019483062,-6.4460828547034765,0.0,False,23.40468328498496,0.0,0.0
246999.0,2015-07-21 20:37:21,23.42339522376828,30.498641355325443,21.819109767283653,16.171417241289006,-5.647692525994646,0.0,False,23.405013142403586,0.0,0.0
247059.0,2015-07-21 20:38:21,23.4165021611887,30.628448143093276,21.697657377167147,16.789675682259272,-4.907981694907875,0.0,False,23.40533892052628,0.0,0.0
247119.0,2015-07-21 20:39:21,23.447843240951972,30.59243704517484,21.608115330078533,17.585983285269354,-4.0221320448091795,1.0376869999999998,True,23.40566705041618,1.3433764116235625,1.3940042384484195
247179.0,2015-07-21 20:40:21,23.433726711350545,30.59397189460607,21.824016279464253,16.77040034216705,-5.053615937297202,1.20268,True,23.40570450360267,1.3426882714119122,1.6148243302616785
247239.0,2015-07-21 20:41:21,23.45082143203574,30.713854808514576,22.011573302390907,14.872762722198937,-7.13881058019197,1.2022899999999999,True,23.40569588761671,1.3381690089946998,1.6088672178242374
247299.0,2015-07-21 20:42:21,23.451434487316053,31.09084387914354,22.137809730306373,13.373834158505218,-8.763975571801154,1.2352100000000001,True,23.405690878542252,1.3216209802030083,1.632479450956558
247359.0,2015-07-21 20:43:21,23.443247843773044,30.453716115520983,22.194403940757653,12.535570755252394,-9.658833185505259,1.246418,True,23.4056878182065,1.3492734748863213,1.681758746020859
247419.0,2015-07-21 20:44:21,23.44690641384509,30.62147001785096,22.261027323013398,12.05129184315788,-10.209735479855517,1.245355,True,23.405662830502198,1.3420587370389294,1.6713395584651158
247479.0,2015-07-21 20:45:21,23.457551138778687,30.68017061125969,22.300056074979974,11.804347458384102,-10.495708616595872,1.265947,True,23.40564310248779,1.3399458768599948,1.6963004629732796
247539.0,2015-07-21 20:46:21,23.454168559921015,30.88420824784668,22.354640129930456,11.686120693750095,-10.668519436180361,1.2676910000000001,True,23.405619372265207,1.3308262848637367,1.6870765038851954
247599.0,2015-07-21 20:47:21,23.445616437671013,30.496753541049,22.377883023673316,11.622085305630021,-10.755797718043295,1.2756779999999999,True,23.40560123190033,1.347485398682488,1.7189574784204786
247659.0,2015-07-21 20:48:21,23.439069437140244,30.553890096245212,22.38996558178305,11.636802048839847,-10.753163532943201,1.280346,True,23.405569316477692,1.3446854399424202,1.7216626242885178
247719.0,2015-07-21 20:49:21,23.43187773062729,30.5282399804281,22.416443460010495,11.714550065750242,-10.701893394260253,1.2880839999999998,True,23.405537801139932,1.3454969961419592,1.733113152778519
247779.0,2015-07-21 20:50:21,23.43695396862571,30.697919749413355,22.43321638514344,11.71557882103323,-10.717637564110209,1.2971080000000001,True,23.405503352858815,1.3382599144499683,1.7358676411123697
247839.0,2015-07-21 20:51:21,23.46316639311989,30.943084629746554,22.441314653351284,11.688338369830575,-10.75297628352071,1.3097070000000002,True,23.40547147614816,1.3286332873656699,1.7401203168958297
247899.0,2015-07-21 20:52:21,23.447526471035072,31.05755397192604,22.451704068378007,11.690845575232357,-10.76085849314565,1.3297139999999998,True,23.40544348545016,1.3229128063485227,1.7590956793809194
247959.0,2015-07-21 20:53:21,23.434586023769775,31.358903087851413,22.430716297320025,11.646338054610403,-10.784378242709622,1.3374180000000002,True,23.405413441592216,1.3090945168494175,1.7508065705357145
248019.0,2015-07-21 20:54:21,23.43039760536295,31.174458995314502,22.444434360145376,11.615419958012483,-10.829014402132893,1.358654,True,23.40539044340216,1.317019772348515,1.7893741817803994
248079.0,2015-07-21 20:55:21,23.427319089979285,30.882180570448234,22.43219329454558,11.577152731649916,-10.855040562895665,1.3438430000000001,True,23.40535601448367,1.3297349514075196,1.7869550063043356
248139.0,2015-07-21 20:56:21,23.427539014295423,30.759743482795667,22.425276624343653,11.518236480987078,-10.907040143356575,1.3562820000000002,True,23.405316740661174,1.335127781138396,1.8108097772579461
248199.0,2015-07-21 20:57:21,23.42888643132169,31.07398503441205,22.435759702595973,11.522733434122658,-10.913026268473315,1.350077,True,23.405270279702208,1.3213708440945935,1.7839523850826964
248259.0,2015-07-21 20:58:21,23.420109664465357,30.63677792247335,22.429405011987882,11.597136453991348,-10.832268557996533,1.381196,True,23.405235138429525,1.3402075323970877,1.851089282916728
248319.0,2015-07-21 20:59:21,23.423306033444028,30.45618337256677,22.442366563301423,11.709695819933437,-10.732670743367986,1.36225,True,23.40517796607394,1.3482882211055518,1.836705629201038
248379.0,2015-07-21 21:00:21,23.39658186555138,30.52238819605126,22.4291744561073,11.782601913850112,-10.64657254225719,1.3494659999999998,True,23.405120549223373,1.3442024357149307,1.8139554841144845
248439.0,2015-07-21 21:01:21,23.404120884229037,30.41822568854164,22.430233571232666,11.832518102729718,-10.597715468502948,1.3360260000000002,True,23.40506874376541,1.3491135883815284,1.80245083103102
248499.0,2015-07-21 21:02:21,23.38585040606118,30.365650409493448,22.42433278718192,11.855970025712427,-10.568362761469494,1.323942,True,23.405017538089634,1.35062185885975,1.7881450050624952
248559.0,2015-07-21 21:03:21,23.406379004628246,30.55240600614865,22.42359789061499,11.858243143550972,-10.565354747064017,1.3409749999999998,True,23.40496813795858,1.3433133986015402,1.8013496846897001
248619.0,2015-07-21 21:04:21,23.371003986729956,30.61743132886008,22.409944671950786,11.830885646433634,-10.579059025517152,1.355058,True,23.404919629565693,1.3388991222944642,1.8142859668580922
248679.0,2015-07-21 21:05:21,23.37949942367193,30.50934561054889,22.39407235458967,11.805739665988888,-10.588332688600783,1.3563880000000001,True,23.40486916976194,1.3440248163743882,1.8230191326324239
248739.0,2015-07-21 21:06:21,23.359584790812114,30.361210998643568,22.392177475310298,11.806922426070027,-10.58525504924027,1.3592529999999998,True,23.404815034063603,1.3496622316675748,1.8345324373808458
248799.0,2015-07-21 21:07:21,23.354004838407025,30.17099629692821,22.382890404638697,11.784825750215996,-10.598064654422702,1.363524,True,23.404755562233266,1.3577800208542816,1.8513656451553135
248859.0,2015-07-21 21:08:21,23.350212774471743,30.07397341706654,22.376939186088244,11.783753873098606,-10.593185312989638,1.365359,True,23.40468905897217,1.361879076488296,1.8594538539949832
248919.0,2015-07-21 21:09:21,23.326711723828456,30.069315897047584,22.376442050597234,11.785780582567504,-10.59066146802973,1.3635869999999997,True,23.404619062200027,1.3610505877573664,1.8559108878083035
248979.0,2015-07-21 21:10:21,23.325369273873378,29.97541053808169,22.360821903847036,11.784486938469927,-10.576334965377109,1.368201,True,23.404549428450515,1.3651202776974514,1.8677589290659307
249039.0,2015-07-21 21:11:21,23.323993495442156,30.290314731241903,22.35797598236749,11.780809292422399,-10.57716668994509,1.357438,True,23.404475602774124,1.3512144764170957,1.8341898764386695
249099.0,2015-07-21 21:12:21,23.335573787405004,30.333770552292844,22.347046202523916,11.80644809033165,-10.540598112192267,1.3693220000000002,True,23.404414483222965,1.3498130131155313,1.8483286547453857
249159.0,2015-07-21 21:13:21,23.316004550860775,30.667807501753416,22.330892895574337,11.811136010282537,-10.5197568852918,1.3712270000000002,True,23.404351345745464,1.334266099634588,1.8295817010036375
249219.0,2015-07-21 21:14:21,23.312477703980917,30.534578200276897,22.33894072948985,11.832425699302247,-10.506515030187602,1.3790710000000002,True,23.404297935953227,1.3399686945542733,1.8479119675676563
249279.0,2015-07-21 21:15:21,23.312543622432784,30.75734868864057,22.320330563874165,11.805795107896396,-10.51453545597777,1.377528,True,23.404238238254088,1.3301770992223338,1.8323561991375432
249339.0,2015-07-21 21:16:21,23.308856602282425,30.59552428011788,22.33505730744088,11.828304518086677,-10.506752789354204,1.3697150000000002,True,23.40418583149375,1.3371298856622567,1.8314868613398783
249399.0,2015-07-21 21:17:21,23.301466561168805,30.64473118963942,22.335784998995184,11.859499826870241,-10.476285172124943,1.3651479999999998,True,23.40413062853748,1.3346415018906048,1.821983177022955
249459.0,2015-07-21 21:18:21,23.323545091106947,30.47657955681985,22.327240029199743,11.859795516605592,-10.46744451259415,1.380252,True,23.404078212534728,1.3430053032009692,1.8536857557537443
249519.0,2015-07-21 21:19:21,23.309672913571468,30.507874529214583,22.321216762252043,11.879933246371966,-10.441283515880077,1.3731129999999998,True,23.404016404229697,1.341019450577519,1.8413712408408487
249579.0,2015-07-21 21:20:21,23.2963940161421,30.707274262198844,22.31827717773612,11.879760760948592,-10.438516416787529,1.3668220000000002,True,23.403957562550975,1.33166866318422,1.8201540255507822
249639.0,2015-07-21 21:21:21,23.320991778325784,30.63302846311204,22.32671407412142,11.909218890022778,-10.417495184098641,1.360684,True,23.40390660382208,1.3360144929689957,1.817893544351025
249699.0,2015-07-21 21:22:21,23.319956761951897,30.949171509132498,22.322484818448803,11.901296858710058,-10.421187959738745,1.37548,True,23.403855081680888,1.322069205558127,1.8184797508610924
249759.0,2015-07-21 21:23:21,23.29144378364548,30.77336052054193,22.316259815637018,11.902011443174224,-10.414248372462794,1.369627,True,23.40380915683582,1.328545419811267,1.819611677699846
249819.0,2015-07-21 21:24:21,23.30472104950302,31.027348404386515,22.313543581694358,11.931722141155555,-10.381821440538802,1.3763899999999998,True,23.403759451113523,1.31796215713119,1.8140299334537981
249879.0,2015-07-21 21:25:21,23.29763376817781,31.20050393523064,22.3166921073539,11.931555815955907,-10.385136291397995,1.376949,True,23.40371568340386,1.3100374671306578,1.8038547803280922
249939.0,2015-07-21 21:26:21,23.294961430333704,30.705105752049334,22.31019331937958,11.932258079905615,-10.377935239473963,1.38275,True,23.403677091998144,1.3317010193830443,1.8414095845519045
249999.0,2015-07-21 21:27:21,23.29947863882548,30.76233252821651,22.316656083259073,11.955703843633266,-10.360952239625806,1.3722159999999999,True,23.4036216404498,1.3293835511918732,1.8242013790823073
250059.0,2015-07-21 21:28:21,23.292371499420156,30.85919000535859,22.314271272928227,11.957866078019334,-10.356405194908893,1.366398,True,23.403570882327273,1.3248125652687932,1.8102212395581485
250119.0,2015-07-21 21:29:21,23.277168658282402,30.723366807726197,22.318176309463563,11.953276720193792,-10.364899589269772,1.364347,True,23.403524714114184,1.3301158498850791,1.814739569443158
250179.0,2015-07-21 21:30:21,23.297301432697463,30.70073386655592,22.314422575299425,11.978108532147193,-10.336314043152232,1.354212,True,23.403474951135532,1.3319961192538587,1.8038051286470065
250239.0,2015-07-21 21:31:21,23.300860932035157,30.618335296822245,22.308168752639816,11.999884879296433,-10.308283873343383,1.35336,True,23.403427318065464,1.3357754158717732,1.8077850168242229
250299.0,2015-07-21 21:32:21,23.297108684213164,30.64983106341113,22.31245564681968,12.008225805007916,-10.304229841811763,1.36847,True,23.40337740565377,1.3342256753635189,1.8258478099647149
250359.0,2015-07-21 21:33:21,23.292663583532654,30.84193411876805,22.29825485880732,12.00688287946554,-10.291371979341779,1.355015,True,23.403324242521453,1.3255840924453075,1.7961863290247784
250419.0,2015-07-21 21:34:21,23.288152544164028,30.55267712466333,22.296100604146563,12.001948549712498,-10.294152054434065,1.3534490000000001,True,23.403280707589342,1.3381034456058052,1.8110547703517317
250479.0,2015-07-21 21:35:21,23.284365025530022,30.62260372050599,22.290524039012332,11.998911565645411,-10.291612473366921,1.349197,True,23.403228768275675,1.3348624758336376,1.8009924478073163
250539.0,2015-07-21 21:36:21,23.30021750203054,31.12918419194932,22.313615630380717,12.00760362414171,-10.306012006239007,1.357799,True,23.40318015461988,1.3132867625627471,1.7831794529209355
250599.0,2015-07-21 21:37:21,23.2978757414572,30.9319810171409,22.30635312664239,12.00128940701606,-10.305063719626329,1.360701,True,23.403144642320704,1.3218541849320096,1.7986483112911702
250659.0,2015-07-21 21:38:21,23.295869598706943,30.6269176405146,22.306482814273416,12.000969076539194,-10.305513737734222,1.366972,True,23.403102294699647,1.3351786254574387,1.825151795998806
250719.0,2015-07-21 21:39:21,23.29380218097413,30.397905016794383,22.302253558570094,12.202592801743902,-10.099660756826191,1.212656,True,23.403048854778064,1.3451566677599938,1.6312123040991628
250779.0,2015-07-21 21:40:21,23.27808951207275,30.50209428239359,22.31901207415668,14.705327986247783,-7.613684087908899,1.281785,True,23.403031789528313,1.3398849698212787,1.7174444560423676
250839.0,2015-07-21 21:41:21,23.29345579548042,30.53368457267062,22.300863020189862,13.24979207687625,-9.051070943313611,1.302856,True,23.40299839849449,1.3391716530267905,1.7447478231758722
250899.0,2015-07-21 21:42:21,23.30204834803056,30.686610713195066,22.334235952709285,12.604522016578317,-9.729713936130969,1.299017,True,23.402960053303367,1.3328257747773635,1.7313633394739665
250959.0,2015-07-21 21:43:21,23.28072080184949,30.892168424366076,22.320921363253678,12.309663446589202,-10.011257916664476,1.3044200000000001,True,23.402927381392715,1.3228503682212507,1.725552477315164
251019.0,2015-07-21 21:44:21,23.28936733734953,30.78534928899206,22.325373969360253,12.134842792687412,-10.190531176672842,1.309247,True,23.40289939479385,1.327927018082443,1.7385844646433843
251079.0,2015-07-21 21:45:21,23.292555334301447,30.81127489137101,22.319163376022452,12.007683706841293,-10.311479669181159,1.3121859999999999,True,23.402866852171694,1.3269273195524713,1.741175451734279
251139.0,2015-07-21 21:46:21,23.271281824741614,30.807143025305653,22.323976225467206,11.950264377252532,-10.373711848214674,1.31678,True,23.4028342768913,1.3261736572612632,1.7462789484084862
251199.0,2015-07-21 21:47:21,23.27943760025215,31.0971447359088,22.337377274064483,11.877918857590894,-10.45945841647359,1.323544,True,23.40280030309041,1.313781808528784,1.738848029987421
251259.0,2015-07-21 21:48:21,23.279934194708684,30.602713495350848,22.328961992008452,11.832592025149454,-10.496369966858998,1.32706,True,23.40277323646022,1.3355421751027337,1.7723445988918336
251319.0,2015-07-21 21:49:21,23.284706771257355,30.74160826531525,22.329300620600165,11.768199340825966,-10.5611012797742,1.3253840000000001,True,23.402730213893577,1.3296452586475438,1.7622905514873164
251379.0,2015-07-21 21:50:21,23.284108163615617,30.5623951683574,22.327499404684563,11.736270969018879,-10.591228435665684,1.3315050000000002,True,23.40269186979919,1.337498356590244,1.7808857492916932
251439.0,2015-07-21 21:51:21,23.267074623633892,30.595682752972348,22.320906953134326,11.83301091927798,-10.487896033856346,1.322891,True,23.402646383898833,1.3352859004700404,1.7664377001587122
251499.0,2015-07-21 21:52:21,23.277607041859074,30.47696581607793,22.308082294224604,11.860072726548083,-10.448009567676522,1.329717,True,23.40260431694479,1.3409685740799555,1.7831087094198763
251559.0,2015-07-21 21:53:21,23.27190635347547,30.081371005826934,22.319703740633216,11.886148899281052,-10.433554841352164,1.3322100000000001,True,23.402556741687977,1.3581109500318238,1.8092889887418961
251619.0,2015-07-21 21:54:21,23.267670028493182,29.886159912766026,22.312109813510784,11.883937383836221,-10.428172429674563,1.32859,True,23.402496456033127,1.3665074892154492,1.8155281850967535
251679.0,2015-07-21 21:55:21,23.251358011497995,29.970196389005363,22.289227163203822,11.853721548597589,-10.435505614606233,1.333332,True,23.402431279527764,1.362095492468766,1.8161255071643647
251739.0,2015-07-21 21:56:21,23.27048582925554,30.11187321279564,22.29253419616664,11.8559761857463,-10.436558010420338,1.341702,True,23.402367301842503,1.3567074114074789,1.8202970473002371
251799.0,2015-07-21 21:57:21,23.262762920234735,30.298438809847735,22.29251258148387,11.859820157563853,-10.432692423920017,0.653449,True,23.402305253806432,1.3481651779460537,0.8809571873636708
251859.0,2015-07-21 21:58:21,23.2594382764692,30.45535062994283,22.27828297397129,12.503667014085709,-9.774615959885582,0.0,False,23.40244307685746,0.0,0.0
251919.0,2015-07-21 21:59:21,23.283916939700408,30.530098423183617,22.227445449123515,13.131706928550114,-9.0957385205734,0.0,False,23.402768115369668,0.0,0.0
251979.0,2015-07-21 22:00:21,23.29926735553262,30.538834904676797,22.149056523545628,13.812238202490935,-8.336818321054693,0.0,False,23.403094505624455,0.0,0.0
252038.0,2015-07-21 22:01:20,23.304732787615873,30.32729273578482,22.008266269733493,14.477646333815951,-7.530619935917542,0.0,False,23.403415606248508,0.0,0.0
252098.0,2015-07-21 22:02:20,23.326332676785103,30.392962964034236,21.879277586793087,15.125688990512328,-6.753588596280759,0.0,False,23.40373830117752,0.0,0.0
252158.0,2015-07-21 22:03:20,23.326002874982837,30.061742272433968,21.746585606936726,15.749497515327013,-5.997088091609713,0.0,False,23.404062183015608,0.0,0.0
252218.0,2015-07-21 22:04:20,23.366320403687663,29.966287740079792,21.63245335990254,16.266641954239073,-5.365811405663468,0.0,False,23.40438004300032,0.0,0.0
252278.0,2015-07-21 22:05:20,23.37923724654152,30.08979037379009,21.53283171031214,17.067649628912093,-4.465182081400048,1.0283879999999999,True,23.404696163468387,1.3624597679651789,1.4011372758581742
252338.0,2015-07-21 22:06:20,23.40122213840467,30.265675713278544,21.77570046205685,16.2450503754542,-5.530650086602652,1.193424,True,23.40472237795478,1.3556932660242975,1.6179168803117814
252398.0,2015-07-21 22:07:20,23.3961780720082,30.270849922030145,21.971002711844406,14.45518001981555,-7.515822692028856,1.184504,True,23.404706825711255,1.355244001712928,1.60529194100497
252458.0,2015-07-21 22:08:20,23.390511421662428,30.21298919431849,22.081691041593576,13.006254169903258,-9.075436871690318,1.1955639999999998,True,23.404693943653122,1.3575388054724244,1.6230245244258334
252518.0,2015-07-21 22:09:20,23.39924892539714,30.02953213351406,22.158458871668344,12.230695688174645,-9.927763183493699,1.2039099999999998,True,23.404676253835923,1.365988975137604,1.6445277870579125
252578.0,2015-07-21 22:10:20,23.401031823285763,29.74066122658043,22.217250565988667,11.808585682853508,-10.40866488313516,1.20195,True,23.404650847821515,1.378768077244198,1.6572102904436639
252638.0,2015-07-21 22:11:20,23.421436021958694,30.101135658876103,22.27727429283206,11.621524726429234,-10.655749566402827,1.2107289999999997,True,23.40461757331597,1.3638162955479773,1.6512119396925067
252698.0,2015-07-21 22:12:20,23.405490725426628,30.22946071200296,22.297433504076263,11.4966634245999,-10.800770079476363,1.2248029999999999,True,23.404592322738214,1.357473197681521,1.6626372449399198
252758.0,2015-07-21 22:13:20,23.41933057849076,30.124799578905566,22.32987700944147,11.44963022084838,-10.880246788593091,1.241399,True,23.404566846681764,1.3626833004799905,1.6916336865325596
252818.0,2015-07-21 22:14:20,23.42871627411124,30.19633146519624,22.369453331849527,11.52144595001565,-10.848007381833877,1.244665,True,23.40453358699721,1.3599509346793917,1.6926833301127249
252878.0,2015-07-21 22:15:20,23.44603359549331,30.19753332937614,22.405074183421412,11.6197998675596,-10.785274315861813,1.261025,True,23.404501516302012,1.3606594788981985,1.715825619377601
252938.0,2015-07-21 22:16:20,23.446906998208668,30.300267733692323,22.43485909447898,11.690321957261931,-10.74453713721705,1.265437,True,23.404464850729237,1.3561809820798516,1.716161593420181
252998.0,2015-07-21 22:17:20,23.470336528349947,30.37897288139825,22.453008148889623,11.709437090761957,-10.743571058127666,1.275687,True,23.404429994022784,1.3537506930241288,1.7269621603318717
253058.0,2015-07-21 22:18:20,23.47645429289431,30.409289545195648,22.472237933032986,11.73776789961075,-10.734470033422236,1.279883,True,23.404394595520287,1.3526867461591952,1.7312807707344693
253118.0,2015-07-21 22:19:20,23.484013536303088,30.376152444404447,22.478981686820593,11.764558656071184,-10.714423030749408,1.2739569999999998,True,23.404358923261658,1.3544760320012115,1.7255442223001671
253178.0,2015-07-21 22:20:20,23.46765485923153,30.395167147607875,22.507678663998142,11.759729050874771,-10.747949613123371,1.291984,True,23.40432392960962,1.3529207795638114,1.7479520004639713
253238.0,2015-07-21 22:21:20,23.472089413162482,30.430380638264968,22.51543109869668,11.781345230562149,-10.734085868134532,1.291235,True,23.40428443364501,1.351567529860453,1.745191299419362
253298.0,2015-07-21 22:22:20,23.46306226421885,30.354007134002234,22.521036483385515,11.762636670391329,-10.758399812994186,1.2963980000000002,True,23.404246205609223,1.3545285299810466,1.756008077210369
253358.0,2015-07-21 22:23:20,23.479806181047966,30.25614792234221,22.548631116389977,11.734108734492736,-10.814522381897241,1.304969,True,23.404204234064427,1.359567256660002,1.7741931233563464
253418.0,2015-07-21 22:24:20,23.477180209213557,30.18673144844371,22.54136140752163,11.756402537155104,-10.784958870366527,1.31631,True,23.40415690257321,1.362503817721536,1.7934774003050353
253478.0,2015-07-21 22:25:20,23.464388250958173,30.10334382378725,22.54738467485633,11.901851277328111,-10.645533397528217,1.3203970000000003,True,23.404104270333306,1.3656076794782197,1.8031442831600033
253538.0,2015-07-21 22:26:20,23.457264392969645,30.095409267246435,22.5403455218005,12.007264811954949,-10.533080709845551,1.307644,True,23.404047959201648,1.3656433232558185,1.7857752977955315
253598.0,2015-07-21 22:27:20,23.44305471746984,30.33856544624711,22.53302537883977,12.0535649610351,-10.47946041780467,1.306457,True,23.403995031821065,1.354327784016882,1.7693710137233434
253658.0,2015-07-21 22:28:20,23.444901132608624,30.26261120458479,22.551563496502464,12.10853868886289,-10.443024807639574,1.309483,True,23.403949769423896,1.3577484257587968,1.7779484818079065
253718.0,2015-07-21 22:29:20,23.460066526356105,30.23305420843503,22.53389716756767,12.109240952984566,-10.424656214583104,1.3054019999999997,True,23.403901365089656,1.3597147237306992,1.7749743197875019
253778.0,2015-07-21 22:30:20,23.44936111975593,30.21179926055052,22.539380069840497,12.131867410340554,-10.407512659499943,1.3094299999999999,True,23.403853224789877,1.36017855273625,1.7810586023094277
253838.0,2015-07-21 22:31:20,23.4356709809735,30.261916281115955,22.533998035546315,12.131935172659524,-10.40206286288679,1.3153489999999999,True,23.403803305999965,1.3573731595471372,1.7854194280371671
253898.0,2015-07-21 22:32:20,23.4494054484376,30.18813782451121,22.530388398576136,12.12799263721471,-10.402395761361426,1.310732,True,23.40375322801465,1.3612208180803063,1.784195685324036
253958.0,2015-07-21 22:33:20,23.45775755358288,30.02462646008439,22.540338316763705,12.130530644439212,-10.409807672324494,1.310853,True,23.403702229994174,1.36877709565045,1.7942655621646793
254018.0,2015-07-21 22:34:20,23.43803108956269,30.148444537265792,22.53207433662959,12.128306808053082,-10.403767528576509,1.3134270000000001,True,23.40364626609469,1.362465909220322,1.78949951174952
254078.0,2015-07-21 22:35:20,23.45616957550265,30.242217731039272,22.51438639317504,12.131202107534914,-10.383184285640127,1.332579,True,23.403593309675674,1.3591404972072294,1.8111620846279124
254138.0,2015-07-21 22:36:20,23.43475006944697,30.12568695075355,22.53548944273212,12.111963766575087,-10.423525676157034,1.3331169999999999,True,23.40353777246571,1.3633222304744654,1.8174680419234277
254198.0,2015-07-21 22:37:20,23.450042170600405,30.28105360037025,22.513240819555243,12.132119979091584,-10.381120840463659,1.336724,True,23.403478545355107,1.3571636083348317,1.8141531671877698
254258.0,2015-07-21 22:38:20,23.441563471326862,30.282536224162904,22.531706888601875,12.134017324272627,-10.397689564329248,1.342192,True,23.403423020841522,1.356725641370465,1.8209863020423072
254318.0,2015-07-21 22:39:20,23.426126691032984,30.186507893050475,22.51405496941858,12.127980316865095,-10.386074652553486,1.3424850000000002,True,23.40336599947215,1.3602689896416797,1.8261407145591106
254378.0,2015-07-21 22:40:20,23.41416027637097,30.30440683219592,22.5269949071856,12.105963720461565,-10.421031186724035,1.337878,True,23.403305972117582,1.3545592325737164,1.8122349969572584
254438.0,2015-07-21 22:41:20,23.431071757655292,30.579581243194728,22.485516499419525,12.131171306459068,-10.354345192960457,1.3329369999999998,True,23.403250837410937,1.3432042518564062,1.7904066458567223
254498.0,2015-07-21 22:42:20,23.420565396066255,30.44109222404405,22.497217199867578,12.132397188628445,-10.364820011239132,1.335645,True,23.403205455939666,1.348831232896113,1.8015596920615287
254558.0,2015-07-21 22:43:20,23.42057673163249,30.375409817760968,22.510762346057405,12.158713613037504,-10.3520487330199,1.334299,True,23.403155109070173,1.3517195729794984,1.8035980745069715
254618.0,2015-07-21 22:44:20,23.402748618350433,30.31997113387366,22.505546023588092,12.1357360235494,-10.369810000038692,1.32697,True,23.403103146000568,1.353373187396642,1.7958856184797218
254678.0,2015-07-21 22:45:20,23.4143948219301,30.320779748448167,22.496114855779567,12.129902303155339,-10.366212552624228,1.333568,True,23.403051566468807,1.3538496809232652,1.805450611289477
254738.0,2015-07-21 22:46:20,23.40262378212567,30.456866094621983,22.488275962515775,12.136247321184978,-10.352028641330797,1.329537,True,23.402998152722475,1.3473488727408798,1.7913501782172911
254798.0,2015-07-21 22:47:20,23.41555083664166,30.275177073155117,22.48999792541061,12.130986500347879,-10.35901142506273,1.333279,True,23.402950006158136,1.3559055083854412,1.8078003403146328
254858.0,2015-07-21 22:48:20,23.412954730832055,30.25790312288741,22.48602804488898,12.130099429856587,-10.355928615032392,1.334373,True,23.40289529177498,1.356550845449408,1.810144821294863
254918.0,2015-07-21 22:49:20,23.402144388314575,30.03295470308221,22.476719359404356,12.132156940531493,-10.344562418872863,1.328107,True,23.402839745268903,1.3659657999732029,1.8141487407050105
254978.0,2015-07-21 22:50:20,23.408049189813056,30.14332899952166,22.48107109773162,12.132988569168596,-10.348082528563022,1.325013,True,23.4027791484667,1.3613726161898654,1.803836414295582
255038.0,2015-07-21 22:51:20,23.42337960925312,30.26078460797212,22.46269148728648,12.10853252888026,-10.35415895840622,1.3259279999999998,True,23.402722778318328,1.3568825039106984,1.7991285046453043
255098.0,2015-07-21 22:52:20,23.41395848673362,30.162770635130894,22.47475243115558,12.081402956992864,-10.393349474162715,1.3302150000000001,True,23.40266971027695,1.3607776432874832,1.8101268327656597
255158.0,2015-07-21 22:53:20,23.40040992734821,30.23978506318094,22.45979513172156,12.081784889974832,-10.378010241746727,1.3229689999999998,True,23.40261245831733,1.3567958833919829,1.7949988930552079
255218.0,2015-07-21 22:54:20,23.40924532158231,30.296065116965057,22.456091831405967,12.058653295709787,-10.39743853569618,1.3247189999999998,True,23.402559593629356,1.3547098960808137,1.794609938826279
255278.0,2015-07-21 22:55:20,23.393468614839126,30.172177115253167,22.45914669365239,12.026121219052351,-10.433025474600038,1.330381,True,23.402507940965435,1.3594631979621568,1.8086040087680921
255338.0,2015-07-21 22:56:20,23.392696153568874,30.007033978224012,22.43903071118613,12.028991877577592,-10.410038833608539,1.327163,True,23.40245093234927,1.3666900417674095,1.8138204559021607
255398.0,2015-07-21 22:57:20,23.385695109761386,30.077908753996,22.44717220828185,12.001492693968736,-10.445679514313113,1.326692,True,23.40238983007836,1.3632660953626845,1.8086342225889107
255458.0,2015-07-21 22:58:20,23.387389699798423,30.121307741412043,22.45276318349075,11.982297475444694,-10.470465708046055,1.326466,True,23.40233101238994,1.3614324887022584,1.8058939075589298
255518.0,2015-07-21 22:59:20,23.390599738163683,30.18572240504893,22.43073070671459,11.95233420786505,-10.478396498849541,1.3208619999999998,True,23.402273576264434,1.3587415204686917,1.7947100422093167
255578.0,2015-07-21 23:00:20,23.397294572764324,30.39336479771329,22.461668396420105,11.933527083039818,-10.528141313380287,1.314601,True,23.402219681418792,1.3499065101575853,1.7745884481596716
255638.0,2015-07-21 23:01:20,23.399944176454554,30.10366423723287,22.439513436769143,11.930872032027464,-10.50864140474168,1.320766,True,23.40217383289913,1.3627601956653355,1.7998873325881226
255698.0,2015-07-21 23:02:20,23.36392953126226,29.77969238854176,22.44011864567794,11.904518648733715,-10.535599996944226,1.314606,True,23.40211748510291,1.3754207369855873,1.808136353365675
255758.0,2015-07-21 23:03:20,23.401471680311467,29.8311229606059,22.450169432012004,11.884140670446925,-10.566028761565079,1.318457,True,23.402053102610186,1.3748101082139599,1.8126280108454529
255818.0,2015-07-21 23:04:20,23.388415607860814,29.684533473039256,22.434506055916252,11.858914606295482,-10.57559144962077,1.3207240000000002,True,23.40198917247635,1.3806811380030006,1.8234987153078752
255878.0,2015-07-21 23:05:20,23.375305155239502,29.744019734123796,22.44003939225233,12.360565279331727,-10.079474112920604,1.179103,True,23.40192015908022,1.3774892967070727,1.6242017622151994
255938.0,2015-07-21 23:06:20,23.392386996667533,29.8867498529252,22.44356257096175,14.371832278203978,-8.07173029275777,1.248462,True,23.40189362434421,1.3719649507689422,1.7128461063668952
255998.0,2015-07-21 23:07:20,23.371668537181005,29.892378926094,22.414094673818383,12.930964037335835,-9.483130636482548,1.2581040000000001,True,23.401851393664767,1.370806535484253,1.7246171855188808
256058.0,2015-07-21 23:08:20,23.39635429457969,30.048727755905865,22.4423233340682,12.355427662409824,-10.086895671658375,1.264572,True,23.40180657457468,1.3650177385783777,1.7261632117095362
256118.0,2015-07-21 23:09:20,23.375918354578506,29.985575530542395,22.42283417486464,12.105797394969118,-10.317036779895522,1.2623520000000001,True,23.401764558647802,1.3668958346610796,1.7255036906760832
256178.0,2015-07-21 23:10:20,23.395542344666087,29.99661777396329,22.438475936695458,11.924570136018579,-10.513905800676879,1.270416,True,23.401721298148342,1.3672731461398457,1.7370056812263983
256238.0,2015-07-21 23:11:20,23.361999402132145,29.99060176401684,22.430017425518447,11.827633055046398,-10.602384370472048,1.272438,True,23.401676069699494,1.3660628764775167,1.7382303144192983
256298.0,2015-07-21 23:12:20,23.384886593921934,30.15268717013076,22.443389654306273,11.760209547430597,-10.683180106875676,1.2751210000000002,True,23.401630087134258,1.3599427838986788,1.7340916025476676
256358.0,2015-07-21 23:13:20,23.371067135769167,30.16569571780725,22.457446345749823,11.713102416179046,-10.744343929570777,1.2816310000000002,True,23.40158817847689,1.3587632437718327,1.741433094878538
256418.0,2015-07-21 23:14:20,23.399843425178403,30.07930188895517,22.440781493333347,11.667553819157739,-10.773227674175608,1.286161,True,23.40154481463907,1.3638268991462734,1.7541009684328703
256478.0,2015-07-21 23:15:20,23.379192566889323,29.84112969706905,22.460364316276607,11.620976467723036,-10.83938784855357,1.292061,True,23.40149758152996,1.373390604441991,1.7745044377659231
256538.0,2015-07-21 23:16:20,23.374797302183605,29.80711243147456,22.443396859372285,11.718443319086912,-10.724953540285373,1.294947,True,23.401441528693045,1.3746929874408673,1.780154560007589
256598.0,2015-07-21 23:17:20,23.363758233504672,29.61665640701224,22.44527732917314,11.788805246201015,-10.656472082972126,1.301898,True,23.40138362985019,1.3825813672231733,1.799979916825115
256658.0,2015-07-21 23:18:20,23.370580755774466,29.557768219683627,22.438706492260078,11.811068248213356,-10.627638244046722,1.302306,True,23.40131800987072,1.3854704533232787,1.8043064841856258
256718.0,2015-07-21 23:19:20,23.370691722908035,29.68488493749935,22.42122749005602,11.834575612883178,-10.58665187717284,1.293258,True,23.401250502153637,1.3798864237005308,1.7845491565421012
256778.0,2015-07-21 23:20:20,23.365950134910978,29.75501391037684,22.43356221872046,11.852957682462192,-10.580604536258269,1.285994,True,23.401189425258828,1.376594608742943,1.7702924072757724
256838.0,2015-07-21 23:21:20,23.375758149750887,29.672755251003824,22.424368811291362,11.883001031590823,-10.54136777970054,1.284797,True,23.40113254028381,1.3806424808535487,1.7738453174731967
256898.0,2015-07-21 23:22:20,23.365981673220162,29.68555433732349,22.413993805848936,11.884886056244044,-10.529107749604892,1.282902,True,23.401073538566536,1.379649906808439,1.76995562474436
256958.0,2015-07-21 23:23:20,23.36304474983064,29.74364793086549,22.42260361915901,11.879588274574202,-10.543015344584807,1.290192,True,23.401015466993673,1.3769665935520958,1.7765512832681656
257018.0,2015-07-21 23:24:20,23.3459207218724,29.80309160726768,22.431062130568794,11.905947817723918,-10.525114312844876,1.29021,True,23.40095704117058,1.3736001607173773,1.7722326633591676
257078.0,2015-07-21 23:25:20,23.358291459334737,29.933003757333186,22.428245028480106,11.908880078217628,-10.519364950262478,1.282522,True,23.400900394111016,1.3684322472461337,1.7550444626026058
257138.0,2015-07-21 23:26:20,23.359247468865576,29.991183360007,22.4093466679659,11.907580273725195,-10.501766394240704,1.292122,True,23.400849838420772,1.365916312042301,1.7649305169487222
257198.0,2015-07-21 23:27:20,23.331986605473436,30.00700954106973,22.3991661939786,11.901629509964998,-10.497536684013603,1.2847629999999999,True,23.40079828893828,1.364021914888626,1.7524448874380556
257258.0,2015-07-21 23:28:20,23.336805133924706,29.90099199699141,22.41238712106154,11.903557655788461,-10.508829465273077,1.287005,True,23.40074931161883,1.3688950163737952,1.7617747305481561
257318.0,2015-07-21 23:29:20,23.342452882534708,29.789854769890525,22.395722268559673,11.903847185711093,-10.49187508284858,1.2864449999999998,True,23.400696521840082,1.3740296717760812,1.7676136011079806
257378.0,2015-07-21 23:30:20,23.333713891839974,29.7128722303142,22.404793193458588,11.905984779138445,-10.498808414320143,1.278369,True,23.400640565500492,1.3770301185784461,1.7603526156570097
257438.0,2015-07-21 23:31:20,23.351556922892737,29.523070600848488,22.41637141122142,11.926806292884688,-10.489565118336731,1.283731,True,23.400584627280843,1.3861595786943297,1.7794560221168505
257498.0,2015-07-21 23:32:20,23.329243849158015,29.37786830873605,22.380411931036505,11.928013694051588,-10.452398236984918,1.289021,True,23.400521470008947,1.3915626177854874,1.7937534371404666
257558.0,2015-07-21 23:33:20,23.33086125624953,29.342211365486,22.40105386894282,11.928026014560835,-10.473027854381986,1.282255,True,23.400452432860153,1.3932014496915865,1.7864395248742853
257618.0,2015-07-21 23:34:20,23.321944220719814,29.387292142873957,22.38402156829564,11.930256011053492,-10.453765557242148,1.2865389999999999,True,23.400384297283882,1.3908273415486372,1.789353617168642
257678.0,2015-07-21 23:35:20,23.337777236880626,29.414004090320173,22.38896410545339,11.925777537409012,-10.463186568044378,1.2884170000000001,True,23.400316267636594,1.3903490303364658,1.7913493266190186
257738.0,2015-07-21 23:36:20,23.346046721012403,29.47878485921365,22.366492132313795,11.924169722279778,-10.442322410034016,1.283133,True,23.400248494929848,1.3878644130145414,1.7808146278645878
257798.0,2015-07-21 23:37:20,23.32694934607928,29.44893849413655,22.357774245928553,11.933496282009072,-10.424277963919481,1.285147,True,23.400184195813964,1.3883370111375102,1.7842171448523378
257858.0,2015-07-21 23:38:20,23.32708384672461,29.349858887173845,22.354712178403773,11.950128852247673,-10.4045833261561,1.289508,True,23.400118421857997,1.3926991326391123,1.7958966731311965
257918.0,2015-07-21 23:39:20,23.32801987894699,29.20822032686055,22.34474064536703,11.95861146311534,-10.38612918225169,1.2885149999999999,True,23.400048415716043,1.3989676735822925,1.8025908319258874
257978.0,2015-07-21 23:40:20,23.325491720703617,29.292675026997763,22.35021634250747,11.932984984487076,-10.417231358020393,1.278702,True,23.399974456182054,1.3951433203127777,1.7839725539705895
258038.0,2015-07-21 23:41:20,23.33382816093146,29.31647980925522,22.334394460035,11.927656401769854,-10.406738058265146,1.2788680000000001,True,23.399905888481722,1.3944632276426094,1.7833343990088488
258098.0,2015-07-21 23:42:20,23.33535692550357,29.24673879188167,22.31988386222825,11.928759079614432,-10.391124782613817,1.272762,True,23.399837985686492,1.3975967280664392,1.7788080068072971
258158.0,2015-07-21 23:43:20,23.33399753387289,29.196047610901232,22.340460956126954,11.958340413810662,-10.382120542316292,1.274522,True,23.399769782724825,1.399765686334806,1.7840321620788095
258218.0,2015-07-21 23:44:20,23.333377198626174,29.06486860234518,22.318637420673088,11.961198751911095,-10.357438668761993,1.2747680000000001,True,23.39969955581767,1.4055059264054348,1.7916939787920034
258278.0,2015-07-21 23:45:20,23.32948815547398,29.03368355979027,22.3399350009267,11.95185371135186,-10.38808128957484,1.272189,True,23.399625344794625,1.4067060426870097,1.7895959537399442
258338.0,2015-07-21 23:46:20,23.33830069926756,29.051106705769723,22.32025131056272,11.950344459669708,-10.369906850893013,1.2760040000000001,True,23.399550962906037,1.406327462524951,1.794479467491688
258398.0,2015-07-21 23:47:20,23.332999591412275,28.98196056835137,22.311886462390063,11.9581248063962,-10.353761655993864,1.276929,True,23.399475982845093,1.4091345207442092,1.7993647344393824
258458.0,2015-07-21 23:48:20,23.326896742750098,28.96124625816404,22.318277177604866,11.932313521462264,-10.385963656142602,1.2759809999999998,True,23.39939866883331,1.4097769391666024,1.7988485886147403
258518.0,2015-07-21 23:49:20,23.324120737262366,28.878004879052515,22.314782818088943,11.930379215166564,-10.38440360292238,1.2784200000000001,True,23.399321017674456,1.4133147398371029,1.8068098297025492
258578.0,2015-07-21 23:50:20,23.319795666883344,28.786590748330774,22.306417970446276,11.901383101267978,-10.405034869178298,1.2845330000000001,True,23.399240164201107,1.4171437624613465,1.820367928625761
258638.0,2015-07-21 23:51:20,23.32256210644813,28.69170358253162,22.309516062222762,11.910672699735462,-10.3988433624873,1.2789840000000001,True,23.39915477308676,1.4214372737566345,1.8179955301383557
258698.0,2015-07-21 23:52:20,23.316102648633787,28.627631730047945,22.289587406602738,11.877068748152782,-10.412518658449956,1.2769439999999999,True,23.399068191782426,1.4239703032985496,1.8183303349752629
258758.0,2015-07-21 23:53:20,23.3109620532009,28.59904758362953,22.292137928676016,11.857029581770032,-10.435108346905984,1.277685,True,23.398980305451826,1.4250010399578148,1.8207024537385006
258818.0,2015-07-21 23:54:20,23.31846594271574,28.59602250239693,22.281460319236274,11.856721571150436,-10.424738748085838,1.270674,True,23.398891347655145,1.4254639645437879,1.8112999976827133
258878.0,2015-07-21 23:55:20,23.312905122365436,28.60402631341655,22.293081765784027,11.83490210396787,-10.458179661816157,1.273548,True,23.398804389400528,1.4248675718372807,1.814637246378225
258938.0,2015-07-21 23:56:20,23.31084074149145,28.53950796135653,22.27013427184339,11.81109288872645,-10.45904138311694,1.2672830000000002,True,23.398716816866806,1.427613469745745,1.8091902807797973
258998.0,2015-07-21 23:57:20,23.3090386395983,28.537407337173807,22.27370067981446,11.783353459313727,-10.490347220500734,1.264958,True,23.398629190842193,1.4276265947995246,1.805887682104417
259058.0,2015-07-21 23:58:20,23.31145423237432,28.57163734544624,22.26848435791172,11.76468802061044,-10.503796337301281,1.26113,True,23.398542198303193,1.426227818463743,1.7986586886991802
259118.0,2015-07-21 23:59:20,23.308127086018672,28.546869174310995,22.274089742557962,11.733123100820738,-10.540966641737224,1.258166,True,23.398457367155437,1.427170510561292,1.7956174125908584
259178.0,2015-07-22 00:00:20,23.299782131196075,28.569471103236648,22.26714425304322,11.739178587954424,-10.527965665088796,1.266764,True,23.398372686281107,1.4258098767738154,1.8061646227415056
259238.0,2015-07-22 00:01:20,23.292708973505476,28.543938401351607,22.255176973011928,11.714389900231595,-10.540787072780333,1.2659079999999998,True,23.398286117168976,1.4266214828707877,1.8059715481379928
259298.0,2015-07-22 00:02:20,23.294351080480215,28.483882987938568,22.274939916752555,11.69222546240314,-10.582714454349414,1.258289,True,23.398199045862725,1.4293341220988935,1.7985154031616946
259358.0,2015-07-22 00:03:20,23.287680425639046,28.4061944956888,22.27686361541114,11.668989148153388,-10.607874467257753,1.252145,True,23.3981124660112,1.432456545341173,1.7936433009662232
259418.0,2015-07-22 00:04:20,23.285605540263063,28.481242994105173,22.275581149576155,11.647292886780557,-10.628288262795598,1.2519449999999999,True,23.3980254220247,1.4290656810898303,1.7891116341120075
259478.0,2015-07-22 00:05:20,23.281897823319074,28.37579028265775,22.288686798376098,11.639192209984937,-10.64949458839116,1.2241019999999998,True,23.397940664231196,1.4335390774535537,1.7547980517890498
259538.0,2015-07-22 00:06:20,23.283323905659955,28.4399968075714,22.278138876742226,13.454643856730103,-8.823495020012123,1.1441,True,23.397861129348417,1.4307788256604448,1.6369540544381147
259598.0,2015-07-22 00:07:20,23.281389142599487,28.354372028635723,22.274435575985503,13.476303172692157,-8.798132403293346,1.198808,True,23.397807413742644,1.4344584033588195,1.7196402096137797
259658.0,2015-07-22 00:08:20,23.258394689933763,28.323213927884808,22.271877849160592,12.40550402804664,-9.866373821113953,1.210713,True,23.39773483957338,1.434817332403312,1.737151996966011
259718.0,2015-07-22 00:09:20,23.27785390598248,28.37669008159848,22.28579764745726,11.97733234518563,-10.308465302271632,1.215325,True,23.397657785613305,1.4333217183340587,1.74195171733434
259778.0,2015-07-22 00:10:20,23.25307204990885,28.336952080408725,22.291194091185563,11.75804731344032,-10.533146777745243,1.217227,True,23.397580915992418,1.4339792913724607,1.7454783108994263
259838.0,2015-07-22 00:11:20,23.27662891952669,28.304769910628245,22.29907621327798,11.638348261145447,-10.660727952132534,1.2190459999999999,True,23.397502313763287,1.4364299555783882,1.7510741916280115
259898.0,2015-07-22 00:12:20,23.261232244462082,28.27030421129695,22.2738591870364,11.556836357737208,-10.717022829299193,1.2282669999999998,True,23.39742222413697,1.4372683585310906,1.7653492949279068
259958.0,2015-07-22 00:13:20,23.25936006563285,28.28199847468413,22.284342264894878,11.496238370125013,-10.788103894769865,1.237374,True,23.397338353453893,1.4366718862075551,1.7777004385241872
260018.0,2015-07-22 00:14:20,23.248862101198505,28.27811945496832,22.272699203720354,11.444585008952966,-10.828114194767387,1.2377150000000001,True,23.397252091913042,1.4363808727441403,1.7778301519085138
260078.0,2015-07-22 00:15:20,23.24518885887042,28.24991734801767,22.281258582823067,11.400557988563907,-10.88070059425916,1.240546,True,23.397165615990627,1.4374593271127738,1.783234418412443
260138.0,2015-07-22 00:16:20,23.24253169570072,28.18978503451441,22.27542264238798,11.443235922889166,-10.832186719498814,1.2437369999999999,True,23.397077458909703,1.4399863224677927,1.7909642687471248
260198.0,2015-07-22 00:17:20,23.232893694815562,28.141509223288864,22.274939916825556,11.52627555477856,-10.748664362046997,1.245566,True,23.396986567150574,1.441685101273792,1.7957139448531918
260258.0,2015-07-22 00:18:20,23.231434918009782,28.128884269395886,22.279248425397995,11.572785142086255,-10.70646328331174,1.2512940000000001,True,23.39689369917886,1.442176041749265,1.804586227984605
260318.0,2015-07-22 00:19:20,23.2278871238395,28.11675497329191,22.281280197446605,11.581206149747405,-10.7000740476992,1.253708,True,23.39679873092931,1.442553342467918,1.8085406658787686
260378.0,2015-07-22 00:20:20,23.226434085025595,28.06914279785318,22.287807804958437,11.599711421611032,-10.688096383347405,1.249292,True,23.396702676949115,1.4445828095187334,1.8047057472692776
260438.0,2015-07-22 00:21:20,23.23127651227771,28.09294140681231,22.276135924238858,11.619836829112813,-10.656299095126045,1.2485430000000002,True,23.396606550177808,1.4437493678862274,1.8025831670287744
260498.0,2015-07-22 00:22:20,23.243841949443755,28.077067414735662,22.273722294668396,11.616405591758978,-10.657316702909418,1.2408919999999999,True,23.396511357258557,1.444999757057523,1.7930886385346236
260558.0,2015-07-22 00:23:20,23.23342337142106,28.086366109910845,22.294753294615834,11.638286659335014,-10.65646663528082,1.2349700000000001,True,23.396418011265713,1.4441328527085044,1.7834607491094219
260618.0,2015-07-22 00:24:20,23.21862661943566,28.052513304230352,22.259643988977206,11.639149088670235,-10.620494900306971,1.2275379999999998,True,23.39632673315345,1.4449706853873754,1.7737564251990476
260678.0,2015-07-22 00:25:20,23.21002112051094,28.01942462771828,22.27997611713492,11.662699573661557,-10.617276543473364,1.2221239999999998,True,23.396236709312408,1.4460471310457215,1.7672489039821209
260738.0,2015-07-22 00:26:20,23.235111013764726,27.997515466133784,22.27554512537419,11.66547782833998,-10.61006729703421,1.2253200000000002,True,23.396147355336723,1.448113526567566,1.7744024663737703
260798.0,2015-07-22 00:27:20,23.235519043562523,28.0334519014024,22.284688098561805,11.649461280943788,-10.635226817618017,1.233974,True,23.39605639187245,1.4465514581767058,1.7850068890521422
260858.0,2015-07-22 00:28:20,23.222208625093934,27.969973659803003,22.284061275425287,11.636598761458227,-10.64746251396706,1.240128,True,23.39596386639503,1.4487571741302478,1.796644336839796
260918.0,2015-07-22 00:29:20,23.229336168305917,27.94161253313696,22.264305536374785,11.637627516705262,-10.626678019669523,1.238728,True,23.395867605978065,1.4503174954763793,1.7965488905364646
260978.0,2015-07-22 00:30:20,23.23301329841468,27.87124301492015,22.278657626729178,11.640861627344622,-10.637795999384556,1.236753,True,23.395770936262714,1.4535730856799283,1.7977108744339083
