time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
261038.0,2015-07-22 00:31:20,23.239474419027573,27.876799969739235,22.26645979117761,11.64173637723696,-10.62472341394065,1.24524,True,23.395672793863163,1.4536128389080254,1.8100968515218294
261098.0,2015-07-22 00:32:20,23.229495558035456,27.802440512105896,22.266063523611347,11.640836986066725,-10.625226537544622,1.235857,True,23.395572235928228,1.4564434442691514,1.7999558257041406
261158.0,2015-07-22 00:33:20,23.217362708026545,27.8786493141404,22.268484357886546,11.665354623998105,-10.60312973388844,1.2337660000000001,True,23.395472343541517,1.4525593492633477,1.7921183381032437
261218.0,2015-07-22 00:34:20,23.22387914841749,27.851511182520284,22.271006060347972,11.666019926731824,-10.604986133616148,1.2373139999999998,True,23.39537533715843,1.4540390312938172,1.7991028499662778
261278.0,2015-07-22 00:35:20,23.22080208482355,27.817881082473573,22.266243645204952,11.666771472449252,-10.5994721727557,1.232093,True,23.395276453684943,1.4553823488971604,1.7931664043997493
261338.0,2015-07-22 00:36:20,23.23127173209814,27.850141132755944,22.26567446066992,11.689397925585418,-10.576276535084503,1.211865,True,23.39517817253331,1.4544242957756797,1.762565899200194
261398.0,2015-07-22 00:37:20,23.210753373617756,27.80143081832309,22.260803972329057,11.69050060339258,-10.570303368936477,1.212845,True,23.395087003847383,1.4556638043516004,1.7654945667888167
261458.0,2015-07-22 00:38:20,23.212568925534967,27.553208676552952,22.268642864940766,11.688221325514267,-10.5804215394265,1.222779,True,23.394994113547472,1.4666571482029975,1.7933975610225132
261518.0,2015-07-22 00:39:20,23.21829943956115,27.534108119332902,22.265508748778334,11.689040633461993,-10.576468115316342,1.238398,True,23.394890907947257,1.4677488896135933,1.817657289399695
261578.0,2015-07-22 00:40:20,23.22967613673297,26.921501179049148,22.272497467532293,11.690864055719304,-10.581633411812989,1.238227,True,23.394782343262833,1.4951834199159404,1.851376480492255
261638.0,2015-07-22 00:41:20,23.21445982838107,26.587101746252376,22.278066827743373,11.689163837817738,-10.588902989925636,1.2301220000000002,True,23.394655759462193,1.5092168633813616,1.8565208664164077
261698.0,2015-07-22 00:42:20,23.219022278397624,26.09323196818922,22.270328803365057,11.690001626503326,-10.580327176861731,1.217971,True,23.394521874739848,1.5311313067162522,1.8648735287725002
261758.0,2015-07-22 00:43:20,23.21335181907454,25.74470970097713,22.275429847491463,11.71378619970712,-10.561643647784342,1.215071,True,23.39437735459012,1.5462053851826367,1.8787493235792516
261818.0,2015-07-22 00:44:20,23.229783206475734,25.407990312048327,22.275170472306716,11.736702183260105,-10.53846828904661,1.2034209999999999,True,23.394223559214577,1.5617322757819319,1.879421417053768
261878.0,2015-07-22 00:45:20,23.21153860699915,25.31356267112118,22.25764103687548,11.714057248806045,-10.543583788069435,1.2029239999999999,True,23.3940637129055,1.5650817962400692,1.8826744546602887
261938.0,2015-07-22 00:46:20,23.196186712498566,25.04952753501859,22.26300866076963,11.715492577773025,-10.547516082996603,1.191538,True,23.393901278173935,1.576015589240213,1.877882463172105
261998.0,2015-07-22 00:47:20,23.196267332380927,24.97902727901116,22.25331091286259,11.714161972318063,-10.539148940544528,1.189357,True,23.39373490230228,1.5791188007062391,1.8781359994515705
262058.0,2015-07-22 00:48:20,23.20321185102766,24.97809464813242,22.23448460207986,11.691461596181277,-10.543023005898583,1.192516,True,23.393567202774975,1.5794651333412324,1.883537442951553
262118.0,2015-07-22 00:49:20,23.182434217932244,24.87523294934368,22.238461687136223,11.66505277353202,-10.573408913604203,1.17901,True,23.393398436027322,1.583074102635341,1.8664601977480932
262178.0,2015-07-22 00:50:20,23.202696014147353,24.802496383753944,22.239823406756734,11.641995105614152,-10.597828301142583,1.18294,True,23.393231162809805,1.5871629380179597,1.8775185258989655
262238.0,2015-07-22 00:51:20,23.182293452038415,24.70427709551601,22.21545655488465,11.620619175370795,-10.594837379513855,1.181771,True,23.393060481459123,1.590584286275938,1.8797063825766014
262298.0,2015-07-22 00:52:20,23.20068934365992,24.61647568526675,22.217373048741436,11.573690692900142,-10.643682355841294,1.177157,True,23.392887346481245,1.5952534361082658,1.8778637490888979
262358.0,2015-07-22 00:53:20,23.17515882767377,24.5823471863938,22.215197179390884,11.574195830182978,-10.641001349207906,1.1755820000000001,True,23.392713212917805,1.595631461440803,1.8757956247035021
262418.0,2015-07-22 00:54:20,23.17014566541433,24.58563229684441,22.19900784885259,11.523195449604657,-10.675812399247935,1.1713410000000002,True,23.39253862323415,1.5952666133895796,1.868601190194364
262478.0,2015-07-22 00:55:20,23.16695372075478,24.52194026447226,22.20842460667562,11.523035284088898,-10.685389322586722,1.163,True,23.392365551766986,1.5979266053990082,1.8583886420790465
262538.0,2015-07-22 00:56:20,23.166411666383887,24.352912792857133,22.19418058986515,11.498067952447606,-10.696112637417546,1.149973,True,23.392193439049137,1.6053343609993616,1.8460911711215187
262598.0,2015-07-22 00:57:20,23.173255266296465,24.313271099008453,22.1844035886172,11.447172297003695,-10.737231291613506,1.0086400000000002,True,23.392021258140918,1.6073781681182582,1.6212659154908002
262658.0,2015-07-22 00:58:20,23.168937063053693,24.276632916376755,22.18240063656496,11.68919463867465,-10.49320599789031,0.0,False,23.391895869854057,0.0,0.0
262718.0,2015-07-22 00:59:20,23.16790653138251,24.24145786511408,22.10570485460077,12.229931821884744,-9.875773032716026,0.0,False,23.392108875712516,0.0,0.0
262778.0,2015-07-22 01:00:20,23.1818045257129,24.15610108071173,21.93213246962964,12.952105890665536,-8.980026578964104,0.0,False,23.392321238816702,0.0,0.0
262838.0,2015-07-22 01:01:20,23.187631601343355,24.111418599479222,21.732211903929148,13.656452507696287,-8.075759396232861,0.0,False,23.392532047726064,0.0,0.0
262898.0,2015-07-22 01:02:20,23.215521897238844,24.08173525719097,21.539063917227267,14.380333377949121,-7.158730539278146,0.0,False,23.39274204123734,0.0,0.0
262958.0,2015-07-22 01:03:20,23.228187023824454,24.010742212047827,21.338012202921504,14.99870839422453,-6.339303808696975,0.0,False,23.39295149179512,0.0,0.0
263018.0,2015-07-22 01:04:20,23.22950042193514,24.00322855742445,21.186054433384275,15.573074955741918,-5.612979477642357,0.0,False,23.393159649099974,0.0,0.0
263078.0,2015-07-22 01:05:20,23.2380302655055,23.931090767236103,21.05086958940325,16.10368560124051,-4.947183988162738,0.0,False,23.393367666153345,0.0,0.0
263138.0,2015-07-22 01:06:20,23.24326377066055,23.995660319226847,20.9363338858254,16.66583670987694,-4.2704971759484565,0.0,False,23.39357436918779,0.0,0.0
263198.0,2015-07-22 01:07:20,23.249630876877497,23.950883375902,21.01000360709832,17.04623668902098,-3.96376691807734,1.017079,True,23.393782241246463,1.6135342087173499,1.6410917594680337
263258.0,2015-07-22 01:08:20,23.277183490027216,23.942196522290427,21.47842778556005,14.851787177385676,-6.626640608174375,1.048354,True,23.393647402121562,1.6135342087173499,1.6915550418456686
263318.0,2015-07-22 01:09:20,23.269553191918114,23.93464099329368,21.693961281941338,13.078907733216418,-8.61505354872492,1.044743,True,23.393501894482153,1.6135342087173499,1.6857285698179902
263378.0,2015-07-22 01:10:20,23.278308473081793,23.940421022306055,21.846927747321217,11.855464888092184,-9.991462859229033,1.050567,True,23.39335746610268,1.6135342087173499,1.6951257930495602
263438.0,2015-07-22 01:11:20,23.281344666068566,23.85353707324486,21.953530916376707,11.323167272973052,-10.630363643403655,1.059714,True,23.39321118757442,1.6135342087173499,1.7098847904566978
263498.0,2015-07-22 01:12:20,23.283500234948733,23.90554755184061,22.008215835626295,11.048933233230587,-10.959282602395708,1.062387,True,23.39306025883623,1.6135342087173499,1.7141977673965991
263558.0,2015-07-22 01:13:20,23.27660257112711,23.913937777887835,22.082995122141217,10.800356491199592,-11.282638630941625,1.0711100000000002,True,23.392909378970263,1.6135342087173499,1.728272626299241
263618.0,2015-07-22 01:14:20,23.274915858113214,24.050920346946576,22.11098602029958,10.670006484458021,-11.44097953584156,1.070887,True,23.392755721974314,1.6135342087173499,1.7279128081706965
263678.0,2015-07-22 01:15:20,23.275435615139436,23.997089625583985,22.153660431937634,10.596108629115228,-11.557551802822406,1.086313,True,23.392604630749595,1.6135342087173499,1.7528031868743705
263738.0,2015-07-22 01:16:20,23.268169030566373,23.980252305693767,22.165375541796365,10.64332046317244,-11.522055078623925,1.092029,True,23.392447379044587,1.6135342087173499,1.7620261484113988
263798.0,2015-07-22 01:17:20,23.255872671043836,24.00209933648632,22.18184586185628,10.645396453209957,-11.536449408646325,1.102837,True,23.392287902928675,1.6135342087173499,1.779465226139216
263858.0,2015-07-22 01:18:20,23.262416509053306,24.099696616944083,22.205585890515035,10.645495016496207,-11.560090874018828,1.107643,True,23.3921251933763,1.6135342087173499,1.7872198715463115
263918.0,2015-07-22 01:19:20,23.25920234203969,24.07218684629083,22.203755854721667,10.619714546060408,-11.58404130866126,1.1122100000000001,True,23.39196264389021,1.6135342087173499,1.794588882277524
263978.0,2015-07-22 01:20:20,23.232145486704244,23.99732053936098,22.212891622909865,10.594691781285121,-11.618199841624744,1.104768,True,23.391798062485176,1.6135342087173499,1.782580960696249
264038.0,2015-07-22 01:21:20,23.233344082802034,23.97510770781539,22.23362722315836,10.569342525948132,-11.66428469721023,1.1038160000000001,True,23.391634625920986,1.6135342087173499,1.7810448761295505
264098.0,2015-07-22 01:22:20,23.23209398025662,23.999084441799617,22.223792583280304,10.571843570255911,-11.651949013024392,1.1063880000000001,True,23.39147110889064,1.6135342087173499,1.7851948861143716
264158.0,2015-07-22 01:23:20,23.218914769805718,24.0291534574358,22.23685500244642,10.568350732419658,-11.66850427002676,1.100294,True,23.391307165734922,1.6135342087173499,1.7753620086464479
264218.0,2015-07-22 01:24:20,23.232599115168078,24.074804172143654,22.205643529261472,10.57103042281664,-11.634613106444831,1.10375,True,23.391145820217456,1.6135342087173499,1.7809383828717749
264278.0,2015-07-22 01:25:20,23.21833028299004,24.12293933003415,22.22753190770733,10.572237823604773,-11.655294084102557,0.8497729999999999,True,23.390984145041074,1.6135342087173499,1.3711378051443683
264338.0,2015-07-22 01:26:20,23.218583846841728,24.12342948965604,22.20379187900888,11.013887804385323,-11.189904074623556,0.0,False,23.39090872220342,0.0,0.0
264398.0,2015-07-22 01:27:20,23.2418318896015,24.156030929555563,22.04966541939188,11.737219640836319,-10.31244577855556,0.0,False,23.39111896335334,0.0,0.0
264458.0,2015-07-22 01:28:20,23.23189593696048,24.205813977683395,21.80634274844958,12.6777607881016,-9.128581960347981,0.0,False,23.391329792825506,0.0,0.0
264518.0,2015-07-22 01:29:20,23.245236157099956,24.207145540768398,21.563373127023144,13.662902253490326,-7.900470873532818,0.0,False,23.39154152267927,0.0,0.0
264578.0,2015-07-22 01:30:20,23.24559158969337,24.196582815287595,21.344590243455837,14.559404742586517,-6.78518550086932,0.0,False,23.391753272872595,0.0,0.0
264638.0,2015-07-22 01:31:20,23.280169408927005,24.26188972684816,21.17368368365488,15.271587627519645,-5.902096056135234,0.0,False,23.39196482736882,0.0,0.0
264698.0,2015-07-22 01:32:20,23.287875971343464,24.25150271980384,21.013966281743805,15.946981884304579,-5.066984397439226,0.0,False,23.392177564193837,0.0,0.0
264758.0,2015-07-22 01:33:20,23.290261466377626,24.362757422746007,20.89691608164366,16.61147889987981,-4.28543718176385,0.0,False,23.39239010849541,0.0,0.0
264818.0,2015-07-22 01:34:20,23.30218613113693,24.365403570382327,20.80039253713211,17.24639470590341,-3.5539978312287026,0.795101,True,23.39260466965882,1.6107547436023881,1.2807127073930022
264878.0,2015-07-22 01:35:20,23.304450457966155,24.34774371302578,21.23166842241047,15.911462047981814,-5.320206374428654,1.0437100000000001,True,23.39255199942731,1.6116307451543248,1.6820751250250205
264938.0,2015-07-22 01:36:20,23.313424974218563,24.246638378167265,21.60188312318684,13.835628542084189,-7.766254581102652,1.0383980000000002,True,23.3924154387431,1.6135342087173499,1.675490695263679
264998.0,2015-07-22 01:37:20,23.30236952200343,24.1791135695706,21.788193696042995,12.340612351916576,-9.44758134412642,1.025968,True,23.392278829804773,1.6135342087173499,1.655434465049322
265058.0,2015-07-22 01:38:20,23.286137306942873,24.166119624380794,21.926721616735808,11.522431583771514,-10.404290032964294,1.040031,True,23.39214517527406,1.6135342087173499,1.678125596626514
265118.0,2015-07-22 01:39:20,23.297008940768148,24.124579528568773,21.998143435303817,11.162385805413741,-10.835757629890075,1.052873,True,23.392006559842358,1.6135342087173499,1.6988466029348623
265178.0,2015-07-22 01:40:20,23.286078079538036,24.145534243035375,22.06442098178896,10.89587668459915,-11.16854429718981,1.0617699999999999,True,23.39186287555801,1.6135342087173499,1.7132022167898204
265238.0,2015-07-22 01:41:20,23.30521530721726,24.145828642918087,22.11399044839861,10.69608264541867,-11.41790780297994,1.0663479999999999,True,23.39171658373153,1.6135342087173499,1.7205889763973283
265298.0,2015-07-22 01:42:20,23.285228856901032,24.25626407472048,22.141138377440733,10.568165926410988,-11.572972451029745,1.072428,True,23.39156876100106,1.6135342087173499,1.73039926438633
265358.0,2015-07-22 01:43:20,23.29087811476488,24.205439567342182,22.18317876182418,10.570666970771063,-11.612511791053118,1.082652,True,23.391420902987306,1.6135342087173499,1.7468960381362562
265418.0,2015-07-22 01:44:20,23.27055110813159,24.195025162859302,22.19627000062351,10.616677563566263,-11.579592437057247,1.0929250000000001,True,23.39126868770422,1.6135342087173499,1.7634718750624099
265478.0,2015-07-22 01:45:20,23.25945546914872,24.22587965219654,22.212214365595205,10.619203249014808,-11.593011116580398,1.0945729999999998,True,23.391112832729277,1.6135342087173499,1.7661309794383755
265538.0,2015-07-22 01:46:20,23.25148844096006,24.58005934629665,22.220254994424995,10.618340819689157,-11.601914174735837,1.1067690000000001,True,23.390956987015997,1.5990880150708568,1.7698210433519574
265598.0,2015-07-22 01:47:20,23.247850797595735,24.4745197160646,22.235759862936263,10.56692772472977,-11.668832138206493,1.10143,True,23.39080539445333,1.6035683138780368,1.766218247954686
265658.0,2015-07-22 01:48:20,23.251070515555007,24.71148906272083,22.21702001006714,10.569003714610442,-11.6480162954567,1.10427,True,23.390652609957613,1.593291103248286,1.7594235665839848
265718.0,2015-07-22 01:49:20,23.23624337587118,24.81300028386944,22.237308909082248,10.643665434751426,-11.593643474330822,0.0,False,23.390505578269952,0.0,0.0
265778.0,2015-07-22 01:50:20,23.231989574408875,24.865855554344805,22.170022679378402,11.296635250246602,-10.8733874291318,0.0,False,23.390728351435843,0.0,0.0
265838.0,2015-07-22 01:51:20,23.258332788589342,24.90193526472238,21.947219455442603,12.178789743449995,-9.768429711992608,0.0,False,23.390952080567256,0.0,0.0
265898.0,2015-07-22 01:52:20,23.251388557078517,24.79816062286574,21.723753393769453,13.156076735963186,-8.567676657806267,0.0,False,23.39117646095186,0.0,0.0
265958.0,2015-07-22 01:53:20,23.268362034589746,24.979286282681432,21.49904810539057,14.120452303771486,-7.378595801619085,0.0,False,23.39139895239931,0.0,0.0
266018.0,2015-07-22 01:54:20,23.27838504392132,24.99499819523575,21.317391884716525,14.923375078625106,-6.394016806091418,0.0,False,23.391624729596078,0.0,0.0
266078.0,2015-07-22 01:55:20,23.277336619924515,25.02927085536582,21.158539061785905,15.62982906767349,-5.528709994112415,0.0,False,23.391850788067956,0.0,0.0
266138.0,2015-07-22 01:56:20,23.29668930200887,25.031682148240375,21.049702402039358,16.372222005832903,-4.677480396206455,0.0,False,23.392077464929212,0.0,0.0
266198.0,2015-07-22 01:57:20,23.277876581386206,25.00916847045811,20.917831798175296,17.05534766128572,-3.8624841368895773,0.0,False,23.39230418146971,0.0,0.0
266258.0,2015-07-22 01:58:20,23.315575714259374,25.049934723174577,20.820234728681488,17.69299256903922,-3.127242159642268,0.0,False,23.39253048497579,0.0,0.0
266318.0,2015-07-22 01:59:20,23.298390710788265,25.18854126502037,20.835141589641644,18.278460526001147,-2.5566810636404966,0.9972360000000001,True,23.392757524810104,1.5743971851035368,1.5700455512839109
266378.0,2015-07-22 02:00:20,23.318985338386323,25.1192392291424,21.357292417382034,15.645950364471807,-5.7113420529102275,1.080207,True,23.39265912321948,1.5783496489025393,1.7049443391920651
266438.0,2015-07-22 02:01:20,23.362794837236418,25.113429038621845,21.66972412002565,13.50898927402337,-8.160734846002278,1.062676,True,23.392531493793935,1.5805312651980932,1.6795926427756487
266498.0,2015-07-22 02:02:20,23.340578869365835,25.15727769430301,21.84947106428017,12.105396981125907,-9.744074083154263,1.072963,True,23.392409482266633,1.5776266186529786,1.6927349896297557
266558.0,2015-07-22 02:03:20,23.331210869798653,25.24979668845531,21.96693196377525,11.355446772231861,-10.611485191543387,1.080571,True,23.392285311448084,1.573146979045744,1.6998970042944386
266618.0,2015-07-22 02:04:20,23.34173698391246,25.373819216713525,22.05226637586132,10.998604326253599,-11.05366204960772,1.086762,True,23.392161236118497,1.5681569109956437,1.7042133409074478
266678.0,2015-07-22 02:05:20,23.331326033477808,25.342101711507,22.116079859361736,10.745906409550154,-11.370173449811583,1.08836,True,23.392038618983776,1.569093690884474,1.707738809411026
266738.0,2015-07-22 02:06:20,23.32533854806005,25.33729277596116,22.17142762789622,10.595806778962794,-11.575620848933427,1.0968200000000001,True,23.391914590214167,1.5690418738812173,1.720956508110397
266798.0,2015-07-22 02:07:20,23.310661362491725,25.212091147798144,22.19632043443126,10.51934627936641,-11.676974155064851,1.117665,True,23.391787659052767,1.5739012740120901,1.7590943674187225
266858.0,2015-07-22 02:08:20,23.32162973759437,25.11324594949953,22.250313689329296,10.57030351835811,-11.680010170971187,1.115484,True,23.391650349098434,1.5787294195374615,1.7610474078233256
266918.0,2015-07-22 02:09:20,23.297891827481344,25.14705497632001,22.256005532562348,10.619431176516748,-11.6365743560456,1.118,True,23.391510954520033,1.5761992679592127,1.7621907815784
266978.0,2015-07-22 02:10:20,23.309832111187603,24.863143816863094,22.267468472090272,10.619566701005802,-11.64790177108447,0.9742179999999999,True,23.391371695068525,1.5892068933122592,1.5482339611888825
267038.0,2015-07-22 02:11:20,23.296122032890363,25.070539700305776,22.255594855459137,10.797387270650944,-11.458207584808193,0.0,False,23.391272086888197,0.0,0.0
267098.0,2015-07-22 02:12:20,23.309740043066697,25.17713829845857,22.187335968543533,11.445792409974352,-10.74154355856918,0.0,False,23.39149952382761,0.0,0.0
267158.0,2015-07-22 02:13:20,23.31353384462393,25.1117367370874,21.969734655600412,12.456147134265397,-9.513587521335015,0.0,False,23.3917288927894,0.0,0.0
267218.0,2015-07-22 02:14:20,23.329961520996083,24.96136444703815,21.766089173411615,13.463970422205161,-8.302118751206454,0.0,False,23.39195706969476,0.0,0.0
267278.0,2015-07-22 02:15:20,23.33873391083368,24.98607701645541,21.566233457731684,14.355458420479529,-7.210775037252155,0.0,False,23.392182511239625,0.0,0.0
267338.0,2015-07-22 02:16:20,23.335754767242918,24.85645641259112,21.37371230079086,15.175118590052218,-6.198593710738642,0.0,False,23.392408397544877,0.0,0.0
267398.0,2015-07-22 02:17:20,23.361234627673827,24.854576296730876,21.2149531394776,15.971555007291833,-5.243398132185767,0.0,False,23.39263192544469,0.0,0.0
267458.0,2015-07-22 02:18:20,23.351769102451787,24.956601071134884,21.104704325269974,16.69238727211499,-4.412317053154986,0.0,False,23.392855415135962,0.0,0.0
267518.0,2015-07-22 02:19:20,23.350356890051252,24.905678180900136,21.027165590623913,17.321407764770413,-3.7057578258534996,0.0,False,23.39308075384682,0.0,0.0
267578.0,2015-07-22 02:20:20,23.38084579903674,24.804160860882888,20.92635515038997,17.967966594717602,-2.958388555672368,0.666195,True,23.393305163550966,1.594922422775311,1.0625293434407983
267638.0,2015-07-22 02:21:20,23.35932134786123,24.832084925918075,21.21555114321316,17.031526073531246,-4.184025069681912,1.06251,True,23.393306289003906,1.5927483324066591,1.6923110306653995
267698.0,2015-07-22 02:22:20,23.36789247803911,24.917288742555748,21.611926703086304,14.542365579990149,-7.069561123096156,1.057498,True,23.393176462378353,1.5893790425204621,1.6807651587073038
267758.0,2015-07-22 02:23:20,23.377228860934345,24.700434474096944,21.816645703492224,12.705512547847889,-9.111133155644335,1.058873,True,23.39305067690139,1.5993239095108593,1.693480906035492
267818.0,2015-07-22 02:24:20,23.367772976924307,24.84970230820464,21.963725799002844,11.736739144392187,-10.226986654610657,1.07324,True,23.39291839731997,1.5923453440597544,1.7089687170586907
267878.0,2015-07-22 02:25:20,23.372595192805385,24.679145433894732,22.027575305621525,11.27251802936965,-10.755057276251875,1.067577,True,23.392785510930917,1.6000561920298428,1.7081831893186434
267938.0,2015-07-22 02:26:20,23.357674751502955,24.724122793135805,22.099616744195956,10.947505393755721,-11.152111350440235,1.073592,True,23.392649742536737,1.5974226806275964,1.7149802105403427
267998.0,2015-07-22 02:27:20,23.3374861947575,24.69620437067852,22.179778065727007,10.72344629021613,-11.456331775510877,1.077938,True,23.39251323098519,1.5977625376725166,1.7222889543336373
268058.0,2015-07-22 02:28:20,23.36103224660206,24.706077221974724,22.187580934104844,10.596404319141142,-11.591176614963702,1.085772,True,23.39237449279625,1.598363703812551,1.7354585554159612
268118.0,2015-07-22 02:29:20,23.348233038916113,24.677706539047243,22.221602304315624,10.54529307451302,-11.676309229802603,1.093692,True,23.392233424386976,1.5990483309144863,1.7488663671345266
268178.0,2015-07-22 02:30:20,23.34023140138296,24.65172081458965,22.240543893141556,10.596133269990256,-11.6444106231513,1.096409,True,23.39208892086614,1.5998390327022773,1.7540779140060712
268238.0,2015-07-22 02:31:20,23.323614790034046,24.871606878170592,22.2621873065584,10.596410479300955,-11.665776827257444,1.10863,True,23.39194278224871,1.5894407795871688,1.7621017314737228
268298.0,2015-07-22 02:32:20,23.31614794456168,24.936772865207185,22.26221612605763,10.59493202947706,-11.66728409658057,1.114354,True,23.391798795394948,1.586247350264987,1.7676410797571893
268358.0,2015-07-22 02:33:20,23.31695018152618,24.79130794565322,22.255911869278215,10.57233638694636,-11.683575482331856,0.9719419999999999,True,23.391654762408876,1.5926782412321074,1.5479908751396168
268418.0,2015-07-22 02:34:20,23.277310791048414,24.889105665739525,22.277166220036715,10.69346455698606,-11.583701663050656,0.0,False,23.391553957523296,0.0,0.0
268478.0,2015-07-22 02:35:20,23.311818003722195,24.834365680029133,22.18008066985921,11.397022027986365,-10.783058641872843,0.0,False,23.39177809395163,0.0,0.0
268538.0,2015-07-22 02:36:20,23.311721072274203,24.817303810669188,21.965966511713145,12.331526038961181,-9.634440472751963,0.0,False,23.39200123206507,0.0,0.0
268598.0,2015-07-22 02:37:20,23.327295859682298,24.78208225108064,21.72585000889379,13.27891757044834,-8.44693243844545,0.0,False,23.392224056230436,0.0,0.0
268658.0,2015-07-22 02:38:20,23.32823489233072,24.885783095591066,21.50503534669395,14.230424493791125,-7.274610852902827,0.0,False,23.39244623661847,0.0,0.0
268718.0,2015-07-22 02:39:20,23.34198465722979,24.84539403921007,21.33229874644359,15.072643342802857,-6.259655403640734,0.0,False,23.392670296492376,0.0,0.0
268778.0,2015-07-22 02:40:20,23.34973759453502,24.762692449967645,21.179108945808284,15.878122930282663,-5.300986015525622,0.0,False,23.392893618709113,0.0,0.0
268838.0,2015-07-22 02:41:20,23.33898002835606,24.733812697138298,21.05177019729979,16.57164073710485,-4.480129460194938,0.0,False,23.39311543475836,0.0,0.0
268898.0,2015-07-22 02:42:20,23.365467403840963,24.796829152589225,20.95086609331596,17.282986441445235,-3.6678796518707237,0.0,False,23.393336722235,0.0,0.0
268958.0,2015-07-22 02:43:20,23.351769719036643,24.73615290420026,20.859832653350153,17.94597458515439,-2.913858068195765,0.0,False,23.393559150262032,0.0,0.0
269018.0,2015-07-22 02:44:20,23.380415648016758,24.65071979718512,20.783907811378658,18.528633543153365,-2.2552742682252926,0.808057,True,23.393780472184698,1.6016498147588023,1.2942243443645536
269078.0,2015-07-22 02:45:20,23.38431440578776,24.56638880795949,21.199974229138288,16.771059485951202,-4.428914743187086,1.06365,True,23.393730509365692,1.6055289896638012,1.707720909855902
269138.0,2015-07-22 02:46:20,23.387354153140926,24.565609751742905,21.59510334643097,14.381904233427,-7.21319911300397,1.05374,True,23.393592877810743,1.6056968900316382,1.6919870409019382
269198.0,2015-07-22 02:47:20,23.376198701542545,24.5547762334252,21.814296918296964,12.606246876177522,-9.208050042119442,1.051865,True,23.393458544017744,1.6056827356727512,1.6889614707584186
269258.0,2015-07-22 02:48:20,23.38171615709539,24.573094211163045,21.92134678806629,11.608994858691055,-10.312351929375236,1.064521,True,23.393324540143066,1.6051199383609465,1.7086838819039332
269318.0,2015-07-22 02:49:20,23.400563273842266,24.7357690999907,22.02587495762485,11.12597896890654,-10.89989598871831,1.0690840000000001,True,23.393186815681535,1.5987962991906,1.7092475427238836
269378.0,2015-07-22 02:50:20,23.378616881505767,24.808471467721223,22.089861357735334,10.870256377286488,-11.219604980448846,1.0765660000000001,True,23.393052116385174,1.5946349011662437,1.7167297170089386
269438.0,2015-07-22 02:51:20,23.380242358739196,24.699311523142462,22.15638387080612,10.697166842370535,-11.459217028435585,1.074163,True,23.392916966663204,1.59950577570417,1.7181299225477182
269498.0,2015-07-22 02:52:20,23.390980767186033,24.65583856630201,22.186406541295387,10.569730619193637,-11.61667592210175,1.0909929999999999,True,23.39277956265197,1.6018892730499823,1.7476499836726191
269558.0,2015-07-22 02:53:20,23.352173258097686,24.69823311936449,22.200311929610237,10.543740702190961,-11.656571227419276,1.099564,True,23.392635328253416,1.598319082581889,1.757454123720072
269618.0,2015-07-22 02:54:20,23.35448865736275,24.715919982967108,22.226717758167677,10.570476004132113,-11.656241754035564,1.1077739999999998,True,23.392489434411967,1.5976432493086326,1.7698276528596208
269678.0,2015-07-22 02:55:20,23.340743721056135,24.87840035520983,22.224095187478913,10.569028355244633,-11.65506683223428,1.109511,True,23.39234130858051,1.5898951958706424,1.7640062086656323
269738.0,2015-07-22 02:56:20,23.362684421611966,24.87364552705944,22.239859431244017,10.544073353367278,-11.69578607787674,0.8509500000000001,True,23.392197210589217,1.5910689114094256,1.3539200901638508
269798.0,2015-07-22 02:57:20,23.34878933474712,24.93539889102526,22.229931127920906,10.997871261507303,-11.232059866413604,0.0,False,23.392138757803494,0.0,0.0
269858.0,2015-07-22 02:58:20,23.348078258653793,24.87227652014636,22.093262053474707,11.785725140669525,-10.307536912805181,0.0,False,23.39236372443523,0.0,0.0
269918.0,2015-07-22 02:59:20,23.34231739723971,25.00362157577246,21.926332554001803,12.704933488106413,-9.22139906589539,0.0,False,23.3925875404875,0.0,0.0
269978.0,2015-07-22 03:00:20,23.343889191278475,24.97203715716963,21.65414720461378,13.680754558054467,-7.9733926465593115,0.0,False,23.392813738098518,0.0,0.0
270038.0,2015-07-22 03:01:20,23.36551200041758,24.908396468275416,21.462512242310037,14.582450117234167,-6.88006212507587,0.0,False,23.393039357932423,0.0,0.0
270098.0,2015-07-22 03:02:20,23.367722860488392,25.006561090415737,21.28146843658056,15.398500475868003,-5.882967960712557,0.0,False,23.393263817760772,0.0,0.0
270158.0,2015-07-22 03:03:20,23.35989932180707,24.896254080291182,21.137169437918082,16.195325062670307,-4.941844375247776,0.0,False,23.393490056479035,0.0,0.0
270218.0,2015-07-22 03:04:20,23.366477255089574,24.880013468539808,21.030342935627093,16.89632763581672,-4.134015299810372,0.0,False,23.3937142875788,0.0,0.0
270278.0,2015-07-22 03:05:20,23.372787816848863,24.87378422806929,20.92266626089309,17.58311878020055,-3.3395474806925414,0.0,False,23.393938219627163,0.0,0.0
270338.0,2015-07-22 03:06:20,23.400825469776507,24.899839888105813,20.833297144426727,18.205535752717925,-2.627761391708802,0.0,False,23.394162034466373,0.0,0.0
270398.0,2015-07-22 03:07:20,23.377651128928708,24.85261012391215,20.741629678637153,18.834199367764562,-1.9074303108725914,0.0,False,23.39438631849011,0.0,0.0
270458.0,2015-07-22 03:08:20,23.398343322097944,24.82828366002193,20.6632047511336,19.40694674376666,-1.256258007366938,0.0,False,23.39460974060464,0.0,0.0
270518.0,2015-07-22 03:09:20,23.40101707423885,24.815425556659186,21.021891631318837,17.86937216741655,-3.152519463902287,1.065256,True,23.394832716818904,1.5953140160935972,1.699417827527801
270578.0,2015-07-22 03:10:20,23.4241456873865,24.725174651084888,21.463239933695807,14.758490669492694,-6.704749264203112,1.0504390000000001,True,23.394701470397294,1.600298944632311,1.6810164231006204
270638.0,2015-07-22 03:11:20,23.389122812736677,24.76995815495276,21.70870963805322,12.72824373465618,-8.980465903397041,1.061599,True,23.39457264371693,1.5967901178324735,1.695150792300836
270698.0,2015-07-22 03:12:20,23.378939264063458,24.606596817383263,21.852655614044505,11.619399453808066,-10.233256160236438,1.0606959999999999,True,23.394441351821378,1.603524846820332,1.7008523909229387
270758.0,2015-07-22 03:13:20,23.388453154161535,24.67298258827927,21.94326398472091,11.049678618492383,-10.893585366228528,1.06229,True,23.394305809721242,1.6010243752639552,1.700752183599147
270818.0,2015-07-22 03:14:20,23.391579109630662,24.61024346704057,22.013540230132623,10.696698666217138,-11.316841563915485,1.0613139999999999,True,23.39417159039163,1.6039202483836024,1.7022630144929944
270878.0,2015-07-22 03:15:20,23.379023645822407,24.6913995789076,22.07624416413788,10.496344063827372,-11.579900100310507,1.060353,True,23.39403595095664,1.5998000553076626,1.6963527880456462
270938.0,2015-07-22 03:16:20,23.363580518530327,24.642908885703054,22.129315195012047,10.398119554330613,-11.731195640681435,1.07049,True,23.393902898717776,1.601253049254974,1.7141253766969569
270998.0,2015-07-22 03:17:20,23.377820011393936,24.640816802285386,22.151318850907142,10.37149513809879,-11.779823712808351,1.080132,True,23.393765114019544,1.601971095526509,1.7303402433532393
271058.0,2015-07-22 03:18:20,23.34755762284123,24.551812015513768,22.177256363076253,10.421060167102306,-11.756196195973947,0.530342,True,23.39362405529489,1.6045538076478405,0.850962275455571
271118.0,2015-07-22 03:19:20,23.32932837884453,24.513695697146737,22.138811206417063,11.025050103218328,-11.113761103198735,0.0,False,23.393664520257918,0.0,0.0
271178.0,2015-07-22 03:20:20,23.35765141872113,24.54866071373222,21.913601559121865,11.84233747856458,-10.071264080557285,0.0,False,23.39388179977026,0.0,0.0
271238.0,2015-07-22 03:21:20,23.360306702121076,24.49183252162388,21.67770710891386,12.797268923818631,-8.88043818509523,0.0,False,23.394099710406724,0.0,0.0
271298.0,2015-07-22 03:22:20,23.368693110613748,24.452023945353496,21.435004073712822,13.83025683376077,-7.604747239952053,0.0,False,23.394316584913227,0.0,0.0
271358.0,2015-07-22 03:23:20,23.383035982549583,24.367090948389947,21.240285438574844,14.781800935441376,-6.458484503133468,0.0,False,23.394532732436346,0.0,0.0
271418.0,2015-07-22 03:24:20,23.373983833460247,24.3005231181499,21.085863608705424,15.633001580755113,-5.45286202795031,0.0,False,23.394747333393166,0.0,0.0
271478.0,2015-07-22 03:25:20,23.387881092585523,24.327891770718463,20.963344915949833,16.4714385514646,-4.4919063644852315,0.0,False,23.39496072137882,0.0,0.0
271538.0,2015-07-22 03:26:20,23.396461268355225,24.13323253551638,20.871980051842296,17.171393969652225,-3.700586082190071,0.0,False,23.3951746025863,0.0,0.0
271598.0,2015-07-22 03:27:20,23.397322663828284,24.194638661543365,20.764389838991608,17.868867028960803,-2.895522810030805,0.0,False,23.39538494430791,0.0,0.0
271658.0,2015-07-22 03:28:20,23.40656723872574,24.07784596535365,20.679545379129742,18.452616327470757,-2.226929051658985,0.0,False,23.395596397530266,0.0,0.0
271718.0,2015-07-22 03:29:20,23.4035730351574,24.093453104334014,20.60470847389594,19.006353137679323,-1.598355336216617,0.0,False,23.395805725602976,0.0,0.0
271778.0,2015-07-22 03:30:20,23.42219218833194,23.88745246264237,20.53088745558803,19.586671481665988,-0.9442159739220415,0.0,False,23.396015333346558,0.0,0.0
271838.0,2015-07-22 03:31:20,23.422499506298895,23.759086281524127,20.478551337003776,20.110882577145997,-0.3676687598577786,0.0,False,23.396221195687602,0.0,0.0
271898.0,2015-07-22 03:32:20,23.410475201663203,23.75367844160875,20.60310178980977,19.700142943209883,-0.902958846599887,0.0,False,23.396424722771016,0.0,0.0
271958.0,2015-07-22 03:33:20,23.43530530695687,23.69077503669188,21.247850544862047,15.896486549782177,-5.35136399507987,1.04647,True,23.396628147935015,1.6135342087173499,1.6885151433964452
272018.0,2015-07-22 03:34:20,23.43295231804409,23.792383597070387,21.55513796799821,13.583016579955101,-7.972121388043108,1.031229,True,23.396478652892938,1.6135342087173499,1.6639232685213838
272078.0,2015-07-22 03:35:20,23.432014668455054,23.702325883428564,21.76427354783833,12.08268428081801,-9.68158926702032,1.042554,True,23.396336129392637,1.6135342087173499,1.682196543435108
272138.0,2015-07-22 03:36:20,23.43909549445669,23.79630815071111,21.904847649336368,11.373157374991694,-10.531690274344674,1.046623,True,23.396188165827873,1.6135342087173499,1.688762014130379
272198.0,2015-07-22 03:37:20,23.418145178653745,23.810147448167235,21.994728329936525,10.970797143418212,-11.023931186518313,1.05126,True,23.396040544146707,1.6135342087173499,1.6962439722562013
272258.0,2015-07-22 03:38:20,23.41681734630332,23.858213077992627,22.07847767205,10.670031125490782,-11.408446546559217,1.057498,True,23.39589161776904,1.6135342087173499,1.7063091986501802
272318.0,2015-07-22 03:39:20,23.399215801920782,23.815315741758976,22.12317665083242,10.496220859818695,-11.626955791013724,1.051984,True,23.3957414701915,1.6135342087173499,1.6974121710233125
272378.0,2015-07-22 03:40:20,23.41761059960824,23.82441981890916,22.173185614871628,10.41869464742874,-11.754490967442887,1.064821,True,23.395592399743034,1.6135342087173499,1.7181251096606172
272438.0,2015-07-22 03:41:20,23.39958778407065,23.741503925023817,22.206111845533847,10.469996855845567,-11.73611498968828,1.072578,True,23.395439182164115,1.6135342087173499,1.7306412945176377
272498.0,2015-07-22 03:42:20,23.370837233471548,23.690056333696678,22.22290638478841,10.494994978651228,-11.727911406137181,0.522105,True,23.395281853825825,1.6135342087173499,0.842434278042372
272558.0,2015-07-22 03:43:20,23.385880079576676,23.62181973224953,22.185830151944053,11.108890548701721,-11.076939603242332,0.0,False,23.395308637033033,0.0,0.0
272618.0,2015-07-22 03:44:20,23.38691024287111,23.66372458296388,21.954712514335107,11.981724575984044,-9.972987938351062,0.0,False,23.395509687515094,0.0,0.0
272678.0,2015-07-22 03:45:20,23.38073292371854,23.57192726920173,21.720712940910087,13.074798870500237,-8.64591407040985,0.0,False,23.39571149546445,0.0,0.0
272738.0,2015-07-22 03:46:20,23.380306476665865,23.597248734083937,21.486943934315594,14.020471988973295,-7.466471945342299,0.0,False,23.39591163243118,0.0,0.0
272798.0,2015-07-22 03:47:20,23.391825144457385,23.67736294962286,21.304487974588945,14.974997711917808,-6.329490262671136,0.0,False,23.396112225677292,0.0,0.0
272858.0,2015-07-22 03:48:20,23.391163639028736,23.639490389073572,21.135807719026673,15.871395968996135,-5.264411750030538,0.0,False,23.396314270396765,0.0,0.0
272918.0,2015-07-22 03:49:20,23.3871566565481,23.63846010950703,21.014895709273656,16.617078542942988,-4.397817166330668,0.0,False,23.396515623566113,0.0,0.0
272978.0,2015-07-22 03:50:20,23.414789929211356,23.691080802367885,20.91418613724878,17.325892408751116,-3.588293728497664,0.0,False,23.396716954365285,0.0,0.0
273038.0,2015-07-22 03:51:20,23.401506951706747,23.69821563574937,20.82921919224553,17.99298327585237,-2.8362359163931607,0.0,False,23.396919237258796,0.0,0.0
273098.0,2015-07-22 03:52:20,23.413716795043943,23.61221948239406,20.72652108211009,18.630098665902704,-2.0964224162073855,0.0,False,23.397121646068417,0.0,0.0
273158.0,2015-07-22 03:53:20,23.417924839875134,23.63765379578424,20.65614398606791,19.25902728935717,-1.3971166967107393,0.0,False,23.397322489251138,0.0,0.0
273218.0,2015-07-22 03:54:20,23.418958473376374,23.615309676413336,20.57721471969776,19.786768120290375,-0.7904465994073853,0.0,False,23.397523790750085,0.0,0.0
273278.0,2015-07-22 03:55:20,23.441522618977494,23.64622069408288,20.95135602426631,17.897068545957985,-3.054287478308325,1.0479269999999998,True,23.39772468275592,1.6135342087173499,1.6908660627385461
273338.0,2015-07-22 03:56:20,23.440320619187048,23.599287140528,21.422215441182946,14.746484403882476,-6.675731037300469,1.044958,True,23.397573868780807,1.6135342087173499,1.6860754796728645
273398.0,2015-07-22 03:57:20,23.420059299969353,23.52838008768244,21.68837030714815,12.701064874107166,-8.987305433040985,1.032134,True,23.39742320312764,1.6135342087173499,1.6653835169802733
273458.0,2015-07-22 03:58:20,23.423161265526595,23.548186981733355,21.85841230041486,11.5250743137608,-10.333337986654058,1.0506030000000002,True,23.397275563149876,1.6135342087173499,1.6951838802810741
273633.0,2015-07-22 04:01:15,23.40854023178657,23.530943144723864,22.075113000337613,10.445707157234223,-11.62940584310339,1.0570240000000002,True,23.39682789578945,1.6135342087173499,1.7055443834352484
273693.0,2015-07-22 04:02:15,23.396570840681477,23.553503727020367,22.13109479676343,10.29972256265512,-11.831372234108311,1.0708769999999999,True,23.396671946329803,1.6135342087173499,1.7278966728286091
273753.0,2015-07-22 04:03:15,23.377875830513304,23.3840184077906,22.1727461178635,10.222165555068976,-11.950580562794524,1.080818,True,23.396511752744114,1.6135342087173499,1.7439368163974687
273813.0,2015-07-22 04:04:15,23.378167751623852,23.30004599383753,22.178272248854068,10.273135108481629,-11.905137140372439,0.526143,True,23.396345142004783,1.6135342087173499,0.8489497291771727
273873.0,2015-07-22 04:05:15,23.38008380939838,23.336258133440385,22.162248630295704,10.772419946161799,-11.389828684133905,0.0,False,23.396363464745047,0.0,0.0
273933.0,2015-07-22 04:06:15,23.37328784920766,23.35030374225584,21.948256955560492,11.595565599981557,-10.352691355578935,0.0,False,23.39655930940492,0.0,0.0
273993.0,2015-07-22 04:07:15,23.376765854095872,23.337126702616185,21.65985345656805,12.642456607664379,-9.017396848903672,0.0,False,23.39675540561845,0.0,0.0
274053.0,2015-07-22 04:08:15,23.37059978641342,23.35720952442068,21.44161093361593,13.668717496996562,-7.772893436619368,0.0,False,23.39695125893534,0.0,0.0
274113.0,2015-07-22 04:09:15,23.385700959385318,23.353733162730418,21.252087004128143,14.624672251040538,-6.627414753087605,0.0,False,23.397147473459793,0.0,0.0
274173.0,2015-07-22 04:10:15,23.387529680003098,23.325857877299534,21.07414129660033,15.478059718269684,-5.596081578330647,0.0,False,23.39734362127914,0.0,0.0
274233.0,2015-07-22 04:11:15,23.3917469133056,23.340590758684677,20.9619543772907,16.257475543717938,-4.704478833572761,0.0,False,23.397539259236265,0.0,0.0
274293.0,2015-07-22 04:12:15,23.388638341919485,23.30747717927399,20.856446367683535,16.969135323106443,-3.8873110445770926,0.0,False,23.397735161233747,0.0,0.0
274353.0,2015-07-22 04:13:15,23.413199285466924,23.409063723184733,20.754915444588878,17.69014038430667,-3.0647750602822086,0.0,False,23.397930458230185,0.0,0.0
274413.0,2015-07-22 04:14:15,23.39689303031619,23.32580723312144,20.64630214416771,18.329886106514376,-2.316416037653333,0.0,False,23.39812759679868,0.0,0.0
274473.0,2015-07-22 04:15:15,23.40410579507618,23.27394616278976,20.580003001060494,18.976944201601956,-1.6030587994585375,0.0,False,23.39832321959658,0.0,0.0
274533.0,2015-07-22 04:16:15,23.424201213249553,23.28832100687947,20.4883499499427,19.537863970380712,-0.9504859795619893,0.0,False,23.398517896887306,0.0,0.0
274593.0,2015-07-22 04:17:15,23.432351143476794,23.23554616615884,21.071122458926794,16.552630289102108,-4.518492169824686,1.025543,True,23.398712831732798,1.6135342087173499,1.6547487130106173
274653.0,2015-07-22 04:18:15,23.422028483129697,23.20837179808075,21.50406269018817,13.802997878481872,-7.701064811706299,1.008497,True,23.398562065164953,1.6135342087173499,1.6272444088888212
274713.0,2015-07-22 04:19:15,23.427051392274965,23.154568317271835,21.706159116254966,12.131559399978578,-9.574599716276389,1.021019,True,23.398416537830144,1.6135342087173499,1.6474490842503797
274773.0,2015-07-22 04:20:15,23.419872949301887,23.08974312227361,21.86451482049636,11.270491320731345,-10.594023499765015,1.025868,True,23.398265826596976,1.6135342087173499,1.6552731116284503
274833.0,2015-07-22 04:21:15,23.415600080367717,23.02391182285653,21.98053474761013,10.842886570707448,-11.137648176902681,1.0210650000000001,True,23.39811231067361,1.6135342087173499,1.647523306823981
274893.0,2015-07-22 04:22:15,23.400033924202873,22.99982324370649,22.047640853001695,10.546106222168454,-11.501534630833241,1.034035,True,23.397959216385523,1.6135342087173499,1.668450845511045
274953.0,2015-07-22 04:23:15,23.39305286554113,23.019839242726963,22.10399009656976,10.371747706531542,-11.732242390038218,1.0311100000000002,True,23.397801327452576,1.6135342087173499,1.663731257950547
275013.0,2015-07-22 04:24:15,23.389299781759508,23.004850125440075,22.164460523884692,10.269950281377747,-11.894510242506945,1.05152,True,23.397644788185946,1.6135342087173499,1.6966634911504677
275073.0,2015-07-22 04:25:15,23.382217319999818,22.960807449053156,22.180858795435842,10.271983149716943,-11.908875645718899,0.814001,True,23.39748111863274,1.6135342087173499,1.3134184594301315
275133.0,2015-07-22 04:26:15,23.381666622630185,22.97364939672499,22.17901435015992,10.646123357728117,-11.532890992431804,0.0,False,23.397396494820374,0.0,0.0
275193.0,2015-07-22 04:27:15,23.359501863400453,22.950224367992163,22.022193272093105,11.173030646968726,-10.849162625124379,0.0,False,23.39758573464465,0.0,0.0
275253.0,2015-07-22 04:28:15,23.373360423318886,22.98429733172164,21.73881876395792,12.0062483770726,-9.73257038688532,0.0,False,23.397774545562307,0.0,0.0
275313.0,2015-07-22 04:29:15,23.385965003373453,22.936347184643637,21.475653913160848,13.028443260088883,-8.447210653071965,0.0,False,23.397963971918777,0.0,0.0
275373.0,2015-07-22 04:30:15,23.385902101911256,23.014851740783904,21.302463407804265,14.052954810178546,-7.249508597625718,0.0,False,23.398152523914828,0.0,0.0
275431.0,2015-07-22 04:31:13,23.38529403957317,23.021895933085577,21.130512144293405,14.924890491914494,-6.205621652378911,0.0,False,23.398336165884928,0.0,0.0
275491.0,2015-07-22 04:32:13,23.413365950950556,23.023128799390573,20.969930160375267,15.735581575947855,-5.234348584427412,0.0,False,23.398526264945122,0.0,0.0
275551.0,2015-07-22 04:33:13,23.397522035119007,22.975214746509028,20.853780568716317,16.506798230361216,-4.346982338355101,0.0,False,23.39871638294513,0.0,0.0
275611.0,2015-07-22 04:34:13,23.392387743343722,23.047235371796493,20.738625250880983,17.221033060163414,-3.5175921907175685,0.0,False,23.39890562722773,0.0,0.0
275671.0,2015-07-22 04:35:13,23.39221069203242,23.03118348741607,20.67566916321073,17.944865744376777,-2.730803418833954,0.0,False,23.39909617618572,0.0,0.0
275731.0,2015-07-22 04:36:13,23.41507190157892,23.011326555679048,20.585572359941374,18.586077672775364,-1.9994946871660098,0.0,False,23.399286430131937,0.0,0.0
275791.0,2015-07-22 04:37:13,23.417767071063565,22.97423212175277,20.502629986434187,19.206172513820263,-1.2964574726139233,0.0,False,23.39947631996056,0.0,0.0
275851.0,2015-07-22 04:38:13,23.430295851032113,22.93460675538196,20.412158533350187,19.78583176503419,-0.6263267683159981,0.0,False,23.399665532592962,0.0,0.0
275911.0,2015-07-22 04:39:13,23.41729498678208,22.89430606547528,20.36481538529601,20.26271999648213,-0.10209538881387914,0.0,False,23.399854022072052,0.0,0.0
275971.0,2015-07-22 04:40:13,23.422555306513587,22.98335991015849,20.361565992489325,20.577624973426463,0.21605898093713805,0.0,False,23.40004177614504,0.0,0.0
276031.0,2015-07-22 04:41:13,23.44392854969933,23.029456256720845,21.008260030837185,16.783681784158063,-4.224578246679123,1.0296979999999998,True,23.400231144295326,1.6135342087173499,1.6614529476478375
276091.0,2015-07-22 04:42:13,23.43653478515598,23.002364711735,21.44284296496317,13.953448835202002,-7.489394129761168,1.01498,True,23.40007521021795,1.6135342087173499,1.6377049511639357
276151.0,2015-07-22 04:43:13,23.42256785069188,23.01570375207608,21.679825339107463,12.158658171079445,-9.521167168028018,1.030211,True,23.39992373440768,1.6135342087173499,1.6622806906969096
276211.0,2015-07-22 04:44:13,23.432524792560166,23.01325383287336,21.844924794971377,11.397631888718454,-10.447292906252923,1.031769,True,23.3997673836802,1.6135342087173499,1.6647945769940913
276271.0,2015-07-22 04:45:13,23.421063672019272,23.06595943960681,21.94840105300792,10.924225965009697,-11.024175087998223,1.041428,True,23.399610467568248,1.6135342087173499,1.6803797039160924
276331.0,2015-07-22 04:46:13,23.413764710521946,23.035720159861064,22.031465932358167,10.619264850818793,-11.412201081539374,1.0415519999999998,True,23.399451264698275,1.6135342087173499,1.6805797821579729
276391.0,2015-07-22 04:47:13,23.420945574653086,23.05179661862603,22.085214220127984,10.419353789486316,-11.665860430641668,1.039895,True,23.399291473800055,1.6135342087173499,1.6779061559741286
276451.0,2015-07-22 04:48:13,23.39410551775588,23.0039298566007,22.132557384042215,10.322034833212022,-11.810522550830193,1.062481,True,23.39913253480676,1.6135342087173499,1.7143494396122185
276511.0,2015-07-22 04:49:13,23.370289173386034,23.005320023618367,22.162457571629723,10.397103120096725,-11.765354451532998,0.0,False,23.398965136944035,0.0,0.0
276571.0,2015-07-22 04:50:13,23.37767699864591,22.98083571255646,22.130165369264564,10.746922843867047,-11.383242525397517,0.0,False,23.399154923511503,0.0,0.0
276631.0,2015-07-22 04:51:13,23.37699284275015,23.054490611352577,21.87588409560398,11.346754715978404,-10.529129379625575,0.0,False,23.399344261922646,0.0,0.0
276691.0,2015-07-22 04:52:13,23.391523874243067,23.06193783407482,21.631977839055814,12.207342324836048,-9.424635514219766,0.0,False,23.39953493469082,0.0,0.0
276751.0,2015-07-22 04:53:13,23.4097148650719,23.066820334069664,21.38804997907919,13.204434417588999,-8.183615561490193,0.0,False,23.399725739259914,0.0,0.0
276811.0,2015-07-22 04:54:13,23.39228144521087,23.0286576529423,21.2031515736722,14.130709064028416,-7.0724425096437855,0.0,False,23.399916629044405,0.0,0.0
276871.0,2015-07-22 04:55:13,23.396684985659256,23.10336321470864,21.04447887611814,15.038712856233328,-6.005766019884813,0.0,False,23.40010682221191,0.0,0.0
276931.0,2015-07-22 04:56:13,23.404976771830164,23.141894640529618,20.93481365951926,15.869326134371013,-5.065487525148248,0.0,False,23.400298368804144,0.0,0.0
276991.0,2015-07-22 04:57:13,23.41497528585871,23.165883832296263,20.841301746687602,16.625918463057126,-4.2153832836304765,0.0,False,23.400490611764678,0.0,0.0
277051.0,2015-07-22 04:58:13,23.414807841875554,23.171360365110196,20.75105363871974,17.39746806447951,-3.3535855742402276,0.0,False,23.40068328694986,0.0,0.0
277111.0,2015-07-22 04:59:13,23.414493059251143,23.20677561605449,20.658096503801364,18.022244353462597,-2.635852150338767,0.0,False,23.400876058105897,0.0,0.0
277171.0,2015-07-22 05:00:13,23.418334084048546,23.233794872275144,20.58318034558618,18.6308563737344,-1.9523239718517793,0.0,False,23.40106946900882,0.0,0.0
