time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
277232.0,2015-07-22 05:01:14,23.421774826377217,23.13947467897186,20.509143181661475,19.18083548741769,-1.3283076942437866,0.0,False,23.401266598786016,0.0,0.0
277292.0,2015-07-22 05:02:14,23.42797189450275,23.159701120896777,20.433391261930904,19.785881046777515,-0.6475102151533889,0.0,False,23.401458780206735,0.0,0.0
277352.0,2015-07-22 05:03:14,23.43729310628222,23.18063399823109,20.375284049646687,20.311361197356018,-0.06392285229066985,0.0,False,23.401651325510286,0.0,0.0
277412.0,2015-07-22 05:04:14,23.430224010970367,23.201621145756693,20.336565121714123,20.807746684809857,0.4711815630957332,0.0,False,23.40184424752107,0.0,0.0
277472.0,2015-07-22 05:05:14,23.43940625232936,23.220036423644505,20.934921732210732,17.467072450536914,-3.467849281673818,1.0369970000000002,True,23.402037547217954,1.6135342087173499,1.673230133837266
277532.0,2015-07-22 05:06:14,23.434464752121954,23.130547131887475,21.378698066333875,14.4361819090352,-6.942516157298675,1.019021,True,23.40188258826324,1.6135342087173499,1.6442252429013624
277592.0,2015-07-22 05:07:14,23.438690358152986,23.16975620930397,21.659471598702876,12.38096174207511,-9.278509856627766,1.036467,True,23.401732049412264,1.6135342087173499,1.6723749607066456
277652.0,2015-07-22 05:08:14,23.431637969364605,23.145325439391456,21.825003346161694,11.396350565081939,-10.428652781079755,1.037223,True,23.401576360926445,1.6135342087173499,1.6735947925684358
277712.0,2015-07-22 05:09:14,23.42186035924891,23.13845710904584,21.948242545986368,10.870977121447677,-11.077265424538691,1.036492,True,23.4014199774,1.6135342087173499,1.6724152990618633
277772.0,2015-07-22 05:10:14,23.430823357374845,23.15831179421737,22.030104213326947,10.5441595962861,-11.485944617040847,1.048038,True,23.401263717692096,1.6135342087173499,1.691045165035714
277832.0,2015-07-22 05:11:14,23.431182789522325,23.199365151929747,22.104090964617114,10.372080357613779,-11.732010607003335,1.0545440000000001,True,23.40110394022139,1.6135342087173499,1.7015428185976293
277892.0,2015-07-22 05:12:14,23.404385055421173,23.27265840376864,22.166485090526585,10.244169814631668,-11.922315275894917,1.067669,True,23.40094272429481,1.6135342087173499,1.722720455087044
277952.0,2015-07-22 05:13:14,23.39990894589801,23.248448485979683,22.18129829197595,10.220785668764272,-11.960512623211677,0.9552829999999999,True,23.400778430516105,1.6135342087173499,1.5413817995061359
278012.0,2015-07-22 05:14:14,23.38546958392183,23.277164694097603,22.214188498573073,10.421263453669711,-11.792925044903361,0.0,False,23.400651478883358,0.0,0.0
278072.0,2015-07-22 05:15:14,23.397247432933558,23.211879391068333,22.119977690738402,11.04679564077062,-11.073182049967782,0.0,False,23.400846172344117,0.0,0.0
278132.0,2015-07-22 05:16:14,23.368438334522295,23.142470563623466,21.881122031583313,11.904943703182337,-9.976178328400977,0.0,False,23.401039676489866,0.0,0.0
278192.0,2015-07-22 05:17:14,23.397243812496427,23.171726535033383,21.652497290449556,12.954138761162145,-8.698358529287411,0.0,False,23.401231916446516,0.0,0.0
278252.0,2015-07-22 05:18:14,23.402425951481273,23.130000624932435,21.436120827323148,13.981225250283103,-7.454895577040045,0.0,False,23.401424684288536,0.0,0.0
278312.0,2015-07-22 05:19:14,23.383445925336943,23.226316365205356,21.2354293605861,14.878898299311182,-6.356531061274918,0.0,False,23.40161669076043,0.0,0.0
278372.0,2015-07-22 05:20:14,23.392558837526284,23.16059122352564,21.0856546674664,15.729704725258959,-5.355949942207442,0.0,False,23.401810443130397,0.0,0.0
278432.0,2015-07-22 05:21:14,23.42732679067513,23.210006713048976,20.97835984980623,16.48919847367869,-4.489161376127537,0.0,False,23.402002998213646,0.0,0.0
278492.0,2015-07-22 05:22:14,23.41083014851218,23.12068449988184,20.87526546922092,17.222221983555738,-3.653043485665183,0.0,False,23.402196447334433,0.0,0.0
278552.0,2015-07-22 05:23:14,23.40434578775201,23.124787752975436,20.764858154996904,17.91896815145331,-2.8458900035435946,0.0,False,23.402388270579735,0.0,0.0
278612.0,2015-07-22 05:24:14,23.40235729767413,23.01478796718091,20.6860801892191,18.500549062633304,-2.185531126585797,0.0,False,23.402580164868446,0.0,0.0
278672.0,2015-07-22 05:25:14,23.40593166156637,23.031968064110703,20.61772045551206,19.105643720342332,-1.5120767351697282,0.0,False,23.402770057742586,0.0,0.0
278732.0,2015-07-22 05:26:14,23.421609252785835,23.0423936569005,20.53943242213666,19.661659977202753,-0.8777724449339068,0.0,False,23.40296025921028,0.0,0.0
278792.0,2015-07-22 05:27:14,23.42905645742258,23.01196614480253,20.440480845652278,20.174024962534233,-0.266455883118045,0.0,False,23.40315064658367,0.0,0.0
278852.0,2015-07-22 05:28:14,23.404410844906625,22.994749640279743,20.38982346115328,20.664361069124386,0.27453760797110505,0.0,False,23.403340477843294,0.0,0.0
278912.0,2015-07-22 05:29:14,23.417667244571437,22.915673428126457,20.60416810964469,19.84005412555888,-0.7641139840858102,0.0,False,23.403529992951153,0.0,0.0
278972.0,2015-07-22 05:30:14,23.429573480370205,22.889534954033923,21.22712215343118,15.922069948818091,-5.305052204613087,1.015042,True,23.40371806835339,1.6135342087173499,1.6378049902848761
279032.0,2015-07-22 05:31:14,23.42849115967106,22.855587711115973,21.54497911016544,13.401364157841082,-8.143614952324358,1.022631,True,23.40356445620625,1.6135342087173499,1.6500501013948323
279092.0,2015-07-22 05:32:14,23.41867592313406,22.83483559020649,21.753862519717643,11.879927086015638,-9.873935433702005,1.0268869999999999,True,23.403407679199585,1.6135342087173499,1.6569173029871331
279152.0,2015-07-22 05:33:14,23.42514432273753,22.811374591680483,21.891410577697663,11.198731040352865,-10.692679537344798,1.024667,True,23.403249097452086,1.6135342087173499,1.6533352570437807
279212.0,2015-07-22 05:34:14,23.41422359941417,22.845457935465053,21.98482164143571,10.797800004597478,-11.18702163683823,1.02481,True,23.403090838721724,1.6135342087173499,1.6535659924356274
279272.0,2015-07-22 05:35:14,23.41153859408004,22.849329529787248,22.079118904984117,10.544202717794526,-11.53491618718959,1.031213,True,23.402933153852672,1.6135342087173499,1.6638974519740444
279332.0,2015-07-22 05:36:14,23.398599301715308,22.80138771942172,22.121959028486465,10.397817704046211,-11.724141324440254,1.036769,True,23.402773389780087,1.6135342087173499,1.6728622480376782
279392.0,2015-07-22 05:37:14,23.39634121722974,22.817565397075203,22.168351150735038,10.322238120109644,-11.846113030625395,0.635612,True,23.402610890174973,1.6135342087173499,1.0255817054712522
279452.0,2015-07-22 05:38:14,23.383320052304356,22.917115260402287,22.163451842712263,10.699452279255159,-11.463999563457104,0.0,False,23.402583537472577,0.0,0.0
279512.0,2015-07-22 05:39:14,23.39061834906992,22.88123942520468,21.991536574678076,10.999583799270324,-10.991952775407752,0.0,False,23.40277165625335,0.0,0.0
279572.0,2015-07-22 05:40:14,23.40728708784365,22.88606083194896,21.71412049054059,11.690463642060918,-10.023656848479673,0.0,False,23.402959120003516,0.0,0.0
279632.0,2015-07-22 05:41:14,23.413180753311412,22.85337349469004,21.48779410820005,12.628633089567817,-8.859161018632232,0.0,False,23.40314666792012,0.0,0.0
279692.0,2015-07-22 05:42:14,23.404547501249,22.815248355690017,21.299091531681615,13.616786880587348,-7.682304651094267,0.0,False,23.40333361872926,0.0,0.0
279752.0,2015-07-22 05:43:14,23.39910029181938,22.762869002861187,21.146197131101594,14.533143733981603,-6.613053397119991,0.0,False,23.403519873674842,0.0,0.0
279812.0,2015-07-22 05:44:14,23.42341450043303,22.762328675978484,21.030969758237557,15.413500611519765,-5.6174691467177915,0.0,False,23.403705173869817,0.0,0.0
279872.0,2015-07-22 05:45:14,23.414003244631,22.667252479585628,20.904373114079863,16.298631988413984,-4.60574112566588,0.0,False,23.403890460885204,0.0,0.0
279932.0,2015-07-22 05:46:14,23.42021334412905,22.6389415218361,20.79699904691954,17.045041605481558,-3.751957441437984,0.0,False,23.4040740176636,0.0,0.0
279992.0,2015-07-22 05:47:14,23.418429093103175,22.585498033143697,20.70730571394528,17.71930289434024,-2.9880028196050397,0.0,False,23.404257056895332,0.0,0.0
280052.0,2015-07-22 05:48:14,23.441983937752635,22.568879154195542,20.605227224154465,18.327582181298112,-2.277645042856353,0.0,False,23.404439122106933,0.0,0.0
280112.0,2015-07-22 05:49:14,23.44515828324034,22.49355475946952,20.55860456052093,18.88687548771325,-1.671729072807679,0.0,False,23.404620882162515,0.0,0.0
280172.0,2015-07-22 05:50:14,23.42297595955243,22.53280646913392,20.473198124696815,19.458785085612394,-1.0144130390844204,0.0,False,23.40480127079769,0.0,0.0
280232.0,2015-07-22 05:51:14,23.427514005506502,22.487616177556717,20.42794438616483,20.010329101816843,-0.41761528434798834,0.0,False,23.404982369086365,0.0,0.0
280292.0,2015-07-22 05:52:14,23.467936326586063,22.46020518918755,20.993036155213133,16.94647801888571,-4.046558136327423,1.021134,True,23.405162643293217,1.6135342087173499,1.6476346406843823
280352.0,2015-07-22 05:53:14,23.436877161837447,22.45993243279115,21.458174914369618,14.195298936968916,-7.262875977400702,1.002345,True,23.4049991591358,1.6135342087173499,1.6173179464367922
280412.0,2015-07-22 05:54:14,23.43941922715445,22.525918090310512,21.707074133761896,12.302135666881332,-9.404938466880564,1.008927,True,23.40484198897176,1.6135342087173499,1.6279382285985695
280472.0,2015-07-22 05:55:14,23.451227850344672,22.58874423641288,21.861186172843645,11.399412189339508,-10.461773983504138,1.01185,True,23.404683807602925,1.6135342087173499,1.6326545890906503
280532.0,2015-07-22 05:56:14,23.429562277505976,22.595508152362594,21.98204056384957,10.89830380682038,-11.08373675702919,1.026992,True,23.404525787645074,1.6135342087173499,1.6570867240790483
280592.0,2015-07-22 05:57:14,23.445241843234403,22.62761409035048,22.04617826514092,10.571948293801382,-11.474229971339538,1.030157,True,23.40436280338232,1.6135342087173499,1.662193559849639
280652.0,2015-07-22 05:58:14,23.42785244320107,22.61803060339948,22.13398394742487,10.374026982999855,-11.759956964425015,1.0333379999999999,True,23.404199341296763,1.6135342087173499,1.6673262121675687
280712.0,2015-07-22 05:59:14,23.413469395476774,22.603090153917893,22.164273197373,10.223027984125897,-11.941245213247102,1.043393,True,23.404034638812444,1.6135342087173499,1.6835502986362219
280772.0,2015-07-22 06:00:14,23.403212245803942,22.602642638347987,22.208928947409767,10.220939673865375,-11.987989273544391,0.8133630000000001,True,23.403866287937742,1.6135342087173499,1.3123890246049699
280832.0,2015-07-22 06:01:14,23.398309768284054,22.590842730189618,22.20965663904475,10.569736779391324,-11.639919859653425,0.0,False,23.40377525725947,0.0,0.0
280892.0,2015-07-22 06:02:14,23.399443279035793,22.58262936832098,22.039636248607785,11.096945902842037,-10.942690345765747,0.0,False,23.403957428297893,0.0,0.0
280952.0,2015-07-22 06:03:14,23.389243536478915,22.59108074767746,21.751463300067698,11.928974687047448,-9.82248861302025,0.0,False,23.404139446848017,0.0,0.0
281012.0,2015-07-22 06:04:14,23.4131459844992,22.56163172065959,21.486338726068816,12.903489484535775,-8.58284924153304,0.0,False,23.404321615594775,0.0,0.0
281072.0,2015-07-22 06:05:14,23.413252791610997,22.551774541828404,21.28747729198858,13.921428031453708,-7.366049260534872,0.0,False,23.404503246149293,0.0,0.0
281132.0,2015-07-22 06:06:14,23.383612301748368,22.525757922699352,21.111570559594778,14.829980003829904,-6.281590555764874,0.0,False,23.404684694368633,0.0,0.0
281192.0,2015-07-22 06:07:14,23.407534588465364,22.54347077739828,20.960124342205713,15.705790748430779,-5.254333593774934,0.0,False,23.404865666751743,0.0,0.0
281252.0,2015-07-22 06:08:14,23.41449981063995,22.49038303209945,20.846129004805473,16.49774270273893,-4.348386302066544,0.0,False,23.405046957566924,0.0,0.0
281312.0,2015-07-22 06:09:14,23.41165811816722,22.40762278849474,20.757329073695068,17.247540507565496,-3.509788566129572,0.0,False,23.405227280855108,0.0,0.0
281372.0,2015-07-22 06:10:14,23.425535379351015,22.3853501685002,20.65773626078756,17.89563937348343,-2.7620968873041285,0.0,False,23.40540609769145,0.0,0.0
281432.0,2015-07-22 06:11:14,23.413030005060946,22.445876761649536,20.580262376328253,18.47712787495736,-2.103134501370892,0.0,False,23.405584506741718,0.0,0.0
281492.0,2015-07-22 06:12:14,23.42050221083149,22.50241479545893,20.502846132259922,19.13205878632253,-1.3707873459373907,0.0,False,23.405764011897745,0.0,0.0
281552.0,2015-07-22 06:13:14,23.425106525830348,22.533275000023,20.44160480432313,19.710763182416823,-0.7308416219063076,0.0,False,23.405944540695305,0.0,0.0
281612.0,2015-07-22 06:14:14,23.442808824973977,22.4613744463113,20.378418164481204,20.20762287262299,-0.1707952918582123,0.0,False,23.406125626728677,0.0,0.0
281672.0,2015-07-22 06:15:14,23.419614321526037,22.42904849282978,20.305238382277707,20.66373888540012,0.3585005031224142,0.0,False,23.406305403541207,0.0,0.0
281732.0,2015-07-22 06:16:14,23.43073386656578,22.48266191616289,20.259660426374506,21.110374390697885,0.8507139643233792,0.0,False,23.406484589951248,0.0,0.0
281792.0,2015-07-22 06:17:14,23.43347826159162,22.418294361973977,20.21718776599208,21.49830909219817,1.2811213262060903,0.0,False,23.40666474688883,0.0,0.0
281852.0,2015-07-22 06:18:14,23.438619436049105,22.446874716484597,20.26950226734429,21.628302407716514,1.3588001403722245,0.0,False,23.406843731444525,0.0,0.0
281912.0,2015-07-22 06:19:14,23.447424972793325,22.461071456095247,20.916887960826884,17.32371168906137,-3.5931762717655147,1.009524,True,23.4070232318551,1.6135342087173499,1.628901508521174
281972.0,2015-07-22 06:20:14,23.443425609084706,22.374958959396256,21.376363690709642,14.182380962703936,-7.193982728005706,1.004359,True,23.406863632373735,1.6135342087173499,1.6205676043331487
282032.0,2015-07-22 06:21:14,23.43674454915053,22.360379679562406,21.63226603362432,12.358920502514062,-9.273345531110257,1.012342,True,23.40670420795756,1.6135342087173499,1.6334484479213396
282092.0,2015-07-22 06:22:14,23.428526756398085,22.312023103512427,21.810802559052238,11.491673654557543,-10.319128904494695,1.012241,True,23.406541838124017,1.6135342087173499,1.633285480966259
282152.0,2015-07-22 06:23:14,23.43067604075717,22.35091883011072,21.953502096940685,10.923757789419378,-11.029744307521307,1.0128009999999998,True,23.406378626889204,1.6135342087173499,1.6341890601231404
282212.0,2015-07-22 06:24:14,23.419248764867785,22.282234938134856,22.031667668821367,10.596274954818053,-11.435392714003314,1.020551,True,23.406215936837313,1.6135342087173499,1.6466939502407
282272.0,2015-07-22 06:25:14,23.433451030505765,22.267091705327967,22.104371954542685,10.396536380947074,-11.707835573595611,1.0189110000000001,True,23.40604939704742,1.6135342087173499,1.644047754138404
282332.0,2015-07-22 06:26:14,23.427912754697456,22.189841425745986,22.1585813545927,10.270757268868064,-11.887824085724638,0.7904410000000001,True,23.405883136526295,1.6135342087173499,1.2754035934727508
282392.0,2015-07-22 06:27:14,23.413053216148622,22.16949243134489,22.185931020105837,10.54343885208133,-11.642492168024507,0.0,False,23.40579227679425,0.0,0.0
282452.0,2015-07-22 06:28:14,23.401775481305854,22.249027804531963,21.982501675135374,10.870718392591577,-11.111783282543797,0.0,False,23.405966758200208,0.0,0.0
282512.0,2015-07-22 06:29:14,23.411705888384386,22.16058212203222,21.713673789257356,11.4466609998144,-10.267012789442957,0.0,False,23.406142681040265,0.0,0.0
282572.0,2015-07-22 06:30:14,23.411072737778234,22.054415072942334,21.44206484009199,12.306213727477623,-9.135851112614368,0.0,False,23.40631699424362,0.0,0.0
282632.0,2015-07-22 06:31:14,23.407639632967832,22.151859582255664,21.221343853270394,13.254929695114011,-7.9664141581563825,0.0,False,23.406489375965837,0.0,0.0
282692.0,2015-07-22 06:32:14,23.429515067373995,22.156342442900417,21.051842246076983,14.254554063975275,-6.797288182101708,0.0,False,23.40666352444443,0.0,0.0
282752.0,2015-07-22 06:33:14,23.418086992676507,22.06090227269539,20.927277373049954,15.14812450917127,-5.779152863878684,0.0,False,23.406837751182284,0.0,0.0
282812.0,2015-07-22 06:34:14,23.424400424106338,22.07764471666605,20.799794533279737,15.971456443728556,-4.828338089551181,0.0,False,23.407010241273166,0.0,0.0
282872.0,2015-07-22 06:35:14,23.413343687201635,22.03885553128396,20.715245472263778,16.740603340936644,-3.9746421313271334,0.0,False,23.407183032324586,0.0,0.0
282932.0,2015-07-22 06:36:14,23.42950870085905,22.069798254938995,20.623866202836894,17.445554783333034,-3.17831141950386,0.0,False,23.407355115708533,0.0,0.0
282992.0,2015-07-22 06:37:14,23.44295180481205,22.02550195756749,20.546622874591804,18.08700065966071,-2.4596222149310947,0.0,False,23.407527757980485,0.0,0.0
283052.0,2015-07-22 06:38:14,23.43537881388689,21.92502354751406,20.476476336790213,18.680865109911306,-1.7956112268789077,0.0,False,23.40769959256184,0.0,0.0
283112.0,2015-07-22 06:39:14,23.437400639611184,22.001418684831656,20.387827714598043,19.265945228025174,-1.1218824865728685,0.0,False,23.40786959902998,0.0,0.0
283172.0,2015-07-22 06:40:14,23.44649988583868,22.031637273471077,20.323019981330866,19.83707257319935,-0.4859474081315156,0.0,False,23.40804098997731,0.0,0.0
283232.0,2015-07-22 06:41:14,23.445688687035315,21.981893148762264,20.343352101481692,20.2101362478525,-0.13321585362919208,0.0,False,23.40821292667273,0.0,0.0
283292.0,2015-07-22 06:42:14,23.460327038700104,21.88613774935257,21.026365851263083,16.357640759155135,-4.668725092107948,0.998392,True,23.40838395674133,1.6135342087173499,1.6109396457097322
283352.0,2015-07-22 06:43:14,23.44464697374262,21.96434882949705,21.452331770669023,13.601608110032808,-7.8507236606362145,0.9919089999999999,True,23.408217632062875,1.6135342087173499,1.6004791034346177
283412.0,2015-07-22 06:44:14,23.44873043111065,21.869102537096808,21.67973167557302,11.930588662359973,-9.749143013213047,1.007321,True,23.408054910235105,1.6135342087173499,1.6253468926593695
283472.0,2015-07-22 06:45:14,23.439135740054816,21.862460716369164,21.853419329506416,11.19788709198059,-10.655532237525826,0.9966090000000001,True,23.40788528061226,1.6135342087173499,1.6080627142155894
283532.0,2015-07-22 06:46:14,23.432059786859714,21.743840853806883,21.982652977369305,10.722399054794828,-11.260253922574478,0.996684,True,23.407719134305403,1.6135342087173499,1.608183729281243
283592.0,2015-07-22 06:47:14,23.414643805908142,21.771568304854963,22.058383305589498,10.42100472524958,-11.637378580339918,1.0077770000000001,True,23.407550811308905,1.6135342087173499,1.6260826642585449
283652.0,2015-07-22 06:48:14,23.43202557652012,21.767549248829333,22.114660501180293,10.246707820100974,-11.867952681079318,1.0021779999999998,True,23.407379266039275,1.6135342087173499,1.6170484862239358
283712.0,2015-07-22 06:49:14,23.405815168739508,21.78856783474795,22.15957562571105,10.123774730431746,-12.035800895279303,0.895892,True,23.40720953300766,1.6135342087173499,1.4455523893162041
283772.0,2015-07-22 06:50:14,23.4074219470787,21.83549936373864,22.19858276190528,10.270917434116294,-11.927665327788985,0.0,False,23.407075913174282,0.0,0.0
283832.0,2015-07-22 06:51:14,23.397060273856365,21.80613353145128,22.11793871399973,10.619363414324933,-11.498575299674798,0.0,False,23.40724430494007,0.0,0.0
283892.0,2015-07-22 06:52:14,23.391416362214795,21.735912254427465,21.813028862329393,11.152523310183748,-10.660505552145645,0.0,False,23.407412160274916,0.0,0.0
283952.0,2015-07-22 06:53:14,23.3700083458079,21.74396569719652,21.52379681136275,12.08206209960918,-9.44173471175357,0.0,False,23.40757873712998,0.0,0.0
284012.0,2015-07-22 06:54:14,23.412631232515437,21.673476010721306,21.280387707213265,13.088844158479052,-8.191543548734213,0.0,False,23.407745457234412,0.0,0.0
284072.0,2015-07-22 06:55:14,23.391940449616595,21.622314144793243,21.07180692103365,14.106758141663072,-6.96504877937058,0.0,False,23.40791089400455,0.0,0.0
284132.0,2015-07-22 06:56:14,23.401925911772214,21.69151017279264,20.96363311058455,15.022154187838517,-5.9414789227460325,0.0,False,23.408075398515454,0.0,0.0
284192.0,2015-07-22 06:57:14,23.403364978416146,21.60314560354762,20.853557218027024,15.871833344478034,-4.98172387354899,0.0,False,23.40824115684785,0.0,0.0
284252.0,2015-07-22 06:58:14,23.397783000945342,21.608073596062347,20.72610319986902,16.641374462966294,-4.084728736902726,0.0,False,23.408405307201427,0.0,0.0
284312.0,2015-07-22 06:59:14,23.397360508227763,21.63529579128513,20.633297367820408,17.349578474239472,-3.283718893580936,0.0,False,23.4085695440808,0.0,0.0
284372.0,2015-07-22 07:00:14,23.414848050716323,21.66374138729041,20.525195614832196,18.01427918004358,-2.5109164347886157,0.0,False,23.408734272414634,0.0,0.0
284432.0,2015-07-22 07:01:14,23.421599284789423,21.562393254848057,20.456403591347737,18.57279622048381,-1.8836073708639276,0.0,False,23.408899514414657,0.0,0.0
284492.0,2015-07-22 07:02:14,23.4261650692574,21.59163098810108,20.383958703645558,19.157765426093583,-1.2261932775519746,0.0,False,23.409062912624414,0.0,0.0
284552.0,2015-07-22 07:03:14,23.423393672120888,21.59582208859104,20.314626317281157,19.71172417834669,-0.6029021389344678,0.0,False,23.409226838912137,0.0,0.0
284612.0,2015-07-22 07:04:14,23.40489672107511,21.680900843836568,20.239919104875288,20.2104134583329,-0.029505646542386188,0.0,False,23.409390838345537,0.0,0.0
284672.0,2015-07-22 07:05:14,23.417642997043615,21.608882698728163,20.183656339836197,20.705265024708506,0.5216086848723087,0.0,False,23.409556380088027,0.0,0.0
284732.0,2015-07-22 07:06:14,23.427515689883496,21.566940478975614,20.1345335929913,21.111661879720458,0.9771282867291582,0.0,False,23.40972061075619,0.0,0.0
284792.0,2015-07-22 07:07:14,23.429379620976484,21.599996628560348,20.104554163687656,21.52218616944053,1.4176320057528748,0.0,False,23.40988407664371,0.0,0.0
284852.0,2015-07-22 07:08:14,23.4493076283995,21.578844605127507,20.061577164690508,21.947180934833913,1.8856037701434047,0.0,False,23.41004813996197,0.0,0.0
284912.0,2015-07-22 07:09:14,23.446058380260826,21.66265666522938,20.0396599756754,22.322277848559967,2.2826178728845683,0.0,False,23.410211816115545,0.0,0.0
284972.0,2015-07-22 07:10:14,23.45594116758985,21.66531510049762,20.057996348485283,22.349136490638227,2.291140142152944,0.0,False,23.410377011577065,0.0,0.0
285032.0,2015-07-22 07:11:14,23.439160527145432,21.530274537853977,20.804816322901775,17.592482323086912,-3.212333999814863,0.997475,True,23.410542252323367,1.6135342087173499,1.6094600348403385
285092.0,2015-07-22 07:12:14,23.451623610386555,21.49120924149389,21.291548040035632,14.275079907136679,-7.016468132898954,0.9823230000000001,True,23.41036973314252,1.6135342087173499,1.5850117645098534
285152.0,2015-07-22 07:13:14,23.445149890384343,21.499670171441227,21.579886674678594,12.406255574070125,-9.17363110060847,0.9905069999999999,True,23.410201600940823,1.6135342087173499,1.598216928473996
285212.0,2015-07-22 07:14:14,23.42105702698226,21.43946744258791,21.783279978992475,11.450689776929702,-10.332590202062773,0.9958960000000001,True,23.410030874393144,1.6135342087173499,1.606912264324774
285272.0,2015-07-22 07:15:14,23.44203034717564,21.41122551299297,21.91936545051027,10.862272746831175,-11.057092703679094,0.9953759999999998,True,23.40985724595419,1.6135342087173499,1.6060732265362405
285332.0,2015-07-22 07:16:14,23.442108603906945,21.402590420840745,22.03474414598618,10.520362713930625,-11.514381432055556,1.0030379999999999,True,23.409683282509434,1.6135342087173499,1.618436125643433
285392.0,2015-07-22 07:17:14,23.428495175679917,21.255056026847747,22.113147479323693,10.296814944841653,-11.81633253448204,1.0005,True,23.409506589780932,1.6135342087173499,1.6143409758217084
285452.0,2015-07-22 07:18:14,23.412820759291776,21.337992828834032,22.145951227137843,10.145581862758961,-12.000369364378882,0.611509,True,23.409328073746604,1.6135342087173499,0.9866906904385379
285512.0,2015-07-22 07:19:14,23.40915992825012,21.28717278433851,22.17735723133943,10.420789117907134,-11.756568113432294,0.0,False,23.409281827816752,0.0,0.0
285572.0,2015-07-22 07:20:14,23.418545959329723,21.26002940196721,21.93663550985592,10.699526201840339,-11.23710930801558,0.0,False,23.409440220245425,0.0,0.0
285632.0,2015-07-22 07:21:14,23.43311981342944,21.254161004893305,21.662187832663875,11.297128067107773,-10.365059765556103,0.0,False,23.409598116791198,0.0,0.0
285692.0,2015-07-22 07:22:14,23.417724896241037,21.170806061003283,21.40674659939818,12.205260173264172,-9.201486426134007,0.0,False,23.40975590388123,0.0,0.0
285752.0,2015-07-22 07:23:14,23.422326459383843,21.2210265483522,21.191948011764907,13.253420442639907,-7.938527569125,0.0,False,23.40991217412719,0.0,0.0
285812.0,2015-07-22 07:24:14,23.41109066292077,21.21116867494689,21.02467270816186,14.209301110264217,-6.8153715978976415,0.0,False,23.410069353690925,0.0,0.0
285872.0,2015-07-22 07:25:14,23.404946391436354,21.25559862265567,20.867988557873716,15.095214385760407,-5.772774172113309,0.0,False,23.410226351350975,0.0,0.0
285932.0,2015-07-22 07:26:14,23.42264090498594,21.061068798670505,20.770413104289027,15.89599373242545,-4.874419371863576,0.0,False,23.410384153141855,0.0,0.0
285992.0,2015-07-22 07:27:14,23.41709534937454,21.20360058512639,20.66327680017176,16.66415496862506,-3.9991218315467023,0.0,False,23.410538418815936,0.0,0.0
286052.0,2015-07-22 07:28:14,23.410383450970066,21.129104230341284,20.590918367837666,17.39659331246098,-3.1943250553766873,0.0,False,23.410695270496912,0.0,0.0
286112.0,2015-07-22 07:29:14,23.433101703583155,21.099542836065087,20.488998387579343,18.084998586193674,-2.4039998013856696,0.0,False,23.41085076624961,0.0,0.0
286172.0,2015-07-22 07:30:14,23.444502840422864,21.043550556236863,20.394996552170284,18.712263795830147,-1.6827327563401369,0.0,False,23.411005722253602,0.0,0.0
286232.0,2015-07-22 07:31:14,23.431413777752926,21.05579855362034,20.333481440934136,19.283816056263735,-1.0496653846704014,0.0,False,23.411159658453776,0.0,0.0
286292.0,2015-07-22 07:32:14,23.449106012663425,21.045099344872067,20.264430044709755,19.859957834820186,-0.404472209889569,0.0,False,23.41131381431872,0.0,0.0
286352.0,2015-07-22 07:33:14,23.420323411396488,20.983665455513627,20.206560595117697,20.362589697275773,0.15602910215807597,0.0,False,23.4114677730537,0.0,0.0
286412.0,2015-07-22 07:34:14,23.447051701255326,20.97390491492896,20.14304253423022,20.833859919508942,0.6908173852787236,0.0,False,23.41162061316687,0.0,0.0
286472.0,2015-07-22 07:35:14,23.444571470346624,21.06388547012578,20.101391229592917,21.252725115903942,1.1513338863110256,0.0,False,23.41177327322303,0.0,0.0
286532.0,2015-07-22 07:36:14,23.449064869463214,21.030233187053813,20.06464643551875,21.64640734410581,1.5817609085870608,0.0,False,23.411927564825763,0.0,0.0
286592.0,2015-07-22 07:37:14,23.435383910349646,21.113397557659315,20.029551555251476,22.043459293923604,2.0139077386721276,0.0,False,23.412081242398735,0.0,0.0
286652.0,2015-07-22 07:38:14,23.43994108472741,20.927130712806544,19.99279955682489,22.394229440123404,2.401429883298512,0.0,False,23.41223642769725,0.0,0.0
286712.0,2015-07-22 07:39:14,23.452139158267894,21.07282951449625,20.571263503395127,18.95822326419054,-1.6130402392045866,1.003523,True,23.412388227007206,1.6135342087173499,1.619218689734661
286772.0,2015-07-22 07:40:14,23.456733218145136,21.047332702401867,21.16703359523548,15.105625156420707,-6.061408438814773,0.982538,True,23.41220533265795,1.6135342087173499,1.5853586743647274
286832.0,2015-07-22 07:41:14,23.458045843545527,21.02835551978759,21.478190025238447,12.878158686225428,-8.60003133901302,0.987104,True,23.4120290327013,1.6135342087173499,1.5927260715617308
286892.0,2015-07-22 07:42:14,23.43610227985902,21.03508743213368,21.6846453929516,11.594641568333133,-10.090003824618469,0.994424,True,23.41185085638925,1.6135342087173499,1.6045371419695418
286952.0,2015-07-22 07:43:14,23.435353475846636,21.020198608405916,21.829261420915405,10.944955067321832,-10.884306353593573,0.990664,True,23.411670344945616,1.6135342087173499,1.5984702533447648
287012.0,2015-07-22 07:44:14,23.42578160837185,20.957802108546847,21.923011111553755,10.520824729363076,-11.40218638219068,0.9927760000000001,True,23.411490830289647,1.6135342087173499,1.601878037593576
287072.0,2015-07-22 07:45:14,23.416834900805124,21.09781916738797,22.021436761644832,10.25965041510822,-11.761786346536612,1.006086,True,23.411309475629768,1.6135342087173499,1.6233541779116036
287132.0,2015-07-22 07:46:14,23.40855543739857,21.1226886464159,22.061539036141227,10.09525913349134,-11.966279902649887,0.614598,True,23.411126193201618,1.6135342087173499,0.9916748976092657
287192.0,2015-07-22 07:47:14,23.40942005108246,21.115684231580424,22.067980184949086,10.396049724545504,-11.671930460403582,0.0,False,23.41107496566006,0.0,0.0
287252.0,2015-07-22 07:48:14,23.379275582404656,21.12104033971896,21.845695715333402,10.695620629924301,-11.150075085409101,0.0,False,23.41123021076853,0.0,0.0
287312.0,2015-07-22 07:49:14,23.427022012444915,20.974335679133524,21.581313237274916,11.191585197455762,-10.389728039819154,0.0,False,23.41138555034042,0.0,0.0
287372.0,2015-07-22 07:50:14,23.413261566353224,20.99358234484876,21.316642578403354,11.929510625310067,-9.387131953093286,0.0,False,23.411538222490012,0.0,0.0
287432.0,2015-07-22 07:51:14,23.433816395493604,21.06049892841148,21.096829410184412,12.889592042628708,-8.207237367555704,0.0,False,23.411691241444345,0.0,0.0
287492.0,2015-07-22 07:52:14,23.43386611032046,21.040322662918182,20.924892563343082,13.905380668241314,-7.019511895101768,0.0,False,23.411845473027174,0.0,0.0
287552.0,2015-07-22 07:53:14,23.42614746315716,21.020080442388945,20.773648087481188,14.851195796618576,-5.922452290862612,0.0,False,23.411999335346614,0.0,0.0
287612.0,2015-07-22 07:54:14,23.413295674045717,20.952990075869263,20.651208655459026,15.673683677816411,-4.977524977642615,0.0,False,23.41215282721143,0.0,0.0
287672.0,2015-07-22 07:55:14,23.431273057081924,21.09828779814057,20.556529560036363,16.46842004221041,-4.088109517825952,0.0,False,23.41230509772416,0.0,0.0
287732.0,2015-07-22 07:56:14,23.428532809601602,20.991798702550703,20.44990480563832,17.146457380671496,-3.303447424966823,0.0,False,23.4124600045178,0.0,0.0
287792.0,2015-07-22 07:57:14,23.430675156729365,20.991263377722287,20.360261912772565,17.834973463050986,-2.525288449721579,0.0,False,23.412612974333435,0.0,0.0
287852.0,2015-07-22 07:58:14,23.44173225667417,21.021885496867995,20.289445325292224,18.47691842756725,-1.8125268977249753,0.0,False,23.412765931647556,0.0,0.0
287912.0,2015-07-22 07:59:14,23.435245803039535,20.93288742993364,20.22756997222018,19.08115680698889,-1.1464131652312908,0.0,False,23.412919442373916,0.0,0.0
287972.0,2015-07-22 08:00:14,23.4414576985273,20.89437041446699,20.157596355362177,19.660384809505683,-0.4972115458564943,0.0,False,23.413071333837674,0.0,0.0
288032.0,2015-07-22 08:01:14,23.44836279753796,20.839607961241843,20.093285760397965,20.143882943707688,0.05059718330972274,0.0,False,23.413222522956993,0.0,0.0
288092.0,2015-07-22 08:02:14,23.436734439410962,20.82166375470313,20.040805549076705,20.610717750610377,0.569912201533672,0.0,False,23.413372714678285,0.0,0.0
288152.0,2015-07-22 08:03:14,23.441978321491177,20.864253612415585,19.992468133304964,21.083411040269752,1.0909429069647878,0.0,False,23.413522577750516,0.0,0.0
288212.0,2015-07-22 08:04:14,23.45932219434972,20.77450572367037,19.947264832781375,21.523670786337227,1.5764059535558523,0.0,False,23.413673211661557,0.0,0.0
288272.0,2015-07-22 08:05:14,23.435531122912078,20.70147290054091,20.081909283857346,20.972945702324843,0.8910364184674968,0.0,False,23.413822212743213,0.0,0.0
288332.0,2015-07-22 08:06:14,23.466536211810826,20.684681754487286,20.828311379673224,16.392458336584546,-4.435853043088677,0.974833,True,23.413969884621345,1.6135342087173499,1.5729263932865603
288392.0,2015-07-22 08:07:14,23.449619818604333,20.80369695165882,21.2720084512687,13.50745538034794,-7.76455307092076,0.9729159999999999,True,23.413789555834366,1.6135342087173499,1.569833248208449
288452.0,2015-07-22 08:08:14,23.45988372809599,20.72512849962717,21.567184500007023,11.78496743474079,-9.782217065266234,0.97418,True,23.413612036404306,1.6135342087173499,1.5718727554482679
288512.0,2015-07-22 08:09:14,23.450635347797622,20.70779424911818,21.748149062428922,10.992998536152438,-10.755150526276484,0.964258,True,23.41343266826019,1.6135342087173499,1.5558632690293743
288572.0,2015-07-22 08:10:14,23.452277231648885,20.72677815436972,21.868037998771698,10.470218623164227,-11.39781937560747,0.970928,True,23.413256323841196,1.6135342087173499,1.5666255422015192
288632.0,2015-07-22 08:11:14,23.432159249745837,20.844915138818976,21.98015288942684,10.191980541030087,-11.788172348396753,0.982559,True,23.41307808529007,1.6135342087173499,1.5853925585831106
288692.0,2015-07-22 08:12:14,23.42891320682022,20.784879481106167,22.052129483303645,9.974167953173456,-12.077961530130189,0.986169,True,23.412898085906498,1.6135342087173499,1.59121741707658
288752.0,2015-07-22 08:13:14,23.409132588442954,20.70248122203937,22.108053640510743,9.871588197445808,-12.236465443064935,0.0,False,23.412715785850718,0.0,0.0
288812.0,2015-07-22 08:14:14,23.40621211036219,20.729221088260427,22.022214886815686,10.220970475051208,-11.801244411764477,0.0,False,23.412863496139085,0.0,0.0
288872.0,2015-07-22 08:15:14,23.40568750088764,20.754141858717325,21.698723696621457,10.596872495236958,-11.101851201384498,0.0,False,23.413011689421523,0.0,0.0
288932.0,2015-07-22 08:16:14,23.40654142738345,20.615670609574863,21.39824486094592,11.320881835326727,-10.077363025619192,0.0,False,23.413160332648978,0.0,0.0
288992.0,2015-07-22 08:17:14,23.41350939239061,20.707769740769244,21.11523783514453,12.256704103012384,-8.858533732132146,0.0,False,23.413306458119443,0.0,0.0
289052.0,2015-07-22 08:18:14,23.411112289733214,20.740245243511517,20.888450368029453,13.274513017370932,-7.613937350658521,0.0,False,23.413454253734926,0.0,0.0
289112.0,2015-07-22 08:19:14,23.4108291623599,20.651552845964773,20.76990876378416,14.2053092895205,-6.564599474263659,0.0,False,23.41360263651946,0.0,0.0
289172.0,2015-07-22 08:20:14,23.400069009851563,20.65766879672733,20.62584033554451,15.110719657582017,-5.515120677962493,0.0,False,23.41374940568641,0.0,0.0
289232.0,2015-07-22 08:21:14,23.41740576267461,20.679116734044097,20.502867746801236,15.946753956070832,-4.556113790730404,0.0,False,23.413896283271775,0.0,0.0
289292.0,2015-07-22 08:22:14,23.431748401084583,20.721488730535896,20.381617123366233,16.698689180810888,-3.682927942555345,0.0,False,23.414043547748882,0.0,0.0
289352.0,2015-07-22 08:23:14,23.40353136490564,20.701310620344003,20.28680834574034,17.446294010254256,-2.840514335486084,0.0,False,23.41419157915498,0.0,0.0
289412.0,2015-07-22 08:24:14,23.429806445049884,20.650487512747823,20.23267821914492,18.132660263625397,-2.1000179555195224,0.0,False,23.4143392413768,0.0,0.0
289472.0,2015-07-22 08:25:14,23.41573920130334,20.633742410728807,20.145895659848744,18.755970619710464,-1.38992504013828,0.0,False,23.4144859778151,0.0,0.0
289532.0,2015-07-22 08:26:14,23.416957330965765,20.620294031431676,20.079884717925108,19.334785802554535,-0.7450989153705727,0.0,False,23.414632407446465,0.0,0.0
289592.0,2015-07-22 08:27:14,23.429827688068865,20.616899914203525,19.99990355040443,19.86030896811578,-0.13959458228864818,0.0,False,23.414778590154935,0.0,0.0
289652.0,2015-07-22 08:28:14,23.42352326191768,20.561003841960737,19.95505328822833,20.336279341045568,0.38122605281723665,0.0,False,23.414924708560836,0.0,0.0
289712.0,2015-07-22 08:29:14,23.432407257899285,20.553224457514485,19.895065612434898,20.85434269991189,0.9592770874769911,0.0,False,23.415069809070857,0.0,0.0
289772.0,2015-07-22 08:30:14,23.420962158930195,20.53722252790094,19.843565264056807,21.253827798109374,1.410262534052567,0.0,False,23.415214765648237,0.0,0.0
289832.0,2015-07-22 08:31:14,23.43398134321287,20.561705938933997,19.815278978895286,21.649234892887566,1.8339559139922805,0.0,False,23.41535942894927,0.0,0.0
289892.0,2015-07-22 08:32:14,23.43606321427512,20.55168871761397,19.76490258949611,22.019372763360362,2.2544701738642523,0.0,False,23.415504534315662,0.0,0.0
289952.0,2015-07-22 08:33:14,23.437996292171533,20.61074717194713,19.738950679728816,22.372939653835243,2.633988974106426,0.0,False,23.41564945510343,0.0,0.0
290012.0,2015-07-22 08:34:14,23.439176812620207,20.581809790646854,19.709072121026605,22.72601994384906,3.0169478228224555,0.0,False,23.41579544593936,0.0,0.0
290072.0,2015-07-22 08:35:14,23.45545815584565,20.560993769198312,19.690987920082346,23.074104336968745,3.3831164168863985,0.0,False,23.415940908533184,0.0,0.0
290132.0,2015-07-22 08:36:14,23.446666057406723,20.545643971184425,19.664178632188737,23.377416148036648,3.7132375158479114,0.0,False,23.416085990402987,0.0,0.0
290192.0,2015-07-22 08:37:14,23.45018091988915,20.50074453231596,19.64746335458228,23.653863183628104,4.006399829045826,0.0,False,23.416230790838853,0.0,0.0
290252.0,2015-07-22 08:38:14,23.450488949267523,20.41357444822245,19.616100594792428,23.9278338373047,4.311733242512272,0.0,False,23.416374773134937,0.0,0.0
290312.0,2015-07-22 08:39:14,23.458846060805254,20.458727726559765,20.283587772557667,19.699754848643305,-0.5838329239143611,0.0,False,23.416517169543187,0.0,0.0
290372.0,2015-07-22 08:40:14,23.457227140910152,20.522265830004823,20.978222957746603,15.442971104343005,-5.535251853403597,0.98031,True,23.416660383485347,1.6135342087173499,1.5817637201477053
290432.0,2015-07-22 08:41:14,23.46297465702845,20.399813228809705,21.35845960528795,13.117082579892228,-8.241377025395723,0.9584340000000001,True,23.416475214755977,1.6135342087173499,1.5464660457978048
290492.0,2015-07-22 08:42:14,23.45744358640618,20.378903476792964,21.620889553816863,11.664855647159468,-9.956033906657394,0.9651889999999999,True,23.416295178962102,1.6135342087173499,1.55736546937769
290552.0,2015-07-22 08:43:14,23.431838264292928,20.4427666989516,21.81155906996948,10.94749307351734,-10.86406599645214,0.968801,True,23.416112495940524,1.6135342087173499,1.5631935549395772
290612.0,2015-07-22 08:44:14,23.440593503762976,20.396306609979003,21.939106778233285,10.495444673629553,-11.443662104603732,0.9787739999999999,True,23.415929762002,1.6135342087173499,1.5792853316031152
290672.0,2015-07-22 08:45:14,23.447002999724234,20.318322343129022,22.04898816233232,10.19799290286563,-11.850995259466691,0.963799,True,23.415742835073043,1.6135342087173499,1.5551226568275731
290732.0,2015-07-22 08:46:14,23.43243515805694,20.326193544210614,22.120921527919187,9.97175315194098,-12.149168375978206,0.749041,True,23.4155595289995,1.6135342087173499,1.2086032772318525
290792.0,2015-07-22 08:47:14,23.425648970451956,20.282985286326458,22.1553031410602,10.171848984613073,-11.983454156447129,0.0,False,23.415448560758993,0.0,0.0
290852.0,2015-07-22 08:48:14,23.430322094766446,20.270159516399588,21.934719016130902,10.494378957736249,-11.440340058394654,0.0,False,23.415588602095458,0.0,0.0
290912.0,2015-07-22 08:49:14,23.410018682898617,20.241377412984072,21.62045726229441,11.049937347446123,-10.570519914848285,0.0,False,23.41572840793353,0.0,0.0
290972.0,2015-07-22 08:50:14,23.429749864958467,20.17782502965564,21.30922156973456,11.881627304457997,-9.427594265276564,0.0,False,23.41586768846215,0.0,0.0
291032.0,2015-07-22 08:51:14,23.417121928533827,20.13426885660234,21.06851429886987,12.878411255121513,-8.190103043748358,0.0,False,23.416005812157298,0.0,0.0
291092.0,2015-07-22 08:52:14,23.42069280047962,20.06209339464409,20.892895768310623,13.903384758385577,-6.989511009925046,0.0,False,23.41614314223171,0.0,0.0
291152.0,2015-07-22 08:53:14,23.423611685732237,20.027744114602665,20.74139912285585,14.80350338489049,-5.937895737965359,0.0,False,23.416279158886855,0.0,0.0
291212.0,2015-07-22 08:54:14,23.406144111416793,20.075679788108385,20.59825291763811,15.67137359517736,-4.926879322460749,0.0,False,23.416414549184587,0.0,0.0
291272.0,2015-07-22 08:55:14,23.430982047798516,20.07865613275875,20.485986754956116,16.470545319240884,-4.015441435715232,0.0,False,23.416550807680203,0.0,0.0
291332.0,2015-07-22 08:56:14,23.429285707072424,20.01356739949252,20.384967384403375,17.16850482424435,-3.216462560159023,0.0,False,23.416687117760382,0.0,0.0
291392.0,2015-07-22 08:57:14,23.41947461587126,19.997641347849257,20.290050533612757,17.84591402495372,-2.444136508659035,0.0,False,23.416822243156272,0.0,0.0
291452.0,2015-07-22 08:58:14,23.423817654554757,20.057287598026708,20.202071966561377,18.452918178679532,-1.7491537878818448,0.0,False,23.416957076832553,0.0,0.0
291512.0,2015-07-22 08:59:14,23.41259932996031,20.004882572697056,20.136464495996492,19.05837011685885,-1.0780943791376423,0.0,False,23.41709299141636,0.0,0.0
291572.0,2015-07-22 09:00:14,23.451396858196464,19.963692606233085,20.075929248617967,19.609371933624338,-0.4665573149936293,0.0,False,23.417227951697605,0.0,0.0
291632.0,2015-07-22 09:01:14,23.418008780806893,19.935833713617374,20.005970043648347,20.1599611510806,0.15399110743225464,0.0,False,23.417362161393047,0.0,0.0
291692.0,2015-07-22 09:02:14,23.43952785947733,19.96134794622274,19.95656630883368,20.63718211605591,0.6806158072222317,0.0,False,23.417495862648988,0.0,0.0
291752.0,2015-07-22 09:03:14,23.440564105431132,19.945090501828165,19.898840959839067,21.081464406054618,1.1826234462155512,0.0,False,23.41763002489223,0.0,0.0
291812.0,2015-07-22 09:04:14,23.445375394561886,19.99847048298215,19.867269257558153,21.49619613130017,1.6289268737420173,0.0,False,23.41776388941426,0.0,0.0
291872.0,2015-07-22 09:05:14,23.441734158036798,20.03619761416053,19.793174464816794,21.8983548907117,2.1051804258949076,0.0,False,23.417898721047,0.0,0.0
291932.0,2015-07-22 09:06:14,23.4416229137556,20.051861085705568,19.771783232044577,22.27181933250214,2.5000361004575637,0.0,False,23.41803423546973,0.0,0.0
291992.0,2015-07-22 09:07:14,23.437350243724783,19.933729834946867,19.74699850966221,22.643331043259124,2.8963325335969152,0.0,False,23.41817003192718,0.0,0.0
292052.0,2015-07-22 09:08:14,23.443304646104238,19.97749774784155,19.718186270438885,22.952260932307272,3.2340746618683873,0.0,False,23.418303680296937,0.0,0.0
292112.0,2015-07-22 09:09:14,23.456607952577226,19.961248034881503,19.71493687790406,23.250176354220525,3.535239476316466,0.0,False,23.418438121197063,0.0,0.0
292172.0,2015-07-22 09:10:14,23.454255748568198,19.860485421691205,19.664927937732937,23.554923527057653,3.889995589324716,0.0,False,23.418572264511344,0.0,0.0
292232.0,2015-07-22 09:11:14,23.45577451503132,19.808059153828125,19.640172035331176,23.825099458391794,4.184927423060618,0.0,False,23.418704575235008,0.0,0.0
292292.0,2015-07-22 09:12:14,23.45322173368119,19.875389098494257,19.6235432163127,24.104725238556693,4.481182022243992,0.0,False,23.41883593133574,0.0,0.0
292352.0,2015-07-22 09:13:14,23.45229772942726,19.93053695564248,19.600192262064184,24.355607353651468,4.755415091587285,0.0,False,23.418968507966316,0.0,0.0
292412.0,2015-07-22 09:14:14,23.463402102047407,19.9502396185626,19.60107845986944,24.576298135591514,4.975219675722073,0.0,False,23.419102083840976,0.0,0.0
292472.0,2015-07-22 09:15:14,23.445435087894474,19.85852811239304,20.24555330718417,20.11005094585228,-0.1355023613318913,0.0,False,23.41923601514951,0.0,0.0
292532.0,2015-07-22 09:16:14,23.46004561769464,19.810324024429956,20.949770954425905,15.76844019431134,-5.181330760114564,0.9658049999999999,True,23.41936827826679,1.6135342087173499,1.55835940645026
292592.0,2015-07-22 09:17:14,23.454876329736393,19.783053873831395,21.357645455600775,13.129760300348746,-8.227885155252029,0.975454,True,23.419175005233672,1.6135342087173499,1.573928398030174
292652.0,2015-07-22 09:18:14,23.47189820692218,19.703282922753694,21.634377058586715,11.665909042782756,-9.968468015803959,0.989847,True,23.41897799686249,1.6135342087173499,1.5971519958962426
292712.0,2015-07-22 09:19:14,23.467840595451186,19.668563968163443,21.82576706177063,10.945595729440226,-10.880171332330404,0.983287,True,23.41877470493791,1.6135342087173499,1.5865672114870568
292772.0,2015-07-22 09:20:14,23.446483761562167,19.710677400092603,21.946030652816784,10.442269761561237,-11.503760891255547,0.9763259999999999,True,23.41857299126784,1.6135342087173499,1.5753353998601751
292832.0,2015-07-22 09:21:14,23.44289620706801,19.727119403107025,22.060148497107896,10.121828105185147,-11.93832039192275,0.98139,True,23.41837438612975,1.6135342087173499,1.58350633709312
292892.0,2015-07-22 09:22:14,23.42183237616448,19.62720006524333,22.137528740648804,9.947180089036294,-12.19034865161251,0.0,False,23.418174380956867,0.0,0.0
292952.0,2015-07-22 09:23:14,23.42845058802208,19.66025066801554,22.126231513166072,10.221075198509952,-11.90515631465612,0.0,False,23.418302461738836,0.0,0.0
293012.0,2015-07-22 09:24:14,23.444742875573823,19.651424890336045,21.82106228568251,10.595560370639658,-11.22550191504285,0.0,False,23.418431140493496,0.0,0.0
293072.0,2015-07-22 09:25:14,23.446887967660803,19.621495148048567,21.517751931028254,11.246589707857456,-10.271162223170798,0.0,False,23.41855965660811,0.0,0.0
293132.0,2015-07-22 09:26:14,23.418393407288924,19.503981808880173,21.232893248883755,12.08191425441355,-9.150978994470206,0.0,False,23.418687626773735,0.0,0.0
293192.0,2015-07-22 09:27:14,23.416988721848668,19.453638785808103,21.01650959840738,13.103813478579005,-7.912696119828377,0.0,False,23.418813460216963,0.0,0.0
293252.0,2015-07-22 09:28:14,23.43010604360254,19.43653424304081,20.84816798111008,14.028172259581346,-6.819995721528734,0.0,False,23.418938376992937,0.0,0.0
293312.0,2015-07-22 09:29:14,23.434805899437027,19.404288489614277,20.707853283573282,14.949697692900891,-5.758155590672391,0.0,False,23.419062980829754,0.0,0.0
293372.0,2015-07-22 09:30:14,23.43802177573065,19.39316726814325,20.590486075996736,15.819440663959265,-4.771045412037472,0.0,False,23.419186996722864,0.0,0.0
293432.0,2015-07-22 09:31:14,23.428272690901405,19.337270616577182,20.50043250359541,16.547591226625098,-3.952841276970311,0.0,False,23.41931080836841,0.0,0.0
293492.0,2015-07-22 09:32:14,23.45112135684466,19.27713603712956,20.38348318268351,17.299717612529008,-3.083765570154501,0.0,False,23.41943360251272,0.0,0.0
293552.0,2015-07-22 09:33:14,23.452191655292893,19.25162545270801,20.299308781099338,17.965145211147664,-2.3341635699516736,0.0,False,23.41955530220066,0.0,0.0
293612.0,2015-07-22 09:34:14,23.423811038332587,19.260849956641128,20.21221641152817,18.5552826909084,-1.6569337206197723,0.0,False,23.419676536328705,0.0,0.0
293672.0,2015-07-22 09:35:14,23.43567060619713,19.22486713241936,20.14940442740117,19.16719057818464,-0.982213849216528,0.0,False,23.419797935799696,0.0,0.0
293732.0,2015-07-22 09:36:14,23.44826249608268,19.18693697805556,20.083753728674324,19.729675093123515,-0.35407863555080965,0.0,False,23.419918679508662,0.0,0.0
293792.0,2015-07-22 09:37:14,23.43606131721026,19.156893551835427,20.014255634351944,20.23484494232313,0.22058930797118492,0.0,False,23.4200387320981,0.0,0.0
293852.0,2015-07-22 09:38:14,23.45192528780673,19.107440226744117,19.949865787824063,20.707870803800386,0.7580050159763232,0.0,False,23.420158236827426,0.0,0.0
293912.0,2015-07-22 09:39:14,23.435964056799374,19.09511185363805,19.92069330397078,21.1575556345079,1.2368623305371216,0.0,False,23.420276841164053,0.0,0.0
293972.0,2015-07-22 09:40:14,23.435012869359543,19.10359384839789,19.891376723686975,21.590336868071503,1.6989601443845288,0.0,False,23.42039521942588,0.0,0.0
294032.0,2015-07-22 09:41:14,23.455126164002174,19.023824483519697,19.832419343853363,21.970922491749718,2.1385031478963548,0.0,False,23.42051374959631,0.0,0.0
294092.0,2015-07-22 09:42:14,23.43844304776087,19.004290677082256,19.795962746287202,22.346401344326033,2.5504385980388307,0.0,False,23.420630828760665,0.0,0.0
294152.0,2015-07-22 09:43:14,23.4399932952656,19.009593713533707,19.756379238942518,22.675894071147663,2.919514832205145,0.0,False,23.42074755100543,0.0,0.0
