time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
294212.0,2015-07-22 09:44:14,23.448831188424943,18.901317248573537,20.263457388668932,19.936264629395247,-0.32719275927368585,0.0,False,23.42086436744937,0.0,0.0
294272.0,2015-07-22 09:45:14,23.457796906736114,18.91614750485671,20.99980872651524,15.505029162152018,-5.494779564363222,0.9387500000000001,True,23.4209792151431,1.6135342087173499,1.5147052384334123
294332.0,2015-07-22 09:46:14,23.451493113348622,18.881870764826477,21.39223600459079,12.977615335755132,-8.414620668835656,0.9418460000000001,True,23.420778766515816,1.6135342087173499,1.5197007403436011
294392.0,2015-07-22 09:47:14,23.44183062683558,18.898632049681776,21.66407550668455,11.596372587568109,-10.067702919116442,0.9533279999999998,True,23.420576658230313,1.6135342087173499,1.5382273401280935
294452.0,2015-07-22 09:48:14,23.43996965247828,18.874190724135463,21.848937904320785,10.82189258000167,-11.027045324319115,0.9453680000000001,True,23.420370998343035,1.6135342087173499,1.5253836078267038
294512.0,2015-07-22 09:49:14,23.430526428592877,18.909014858552123,21.979028930658913,10.323168311657618,-11.655860619001295,0.94709,True,23.420167574040295,1.6135342087173499,1.5281621137341148
294572.0,2015-07-22 09:50:14,23.404418870671215,18.86259319690405,22.062367595321057,9.997952509967881,-12.064415085353176,0.948155,True,23.41996420708868,1.6135342087173499,1.529880527666399
294632.0,2015-07-22 09:51:14,23.390030029106487,18.77087196278042,22.1121892324212,9.797690365539344,-12.314498866881857,0.0,False,23.41975964266997,0.0,0.0
294692.0,2015-07-22 09:52:14,23.407497352767216,18.751815082376066,22.11531614343493,10.145889872905517,-11.969426270529414,0.0,False,23.419872141147465,0.0,0.0
294752.0,2015-07-22 09:53:14,23.399815398689327,18.75340886883047,21.808345700734087,10.52140378916723,-11.286941911566856,0.0,False,23.419984291450994,0.0,0.0
294812.0,2015-07-22 09:54:14,23.40217354854948,18.732190299675143,21.521851498132207,10.996774744104433,-10.525076754027774,0.0,False,23.420096468665523,0.0,0.0
294872.0,2015-07-22 09:55:14,23.397559592455835,18.798146983482937,21.278276681995056,11.533717088825048,-9.744559593170008,0.0,False,23.420208258449108,0.0,0.0
294932.0,2015-07-22 09:56:14,23.401284117017262,18.839663672759485,21.11943827011824,11.999121012837337,-9.120317257280904,0.0,False,23.420321244175348,0.0,0.0
294992.0,2015-07-22 09:57:14,23.414600122218722,18.81813500586478,20.973777557176472,12.407210406729787,-8.566567150446685,0.0,False,23.420434981918216,0.0,0.0
295052.0,2015-07-22 09:58:14,23.410984603132793,18.92462579870833,20.84372258079697,12.727627713327694,-8.116094867469277,0.0,False,23.42054832656948,0.0,0.0
295112.0,2015-07-22 09:59:14,23.41207570022312,18.91100211512683,20.726088790173165,13.028184531274068,-7.697904258899097,0.0,False,23.42066360335732,0.0,0.0
295172.0,2015-07-22 10:00:14,23.432720512124114,19.004418926781398,20.614190072908244,13.309607759510394,-7.30458231339785,0.0,False,23.420778630604037,0.0,0.0
295232.0,2015-07-22 10:01:14,23.434390076190606,18.92360583518691,20.520627731747176,13.533482289417357,-6.987145442329819,0.0,False,23.420895352493677,0.0,0.0
295292.0,2015-07-22 10:02:14,23.439240238786702,18.896215290503537,20.41903197170933,13.785835517407808,-6.6331964543015225,0.0,False,23.42101060445285,0.0,0.0
295352.0,2015-07-22 10:03:14,23.44083111851734,18.87419143828429,20.323545936150595,14.00869981555916,-6.314846120591435,0.0,False,23.421125356823467,0.0,0.0
295412.0,2015-07-22 10:04:14,23.43788004625773,18.919980773612792,20.243788116022603,14.208845254312356,-6.034942861710247,0.0,False,23.42123970708999,0.0,0.0
295472.0,2015-07-22 10:05:14,23.44712017107394,18.86547203460693,20.16523350822663,14.428167466501312,-5.737066041725319,0.0,False,23.421354886952543,0.0,0.0
295532.0,2015-07-22 10:06:14,23.460811542674403,18.82450095036366,20.113841230362723,14.637269896727759,-5.476571333634965,0.0,False,23.421469074679326,0.0,0.0
295592.0,2015-07-22 10:07:14,23.463773945067494,18.87314655528141,20.037657024341893,14.822846471058549,-5.214810553283344,0.0,False,23.421582516173164,0.0,0.0
295652.0,2015-07-22 10:08:14,23.47536704249328,18.77840925348983,19.962078027728708,15.004246431539595,-4.957831596189113,0.0,False,23.421696839158045,0.0,0.0
295712.0,2015-07-22 10:09:14,23.489937559039888,18.851370208805097,19.908589137442625,15.172796187956742,-4.735792949485884,0.0,False,23.42180943935021,0.0,0.0
295772.0,2015-07-22 10:10:14,23.482198327537173,18.824797580376597,19.857485055901456,15.325723638437848,-4.531761417463608,0.0,False,23.42192336268909,0.0,0.0
295832.0,2015-07-22 10:11:14,23.481839490155128,18.764539417877728,19.822966566166194,15.47123419462732,-4.3517323715388745,0.0,False,23.422036801319383,0.0,0.0
295892.0,2015-07-22 10:12:14,23.49591676815309,18.79976527131517,19.754988700662206,15.601498213300017,-4.153490487362189,0.0,False,23.422149143418594,0.0,0.0
295952.0,2015-07-22 10:13:14,23.499379707990382,18.82389745849743,19.72218496819751,15.742099089752246,-3.980085878445264,0.0,False,23.422262123285492,0.0,0.0
296012.0,2015-07-22 10:14:14,23.48632277128963,18.8056418892981,20.0314536382998,15.370600839951672,-4.660852798348129,0.9865570000000001,True,23.422375539413927,1.6135342087173499,1.5918434683495628
296072.0,2015-07-22 10:15:14,23.496165659886703,18.80634472750203,20.904827020651343,13.540523415329659,-7.364303605321684,0.933177,True,23.422156987843703,1.6135342087173499,1.5057130122882305
296132.0,2015-07-22 10:16:14,23.51562394420085,18.799469421170627,21.386414475082333,11.902855391847645,-9.483559083234688,0.93848,True,23.421956396854064,1.6135342087173499,1.5142695841970584
296192.0,2015-07-22 10:17:14,23.528810151112896,18.81309134379422,21.690279596437936,11.035848949488148,-10.654430646949788,0.9457819999999999,True,23.421753902012203,1.6135342087173499,1.5260516109891125
296252.0,2015-07-22 10:18:14,23.526473467372718,18.74686763943191,21.92189435796037,10.468358240563523,-11.453536117396846,0.9401499999999999,True,23.421549203674658,1.6135342087173499,1.5169641863256165
296312.0,2015-07-22 10:19:14,23.508555136382995,18.756154946199832,22.048563075279745,10.148908374366872,-11.899654700912873,0.9507950000000001,True,23.421345199445565,1.6135342087173499,1.5341402579774128
296372.0,2015-07-22 10:20:14,23.52203597108393,18.760443024584976,22.179734836276438,9.977402061403687,-12.202332774872751,0.95221,True,23.42113778925909,1.6135342087173499,1.5364234088827478
296432.0,2015-07-22 10:21:14,23.51154504432509,18.821583446582142,22.261113781611193,9.846374473832258,-12.414739307778936,0.9490830000000001,True,23.420929985067854,1.6135342087173499,1.5313778874120887
296492.0,2015-07-22 10:22:14,23.501004341383247,18.833870791144108,22.33314801862714,9.802544607608914,-12.530603411018225,0.881267,True,23.420724346296495,1.6135342087173499,1.4219544515137128
296552.0,2015-07-22 10:23:14,23.49286667698871,18.9081968090803,22.39301323961148,10.025463992318594,-12.367549247292887,0.0,False,23.420541730985125,0.0,0.0
296612.0,2015-07-22 10:24:14,23.499583812422873,18.909392374830528,22.222589370760332,10.344870721813558,-11.877718648946773,0.0,False,23.42065670949256,0.0,0.0
296672.0,2015-07-22 10:25:14,23.479116893793034,18.904734824650813,21.850811168934726,10.599225694519774,-11.251585474414952,0.0,False,23.420771707626734,0.0,0.0
296732.0,2015-07-22 10:26:14,23.498140846693932,18.910971716233657,21.545152026980645,10.94581133659342,-10.599340690387224,0.0,False,23.420886619076978,0.0,0.0
296792.0,2015-07-22 10:27:14,23.488749511287306,18.873269080445883,21.328170360121923,11.301101402076377,-10.027068958045547,0.0,False,23.421001641720917,0.0,0.0
296852.0,2015-07-22 10:28:14,23.520905758913376,18.87814710563739,21.16951206785182,11.625251653684387,-9.544260414167432,0.0,False,23.421115977481666,0.0,0.0
296912.0,2015-07-22 10:29:14,23.505971692910794,18.87747256443437,21.02083251606619,11.906496076479995,-9.114336439586195,0.0,False,23.42123039976544,0.0,0.0
296972.0,2015-07-22 10:30:14,23.51359008440589,18.8582112527197,20.911181709679564,12.156834748615182,-8.754346961064382,0.0,False,23.42134480771925,0.0,0.0
297032.0,2015-07-22 10:31:14,23.508959502363332,18.89588333797648,20.803786027215537,12.361273704024029,-8.442512323191508,0.0,False,23.42145886375132,0.0,0.0
297092.0,2015-07-22 10:32:14,23.531356380379197,18.921260610954,20.707745210301255,12.554827580203838,-8.152917630097416,0.0,False,23.421573601950925,0.0,0.0
297152.0,2015-07-22 10:33:14,23.5399967194748,18.889231678548317,20.60134380340745,12.730510692942794,-7.870833110464655,0.0,False,23.42168879899466,0.0,0.0
297212.0,2015-07-22 10:34:14,23.535929766100626,18.91147757397261,20.533848654410836,12.879532413946318,-7.654316240464517,0.0,False,23.42180341220367,0.0,0.0
297272.0,2015-07-22 10:35:14,23.55128196572472,18.90412347710618,20.503422521213295,13.22595820665569,-7.277464314557605,0.9489899999999999,True,23.42191842738378,1.6135342087173499,1.5312278287306778
297332.0,2015-07-22 10:36:14,23.547528001939217,18.92688863010579,21.212986211803646,12.775461768756978,-8.437524443046668,0.9794039999999999,True,23.42171430109843,1.6135342087173499,1.5803018581546073
297392.0,2015-07-22 10:37:14,23.573844448975628,18.92046140802653,21.67075441545133,11.723864304249467,-9.946890111201864,0.963922,True,23.421500368248417,1.6135342087173499,1.5553211215352452
297452.0,2015-07-22 10:38:14,23.575014955858826,18.930994942208912,21.92325607711409,10.799087488363641,-11.124168588750448,0.979553,True,23.421291526866487,1.6135342087173499,1.5805422747517062
297512.0,2015-07-22 10:39:14,23.560912972027744,18.9576738682962,22.04277756953374,10.375751841222543,-11.667025728311197,0.9757899999999999,True,23.421077626191604,1.6135342087173499,1.5744705455243027
297572.0,2015-07-22 10:40:14,23.594069595421594,18.967431020868226,22.188877809885373,10.095480900937654,-12.09339690894772,0.973159,True,23.4208654789155,1.6135342087173499,1.5702253370211674
297632.0,2015-07-22 10:41:14,23.604448572478827,18.959391471831868,22.224649962108064,9.94882486382759,-12.275825098280475,0.975467,True,23.420654397130523,1.6135342087173499,1.573949373974887
297692.0,2015-07-22 10:42:14,23.61512618091433,18.972717198585247,22.288326555514043,9.86910563446195,-12.419220921052093,0.979242,True,23.420442397315828,1.6135342087173499,1.580040465612795
297752.0,2015-07-22 10:43:14,23.619763221563453,18.96885157021985,22.32154818603266,9.82396980421599,-12.497578381816671,0.986923,True,23.420229374409793,1.6135342087173499,1.592434021869953
297812.0,2015-07-22 10:44:14,23.61239499226498,18.928419319923822,22.35524533827124,9.895748526303853,-12.459496811967385,0.9851040000000001,True,23.420013703170447,1.6135342087173499,1.5894990031442964
297872.0,2015-07-22 10:45:14,23.60742437959617,19.022600576342708,22.374050035473246,9.96790918318262,-12.406140852290626,0.997202,True,23.419797912938492,1.6135342087173499,1.6090195400013587
297932.0,2015-07-22 10:46:14,23.58072397460886,18.962902746266995,22.38435299186382,9.974802454297418,-12.409550537566403,0.0,False,23.419579770464154,0.0,0.0
297992.0,2015-07-22 10:47:14,23.54926384228037,18.956749362446864,22.34568448283814,10.350679797320531,-11.99500468551761,0.0,False,23.419695760069175,0.0,0.0
298052.0,2015-07-22 10:48:14,23.53485239644503,18.939150475703208,22.02227252594745,10.52017174738032,-11.50210077856713,0.0,False,23.41981163580339,0.0,0.0
298112.0,2015-07-22 10:49:14,23.56511896711739,18.958109042431985,21.70015025978259,10.7754322880764,-10.924717971706189,0.0,False,23.41992718978388,0.0,0.0
298172.0,2015-07-22 10:50:14,23.559983767392005,19.040927588914982,21.49175678326698,11.07202169695008,-10.4197350863169,0.0,False,23.420043086010537,0.0,0.0
298232.0,2015-07-22 10:51:14,23.564604779456822,18.97990809852246,21.31082104913653,11.321978352571982,-9.988842696564546,0.0,False,23.42016048436775,0.0,0.0
298292.0,2015-07-22 10:52:14,23.58396842320026,19.03078226260452,21.15448272369012,11.594204193493514,-9.560278530196605,0.0,False,23.42027677229394,0.0,0.0
298352.0,2015-07-22 10:53:14,23.57930952009589,18.976856198089344,21.046770022619214,11.786667652737934,-9.26010236988128,0.0,False,23.420393982136854,0.0,0.0
298412.0,2015-07-22 10:54:14,23.57115766486543,18.99030617534657,20.94350272366148,11.981724575830867,-8.961778147830614,0.0,False,23.420510210390262,0.0,0.0
298472.0,2015-07-22 10:55:14,23.59063987736902,19.018685702646223,20.850877009196,12.156033921027355,-8.694843088168646,0.0,False,23.420626680824927,0.0,0.0
298532.0,2015-07-22 10:56:14,23.625303491226553,19.07459497334644,20.752653118185155,12.329751897911276,-8.422901220273879,0.6551959999999999,True,23.420743664602288,1.6135342087173499,1.0571811594147726
298592.0,2015-07-22 10:57:14,23.655173318982214,19.017705542525952,21.048686515906986,12.802745353572034,-8.245941162334953,1.019,True,23.420641415657418,1.6135342087173499,1.6441913586829793
298652.0,2015-07-22 10:58:14,23.64002421530769,19.1267552591399,21.566730593977454,12.110466835236934,-9.45626375874052,0.980448,True,23.42041584149151,1.6135342087173499,1.5819863878685083
298712.0,2015-07-22 10:59:14,23.64527693688175,19.085424760244575,21.828418451506884,11.071793769122202,-10.756624682384683,0.996746,True,23.420205211464943,1.6135342087173499,1.6082837684021836
298772.0,2015-07-22 11:00:14,23.65975124318601,19.197241249651984,22.007509758884524,10.499140798332515,-11.508368960552009,0.996741,True,23.419988355955994,1.6135342087173499,1.60827570073114
298832.0,2015-07-22 11:01:14,23.660573933444486,19.196391351260537,22.093247643856458,10.221149121058232,-11.872098522798225,0.987425,True,23.419773536992594,1.6135342087173499,1.5932440160427292
298892.0,2015-07-22 11:02:14,23.64710558061946,19.20484781941784,22.17873336028757,10.023480405943335,-12.155252954344235,0.991625,True,23.419561838095262,1.6135342087173499,1.600020859719342
298952.0,2015-07-22 11:03:14,23.637689201921873,19.123550233888142,22.232913941799577,9.883766925443572,-12.349147016356005,0.9931,True,23.419348884795635,1.6135342087173499,1.6024008226772002
299012.0,2015-07-22 11:04:14,23.637395295619445,19.108141764406188,22.28401084144354,9.824752150469603,-12.459258690973936,1.0009560000000002,True,23.419133962927933,1.6135342087173499,1.615076747420884
299072.0,2015-07-22 11:05:14,23.592082140782566,19.13509890461333,22.307088022625344,9.824394858496314,-12.48269316412903,1.015482,True,23.418916124281694,1.6135342087173499,1.6385149453367118
299132.0,2015-07-22 11:06:14,23.573296558850522,19.19914897944786,22.33181511867772,9.895631482817278,-12.436183635860443,1.0282240000000002,True,23.418693896257366,1.6135342087173499,1.6590745982241888
299192.0,2015-07-22 11:07:14,23.559091706081833,19.168257115762227,22.34474785074042,9.926025940484813,-12.418721910255606,1.017684,True,23.418468552351577,1.6135342087173499,1.6420679476643076
299252.0,2015-07-22 11:08:14,23.55762411893134,19.279646308126267,22.339423455794417,9.946095892795874,-12.393327562998543,1.012345,True,23.418246194501197,1.6135342087173499,1.6334532885239657
299312.0,2015-07-22 11:09:14,23.529451869556052,19.2291963850717,22.33881824675519,9.974198754033715,-12.364619492721474,1.019392,True,23.41802765857522,1.6135342087173499,1.6448238640927968
299372.0,2015-07-22 11:10:14,23.515346491680308,19.20383025437405,22.352111222787588,9.944808409525056,-12.407302813262532,1.015817,True,23.417805841425192,1.6135342087173499,1.639055479296632
299432.0,2015-07-22 11:11:14,23.50251864120565,19.289342689863357,22.344891947900248,9.992322081571249,-12.352569866328999,0.0,False,23.41758476932515,0.0,0.0
299492.0,2015-07-22 11:12:14,23.498177433679633,19.30151212606977,22.26431994678107,10.294541828814639,-11.969778117966433,0.0,False,23.417706724303276,0.0,0.0
299552.0,2015-07-22 11:13:14,23.516767205684957,19.27794195295614,21.931001306088586,10.471906520325907,-11.459094785762678,0.0,False,23.41782889810014,0.0,0.0
299612.0,2015-07-22 11:14:14,23.511083563411333,19.289496508188204,21.682224558529544,10.723008915633061,-10.959215642896483,0.0,False,23.417950641572244,0.0,0.0
299672.0,2015-07-22 11:15:14,23.516462216717652,19.341682350141543,21.445667271667887,10.99787126158641,-10.447796010081477,0.0,False,23.418072592698827,0.0,0.0
299732.0,2015-07-22 11:16:14,23.491449897122923,19.36433420247256,21.311627994060068,11.267281851755248,-10.04434614230482,0.0,False,23.41819548946332,0.0,0.0
299792.0,2015-07-22 11:17:14,23.52407047262905,19.38489399284644,21.168424134187266,11.5216307564519,-9.646793377735365,0.0,False,23.41831879542186,0.0,0.0
299852.0,2015-07-22 11:18:14,23.538317127990595,19.34604827175356,21.067275062407887,11.713662995507804,-9.353612066900084,0.0,False,23.418442472568845,0.0,0.0
299912.0,2015-07-22 11:19:14,23.545192830645867,19.405975718640573,20.97143597672139,11.884189952139627,-9.087246024581765,0.0,False,23.418565441913557,0.0,0.0
299972.0,2015-07-22 11:20:14,23.534881361287923,19.46243029800512,20.88397614816592,12.03208430374854,-8.85189184441738,0.0,False,23.418689497488668,0.0,0.0
300032.0,2015-07-22 11:21:14,23.543178449433785,19.465165732677374,21.022151005929167,12.951354344926322,-8.070796661002845,1.02246,True,23.418814576196663,1.6135342087173499,1.6497741870451414
300092.0,2015-07-22 11:22:14,23.53700540784271,19.45568210227152,21.537687788111107,12.361027295634655,-9.176660492476453,0.998907,True,23.4185959993544,1.6135342087173499,1.6117706158272218
300152.0,2015-07-22 11:23:14,23.54906004668477,19.64577167741061,21.8367832988787,11.370656330274791,-10.46612696860391,0.986402,True,23.418385171641535,1.6135342087173499,1.5915933705472114
300212.0,2015-07-22 11:24:14,23.55310106189667,19.688413738803543,21.97074333662582,10.669914081769702,-11.300829254856117,0.9983380000000001,True,23.418182003953063,1.6135342087173499,1.6108525148624617
300272.0,2015-07-22 11:25:14,23.56213128386012,19.70666295841495,22.093600682468473,10.362568997808015,-11.731031684660458,1.003967,True,23.41797560214188,1.6135342087173499,1.6199350989233317
300332.0,2015-07-22 11:26:14,23.522829760427214,19.60937773323554,22.174662612172376,10.150793397783357,-12.02386921438902,1.011392,True,23.417767643335615,1.6135342087173499,1.631915590423058
300392.0,2015-07-22 11:27:14,23.52000582637848,19.730314703197347,22.232164635616318,10.025741201747488,-12.20642343386883,1.015331,True,23.417555425376467,1.6135342087173499,1.6382713016711956
300452.0,2015-07-22 11:28:14,23.522947963855625,19.696078449877955,22.269982970205692,9.922533103362687,-12.347449866843005,1.019544,True,23.417344083746876,1.6135342087173499,1.6450691212925217
300512.0,2015-07-22 11:29:14,23.494341057724725,19.602744550769536,22.287274645016407,9.873775070792302,-12.413499574224105,1.034077,True,23.417130707909415,1.6135342087173499,1.6685186139478108
300572.0,2015-07-22 11:30:14,23.498156562229433,19.644954769725995,22.305798352044725,9.926759004726055,-12.37903934731867,1.043099,True,23.416910755410214,1.6135342087173499,1.683075919578859
300632.0,2015-07-22 11:31:14,23.491457784574916,19.6209690099068,22.326548362254826,9.942553773817382,-12.383994588437444,1.046737,True,23.416688540799342,1.6135342087173499,1.6889459570301728
300692.0,2015-07-22 11:32:14,23.493032168740083,19.649467424569544,22.34622484790726,9.950475799325684,-12.395749048581575,1.040596,True,23.41646467164604,1.6135342087173499,1.6790372434544396
300752.0,2015-07-22 11:33:14,23.47013716221956,19.57251707828333,22.33143326115418,9.952015851144235,-12.379417410009946,1.0471469999999998,True,23.41624338849175,1.6135342087173499,1.6896075060557465
300812.0,2015-07-22 11:34:14,23.455511354034094,19.64960255499746,22.3370242355768,9.972671023141098,-12.3643532124357,1.037272,True,23.416018509567255,1.6135342087173499,1.6736738557446629
300872.0,2015-07-22 11:35:14,23.451734033861065,19.73350472987584,22.328846713987108,9.977722392424049,-12.35112432156306,1.046009,True,23.415798354343462,1.6135342087173499,1.6877713041262263
300932.0,2015-07-22 11:36:14,23.45420246770992,19.759629679060943,22.331051403085052,9.94797475564027,-12.383076647444781,1.046894,True,23.415576790067437,1.6135342087173499,1.6891992819009412
300992.0,2015-07-22 11:37:14,23.44679063162448,19.768458036491307,22.32969688834573,9.946163654931647,-12.383533233414083,0.9049569999999999,True,23.4153554068285,1.6135342087173499,1.4601790769182266
301052.0,2015-07-22 11:38:14,23.437838124059024,19.704083061915345,22.339675625611367,10.062831805666056,-12.276843819945311,0.0,False,23.415181900503875,0.0,0.0
301112.0,2015-07-22 11:39:14,23.4529903348394,19.71720900136732,22.221458206678424,10.310225716307116,-11.911232490371308,0.0,False,23.415311432066375,0.0,0.0
301172.0,2015-07-22 11:40:14,23.455821530281092,19.67954488059853,21.959338036894533,10.491680786906906,-11.467657249987626,0.0,False,23.415441199682995,0.0,0.0
301232.0,2015-07-22 11:41:14,23.44493646304262,19.788323570756145,21.699739582445506,10.741723628283731,-10.958015954161775,0.0,False,23.41557028084816,0.0,0.0
301292.0,2015-07-22 11:42:14,23.464111855286856,19.813485741232803,21.500481873134294,11.028080925914281,-10.472400947220013,0.0,False,23.415701335419218,0.0,0.0
301352.0,2015-07-22 11:43:14,23.47191273628229,19.923058876851524,21.354338423603185,11.25147475385039,-10.102863669752795,0.0,False,23.415832844631137,0.0,0.0
301412.0,2015-07-22 11:44:14,23.475574120386405,19.95744103577456,21.225126406124282,11.479414836380844,-9.745711569743438,0.0,False,23.41596634163438,0.0,0.0
301472.0,2015-07-22 11:45:14,23.48996500140042,19.944916334849992,21.106094863961548,11.641625493242676,-9.464469370718872,0.0,False,23.41610046069703,0.0,0.0
301532.0,2015-07-22 11:46:14,23.499974404805215,19.96756410285743,21.020270536907915,11.813717138795644,-9.206553398112272,0.0,False,23.41623434983718,0.0,0.0
301592.0,2015-07-22 11:47:14,23.4996218385094,20.01315330419511,21.13377594719918,12.931037959962797,-8.202737987236382,1.027357,True,23.416368647897542,1.6135342087173499,1.6576756640652306
301652.0,2015-07-22 11:48:14,23.514985210246216,20.0637628643739,21.624513600187782,12.309885213789158,-9.314628386398624,1.015157,True,23.416158422453282,1.6135342087173499,1.637990546718879
301712.0,2015-07-22 11:49:14,23.49874243842371,20.171268922926288,21.861452752912598,11.324165227151234,-10.537287525761364,1.012165,True,23.415953221116407,1.6135342087173499,1.6331628523663964
301772.0,2015-07-22 11:50:14,23.4855214389088,20.267489234766327,22.02168893176271,10.622406557235783,-11.399282374526928,1.0192080000000001,True,23.415750981911838,1.6135342087173499,1.644526973798393
301832.0,2015-07-22 11:51:14,23.491328384385948,20.21988903393148,22.104256676940484,10.368482796582764,-11.73577388035772,1.0141850000000001,True,23.415548126507424,1.6135342087173499,1.6364221914680057
301892.0,2015-07-22 11:52:14,23.49400340109143,20.201336637240228,22.16963361652239,10.150861159997785,-12.018772456524605,1.027784,True,23.415346098720047,1.6135342087173499,1.6583646431723527
301952.0,2015-07-22 11:53:14,23.48738238829731,20.16337129909191,22.21915265032699,10.018121026278713,-12.201031624048277,1.029024,True,23.415139166290214,1.6135342087173499,1.6603654255911622
302012.0,2015-07-22 11:54:14,23.483496892347006,20.12463785897913,22.275602764432122,9.92369738222089,-12.351905382211232,1.043117,True,23.41493113122372,1.6135342087173499,1.683104963194616
302072.0,2015-07-22 11:55:14,23.473386970662407,20.11169432678507,22.28886692001246,9.9021921021217,-12.386674817890759,1.071033,True,23.41471765901546,1.6135342087173499,1.7281483841651692
302132.0,2015-07-22 11:56:14,23.457675122629826,20.070500868450004,22.316497576194266,9.980248076838201,-12.336249499356065,1.060373,True,23.414494571544544,1.6135342087173499,1.7109481095002423
302192.0,2015-07-22 11:57:14,23.441118282994175,20.166375483434155,22.311425351474522,9.977907198374917,-12.333518153099606,1.076725,True,23.41427432331826,1.6135342087173499,1.7373326208811883
302252.0,2015-07-22 11:58:14,23.440610733013308,20.1838324059388,22.333695588035905,9.97801192182478,-12.355683666211124,1.076451,True,23.414050323692358,1.6135342087173499,1.736890512508
302312.0,2015-07-22 11:59:14,23.44014527417144,20.17561273679988,22.33240591731169,9.943508605886832,-12.388897311424858,1.075637,True,23.413826737311453,1.6135342087173499,1.735577095662104
302372.0,2015-07-22 12:00:14,23.427038505404145,20.283441936714087,22.327910081848945,9.95107949939159,-12.376830582457355,1.079154,True,23.413603279325987,1.6135342087173499,1.741251895474163
302432.0,2015-07-22 12:01:14,23.420880383026507,20.39585465244925,22.319062507886102,9.950254031830447,-12.368808476055655,1.080773,True,23.41338060165399,1.6135342087173499,1.7438642073580763
302492.0,2015-07-22 12:02:14,23.409170325723917,20.345913538523487,22.323940201249886,9.948972708838037,-12.37496749241185,1.08728,True,23.41315942555015,1.6135342087173499,1.7543634744542003
302552.0,2015-07-22 12:03:14,23.401096402568605,20.241710607018664,22.316548009914932,9.95022323073952,-12.366324779175413,1.084854,True,23.41293515903433,1.6135342087173499,1.7504490404638517
302612.0,2015-07-22 12:04:14,23.390077186430187,20.20551286092996,22.313212157648813,9.95062364410743,-12.362588513541382,1.079698,True,23.4127098194582,1.6135342087173499,1.7421296580837053
302672.0,2015-07-22 12:05:14,23.375836560997303,20.31083171849246,22.292685498450098,9.946354621148632,-12.346330877301465,1.087338,True,23.41248555971894,1.6135342087173499,1.7544570594383055
302732.0,2015-07-22 12:06:14,23.358489613808185,20.45271655010823,22.282577073207758,10.072712777013022,-12.209864296194736,1.1020219999999998,True,23.412260648753612,1.6135342087173499,1.778150195759111
302792.0,2015-07-22 12:07:14,23.36193174613569,20.43428404931739,22.2756459935724,10.245081525472102,-12.030564468100298,0.851385,True,23.41203338286136,1.6135342087173499,1.373738822288821
302852.0,2015-07-22 12:08:14,23.351622881860138,20.42187325089566,22.27055215410637,10.725140347657344,-11.545411806449025,0.0,False,23.411890038678003,0.0,0.0
302912.0,2015-07-22 12:09:14,23.357921385480374,20.358258481190653,22.16160019290341,10.90124838680179,-11.260351806101621,0.0,False,23.412032667273994,0.0,0.0
302972.0,2015-07-22 12:10:14,23.373230449690595,20.431645599393704,21.90854374460008,11.025271870708657,-10.883271873891424,0.0,False,23.412174137842577,0.0,0.0
303032.0,2015-07-22 12:11:14,23.380131319826614,20.441268972644256,21.69928567626583,11.197055464013017,-10.502230212252814,0.0,False,23.41231693877391,0.0,0.0
303092.0,2015-07-22 12:12:14,23.408757435957263,20.459435964850307,21.552364095591713,11.403798259236687,-10.148565836355026,0.0,False,23.41245991190114,0.0,0.0
303152.0,2015-07-22 12:13:14,23.416498729686523,20.451131441046822,21.40130692755396,11.578323171233714,-9.822983756320246,0.0,False,23.412603212399137,0.0,0.0
303212.0,2015-07-22 12:14:14,23.417835581065614,20.608210184939463,21.289321737416948,11.694732668639558,-9.59458906877739,0.0,False,23.412746359459064,0.0,0.0
303272.0,2015-07-22 12:15:14,23.424296975065925,20.734045445617703,21.176644882330866,11.837624917293384,-9.339019965037481,0.0,False,23.41289235694463,0.0,0.0
303332.0,2015-07-22 12:16:14,23.427713115327062,20.699686044376094,21.088176369693105,11.961783971988957,-9.126392397704148,0.699412,True,23.41304063732781,1.6135342087173499,1.1285251879874192
303392.0,2015-07-22 12:17:14,23.429390113117364,20.548941938796503,21.28355784668467,13.286235905880915,-7.997321940803754,1.0405039999999999,True,23.41295318152833,1.6135342087173499,1.6788887983072371
303452.0,2015-07-22 12:18:14,23.432881172856607,20.498938370741477,21.669882627015795,12.580638871550873,-9.089243755464922,1.01647,True,23.412748330260214,1.6135342087173499,1.6401091171349247
303512.0,2015-07-22 12:19:14,23.436508870881514,20.54618359978027,21.89058201843884,11.499053586302198,-10.391528432136644,1.03403,True,23.41255065359701,1.6135342087173499,1.6684427778400013
303572.0,2015-07-22 12:20:14,23.421391663052557,20.61993318797161,21.990138831253073,10.796567963410707,-11.193570867842366,1.045458,True,23.412347935794536,1.6135342087173499,1.686882246777223
303632.0,2015-07-22 12:21:14,23.431284091023695,20.78975084244093,22.07529312185339,10.39765137863321,-11.677641743220182,1.050705,True,23.412142719633767,1.6135342087173499,1.695348460770363
303692.0,2015-07-22 12:22:14,23.42507997317921,20.795710374631916,22.139070581652213,10.167641563717046,-11.971429017935167,1.0482239999999998,True,23.411938827808548,1.6135342087173499,1.691345282398535
303752.0,2015-07-22 12:23:14,23.41398245456053,20.76431054242856,22.208734416147745,10.049267030754784,-12.159467385392961,1.057742,True,23.41173588192528,1.6135342087173499,1.706702900997107
303812.0,2015-07-22 12:24:14,23.390899953270058,20.67850022060642,22.239751357895333,9.970989286450573,-12.26876207144476,1.067859,True,23.411529169908157,1.6135342087173499,1.7230270265867003
303872.0,2015-07-22 12:25:14,23.38838651794083,20.80411808621284,22.27004781410829,9.948153401779377,-12.321894412328911,1.076515,True,23.411317502210707,1.6135342087173499,1.7369937786973582
303932.0,2015-07-22 12:26:14,23.40396867913486,20.729747647857614,22.249758914920427,10.024404437256273,-12.225354477664155,1.080412,True,23.411105210218516,1.6135342087173499,1.7432817215087293
303992.0,2015-07-22 12:27:14,23.383283027647497,20.883126023747327,22.272605540608986,10.076704590974666,-12.19590094963432,1.077582,True,23.410890261301724,1.6135342087173499,1.7387154196980594
304052.0,2015-07-22 12:28:14,23.371441753432084,20.780274455561976,22.2867919190185,10.068277428332003,-12.218514490686498,1.087627,True,23.41067905341769,1.6135342087173499,1.754923370824625
304112.0,2015-07-22 12:29:14,23.350601754352844,20.65581397463673,22.27846309547993,10.052026803180484,-12.226436292299445,1.093065,True,23.41046260461737,1.6135342087173499,1.76369776985163
304172.0,2015-07-22 12:30:14,23.341056903732408,20.74860944548483,22.290228639626257,9.993751249277368,-12.296477390348889,1.103479,True,23.410242071169375,1.6135342087173499,1.7805011151012127
304231.0,2015-07-22 12:31:13,23.333013515430945,20.88523127458378,22.26629407914551,9.99689911483601,-12.2693949643095,1.114534,True,23.410023432221557,1.6135342087173499,1.7983387357785827
304291.0,2015-07-22 12:32:13,23.333341625232272,20.985894274207688,22.26097688888179,9.970687436274646,-12.290289452607142,1.1060219999999998,True,23.409799856795072,1.6135342087173499,1.7846043325939804
304351.0,2015-07-22 12:33:13,23.322522911670227,20.88801809813653,22.25273452417009,9.973810660970015,-12.278923863200076,1.1006179999999999,True,23.40958097510833,1.6135342087173499,1.775884793730072
304411.0,2015-07-22 12:34:13,23.329426794157364,20.763143826081198,22.24999667560918,9.9983406031102,-12.251656072498978,1.0871309999999998,True,23.409362136240045,1.6135342087173499,1.754123057857101
304471.0,2015-07-22 12:35:13,23.324097841095394,20.91033334314615,22.25494641745003,10.000385791612514,-12.254560625837515,0.546913,True,23.409145566946695,1.6135342087173499,0.882462834692232
304531.0,2015-07-22 12:36:13,23.315286405234,21.12987440128546,22.215182769758428,10.378628658098298,-11.83655411166013,0.0,False,23.409113270877526,0.0,0.0
304591.0,2015-07-22 12:37:13,23.328647353518036,21.243101595258373,22.055234780112578,10.49696008474096,-11.558274695371617,0.0,False,23.409268809352763,0.0,0.0
304651.0,2015-07-22 12:38:13,23.355810980227783,21.136651634893948,21.82769076043219,10.694912206077845,-11.132778554354346,0.0,False,23.40942640155165,0.0,0.0
304711.0,2015-07-22 12:39:13,23.347504641623868,21.000812011156587,21.656315868610566,10.949094727745553,-10.707221140865013,0.0,False,23.40958205743457,0.0,0.0
304771.0,2015-07-22 12:40:13,23.369270304766143,21.149307796688067,21.46592734773927,11.17746599774065,-10.28846134999862,0.0,False,23.409735243231417,0.0,0.0
304831.0,2015-07-22 12:41:13,23.374664495785687,20.94391242691036,21.307607680160363,11.378270349387272,-9.929337330773091,0.0,False,23.409891123379058,0.0,0.0
304891.0,2015-07-22 12:42:13,23.383250153932412,20.929139806376003,21.203108344921777,11.571793348309273,-9.631314996612504,0.0,False,23.41004327009359,0.0,0.0
304951.0,2015-07-22 12:43:13,23.37856092026058,21.098191189676363,21.087808921647284,11.71083545872589,-9.376973462921393,0.0,False,23.41019514572915,0.0,0.0
305011.0,2015-07-22 12:44:13,23.394862229047053,21.346963424187525,20.98701289006353,11.861625099103561,-9.125387790959968,0.0,False,23.410350089091207,0.0,0.0
305071.0,2015-07-22 12:45:13,23.3882201851956,21.358092468297617,21.094617517160685,13.358975719890774,-7.735641797269912,1.0457659999999998,True,23.410509548096087,1.6135342087173499,1.6873792153135077
305131.0,2015-07-22 12:46:13,23.390185281206655,21.53015671839461,21.530756709496245,12.750913318915021,-8.779843390581224,1.034947,True,23.410317668998584,1.6135342087173499,1.6699223887093952
305191.0,2015-07-22 12:47:13,23.399362754902075,21.598600745297997,21.77159368932504,11.716552134113222,-10.055041555211819,1.026348,True,23.410132555432927,1.6135342087173499,1.6560476080486346
305251.0,2015-07-22 12:48:13,23.40825389953858,21.32155995124631,21.92953871847721,10.921872765288201,-11.00766595318901,1.037941,True,23.40995157895963,1.6135342087173499,1.674753310130295
305311.0,2015-07-22 12:49:13,23.40539742437763,21.519750357489123,22.0110329372021,10.491859432718083,-11.519173504484016,1.064068,True,23.409761676852373,1.6135342087173499,1.716910118401453
305371.0,2015-07-22 12:50:13,23.390593446156135,21.45059489454772,22.06399589449798,10.172754535107767,-11.891241359390214,1.0792439999999999,True,23.409566595263655,1.6135342087173499,1.7413971135529474
305431.0,2015-07-22 12:51:13,23.39141553367275,21.428890440877616,22.13492778438308,9.999159910540161,-12.13576787384292,1.0840699999999999,True,23.409365159688175,1.6135342087173499,1.7491840296442172
305491.0,2015-07-22 12:52:13,23.392739642248685,21.386930983977017,22.162781790511808,9.951473752557881,-12.211308037953927,1.078301,True,23.409161711278557,1.6135342087173499,1.739875550794127
305551.0,2015-07-22 12:53:13,23.381876378052397,21.538576795846144,22.190635796683043,9.923906829230853,-12.26672896745219,1.084749,True,23.40895944371985,1.6135342087173499,1.7502796193719365
305611.0,2015-07-22 12:54:13,23.387114026893524,21.685967570726813,22.213612109545473,9.969831167689968,-12.243780941855505,1.079843,True,23.40875776666774,1.6135342087173499,1.7423636205439694
305671.0,2015-07-22 12:55:13,23.37358011071663,21.635515096778125,22.217927823513882,10.026665232665815,-12.191262590848067,1.099521,True,23.408560419507925,1.6135342087173499,1.774114746703109
305731.0,2015-07-22 12:56:13,23.367147662988476,21.47371142568397,22.22213546401504,10.001956644271944,-12.220178819743095,1.1076199999999998,True,23.408355544744754,1.6135342087173499,1.7871827602595107
305791.0,2015-07-22 12:57:13,23.352168391723225,21.54546195577255,22.23423243193881,9.993252272490858,-12.240980159447952,1.099094,True,23.40814501235524,1.6135342087173499,1.773425767595987
305851.0,2015-07-22 12:58:13,23.351012300945218,21.54157101569038,22.238569760367838,9.974161792694247,-12.264407967673591,1.100788,True,23.407938653036716,1.6135342087173499,1.7761590945455543
305911.0,2015-07-22 12:59:13,23.344792315726053,21.54687500816095,22.21258901866956,9.943342280171313,-12.269246738498248,0.940944,True,23.40773165735192,1.6135342087173499,1.518245332487338
305971.0,2015-07-22 13:00:13,23.35903037385479,21.316364384961982,22.22416723576771,10.125967764234105,-12.098199471533604,0.0,False,23.40757849379815,0.0,0.0
306031.0,2015-07-22 13:01:13,23.326969318054854,21.3307095191436,22.127377086649012,10.32424018761919,-11.803136899029823,0.0,False,23.407737447372387,0.0,0.0
306091.0,2015-07-22 13:02:13,23.331168964541714,21.43936802542382,21.958307741204127,10.493190037615689,-11.465117703588438,0.0,False,23.407896658610618,0.0,0.0
306151.0,2015-07-22 13:03:13,23.347696615083343,21.468358186914045,21.724495494484643,10.777508278356397,-10.946987216128246,0.0,False,23.408057840524584,0.0,0.0
306211.0,2015-07-22 13:04:13,23.357085459567603,21.674682593177156,21.549273209140992,10.993891766353762,-10.55538144278723,0.0,False,23.408219546060117,0.0,0.0
306271.0,2015-07-22 13:05:13,23.366375974921652,21.677373746745776,21.38156560205761,11.224135744024402,-10.157429858033208,0.0,False,23.408384996134558,0.0,0.0
306331.0,2015-07-22 13:06:13,23.36627467227984,21.73206110211205,21.277145518317027,11.417597129060603,-9.859548389256425,0.0,False,23.408550492083425,0.0,0.0
306391.0,2015-07-22 13:07:13,23.387107979421856,21.80873571081236,21.15170885119234,11.574368316103794,-9.577340535088545,0.0,False,23.40871697831435,0.0,0.0
306451.0,2015-07-22 13:08:13,23.406231624812975,21.72739179902964,21.061576015796177,11.736542017723373,-9.325033998072804,0.0,False,23.408884854164448,0.0,0.0
306511.0,2015-07-22 13:09:13,23.39363141159579,21.84025772280727,20.947825641237557,11.883962024312998,-9.063863616924559,0.736212,True,23.409051249513663,1.6135342087173499,1.1879032468682176
306571.0,2015-07-22 13:10:13,23.397116249645954,22.15601732368076,21.18589592668417,13.436988680678365,-7.748907246005807,1.055374,True,23.408972211979727,1.6135342087173499,1.7028820519908645
306631.0,2015-07-22 13:11:13,23.401382876819692,22.31415578372588,21.565563405375794,12.67654722621122,-8.889016179164575,1.046281,True,23.408791623778708,1.6135342087173499,1.6882101854309977
306691.0,2015-07-22 13:12:13,23.413077266840443,22.485414490161254,21.78543423310294,11.540493320010036,-10.244940913092904,1.054742,True,23.408616967769923,1.6135342087173499,1.701862298370955
306751.0,2015-07-22 13:13:13,23.399203038672873,22.467098831291278,21.921894357795363,10.795077192678596,-11.126817165116767,1.067377,True,23.408442581319854,1.6135342087173499,1.7222493030980988
306811.0,2015-07-22 13:14:13,23.40562940684495,22.350061977453144,22.00861930760852,10.400004577917166,-11.608614729691354,1.073566,True,23.408263618076614,1.6135342087173499,1.7322354663158506
306871.0,2015-07-22 13:15:13,23.395245404374478,22.39845405379245,22.0989827158632,10.076513624608765,-12.022469091254436,1.0832439999999999,True,23.40808045188952,1.6135342087173499,1.7478512503878167
306931.0,2015-07-22 13:16:13,23.38177329803602,22.53331516351591,22.116209546596167,9.894300877937683,-12.221908668658484,1.0844770000000001,True,23.40789491468751,1.6135342087173499,1.7498407380671657
306991.0,2015-07-22 13:17:13,23.37162345507024,22.51371878756337,22.140115286882306,9.843355972842387,-12.29675931403992,1.090867,True,23.407711415864924,1.6135342087173499,1.7601512216608695
307051.0,2015-07-22 13:18:13,23.376518766899448,22.5728819214559,22.164900020839305,9.867947515740221,-12.296952505099084,1.0986599999999997,True,23.407525416428246,1.6135342087173499,1.7727254937494032
307111.0,2015-07-22 13:19:13,23.35501756893999,22.88257754800697,22.19353215205742,9.950198589919715,-12.243333562137703,1.097567,True,23.407337875311473,1.6135342087173499,1.7709619008592754
307171.0,2015-07-22 13:20:13,23.362950464465282,22.71667361217245,22.194843437397807,10.001297502265057,-12.19354593513275,1.108316,True,23.40715633002655,1.6135342087173499,1.7883057800687785
307231.0,2015-07-22 13:21:13,23.341239376700237,22.81101343335976,22.20081627007771,9.982404149002342,-12.218412121075367,1.118415,True,23.406968161412966,1.6135342087173499,1.8046008620426148
307291.0,2015-07-22 13:22:13,23.338364401308862,22.685769306626064,22.21345360258924,9.968617606998732,-12.244835995590508,1.1121109999999998,True,23.4067783149051,1.6135342087173499,1.7944291423908605
307351.0,2015-07-22 13:23:13,23.32266112572581,22.805170399673997,22.193272776812243,9.97010221671549,-12.223170560096753,0.546307,True,23.40658831614114,1.6135342087173499,0.8814850329617492
307411.0,2015-07-22 13:24:13,23.30500546320059,22.697159404028536,22.171153842822694,10.297868340451405,-11.873285502371289,0.0,False,23.40659068620664,0.0,0.0
307471.0,2015-07-22 13:25:13,23.32182517298989,22.69751233045597,22.04354849001655,10.422316849371274,-11.621231640645277,0.0,False,23.406774737141077,0.0,0.0
307531.0,2015-07-22 13:26:13,23.334875071160777,22.45522563547869,21.827770013825177,10.644614106915943,-11.183155906909233,0.0,False,23.406958791142802,0.0,0.0
307591.0,2015-07-22 13:27:13,23.347179985615,22.51592168695308,21.63813799743298,10.925488807868623,-10.712649189564358,0.0,False,23.40713844114152,0.0,0.0
307651.0,2015-07-22 13:28:13,23.339961800227325,22.72154740648058,21.478449400225863,11.17360970677983,-10.304839693446032,0.0,False,23.407319190301333,0.0,0.0
307711.0,2015-07-22 13:29:13,23.355116219934473,22.38429322129096,21.337868106023127,11.376693335647138,-9.961174770375989,0.0,False,23.4075036709639,0.0,0.0
307771.0,2015-07-22 13:30:13,23.358107979332875,22.63510275410503,21.222986561798805,11.579388887623644,-9.643597674175162,0.0,False,23.407682022718525,0.0,0.0
307831.0,2015-07-22 13:31:13,23.368402489003568,22.724789728234413,21.11046101097497,11.688122762262797,-9.422338248712173,0.0,False,23.407864926694312,0.0,0.0
307891.0,2015-07-22 13:32:13,23.3890316690487,22.89291248372666,21.029499966457415,11.831144375334187,-9.198355591123228,0.0,False,23.408049456335036,0.0,0.0
307951.0,2015-07-22 13:33:13,23.393295844489074,23.13048360914613,20.945275120167732,12.010646768100806,-8.934628352066927,0.0,False,23.40823703624246,0.0,0.0
308011.0,2015-07-22 13:34:13,23.398834002540955,23.02050705655553,20.865041768998772,12.126347860848629,-8.738693908150143,0.0,False,23.408428927753874,0.0,0.0
308071.0,2015-07-22 13:35:13,23.40222949281759,23.252678753669628,20.911354626217936,13.635698742024879,-7.275655884193057,1.060127,True,23.40861881827275,1.6135342087173499,1.710551180084898
308131.0,2015-07-22 13:36:13,23.39800870180902,23.150032746109748,21.365275405761917,13.355932573894428,-8.009342831867489,1.080652,True,23.40845655744766,1.6135342087173499,1.7436689697188215
308191.0,2015-07-22 13:37:13,23.403997205008196,22.61033247255331,21.673989399114987,12.35147280607619,-9.322516593038797,1.079592,True,23.40828553566777,1.6135342087173499,1.7419586234575815
308251.0,2015-07-22 13:38:13,23.385046109198967,22.48531019855932,21.834967672978703,11.308401250517527,-10.526566422461176,1.105336,True,23.408105070725107,1.6135342087173499,1.7834974481268009
308311.0,2015-07-22 13:39:13,23.41966132254756,22.592698045634723,21.95679471958458,10.69966172645651,-11.257132993128069,1.108692,True,23.407913684355194,1.6135342087173499,1.788912468931256
308371.0,2015-07-22 13:40:13,23.396437634828096,22.734257016511755,22.04383668457692,10.376392502761531,-11.66744418181539,1.112028,True,23.407723123820556,1.6135342087173499,1.794295219051537
308431.0,2015-07-22 13:41:13,23.38140571959892,22.796004014461776,22.10205919309051,10.105238668461254,-11.996820524629257,1.1046080000000003,True,23.407534016480334,1.6135342087173499,1.7823227952228549
308491.0,2015-07-22 13:42:13,23.374975079712826,22.89077373852965,22.149359128336627,9.980106391944293,-12.169252736392334,1.107108,True,23.40734852834234,1.6135342087173499,1.7863566307446477
308551.0,2015-07-22 13:43:13,23.38156732193852,22.92057429702476,22.182011573833574,9.96975724515847,-12.212254328675103,1.1482260000000002,True,23.40716392449611,1.6135342087173499,1.852701930338688
308611.0,2015-07-22 13:44:13,23.367468123473614,23.226969745224288,22.193935624419947,10.091532208475225,-12.102403415944721,1.150623,True,23.406966043333544,1.6135342087173499,1.8565695718369832
308671.0,2015-07-22 13:45:13,23.366664150474424,23.34188512968652,22.20978632641587,10.148600364071193,-12.061185962344677,1.1645279999999998,True,23.406772925075547,1.6135342087173499,1.8790057650091976
308731.0,2015-07-22 13:46:13,23.35844121678784,23.434883204569125,22.2541250632619,10.15153878276079,-12.102586280501109,1.00957,True,23.40657722332951,1.6135342087173499,1.628975731094775
308791.0,2015-07-22 13:47:13,23.352411745784632,23.493798904400595,22.2377988396928,10.34970648460979,-11.88809235508301,0.0,False,23.40643530385605,0.0,0.0
308851.0,2015-07-22 13:48:13,23.33721597399183,23.391611019008977,22.18840228844767,10.65042318313233,-11.537979105315339,0.0,False,23.406633826998267,0.0,0.0
308911.0,2015-07-22 13:49:13,23.354413907448727,23.663630191847197,22.055184345714498,10.769777216880057,-11.285407128834441,0.0,False,23.406830490493277,0.0,0.0
308971.0,2015-07-22 13:50:13,23.34782722607437,23.68637231022849,21.856034695241856,10.994674112941233,-10.861360582300623,0.0,False,23.407032091108142,0.0,0.0
309031.0,2015-07-22 13:51:13,23.36282067323214,23.385030487853463,21.698046439284568,11.221961190129118,-10.47608524915545,0.0,False,23.407234101127063,0.0,0.0
309091.0,2015-07-22 13:52:13,23.374431214802534,23.72239580445173,21.56008770909838,11.423313803924383,-10.136773905173996,0.0,False,23.407430634196906,0.0,0.0
309151.0,2015-07-22 13:53:13,23.395249875679227,23.959945129210126,21.401292518022895,11.593458807911231,-9.807833710111664,0.0,False,23.407633291272813,0.0,0.0
309211.0,2015-07-22 13:54:13,23.404901242281817,24.03140462340748,21.306800735639015,11.789027013468143,-9.517773722170872,0.0,False,23.407840259282892,0.0,0.0
309271.0,2015-07-22 13:55:13,23.39134618771957,23.870107615269838,21.19984454161368,11.928186180048638,-9.271658361565041,0.0,False,23.408048521454603,0.0,0.0
309331.0,2015-07-22 13:56:13,23.380978133118344,23.92791707171661,21.135562753562713,12.082579557384523,-9.05298319617819,0.0,False,23.408253850201564,0.0,0.0
309391.0,2015-07-22 13:57:13,23.406480375066973,23.76029008874581,21.06063217872172,12.20890701893997,-8.851725159781749,0.508007,True,23.40846022521391,1.6135342087173499,0.8196866727678748
309451.0,2015-07-22 13:58:13,23.42484583180924,23.21418514476652,21.150793833855126,14.006666944039178,-7.144126889815947,1.093311,True,23.408492783804174,1.6135342087173499,1.7640946992669744
309511.0,2015-07-22 13:59:13,23.418228774404064,23.157567265588195,21.554820953667203,13.255970771549089,-8.298850182118114,1.1131410000000002,True,23.408318671207713,1.6135342087173499,1.7960910826258398
309571.0,2015-07-22 14:00:13,23.41769220458994,23.297492638484684,21.80090307615494,12.17894990872968,-9.621953167425259,1.099167,True,23.40813686750821,1.6135342087173499,1.7735435555932233
309631.0,2015-07-22 14:01:13,23.412998106258875,23.10025630952521,21.926325349289645,11.248320726467158,-10.678004622822487,1.107547,True,23.40796230598084,1.6135342087173499,1.787064972262275
309691.0,2015-07-22 14:02:13,23.405500500814934,23.30653532314506,22.020377646218215,10.726495593420172,-11.293882052798043,1.0911589999999998,True,23.407781348253202,1.6135342087173499,1.7606223736498143
309751.0,2015-07-22 14:03:13,23.405760377865203,23.555867921476857,22.08276456651353,10.3931790680445,-11.689585498469029,1.107777,True,23.407609649338628,1.6135342087173499,1.7874360851302797
309811.0,2015-07-22 14:04:13,23.409533084792365,23.804320574740466,22.14093664158588,10.122881500644809,-12.018055140941073,1.1176700000000002,True,23.407436895987598,1.6135342087173499,1.8033987790571206
309871.0,2015-07-22 14:05:13,23.391103733349595,23.72807006750659,22.175851414594447,9.971229534563504,-12.204621880030944,1.1570610000000001,True,23.407265332865496,1.6135342087173499,1.8669575050727059
309931.0,2015-07-22 14:06:13,23.398886199907903,23.92335234815947,22.19334482537553,9.931280596249852,-12.262064229125677,1.140825,True,23.40707914651789,1.6135342087173499,1.8407601636599706
309991.0,2015-07-22 14:07:13,23.373505237572978,23.93610533267136,22.21011775032035,10.041455888636001,-12.168661861684349,1.160295,True,23.406901968249095,1.6135342087173499,1.8721756747036975
310051.0,2015-07-22 14:08:13,23.35436813292272,23.888679435080284,22.234808821073354,10.09446446691641,-12.140344354156944,1.195148,True,23.406718479932948,1.6135342087173499,1.9284121824801235
310111.0,2015-07-22 14:09:13,23.344629415568733,23.898975121374843,22.22814432125214,10.064316415372888,-12.163827905879254,0.715457,True,23.406522417612255,1.6135342087173499,1.154414344366289
