time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
310171.0,2015-07-22 14:10:13,23.34380356187322,23.84565463387735,22.21753155578821,10.476440433074648,-11.741091122713561,0.0,False,23.406487795406186,0.0,0.0
310231.0,2015-07-22 14:11:13,23.362014974461427,24.02106056299136,22.13316259280109,10.615784333534693,-11.517378259266396,0.0,False,23.40669270836047,0.0,0.0
310291.0,2015-07-22 14:12:13,23.36072019538999,23.996225945149988,21.9966232090778,10.777391234494571,-11.219231974583229,0.0,False,23.40690080349572,0.0,0.0
310351.0,2015-07-22 14:13:13,23.3581121699215,24.14102783600048,21.823915411450862,11.027809876836635,-10.796105534614227,0.0,False,23.407108443779475,0.0,0.0
310411.0,2015-07-22 14:14:13,23.372456356832977,24.150250640712965,21.67328332269099,11.24451987726515,-10.428763445425838,0.0,False,23.407318710332653,0.0,0.0
310471.0,2015-07-22 14:15:13,23.391240618790654,24.121584478338928,21.553214269294678,11.45043104819981,-10.102783221094867,0.0,False,23.407529140580817,0.0,0.0
310531.0,2015-07-22 14:16:13,23.403021765259606,23.95024486169764,21.4241391397983,11.62642209382732,-9.797717045970979,0.0,False,23.407739046342616,0.0,0.0
310591.0,2015-07-22 14:17:13,23.41048808791388,23.87012454970921,21.32069891685363,11.780026945622485,-9.540671971231145,0.0,False,23.407945836245634,0.0,0.0
310651.0,2015-07-22 14:18:13,23.409540190470437,23.81945712046878,21.23482415223082,11.925432565710452,-9.30939158652037,0.0,False,23.40815116716525,0.0,0.0
310711.0,2015-07-22 14:19:13,23.424674907094353,24.08988123538671,21.153697393689242,12.102353836479255,-9.051343557209988,0.0,False,23.408355574081497,0.0,0.0
310771.0,2015-07-22 14:20:13,23.421996559639858,23.80024902452699,21.095691041928248,12.261798598440034,-8.833892443488214,0.9160480000000001,True,23.408564889005874,1.6135342087173499,1.478074784827111
310831.0,2015-07-22 14:21:13,23.437124442671475,23.85725553293234,21.33866064088211,13.910623012310046,-7.428037628572065,1.1543939999999997,True,23.40846100727775,1.6135342087173499,1.8626542093380558
310891.0,2015-07-22 14:22:13,23.43037504880651,24.008165747928626,21.686986973720778,13.006648423595314,-8.680338550125464,1.160142,True,23.40827804213227,1.6135342087173499,1.8719288039697637
310951.0,2015-07-22 14:23:13,23.424553704316253,23.91562482452145,21.855465510795927,11.973734781878896,-9.88173072891703,1.1439439999999998,True,23.4080958890892,1.6135342087173499,1.8457927768569597
311011.0,2015-07-22 14:24:13,23.429378282804855,24.020929874030248,21.982753845366574,11.143775813136942,-10.838978032229631,1.1658529999999998,True,23.40791750353695,1.6135342087173499,1.881143697835748
311071.0,2015-07-22 14:25:13,23.42940005276983,24.24588915021401,22.075040951691946,10.744187711558384,-11.330853240133562,1.187027,True,23.40773366910794,1.6135342087173499,1.9153086711711298
311131.0,2015-07-22 14:26:13,23.41548792887705,24.461635636497324,22.135532992915266,10.4197665233827,-11.715766469532566,1.186912,True,23.407546806256644,1.6115052441626787,1.9127149123596132
311191.0,2015-07-22 14:27:13,23.406472871126503,24.08365763012784,22.180930844072506,10.171393129506214,-12.009537714566292,1.166442,True,23.40736449210958,1.6135342087173499,1.882094069484683
311251.0,2015-07-22 14:28:13,23.396737366373813,24.268765499984728,22.21698398618672,10.075743598778201,-12.141240387408518,1.159912,True,23.407181609056828,1.6135342087173499,1.8715576911017588
311311.0,2015-07-22 14:29:13,23.39533670517006,24.52864744829025,22.244420110070116,10.101400859656431,-12.143019250413685,1.18048,True,23.407004286524085,1.6076729690914635,1.8978257865530908
311371.0,2015-07-22 14:30:13,23.39733144633558,24.661233962620177,22.263145553326282,10.225898640675378,-12.037246912650904,1.1816710000000001,True,23.406826088774917,1.6019312737279034,1.8929557301573257
311431.0,2015-07-22 14:31:13,23.379823051858633,24.675829251692136,22.26514850598209,10.244878238593028,-12.020270267389062,1.1778989999999998,True,23.406651340422204,1.600519779217036,1.8852506474199673
311491.0,2015-07-22 14:32:13,23.37193378764934,24.428717661774364,22.27495432668247,10.2445332670407,-12.03042105964177,1.084778,True,23.406478278874744,1.6110376065280358,1.7476181527342698
311551.0,2015-07-22 14:33:13,23.3553702813223,24.165293413330925,22.264507272678923,10.367552605292818,-11.896954667386105,0.0,False,23.406329351826006,0.0,0.0
311611.0,2015-07-22 14:34:13,23.36831688647934,24.22492745608225,22.2188716603779,10.618494824943017,-11.600376835434883,0.0,False,23.406540073266214,0.0,0.0
311671.0,2015-07-22 14:35:13,23.35631922139256,24.328537246373383,22.11745598848198,10.79344473743922,-11.324011251042759,0.0,False,23.406751874013874,0.0,0.0
311731.0,2015-07-22 14:36:13,23.364519381445103,24.60760749392631,21.965894463213765,10.997070434238209,-10.968824028975556,0.0,False,23.406965552782115,0.0,0.0
311791.0,2015-07-22 14:37:13,23.37994925741619,24.976514061219603,21.775794125403657,11.249725254360827,-10.52606887104283,0.0,False,23.407184296430028,0.0,0.0
311851.0,2015-07-22 14:38:13,23.385898551570005,25.198209043719864,21.65118600557103,11.454700073787007,-10.196485931784023,0.0,False,23.407409736565214,0.0,0.0
311911.0,2015-07-22 14:39:13,23.410374483122045,24.92885472773255,21.525072071936254,11.646282612347237,-9.878789459589017,0.0,False,23.4076391992579,0.0,0.0
311971.0,2015-07-22 14:40:13,23.40802586916423,24.907831746298644,21.42289990314515,11.792760101277679,-9.630139801867472,0.0,False,23.407863765492863,0.0,0.0
312031.0,2015-07-22 14:41:13,23.39695885543505,24.67443703541696,21.347825227251985,11.962985213206757,-9.384840014045228,0.0,False,23.40808794580802,0.0,0.0
312091.0,2015-07-22 14:42:13,23.41923586500085,24.974234916909545,21.236092208007676,12.1044175074212,-9.131674700586476,0.0,False,23.40830788289671,0.0,0.0
312151.0,2015-07-22 14:43:13,23.401448246714704,25.714869469193065,21.174238458299754,12.255330375899357,-8.918908082400398,0.791519,True,23.408533261228,1.5557873510036428,1.2314352482790523
312211.0,2015-07-22 14:44:13,23.43815773563382,25.52518839747118,21.31664978344875,14.101842288924912,-7.214807494523837,1.14516,True,23.408515487249772,1.5657410073549491,1.7930239719825936
312271.0,2015-07-22 14:45:13,23.431009689370512,25.307449207332365,21.672742957963496,13.277784091208227,-8.39495886675527,1.162513,True,23.408377633054265,1.5750000147571586,1.8309579921553885
312331.0,2015-07-22 14:46:13,23.447271166220627,24.802094162703398,21.872980535722775,12.20132995840943,-9.671650577313345,1.1815149999999999,True,23.40822785370344,1.5979337960387894,1.88798274902677
312391.0,2015-07-22 14:47:13,23.44303655126086,25.04678286745273,21.99050627903012,11.329549250352592,-10.66095702867753,1.170744,True,23.408057199685175,1.5869894475854114,1.857958373823935
312451.0,2015-07-22 14:48:13,23.445000298085958,25.28206051783848,22.103312839822017,10.866732737810516,-11.236580102011501,1.1626569999999998,True,23.407897200699857,1.5767313943721983,1.8331977927865968
312511.0,2015-07-22 14:49:13,23.419219898857673,25.06911247372057,22.157543853855096,10.566126897563116,-11.59141695629198,1.1809990000000001,True,23.407746656455675,1.5849605467363244,1.8718368207350526
312571.0,2015-07-22 14:50:13,23.444879875089168,24.783669852357427,22.201198128069468,10.320845913488549,-11.880352214580919,1.203646,True,23.4075839263459,1.5986387157275048,1.9241950956305482
312631.0,2015-07-22 14:51:13,23.430372610457997,25.060449893000545,22.26328244568781,10.191481564365477,-12.071800881322334,1.185703,True,23.40740539379282,1.585831760667236,1.8803254761184238
312691.0,2015-07-22 14:52:13,23.419363900513048,24.86458177384908,22.274320298324554,10.175939362172247,-12.098380936152306,1.2060149999999998,True,23.40724086940011,1.593959427418612,1.922338978858257
312751.0,2015-07-22 14:53:13,23.42265100385587,24.86042892978016,22.30374496577267,10.301558304534874,-12.002186661237795,1.208618,True,23.407063922104033,1.5942865376991757,1.9268834066209024
312811.0,2015-07-22 14:54:13,23.408554343391614,24.938129140923664,22.298348521947805,10.346324530870422,-11.952023991077382,1.209519,True,23.406885994476085,1.5902505279312704,1.9234382282929023
312871.0,2015-07-22 14:55:13,23.409415231752046,25.248036430694302,22.298362931672465,10.341765977389151,-11.956596954283313,1.188917,True,23.406710045021143,1.576662763196136,1.8745211624308604
312931.0,2015-07-22 14:56:13,23.406211042921164,25.638972568086903,22.31474679350044,10.347581213069,-11.96716558043144,1.212413,True,23.406549929648854,1.559333695454476,1.8905564437070477
312991.0,2015-07-22 14:57:13,23.38063152293715,25.849264284937743,22.33223300075596,10.344587352269173,-11.987645648486787,1.261828,True,23.40639354386169,1.5489632046179138,1.9545251425566128
313051.0,2015-07-22 14:58:13,23.367486277999127,25.736372156087505,22.34672918841918,10.328965066675018,-12.017764121744161,1.261591,True,23.406227359642436,1.5533487505601327,1.9596908035679081
313111.0,2015-07-22 14:59:13,23.37730091488571,25.3884687200385,22.3453098299617,10.266956420954127,-12.078353409007573,1.247368,True,23.406057901871215,1.5690764503307013,1.9572157536961063
313171.0,2015-07-22 15:00:13,23.37037820741532,25.52876333649365,22.326238553142257,10.27073262783495,-12.055505925307308,1.237237,True,23.405882762954477,1.5626037835942226,1.9333112174027651
313231.0,2015-07-22 15:01:13,23.370029387773936,25.281775608783175,22.33525904355062,10.247705773613347,-12.087553269937274,0.6211810000000001,True,23.405715081705605,1.5734476939005102,0.977395811944813
313291.0,2015-07-22 15:02:13,23.361087821163323,25.267111282661496,22.304148438109078,10.618131372747118,-11.686017065361959,0.0,False,23.405742265822372,0.0,0.0
313351.0,2015-07-22 15:03:13,23.395726677587774,25.828410003592364,22.258613693564843,10.750495764970623,-11.50811792859422,0.0,False,23.405973010274675,0.0,0.0
313411.0,2015-07-22 15:04:13,23.384654582229143,25.73085285531815,22.11790989472181,10.945201475871594,-11.172708418850215,0.0,False,23.406213945420355,0.0,0.0
313471.0,2015-07-22 15:05:13,23.394438411934928,25.39334007415818,21.940072230136455,11.174502937067217,-10.765569293069237,0.0,False,23.406453104256705,0.0,0.0
313531.0,2015-07-22 15:06:13,23.411107850746788,25.279564153466826,21.81812990590487,11.365752803035017,-10.452377102869852,0.0,False,23.406686128495107,0.0,0.0
313591.0,2015-07-22 15:07:13,23.403484236753766,25.095370889813,21.67094174193424,11.523096886478394,-10.147844855455846,0.0,False,23.406917081985846,0.0,0.0
313651.0,2015-07-22 15:08:13,23.418459860289367,24.991633640518295,21.557767742921094,11.694529381211709,-9.863238361709385,0.0,False,23.407144685774362,0.0,0.0
313711.0,2015-07-22 15:09:13,23.433363421398965,24.787118016289227,21.444975604854303,11.828187474001501,-9.616788130852802,0.0,False,23.40737040124634,0.0,0.0
313771.0,2015-07-22 15:10:13,23.45224482639775,25.248554699595065,21.379317684473953,11.954767491390008,-9.424550193083945,0.0,False,23.407592397995625,0.0,0.0
313831.0,2015-07-22 15:11:13,23.44557509225529,24.80541462136735,21.308133635097068,12.834304126869528,-8.47382950822754,1.128596,True,23.407822771800188,1.5977132354212191,1.803172766643446
313891.0,2015-07-22 15:12:13,23.443862966161355,24.69199008514034,21.651322897903768,13.685725852059473,-7.965597045844294,1.170195,True,23.40766982192463,1.6026248666195007,1.8753836057938067
313951.0,2015-07-22 15:13:13,23.45147272470888,25.0446121659854,21.874551196005243,12.755243948804093,-9.11930724720115,1.158577,True,23.407499768441646,1.5874557973641732,1.8391897753427917
314011.0,2015-07-22 15:14:13,23.459820583069064,24.99550998906783,22.014693008460615,11.740201182978495,-10.27449182548212,1.175996,True,23.407343741823386,1.5899816884919045,1.8698121057397257
314071.0,2015-07-22 15:15:13,23.4444792340159,25.0600410750508,22.118572742197923,11.068639742036147,-11.049933000161776,1.1976580000000001,True,23.407180545160866,1.5864699574018772,1.9000484362420176
314131.0,2015-07-22 15:16:13,23.461612319169078,25.099862423920023,22.160022327275566,10.72384054364649,-11.436181783629076,1.164585,True,23.40701206821124,1.585472428266396,1.8464174078726205
314191.0,2015-07-22 15:17:13,23.445657549504205,25.39030902249372,22.21073736871986,10.424004746237964,-11.786732622481898,1.1661499999999998,True,23.40685566399066,1.5720009570337543,1.8331889160449122
314251.0,2015-07-22 15:18:13,23.43301002576333,25.429232643201104,22.228785554231894,10.250410104596913,-11.978375449634981,1.1645150000000002,True,23.406707125966822,1.5697335416078282,1.8279782552054404
314311.0,2015-07-22 15:19:13,23.4236741953406,25.71991556141622,22.266005884942075,10.139957593817861,-12.126048291124214,1.20009,True,23.406560249262604,1.5565426933920956,1.8679913209129202
314371.0,2015-07-22 15:20:13,23.421666150427583,25.932540088765798,22.264802672210912,10.201190050459767,-12.063612621751146,1.2077280000000001,True,23.40641022641391,1.5471059975331787,1.868483232188751
314431.0,2015-07-22 15:21:13,23.411641779102066,25.93399142288894,22.268390695148998,10.270178209276581,-11.998212485872417,1.206443,True,23.406263946356827,1.5466014481027546,1.8658864908534314
314491.0,2015-07-22 15:22:13,23.382581215072562,25.900039720525715,22.293672564901712,10.271625857909694,-12.022046706992018,1.243858,True,23.406118126965623,1.5468164955411405,1.9240200725108119
314551.0,2015-07-22 15:23:13,23.37654181823221,25.997266375096878,22.293931939941306,10.302309849759443,-11.991622090181863,1.245889,True,23.405959254799512,1.5422762232541853,1.9215049815139338
314611.0,2015-07-22 15:24:13,23.36593126795739,25.518154321781505,22.296237496666105,10.277915429432296,-12.01832206723381,1.23658,True,23.405802607880233,1.5628747099937936,1.9326196088841254
314671.0,2015-07-22 15:25:13,23.35697414350952,25.097713632902483,22.28790146817863,10.240861783624995,-12.047039684553637,1.229166,True,23.40563483023269,1.5809663034902786,1.9432700273959318
314731.0,2015-07-22 15:26:13,23.354261679490605,25.155653243178055,22.27834781778338,10.247323840800735,-12.031023976982645,0.95304,True,23.40545710406908,1.5782996291253586,1.5041826785416317
314791.0,2015-07-22 15:27:13,23.352383489864568,25.584497284799166,22.281258583111768,10.604344827376215,-11.676913755735553,0.0,False,23.40537201097246,0.0,0.0
314851.0,2015-07-22 15:28:13,23.356495058659124,25.71049884299669,22.204382677995802,10.770510281793172,-11.43387239620263,0.0,False,23.405608526840563,0.0,0.0
314911.0,2015-07-22 15:29:13,23.358954694898543,25.405419576176907,22.122355296177226,10.9216694784442,-11.200685817733026,0.0,False,23.405847326982652,0.0,0.0
314971.0,2015-07-22 15:30:13,23.36363716839528,25.23541793037778,21.9453389857098,11.148925748201151,-10.796413237508649,0.0,False,23.40608058162414,0.0,0.0
315031.0,2015-07-22 15:31:13,23.37645360402235,25.43749782708346,21.806976776513192,11.346834798921625,-10.460141977591567,0.0,False,23.406310744284355,0.0,0.0
315091.0,2015-07-22 15:32:13,23.38610898773977,25.3844526009642,21.690394874163644,11.554624842298377,-10.135770031865267,0.0,False,23.40654457314695,0.0,0.0
315151.0,2015-07-22 15:33:13,23.38872671924691,25.444504149941142,21.563394741711722,11.718018264278207,-9.845376477433515,0.0,False,23.406777434300572,0.0,0.0
315211.0,2015-07-22 15:34:13,23.40284405567249,25.59362199398501,21.453390885232594,11.886432269168203,-9.56695861606439,0.0,False,23.4070113819427,0.0,0.0
315271.0,2015-07-22 15:35:13,23.43500706044575,25.30317460930071,21.383193901121633,12.006057410638446,-9.377136490483187,0.0,False,23.40724803376721,0.0,0.0
315331.0,2015-07-22 15:36:13,23.40916847857123,25.19219603439242,21.318357335915397,12.125121978699683,-9.193235357215714,0.9283159999999999,True,23.40747940588942,1.5791070348008247,1.4659103261181623
315391.0,2015-07-22 15:37:13,23.420982355836124,24.92303895317492,21.512333873603424,13.907401219370756,-7.604932654232668,1.15624,True,23.40740337447419,1.5914604136586372,1.8401101886886626
315451.0,2015-07-22 15:38:13,23.434348422347753,25.075915045306445,21.80871314859303,13.10425701407861,-8.704456134514418,1.162716,True,23.40724462687675,1.5853266117516556,1.843284616709438
315511.0,2015-07-22 15:39:13,23.411552793995803,25.54683065815712,21.980830146337887,12.00199783134266,-9.978832314995227,1.1788699999999999,True,23.407088142363335,1.563619734849219,1.8433043968216984
315571.0,2015-07-22 15:40:13,23.40781715376438,26.325658231844407,22.069118553142957,11.254333091055454,-10.814785462087503,1.1687640000000001,True,23.406939969374537,1.5292129765353304,1.7872890753073392
315631.0,2015-07-22 15:41:13,23.4036871846294,26.34398954013007,22.151621455390572,10.849003657647245,-11.302617797743327,1.194408,True,23.40681757598375,1.5282254272487197,1.8253246761092887
315691.0,2015-07-22 15:42:13,23.393217579226665,26.71390773674944,22.204663667561665,10.514510516582384,-11.690153150979281,1.193283,True,23.406687550045714,1.5115010132500246,1.8036484635940293
315751.0,2015-07-22 15:43:13,23.38113913752118,26.28270660062532,22.23385777872103,10.292816970572545,-11.941040808148486,1.1875259999999999,True,23.406568648200594,1.5299284744368542,1.8168298415340995
315811.0,2015-07-22 15:44:13,23.383900909520666,25.96001471683821,22.249348237639833,10.192491838247483,-12.05685639939235,1.195513,True,23.406439041097588,1.544237612763134,1.8461561411472929
315871.0,2015-07-22 15:45:13,23.37138149149757,25.869545579543985,22.272814481643536,10.193748520503156,-12.07906596114038,1.226207,True,23.40629749544295,1.547664808296856,1.897757421587263
315931.0,2015-07-22 15:46:13,23.35587682064521,25.79847641815728,22.300272220855295,10.267689485616327,-12.032582735238968,1.225038,True,23.406143413537198,1.5501077981571592,1.89894095683885
315991.0,2015-07-22 15:47:13,23.3591349435061,25.98674726947924,22.275444257022105,10.300461787733338,-11.974982469288767,1.220799,True,23.4059876251535,1.5419733904570108,1.8824395730965282
316051.0,2015-07-22 15:48:13,23.36852348203302,26.07284735709079,22.30667014088381,10.31774732916877,-11.98892281171504,1.227712,True,23.40583873708328,1.5386006332377926,1.8889584606336367
316111.0,2015-07-22 15:49:13,23.353487665154482,25.437818969171406,22.293578901631623,10.324585159231393,-11.96899374240023,0.940733,True,23.40569016174059,1.5658596893354955,1.4730558831276488
316171.0,2015-07-22 15:50:13,23.338263806339047,25.820556076099653,22.25694216481201,10.593699988061651,-11.663242176750359,0.0,False,23.405616671237492,0.0,0.0
316231.0,2015-07-22 15:51:13,23.33161005120542,26.31106721110044,22.227005952503873,10.74350392849805,-11.483502024005823,0.0,False,23.405857470204264,0.0,0.0
316291.0,2015-07-22 15:52:13,23.348466598910477,25.92561125466493,22.134596360532164,10.927053500850935,-11.20754285968123,0.0,False,23.406107173964887,0.0,0.0
316351.0,2015-07-22 15:53:13,23.35736428828241,25.848892866780368,21.967674064795077,11.173683629293565,-10.793990435501511,0.0,False,23.406349872142798,0.0,0.0
316411.0,2015-07-22 15:54:13,23.34638803714066,26.38657991983668,21.84618564645363,11.36746534143214,-10.47872030502149,0.0,False,23.406591172474343,0.0,0.0
316471.0,2015-07-22 15:55:13,23.388174790089415,25.951796028177306,21.72985591308509,11.54584038258401,-10.184015530501078,0.0,False,23.406842234448156,0.0,0.0
316531.0,2015-07-22 15:56:13,23.396368105501132,26.063046236488656,21.62006819899694,11.715024402040106,-9.905043796956834,0.0,False,23.407085394869917,0.0,0.0
316591.0,2015-07-22 15:57:13,23.38710102278239,26.730015337375967,21.514293596077085,11.859388942644289,-9.654904653432796,0.0,False,23.4073305715158,0.0,0.0
316651.0,2015-07-22 15:58:13,23.380504031336837,26.7599640869441,21.431394437159746,12.001123081304021,-9.430271355855725,0.0,False,23.407587857887,0.0,0.0
316711.0,2015-07-22 15:59:13,23.409032347712703,26.107366253568447,21.35381246855995,12.179781537441126,-9.174030931118825,0.0,False,23.407845683545077,0.0,0.0
316771.0,2015-07-22 16:00:13,23.40531053523574,26.06367813638764,21.27514977146268,12.303262985933477,-8.971886785529202,0.963958,True,23.408091651367524,1.5406211810749038,1.485094112466602
316831.0,2015-07-22 16:01:13,23.414530261400877,26.084067917941525,21.486785427480694,14.126433874054756,-7.360351553425938,1.2029480000000001,True,23.408027402045107,1.5401300700831297,1.852696387546361
316891.0,2015-07-22 16:02:13,23.415206424256116,26.25312636954895,21.802927642831847,13.194300865288243,-8.608626777543604,1.1926580000000002,True,23.407887036630193,1.5327268487070254,1.8280189379252239
316951.0,2015-07-22 16:03:13,23.43646103671466,26.13922168068125,21.93613837415735,12.159927174841775,-9.776211199315574,1.200874,True,23.407754893820762,1.5386693634226343,1.8477480331307925
317011.0,2015-07-22 16:04:13,23.408384448703806,26.63158504661365,22.058491378390077,11.326493786367356,-10.73199759202272,1.204785,True,23.407616810127703,1.5157873119873915,1.8261978166727295
317071.0,2015-07-22 16:05:13,23.42862877319881,26.79809740290408,22.132218755754423,10.927663361732694,-11.204555394021728,1.213234,True,23.407491854093333,1.5093563825371912,1.8312024814111265
317131.0,2015-07-22 16:06:13,23.397739727582017,26.216531867845305,22.193121474718307,10.599410500847462,-11.593710973870845,1.197798,True,23.407369108479955,1.5335678360586174,1.8369044868953397
317191.0,2015-07-22 16:07:13,23.38842110180158,25.895991692009037,22.24297913726768,10.326975319579807,-11.916003817687875,1.207105,True,23.40723427364554,1.547251235002485,1.8676947020276748
317251.0,2015-07-22 16:08:13,23.38443081489367,25.620129276227694,22.26045093416749,10.195362494796614,-12.065088439370877,1.213709,True,23.407087102287722,1.5592045679269766,1.8924206169340827
317311.0,2015-07-22 16:09:13,23.385903671229336,25.603744875688555,22.293802252261735,10.198177709278026,-12.095624542983709,1.227231,True,23.406929728010894,1.559989693410148,1.9144677114334294
317371.0,2015-07-22 16:10:13,23.374529082906733,26.031970962238457,22.304638368786534,10.218512552458868,-12.086125816327666,1.2443490000000001,True,23.406767481376807,1.5406618820513438,1.9171210722687078
317431.0,2015-07-22 16:11:13,23.37835178776111,25.95534331929892,22.308139932876948,10.270159728555248,-12.0379802043217,1.243918,True,23.406612331694404,1.5441990220849937,1.9208569591539213
317491.0,2015-07-22 16:12:13,23.36818433869128,25.512483828861733,22.31572665577043,10.343349150651555,-11.972377505118875,0.0,False,23.40645506018099,0.0,0.0
317551.0,2015-07-22 16:13:13,23.36925663521991,25.878065072608,22.275084014015615,10.743269840562968,-11.531814173452647,0.0,False,23.40669024839522,0.0,0.0
317611.0,2015-07-22 16:14:13,23.37551161391422,25.972709115240157,22.228338852491746,10.874679406866676,-11.35365944562507,0.0,False,23.406932072400092,0.0,0.0
317671.0,2015-07-22 16:15:13,23.361679354207205,26.69011628330392,22.06790093134964,11.070241396404027,-10.997659534945614,0.0,False,23.40717561103511,0.0,0.0
317731.0,2015-07-22 16:16:13,23.396003635425533,26.694407276898215,21.932341411038706,11.297891932850966,-10.63444947818774,0.0,False,23.407432175533224,0.0,0.0
317791.0,2015-07-22 16:17:13,23.397437845497947,27.01210705048028,21.809772263686902,11.494501190981588,-10.315271072705315,0.0,False,23.407688813308788,0.0,0.0
317851.0,2015-07-22 16:18:13,23.42999962902889,26.62699552009641,21.675538444999543,11.66820064129813,-10.007337803701413,0.0,False,23.407951216812922,0.0,0.0
317911.0,2015-07-22 16:19:13,23.4231040970037,26.19667011469549,21.57152903254343,11.82885893707085,-9.742670095472581,0.0,False,23.408206620759497,0.0,0.0
317971.0,2015-07-22 16:20:13,23.410910788436905,26.103477716420866,21.49058959555248,11.977973007112913,-9.512616588439565,0.0,False,23.408454204054767,0.0,0.0
318031.0,2015-07-22 16:21:13,23.41719339615005,26.090464331116447,21.386969249514923,12.109752250626624,-9.2772169988883,0.0,False,23.40870009019703,0.0,0.0
318091.0,2015-07-22 16:22:13,23.43613974685054,25.64599054183034,21.328826002542712,12.279195037179907,-9.049630965362805,0.559141,True,23.408945735510777,1.5603410057168061,0.8724506302775007
318151.0,2015-07-22 16:23:13,23.44033312423409,25.573610254942817,21.373553793887865,14.205740504687757,-7.167813289200108,1.17095,True,23.40900168209797,1.5637077005894038,1.8310235320051622
318211.0,2015-07-22 16:24:13,23.453614611894764,26.034881877785228,21.749957483291162,13.583657242522422,-8.16630024076874,1.1787809999999999,True,23.40885680710408,1.5440110319573341,1.820050868261698
318271.0,2015-07-22 16:25:13,23.462633805923538,26.262480391325106,21.94877570557005,12.555794733408808,-9.392980972161242,1.163654,True,23.408722746018846,1.534400810463312,1.785511640698875
318331.0,2015-07-22 16:26:13,23.45693005161741,26.651336466984635,22.05103434371422,11.599668300062511,-10.45136604365171,1.204036,True,23.408600108280094,1.5170532985070349,1.8265867853212163
318391.0,2015-07-22 16:27:13,23.441606988419924,27.00023248199351,22.15250044886491,11.098011619091295,-11.054488829773614,1.237605,True,23.408475936639526,1.5010397706868335,1.8576943254008786
318451.0,2015-07-22 16:28:13,23.43018536811304,27.233664652652987,22.18104612204701,10.724635210590789,-11.456410911456222,1.257689,True,23.408351466088654,1.4902743461713719,1.8743016521619267
318511.0,2015-07-22 16:29:13,23.427625629652066,27.29021563034579,22.263354494535008,10.424472922019905,-11.838881572515103,1.220386,True,23.40822765372439,1.4876754403088288,1.8155382798967303
318571.0,2015-07-22 16:30:13,23.416667570712285,27.19274862213029,22.2935716965992,10.271237764927431,-12.02233393167177,1.2348580000000002,True,23.40811707842525,1.4914789573369462,1.841764722299187
318631.0,2015-07-22 16:31:13,23.405066859997387,26.914278372146427,22.310928215565962,10.248297153671981,-12.062631061893981,1.266229,True,23.407999150871973,1.503212342673303,1.903411061450874
318691.0,2015-07-22 16:32:13,23.395482461321524,26.86520022525356,22.33287423337503,10.299303668858471,-12.033570564516559,1.240655,True,23.407863193886005,1.504948754282798,1.8671221967447247
318751.0,2015-07-22 16:33:13,23.38765329521723,27.158615300442523,22.312066584221515,10.34196926427597,-11.970097319945545,1.2393340000000002,True,23.407733801456043,1.491704025142355,1.8487195162957757
318811.0,2015-07-22 16:34:13,23.384552439941498,26.696483647812848,22.33641182200681,10.397540494970189,-11.93887132703662,1.273369,True,23.407613487316468,1.51188611576747,1.9251889113487073
318871.0,2015-07-22 16:35:13,23.377661817678383,26.243280928033496,22.330114770679764,10.392489124833126,-11.937625645846637,0.6198319999999999,True,23.407468809503378,1.5315090065431676,0.9492782905436645
318931.0,2015-07-22 16:36:13,23.355613320907523,26.48962680443154,22.298096351987535,10.86822966852338,-11.429866683464155,0.0,False,23.407519317249545,0.0,0.0
318991.0,2015-07-22 16:37:13,23.364764364505948,26.54049658433082,22.255955098563412,10.997212119070923,-11.258742979492489,0.0,False,23.407772234008892,0.0,0.0
319051.0,2015-07-22 16:38:13,23.39483677274181,26.22194336488385,22.13806910549834,11.144533519002525,-10.993535586495813,0.0,False,23.408026070123743,0.0,0.0
319111.0,2015-07-22 16:39:13,23.387293551142655,26.142522657697423,22.002480763664682,11.349335844102297,-10.653144919562385,0.0,False,23.408274115737107,0.0,0.0
319171.0,2015-07-22 16:40:13,23.411285695953666,26.46061919092668,21.893499988487,11.554458516679144,-10.339041471807857,0.0,False,23.408520714324684,0.0,0.0
319231.0,2015-07-22 16:41:13,23.410529062628363,26.500546495733285,21.75999385865727,11.71723591756436,-10.042757941092912,0.0,False,23.40877308602953,0.0,0.0
319291.0,2015-07-22 16:42:13,23.40960817911986,26.598307688874595,21.666525160401054,11.856992620437886,-9.809532539963168,0.0,False,23.409026178351297,0.0,0.0
319351.0,2015-07-22 16:43:13,23.411813563498498,26.142185132108853,21.588467667236937,12.000279132294796,-9.588188534942141,0.0,False,23.40928104171543,0.0,0.0
319411.0,2015-07-22 16:44:13,23.431589745722267,25.78167516117094,21.485243586674837,12.13264359711295,-9.352599989561888,0.0,False,23.409527615883697,0.0,0.0
319471.0,2015-07-22 16:45:13,23.429158793009904,26.069600306371736,21.422186621736692,12.287283395680966,-9.134903226055727,0.0,False,23.409767637620725,0.0,0.0
319531.0,2015-07-22 16:46:13,23.445383309949182,25.852907355435203,21.35659354573291,12.433027857089336,-8.923565688643574,0.9696910000000001,True,23.41001288459071,1.551649956055488,1.5046209975374023
319591.0,2015-07-22 16:47:13,23.4435333603346,26.242891553525887,21.53046131032629,14.101940852545848,-7.428520457780444,1.1964080000000001,True,23.409941042756536,1.5344222834797312,1.8357950953334186
319651.0,2015-07-22 16:48:13,23.431194978384823,26.487777932462677,21.832150571020495,13.317930209558304,-8.514220361462192,1.180334,True,23.409807344882864,1.5231129476679264,1.7977819979726741
319711.0,2015-07-22 16:49:13,23.429250228044747,26.937915018921377,21.977206100055515,12.110935011244983,-9.866271088810532,1.1833630000000002,True,23.409685879813658,1.5032363802288005,1.7788743126166942
319771.0,2015-07-22 16:50:13,23.440551596821606,26.22482095089681,22.098190180894715,11.396005593405627,-10.702184587489088,1.1735909999999998,True,23.4095765127346,1.5350856906415684,1.8015627507657286
319831.0,2015-07-22 16:51:13,23.436498650848538,26.04899913463898,22.159193767991376,10.943723025694835,-11.21547074229654,1.17523,True,23.4094495898482,1.5426378089888428,1.8129542322579577
319891.0,2015-07-22 16:52:13,23.439827390036683,25.56435468273829,22.215326867446354,10.575434971558929,-11.639891895887425,1.200404,True,23.409317060787345,1.5640924024974954,1.8775427763276036
319951.0,2015-07-22 16:53:13,23.407469424063223,25.6628570669476,22.230766892101,10.349928252009809,-11.88083864009119,1.200036,True,23.409162319871072,1.5583388986762983,1.8700627786119104
320011.0,2015-07-22 16:54:13,23.41640181728129,25.853538609257257,22.258556054418325,10.221949948036155,-12.03660610638217,1.210038,True,23.409010575118586,1.5503479799424171,1.8759799689535626
320071.0,2015-07-22 16:55:13,23.38773701389806,25.58387307225354,22.281611621350205,10.198984696359613,-12.082626924990592,1.2150519999999998,True,23.408861164258578,1.5609439980629565,1.8966281267343912
320131.0,2015-07-22 16:56:13,23.390108185359733,25.548466164114597,22.296986802311057,10.217976614514722,-12.079010187796335,1.201124,True,23.40870223944571,1.5626049773056074,1.8768823407612205
320191.0,2015-07-22 16:57:13,23.373556698821314,25.532485111810672,22.28366500767671,10.250385463797768,-12.033279543878942,1.222182,True,23.408546818659246,1.5625798971683211,1.9097570238809731
320251.0,2015-07-22 16:58:13,23.39854974356901,25.744792767471463,22.31013568069558,10.275395904626698,-12.034739776068882,0.603023,True,23.408384074400626,1.5543442831863223,0.9373053526798656
320311.0,2015-07-22 16:59:13,23.384458813890973,26.098888630106615,22.2656312315628,10.751198028500133,-11.514433203062667,0.0,False,23.408428120739405,0.0,0.0
320371.0,2015-07-22 17:00:13,23.379492487305036,26.50811527518377,22.22799301933325,10.875899128118485,-11.352093891214766,0.0,False,23.40867392400372,0.0,0.0
320431.0,2015-07-22 17:01:13,23.39192181343609,26.30384170135587,22.132831169076372,11.041941396088658,-11.090889772987714,0.0,False,23.408927155598523,0.0,0.0
320491.0,2015-07-22 17:02:13,23.38453488372122,26.27258795032664,21.967025626751912,11.248548654255785,-10.718476972496127,0.0,False,23.409176672367227,0.0,0.0
320551.0,2015-07-22 17:03:13,23.392231764066402,26.457950405031305,21.851135387864684,11.445490559777122,-10.405644828087562,0.0,False,23.409425616941196,0.0,0.0
320611.0,2015-07-22 17:04:13,23.398369307489133,26.843382917134864,21.746571197591507,11.618777272689682,-10.127793924901825,0.0,False,23.409677923737036,0.0,0.0
320671.0,2015-07-22 17:05:13,23.401558386861,27.29329145050274,21.645876020940687,11.76134302619604,-9.884532994744648,0.0,False,23.40993722657174,0.0,0.0
320731.0,2015-07-22 17:06:13,23.403694543927166,27.33095342693384,21.536916868003296,11.923498259343855,-9.61341860865944,0.0,False,23.410204696398015,0.0,0.0
320791.0,2015-07-22 17:07:13,23.439748795476962,27.678852864028293,21.452043575710384,12.058776499980516,-9.393267075729868,0.0,False,23.410472845421765,0.0,0.0
320851.0,2015-07-22 17:08:13,23.457349032678138,27.579083261033595,21.399376024190556,12.202229349169668,-9.197146675020887,0.0,False,23.41074730848234,0.0,0.0
320911.0,2015-07-22 17:09:13,23.44070975589165,27.34859588938928,21.320165756763142,12.396621001902568,-8.923544754860574,1.059539,True,23.411019954439737,1.48568391672809,1.5741400514461636
320971.0,2015-07-22 17:10:13,23.44994198602068,27.472480970873733,21.58856853527273,14.007135120447881,-7.581433414824851,1.2227759999999999,True,23.410960751388647,1.4806430038964857,1.8104947297325291
321031.0,2015-07-22 17:11:13,23.449073428503617,27.40569826179107,21.853830006762166,13.133924605318343,-8.719905401443823,1.221395,True,23.41085470744151,1.4835410346779558,1.811989602050482
321091.0,2015-07-22 17:12:13,23.463363738570724,27.43001181690805,22.008129377296356,11.98158905123408,-10.026540326062277,1.2069290000000001,True,23.410747131988654,1.4831003452054405,1.7899968165384574
321151.0,2015-07-22 17:13:13,23.460945264548652,26.87677617171093,22.10373072158629,11.324103625034589,-10.779627096551703,1.204933,True,23.41064473603457,1.5073179840449378,1.816217180469219
321211.0,2015-07-22 17:14:13,23.436178937365995,26.330140357442957,22.15332900811567,10.892925944824709,-11.26040306329096,1.189322,True,23.410526804405617,1.5302628874012087,1.8199753177697804
321271.0,2015-07-22 17:15:13,23.43070206657925,26.42081342809036,22.217185722200632,10.550054915324965,-11.667130806875667,1.187641,True,23.410397887702512,1.5260354873164879,1.8123823121920408
321331.0,2015-07-22 17:16:13,23.430927046436334,26.864749239474605,22.269204844181136,10.319145696121671,-11.950059148059465,1.215942,True,23.41027214354204,1.5065269657426699,1.8318494117790736
321391.0,2015-07-22 17:17:13,23.402038779625542,26.531723983927343,22.28986119166904,10.222732294222846,-12.067128897446194,1.229218,True,23.410150418407934,1.5198988795761466,1.8682870609548317
321451.0,2015-07-22 17:18:13,23.400027764363248,26.409138645027543,22.307585158549166,10.224463312371244,-12.083121846177923,1.2286869999999999,True,23.410014734180766,1.5252001402774797,1.8739935847571156
321511.0,2015-07-22 17:19:13,23.37485030420365,26.4524848407691,22.317073965200287,10.24490903964996,-12.072164925550327,1.2162460000000002,True,23.409875615971572,1.5221873780808401,1.8513543098413097
321571.0,2015-07-22 17:20:13,23.375871245019457,26.54336170996313,22.33327770597994,10.271096080109677,-12.062181625870261,1.239337,True,23.409741726301583,1.5182367052715497,1.8816069236011266
321631.0,2015-07-22 17:21:13,23.35867704718505,26.622141810850994,22.299638192885553,10.275568390558053,-12.0240698023275,1.049136,True,23.409603192736093,1.5140170276253868,1.588409768294788
321691.0,2015-07-22 17:22:13,23.38486526247965,26.44634438919157,22.314357731362644,10.567790153752712,-11.746567577609932,0.0,False,23.40952707042097,0.0,0.0
321751.0,2015-07-22 17:23:13,23.385431608762705,26.346073294392056,22.250457786795494,10.817272423688125,-11.433185363107368,0.0,False,23.40977916457372,0.0,0.0
321811.0,2015-07-22 17:24:13,23.379358386755037,26.250505578569054,22.188546385847044,10.946569042241682,-11.241977343605361,0.0,False,23.41002943292097,0.0,0.0
321871.0,2015-07-22 17:25:13,23.401539382107657,26.31088676707275,22.048858474788283,11.155344686197205,-10.893513788591077,0.0,False,23.41027796092349,0.0,0.0
321931.0,2015-07-22 17:26:13,23.39959956759076,26.399394176336717,21.924805122927474,11.370286717414096,-10.554518405513377,0.0,False,23.410527581117208,0.0,0.0
321991.0,2015-07-22 17:27:13,23.397042083903944,26.749939265508694,21.79057130156347,11.552702856598383,-10.237868444965088,0.0,False,23.41077880433962,0.0,0.0
322051.0,2015-07-22 17:28:13,23.417967949655626,26.44065440176681,21.69106492656932,11.697763491781862,-9.99330143478746,0.0,False,23.411036389959335,0.0,0.0
322111.0,2015-07-22 17:29:13,23.41964211371553,26.45950074307149,21.58852530628012,11.85143611028527,-9.737089195994848,0.0,False,23.41128835335087,0.0,0.0
322171.0,2015-07-22 17:30:13,23.413341177269455,26.57877875513692,21.48539488883283,12.0072648120725,-9.47813007676033,0.0,False,23.41154065447261,0.0,0.0
322231.0,2015-07-22 17:31:13,23.427571499625927,27.278382757289958,21.408972902202436,12.133358181752692,-9.275614720449743,0.0,False,23.411795117461676,0.0,0.0
322291.0,2015-07-22 17:32:13,23.45717913950792,27.601888527636344,21.332702218700465,12.31116037776684,-9.021541840933626,0.0,False,23.412062282756015,0.0,0.0
322351.0,2015-07-22 17:33:13,23.446227541433366,27.54083308513219,21.306851169477984,13.809558508551444,-7.49729266092654,1.166626,True,23.412335319042196,1.4774744717848072,1.7236601331204224
322411.0,2015-07-22 17:34:13,23.46444991702637,27.195937793746555,21.680113533416172,13.716385245139577,-7.963728288276595,1.191926,True,23.412248507721486,1.4934395741369537,1.7800694578427627
322471.0,2015-07-22 17:35:13,23.464070227538,27.1644292137283,21.903053638317918,12.585215909550916,-9.317837728767001,1.190418,True,23.412143889440824,1.4948082101704288,1.7794465999346614
322531.0,2015-07-22 17:36:13,23.459699411850288,27.45854970915705,22.01462095975399,11.669851577683025,-10.344769382070966,1.202356,True,23.412038826810786,1.4816845184127343,1.7815122708206614
322591.0,2015-07-22 17:37:13,23.468398823883746,27.156167741317805,22.113889580395398,11.1219132306485,-10.991976349746897,1.189905,True,23.411938636557906,1.495361754529717,1.779338428523683
322651.0,2015-07-22 17:38:13,23.422968994116314,27.32299002845691,22.187422426938387,10.721906238307858,-11.465516188630529,1.189876,True,23.411833499309655,1.4860297195475909,1.768191098576409
322711.0,2015-07-22 17:39:13,23.447202767774694,27.7830680861681,22.237416982195686,10.449440243130836,-11.78797673906485,1.185159,True,23.41173322232262,1.466867064471074,1.7384707032614737
322771.0,2015-07-22 17:40:13,23.424450242925797,27.92795334559209,22.274219430305635,10.296981270647759,-11.977238159657876,1.2225030000000001,True,23.411647758999894,1.459496576534553,1.7842389433032206
322831.0,2015-07-22 17:41:13,23.449615535175248,28.070436881865497,22.345756531570444,10.245648264576854,-12.10010826699359,1.26441,True,23.411555152045622,1.4543384750596204,1.8388801112501347
322891.0,2015-07-22 17:42:13,23.478299804034375,28.614544790713104,22.381283719994798,10.325121097288084,-12.056162622706713,1.279832,True,23.411454048571827,1.4316769746275408,1.832306005791515
322951.0,2015-07-22 17:43:13,23.467994676566622,28.6676815275212,22.39814310319095,10.344864561630155,-12.053278541560795,1.275858,True,23.41136454201219,1.4288876422741954,1.8230577294966703
323011.0,2015-07-22 17:44:13,23.485090199107635,28.23022863954445,22.456603376482477,10.39207639092597,-12.064526985556506,1.252685,True,23.411277807108206,1.448872656934329,1.8149810442517802
323071.0,2015-07-22 17:45:13,23.469865605678145,27.76655903670691,22.467561976346936,10.473384970039335,-11.9941770063076,1.272226,True,23.411184996086906,1.4685893249061195,1.8683775224680128
323131.0,2015-07-22 17:46:13,23.496414866670456,27.92513813352743,22.49045903663769,10.503951920538235,-11.986507116099457,1.293587,True,23.411072477717987,1.4627844026062125,1.8922388870141627
323191.0,2015-07-22 17:47:13,23.501378059738474,27.628517878006413,22.53005697460421,10.51786166942211,-12.0121953051821,1.282675,True,23.4109581979464,1.4760440455877821,1.8932847961743084
323251.0,2015-07-22 17:48:13,23.520519192200798,27.76163166108687,22.55162834056667,10.545841333149022,-12.005787007417647,1.300225,True,23.410838365955726,1.4710330389694481,1.9126739330940508
323311.0,2015-07-22 17:49:13,23.51880215753947,28.324167171972604,22.573776095710173,10.569367166828064,-12.004408928882109,1.3281979999999998,True,23.41071715841536,1.446224690433082,1.9208727413838382
323371.0,2015-07-22 17:50:13,23.54535646956417,28.25030726482838,22.597789910760405,10.592997724256097,-12.004792186504307,1.3128970000000002,True,23.410604471027906,1.4506395769352503,1.9045403486395596
323431.0,2015-07-22 17:51:13,23.53605847126811,27.86780154057767,22.604562484125566,10.616012261115962,-11.988550223009604,1.300195,True,23.4104941522929,1.4670483063508544,1.9074488726758492
323491.0,2015-07-22 17:52:13,23.52393713106102,28.19723271200028,22.609836445258356,10.725676285699441,-11.884160159558915,1.332073,True,23.410376157058742,1.4520313537135108,1.9342117614352174
323551.0,2015-07-22 17:53:13,23.53167212020534,27.927859901019712,22.61633523378944,10.922562708713906,-11.693772525075532,1.335654,True,23.41025846203934,1.4642148820677845,1.9556844640933644
323611.0,2015-07-22 17:54:13,23.536415947967647,27.758563825223305,22.614678114589488,11.046931165509095,-11.567746949080393,1.335481,True,23.410131502848472,1.4718668503589227,1.9656502131841844
323671.0,2015-07-22 17:55:13,23.530844717123816,27.054626759693075,22.587955269914584,11.129348603232662,-11.458606666681922,1.3193789999999999,True,23.409999454226703,1.5025717238584175,1.9824615784525947
323731.0,2015-07-22 17:56:13,23.543786771209334,26.430436578820267,22.579345456218363,11.147502739818467,-11.431842716399895,1.311789,True,23.409851035647726,1.5305843552117688,2.0078037207388912
323791.0,2015-07-22 17:57:13,23.54830078058132,26.282185678639923,22.551995788404636,11.171096341324585,-11.38089944708005,1.2937370000000001,True,23.409686151856672,1.537300931238247,1.9888630948773762
323851.0,2015-07-22 17:58:13,23.563345523888064,26.336464507576544,22.52827016809745,11.20206987392591,-11.32620029417154,1.304804,True,23.409522557638716,1.5355759361478518,2.003625623789462
323911.0,2015-07-22 17:59:13,23.54552096022235,26.82674949731785,22.498867114227323,11.19764068336892,-11.301226430858403,1.298576,True,23.409357072549522,1.5132360123051385,1.9650519679151575
323971.0,2015-07-22 18:00:13,23.5260984563034,26.85803870081693,22.506425017812028,11.224388312640379,-11.282036705171649,1.30708,True,23.40920831288141,1.511006383529107,1.975006223783225
324031.0,2015-07-22 18:01:13,23.539208893473024,27.375061094337145,22.472785503462603,11.198071898035014,-11.27471360542759,1.325234,True,23.409057830269838,1.4888510143713707,1.973075985179429
324091.0,2015-07-22 18:02:13,23.481065682107847,27.6825261806821,22.475047830826302,11.19875568130801,-11.276292149518293,1.316633,True,23.40891732362556,1.4727764070896496,1.9391060191956666
324151.0,2015-07-22 18:03:13,23.470356399641616,27.766262897409604,22.456048602311302,11.173782192596494,-11.282266409714808,1.359209,True,23.40878877133952,1.468623923801175,1.996166854845871
324211.0,2015-07-22 18:04:13,23.442444771438726,27.671606026546996,22.445543909095704,11.152301542753255,-11.293242366342449,1.372613,True,23.408649751033085,1.4715584949539575,2.0198803204342366
324271.0,2015-07-22 18:05:13,23.428731047760337,28.028132799020945,22.449794779172592,11.147767628703065,-11.302027150469527,1.357525,True,23.408503732071154,1.4552802249783758,1.9755792874137699
324331.0,2015-07-22 18:06:13,23.432943431302025,27.909953193831797,22.415636514845307,11.12624385763739,-11.289392657207918,1.364339,True,23.40837324737,1.460661402499781,1.9928373172251488
324391.0,2015-07-22 18:07:13,23.40098977209852,27.67116874016038,22.418446412407288,11.122794140495326,-11.295652271911962,1.3730799999999999,True,23.408237078651673,1.4697550795734728,2.018091304660744
324451.0,2015-07-22 18:08:13,23.411945662394544,27.73730109805684,22.41514658425133,11.124703805394839,-11.290442778856493,1.364824,True,23.408090915907284,1.4673291498190753,2.0026460395726695
324511.0,2015-07-22 18:09:13,23.38517191708058,28.18126669480954,22.396320272699995,11.150515082092717,-11.245805190607278,1.368236,True,23.407949314084764,1.4466322725786778,1.9793343541039599
324571.0,2015-07-22 18:10:13,23.385057247275043,28.39500111218153,22.38268146321068,11.146634150270232,-11.236047312940448,1.358675,True,23.407820301543182,1.4372300240097498,1.952728502871447
324631.0,2015-07-22 18:11:13,23.354468473757226,27.99242684039936,22.385534589606568,11.150465800417969,-11.235068789188599,1.3746720000000001,True,23.40770071846811,1.4535850160505364,1.998202621184223
324691.0,2015-07-22 18:12:13,23.357205159515097,28.32437823299559,22.379655419937293,11.149030471634758,-11.230624948302536,1.3708209999999998,True,23.407563964830008,1.439110516546728,1.9727629174031018
324751.0,2015-07-22 18:13:13,23.369789392643703,28.090137873231004,22.376319567622247,11.124210988659225,-11.252108578963021,1.364194,True,23.40743858081427,1.4499625908105742,1.9780302666082403
324811.0,2015-07-22 18:14:13,23.339989164117394,27.645666012537525,22.372234409635066,11.129903021921999,-11.242331387713067,1.3641039999999998,True,23.407308009069155,1.4681943532724928,2.00276979007642
324871.0,2015-07-22 18:15:13,23.312035893075365,27.584109686261478,22.380721740288894,11.122874223231456,-11.257847517057439,1.3743319999999999,True,23.407163841986794,1.4696717702778943,2.019816943389559
324931.0,2015-07-22 18:16:13,23.310796949321933,27.137555565265423,22.362644734841258,11.128818825135134,-11.233825909706123,1.363021,True,23.407014651600974,1.4892508297128102,2.0298801551659844
324991.0,2015-07-22 18:17:13,23.321140019573747,27.337716813898474,22.37005133567965,11.095646098763362,-11.274405236916289,1.360077,True,23.406855252897724,1.4809051420150185,2.0141450228363604
325051.0,2015-07-22 18:18:13,23.317583279238775,28.09407971046012,22.372162360755098,11.127352695346223,-11.244809665408875,1.369155,True,23.40670290421051,1.4474939481080735,1.9818435765219093
325111.0,2015-07-22 18:19:13,23.315446642756424,28.019504179378757,22.358285791505875,11.098294988755157,-11.259990802750718,1.383144,True,23.406570975776773,1.450678850611365,2.006497748150006
325171.0,2015-07-22 18:20:13,23.32873654954922,28.173595501184376,22.36881930380316,11.127506700640513,-11.241312603162648,1.37112,True,23.406432522118426,1.444488270514531,1.9805667574678836
325231.0,2015-07-22 18:21:13,23.343328144890265,28.079093027718837,22.390916624033814,11.12661347027562,-11.264303153758194,1.3556899999999998,True,23.406302450713913,1.4492847817639045,1.9647808857895075
325291.0,2015-07-22 18:22:13,23.343660040669967,28.420999636535186,22.41748096075587,11.169260599027147,-11.248220361728723,1.378406,True,23.40617414773551,1.4342668530029334,1.9770020357803615
325351.0,2015-07-22 18:23:13,23.354536762833014,28.634521505609023,22.462943657904727,11.201213604786334,-11.261730053118393,1.384264,True,23.406049503780995,1.4253572052336143,1.9730706663455038
325411.0,2015-07-22 18:24:13,23.363090896990542,28.232003307007258,22.48536519749741,11.220926274945096,-11.264438922552312,1.363784,True,23.40592969546682,1.4434307182114994,1.9685277186053516
325471.0,2015-07-22 18:25:13,23.379632299950895,27.863190488220173,22.514710612239732,11.251105141124574,-11.263605471115158,1.3281720000000001,True,23.40580364284429,1.4603734895264286,1.939627178331296
325531.0,2015-07-22 18:26:13,23.37779024033204,27.98187152260297,22.548616706838416,11.297078785109274,-11.251537921729142,1.338328,True,23.405677131444985,1.4550744812254996,1.9473669203095605
325591.0,2015-07-22 18:27:13,23.401839040657407,27.733354812952143,22.573675227236226,11.29863731822605,-11.275037909010177,1.2961099999999999,True,23.405551142039112,1.4670582998610466,1.9014689330329009
325651.0,2015-07-22 18:28:13,23.429325021069015,27.15525483919786,22.59412983944637,11.321350011252646,-11.272779828193725,1.285523,True,23.40543050097433,1.493683943889129,1.9201650646001847
325711.0,2015-07-22 18:29:13,23.426067053304347,26.98675144278855,22.61412334011583,11.320684708519861,-11.29343863159597,1.298668,True,23.405295792456716,1.5009492477326107,1.949234757654414
325771.0,2015-07-22 18:30:13,23.42625786539587,27.30296207796211,22.63458515716303,11.320327416302497,-11.314257740860533,1.2895240000000001,True,23.405151935392144,1.4870548843357758,1.9175929626682071
