time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
325831.0,2015-07-22 18:31:13,23.40981792642473,27.713805442295406,22.733536775614464,11.39995428796461,-11.333582487649855,1.280496,True,23.40502041853711,1.4682686277281625,1.8801121047314013
325891.0,2015-07-22 18:32:13,23.366659399347437,27.88845527277607,22.73997792544897,11.424595127604315,-11.315382797844654,1.272613,True,23.40490398171561,1.4586923029227643,1.8563507876994478
325951.0,2015-07-22 18:33:13,23.392742280475595,27.61663379899653,22.697634932235722,11.376009552214786,-11.321625380020937,1.177066,True,23.404795167373624,1.4717901881257212,1.73239418957639
326011.0,2015-07-22 18:34:13,23.35243942078803,27.13120799995933,22.66891633939328,14.163425975207092,-8.505490364186189,1.211663,True,23.404707558058707,1.4913607954859611,1.807026695540906
326071.0,2015-07-22 18:35:13,23.353391064813735,27.29064159327941,22.625550256019274,12.824287619699172,-9.801262636320102,1.240433,True,23.404595134944422,1.4843928598233835,1.841289888289299
326131.0,2015-07-22 18:36:13,23.33139457455112,27.02634898115088,22.581060214150803,11.926911016235893,-10.65414919791491,1.2411159999999999,True,23.40447846981959,1.4950458319503086,1.855525302766839
326191.0,2015-07-22 18:37:13,23.34601330774635,27.14287821601961,22.56183763414071,11.527606160150933,-11.034231473989776,1.2520639999999998,True,23.404353791691502,1.4905651587748232,1.86628297495624
326251.0,2015-07-22 18:38:13,23.305396786304865,27.191488821921027,22.522434227696884,11.276860977300279,-11.245573250396605,1.2781440000000002,True,23.404229152927027,1.4866421323011452,1.9001427215479152
326311.0,2015-07-22 18:39:13,23.31249697480251,27.20588983317919,22.481431341242,11.129157636617277,-11.352273704624723,1.301303,True,23.404097857234113,1.48632113887883,1.9341541569864382
326371.0,2015-07-22 18:40:13,23.302015456125638,27.26332323716936,22.46266987269258,11.02265994199139,-11.440009930701189,1.312657,True,23.403959805007066,1.4833351407018776,1.9471102557883044
326431.0,2015-07-22 18:41:13,23.304912991199696,27.79643056138628,22.44252507071143,10.922815277320602,-11.519709793390827,1.318805,True,23.40381996537257,1.4600235414007234,1.9254863465169811
326491.0,2015-07-22 18:42:13,23.294612637765358,28.324187904567825,22.41322288535667,10.896985522197784,-11.516237363158886,1.3351129999999998,True,23.40369434705275,1.4363668951424784,1.9177121144743594
326551.0,2015-07-22 18:43:13,23.29619231116357,27.832732495750943,22.406479131769988,10.841870136101655,-11.564608995668333,1.3144120000000001,True,23.403579797113476,1.4580440435342312,1.9164705873499162
326611.0,2015-07-22 18:44:13,23.269298630201163,27.738982697441035,22.389641363155086,10.826235526907379,-11.563405836247707,1.32369,True,23.403456622669406,1.460983489486286,1.933889235198102
326671.0,2015-07-22 18:45:13,23.27616421679599,27.69896067895729,22.36144152188225,10.8709278397698,-11.490513682112448,1.344104,True,23.403327785087928,1.463044984924817,1.9664846164173861
326731.0,2015-07-22 18:46:13,23.26413689466524,28.13983741323364,22.348119727258442,10.924404611160826,-11.423715116097616,1.345242,True,23.40319149324799,1.443132267164744,1.9413621373452346
326791.0,2015-07-22 18:47:13,23.26483178972977,28.371993523729422,22.330900100704103,10.949131688955681,-11.381768411748421,1.3724960000000002,True,23.403068297542333,1.4329556706205455,1.9667259261040164
326851.0,2015-07-22 18:48:13,23.24232182950309,28.14594143759385,22.33097935415938,10.974456307494686,-11.356523046664693,1.354548,True,23.402944012180736,1.441904755637938,1.953129202939858
326911.0,2015-07-22 18:49:13,23.262171574161613,28.52968979232518,22.312996011813805,10.949766190511355,-11.36322982130245,1.3651689999999999,True,23.402818200916897,1.4259053177588714,1.9466017367395605
326971.0,2015-07-22 18:50:13,23.245514342917115,28.268899728818337,22.27300180793304,10.949673787347152,-11.323328020585887,1.377039,True,23.402700956019057,1.436639044065879,1.9783079926014338
327031.0,2015-07-22 18:51:13,23.225728880900267,28.38720026072553,22.28091995434428,10.973002498135322,-11.307917456208958,1.209974,True,23.402572147127348,1.4305678521992358,1.7309499063969183
327091.0,2015-07-22 18:52:13,23.23930913277021,28.356589125261458,22.27572524695437,11.173745231256431,-11.101980015697938,0.0,False,23.402497044889337,0.0,0.0
327151.0,2015-07-22 18:53:13,23.24188339490275,28.433088994973076,22.25205006203591,11.530951154393513,-10.721098907642396,0.0,False,23.402783962557304,0.0,0.0
327211.0,2015-07-22 18:54:13,23.242173570108726,28.656545946051768,22.208186846537686,11.59882435111971,-10.609362495417976,0.0,False,23.403072264483257,0.0,0.0
327271.0,2015-07-22 18:55:13,23.26992835174752,28.561459558129663,22.087880019893404,11.713139377421921,-10.374740642471483,0.0,False,23.403364619827634,0.0,0.0
327331.0,2015-07-22 18:56:13,23.286499120766905,28.40191895055047,21.990391001418555,11.857337592312101,-10.133053409106454,0.0,False,23.403655242805225,0.0,0.0
327391.0,2015-07-22 18:57:13,23.301339157947176,28.33984254937322,21.84031368203903,12.00852149510246,-9.831792186936571,0.0,False,23.403942962763697,0.0,0.0
327451.0,2015-07-22 18:58:13,23.31341379390183,28.25986859614084,21.753588734848865,12.130838655165507,-9.622750079683358,0.0,False,23.40422955000089,0.0,0.0
327511.0,2015-07-22 18:59:13,23.30429832571993,27.82774395626903,21.638671157124776,12.259778048882529,-9.378893108242247,0.0,False,23.404514679463635,0.0,0.0
327571.0,2015-07-22 19:00:13,23.311716256808193,28.283911573889338,21.566564881505442,12.40682847363964,-9.159736407865802,0.0,False,23.404791955055625,0.0,0.0
327631.0,2015-07-22 19:01:13,23.349862013990542,28.49142569803511,21.496713729642895,12.53364876873183,-8.963064960911066,0.9145939999999999,True,23.405077510996673,1.431443128809649,1.3091892969505319
327691.0,2015-07-22 19:02:13,23.310633502324343,28.38418266269641,21.630082959857404,14.361957449819025,-7.268125510038379,1.156045,True,23.405093620495943,1.4344335061187425,1.6582696825810417
327751.0,2015-07-22 19:03:13,23.33733000820328,28.05257649871056,21.8789029338692,13.424477284242121,-8.454425649627078,1.134356,True,23.40503451908242,1.450186908714203,1.6450282210214082
327811.0,2015-07-22 19:04:13,23.32836736457058,28.04454865088092,22.03555109067169,12.329727257067443,-9.705823833604246,1.165958,True,23.40497245117575,1.450145808784259,1.690809106918477
327871.0,2015-07-22 19:05:13,23.37637568891606,28.196136617447973,22.112088364260394,11.461463984248487,-10.650624380011907,1.1974719999999999,True,23.404900586246498,1.4455917489297065,1.7310556427743533
327931.0,2015-07-22 19:06:13,23.351711989086333,28.59394654045428,22.168098980650395,10.999947251795312,-11.168151728855083,1.1858429999999998,True,23.404823596480103,1.4270169583231775,1.6922180709088315
327991.0,2015-07-22 19:07:13,23.354435110113506,28.23918573969024,22.212106292957273,10.6186365096735,-11.593469783283773,1.203503,True,23.404761660683096,1.4427343632297787,1.7363351343501283
328051.0,2015-07-22 19:08:13,23.346866144215554,28.18820453392427,22.254319594054614,10.37509885927997,-11.879220734774645,1.2202899999999999,True,23.404684113536057,1.4446430581676912,1.7628834774514517
328111.0,2015-07-22 19:09:13,23.342228652371094,28.41489944737804,22.274846253542893,10.232009566127939,-12.042836687414955,1.2382350000000002,True,23.404600019445464,1.4344721249859362,1.776213591681961
328171.0,2015-07-22 19:10:13,23.33543177416195,28.382720891101066,22.280725423030553,10.226028004943815,-12.054697418086738,1.23049,True,23.404517206093303,1.4355880747869851,1.7664767701446376
328231.0,2015-07-22 19:11:13,23.334917486031166,28.536161045999787,22.30984028094531,10.32358720565204,-11.98625307529327,1.251241,True,23.404435767040546,1.4288191988438645,1.787797163180596
328291.0,2015-07-22 19:12:13,23.318933893486527,28.622986079509754,22.309948354222254,10.370330858739472,-11.939617495482782,1.2565189999999997,True,23.404352656563937,1.4242990380615417,1.7896588030060498
328351.0,2015-07-22 19:13:13,23.32048860423516,28.07870747801675,22.317981777998526,10.353205482252289,-11.964776295746237,1.252106,True,23.40427055039509,1.4482975528395672,1.813422055695739
328411.0,2015-07-22 19:14:13,23.304453450658055,28.46449617211842,22.308737936838334,10.349139745513964,-11.95959819132437,1.2467020000000002,True,23.404173631517697,1.4306306656591579,1.7835701121386036
328471.0,2015-07-22 19:15:13,23.30303078524146,28.73298422784983,22.314494623781602,10.325687836263405,-11.988806787518197,0.825462,True,23.404089762787564,1.4187635694505807,1.1711354135658152
328531.0,2015-07-22 19:16:13,23.304391364824344,28.59859613657992,22.305257987129323,10.647373880067553,-11.65788410706177,0.0,False,23.40413873734398,0.0,0.0
328591.0,2015-07-22 19:17:13,23.27970850300278,28.255374154994293,22.24547922563231,10.79840986544865,-11.44706936018366,0.0,False,23.40443002077397,0.0,0.0
328651.0,2015-07-22 19:18:13,23.300676103752306,28.25348422631744,22.143832996928243,10.971203717076207,-11.172629279852035,0.0,False,23.4047150649629,0.0,0.0
328711.0,2015-07-22 19:19:13,23.336724996357734,28.289365484117592,21.98771799673975,11.218492992219293,-10.769225004520457,0.0,False,23.405000069647738,0.0,0.0
328771.0,2015-07-22 19:20:13,23.329126583155244,28.1340678965588,21.822006122660014,11.450400247190784,-10.37160587546923,0.0,False,23.405285720868317,0.0,0.0
328831.0,2015-07-22 19:21:13,23.34022457642437,28.38046399068436,21.706771529450563,11.644218941670374,-10.06255258778019,0.0,False,23.40556854622617,0.0,0.0
328891.0,2015-07-22 19:22:13,23.352191446188165,28.57210780402032,21.607625399427192,11.805554859222598,-9.802070540204594,0.0,False,23.405855841746224,0.0,0.0
328951.0,2015-07-22 19:23:13,23.350546277284998,28.345017984913092,21.503594374416835,11.955629920857596,-9.547964453559239,0.0,False,23.40614661288007,0.0,0.0
329011.0,2015-07-22 19:24:13,23.380787401441683,28.272972114004286,21.39527645710821,12.108606451180034,-9.286670005928176,0.0,False,23.406433254093887,0.0,0.0
329071.0,2015-07-22 19:25:13,23.379523331399163,28.32937096078796,21.32677982117625,12.286494888445487,-9.040284932730762,0.916187,True,23.406718581530257,1.4398722599521696,1.3191922462287984
329131.0,2015-07-22 19:26:13,23.368755780006136,28.519846415086853,21.529603931459153,13.926337723735962,-7.603266207723191,1.184276,True,23.40672986821136,1.43102425977014,1.6947276862635423
329191.0,2015-07-22 19:27:13,23.373425669615205,28.86820288883628,21.86147436776899,13.080472427405375,-8.781001940363616,1.201,True,23.406666194040465,1.4159134789080696,1.7005120881685918
329251.0,2015-07-22 19:28:13,23.390204748633238,29.02169274951069,22.01341054253268,12.032441596006139,-9.98096894652654,1.198695,True,23.40660768940678,1.409902750650349,1.6900433776908201
329311.0,2015-07-22 19:29:13,23.40570644380324,28.90146484743646,22.114091316728267,11.259236617777425,-10.854854698950842,1.207114,True,23.40655434023174,1.4158703394219174,1.7091169089009484
329371.0,2015-07-22 19:30:13,23.40106345514295,28.54605847179933,22.186111141742572,10.826112322747285,-11.359998818995287,1.216501,True,23.40649500539537,1.43129226427913,1.7411684707878259
329431.0,2015-07-22 19:31:13,23.40344429899985,28.457250088159324,22.217228951311125,10.517054682282,-11.700174269029125,1.208329,True,23.406422487824102,1.4353015579125543,1.7343164961709188
329491.0,2015-07-22 19:32:13,23.36449142244787,28.323920455508528,22.260760742928152,10.325706316978941,-11.935054425949211,1.205253,True,23.40634981359587,1.4394509968074394,1.7349026322551566
329551.0,2015-07-22 19:33:13,23.351306540516916,28.481725078095582,22.286208324826806,10.217951973553689,-12.068256351273117,1.2201590000000002,True,23.406274167760223,1.4319331446371304,1.7471861138272966
329611.0,2015-07-22 19:34:13,23.360986354698987,28.884181112985424,22.31167031637129,10.227321648499647,-12.084348667871645,1.2268700000000001,True,23.406198678221212,1.4146640521766478,1.735608885693964
329671.0,2015-07-22 19:35:13,23.343016985910314,28.95479358080637,22.32842883201616,10.322441407148741,-12.00598742486742,1.2386400000000002,True,23.40613301804546,1.4107693970369493,1.747435405945847
329731.0,2015-07-22 19:36:13,23.34596258292874,28.400491865442408,22.342881790711257,10.343700282353389,-11.999181508357868,1.231821,True,23.406065969737085,1.4352697482637784,1.7679954165760359
329791.0,2015-07-22 19:37:13,23.346432965266672,28.542406445792977,22.346433788783102,10.350421068615567,-11.996012720167535,1.22893,True,23.405984609447692,1.429050907089846,1.7562035312499247
329851.0,2015-07-22 19:38:13,23.308693664483023,28.409830908566214,22.3568232040778,10.346595579872972,-12.010227624204827,0.7335280000000001,True,23.405908292679747,1.433220547840473,1.0513074020163264
329911.0,2015-07-22 19:39:13,23.333571964684026,28.32789093061789,22.34118144254729,10.672051673620429,-11.66912976892686,0.0,False,23.40597643986371,0.0,0.0
329971.0,2015-07-22 19:40:13,23.340248684273504,28.07467561048662,22.27065302224293,10.826321769867194,-11.444331252375735,0.0,False,23.406262773089217,0.0,0.0
330031.0,2015-07-22 19:41:13,23.34490447463011,27.858056131962844,22.158754271162152,10.999540677971332,-11.15921359319082,0.0,False,23.40654450195709,0.0,0.0
330091.0,2015-07-22 19:42:13,23.36451398262274,28.116896749951827,22.00007433889332,11.269407123632439,-10.730667215260882,0.0,False,23.406822291242253,0.0,0.0
330151.0,2015-07-22 19:43:13,23.379665747451842,27.68864306636197,21.86173374269304,11.49739032949112,-10.36434341320192,0.0,False,23.40710477681132,0.0,0.0
330211.0,2015-07-22 19:44:13,23.381781533798975,27.74259088988529,21.740281351476415,11.662194435922762,-10.078086915553653,0.0,False,23.407379478865938,0.0,0.0
330271.0,2015-07-22 19:45:13,23.39016392312238,28.04901518490244,21.617344760409043,11.807372121378567,-9.809972639030477,0.0,False,23.407655155786966,0.0,0.0
330331.0,2015-07-22 19:46:13,23.39390959215553,28.47221625226299,21.522240560996813,11.976968892751671,-9.545271668245142,0.0,False,23.407936393293923,0.0,0.0
330391.0,2015-07-22 19:47:13,23.394476173234352,28.879220807593143,21.459097136973323,12.102809692050462,-9.356287444922861,0.0,False,23.4082253123056,0.0,0.0
330451.0,2015-07-22 19:48:13,23.41167375681592,28.8181724644198,21.367091031319042,12.258367360431127,-9.108723670887915,0.9166719999999999,True,23.408521618504775,1.4197947978347705,1.3014861369207946
330511.0,2015-07-22 19:49:13,23.419469335381958,28.654502465892637,21.5745911000901,13.857780678847405,-7.716810421242695,1.1740460000000001,True,23.408545694015828,1.4273335813672277,1.6757552818698684
330571.0,2015-07-22 19:50:13,23.457003605344283,28.19639310967092,21.913162062353322,13.022449372168644,-8.890712690184678,1.1521970000000001,True,23.408488914612295,1.449125418949955,1.6696779603378815
330631.0,2015-07-22 19:51:13,23.453578107085377,28.308279206181936,22.11154799966807,12.013468144960292,-10.098079854707777,1.154154,True,23.4084254762388,1.444055543313749,1.6666624815377364
330691.0,2015-07-22 19:52:13,23.48475494286338,28.185082827959526,22.238396843307296,11.271095021092512,-10.967301822214784,1.163587,True,23.40836466475941,1.4508428312539179,1.6881818574902525
330751.0,2015-07-22 19:53:13,23.50856869032785,27.97652054278836,22.333364164598077,10.881554199735568,-11.451809964862509,1.1672740000000001,True,23.40829747039885,1.4610596493340802,1.7054569411167892
330811.0,2015-07-22 19:54:13,23.506199204671084,28.201886883476888,22.40250204664057,10.5737224337567,-11.82877961288387,1.1909899999999998,True,23.408223148073382,1.4510468460268062,1.7281822831494655
330871.0,2015-07-22 19:55:13,23.509619668802813,28.584173252134917,22.472180294321902,10.425692643094486,-12.046487651227416,1.2107860000000001,True,23.408148182730503,1.4343893449092502,1.7367385373652915
330931.0,2015-07-22 19:56:13,23.53387168935398,28.918302033258204,22.52586374322523,10.319743236240543,-12.206120506984687,1.2153709999999998,True,23.40807843620588,1.420765071983481,1.726756666301635
330991.0,2015-07-22 19:57:13,23.560067190925945,28.881184856348657,22.581182696875274,10.348782453513726,-12.232400243361548,1.234654,True,23.40801711431814,1.4235487244577776,1.757590126846693
331051.0,2015-07-22 19:58:13,23.546234140758337,28.74999057597468,22.619923256678515,10.467458850290164,-12.15246440638835,1.2205350000000001,True,23.407949014905913,1.4287087158952878,1.7437889925552552
331111.0,2015-07-22 19:59:13,23.536741766710914,28.18569065109585,22.645428478856612,10.544584650750734,-12.100843828105878,1.220562,True,23.40788123552832,1.4531017987448986,1.7736008376796708
331171.0,2015-07-22 20:00:13,23.55667318731593,28.252141127812404,22.67139481313143,10.598812960549004,-12.072581852582424,1.221194,True,23.407796891852225,1.4510565072053114,1.772021500260083
331231.0,2015-07-22 20:01:13,23.575714238786492,28.232346001239645,22.711518707541167,10.623213544311565,-12.088305163229602,1.23425,True,23.407714310317242,1.4527640075937858,1.7930739763726302
331291.0,2015-07-22 20:02:13,23.60267528591028,28.23009499801564,22.726951529094233,10.621328520631103,-12.10562300846313,1.2338600000000002,True,23.407627218814667,1.4540483664012187,1.794092117367808
331351.0,2015-07-22 20:03:13,23.592022406785215,27.944943901578508,22.75154893870857,10.624217658228913,-12.127331280479657,1.2274679999999998,True,23.40754018098966,1.4661171598899332,1.7996118980157763
331411.0,2015-07-22 20:04:13,23.568936483769498,27.91929889197999,22.7477087459014,10.649074097485144,-12.098634648416255,1.236924,True,23.407446685369184,1.4662296746005568,1.813614674025619
331471.0,2015-07-22 20:05:13,23.58421752438506,28.05637670341458,22.76351622030145,10.666901739673989,-12.096614480627462,1.2322830000000002,True,23.407349563887692,1.4608746668740913,1.8002110171196062
331531.0,2015-07-22 20:06:13,23.56507695934953,27.859777647996555,22.740359783548676,10.620213522937824,-12.120146260610852,1.237259,True,23.407257893061264,1.468676939304919,1.817133761247465
331591.0,2015-07-22 20:07:13,23.541295964220236,27.988593481299795,22.727844932488647,10.61728742428046,-12.110557508208187,1.285029,True,23.407158919674842,1.4619677532583981,1.878670960001886
331651.0,2015-07-22 20:08:13,23.583225066509364,28.390885317694224,22.710567665604728,10.79744271263203,-11.913124952972698,1.293711,True,23.407049257827154,1.4461237763410508,1.8708662368139573
331711.0,2015-07-22 20:09:13,23.58704005223082,28.127366968241088,22.681784228562663,10.945527966943622,-11.73625626161904,1.2785499999999999,True,23.406949039622084,1.4578775532743393,1.8639693457389064
331771.0,2015-07-22 20:10:13,23.602953307541124,28.04354028424907,22.67406061333866,11.018286193654676,-11.655774419683985,1.278857,True,23.40684549518445,1.4622627938846569,1.8700250097989506
331831.0,2015-07-22 20:11:13,23.61253558803265,27.64890427958276,22.68604230381215,11.095781623521358,-11.590260680290793,1.279462,True,23.406739356611535,1.4800349566903122,1.8936484857569003
331891.0,2015-07-22 20:12:13,23.619186568842586,27.53987701320513,22.70048805926278,11.176012188348206,-11.524475870914575,1.275042,True,23.406621245254577,1.4851209528403564,1.8935915899514737
331951.0,2015-07-22 20:13:13,23.59832555970673,27.65778201326215,22.70566115220252,11.239616350649888,-11.466044801552632,1.276778,True,23.40650123835558,1.4790198629148874,1.888380022532744
332011.0,2015-07-22 20:14:13,23.56533365574275,27.782488155600188,22.684068171260996,11.273251094437743,-11.410817076823253,1.273244,True,23.406384221706343,1.4720863929163226,1.8743251672623502
332071.0,2015-07-22 20:15:13,23.5707303897311,27.831236453861653,22.686337703568526,11.271168943731489,-11.415168759837037,1.2705829999999998,True,23.406272010703,1.470180365686899,1.867986179575557
332131.0,2015-07-22 20:16:13,23.527026341699692,27.884292133476265,22.66591911555372,11.271014938364864,-11.394904177188856,1.2902,True,23.406162068016922,1.4659261552864853,1.8913379255506233
332191.0,2015-07-22 20:17:13,23.504856429748003,28.20318056572539,22.647863723667985,11.295754340229106,-11.35210938343888,1.2858619999999998,True,23.406047740392758,1.4509309295831323,1.8656969469756255
332251.0,2015-07-22 20:18:13,23.49731413346747,28.221097988542336,22.627675691408083,11.269505687022539,-11.358170004385544,1.294422,True,23.405944284118554,1.4498115485719292,1.8766679643255737
332311.0,2015-07-22 20:19:13,23.474525808494143,28.36953329135059,22.615946170676423,11.251037378909846,-11.364908791766577,1.297978,True,23.405838789077645,1.442283402763481,1.8720521265521377
332371.0,2015-07-22 20:20:13,23.474364582209997,28.530442460148112,22.62143627861532,11.267626823097366,-11.353809455517954,1.2883809999999998,True,23.405736686917063,1.4352016615615835,1.8490865519243742
332431.0,2015-07-22 20:21:13,23.46374561324106,28.17364134247967,22.593279665178397,11.26922847772132,-11.324051187457076,1.305166,True,23.405642286967772,1.450422164277577,1.893041694461508
332491.0,2015-07-22 20:22:13,23.456978768899837,28.408699396379514,22.567839286755845,11.27250570906265,-11.295333577693196,1.328538,True,23.405532135553106,1.4397899103202305,1.9128156078770184
332551.0,2015-07-22 20:23:13,23.454968100698643,28.60107430119882,22.591074976974525,11.248795062708504,-11.34227991426602,1.314069,True,23.405422067372903,1.4312434091409432,1.88075259540643
332611.0,2015-07-22 20:24:13,23.394468347347704,28.923964016237925,22.570108819331455,11.25042135789069,-11.319687461440765,1.3161109999999998,True,23.40532214540209,1.4143870216384804,1.8614903174356419
332671.0,2015-07-22 20:25:13,23.412464143645515,29.171259861931045,22.581247540565553,11.275709018181605,-11.305538522383948,1.3211149999999998,True,23.405231375668418,1.4043054445331624,1.8552489873544287
332731.0,2015-07-22 20:26:13,23.438969252550734,28.79846638866241,22.5757502286936,11.26932088078576,-11.30642934790784,1.3135029999999999,True,23.40514661787119,1.4218613040056998,1.8676190883953985
332791.0,2015-07-22 20:27:13,23.42039485720851,28.582985841829814,22.55093667354386,11.294817988237362,-11.256118685306497,1.291303,True,23.40505283285824,1.4305186268191779,1.847232994367485
332851.0,2015-07-22 20:28:13,23.400663969440018,28.458437894971297,22.56017331053916,11.295421688771272,-11.264751621767887,1.2931670000000002,True,23.404959157406164,1.4351270918672905,1.8558589960087486
332911.0,2015-07-22 20:29:13,23.39892892989475,28.140537197998917,22.560454300311427,11.299234858546251,-11.261219441765176,1.298747,True,23.404861192061713,1.4490278671257815,1.8819205953460074
332971.0,2015-07-22 20:30:13,23.392533840270026,28.109614006563525,22.54547538575354,11.299247179092573,-11.246228206660968,1.3011290000000002,True,23.404752005262907,1.4501062879560578,1.8867753443419777
333031.0,2015-07-22 20:31:13,23.386100735212192,28.343484007618013,22.538882934108017,11.27501291435198,-11.263870019756038,1.293427,True,23.404641172337573,1.4395409422472034,1.8619411223079738
333091.0,2015-07-22 20:32:13,23.376467405847954,28.454198365668503,22.550958288155115,11.241864827054222,-11.309093461100893,1.288681,True,23.404539688968185,1.4342496460031864,1.8482902680610322
333151.0,2015-07-22 20:33:13,23.370029128062722,28.2357836351192,22.541599168184014,11.250772489973384,-11.29082667821063,1.2864669999999998,True,23.40444295057031,1.4435695609298882,1.8571046023407902
333211.0,2015-07-22 20:34:13,23.35669483555976,27.92000248409309,22.523860790941132,11.246232415449649,-11.277628375491483,1.2664190000000002,True,23.404340336379434,1.4568671652370107,1.84500425853229
333271.0,2015-07-22 20:35:13,23.372820724068514,27.97660174617121,22.523543776672746,11.24490181035349,-11.278641966319256,1.283701,True,23.404234362246658,1.4550876826881496,1.8678975133544602
333331.0,2015-07-22 20:36:13,23.408027590456857,27.893416274528988,22.520452889604353,11.267990275536755,-11.252462614067598,1.2826220000000002,True,23.404124831942465,1.4602930085818058,1.8730039392532132
333391.0,2015-07-22 20:37:13,23.409983657788523,27.80058465647963,22.562277131282922,11.317974216273932,-11.24430291500899,1.273182,True,23.40401314411342,1.4644605147002017,1.8645247670270322
333451.0,2015-07-22 20:38:13,23.420879212489655,27.874038641751408,22.580836863546477,11.348769104730533,-11.232067758815944,1.294373,True,23.403901562480662,1.4617100240524723,1.8919979889628706
333511.0,2015-07-22 20:39:13,23.430071190368015,27.93085906870201,22.604720990953215,11.40162370489564,-11.203097286057575,1.283904,True,23.40378572509416,1.4596159561140012,1.8740067645185905
333571.0,2015-07-22 20:40:13,23.434690475788116,28.26893587284408,22.627243399528798,11.397237635383565,-11.230005764145233,1.287727,True,23.40367477784842,1.4449549139763787,1.8607074565100603
333631.0,2015-07-22 20:41:13,23.425185993085343,27.76894258335865,22.653886990877226,11.423997587265013,-11.229889403612212,1.273346,True,23.403572800520205,1.4665201109221058,1.8673875171622198
333691.0,2015-07-22 20:42:13,23.433346487527455,27.622779030459824,22.66665401174161,11.421638226988312,-11.245015784753297,1.267499,True,23.40346023822089,1.47330523716423,1.8674129148004242
333751.0,2015-07-22 20:43:13,23.448065563504098,27.733553983918657,22.6902859699208,11.42020905809956,-11.27007691182124,1.2730279999999998,True,23.403345112794486,1.4690819727654238,1.8701824856256217
333811.0,2015-07-22 20:44:13,23.4365209157136,28.048353675289963,22.686539439854176,11.441221534231763,-11.245317905622413,1.298492,True,23.403231598963075,1.4547336739891257,1.8889600378054878
333871.0,2015-07-22 20:45:13,23.451153567266676,28.51794506610097,22.69671991432979,11.451860216984045,-11.244859697345746,1.307613,True,23.403119767389512,1.4347306185093607,1.8760724082608806
333931.0,2015-07-22 20:46:13,23.460734568573415,28.583156565408743,22.70258467438875,11.444960781829208,-11.257623892559542,1.2899189999999998,True,23.40301933135328,1.4322847265155139,1.8475312821421648
333991.0,2015-07-22 20:47:13,23.46044970139075,28.23130910459269,22.81454828156544,11.552653574934258,-11.261894706631182,1.282293,True,23.40292613425196,1.4477417898890605,1.856429162982213
334051.0,2015-07-22 20:48:13,23.44781189411789,27.93500342571251,22.78059895623256,11.597111812663579,-11.18348714356898,1.251501,True,23.402824688220086,1.460213743242112,1.8274589598812465
334111.0,2015-07-22 20:49:13,23.422106172935468,27.834945463292,22.73374571708909,12.796874670294521,-9.936871046794568,1.1549159999999998,True,23.402723737747593,1.4634827693717258,1.6901996660717158
334171.0,2015-07-22 20:50:13,23.426453519437274,27.765046618248864,22.69718102564987,13.671156942329649,-9.02602408332022,1.212899,True,23.40264925677403,1.4667471328413826,1.77901613067618
334231.0,2015-07-22 20:51:13,23.393624212507344,27.737630064555653,22.64885799533687,12.384140411701862,-10.264717583635006,1.205719,True,23.402555063568084,1.4665091516928745,1.768197947869981
334291.0,2015-07-22 20:52:13,23.408447605885204,27.80367421255336,22.62055007999169,11.829715206462815,-10.790834873528876,1.220706,True,23.402462264799,1.4642571417676506,1.787427478498622
334351.0,2015-07-22 20:53:13,23.382358704328528,27.60745336117545,22.56714761980813,11.57396174244176,-10.993185877366368,1.2128629999999998,True,23.40236682668198,1.471737290048142,1.7850157048196593
334411.0,2015-07-22 20:54:13,23.379523230675886,27.65968728396737,22.5206906502905,11.42649863244616,-11.09419201784434,1.227873,True,23.402268039581855,1.4693160678640942,1.804133528196489
334471.0,2015-07-22 20:55:13,23.379276573116833,27.995533453199503,22.504479704242108,11.298181462806735,-11.206298241435373,1.237384,True,23.402166186591888,1.4545391598050896,1.799823483716261
334531.0,2015-07-22 20:56:13,23.36078051599055,28.28372188642407,22.4663083296328,11.17916005543475,-11.28714827419805,1.2490010000000002,True,23.40207132973849,1.4410552406143573,1.7998794365825732
334591.0,2015-07-22 20:57:13,23.3354347173714,28.316269470528415,22.444311877320672,11.073845118740564,-11.370466758580108,1.2552399999999997,True,23.40198148437071,1.4385098569419428,1.805675112827804
334651.0,2015-07-22 20:58:13,23.3332072511531,28.12040867896996,22.42152288997722,11.002904152140209,-11.41861873783701,1.2429910000000002,True,23.401890731620597,1.4470232842382906,1.7986369190986373
334711.0,2015-07-22 20:59:13,23.324649587329066,27.858784960921763,22.384439450524454,10.974733516826316,-11.409705933698138,1.249434,True,23.401797872523066,1.4581497752492067,1.8218619062887174
334771.0,2015-07-22 21:00:13,23.304617064326635,27.58198302769203,22.3768094986868,11.027212336600497,-11.349597162086303,1.247269,True,23.40169532376532,1.4694390907740842,1.8327858253107012
334831.0,2015-07-22 21:01:13,23.30568595863203,27.65276597707921,22.362709578195222,11.04555743883312,-11.317152139362102,1.2431550000000002,True,23.40158524732916,1.466373990598638,1.82293015828265
334891.0,2015-07-22 21:02:13,23.314689752816754,27.81309159751384,22.35582172789082,11.043296642212368,-11.312525085678452,1.2586570000000001,True,23.401478528872143,1.4597208622496511,1.8372878813165594
334951.0,2015-07-22 21:03:13,23.287719879439642,27.760478046623923,22.34174342181935,11.045927051429105,-11.295816370390243,1.267984,True,23.401371824577513,1.4608483313138358,1.8523323105326428
335011.0,2015-07-22 21:04:13,23.28436331739071,27.89183550719404,22.337759131933815,11.044214513390251,-11.293544618543564,1.275193,True,23.401260712929137,1.4549253940541929,1.8553106780201485
335071.0,2015-07-22 21:05:13,23.280031142469543,28.139215253707263,22.324718326730405,11.02056547096134,-11.304152855769065,1.2726220000000001,True,23.40115132324188,1.443858439856142,1.8374860154466035
335131.0,2015-07-22 21:06:13,23.29462406377269,28.45522510305176,22.317599920810956,11.018132188562232,-11.299467732248724,1.285912,True,23.401050095706555,1.4306061182412513,1.8396335747198438
335191.0,2015-07-22 21:07:13,23.259608360348704,28.33078020847258,22.32997067289543,11.021163011204699,-11.308807661690732,1.2888499999999998,True,23.400954320629843,1.434538028803307,1.8489043384231418
335251.0,2015-07-22 21:08:13,23.279816765278476,28.456357132707268,22.308601044113875,11.001709071548284,-11.306891972565591,1.279208,True,23.400853940475134,1.4299053178438148,1.8291463218283506
335311.0,2015-07-22 21:09:13,23.258558416620073,28.65265078398899,22.311619882927808,11.002984234743687,-11.30863564818412,1.266279,True,23.40076020970011,1.4203402642487701,1.7985470494726683
335371.0,2015-07-22 21:10:13,23.257350426849577,28.62033186049652,22.298881681713553,11.024483363870871,-11.274398317842682,1.276828,True,23.400676189613264,1.4217081107798268,1.8152767236707847
335431.0,2015-07-22 21:11:13,23.254641420074506,28.517633134657743,22.29342039476708,11.003698819023423,-11.289721575743656,1.29236,True,23.400588071808418,1.4261043333935517,1.8430401963044905
335491.0,2015-07-22 21:12:13,23.25559244265168,28.229310648116797,22.282137576547022,10.993515993600143,-11.28862158294688,1.272627,True,23.400492254811244,1.4388227483890608,1.8310846778141252
335551.0,2015-07-22 21:13:13,23.240367225912276,28.119125795206457,22.29275754691161,11.000224461288449,-11.29253308562316,1.275668,True,23.400393732060728,1.4429978146242182,1.8407861361860471
335611.0,2015-07-22 21:14:13,23.220228155005437,28.185541229061386,22.291309369412765,10.995653586233471,-11.295655783179294,1.267765,True,23.40029100788358,1.4391922946696016,1.8245576194518076
335671.0,2015-07-22 21:15:13,23.22729645390611,27.73860408306119,22.2700406088889,10.997587891698783,-11.272452717190115,1.259031,True,23.400192651732876,1.4591534368981913,1.8371194108113666
335731.0,2015-07-22 21:16:13,23.20915382180557,27.728243574570303,22.27444278089059,10.976649341868125,-11.297793439022463,1.2644959999999998,True,23.400083659650733,1.4588112822435337,1.8446610311518192
335791.0,2015-07-22 21:17:13,23.23155739783943,27.872224981863187,22.280480457816843,10.979421435894823,-11.30105902192202,1.267859,True,23.399972692670445,1.4534659005771646,1.8427898232398634
335851.0,2015-07-22 21:18:13,23.213248943517655,28.022431950363224,22.27504078492479,10.96112561550617,-11.313915169418621,1.264576,True,23.399864988264724,1.446056825729193,1.8286487564533198
335911.0,2015-07-22 21:19:13,23.21445896206579,27.97123722508252,22.274738180457565,10.949113208384098,-11.325624972073467,1.257676,True,23.399762754326073,1.4483608918076267,1.8215687329650487
335971.0,2015-07-22 21:20:13,23.1935229394633,27.655222611962856,22.261012913447573,10.921244424180303,-11.33976848926727,1.254894,True,23.39966109430966,1.4613345373444357,1.8338199429063082
336031.0,2015-07-22 21:21:13,23.194161430227748,27.80023138847494,22.244866812054966,10.923708507600619,-11.321158304454347,1.261153,True,23.399550909263347,1.4549870456133178,1.8349612775363726
336091.0,2015-07-22 21:22:13,23.18262452356011,28.04075941746618,22.244441725071294,10.924607898018317,-11.319833827052976,1.256406,True,23.399443119069257,1.4439045705284084,1.8141303658393153
336151.0,2015-07-22 21:23:13,23.180480686359935,28.107435494393865,22.246704052324084,10.927207506178414,-11.31949654614567,0.0,False,23.39934391672396,0.0,0.0
336211.0,2015-07-22 21:24:13,23.191497621348052,27.829503407161344,22.21253137961308,11.397890617796897,-10.814640761816182,0.0,False,23.399626366277904,0.0,0.0
336271.0,2015-07-22 21:25:13,23.190421166300762,27.868774926938396,22.149279874457072,11.477160199672433,-10.67211967478464,0.0,False,23.39990376261342,0.0,0.0
336331.0,2015-07-22 21:26:13,23.220133216437063,27.786918494756257,22.017877558802624,11.619109923973005,-10.39876763482962,0.0,False,23.400181867200292,0.0,0.0
336391.0,2015-07-22 21:27:13,23.23463124034541,27.83786255440268,21.857295546591672,11.784265170484694,-10.073030376106978,0.0,False,23.40045847997527,0.0,0.0
336451.0,2015-07-22 21:28:13,23.262837821995692,27.751112657472436,21.72981268381426,11.956184339973051,-9.773628343841208,0.0,False,23.400736013024506,0.0,0.0
336511.0,2015-07-22 21:29:13,23.257089828598147,27.86258551436455,21.59408025575448,12.131356112947003,-9.462724142807478,0.0,False,23.401011965392094,0.0,0.0
336571.0,2015-07-22 21:30:13,23.271454088193376,28.03215234548566,21.463369620962478,12.284751548617514,-9.178618072344964,0.0,False,23.401289937432175,0.0,0.0
336631.0,2015-07-22 21:31:13,23.29657875161523,27.805120382518105,21.398266475395406,12.405534829154398,-8.992731646241008,0.0,False,23.401570984270545,0.0,0.0
336691.0,2015-07-22 21:32:13,23.32316749406037,27.82653011986388,21.307679728909072,12.56038409183743,-8.747295637071643,0.731135,True,23.40184790241635,1.4595027528451443,1.0670935452014345
336751.0,2015-07-22 21:33:13,23.309927395739365,28.436313509202854,21.43130797889995,14.134392873799186,-7.296915105100766,1.147048,True,23.40190236631548,1.4321104372052993,1.6426994127754642
336811.0,2015-07-22 21:34:13,23.305124293691463,28.627701876457685,21.773704714952252,13.27767320721542,-8.496031507736832,1.156529,True,23.401847547420168,1.4234845366422721,1.6463011476783502
336871.0,2015-07-22 21:35:13,23.32486460779744,28.598161182248734,21.929437850581053,12.259790369428329,-9.669647481152724,1.153082,True,23.401795397062976,1.4256512622337623,1.643892808759031
336931.0,2015-07-22 21:36:13,23.32404875957679,28.53540763923306,22.064212040741815,11.379921285691163,-10.684290755050652,1.167748,True,23.401743424942353,1.4283744611491065,1.6679814202579468
336991.0,2015-07-22 21:37:13,23.30340156287449,28.89336509879207,22.103795565565154,10.922889199830287,-11.180906365734867,1.180268,True,23.40168527700526,1.4117284462677466,1.6662179098195409
337051.0,2015-07-22 21:38:13,23.317107947776606,29.105573979333503,22.16439567998684,10.624876800364312,-11.539518879622527,1.1793760000000002,True,23.401633767616563,1.4030009373960157,1.6546656335423637
337111.0,2015-07-22 21:39:13,23.301062292741214,29.242390842764983,22.209930423896793,10.46845680393524,-11.741473619961553,1.1767830000000001,True,23.401588669670026,1.3962800698231523,1.643118649406699
337171.0,2015-07-22 21:40:13,23.30537821606219,28.78602708338936,22.23934788572158,10.400577477117695,-11.838770408603883,1.176308,True,23.401548292710054,1.416534656571856,1.6662810488027266
337231.0,2015-07-22 21:41:13,23.30373476812208,28.31323825037223,22.25749693959301,10.399154469339871,-11.85834247025314,1.194041,True,23.401494849410827,1.4372493862022893,1.7161346943503675
337291.0,2015-07-22 21:42:13,23.295248208878316,28.015373056506867,22.273059447366247,10.449403282000548,-11.8236561653657,1.194045,True,23.4014224006182,1.4499724232241427,1.7313323220886714
337351.0,2015-07-22 21:43:13,23.29648555511213,27.941335255430584,22.283304764770534,10.447388894035734,-11.8359158707348,1.2001359999999999,True,23.4013412848052,1.4532820265309114,1.7441360781927018
337411.0,2015-07-22 21:44:13,23.304949570931345,27.962635091543326,22.295761975669215,10.443341637661783,-11.852420338007432,0.9272950000000001,True,23.40125616683571,1.4527176772761228,1.3470978385497625
337471.0,2015-07-22 21:45:13,23.30370593374741,28.05548303475629,22.289083065864396,10.775660215836572,-11.513422850027824,0.0,False,23.40125448824816,0.0,0.0
337531.0,2015-07-22 21:46:13,23.293535223587128,28.450888253884976,22.22612695938562,10.924995991173338,-11.301130968212282,0.0,False,23.40153595948636,0.0,0.0
337591.0,2015-07-22 21:47:13,23.274835417579467,28.695436979159933,22.096100770460893,11.09878780547908,-10.997312964981813,0.0,False,23.401824607368262,0.0,0.0
337651.0,2015-07-22 21:48:13,23.30099700401371,28.68585949156341,21.94138351522939,11.343502125385534,-10.597881389843856,0.0,False,23.402117691752796,0.0,0.0
337711.0,2015-07-22 21:49:13,23.320891954898862,28.029185446153036,21.788589963811233,11.553577606675821,-10.235012357135412,0.0,False,23.402410596857855,0.0,0.0
337771.0,2015-07-22 21:50:13,23.329681553135334,28.257530200278683,21.666950247584357,11.732297632723629,-9.934652614860727,0.0,False,23.402691569453783,0.0,0.0
337831.0,2015-07-22 21:51:13,23.342267376717892,28.513741085533105,21.538718083727094,11.901395421717448,-9.637322662009646,0.0,False,23.402976684378565,0.0,0.0
337891.0,2015-07-22 21:52:13,23.356163715881603,28.751933078988834,21.453801562660615,12.079881384639496,-9.37392017802112,0.0,False,23.403266447690285,0.0,0.0
337951.0,2015-07-22 21:53:13,23.3598329449042,28.824930692477643,21.360599449529616,12.255509022062988,-9.105090427466628,0.0,False,23.403560532026876,0.0,0.0
338011.0,2015-07-22 21:54:13,23.3835753160917,28.68255445946737,21.286821649800615,12.408947586828024,-8.877874062972591,0.878584,True,23.403855936879705,1.4245220832407504,1.2515623099819915
338071.0,2015-07-22 21:55:13,23.391284940096533,28.54377215170953,21.515669725344406,13.803367491677704,-7.712302233666701,1.149758,True,23.40388784502034,1.4309628568440143,1.6452609923592603
338131.0,2015-07-22 21:56:13,23.38435069853284,28.592425745770655,21.83106984180455,13.065022610785235,-8.766047231019314,1.1389960000000001,True,23.403835241797125,1.4285188405760405,1.627077245340748
338191.0,2015-07-22 21:57:13,23.398807967410505,28.920790430689397,21.990196470421154,11.960921542399644,-10.02927492802151,1.145761,True,23.40378724095351,1.4147173528437222,1.620927968911576
338251.0,2015-07-22 21:58:13,23.366454589771752,29.136671324860785,22.10561839608318,11.238525993463279,-10.867092402619901,1.1595609999999998,True,23.40374663720156,1.403803299584527,1.6277955578695336
338311.0,2015-07-22 21:59:13,23.38774815482687,29.02791310900481,22.177875981493564,10.797750723067965,-11.380125258425599,1.163691,True,23.40370818065781,1.4095212532456654,1.6402471967107015
338371.0,2015-07-22 22:00:13,23.370731148954036,28.98667864709066,22.19585932307603,10.51969125113737,-11.676168071938658,1.162329,True,23.403665381312074,1.4105860159922023,1.6395650333822005
338431.0,2015-07-22 22:01:13,23.366970797756892,29.215860920097843,22.246826535070202,10.369363706357603,-11.877462828712599,1.1724670000000001,True,23.40362179539939,1.4003442867242666,1.6418574648227409
338491.0,2015-07-22 22:02:13,23.35623855286681,28.862505808740423,22.287361103607992,10.325595433315154,-11.961765670292838,1.179922,True,23.40358185235802,1.41540829938124,1.6700713914225114
338551.0,2015-07-22 22:03:13,23.374705873351825,29.163521670208223,22.291993831614924,10.353803022419726,-11.938190809195198,1.203119,True,23.403529496079095,1.4029855593538174,1.6879585831842054
338611.0,2015-07-22 22:04:13,23.33234763997325,29.298167095543175,22.30117282895772,10.396031244171919,-11.905141584785802,1.2073150000000001,True,23.40347907564444,1.3952032843916022,1.6844498532952474
338671.0,2015-07-22 22:05:13,23.344708329890718,29.35680735762256,22.316699312485746,10.399086706974394,-11.917612605511351,1.206646,True,23.4034313637028,1.3931685221820782,1.681061224616916
338731.0,2015-07-22 22:06:13,23.336366322833854,29.01224901683853,22.33126754896808,10.393388515455493,-11.937879033512585,1.217787,True,23.403385561257316,1.407950860439207,1.7145842544816805
338791.0,2015-07-22 22:07:13,23.334342772612935,28.61120816008503,22.326670845381685,10.394811523411837,-11.931859321969847,1.233673,True,23.403326418922713,1.4254943531369757,1.7585938951175522
338851.0,2015-07-22 22:08:13,23.30983834207447,28.581481414985287,22.328702617052343,10.392193435141808,-11.936509181910536,1.230232,True,23.40325079292056,1.4257239613165495,1.7539712403783814
338911.0,2015-07-22 22:09:13,23.325298784452432,28.684534366593912,22.34573491784185,10.402524103146682,-11.943210814695167,1.228859,True,23.403175318313135,1.421872803682759,1.7472811916607915
338971.0,2015-07-22 22:10:13,23.30606506028508,28.65368775793239,22.32485521924969,10.378530094924006,-11.946325124325686,1.236855,True,23.40310328663788,1.4223833844294789,1.759282000948523
339031.0,2015-07-22 22:11:13,23.326649608327152,28.826957870266337,22.330496628121637,10.349731125652148,-11.980765502469488,1.222696,True,23.403027973042725,1.4156702969559396,1.7309344094068395
339091.0,2015-07-22 22:12:13,23.31850775365799,28.369600173409506,22.3189760496249,10.324449635120121,-11.99452641450478,1.2193319999999999,True,23.4029619576406,1.4354208559370145,1.7502545831113916
339151.0,2015-07-22 22:13:13,23.326166117885762,28.385184313550184,22.3447046216582,10.300400185745202,-12.044304435912997,1.2497170000000002,True,23.402883523556923,1.43507238535798,1.793434356212419
339211.0,2015-07-22 22:14:13,23.322882932078755,28.40463713482881,22.338883091141284,10.498179806064663,-11.840703285076621,1.24893,True,23.402796443225366,1.434072757101879,1.7910564885272497
339271.0,2015-07-22 22:15:13,23.318812221365643,28.39832909482081,22.334452099199773,10.666975662308792,-11.667476436890981,1.243553,True,23.402710177176694,1.434171125191445,1.7834678052451969
339331.0,2015-07-22 22:16:13,23.334359500589066,28.511076988923325,22.353191952273246,10.767146807913702,-11.586045144359543,1.2640550000000002,True,23.402625337648075,1.4298975304138943,1.8074691228073354
339391.0,2015-07-22 22:17:13,23.33549757578079,28.2564045077235,22.36989282846413,10.823802244639996,-11.546090583824135,0.960965,True,23.402537712468668,1.4411446882554073,1.3848896053493573
339451.0,2015-07-22 22:18:13,23.332862618912557,28.297230331788946,22.36052650459846,11.245579433254196,-11.114947071344265,0.0,False,23.402533700968736,0.0,0.0
339511.0,2015-07-22 22:19:13,23.357845230291517,28.39346931208184,22.32055391526946,11.39921506290578,-10.92133885236368,0.0,False,23.402819539835487,0.0,0.0
339571.0,2015-07-22 22:20:13,23.37596674374114,28.4926443197761,22.20437547333482,11.502336978468135,-10.702038494866686,0.0,False,23.403107121501836,0.0,0.0
339631.0,2015-07-22 22:21:13,23.393566771609596,28.430116841394916,22.04565231038209,11.637682958630283,-10.407969351751806,0.0,False,23.403396499263277,0.0,0.0
339691.0,2015-07-22 22:22:13,23.39347011567145,28.41626298498683,21.887051635294185,11.829887692540874,-10.057163942753311,0.0,False,23.403684736080397,0.0,0.0
339751.0,2015-07-22 22:23:13,23.406761238523693,28.380405241546963,21.752407137511163,11.982851894669093,-9.76955524284207,0.0,False,23.403972716034282,0.0,0.0
339811.0,2015-07-22 22:24:13,23.44795110604258,28.289145433916165,21.62419658598695,12.132816083392697,-9.491380502594254,0.0,False,23.40426003947238,0.0,0.0
339871.0,2015-07-22 22:25:13,23.442029353868655,28.547019837609614,21.48804627850505,12.286950744363297,-9.201095534141752,0.0,False,23.404545700137373,0.0,0.0
339931.0,2015-07-22 22:26:13,23.446872113130162,28.66444356639391,21.42041422523001,12.883936966835133,-8.536477258394878,1.0524570000000002,True,23.40483603939392,1.4281013145012476,1.5030152251560398
339991.0,2015-07-22 22:27:13,23.462316808564935,28.65592422920052,21.771053324918704,13.50280441803832,-8.268248906880384,1.138674,True,23.404815783207074,1.429154935044864,1.6273415665072755
340051.0,2015-07-22 22:28:13,23.504930188174313,28.555863407109182,22.03684076138057,12.608864966597869,-9.427975794782702,1.1237739999999998,True,23.40476966582529,1.4354278554789357,1.6130965028629853
340111.0,2015-07-22 22:29:13,23.488780889975864,28.27086250751238,22.18986487602264,11.671619558299227,-10.518245317723412,1.144039,True,23.404725130862058,1.4472483856381464,1.6557085958570794
340171.0,2015-07-22 22:30:13,23.493315155778053,28.150835359902487,22.283837924705225,11.042169323957994,-11.24166860074723,1.141454,True,23.40466639253745,1.4527249457041949,1.658218700173836
340231.0,2015-07-22 22:31:13,23.483058016859776,28.20362449517271,22.34444524679178,10.726809764237746,-11.617635482554032,1.1387960000000001,True,23.40460499831638,1.4499530061598707,1.6512006836028363
340291.0,2015-07-22 22:32:13,23.482162292624935,28.2103811458811,22.393193361177268,10.516820594837087,-11.87637276634018,1.143269,True,23.404545917596906,1.449616556131916,1.6573016705123798
340351.0,2015-07-22 22:33:13,23.490547611418158,28.12782166058953,22.420298062998125,10.426715238094111,-11.993582824904014,1.1484400000000001,True,23.40448568408576,1.453615103263183,1.66938972919157
340411.0,2015-07-22 22:34:13,23.488117171143056,27.96004224241944,22.45300094416916,10.34307194139125,-12.109929002777909,1.162624,True,23.404421526311317,1.4608849598302873,1.698459915537728
340471.0,2015-07-22 22:35:13,23.48611770720541,27.79541600258561,22.48574705530102,10.393542520359512,-12.092204534941507,1.1617039999999998,True,23.404348252012948,1.4680351300326502,1.7054222826994496
340531.0,2015-07-22 22:36:13,23.48286261853381,27.798880705937727,22.48279306055377,10.450370434587018,-12.032422625966753,1.1701700000000002,True,23.404270517239567,1.4677396826413502,1.717504944436429
340591.0,2015-07-22 22:37:13,23.46876734674433,27.655651675916666,22.500567462497543,10.439978164459689,-12.060589298037854,1.174838,True,23.404190301870955,1.4734172738322129,1.7310266031544894
340651.0,2015-07-22 22:38:13,23.447025216641453,27.609875600826385,22.48467353045261,10.440957637396224,-12.043715893056387,1.176758,True,23.40410452201558,1.4744739681947936,1.7350990378649689
340711.0,2015-07-22 22:39:13,23.441916635880812,27.551072089029304,22.498586124395963,10.419612518614006,-12.078973605781957,1.18674,True,23.40401683156849,1.4768347596069027,1.7526188826158955
340771.0,2015-07-22 22:40:13,23.44221003890051,27.40689291360068,22.480588371726608,10.39192854608384,-12.088659825642768,1.190156,True,23.40392437404269,1.483186748815243,1.7652236082229544
340831.0,2015-07-22 22:41:13,23.431670725573333,27.44458883582374,22.49218820441866,10.37847465306253,-12.113713551356131,1.192495,True,23.40382667887358,1.4810660024496174,1.7661638025911566
340891.0,2015-07-22 22:42:13,23.425021906394917,27.51090242252457,22.493636382199043,10.37460604286192,-12.119030339337122,1.199434,True,23.403729361044228,1.4778580828586667,1.772593231755502
340951.0,2015-07-22 22:43:13,23.418492441311273,27.483653435902312,22.498470846796327,10.318868487059625,-12.179602359736702,1.1961039999999998,True,23.403631839765225,1.4787690528062427,1.7687615791377578
341011.0,2015-07-22 22:44:13,23.427372086541627,27.63720055733053,22.479442798450602,10.294504867425596,-12.184937931025006,1.2112939999999999,True,23.403534552476533,1.472408494577988,1.7835195750313493
