time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
341071.0,2015-07-22 22:45:13,23.394596350035847,27.87174260616303,22.47501901123122,10.322385965423214,-12.152633045808004,1.2285229999999998,True,23.403437082920952,1.460655401320408,1.7944487555963513
341131.0,2015-07-22 22:46:13,23.407990787232443,28.177155442029356,22.487296100672722,10.521680998449906,-11.965615102222817,1.224847,True,23.403341234251826,1.447816302462278,1.773353454622014
341191.0,2015-07-22 22:47:13,23.42500643016611,27.983500361316743,22.48076849350909,10.67501473385308,-11.805753759656008,1.2318010000000001,True,23.40325548104891,1.457078808728082,1.7948311336700602
341251.0,2015-07-22 22:48:13,23.400496867310185,28.096121736265687,22.464370220861813,10.742703101445876,-11.721667119415937,1.227684,True,23.403161930775116,1.4510496075715615,1.781430386421885
341311.0,2015-07-22 22:49:13,23.388949100555838,28.014725674221413,22.479594100927425,10.79258846853575,-11.687005632391676,1.226588,True,23.403072944183293,1.4541206098521866,1.7836068905973739
341371.0,2015-07-22 22:50:13,23.365784759277854,27.753115918142537,22.448368215797103,10.822890533831817,-11.625477681965286,1.230364,True,23.40298189865517,1.464604278918391,1.8019963790271474
341431.0,2015-07-22 22:51:13,23.365901696024686,27.624343457951184,22.465220395364486,10.840859862172184,-11.624360533192302,1.232764,True,23.40288201149165,1.4702711263382542,1.8124973147892516
341491.0,2015-07-22 22:52:13,23.368581303944914,27.60005301906442,22.45593332425936,10.825058927168767,-11.630874397090592,1.2340529999999998,True,23.402777601180198,1.471456911544737,1.815855816062517
341551.0,2015-07-22 22:53:13,23.3879402237991,27.62500174510953,22.449153546482467,10.837644233422338,-11.611509313060129,1.231913,True,23.40267208292227,1.4712111459539043,1.8124041364455121
341611.0,2015-07-22 22:54:13,23.353203833827457,27.784895895139623,22.42044936479764,10.843336265777772,-11.577113099019869,1.2335169999999998,True,23.402567959132277,1.4626538743734938,1.8042084191555685
341671.0,2015-07-22 22:55:13,23.361885129633652,27.85783992853279,22.431933919186598,10.847648411888125,-11.584285507298473,1.232205,True,23.402468057320736,1.4598284508915085,1.7988079163307713
341731.0,2015-07-22 22:56:13,23.358560016025336,27.659834516709964,22.408229914024805,10.849169983386531,-11.559059930638274,1.230414,True,23.402370707016786,1.468387910178638,1.8067250421145384
341791.0,2015-07-22 22:57:13,23.332998180584752,27.538366590033306,22.408597362153046,10.84738352290102,-11.561213839252027,1.2313249999999998,True,23.40226807698993,1.4726045889635575,1.8132548455055522
341851.0,2015-07-22 22:58:13,23.35191869037382,27.463163317186197,22.406846580059245,10.823327908631228,-11.583518671428017,1.2316779999999998,True,23.40216159471589,1.4767429054383825,1.8188717482845358
341911.0,2015-07-22 22:59:13,23.330731224144294,27.65435073337536,22.391701954070893,10.827831021064314,-11.563870933006578,1.232791,True,23.402052792704307,1.4674054728561254,1.8090042602877756
341971.0,2015-07-22 23:00:13,23.347112131400795,27.535121369254785,22.38687469443495,10.816237508670039,-11.570637185764912,1.229311,True,23.401949282404587,1.4733678152575618,1.8112272623420886
342031.0,2015-07-22 23:01:13,23.32175262288991,27.188588786964875,22.39005204011528,10.794264045219917,-11.595787994895362,1.231658,True,23.401843333183958,1.487488750320568,1.8320774192423301
342091.0,2015-07-22 23:02:13,23.32342454729915,27.18879377636636,22.396788588403606,10.801138837816966,-11.59564975058664,1.232728,True,23.401726461942815,1.4875532466799375,1.8337485386732661
342151.0,2015-07-22 23:03:13,23.3260649393097,27.34167271667276,22.380375906635784,10.797436552886621,-11.582939353749163,1.2312359999999998,True,23.40160926781091,1.480947746537962,1.8233961796564138
342211.0,2015-07-22 23:04:13,23.318000888775675,27.348605198764083,22.3547482028513,10.787229087368916,-11.567519115482385,0.60139,True,23.401497041463195,1.4802883977921872,0.8902306395482434
342271.0,2015-07-22 23:05:13,23.337008249511936,27.194183465302384,22.3337604319688,11.30047306087527,-11.033287371093529,0.0,False,23.401579744588965,0.0,0.0
342331.0,2015-07-22 23:06:13,23.36571138127744,27.208620707726592,22.260969684123936,11.375744663429682,-10.885225020694254,0.0,False,23.40184556611131,0.0,0.0
342391.0,2015-07-22 23:07:13,23.369244418074175,27.32738457425253,22.10929287685338,11.49481536173313,-10.614477515120251,0.0,False,23.402111645029567,0.0,0.0
342451.0,2015-07-22 23:08:13,23.381019533519282,27.417621579480404,21.94546867324305,11.670898813433325,-10.274569859809723,0.0,False,23.402379876226462,0.0,0.0
342511.0,2015-07-22 23:09:13,23.399777868287646,27.51407811176958,21.783402461788366,11.851066497801781,-9.932335963986585,0.0,False,23.402649741528723,0.0,0.0
342571.0,2015-07-22 23:10:13,23.41980616420834,27.36734186389363,21.65826118155182,12.00193622934175,-9.656324952210069,0.0,False,23.40292135387211,0.0,0.0
342631.0,2015-07-22 23:11:13,23.43900497082506,27.22333696216961,21.531253845176714,12.179966343769117,-9.351287501407597,0.0,False,23.403190296107613,0.0,0.0
342691.0,2015-07-22 23:12:13,23.45466052388831,27.155329241522043,21.440508589470824,12.362277818677269,-9.078230770793555,0.94723,True,23.403456617893244,1.4947945922866248,1.4159142816516597
342751.0,2015-07-22 23:13:13,23.46329356984637,27.149069015494632,21.706123092119178,13.460674707420928,-8.24544838469825,1.097224,True,23.403427161732388,1.4954494009980401,1.6408429735606735
342811.0,2015-07-22 23:14:13,23.468058634959483,27.01590488566781,21.967810957204204,12.554334762994854,-9.41347619420935,1.0894739999999998,True,23.403350889666804,1.5015136989235245,1.6358601356210076
342871.0,2015-07-22 23:15:13,23.47489014021577,27.02874295817312,22.11562595264706,11.498357482451134,-10.617268470195928,1.1116810000000001,True,23.403273282477336,1.50124960970497,1.668910667366431
342931.0,2015-07-22 23:16:13,23.474912260808072,27.02716962462324,22.21776931658915,10.925254720367244,-11.292514596221904,1.114347,True,23.403189107863838,1.501319756632521,1.6729911668441797
342991.0,2015-07-22 23:17:13,23.45434089785651,27.016982208961757,22.26659668363023,10.518138879285077,-11.748457804345152,1.111696,True,23.403104058932474,1.5008632082561097,1.6685036251654841
343051.0,2015-07-22 23:18:13,23.44885699450347,26.997906909805057,22.34043934188292,10.323544084368146,-12.016895257514774,1.120076,True,23.403019551065494,1.5014607777076856,1.6817501820517138
343111.0,2015-07-22 23:19:13,23.454499468408113,27.1242623641484,22.355475894241934,10.248124668050002,-12.107351226191932,1.126898,True,23.402931887106046,1.4961534207179474,1.6860122975002134
343171.0,2015-07-22 23:20:13,23.448941345765537,26.96594371012735,22.383956724918075,10.173425997972739,-12.210530726945336,1.145551,True,23.40284569380705,1.502869804250366,1.721614007128811
343231.0,2015-07-22 23:21:13,23.4371987305665,26.90100773466332,22.41735847785401,10.198313233796227,-12.219045244057781,1.152515,True,23.402749160898445,1.5052085432276001,1.7347754241979574
343291.0,2015-07-22 23:22:13,23.4424177114449,26.729101559557154,22.42281256073403,10.27386201306982,-12.14895054766421,1.148383,True,23.402648588343034,1.512996160029511,1.7374990692431698
343351.0,2015-07-22 23:23:13,23.414195855186158,26.755103172824462,22.446595819486546,10.291991502944727,-12.15460431654182,1.1509650000000002,True,23.402544382503528,1.5106121304997036,1.7386616907805916
343411.0,2015-07-22 23:24:13,23.42841923589297,26.736587206627025,22.44208557406246,10.276554023680262,-12.165531550382198,1.161954,True,23.402440113121052,1.5120515730600665,1.7569343735234364
343471.0,2015-07-22 23:25:13,23.41806802993324,26.68953418547683,22.43583895622226,10.277256287250102,-12.158582668972157,1.162234,True,23.402331856182208,1.513665232458412,1.7592331977810698
343531.0,2015-07-22 23:26:13,23.39700198449207,26.52190013624771,22.44789269512006,10.268742881258767,-12.179149813861294,1.1656099999999998,True,23.402222158685216,1.520109350701114,1.7718546602707252
343591.0,2015-07-22 23:27:13,23.407028156150318,26.52915362803108,22.433259614516132,10.2407077787874,-12.192551835728732,1.166554,True,23.40210656570965,1.5202312564138283,1.7734318530945772
343651.0,2015-07-22 23:28:13,23.393184826422573,26.64882021278368,22.441033663820853,10.221604976880371,-12.219428686940482,1.1744290000000002,True,23.4019908863201,1.5143612598712737,1.7785097800693603
343711.0,2015-07-22 23:29:13,23.37930585798122,26.550567742797604,22.43377115986499,10.202231125918079,-12.23154003394691,1.172554,True,23.401876177318012,1.5180708882107006,1.78002009225501
343771.0,2015-07-22 23:30:13,23.400110010756936,26.477331605092537,22.419620805666707,10.176259693404168,-12.243361112262539,1.183455,True,23.401759223507764,1.522205533807109,1.801461750011692
343830.0,2015-07-22 23:31:12,23.37073486936188,26.383077781591155,22.4258818329158,10.174491714005304,-12.251390118910495,1.198105,True,23.40163874122623,1.5250580383655303,1.8271796610559337
343890.0,2015-07-22 23:32:12,23.37119385701295,26.35748855687235,22.414159518076662,10.37183394987308,-12.042325568203582,1.201128,True,23.40150882795581,1.5262032935111578,1.8331655095284698
343950.0,2015-07-22 23:33:12,23.368694276483996,26.41806782281759,22.43631447722754,10.521114259490625,-11.915200217736915,1.198042,True,23.40137721083879,1.5234299218694107,1.8251330304562727
344010.0,2015-07-22 23:34:12,23.355284050940416,26.350113023664576,22.40446897469876,10.595449487350088,-11.809019487348671,1.202415,True,23.40124834471988,1.525828069300998,1.8346785579485596
344070.0,2015-07-22 23:35:12,23.351112316626672,26.412415569536325,22.403251352553056,10.643184938798761,-11.760066413754295,1.198848,True,23.401116110437577,1.5229054114865848,1.825732106749869
344130.0,2015-07-22 23:36:12,23.335060381971804,26.36254594570028,22.400614372166174,10.672729296656449,-11.727885075509725,1.197273,True,23.40098683114746,1.5243922652482949,1.8251137005906217
344190.0,2015-07-22 23:37:12,23.339211122155653,26.36160942831292,22.384612367490792,10.675673876080412,-11.70893849141038,1.203912,True,23.40085660335896,1.5246159354114457,1.8355034200330644
344250.0,2015-07-22 23:38:12,23.323602540590777,26.23157185417681,22.387343011208507,10.693661683763525,-11.693681327444983,1.203588,True,23.400724239600248,1.5296470059006717,1.8410647805379778
344310.0,2015-07-22 23:39:12,23.324825694447632,26.283489132812875,22.372025468416595,10.701589871697987,-11.670435596718608,1.203285,True,23.400588187317343,1.527418150176061,1.8379193488346015
344370.0,2015-07-22 23:40:12,23.314840127307157,26.22676267574079,22.37327191005312,10.695251017622228,-11.678020892430892,1.198251,True,23.400453750973742,1.5294731950269425,1.8326927854142288
344430.0,2015-07-22 23:41:12,23.329159264681955,26.228622206786127,22.36432346797109,10.692096991042288,-11.672226476928802,1.1976950000000002,True,23.400319270985776,1.530021003377807,1.832498505640583
344490.0,2015-07-22 23:42:12,23.30049674850327,26.076903071774257,22.35603066893708,10.694487151685909,-11.661543517251172,1.192151,True,23.40018502669053,1.5354314025223257,1.830466081948393
344550.0,2015-07-22 23:43:12,23.308014219880818,26.068317397002524,22.34463257262288,10.694055937194697,-11.650576635428184,1.1893880000000001,True,23.4000481446671,1.5361394054641933,1.827065775186246
344610.0,2015-07-22 23:44:12,23.287564374908918,26.036022358548983,22.36272398797226,10.668312427484482,-11.694411560487778,1.196907,True,23.399911903498438,1.536660200081235,1.8392393500986308
344670.0,2015-07-22 23:45:12,23.303640300616372,26.07145609484549,22.341275105843142,10.671096841561003,-11.67017826428214,1.195917,True,23.39977231302332,1.5358091001335539,1.836700211604419
344730.0,2015-07-22 23:46:12,23.307389811129152,26.02314930377501,22.326771713396525,10.67361020628638,-11.653161507110145,1.1898900000000001,True,23.39963407630294,1.5380978463401653,1.8301672463816996
344790.0,2015-07-22 23:47:12,23.28056966031009,25.95534705024421,22.340086302832553,10.665281605001029,-11.674804697831524,1.042713,True,23.399496373410123,1.5398996960541798,1.605673431771742
344850.0,2015-07-22 23:48:12,23.280999976160544,25.93696943506809,22.32437969831747,10.872369328851695,-11.452010369465773,0.0,False,23.399404080581046,0.0,0.0
344910.0,2015-07-22 23:49:12,23.300392354228478,25.920608290634448,22.28230328872315,11.25056920313478,-11.031734085588369,0.0,False,23.399647106806377,0.0,0.0
344970.0,2015-07-22 23:50:12,23.30478107404762,25.918927872022305,22.149712166736915,11.321417773534286,-10.82829439320263,0.0,False,23.39988983144969,0.0,0.0
345030.0,2015-07-22 23:51:12,23.31418775161509,25.86218979462766,21.96848821426907,11.474997965869957,-10.493490248399112,0.0,False,23.400132521162902,0.0,0.0
345090.0,2015-07-22 23:52:12,23.345625362025043,25.847043129864204,21.797084498458663,11.643892450771729,-10.153192047686934,0.0,False,23.400374175932843,0.0,0.0
345150.0,2015-07-22 23:53:12,23.33326466667747,25.81070890257733,21.606465416780384,11.81090808247752,-9.795557334302865,0.0,False,23.400615551204304,0.0,0.0
345210.0,2015-07-22 23:54:12,23.376473064138757,25.832076257001415,21.489955567610373,11.984786200840619,-9.505169366769755,0.0,False,23.40085626215207,0.0,0.0
345270.0,2015-07-22 23:55:12,23.373553234138825,25.80319348186237,21.375837735491555,12.159083225833106,-9.216754509658449,0.0,False,23.401097356823655,0.0,0.0
345330.0,2015-07-22 23:56:12,23.39832500152018,25.74160590861069,21.2791772897634,12.695711649307206,-8.583465640456193,0.989059,True,23.401337922517577,1.554474517824794,1.537467012125273
345390.0,2015-07-22 23:57:12,23.402537647047073,25.80263269416347,21.673009538049698,13.151333370710827,-8.521676167338871,1.0667149999999999,True,23.401257032295984,1.5519765849422942,1.655516702806719
345450.0,2015-07-22 23:58:12,23.40885870550165,25.747331073135765,21.910143224579755,12.178105959718879,-9.732037264860876,1.056418,True,23.401152698097086,1.554685933659293,1.6423982046644832
345510.0,2015-07-22 23:59:12,23.399473664535304,25.78147147810395,22.054816897915433,11.20562431484536,-10.849192583070073,1.082608,True,23.40105015642343,1.552772261418971,1.6810436723902693
345570.0,2015-07-23 00:00:12,23.39448032735114,25.68743191744024,22.159690903521703,10.649055616993499,-11.510635286528204,1.084576,True,23.400940095365694,1.5566873341383787,1.688345722110466
345630.0,2015-07-23 00:01:12,23.374301407522356,25.66769333306265,22.212308029219184,10.302494656184349,-11.909813373034835,1.091776,True,23.400826758462436,1.5566679740212956,1.699532734005074
345690.0,2015-07-23 00:02:12,23.374825571656928,25.510595462799564,22.26732437517228,10.148101387386955,-12.119222987785324,1.0910090000000001,True,23.400710533388196,1.5635981020237435,1.7058996016908226
345750.0,2015-07-23 00:03:12,23.3575715045757,25.547675405416747,22.307794099401075,10.07348896311648,-12.234305136284595,1.09909,True,23.400590137207136,1.5612092124022185,1.7159094332591542
345810.0,2015-07-23 00:04:12,23.349943690766814,25.48613363857192,22.32991303418098,9.999732809813569,-12.33018022436741,1.113664,True,23.40046815690812,1.5635796334990204,1.741302348961053
345870.0,2015-07-23 00:05:12,23.339391982154012,25.480100940529777,22.345857399703814,10.051404622393031,-12.294452777310783,1.117256,True,23.40033968854015,1.5633809473075957,1.746696743665095
345930.0,2015-07-23 00:06:12,23.340947448853665,25.536558038593757,22.353040650040867,10.101912156941365,-12.251128493099502,1.120584,True,23.40020988076982,1.5609671012082738,1.7491947581403722
345990.0,2015-07-23 00:07:12,23.353738312938802,25.576523506670966,22.372003854310922,10.094008611668402,-12.27799524264252,1.1231280000000001,True,23.400080595809534,1.5597723222879243,1.751823968786592
346050.0,2015-07-23 00:08:12,23.33145286494243,25.58704980117277,22.364309058214204,10.067630606575205,-12.296678451638998,1.120171,True,23.39995162287499,1.5583296967288478,1.7455957347144502
346110.0,2015-07-23 00:09:12,23.327689938606255,25.50086885415011,22.365346558969968,10.07491197083592,-12.290434588134048,1.129464,True,23.399823914940416,1.5619533489374264,1.7641700773042615
346170.0,2015-07-23 00:10:12,23.308384567189165,25.50745220257973,22.37314942721312,10.076513624863068,-12.296635802350053,1.131067,True,23.39969073092446,1.5608151061591065,1.7653864596780622
346230.0,2015-07-23 00:11:12,23.31161778296602,25.473749171654216,22.35588657149575,10.046716705240916,-12.309169866254832,1.1392339999999999,True,23.399557215799717,1.5624390727482678,1.7799837146033
346290.0,2015-07-23 00:12:12,23.30100545279825,25.381330038757675,22.36639846937073,10.004075755645639,-12.36232271372509,1.1350339999999999,True,23.39942007815782,1.566035851691947,1.7775039368893173
346350.0,2015-07-23 00:13:12,23.288799009976735,25.367597244314204,22.3657860559628,9.947629783895186,-12.418156272067614,1.138512,True,23.39928167549239,1.5661029604065206,1.7830270136583486
346410.0,2015-07-23 00:14:12,23.282443636316557,25.344661641946477,22.350122679782643,9.922927356906351,-12.427195322876292,1.142662,True,23.399141746284144,1.5668319391162058,1.7903593172144021
346470.0,2015-07-23 00:15:12,23.272826336265222,25.228320482398445,22.354611310736455,9.972073482866456,-12.38253782787,1.159521,True,23.398999806220548,1.5715242399741014,1.8222153582590102
346530.0,2015-07-23 00:16:12,23.284601725608205,25.19636036755375,22.33355869591359,10.169717553606965,-12.163841142306627,1.157529,True,23.398849000293993,1.5734471477923544,1.8213107035369362
346590.0,2015-07-23 00:17:12,23.272760318580747,25.253264002992164,22.346469813593,10.298798531795157,-12.047671281797843,1.164519,True,23.398697933835425,1.5704246519487828,1.8287893452627446
346650.0,2015-07-23 00:18:12,23.253333415385825,25.42425234332884,22.322225443824934,10.365334930945124,-11.95689051287981,1.0522909999999999,True,23.39854621360052,1.5620527132389825,1.6437340116669619
346710.0,2015-07-23 00:19:12,23.264536827024497,25.395764735819228,22.30402595563257,10.570722412693593,-11.733303542938978,0.0,False,23.398436098655896,0.0,0.0
346770.0,2015-07-23 00:20:12,23.25976463508724,25.341121180580732,22.25324606954571,10.898667259623725,-11.354578809921986,0.0,False,23.39866931254659,0.0,0.0
346830.0,2015-07-23 00:21:12,23.271566386253586,25.309600040295702,22.104256676937876,10.995536542251854,-11.108720134686022,0.0,False,23.398901529708994,0.0,0.0
346890.0,2015-07-23 00:22:12,23.294094824759174,25.279142049335007,21.88183531353292,11.181808945353374,-10.700026368179547,0.0,False,23.399133170134274,0.0,0.0
346950.0,2015-07-23 00:23:12,23.308929590842006,25.11216028842292,21.70231892354495,11.36912859813495,-10.333190325410001,0.0,False,23.39936425314292,0.0,0.0
347010.0,2015-07-23 00:24:12,23.321893370537968,25.19333976961872,21.508889948949996,11.57718969255043,-9.931700256399566,0.0,False,23.399592299059996,0.0,0.0
347070.0,2015-07-23 00:25:12,23.34038866665294,25.21723171765701,21.411184794979533,11.733141581789889,-9.678043213189644,0.0,False,23.39982181530026,0.0,0.0
347130.0,2015-07-23 00:26:12,23.337427992138636,25.097843520382707,21.265459230532784,11.864039902220709,-9.401419328312075,0.0,False,23.400051761321937,0.0,0.0
347190.0,2015-07-23 00:27:12,23.36162502315957,25.05212306324843,21.1528328104758,12.027722874429319,-9.125109936046481,0.6532839999999999,True,23.400279534715924,1.583175256547105,1.0342630642981188
347250.0,2015-07-23 00:28:12,23.375113950932665,25.136372783790843,21.34441732702298,13.0836510980554,-8.260766228967581,1.0519290000000001,True,23.400290770769896,1.5800641347212765,1.662115285173218
347310.0,2015-07-23 00:29:12,23.380991436078876,25.05549335085587,21.733263813926033,12.450171728445692,-9.283092085480341,1.039437,True,23.40017272301785,1.583878554130962,1.6463419726702246
347370.0,2015-07-23 00:30:12,23.36534941205404,25.192406110869232,21.949568241111354,11.373761076005723,-10.575807165105632,1.064757,True,23.40005655446545,1.5771712166396612,1.6793040931155956
347430.0,2015-07-23 00:31:12,23.396309406327756,25.22421558473724,22.058044676822355,10.696507700213958,-11.361536976608397,1.077717,True,23.399935851794094,1.5771338677858258,1.6997039805885368
347490.0,2015-07-23 00:32:12,23.39404273744505,25.067594363087167,22.141368933630364,10.270658705695269,-11.870710227935096,1.073615,True,23.399811781791108,1.5839203352522955,1.7005206307318932
347550.0,2015-07-23 00:33:12,23.40342376924274,25.14280572508464,22.203028163765673,10.096195485281864,-12.106832678483809,1.077577,True,23.39968467825639,1.5810259898235532,1.7036772430360951
347610.0,2015-07-23 00:34:12,23.42176031543338,25.151565461643457,22.25101256172735,9.998667094275524,-12.252345467451827,1.081727,True,23.399558379107766,1.5814470509832903,1.710693974119002
347670.0,2015-07-23 00:35:12,23.426762635390546,25.205207804793208,22.29661935444275,9.922428380349352,-12.374190974093398,1.082459,True,23.399430962615686,1.579308507422076,1.7095367076355932
347730.0,2015-07-23 00:36:12,23.454829801719693,25.13622411951688,22.31751346225603,9.898194128817266,-12.419319333438764,1.103694,True,23.399304814852858,1.5835755175957658,1.747782797317341
347790.0,2015-07-23 00:37:12,23.487981959799065,25.04260373073317,22.334567376960386,9.973102237973782,-12.361465138986604,1.1096469999999998,True,23.399169738831034,1.5891492940053573,1.7633947466451625
347850.0,2015-07-23 00:38:12,23.494915125033643,24.97785106547426,22.35887659067207,9.99592580277049,-12.362950787901582,1.100368,True,23.399030053705022,1.5923010867301506,1.7521171622030824
347910.0,2015-07-23 00:39:12,23.50947972449377,24.98195018497916,22.358069645568744,9.999018225703201,-12.359051419865542,1.1077819999999998,True,23.398891608247858,1.5927612198325682,1.7644322096285618
347970.0,2015-07-23 00:40:12,23.516984048403266,24.99919734371575,22.363502113564536,9.998673254779312,-12.364828858785224,1.117509,True,23.398750829826067,1.5923328590851862,1.7794463010234274
348030.0,2015-07-23 00:41:12,23.535015908711337,24.98685699398025,22.38098111535518,9.974808614391641,-12.406172500963539,1.1170689999999999,True,23.398607327395105,1.593668226339666,1.780237371929024
348090.0,2015-07-23 00:42:12,23.56037284973189,25.00260844104809,22.364546818776176,9.948670859051624,-12.415875959724552,1.11072,True,23.39846362412092,1.5940905486556638,1.7705882542028188
348150.0,2015-07-23 00:43:12,23.590690738863273,24.96336829312625,22.348443946288917,9.924633733784036,-12.42381021250488,1.106897,True,23.39832247129197,1.597148789226025,1.7678792033479194
348210.0,2015-07-23 00:44:12,23.574846167270604,24.864193322303308,22.34123187689449,9.899493932466804,-12.441737944427686,1.112706,True,23.398181475843597,1.6008125557505961,1.7812337356590227
348270.0,2015-07-23 00:45:12,23.554883357357898,24.855572120385364,22.33755019070827,9.899801941988974,-12.437748248719297,1.1225410000000002,True,23.398035749627415,1.600313902148911,1.796417968032141
348330.0,2015-07-23 00:46:12,23.594321341232412,24.80649929221481,22.349531880984475,9.872506068550813,-12.477025812433663,1.1421700000000001,True,23.397886518241272,1.6042054345695966,1.8322753212023564
348390.0,2015-07-23 00:47:12,23.62528069910032,24.725900504254465,22.327110341807447,10.045829635456581,-12.281280706350866,1.14014,True,23.39772937033369,1.6091102832683204,1.8346109983655428
348450.0,2015-07-23 00:48:12,23.61958439579578,24.68819803368848,22.336383002824466,10.222270278780933,-12.114112724043533,1.132893,True,23.397570596072008,1.6105174903053139,1.8245439911444579
348510.0,2015-07-23 00:49:12,23.62256179882544,24.63427327660184,22.314091151463423,10.322361324600742,-11.99172982686268,1.131071,True,23.397413164628368,1.6130192931448004,1.8244393449165826
348570.0,2015-07-23 00:50:12,23.626594726508536,24.70510962601346,22.298456594905108,10.373287758548896,-11.925168836356212,1.126211,True,23.39725480718126,1.610082164047658,1.813292244054277
348630.0,2015-07-23 00:51:12,23.63045060025771,24.66651942832349,22.31942995605525,10.394768401450124,-11.924661554605125,1.137145,True,23.397100094739386,1.6119483797033458,1.8330190402377613
348690.0,2015-07-23 00:52:12,23.625508023186143,24.6428760132515,22.309343145554013,10.396277652726456,-11.913065492827558,1.13505,True,23.396940639186493,1.6127705947038768,1.8305752635186352
348750.0,2015-07-23 00:53:12,23.62579812961586,24.51844776499708,22.29102117455395,10.42312383700868,-11.867897337545271,1.130826,True,23.396781212007053,1.6135342087173499,1.824626435107006
348810.0,2015-07-23 00:54:12,23.624808714240046,24.604322163710787,22.29831970251631,10.419470833389978,-11.878848869126331,1.142103,True,23.39661965093897,1.6135342087173499,1.8428222603787117
348870.0,2015-07-23 00:55:12,23.63225565294856,24.62937684722664,22.279435752490855,10.422489335685757,-11.856946416805098,0.565739,True,23.396456774368513,1.6135342087173499,0.9128392297055448
348930.0,2015-07-23 00:56:12,23.623512801807614,24.520110267828997,22.25226620802961,10.82190490102451,-11.4303613070051,0.0,False,23.39648713643871,0.0,0.0
348990.0,2015-07-23 00:57:12,23.649365094650502,24.42804961749013,22.10900468220509,10.92373930859143,-11.18526537361366,0.0,False,23.396704481191826,0.0,0.0
349050.0,2015-07-23 00:58:12,23.685718847805763,24.43752422525056,21.87071820830488,11.074294814738282,-10.796423393566597,0.0,False,23.396920149897127,0.0,0.0
349110.0,2015-07-23 00:59:12,23.734541630018093,24.637516043595244,21.66759868521571,11.270238752107307,-10.397359933108405,0.0,False,23.3971359867728,0.0,0.0
349170.0,2015-07-23 01:00:12,23.779042617012195,24.49598754322757,21.46144592246439,11.50060595899981,-9.96083996346458,0.0,False,23.39735545218522,0.0,0.0
349230.0,2015-07-23 01:01:12,23.816257306733434,24.371819872804448,21.350757606311358,11.666685229433362,-9.684072376877996,0.0,False,23.397572343025367,0.0,0.0
349290.0,2015-07-23 01:02:12,23.83323665169841,24.54341369710448,21.221300623723494,11.831279899881118,-9.390020723842376,0.0,False,23.39778697466524,0.0,0.0
349350.0,2015-07-23 01:03:12,23.850448702142593,24.48070464406266,21.095431666629143,11.980843665499995,-9.114588001129148,0.0,False,23.398004719070194,0.0,0.0
349410.0,2015-07-23 01:04:12,23.869943202360485,24.41533583858144,21.023210120857712,12.455333986232972,-8.56787613462474,0.9771289999999999,True,23.398221320533963,1.6135342087173499,1.5766310678297752
349470.0,2015-07-23 01:05:12,23.90902997943006,24.42651327779702,21.481280911878986,12.705179896750488,-8.776101015128498,1.0542649999999998,True,23.39810841913521,1.6135342087173499,1.7010926425533965
349530.0,2015-07-23 01:06:12,23.89891938335822,24.496564956406917,21.805672696273216,11.855212319822092,-9.950460376451124,1.047201,True,23.397969914428657,1.6135342087173499,1.6896946369030177
349590.0,2015-07-23 01:07:12,23.893688559825293,24.512237536572812,21.96822883907326,10.925482647757288,-11.04274619131597,1.056491,True,23.39783573060541,1.6135342087173499,1.7046843697020018
349650.0,2015-07-23 01:08:12,23.901605420219735,24.50090057328886,22.06447862094187,10.346823507674657,-11.717655113267213,1.058971,True,23.397698872374576,1.6135342087173499,1.7086859345396208
349710.0,2015-07-23 01:09:12,23.87325706757358,24.471177582390425,22.135374486246846,10.173074866127584,-11.962299620119262,1.0598509999999999,True,23.397560871015457,1.6135342087173499,1.7101058446432917
349770.0,2015-07-23 01:10:12,23.86177087297877,24.4139465689422,22.19193267212764,10.047733139487766,-12.144199532639872,1.060607,True,23.397421750110745,1.6135342087173499,1.7113256765050824
349830.0,2015-07-23 01:11:12,23.867983336954076,24.40671881847685,22.23785647870937,9.924325723621624,-12.313530755087747,1.0717889999999999,True,23.39728078398145,1.6135342087173499,1.7293682160269594
349890.0,2015-07-23 01:12:12,23.843044073310846,24.233971788548,22.279212401928003,9.872832559486353,-12.40637984244165,1.082282,True,23.39713586239162,1.6135342087173499,1.746299030479031
349950.0,2015-07-23 01:13:12,23.838373446961327,24.197916907989065,22.30571189399462,9.922834953526657,-12.382876940467963,1.082518,True,23.3969841859157,1.6135342087173499,1.7466798245522883
350010.0,2015-07-23 01:14:12,23.812281209337005,24.23070199665172,22.3203809983046,9.974223394799566,-12.346157603505034,1.092392,True,23.396831777996773,1.6135342087173499,1.7626118613291633
350070.0,2015-07-23 01:15:12,23.774132614435697,24.25589085728903,22.324783170502513,9.973311684288136,-12.351471486214377,1.0925740000000002,True,23.39667664914813,1.6135342087173499,1.7629055245551501
350130.0,2015-07-23 01:16:12,23.76197538860238,24.18201268376244,22.31561137780626,9.972621741391318,-12.342989636414941,1.093753,True,23.396521919443238,1.6135342087173499,1.7648078813872274
350190.0,2015-07-23 01:17:12,23.73855478360271,24.25436581886983,22.331317983092706,9.949693453161998,-12.381624529930708,1.1018679999999998,True,23.396365454373022,1.6135342087173499,1.7779017114909685
350250.0,2015-07-23 01:18:12,23.738702426467682,24.2908393630614,22.340785174934133,9.924134757192624,-12.41665041774151,0.545892,True,23.396207578415382,1.6135342087173499,0.8808154162651316
350310.0,2015-07-23 01:19:12,23.747177866429954,24.18634363550249,22.313658859766498,10.27147185299716,-12.042187006769339,0.0,False,23.396237260777006,0.0,0.0
350370.0,2015-07-23 01:20:12,23.744269256141934,24.176135162173928,22.1093289018608,10.420801438692134,-11.688527463168665,0.0,False,23.396448547855922,0.0,0.0
350430.0,2015-07-23 01:21:12,23.74581395629835,23.99185909698039,21.8312067339864,10.621950701726462,-11.209256032259937,0.0,False,23.396659645680437,0.0,0.0
350490.0,2015-07-23 01:22:12,23.77104791224405,24.0736585385058,21.618612816563743,10.898488613336967,-10.720124203226776,0.0,False,23.39686739265944,0.0,0.0
350550.0,2015-07-23 01:23:12,23.76900992952339,24.179400836518766,21.460811894376214,11.149424724993212,-10.311387169383002,0.0,False,23.39707662159068,0.0,0.0
350610.0,2015-07-23 01:24:12,23.77946581415565,24.18361946018917,21.290323213288655,11.37306497196129,-9.917258241327366,0.0,False,23.397287767322013,0.0,0.0
350670.0,2015-07-23 01:25:12,23.77993716804051,23.94488653879121,21.14215520312427,11.596557393661564,-9.545597809462704,0.0,False,23.397498985841278,0.0,0.0
350730.0,2015-07-23 01:26:12,23.775088538387642,23.91244333442109,21.019939113412107,11.76234098022045,-9.257598133191657,0.0,False,23.39770586441143,0.0,0.0
350790.0,2015-07-23 01:27:12,23.768524202716257,23.8554528562996,20.928048293424435,11.92965231048474,-8.998395982939696,0.7980010000000001,True,23.397912149957214,1.6135342087173499,1.287601912090654
350850.0,2015-07-23 01:28:12,23.794167715727067,23.93007169177244,21.26339863957802,12.627031434742142,-8.63636720483588,1.059829,True,23.39784914623308,1.6135342087173499,1.7100703468907001
350910.0,2015-07-23 01:29:12,23.797056219938845,24.002388659735665,21.684739056292777,12.007080006012643,-9.677659050280134,1.0542539999999998,True,23.39769948469835,1.6135342087173499,1.7010748936771007
350970.0,2015-07-23 01:30:12,23.798110813074516,23.96562667426868,21.90957404040774,11.150139309592191,-10.75943473081555,1.048707,True,23.397553013429828,1.6135342087173499,1.692124619421346
351030.0,2015-07-23 01:31:12,23.761142185642456,23.91673848611791,22.04207149291958,10.421146409792739,-11.62092508312684,1.057973,True,23.397407741753202,1.6135342087173499,1.7070756273993208
351090.0,2015-07-23 01:32:12,23.747086273809053,23.89293413294994,22.114991924462807,10.172323320588024,-11.942668603874782,1.054248,True,23.39725846996423,1.6135342087173499,1.7010652124718488
351150.0,2015-07-23 01:33:12,23.752476451165904,23.77854640456369,22.17304872248423,10.06955875120557,-12.103489971278659,1.0482799999999999,True,23.397110020697152,1.6135342087173499,1.6914356403142232
351210.0,2015-07-23 01:34:12,23.717413516491995,23.766352128784785,22.21560065206676,9.972245968472672,-12.24335468359409,1.062642,True,23.39696150265975,1.6135342087173499,1.7146092186198223
351270.0,2015-07-23 01:35:12,23.729188919621237,23.84371672352833,22.254593379333148,9.87071344829707,-12.383879931036077,1.075607,True,23.396807938006006,1.6135342087173499,1.7355286896358426
351330.0,2015-07-23 01:36:12,23.708482645893746,23.75568501560204,22.273095471561422,9.873577944186325,-12.399517527375098,1.080077,True,23.39665142309355,1.6135342087173499,1.742741187548809
351390.0,2015-07-23 01:37:12,23.698366202215247,23.95259390363441,22.27908271371212,9.949151354824457,-12.329931358887665,1.087254,True,23.396491809497746,1.6135342087173499,1.7543215225647735
351450.0,2015-07-23 01:38:12,23.681401390857523,24.018652535117123,22.29632395521331,9.972763425915645,-12.323560529297666,1.090158,True,23.396333362692815,1.6135342087173499,1.7590072259068887
351510.0,2015-07-23 01:39:12,23.65855937123166,23.92991812937297,22.2821952155357,9.974352759391358,-12.307842456144343,1.0899960000000002,True,23.396175142402317,1.6135342087173499,1.7587458333650767
351570.0,2015-07-23 01:40:12,23.641671590183883,23.81569462293604,22.28667664181179,9.949311520453705,-12.337365121358086,1.0881109999999998,True,23.396015367756863,1.6135342087173499,1.7557043213816441
351630.0,2015-07-23 01:41:12,23.622883770436573,23.81236131159445,22.314862071794437,9.898372774319778,-12.416489297474659,0.539958,True,23.395854155016995,1.6135342087173499,0.8712407042706029
351690.0,2015-07-23 01:42:12,23.627780827937944,23.94630576444236,22.280948774077405,10.271995470173879,-12.008953303903526,0.0,False,23.395877147919308,0.0,0.0
351750.0,2015-07-23 01:43:12,23.61825418717246,23.87139727309801,22.05948564989458,10.421066327178194,-11.638419322716386,0.0,False,23.396084081724386,0.0,0.0
351810.0,2015-07-23 01:44:12,23.635145458192905,23.763955756476083,21.81950603495003,10.620250484471317,-11.199255550478714,0.0,False,23.39628965120589,0.0,0.0
351870.0,2015-07-23 01:45:12,23.673300017519992,23.777424269704014,21.604556127874776,10.896806876514294,-10.707749251360482,0.0,False,23.396493265490356,0.0,0.0
351930.0,2015-07-23 01:46:12,23.65788210820535,23.602322820165146,21.417193651576966,11.124106265347727,-10.293087386229239,0.0,False,23.396697120705554,0.0,0.0
351990.0,2015-07-23 01:47:12,23.65557310859696,23.44384076715524,21.271050204252095,11.347561703842631,-9.923488500409464,0.0,False,23.396897791845586,0.0,0.0
352050.0,2015-07-23 01:48:12,23.686343908996133,23.475308551639777,21.145274908896788,11.572705059566037,-9.572569849330751,0.0,False,23.397095580826853,0.0,0.0
352110.0,2015-07-23 01:49:12,23.692239855772197,23.49568405768764,21.021970884571445,11.762402582300695,-9.25956830227075,0.0,False,23.397293937765927,0.0,0.0
352170.0,2015-07-23 01:50:12,23.688508981714836,23.639183460239867,20.944857237734126,11.905590525367238,-9.039266712366889,0.0,False,23.397492661183126,0.0,0.0
352230.0,2015-07-23 01:51:12,23.69269210979931,23.50313436934123,20.938646646272506,12.800934250632436,-8.13771239564007,0.997965,True,23.397693987374574,1.6135342087173499,1.61025066660261
352290.0,2015-07-23 01:52:12,23.70503816951256,23.56818043564173,21.442266576136333,12.52288687710917,-8.919379699027163,1.0361230000000001,True,23.397557369950572,1.6135342087173499,1.671819904938847
352350.0,2015-07-23 01:53:12,23.678206288847598,23.63225186856513,21.776925289252095,11.573370362131321,-10.203554927120773,1.0254440000000002,True,23.39740910951658,1.6135342087173499,1.6545889731239545
352410.0,2015-07-23 01:54:12,23.690579970286326,23.590597193454588,21.950238293472264,10.721468863492412,-11.228769429979852,1.04367,True,23.39726560528421,1.6135342087173499,1.6839972476120366
352470.0,2015-07-23 01:55:12,23.66522907548997,23.575689075709438,22.067576712353578,10.27014740817454,-11.797429304179039,1.0438150000000002,True,23.39711522035931,1.6135342087173499,1.684231210072301
352530.0,2015-07-23 01:56:12,23.651527683774766,23.60485208492906,22.138551831165746,10.046100684436173,-12.092451146729573,1.0434180000000002,True,23.396964518647117,1.6135342087173499,1.68359063699144
352590.0,2015-07-23 01:57:12,23.657254441796237,23.347174757325632,22.210888670427618,9.94790083293114,-12.262987837496478,1.041469,True,23.396814482813404,1.6135342087173499,1.6804458588186497
352650.0,2015-07-23 01:58:12,23.6458451303806,23.32741685373357,22.23612010636087,9.846664003538738,-12.389456102822134,1.040737,True,23.396660424666404,1.6135342087173499,1.6792647517778685
352710.0,2015-07-23 01:59:12,23.629268564260766,23.357354173988725,22.277893911154738,9.772667608646653,-12.505226302508085,1.0610950000000001,True,23.396506256518183,1.6135342087173499,1.7121130811989365
352770.0,2015-07-23 02:00:12,23.60196826027595,23.52543373127936,22.29911223775171,9.846134225799736,-12.452978011951975,1.066497,True,23.396345791520414,1.6135342087173499,1.7208293929944276
352830.0,2015-07-23 02:01:12,23.595788342397707,23.51757945378872,22.308601044237736,9.872623112222689,-12.435977932015048,1.077491,True,23.39618656637256,1.6135342087173499,1.738568588085066
352890.0,2015-07-23 02:02:12,23.564748523956876,23.50378920823886,22.31692266291568,9.871409551490732,-12.445513111424948,1.0748,True,23.39602350579354,1.6135342087173499,1.7342265675294075
352950.0,2015-07-23 02:03:12,23.547420532340833,23.46291019375035,22.317506256699982,9.872253499762772,-12.44525275693721,1.077712,True,23.39586110229121,1.6135342087173499,1.7389251791451925
353010.0,2015-07-23 02:04:12,23.535846250965754,23.560832636165188,22.314905300925187,9.821431799562426,-12.493473501362761,0.915369,True,23.395696980374495,1.6135342087173499,1.4769791950993918
353070.0,2015-07-23 02:05:12,23.50981075894561,23.522563554973797,22.299494095481027,9.997281047644707,-12.30221304783632,0.0,False,23.395589212087852,0.0,0.0
353130.0,2015-07-23 02:06:12,23.529644675668173,23.43993791960077,22.1896703448466,10.1977341743211,-11.9919361705255,0.0,False,23.395788454681092,0.0,0.0
353190.0,2015-07-23 02:07:12,23.56677779142678,23.43987008099456,21.921786284782986,10.371433535756845,-11.55035274902614,0.0,False,23.395986192923754,0.0,0.0
353250.0,2015-07-23 02:08:12,23.55704993220546,23.364111403543507,21.66143132156,10.64355455118586,-11.017876770374139,0.0,False,23.396183926342736,0.0,0.0
353310.0,2015-07-23 02:09:12,23.545759373466154,23.367668941300124,21.43964400577419,10.948971523549915,-10.490672482224277,0.0,False,23.3963802801633,0.0,0.0
353370.0,2015-07-23 02:10:12,23.570598057483487,23.39200588863713,21.26021409003496,11.199981563330006,-10.060232526704954,0.0,False,23.39657669503314,0.0,0.0
353430.0,2015-07-23 02:11:12,23.596205322587178,23.48623529201017,21.10333540152744,11.422691622997291,-9.680643778530147,0.0,False,23.39677354836815,0.0,0.0
353490.0,2015-07-23 02:12:12,23.577928587627817,23.43291538674632,20.984275042298652,11.619818348092476,-9.364456694206176,0.0,False,23.396972109618996,0.0,0.0
353550.0,2015-07-23 02:13:12,23.596927568552303,23.4068076547239,20.88846477784391,11.76834102602055,-9.12012375182336,0.0,False,23.397169698812437,0.0,0.0
353610.0,2015-07-23 02:14:12,23.59186289444608,23.399841188899856,20.806826479613576,11.92874675936897,-8.878079720244607,0.0,False,23.397366810221595,0.0,0.0
353670.0,2015-07-23 02:15:12,23.594896942565597,23.35247040005157,20.730620648690675,12.120698946617031,-8.609921702073644,0.898684,True,23.397563791518497,1.6135342087173499,1.450057376826943
353730.0,2015-07-23 02:16:12,23.58625997338704,23.399808971980377,21.215356611909808,12.653791399332814,-8.561565212576994,1.038067,True,23.397457813548026,1.6135342087173499,1.6749566154405933
353790.0,2015-07-23 02:17:12,23.606217803937895,23.369106193044743,21.615471496178362,11.847475094785722,-9.76799640139264,1.027357,True,23.3973058433053,1.6135342087173499,1.6576756640652306
353850.0,2015-07-23 02:18:12,23.59466612426547,23.341381973392064,21.816328689752993,10.896665191707424,-10.91966349804557,1.0363229999999999,True,23.397156918365653,1.6135342087173499,1.67214261178059
353910.0,2015-07-23 02:19:12,23.593080324346683,23.248658531957965,21.955101577072778,10.366838021794965,-11.588263555277813,1.0376610000000002,True,23.397004478627657,1.6135342087173499,1.6743015205518543
353970.0,2015-07-23 02:20:12,23.555751128207056,23.269267141186084,22.059031743436307,10.04480704110713,-12.014224702329177,1.042114,True,23.396849907747296,1.6135342087173499,1.6814865883832724
354030.0,2015-07-23 02:21:12,23.56491342952785,23.3021408884815,22.124084463627725,9.946656471247024,-12.1774279923807,1.0460059999999998,True,23.396694217099995,1.6135342087173499,1.6877664635235998
354090.0,2015-07-23 02:22:12,23.561403542041486,23.141169244460357,22.17107458934442,9.846491517889294,-12.324583071455127,1.040779,True,23.396537818059954,1.6135342087173499,1.6793325202146345
354150.0,2015-07-23 02:23:12,23.534104543248368,23.136552362666137,22.1962700007723,9.773640921236735,-12.422629079535566,1.060289,True,23.39638025519967,1.6135342087173499,1.7108125726267103
354210.0,2015-07-23 02:24:12,23.510639955336334,23.32332354795332,22.2152692281983,9.798023016590227,-12.417246211608072,1.070935,True,23.396216053000273,1.6135342087173499,1.727990257812715
354270.0,2015-07-23 02:25:12,23.529656175263234,23.27012872585851,22.256769248327064,9.871101541201979,-12.385667707125085,1.063286,True,23.396051667429074,1.6135342087173499,1.715648334650236
354330.0,2015-07-23 02:26:12,23.503419484279707,23.222725636229782,22.25463660818177,9.89629062439248,-12.35834598378929,0.8204490000000001,True,23.39588888989861,1.6135342087173499,1.3238225280079412
354390.0,2015-07-23 02:27:12,23.509413923796956,23.214434432629503,22.26063826032701,10.12111352112048,-12.13952473920653,0.0,False,23.395806884718986,0.0,0.0
354450.0,2015-07-23 02:28:12,23.50145118641719,23.15886214828974,22.09765702126682,10.298090107812786,-11.799566913454033,0.0,False,23.396000526800748,0.0,0.0
354510.0,2015-07-23 02:29:12,23.51675130827477,23.125986312712204,21.84006151220468,10.494773210889527,-11.345288301315154,0.0,False,23.396193156004426,0.0,0.0
354570.0,2015-07-23 02:30:12,23.51267786559385,23.232373247336184,21.60399414839646,10.797214785220339,-10.80677936317612,0.0,False,23.396385184584652,0.0,0.0
354630.0,2015-07-23 02:31:12,23.55094275786265,23.07848109336444,21.4014726396588,11.07430097459813,-10.32717166506067,0.0,False,23.39657914198593,0.0,0.0
354690.0,2015-07-23 02:32:12,23.534896400104152,23.02591846639949,21.24443543995298,11.323604648291145,-9.920830791661835,0.0,False,23.396770300716852,0.0,0.0
354750.0,2015-07-23 02:33:12,23.56825590559107,23.15997396082655,21.143127859737106,11.57580980574402,-9.567318053993086,0.0,False,23.39696050127929,0.0,0.0
354810.0,2015-07-23 02:34:12,23.53566921265275,23.121721158877296,21.026200138873705,11.738593368022713,-9.287606770850992,0.0,False,23.397153133240806,0.0,0.0
354870.0,2015-07-23 02:35:12,23.571938900182804,23.052372182812075,20.93386982249508,11.927619440644722,-9.006250381850357,0.0,False,23.39734506691683,0.0,0.0
354930.0,2015-07-23 02:36:12,23.570769069689668,22.916203307728345,20.829874834740327,12.082715081901974,-8.747159752838353,0.0,False,23.397535737519362,0.0,0.0
354990.0,2015-07-23 02:37:12,23.5665130674529,22.874448340233837,20.748625600238675,12.229999584282329,-8.518626015956347,0.62743,True,23.397723931419645,1.6135342087173499,1.012379768575527
355050.0,2015-07-23 02:38:12,23.569395929185546,22.988180627128223,21.00434778990119,13.078174667512776,-7.926173122388413,1.040181,True,23.397700451049282,1.6135342087173499,1.6783676267578218
355110.0,2015-07-23 02:39:12,23.58479370116756,23.02588896653315,21.47520721190236,12.406200131938148,-9.069007079964214,1.03108,True,23.397540289354993,1.6135342087173499,1.663682851924285
355170.0,2015-07-23 02:40:12,23.567703971457533,22.69164242489092,21.731001486862965,11.42247601534223,-10.308525471520735,1.016996,True,23.397383874795498,1.6135342087173499,1.64095783612871
355230.0,2015-07-23 02:41:12,23.57263486001007,22.85333089004976,21.900049209781756,10.570827136103908,-11.329222073677848,1.036728,True,23.397226126526046,1.6135342087173499,1.672796093135121
355290.0,2015-07-23 02:42:12,23.57225420768644,22.748104241472745,22.010960889010068,10.170727827087015,-11.840233061923053,1.031783,True,23.397064684903565,1.6135342087173499,1.6648171664730131
355350.0,2015-07-23 02:43:12,23.547772612243516,22.767902561671747,22.080415780733574,10.047049356175515,-12.033366424558059,1.035039,True,23.396902997255207,1.6135342087173499,1.6700708338565973
355410.0,2015-07-23 02:44:12,23.523286199148668,22.686748858235017,22.134668409156788,9.923389371751512,-12.211279037405276,1.0373999999999999,True,23.39674057762697,1.6135342087173499,1.6738803881233786
355470.0,2015-07-23 02:45:12,23.51610657637707,22.66276062450093,22.17448249057656,9.823544749926615,-12.350937740649943,1.042854,True,23.396575893294624,1.6135342087173499,1.682680603697723
355530.0,2015-07-23 02:46:12,23.507561596666015,22.68063519089703,22.187825899480476,9.823692594843306,-12.36413330463717,1.0591659999999998,True,23.396408942876203,1.6135342087173499,1.7090005737103202
355590.0,2015-07-23 02:47:12,23.501917076474186,22.765674039582954,22.220082077946508,9.872857200051877,-12.34722487789463,1.0614729999999999,True,23.396236836819167,1.6135342087173499,1.7127229971298314
355650.0,2015-07-23 02:48:12,23.48660446388939,22.679729455000203,22.21642921111358,9.923949950717835,-12.292479260395746,0.0,False,23.396065502946193,0.0,0.0
355710.0,2015-07-23 02:49:12,23.464552015458,22.80935105085241,22.17896391609439,10.22143865075959,-11.9575252653348,0.0,False,23.396249428469176,0.0,0.0
355770.0,2015-07-23 02:50:12,23.48805859547565,22.827098180746034,21.91513619526872,10.397497373364912,-11.517638821903807,0.0,False,23.39643570497219,0.0,0.0
355830.0,2015-07-23 02:51:12,23.484426750425406,22.60878774462428,21.660624376943172,10.669920241497074,-10.990704135446098,0.0,False,23.396622300433478,0.0,0.0
355890.0,2015-07-23 02:52:12,23.49043300380344,22.599966074129004,21.427489401112457,10.923394336863185,-10.504095064249272,0.0,False,23.396804927327057,0.0,0.0
355950.0,2015-07-23 02:53:12,23.4996918403139,22.72470950123172,21.254954539649525,11.197991815397291,-10.056962724252234,0.0,False,23.39698739067533,0.0,0.0
356010.0,2015-07-23 02:54:12,23.49866058382034,22.72936776217718,21.11197403235827,11.423652615413001,-9.688321416945268,0.0,False,23.39717211642788,0.0,0.0
356070.0,2015-07-23 02:55:12,23.508361825333978,22.747146901788984,21.001804473497437,11.642487922532345,-9.359316550965092,0.0,False,23.39735692343337,0.0,0.0
356130.0,2015-07-23 02:56:12,23.49667799646705,22.76843358836779,20.88412024547851,11.808856732106822,-9.075263513371688,0.0,False,23.39754205000522,0.0,0.0
356190.0,2015-07-23 02:57:12,23.50474198219333,22.731142876507832,20.796163282732852,11.98071430113266,-8.815448981600193,0.0,False,23.397727559845297,0.0,0.0
356250.0,2015-07-23 02:58:12,23.517590418253583,22.710559857654204,20.674876628225086,12.182331864999744,-8.492544763225341,0.0,False,23.397912389003707,0.0,0.0
356310.0,2015-07-23 02:59:12,23.534175404055656,22.670891183499965,20.603577310855606,12.356690505889198,-8.246886804966408,0.0,False,23.398096840955112,0.0,0.0
356370.0,2015-07-23 03:00:12,23.529786692269862,22.685040585208714,20.521470700949628,12.543825440014851,-7.977645260934777,0.0,False,23.39828056905307,0.0,0.0
356430.0,2015-07-23 03:01:12,23.545471014328786,22.721773968103648,20.44695801694715,12.706079287444677,-7.740878729502473,0.514046,True,23.39846455080995,1.6135342087173499,0.8294308058543188
356490.0,2015-07-23 03:02:12,23.530457554317447,22.64123971905754,20.590889547848082,13.355723126527408,-7.235166421320674,1.015902,True,23.398476398326764,1.6135342087173499,1.6391926297043733
356550.0,2015-07-23 03:03:12,23.536211332225523,22.69534682765456,21.221862603314335,12.629150547619409,-8.592712055694927,1.019052,True,23.39831808249936,1.6135342087173499,1.6442752624618329
356610.0,2015-07-23 03:04:12,23.542816756670028,22.681056834180957,21.552601856064985,11.472386036648645,-10.08021581941634,1.021013,True,23.39815969341454,1.6135342087173499,1.6474394030451274
