time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
356670.0,2015-07-23 03:05:12,23.54570712194524,22.674529040394734,21.75562771143887,10.620841864127094,-11.134785847311775,1.021295,True,23.398000388461025,1.6135342087173499,1.647894419691986
356730.0,2015-07-23 03:06:12,23.544997886337114,22.654421866905366,21.88904738250071,10.172070752085764,-11.716976630414946,1.021615,True,23.397840873041332,1.6135342087173499,1.6484107506387753
356790.0,2015-07-23 03:07:12,23.531198170015575,22.65179204054673,21.980866170915238,10.022544054415132,-11.958322116500106,1.018126,True,23.39768088774282,1.6135342087173499,1.6427811297845607
356850.0,2015-07-23 03:08:12,23.51691984478802,22.648585367694213,22.050652486542756,9.924602932551387,-12.126049553991368,1.014542,True,23.397522030422213,1.6135342087173499,1.6369982231805176
356910.0,2015-07-23 03:09:12,23.478568315598174,22.65484153360791,22.106533413855352,9.845813895021926,-12.260719518833426,1.028847,True,23.397364322516278,1.6135342087173499,1.6600798300362194
356970.0,2015-07-23 03:10:12,23.481828253599726,22.66114689839377,22.145677442434817,9.747053472371796,-12.39862397006302,0.887188,True,23.397201922437528,1.6135342087173499,1.4315081875635283
357030.0,2015-07-23 03:11:12,23.471993425088876,22.6343313465984,22.155800276899733,9.99776770376108,-12.158032573138653,0.0,False,23.397087258926067,0.0,0.0
357090.0,2015-07-23 03:12:12,23.48958139888106,22.60333922452216,22.011011322874637,10.19822699077725,-11.812784332097387,0.0,False,23.39727034132375,0.0,0.0
357150.0,2015-07-23 03:13:12,23.463516346998507,22.65860350036252,21.74991425433886,10.438863166770542,-11.31105108756832,0.0,False,23.397452857485323,0.0,0.0
357210.0,2015-07-23 03:14:12,23.476026529968543,22.65652879487935,21.488737946009813,10.72313827995708,-10.765599666052733,0.0,False,23.39763637409844,0.0,0.0
357270.0,2015-07-23 03:15:12,23.49244894970273,22.60434670644626,21.271251940462946,10.998912336579089,-10.272339603883857,0.0,False,23.397819849695406,0.0,0.0
357330.0,2015-07-23 03:16:12,23.488949290643898,22.612655329761257,21.086886699390124,11.247864870852267,-9.839021828537858,0.0,False,23.398002374175164,0.0,0.0
357390.0,2015-07-23 03:17:12,23.505611395310424,22.60513419525348,20.964634586198187,11.47430802214713,-9.490326564051058,0.0,False,23.398185046249484,0.0,0.0
357450.0,2015-07-23 03:18:12,23.49189787473544,22.613355598274666,20.85179202675756,11.689761378170463,-9.162030648587098,0.0,False,23.39836757839935,0.0,0.0
357510.0,2015-07-23 03:19:12,23.499888774221954,22.650016219816024,20.740685841809082,11.9089047190709,-8.831781122738182,0.0,False,23.39855025655945,0.0,0.0
357570.0,2015-07-23 03:20:12,23.512508980096598,22.65426277290189,20.647735911783506,12.122386844699596,-8.52534906708391,0.0,False,23.39873359726946,0.0,0.0
357630.0,2015-07-23 03:21:12,23.533504687564093,22.7004984843268,20.547624350496292,12.30657717974736,-8.241047170748931,0.0,False,23.39891701177971,0.0,0.0
357690.0,2015-07-23 03:22:12,23.522321842015387,22.655429645870537,20.466598471083387,12.508225571033806,-7.95837290004958,0.0,False,23.399101262739116,0.0,0.0
357750.0,2015-07-23 03:23:12,23.520690077780735,22.71570383996117,20.37740948402056,12.677643744036216,-7.699765739984345,0.0,False,23.39928469176539,0.0,0.0
357810.0,2015-07-23 03:24:12,23.51438704416143,22.7286539905909,20.315361213285538,12.851712889874692,-7.463648323410846,0.0,False,23.399469212221916,0.0,0.0
357870.0,2015-07-23 03:25:12,23.517977822032016,22.725690506976186,20.224637593614826,13.026853925101006,-7.19778366851382,0.0,False,23.399653964540942,0.0,0.0
357930.0,2015-07-23 03:26:12,23.53313305423288,22.64199491687113,20.158316841505023,13.181130326934307,-6.977186514570716,0.0,False,23.39983865967847,0.0,0.0
357990.0,2015-07-23 03:27:12,23.534529073347137,22.650473255488105,20.08742100293164,13.355760087748584,-6.731660915183058,0.0,False,23.400021831296026,0.0,0.0
358050.0,2015-07-23 03:28:12,23.548851228736584,22.692742129102463,20.090576732243935,13.68177099352689,-6.408805738717046,0.944739,True,23.400205153578934,1.6135342087173499,1.5243686948094204
358110.0,2015-07-23 03:29:12,23.51627191230626,22.712961294852413,20.804196704338253,13.130191515370045,-7.6740051889682075,1.002258,True,23.40007166344538,1.6135342087173499,1.6171775689606338
358170.0,2015-07-23 03:30:12,23.527730021118757,22.69507941472313,21.28018597057168,11.957373260689334,-9.322812709882346,0.9954339999999999,True,23.3999192077952,1.6135342087173499,1.6061668115203462
358230.0,2015-07-23 03:31:12,23.511225145431517,22.676009636920988,21.560800990987982,10.886691813726628,-10.674109177261354,1.014088,True,23.399768724032832,1.6135342087173499,1.63626567864976
358290.0,2015-07-23 03:32:12,23.51182939139564,22.719822952557777,21.72481250877676,10.348382039864129,-11.376430468912632,1.004618,True,23.399611626041356,1.6135342087173499,1.6209855096932066
358350.0,2015-07-23 03:33:12,23.510776771534715,22.7151943691758,21.86562436942033,10.02177402852753,-11.843850340892802,1.0174210000000001,True,23.39945851005433,1.6135342087173499,1.641643588167415
358410.0,2015-07-23 03:34:12,23.49168670529156,22.677008387629183,21.952932912439977,9.898138686354818,-12.054794226085159,1.0219429999999998,True,23.399301009012834,1.6135342087173499,1.6489399898592343
358470.0,2015-07-23 03:35:12,23.470712340606088,22.59008956002525,22.042972100512618,9.773560838469457,-12.26941126204316,1.016206,True,23.399141297175266,1.6135342087173499,1.639683144103823
358530.0,2015-07-23 03:36:12,23.46433774742785,22.543217549088567,22.08975328510132,9.698320084163957,-12.391433200937364,0.5132470000000001,True,23.398981938039014,1.6135342087173499,0.8281415920215539
358590.0,2015-07-23 03:37:12,23.435702079308076,22.487390753805418,22.047460731117027,9.92520663271201,-12.122254098405017,0.0,False,23.398990801619487,0.0,0.0
358650.0,2015-07-23 03:38:12,23.448265436816545,22.454679355012363,21.762522765989484,10.1469063070412,-11.615616458948285,0.0,False,23.399171180556966,0.0,0.0
358710.0,2015-07-23 03:39:12,23.479154620834645,22.461322757513425,21.485366069584714,10.471709393486877,-11.013656676097836,0.0,False,23.399350962080167,0.0,0.0
358770.0,2015-07-23 03:40:12,23.455921372816462,22.44539052295948,21.239255142730283,10.822292993472566,-10.416962149257717,0.0,False,23.399530861002294,0.0,0.0
358830.0,2015-07-23 03:41:12,23.480712223516395,22.254599668118065,21.08069772193589,11.150225552290559,-9.930472169645332,0.0,False,23.39971046727929,0.0,0.0
358890.0,2015-07-23 03:42:12,23.478713275076778,22.247041542671365,20.94510220338252,11.374155329110948,-9.57094687427157,0.0,False,23.399886604954453,0.0,0.0
358950.0,2015-07-23 03:43:12,23.48159255700864,22.241503913284447,20.790464236928017,11.596797641856163,-9.193666595071853,0.0,False,23.400062602151976,0.0,0.0
359010.0,2015-07-23 03:44:12,23.476864669665105,22.25907826435911,20.69127489508476,11.786224117459554,-8.905050777625206,0.0,False,23.40023849557274,0.0,0.0
359070.0,2015-07-23 03:45:12,23.484020812391037,22.23873959130509,20.60052244896677,11.981373443689161,-8.61914900527761,0.0,False,23.400414705002177,0.0,0.0
359130.0,2015-07-23 03:46:12,23.50188929545558,22.213813554139907,20.48798970647823,12.181093662413994,-8.306896044064237,0.0,False,23.400590541819227,0.0,0.0
359190.0,2015-07-23 03:47:12,23.50444701857692,22.17098891390065,20.4099178214448,12.356037523372537,-8.053880298072263,0.0,False,23.40076592271024,0.0,0.0
359250.0,2015-07-23 03:48:12,23.499236702244133,22.09591436003286,20.30826442427498,12.532509129297624,-7.7757552949773565,0.0,False,23.40094052259066,0.0,0.0
359310.0,2015-07-23 03:49:12,23.496006616356528,22.09524290745034,20.250337335449892,12.705253818965982,-7.54508351648391,0.0,False,23.401113755718594,0.0,0.0
359370.0,2015-07-23 03:50:12,23.503267431827116,22.07820026690404,20.166883421663677,12.902479209379912,-7.264404212283765,0.0,False,23.401286973504476,0.0,0.0
359430.0,2015-07-23 03:51:12,23.50392756153243,22.091004670010445,20.10706866033613,13.079961129668321,-7.0271075306678075,0.0,False,23.401459878598242,0.0,0.0
359490.0,2015-07-23 03:52:12,23.505483399437917,22.12951741626006,20.040690270869504,13.254547761998872,-6.786142508870633,0.0,False,23.40163301311826,0.0,0.0
359550.0,2015-07-23 03:53:12,23.513357359478427,22.167609758005117,19.957005805639294,13.429122086212102,-6.527883719427193,0.0,False,23.401806844001722,0.0,0.0
359610.0,2015-07-23 03:54:12,23.529160449737155,22.204928030194036,19.9202754219577,13.598189190321698,-6.322086231636003,0.0,False,23.401981363600157,0.0,0.0
359670.0,2015-07-23 03:55:12,23.525033684187136,22.233102940008266,19.865777851123497,13.782749248979343,-6.083028602144154,0.0,False,23.40215655784161,0.0,0.0
359730.0,2015-07-23 03:56:12,23.50539279128501,22.164478025809533,19.81809607935852,13.907875555784743,-5.910220523573775,0.0,False,23.402332260642684,0.0,0.0
359790.0,2015-07-23 03:57:12,23.53167590291445,22.22080376695457,19.77542168678852,14.054759753762548,-5.720661933025971,0.0,False,23.402506713816223,0.0,0.0
359850.0,2015-07-23 03:58:12,23.52547105725098,22.226106657358997,19.745103631350467,14.183132508883315,-5.561971122467153,0.0,False,23.402682186867178,0.0,0.0
360024.0,2015-07-23 04:01:06,23.5453382452991,22.2879722863622,21.192257821234236,11.947824933164286,-9.24443288806995,1.013208,True,23.403191328790285,1.6135342087173499,1.6348457685460889
360084.0,2015-07-23 04:02:06,23.53078662574108,22.310273327036025,21.476655389412983,10.974209898941957,-10.502445490471025,1.018568,True,23.403027416515283,1.6135342087173499,1.6434943119048135
360144.0,2015-07-23 04:03:06,23.52276070858977,22.35350310179203,21.690906419096265,10.459752430611557,-11.231153988484708,1.022413,True,23.40286211049195,1.6135342087173499,1.649698350937332
360204.0,2015-07-23 04:04:06,23.497935433842553,22.331183418721515,21.82395864076357,10.147639371794586,-11.676319268968985,1.0215670000000001,True,23.402696300146527,1.6135342087173499,1.6483333009967571
360264.0,2015-07-23 04:05:06,23.50311970603478,22.29221956582384,21.93677240250822,9.974734691899007,-11.962037710609211,1.027759,True,23.402530371805103,1.6135342087173499,1.658324304817135
360324.0,2015-07-23 04:06:06,23.485192124484996,22.24941473376433,22.008525644616032,9.873627225698023,-12.13489841891801,1.032821,True,23.40236165731672,1.6135342087173499,1.666492014981662
360384.0,2015-07-23 04:07:06,23.46950059619789,22.25470782487028,22.055717505875904,9.798466551169648,-12.257250954706256,0.692605,True,23.402190466821022,1.6135342087173499,1.1175418606286802
360444.0,2015-07-23 04:08:06,23.44374922156328,22.181367534615628,22.08402541759576,10.073994099974332,-12.01003131762143,0.0,False,23.402133740190905,0.0,0.0
360504.0,2015-07-23 04:09:06,23.45187024302864,22.17303169838465,21.895776725238377,10.272143315283197,-11.62363340995518,0.0,False,23.402308503734798,0.0,0.0
360564.0,2015-07-23 04:10:06,23.449953198994574,22.160874019159987,21.59409466571756,10.571313792463457,-11.022780873254103,0.0,False,23.40248311270043,0.0,0.0
360624.0,2015-07-23 04:11:06,23.44683434524046,22.14165249645152,21.334964546216483,10.89787875240505,-10.437085793811432,0.0,False,23.402657497674365,0.0,0.0
360684.0,2015-07-23 04:12:06,23.465598930420082,22.11954955198583,21.1723940132882,11.199482585948804,-9.972911427339398,0.0,False,23.402831530359887,0.0,0.0
360744.0,2015-07-23 04:13:06,23.471570440244747,22.159430410620956,21.023411856840728,11.447862240586776,-9.575549616253952,0.0,False,23.403005158428048,0.0,0.0
360804.0,2015-07-23 04:14:06,23.45684457771447,22.176188030564965,20.88208847435675,11.641939663904752,-9.240148810451997,0.0,False,23.40317950769975,0.0,0.0
360864.0,2015-07-23 04:15:06,23.455358560845006,22.15398010116585,20.762005029767497,11.833750144446542,-8.928254885320955,0.0,False,23.403354158173862,0.0,0.0
360924.0,2015-07-23 04:16:06,23.468318805376864,22.216060254648838,20.660495723036775,12.030883062363053,-8.629612660673722,0.0,False,23.40352840211255,0.0,0.0
360984.0,2015-07-23 04:17:06,23.473940812119277,22.15370524139842,20.58436194279563,12.232118697163028,-8.352243245632604,0.0,False,23.403703770450004,0.0,0.0
361044.0,2015-07-23 04:18:06,23.47091253255228,22.18036172788485,20.48219699727737,12.431358439381155,-8.050838557896215,0.0,False,23.403878003046387,0.0,0.0
361104.0,2015-07-23 04:19:06,23.465301096483543,22.178578485572373,20.396451934328514,12.654709271109432,-7.741742663219082,0.0,False,23.404052716640688,0.0,0.0
361164.0,2015-07-23 04:20:06,23.47705748544766,22.158849164491297,20.31448942505107,12.826271208322307,-7.4882182167287645,0.0,False,23.40422739467258,0.0,0.0
361224.0,2015-07-23 04:21:06,23.467697956099183,22.221570923426388,20.239666934813634,13.003284946657617,-7.236381988156017,0.0,False,23.40440171118758,0.0,0.0
361284.0,2015-07-23 04:22:06,23.466315291817573,22.15205379418237,20.172085331642027,13.179473229181927,-6.9926121024601,0.0,False,23.404577163753533,0.0,0.0
361344.0,2015-07-23 04:23:06,23.47494347616015,22.2065858123486,20.100332114671634,13.330558649443041,-6.769773465228592,0.0,False,23.404751350491168,0.0,0.0
361404.0,2015-07-23 04:24:06,23.48300638888656,22.188186094669003,20.051994698755525,13.480208749067337,-6.571785949688188,0.0,False,23.404926524531618,0.0,0.0
361464.0,2015-07-23 04:25:06,23.48987804964632,22.26087280313302,19.9865385323004,13.630481039492857,-6.356057492807544,0.0,False,23.40510136119579,0.0,0.0
361524.0,2015-07-23 04:26:06,23.501762334498995,22.249586256220063,19.930203721054625,13.782428917758075,-6.147774803296549,0.0,False,23.40527751489512,0.0,0.0
361584.0,2015-07-23 04:27:06,23.498366054344558,22.25013778282007,19.884820299526023,13.904308790630987,-5.980511508895036,0.0,False,23.405453460397094,0.0,0.0
361644.0,2015-07-23 04:28:06,23.49539487986261,22.25793381789334,19.843241045516937,14.027888889378548,-5.815352156138388,0.0,False,23.405629412720764,0.0,0.0
361704.0,2015-07-23 04:29:06,23.50271266388741,22.30380525315221,19.79581144410598,14.180434333902403,-5.6153771102035765,0.0,False,23.405805503448207,0.0,0.0
361764.0,2015-07-23 04:30:06,23.51991511318142,22.34052070950703,19.755406582836816,14.306102760376929,-5.449303822459887,0.0,False,23.405982424141474,0.0,0.0
361823.0,2015-07-23 04:31:05,23.500179268046416,22.281529660611152,19.707681582693,14.4302434593396,-5.277438123353399,0.0,False,23.406157048746127,0.0,0.0
361883.0,2015-07-23 04:32:05,23.504394478830207,22.24210939390639,19.67708253796442,14.558240461137501,-5.118842076826919,0.0,False,23.406333558462055,0.0,0.0
361943.0,2015-07-23 04:33:05,23.491910303103083,22.2104189365342,19.653767607924237,14.683964349330743,-4.969803258593494,0.0,False,23.406509348980624,0.0,0.0
362003.0,2015-07-23 04:34:05,23.493520637297266,22.189517005093983,19.818009621483334,14.877703216977977,-4.940306404505357,1.003987,True,23.40668456071164,1.6135342087173499,1.6199673696075059
362063.0,2015-07-23 04:35:05,23.519367851362194,22.124881035278435,20.635372368116123,13.71422300948622,-6.921149358629902,0.9846269999999999,True,23.40652189640944,1.6135342087173499,1.5887293473267379
362123.0,2015-07-23 04:36:05,23.517626266885813,22.101976936956174,21.139770393846575,12.18355158685085,-8.956218806995725,0.9897619999999999,True,23.40636456899822,1.6135342087173499,1.5970148454885016
362183.0,2015-07-23 04:37:05,23.50431583184749,22.067037005977905,21.436927772217885,11.158856005328756,-10.278071766889129,0.9986780000000001,True,23.40620510229128,1.6135342087173499,1.6114011164934257
362243.0,2015-07-23 04:38:05,23.498219283089927,21.99927028956121,21.653642864215893,10.572311746022113,-11.08133111819378,0.9961809999999999,True,23.406042006725944,1.6135342087173499,1.607372121574258
362303.0,2015-07-23 04:39:05,23.484963961161284,21.97413665012603,21.796039792756282,10.247711933849912,-11.54832785890637,0.995118,True,23.405878522648102,1.6135342087173499,1.6056569347103917
362363.0,2015-07-23 04:40:05,23.452610682548634,21.982712154856472,21.90886796363246,10.035591372029655,-11.873276591602805,1.0082200000000001,True,23.405714942367233,1.6135342087173499,1.6267974599130066
362423.0,2015-07-23 04:41:05,23.46386590341876,21.94188318412557,22.003179635477576,9.926284668750519,-12.076894966727057,0.7729449999999999,True,23.405547116538443,1.6135342087173499,1.2471731989570318
362483.0,2015-07-23 04:42:05,23.434330294117572,21.87131270483225,22.051884518129913,10.033293614818149,-12.018590903311765,0.0,False,23.405457640569352,0.0,0.0
362543.0,2015-07-23 04:43:05,23.44392486591041,21.822657488591368,21.873693816903565,10.245290972344472,-11.628402844559092,0.0,False,23.40562671220659,0.0,0.0
362603.0,2015-07-23 04:44:05,23.442731649818025,21.822588136035137,21.548977809939636,10.523412016647521,-11.025565793292115,0.0,False,23.405794897046917,0.0,0.0
362663.0,2015-07-23 04:45:05,23.441041967960853,21.713843871065848,21.31814839509468,10.872233804066735,-10.445914591027947,0.0,False,23.405963077572846,0.0,0.0
362723.0,2015-07-23 04:46:05,23.441525358619405,21.67156360006753,21.121498860898747,11.200443578545693,-9.921055282353054,0.0,False,23.406129279918975,0.0,0.0
362783.0,2015-07-23 04:47:05,23.466178132206878,21.651576812607512,20.971313493854826,11.473636559234734,-9.497676934620092,0.0,False,23.40629471130862,0.0,0.0
362843.0,2015-07-23 04:48:05,23.47411368223579,21.666431337057173,20.84030747570861,11.714106530445143,-9.126200945263466,0.0,False,23.40645977667295,0.0,0.0
362903.0,2015-07-23 04:49:05,23.46232064284001,21.575614082430032,20.72438123804745,11.90501146569542,-8.81936977235203,0.0,False,23.406625108842338,0.0,0.0
362963.0,2015-07-23 04:50:05,23.454789312156326,21.52420705994811,20.624190421771686,12.131645642740684,-8.492544779031002,0.0,False,23.406788788492452,0.0,0.0
363023.0,2015-07-23 04:51:05,23.470669983687056,21.46449272700007,20.528416187852436,12.330842255315405,-8.197573932537031,0.0,False,23.406951531462457,0.0,0.0
363083.0,2015-07-23 04:52:05,23.47015258402972,21.495480234766,20.451720430738334,12.508435018335494,-7.94328541240284,0.0,False,23.407113186883453,0.0,0.0
363143.0,2015-07-23 04:53:05,23.482185347060607,21.38666709170579,20.37203465687157,12.703190147645241,-7.668844509226329,0.0,False,23.40727540219527,0.0,0.0
363203.0,2015-07-23 04:54:05,23.4573847208691,21.33708748092792,20.29494983933841,12.90453056058636,-7.39041927875205,0.0,False,23.4074356381846,0.0,0.0
363263.0,2015-07-23 04:55:05,23.472058762257035,21.27786955539638,20.213318755448817,13.080823559548191,-7.132495195900626,0.0,False,23.407594970747702,0.0,0.0
363323.0,2015-07-23 04:56:05,23.45815880453617,21.229958019041305,20.146018142260818,13.279145498385581,-6.8668726438752365,0.0,False,23.40775322484,0.0,0.0
363383.0,2015-07-23 04:57:05,23.5022612053409,21.18589444281828,20.087485846720615,13.454033995496802,-6.633451851223812,0.0,False,23.407910605839344,0.0,0.0
363443.0,2015-07-23 04:58:05,23.472426638125658,21.173039791473,20.01347750909863,13.606610204851144,-6.406867304247488,0.0,False,23.408067183652204,0.0,0.0
363503.0,2015-07-23 04:59:05,23.49007083951592,21.07895655247839,19.975111622362387,13.78325438673766,-6.1918572356247275,0.0,False,23.408223525141743,0.0,0.0
363563.0,2015-07-23 05:00:05,23.48645041104054,21.12221626702748,19.919843130439567,13.906557269507942,-6.013285860931624,0.0,False,23.40837815495514,0.0,0.0
363624.0,2015-07-23 05:01:06,23.498874474893054,21.09426117393529,19.857621948038794,14.055147847345292,-5.802474100693502,0.0,False,23.408536157899608,0.0,0.0
363684.0,2015-07-23 05:02:06,23.49601919052954,21.038559128157253,19.755774030387627,14.357435850380037,-5.39833818000759,0.0,False,23.408691060012917,0.0,0.0
363744.0,2015-07-23 05:03:06,23.469451931485242,21.140243665507462,19.658666913355567,14.73625844158751,-4.9224084717680565,0.0,False,23.40884494759492,0.0,0.0
363804.0,2015-07-23 05:04:06,23.481255520801284,21.14248154956208,19.57849122102058,15.073585856344996,-4.504905364675585,0.0,False,23.409000679280958,0.0,0.0
363864.0,2015-07-23 05:05:06,23.491910463761133,21.171597675680307,19.49943228282401,15.473150022499608,-4.026282260324402,0.0,False,23.409156448785186,0.0,0.0
363924.0,2015-07-23 05:06:06,23.470834598346737,21.198096148475717,19.425524821702883,15.89613541731378,-3.5293894043891036,0.0,False,23.409312744297186,0.0,0.0
363984.0,2015-07-23 05:07:06,23.501052390832935,21.28055227755967,19.398203990134405,16.347291585123052,-3.0509124050113527,0.0,False,23.40946951826289,0.0,0.0
364044.0,2015-07-23 05:08:06,23.518923100772128,21.25036601806317,19.339880643476153,16.768841805409338,-2.5710388380668157,0.0,False,23.409627787034083,0.0,0.0
364104.0,2015-07-23 05:09:06,23.495133535213455,21.22114193609496,19.276802089885653,17.19890553290342,-2.077896556982232,0.0,False,23.40978550465676,0.0,0.0
364164.0,2015-07-23 05:10:06,23.48817140387078,21.15853164375628,19.26656398316014,17.644696397308877,-1.6218675858512626,0.0,False,23.40994268861699,0.0,0.0
364224.0,2015-07-23 05:11:06,23.516966305236203,21.184600246756823,19.22413456027353,18.0631359401193,-1.1609986201542313,0.0,False,23.41009873252979,0.0,0.0
364284.0,2015-07-23 05:12:06,23.514891863083694,21.16373932966301,19.208716158751436,18.479308595766796,-0.7294075629846404,0.0,False,23.410255247093126,0.0,0.0
364344.0,2015-07-23 05:13:06,23.50763591901099,21.11953097134388,19.192649320235976,18.91154104579384,-0.28110827444213626,0.0,False,23.410411379916262,0.0,0.0
364404.0,2015-07-23 05:14:06,23.497384095538976,21.072680271903835,19.17108517295189,19.335481908658572,0.16439673570668134,0.0,False,23.4105667069459,0.0,0.0
364464.0,2015-07-23 05:15:06,23.516379167310117,20.970634853634397,19.13851920464882,19.762318160641065,0.6237989559922461,0.0,False,23.410721180203762,0.0,0.0
364524.0,2015-07-23 05:16:06,23.509990979070896,20.954575978601607,19.146711130887418,20.161532010379737,1.0148208794923192,0.0,False,23.410873797202132,0.0,0.0
364584.0,2015-07-23 05:17:06,23.526879627635743,20.88205466275626,19.13320922258256,20.563813728873427,1.4306045062908659,0.0,False,23.41102611975072,0.0,0.0
364644.0,2015-07-23 05:18:06,23.520920954644385,20.864797673317323,19.13703500327592,20.935238903815332,1.7982039005394128,0.0,False,23.411177122325974,0.0,0.0
364704.0,2015-07-23 05:19:06,23.515067388309447,20.81854444539843,19.13091087238104,21.230843958355464,2.099933085974424,0.0,False,23.41132780871938,0.0,0.0
364764.0,2015-07-23 05:20:06,23.53913697355538,20.799076312564257,19.117589085822722,21.57238593788351,2.454796852060788,0.0,False,23.411477652277192,0.0,0.0
364824.0,2015-07-23 05:21:06,23.526192039160122,20.74016670328678,19.121256359322345,21.892225454014003,2.770969094691658,0.0,False,23.41162713951315,0.0,0.0
364884.0,2015-07-23 05:22:06,23.534872242821997,20.793971486830525,19.344751129417215,21.183200695327713,1.8384495659104978,0.0,False,23.411775554057083,0.0,0.0
364944.0,2015-07-23 05:23:06,23.518670180182934,20.75044638968717,20.33366156259047,16.66788190374128,-3.6657796588491927,0.9637219999999999,True,23.41192494316315,1.6135342087173499,1.5549984146935016
365004.0,2015-07-23 05:24:06,23.516456540935184,20.8091644031061,20.896808008811625,13.782268752170731,-7.114539256640894,0.968823,True,23.411749580999025,1.6135342087173499,1.563229052692169
365064.0,2015-07-23 05:25:06,23.518235904486787,20.832699977806868,21.27099976973591,12.055579350239972,-9.215420419495937,0.9792410000000001,True,23.41157357380065,1.6135342087173499,1.5800388520785866
365124.0,2015-07-23 05:26:06,23.49749039879983,20.880449951853866,21.530446900492947,11.200671506313162,-10.329775394179785,0.979991,True,23.411394495234795,1.6135342087173499,1.5812490027351243
365184.0,2015-07-23 05:27:06,23.504063028765152,20.974992002541644,21.720806604175603,10.620700179294971,-11.100106424880632,0.9927079999999999,True,23.41121603509094,1.6135342087173499,1.601768317267383
365244.0,2015-07-23 05:28:06,23.493747218906137,20.90991112389172,21.861618464683026,10.322539970387632,-11.539078494295394,0.991922,True,23.411035020501103,1.6135342087173499,1.6005000793793311
365304.0,2015-07-23 05:29:06,23.47423550511567,20.90046142872563,21.961751666515994,10.123534482466306,-11.838217184049688,0.9081450000000001,True,23.41085309134945,1.6135342087173499,1.4653230239756179
365364.0,2015-07-23 05:30:06,23.462353147262178,20.85647818107576,22.029931296138315,10.069139857081394,-11.960791439056921,0.0,False,23.41069915575418,0.0,0.0
365424.0,2015-07-23 05:31:06,23.466122905799818,20.82441915132903,21.969107832823155,10.374267231321802,-11.594840601501353,0.0,False,23.410849699721737,0.0,0.0
365484.0,2015-07-23 05:32:06,23.47794066451421,20.769672925517263,21.681561711229538,10.747557345387813,-10.934004365841725,0.0,False,23.410999658665904,0.0,0.0
365544.0,2015-07-23 05:33:06,23.470982506380157,20.70183102399504,21.370246761550092,11.474560590725957,-9.895686170824135,0.0,False,23.41114862052913,0.0,0.0
365604.0,2015-07-23 05:34:06,23.456213543652453,20.680902176055127,21.133105895104425,12.357805504294625,-8.7753003908098,0.0,False,23.411296347472398,0.0,0.0
365664.0,2015-07-23 05:35:06,23.482284402627258,20.63311841054697,20.921117215462523,13.366170850697358,-7.554946364765165,0.0,False,23.411443691601246,0.0,0.0
365724.0,2015-07-23 05:36:06,23.474359800587138,20.574221384830743,20.78163107513707,14.302258784883074,-6.4793722902539965,0.0,False,23.411590165156007,0.0,0.0
365784.0,2015-07-23 05:37:06,23.478884997720055,20.555902332151817,20.619377573682925,15.171927596506016,-5.447449977176909,0.0,False,23.411735566302035,0.0,0.0
365844.0,2015-07-23 05:38:06,23.467899026610983,20.503106633819687,20.53241488646425,15.948140005698829,-4.58427488076542,0.0,False,23.411880632077672,0.0,0.0
365904.0,2015-07-23 05:39:06,23.47271374691488,20.51577357372955,20.42816773678756,16.700543407988565,-3.7276243287989956,0.0,False,23.41202473628873,0.0,0.0
365964.0,2015-07-23 05:40:06,23.46315890061079,20.510818674073164,20.326262169319882,17.399001960534765,-2.9272602087851176,0.0,False,23.412169067952398,0.0,0.0
366024.0,2015-07-23 05:41:06,23.453675271694088,20.410673776082195,20.248572143919645,18.01474735736338,-2.2338247865562657,0.0,False,23.412313306998588,0.0,0.0
366084.0,2015-07-23 05:42:06,23.496555255692797,20.443992046049203,20.169131338785746,18.60240227825135,-1.5667290605343958,0.0,False,23.41245572449037,0.0,0.0
366144.0,2015-07-23 05:43:06,23.47214768935599,20.39308279093816,20.124504425841064,19.20660989018084,-0.9178945356602242,0.0,False,23.412598744556092,0.0,0.0
366204.0,2015-07-23 05:44:06,23.475205394473903,20.4567945983918,20.04535902127529,19.73356835960789,-0.31179066166739844,0.0,False,23.41274083735791,0.0,0.0
366264.0,2015-07-23 05:45:06,23.47926200581662,20.4112007194005,20.000804157915226,20.21362909971949,0.21282494180426426,0.0,False,23.412884084778234,0.0,0.0
366324.0,2015-07-23 05:46:06,23.448169344550198,20.38678509596332,19.946782107096347,20.660393878351833,0.7136117712554864,0.0,False,23.41302650147385,0.0,0.0
366384.0,2015-07-23 05:47:06,23.48260272717782,20.40291869330586,19.898963442491148,21.10970908512065,1.210745642629501,0.0,False,23.413168472121097,0.0,0.0
366444.0,2015-07-23 05:48:06,23.46997460032378,20.45708318947145,19.87775953529401,21.521071166358357,1.6433116310643463,0.0,False,23.413310733224705,0.0,0.0
366504.0,2015-07-23 05:49:06,23.48156864205956,20.46820959988822,19.809752850408493,21.848746497034867,2.0389936466263734,0.0,False,23.413453975535685,0.0,0.0
366564.0,2015-07-23 05:50:06,23.48012488274386,20.4644938736348,19.791769516659386,22.193263969202565,2.4014944525431794,0.0,False,23.413597417334255,0.0,0.0
366624.0,2015-07-23 05:51:06,23.492874669030595,20.523058154537797,19.756163092815612,22.522849076301807,2.7666859834861945,0.0,False,23.41374078903865,0.0,0.0
366684.0,2015-07-23 05:52:06,23.498686346687546,20.52289421440675,19.745463873979368,22.824029365454837,3.0785654914754694,0.0,False,23.41388522184365,0.0,0.0
366744.0,2015-07-23 05:53:06,23.50255730980644,20.4976149438068,19.705311183424175,23.149770579241547,3.444459395817372,0.0,False,23.414029649047666,0.0,0.0
366804.0,2015-07-23 05:54:06,23.486473915002204,20.49323535658205,19.688984968861696,23.455053678439587,3.7660687095778904,0.0,False,23.414173614480347,0.0,0.0
366864.0,2015-07-23 05:55:06,23.501253701054026,20.4946170696641,19.65376040303468,23.69997876123705,4.046218358202367,0.0,False,23.414317497751615,0.0,0.0
366924.0,2015-07-23 05:56:06,23.500837169289085,20.518900326508756,19.847744083616377,22.696623278839734,2.8488791952233576,0.0,False,23.41446140350562,0.0,0.0
366984.0,2015-07-23 05:57:06,23.50289193269994,20.471058795645785,20.689048592595807,17.29932951838001,-3.3897190742157974,0.975302,True,23.414605747703334,1.6135342087173499,1.5736831408304488
367044.0,2015-07-23 05:58:06,23.512871929397463,20.39663646101169,21.18719280222946,14.106191401836874,-7.081001400392587,0.962722,True,23.41442136967163,1.6135342087173499,1.5533848804847845
367104.0,2015-07-23 05:59:06,23.487924733622325,20.30533281851309,21.504797585948936,12.3083821219645,-9.196415463984435,0.976969,True,23.414239872058157,1.6135342087173499,1.5763729023563806
367164.0,2015-07-23 06:00:06,23.498067111037653,20.315374612999896,21.72281676134188,11.299228698254561,-10.423588063087317,0.9850429999999999,True,23.4140519302193,1.6135342087173499,1.5894005775575644
367224.0,2015-07-23 06:01:06,23.495301518076044,20.26728118131058,21.874997897303956,10.723243003503805,-11.15175489380015,0.98287,True,23.41386146008438,1.6135342087173499,1.5858943677220216
367284.0,2015-07-23 06:02:06,23.499800846011286,20.18665302524627,22.002055676668878,10.348597647097604,-11.653458029571274,0.984764,True,23.41367085034702,1.6135342087173499,1.5889504015133322
367344.0,2015-07-23 06:03:06,23.4772974344805,20.169276374782253,22.089162485954976,10.099300229079757,-11.989862256875218,0.985082,True,23.413478142946538,1.6135342087173499,1.5894635053917046
367404.0,2015-07-23 06:04:06,23.47610815236749,20.18534951662012,22.138083515131555,9.949539447705043,-12.188544067426513,0.0,False,23.41328501653697,0.0,0.0
367464.0,2015-07-23 06:05:06,23.457926196395253,20.146635637113768,22.115215275409653,10.2962050844747,-11.819010190934954,0.0,False,23.41342332380873,0.0,0.0
367524.0,2015-07-23 06:06:06,23.469260838278423,20.142049278984988,21.828562548608115,10.615427041258338,-11.213135507349778,0.0,False,23.41356092540713,0.0,0.0
367584.0,2015-07-23 06:07:06,23.461444404209125,20.145795844601388,21.497859303032882,11.375067040255983,-10.1227922627769,0.0,False,23.413698441204115,0.0,0.0
367644.0,2015-07-23 06:08:06,23.466058375718127,20.1529172660764,21.214081351286026,12.406514302762575,-8.80756704852345,0.0,False,23.413836022552374,0.0,0.0
367704.0,2015-07-23 06:09:06,23.454193897437605,20.087312870634698,20.998612719318277,13.401376478429551,-7.597236240888726,0.0,False,23.413973730748317,0.0,0.0
367764.0,2015-07-23 06:10:06,23.470477994277314,20.059927264706552,20.856568850337794,14.376686529286689,-6.479882321051106,0.0,False,23.414110244868592,0.0,0.0
367824.0,2015-07-23 06:11:06,23.440125869072126,20.049462939449626,20.734042958653763,15.247482688302698,-5.486560270351065,0.0,False,23.414246259103827,0.0,0.0
367884.0,2015-07-23 06:12:06,23.45710027826525,19.97522917348325,20.607244585524466,16.071837254646088,-4.535407330878378,0.0,False,23.4143820808048,0.0,0.0
367944.0,2015-07-23 06:13:06,23.471261273157534,19.99411185757716,20.490244828498746,16.844741921241692,-3.645502907257054,0.0,False,23.414516551728866,0.0,0.0
368004.0,2015-07-23 06:14:06,23.45974981546296,19.903429338892863,20.403102021879825,17.498742169724782,-2.904359852155043,0.0,False,23.414651363177256,0.0,0.0
368064.0,2015-07-23 06:15:06,23.474780828186738,19.8716349219498,20.29855947570325,18.110212395479454,-2.188347080223796,0.0,False,23.414784525107933,0.0,0.0
368124.0,2015-07-23 06:16:06,23.45979427094102,19.91122839753601,20.214565196567403,18.659125662956814,-1.5554395336105884,0.0,False,23.4149171071371,0.0,0.0
368184.0,2015-07-23 06:17:06,23.462441734286642,19.942594481408488,20.142631857351848,19.234755981933283,-0.907875875418565,0.0,False,23.415050405895585,0.0,0.0
368244.0,2015-07-23 06:18:06,23.46949378253142,19.88827252443704,20.083652860322722,19.811181118851994,-0.27247174147072784,0.0,False,23.41518427193602,0.0,0.0
368304.0,2015-07-23 06:19:06,23.47670410689412,19.833912312852824,19.99721613678472,20.35008442379379,0.3528682870090698,0.0,False,23.415317148893816,0.0,0.0
368364.0,2015-07-23 06:20:06,23.456252255619468,19.914426992454597,19.970500510790018,20.809736440602254,0.8392359298122365,0.0,False,23.415449036092117,0.0,0.0
368424.0,2015-07-23 06:21:06,23.470522628173455,19.86469812199202,19.926255457324682,21.230166332479964,1.3039108751552817,0.0,False,23.41558238328533,0.0,0.0
368484.0,2015-07-23 06:22:06,23.480305193170697,19.871685474245368,19.87856648009785,21.648249254923954,1.769682774826105,0.0,False,23.415714824829685,0.0,0.0
368544.0,2015-07-23 06:23:06,23.488221166013876,19.80099041283284,19.831878979304058,22.032315423373333,2.2004364440692754,0.0,False,23.415847390879975,0.0,0.0
368604.0,2015-07-23 06:24:06,23.4838979624328,19.822215929934814,19.793765263239322,22.397451245238926,2.603685981999604,0.0,False,23.415978670486084,0.0,0.0
368664.0,2015-07-23 06:25:06,23.49205519947044,19.89851372402679,19.780400245801562,22.701126413947165,2.9207261681456025,0.0,False,23.41611033322742,0.0,0.0
368724.0,2015-07-23 06:26:06,23.477365067865918,19.91312386809446,19.735823770399385,23.02491481257759,3.2890910421782067,0.0,False,23.416243379376333,0.0,0.0
368784.0,2015-07-23 06:27:06,23.489738065679983,19.94530486371786,19.717040697258753,23.301047629823206,3.584006932564453,0.0,False,23.416376688473182,0.0,0.0
368844.0,2015-07-23 06:28:06,23.49128800628126,19.92675011525955,19.691953371332723,23.60212946545368,3.9101760941209562,0.0,False,23.41651057965306,0.0,0.0
368904.0,2015-07-23 06:29:06,23.5093557689468,19.954064395395797,19.667838701457224,23.851927317804734,4.184088616347509,0.0,False,23.41664413139065,0.0,0.0
368964.0,2015-07-23 06:30:06,23.496871118261367,20.0129943016276,19.659416218789815,24.105963447486893,4.446547228697078,0.0,False,23.416778176812574,0.0,0.0
369024.0,2015-07-23 06:31:06,23.505290434376512,20.016891622595335,19.642895472800507,24.331422232601245,4.688526759800737,0.0,False,23.416913290145363,0.0,0.0
369084.0,2015-07-23 06:32:06,23.494997661290334,20.046887623612008,19.62589920558278,24.553979566477185,4.9280803608944055,0.0,False,23.417048471811235,0.0,0.0
369144.0,2015-07-23 06:33:06,23.49984432267516,19.9920709403335,19.626079327403673,24.781064704787166,5.154985377383493,0.0,False,23.417184195840008,0.0,0.0
369204.0,2015-07-23 06:34:06,23.497646464567204,19.926415426109276,19.593001810843944,24.97272228940831,5.379720478564366,0.0,False,23.417318921766665,0.0,0.0
369264.0,2015-07-23 06:35:06,23.516348782050567,19.905281754851565,19.593441307168234,25.1528417486248,5.559400441456567,0.0,False,23.417452452743348,0.0,0.0
369324.0,2015-07-23 06:36:06,23.513483632737625,19.871415399739245,19.580926463821793,25.354596013549408,5.7736695497276145,0.0,False,23.41758559744324,0.0,0.0
369384.0,2015-07-23 06:37:06,23.51976204234856,19.90430529553296,19.60236812990614,25.47721574924542,5.874847619339281,0.0,False,23.417718124609262,0.0,0.0
369444.0,2015-07-23 06:38:06,23.503482920794035,19.86168061942624,20.405558879787517,19.608380136493146,-0.7971787432943707,0.0,False,23.41785124674829,0.0,0.0
369504.0,2015-07-23 06:39:06,23.514807847617814,19.873080142518265,21.012395621788013,15.511571316021312,-5.500824305766701,0.953901,True,23.417983592276233,1.6135342087173499,1.5391518952296888
369564.0,2015-07-23 06:40:06,23.50336763529697,19.845092674390877,21.40953488189515,12.954958069622993,-8.454576812272158,0.9671660000000001,True,23.41779548579925,1.6135342087173499,1.5605554265083246
369624.0,2015-07-23 06:41:06,23.528146967090287,19.83203328804521,21.651344512750978,11.733560475841402,-9.917784036909575,0.9571770000000001,True,23.417602415332578,1.6135342087173499,1.5444378332974469
369684.0,2015-07-23 06:42:06,23.498130957297953,19.782761746368884,21.85358504167554,10.925106874824012,-10.928478166851528,0.958165,True,23.417412469006635,1.6135342087173499,1.5460320050956595
369744.0,2015-07-23 06:43:06,23.50044319504681,19.72736814470501,21.997012271662378,10.421183371116795,-11.575828900545583,0.9618969999999999,True,23.417221299091167,1.6135342087173499,1.5520537147625926
369804.0,2015-07-23 06:44:06,23.480987349532516,19.6353434685418,22.076712480534482,10.14572970768672,-11.930982772847763,0.961264,True,23.417027872009516,1.6135342087173499,1.5510323476084746
369864.0,2015-07-23 06:45:06,23.454229222295787,19.55581491185546,22.156174929685456,9.92410395576711,-12.232070973918345,0.0,False,23.41683298977914,0.0,0.0
369924.0,2015-07-23 06:46:06,23.469977781447504,19.51363721405818,22.150396628480003,10.14566194526046,-12.004734683219542,0.0,False,23.416959798354295,0.0,0.0
369984.0,2015-07-23 06:47:06,23.455316385807865,19.502699612473,21.87617949525184,10.52274055393399,-11.35343894131785,0.0,False,23.417085838551515,0.0,0.0
370044.0,2015-07-23 06:48:06,23.466158373358,19.51139257993579,21.576363495922358,11.02227800907776,-10.554085486844597,0.0,False,23.417211677799497,0.0,0.0
370104.0,2015-07-23 06:49:06,23.47089225545028,19.500525450111525,21.364043374104966,11.572224562899358,-9.791818811205609,0.0,False,23.41733767265247,0.0,0.0
370164.0,2015-07-23 06:50:06,23.47961710641231,19.44874543626831,21.189476743679393,12.027464145051491,-9.162012598627902,0.0,False,23.41746346783701,0.0,0.0
370224.0,2015-07-23 06:51:06,23.46781363624682,19.36644030484077,21.04798764456681,12.430323523668285,-8.617664120898525,0.0,False,23.417588320254886,0.0,0.0
370284.0,2015-07-23 06:52:06,23.46313587563724,19.402587125645447,20.930937443333487,12.802652950319096,-8.128284493014391,0.0,False,23.417711675494658,0.0,0.0
370344.0,2015-07-23 06:53:06,23.47195922337124,19.375240239384198,20.816063113169314,13.104454140743869,-7.711608972425445,0.0,False,23.417835685029644,0.0,0.0
370404.0,2015-07-23 06:54:06,23.4731603663675,19.422448489126104,20.71217620113999,13.381405061816306,-7.330771139323684,0.0,False,23.41795919560998,0.0,0.0
370464.0,2015-07-23 06:55:06,23.46554498005807,19.32677805452154,20.610753353734157,13.63054880180325,-6.980204551930907,0.0,False,23.418083561391754,0.0,0.0
370524.0,2015-07-23 06:56:06,23.479651010516587,19.34067994934876,20.50979882413439,13.87052616584534,-6.63927265828905,0.0,False,23.418206187249883,0.0,0.0
370584.0,2015-07-23 06:57:06,23.48448914684307,19.34794303199305,20.41275653685356,14.080571061076467,-6.332185475777093,0.0,False,23.41832906338126,0.0,0.0
370644.0,2015-07-23 06:58:06,23.479829048955466,19.27299378266176,20.334273975604347,14.306287566732486,-6.027986408871861,0.0,False,23.41845206920041,0.0,0.0
370704.0,2015-07-23 06:59:06,23.47078428759386,19.30636103677646,20.267672232768955,14.509907392855236,-5.757764839913719,0.0,False,23.418573711480082,0.0,0.0
370764.0,2015-07-23 07:00:06,23.482547307089714,19.255685591812025,20.171804342326464,14.68467277450949,-5.487131567816974,0.0,False,23.418695957600736,0.0,0.0
370824.0,2015-07-23 07:01:06,23.488423504276085,19.29495825187418,20.132912499097692,14.85439294989894,-5.2785195491987515,0.0,False,23.418817281081502,0.0,0.0
370884.0,2015-07-23 07:02:06,23.497005000985638,19.2921140631044,20.061505115694153,15.02581951793538,-5.035685597758773,0.0,False,23.418939315669093,0.0,0.0
370944.0,2015-07-23 07:03:06,23.499777794853575,19.258964674764652,20.028420391879095,15.196235822178295,-4.8321845697008,0.0,False,23.419061296381084,0.0,0.0
371004.0,2015-07-23 07:04:06,23.480317798827762,19.29882975546992,19.978274556245136,15.348313164273328,-4.629961391971808,0.0,False,23.419182672784267,0.0,0.0
371064.0,2015-07-23 07:05:06,23.481186791347614,19.304504494882643,19.918070734717485,15.52492051329321,-4.393150221424275,0.0,False,23.419304771053465,0.0,0.0
371124.0,2015-07-23 07:06:06,23.5014443729594,19.291912006878416,19.86625337220125,15.64632613797312,-4.21992723422813,0.0,False,23.41942697017544,0.0,0.0
371184.0,2015-07-23 07:07:06,23.49455456961943,19.289375090999066,19.818607624635426,15.795539006323894,-4.023068618311532,0.7601829999999999,True,23.419548938360197,1.6135342087173499,1.226581275385381
371244.0,2015-07-23 07:08:06,23.499979310800537,19.30138770287402,20.330916509911944,14.997913725925413,-5.333002783986531,0.989405,True,23.419415320480965,1.6135342087173499,1.5964388137759895
371304.0,2015-07-23 07:09:06,23.51096448123338,19.33396311108677,21.0154000496634,13.252440968450871,-7.762959081212527,0.948528,True,23.419204869558733,1.6135342087173499,1.5304823759262505
371364.0,2015-07-23 07:10:06,23.481549551014503,19.2556274915401,21.415486098824786,11.620428208874614,-9.795057889950172,0.957,True,23.419008755051795,1.6135342087173499,1.5441522377425039
371424.0,2015-07-23 07:11:06,23.47915485903392,19.20743855408416,21.658045035710245,10.871365214547458,-10.786679821162787,0.9480689999999999,True,23.418808373406904,1.6135342087173499,1.529741763724449
371484.0,2015-07-23 07:12:06,23.48876811837734,19.2379801441227,21.83507574586349,10.373090631663391,-11.4619851142001,0.9401909999999999,True,23.418610122326676,1.6135342087173499,1.5170303412281738
371544.0,2015-07-23 07:13:06,23.458903752783723,19.18821504997313,21.967133699885927,10.046593500951227,-11.9205401989347,0.942455,True,23.418415077788115,1.6135342087173499,1.52068338267671
371604.0,2015-07-23 07:14:06,23.43615192192082,19.206991653013382,22.045493803106634,9.821382517664704,-12.22411128544193,0.946527,True,23.418218371857037,1.6135342087173499,1.527253693974607
371664.0,2015-07-23 07:15:06,23.440296434634476,19.180321722806024,22.118853732034374,9.699046988303524,-12.41980674373085,0.7286959999999999,True,23.41802064172382,1.6135342087173499,1.1757759237554979
371724.0,2015-07-23 07:16:06,23.45866875942755,19.133865754970547,22.143544802430668,9.847119858620207,-12.296424943810461,0.0,False,23.417895655312158,0.0,0.0
371784.0,2015-07-23 07:17:06,23.4332105387945,19.097768905383152,21.922607639432645,10.121230565064913,-11.801377074367732,0.0,False,23.41801478071173,0.0,0.0
371844.0,2015-07-23 07:18:06,23.430577067548825,18.99674102584354,21.58028294170697,10.421294254959637,-11.158988686747332,0.0,False,23.41813324831953,0.0,0.0
371904.0,2015-07-23 07:19:06,23.44158192541923,19.02884508129612,21.32599449106081,10.820968548763322,-10.50502594229749,0.0,False,23.418249878803394,0.0,0.0
371964.0,2015-07-23 07:20:06,23.446526201827282,18.99477024312736,21.10077047000096,11.199507226867276,-9.901263243133684,0.0,False,23.418367090275755,0.0,0.0
372024.0,2015-07-23 07:21:06,23.4298040033148,18.962437122462585,20.93598805188612,11.550934876251862,-9.385053175634258,0.0,False,23.41848368071696,0.0,0.0
372084.0,2015-07-23 07:22:06,23.43795005076844,18.966840373913477,20.769505291534596,11.808493279657183,-8.961012011877413,0.0,False,23.418599681773152,0.0,0.0
372144.0,2015-07-23 07:23:06,23.451393444277056,19.040970213297516,20.642699713035693,12.065170799523672,-8.57752891351202,0.0,False,23.41871576069879,0.0,0.0
372204.0,2015-07-23 07:24:06,23.442566447666334,19.100537271084992,20.543733725283634,12.28124022754795,-8.262493497735683,0.0,False,23.41883318393844,0.0,0.0
372264.0,2015-07-23 07:25:06,23.446901990026678,19.126414090335807,20.420055062265604,12.506642396560888,-7.9134126657047155,0.0,False,23.418951686963464,0.0,0.0
372324.0,2015-07-23 07:26:06,23.44994908621883,19.0876905533796,20.353921634019972,12.704379068835188,-7.649542565184785,0.0,False,23.41907065783751,0.0,0.0
372384.0,2015-07-23 07:27:06,23.452770838667288,19.06567392769644,20.25540955779613,12.880419484736244,-7.374990073059887,0.0,False,23.419188923213994,0.0,0.0
372444.0,2015-07-23 07:28:06,23.45192752900145,19.060052483244416,20.179153301124114,13.080232178990505,-7.098921122133609,0.0,False,23.419306786553832,0.0,0.0
372504.0,2015-07-23 07:29:06,23.461160939011823,19.07832680901785,20.116103556912652,13.251892709364402,-6.86421084754825,0.0,False,23.419424545650465,0.0,0.0
372564.0,2015-07-23 07:30:06,23.468319399306512,19.087673405104987,20.014695131215678,13.427674435613588,-6.5870206956020905,0.0,False,23.419542634525325,0.0,0.0
372624.0,2015-07-23 07:31:06,23.46899207048864,19.048560430658835,19.95045658651445,13.605507526218936,-6.344949060295512,0.0,False,23.41966089101782,0.0,0.0
372684.0,2015-07-23 07:32:06,23.466528746579527,19.079543288741064,19.896989310212387,13.781252316720579,-6.115736993491808,0.0,False,23.419778434952367,0.0,0.0
372744.0,2015-07-23 07:33:06,23.46134471371584,19.081796360525587,19.82943653104782,13.92879565003292,-5.900640881014898,0.0,False,23.41989653949448,0.0,0.0
372804.0,2015-07-23 07:34:06,23.48449132124918,19.05110785135659,19.76638679089479,14.10629612543929,-5.660090665455499,0.0,False,23.420014682814063,0.0,0.0
372864.0,2015-07-23 07:35:06,23.45918054528985,19.095827955058752,19.716579586383197,14.253747075252177,-5.462832511131021,0.0,False,23.420132266591555,0.0,0.0
372924.0,2015-07-23 07:36:06,23.478799490867917,19.0790480387354,19.668818562485903,14.406939356745207,-5.261879205740696,0.0,False,23.420250660485866,0.0,0.0
372984.0,2015-07-23 07:37:06,23.47091859000496,18.998467547706444,19.621338528829284,14.55849303013477,-5.062845498694514,0.0,False,23.420368747455694,0.0,0.0
373044.0,2015-07-23 07:38:06,23.472975861073873,19.007305567709533,19.588895039860937,14.709461492416295,-4.879433547444641,0.0,False,23.42048536869499,0.0,0.0
373104.0,2015-07-23 07:39:06,23.47568976915592,18.95375684921936,19.55859859995409,14.827528236934759,-4.731070363019333,0.0,False,23.420602148341295,0.0,0.0
373164.0,2015-07-23 07:40:06,23.4705428872567,18.92054830245465,19.536407628684774,14.974184562802186,-4.562223065882588,0.93082,True,23.420717953259654,1.6135342087173499,1.5019099121582835
373224.0,2015-07-23 07:41:06,23.481544735837225,18.91283311606721,20.353453317868702,13.85568004510595,-6.4977732727627515,0.961354,True,23.420520255002515,1.6135342087173499,1.5511775656872593
373284.0,2015-07-23 07:42:06,23.480430699528302,18.90923043669712,21.012907167107137,12.358791138089341,-8.654116029017796,0.945535,True,23.420312156110345,1.6135342087173499,1.5256530680395595
373344.0,2015-07-23 07:43:06,23.445608815678415,18.877558010648727,21.37688244095673,11.149868260116595,-10.227014180840136,0.9577729999999999,True,23.420109313166094,1.6135342087173499,1.5453994996858422
373404.0,2015-07-23 07:44:06,23.454146858583865,18.872034069470637,21.63255422795182,10.546284868105593,-11.086269359846229,0.9550939999999999,True,23.419901784798917,1.6135342087173499,1.5410768415406884
373464.0,2015-07-23 07:45:06,23.417010615282017,18.81455030913914,21.767803931137546,10.173912654116997,-11.59389127702055,0.951878,True,23.419695060423383,1.6135342087173499,1.5358877155254536
373524.0,2015-07-23 07:46:06,23.442361020120412,18.844367339390995,21.90023653636589,9.947660584806165,-11.952575951559727,0.9527850000000001,True,23.41948837679138,1.6135342087173499,1.5373511910527604
373584.0,2015-07-23 07:47:06,23.415294097477865,18.93277334120207,21.957515205903672,9.822374310770137,-12.135140895133535,0.9518909999999999,True,23.419281933590195,1.6135342087173499,1.5359086914701667
373644.0,2015-07-23 07:48:06,23.426492541107358,18.876459997353894,22.050450750022883,9.723484524806874,-12.326966225216008,0.0,False,23.419077400380083,0.0,0.0
373704.0,2015-07-23 07:49:06,23.413639974506808,18.854949262862963,22.00066513800279,10.074462275790763,-11.926202862212028,0.0,False,23.419191829047595,0.0,0.0
373764.0,2015-07-23 07:50:06,23.416004077807344,18.84732813574768,21.66433488188692,10.326932198178191,-11.337402683708728,0.0,False,23.419305864936664,0.0,0.0
373824.0,2015-07-23 07:51:06,23.402809856550505,18.82777368915457,21.377682180882363,10.7020580474291,-10.675624133453264,0.0,False,23.41941976033175,0.0,0.0
