time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
373884.0,2015-07-23 07:52:06,23.407352139097966,18.83287071187368,21.157234981556645,11.047627268915745,-10.1096077126409,0.0,False,23.419533298490187,0.0,0.0
373944.0,2015-07-23 07:53:06,23.4191690018471,18.783970687853248,20.958640140422837,11.375214885295845,-9.583425255126992,0.0,False,23.419646927163797,0.0,0.0
374004.0,2015-07-23 07:54:06,23.408141113181262,18.831107205641736,20.836488898247733,11.617169457701145,-9.219319440546588,0.0,False,23.41975966560106,0.0,0.0
374064.0,2015-07-23 07:55:06,23.421918842364352,18.894445067922177,20.67097879774334,11.863479322505315,-8.807499475238027,0.0,False,23.419873258132544,0.0,0.0
374124.0,2015-07-23 07:56:06,23.412097433643105,18.91318876342179,20.584995970944643,12.096341469921315,-8.488654501023328,0.0,False,23.41998799900821,0.0,0.0
374184.0,2015-07-23 07:57:06,23.436622671210415,18.96044931291239,20.45661973722376,12.332419269808103,-8.124200467415658,0.0,False,23.4201030782421,0.0,0.0
374244.0,2015-07-23 07:58:06,23.433102217763125,18.91638147773689,20.369159917045458,12.531203164175858,-7.8379567528696,0.0,False,23.42021901378049,0.0,0.0
374304.0,2015-07-23 07:59:06,23.42178674658181,18.949297172778824,20.272031173958553,12.72829301620005,-7.5437381577585025,0.0,False,23.42033414680781,0.0,0.0
374364.0,2015-07-23 08:00:06,23.423015800257794,18.986064166869056,20.16486606026426,12.901918629992306,-7.262947430271954,0.0,False,23.42044987559266,0.0,0.0
374424.0,2015-07-23 08:01:06,23.453076979794723,18.98001389308412,20.11969157808459,13.051895194653964,-7.067796383430627,0.0,False,23.42056627007547,0.0,0.0
374484.0,2015-07-23 08:02:06,23.443870279873845,18.96698053475146,20.010026380453198,13.205142842586184,-6.804883537867013,0.0,False,23.420682552552908,0.0,0.0
374544.0,2015-07-23 08:03:06,23.44468911690986,18.96208264742588,19.936659277037634,13.35588329211303,-6.580775984924605,0.0,False,23.420798596193055,0.0,0.0
374604.0,2015-07-23 08:04:06,23.437429709115325,18.970555354220103,19.890821948889393,13.505268503984915,-6.3855534449044775,0.0,False,23.420914548765033,0.0,0.0
374664.0,2015-07-23 08:05:06,23.467115438914767,18.91001620254764,19.812764482229593,13.65529438722485,-6.157470095004744,0.0,False,23.421030653120972,0.0,0.0
374724.0,2015-07-23 08:06:06,23.46207241310318,18.902706923345168,19.763980367549063,13.807568758694266,-5.956411608854797,0.0,False,23.421145655793797,0.0,0.0
374784.0,2015-07-23 08:07:06,23.47539918605644,18.84204362877273,19.708762312127632,13.957779467361853,-5.75098284476578,0.0,False,23.421260523619182,0.0,0.0
374844.0,2015-07-23 08:08:06,23.46818635500521,18.89004491444127,19.666513006587188,14.078575150861658,-5.58793785572553,0.0,False,23.421374287529098,0.0,0.0
374904.0,2015-07-23 08:09:06,23.47959864818979,18.87508582925373,19.619335577311986,14.228582589061496,-5.39075298825049,0.0,False,23.421488921221414,0.0,0.0
374964.0,2015-07-23 08:10:06,23.464700306423133,18.918093966366012,19.564787575656844,14.355076487148075,-5.209711088508769,0.0,False,23.421603281129354,0.0,0.0
375024.0,2015-07-23 08:11:06,23.466610920972084,18.872072501645288,19.53743792392698,14.483018043053537,-5.054419880873443,0.0,False,23.421718420118168,0.0,0.0
375084.0,2015-07-23 08:12:06,23.4607224920409,18.884445029288383,19.46456075683586,14.60778709349185,-4.856773663344008,0.0,False,23.421832721126556,0.0,0.0
375144.0,2015-07-23 08:13:06,23.493992858956723,18.912745026098843,19.448976643092674,14.73546377341825,-4.713512869674425,0.0,False,23.42194724478146,0.0,0.0
375204.0,2015-07-23 08:14:06,23.460645463472368,18.917045498158377,19.42488358922042,14.852304635788919,-4.572578953431503,0.0,False,23.422062280369904,0.0,0.0
375264.0,2015-07-23 08:15:06,23.47439141098935,18.954032585452403,19.374305467315274,14.975022352611562,-4.399283114703712,0.754831,True,23.422177391978547,1.6135342087173499,1.217945640300326
375324.0,2015-07-23 08:16:06,23.48176750991232,19.08133050122312,19.88370354587878,14.407142644074282,-5.476560901804499,0.972653,True,23.42203943461399,1.6135342087173499,1.5694088887115565
375384.0,2015-07-23 08:17:06,23.460679054502677,19.053284148506616,20.669487390916288,13.004295221845174,-7.665192169071114,0.930642,True,23.421830570359276,1.6135342087173499,1.5016227030691318
375444.0,2015-07-23 08:18:06,23.442096910632188,19.090251529255667,21.13087959268065,11.568331309984451,-9.562548282696198,0.95254,True,23.42163532261376,1.6135342087173499,1.5369558751716246
375504.0,2015-07-23 08:19:06,23.440709023473662,19.17509804990135,21.404224897172337,10.846022116515336,-10.558202780657002,0.954674,True,23.421433388776443,1.6135342087173499,1.5403991571730273
375564.0,2015-07-23 08:20:06,23.44700038210097,19.05719995814019,21.58544882937982,10.325447588113608,-11.260001241266213,0.950647,True,23.42123228232616,1.6135342087173499,1.5339014549145225
375624.0,2015-07-23 08:21:06,23.423053400154885,19.048052412067115,21.718508253005652,10.04840460164652,-11.670103651359131,0.945831,True,23.42103039183023,1.6135342087173499,1.5261306741653398
375684.0,2015-07-23 08:22:06,23.4014496434392,19.16315731262972,21.82142973374411,9.871360270023278,-11.950069463720833,0.942059,True,23.42082995776679,1.6135342087173499,1.5200444231300578
375744.0,2015-07-23 08:23:06,23.40350649830393,19.17167163117665,21.894580718190113,9.74641281101131,-12.148167907178802,0.628797,True,23.42063288596637,1.6135342087173499,1.0145854698388435
375804.0,2015-07-23 08:24:06,23.375150018681737,19.161328515257903,21.92236987894957,9.998192758056256,-11.924177120893315,0.0,False,23.420541276341797,0.0,0.0
375864.0,2015-07-23 08:25:06,23.381710965430056,19.089541815273098,21.641934960746518,10.221943787687806,-11.419991173058712,0.0,False,23.420660852495764,0.0,0.0
375924.0,2015-07-23 08:26:06,23.380029424384002,19.08090063429062,21.319027388602763,10.52166251763081,-10.797364870971952,0.0,False,23.42077912261402,0.0,0.0
375984.0,2015-07-23 08:27:06,23.383490803644477,19.06188864896613,21.05469537168232,10.925347123129521,-10.1293482485528,0.0,False,23.420897233634122,0.0,0.0
376044.0,2015-07-23 08:28:06,23.382722779225347,19.093815377105127,20.864494199807744,11.271064219978951,-9.593429979828793,0.0,False,23.421014997193748,0.0,0.0
376104.0,2015-07-23 08:29:06,23.402426428098718,19.029094297442573,20.72667238414252,11.597857198168592,-9.128815185973929,0.0,False,23.42113333850049,0.0,0.0
376164.0,2015-07-23 08:30:06,23.39033373116652,18.977681197737876,20.584376352785196,11.907826682117733,-8.676549670667463,0.0,False,23.42125050212701,0.0,0.0
376224.0,2015-07-23 08:31:06,23.408472804150257,18.935552960356784,20.46066886956314,12.158411762581835,-8.302257106981305,0.0,False,23.42136672980791,0.0,0.0
376284.0,2015-07-23 08:32:06,23.4051305394009,18.917741953671435,20.368482660100955,12.358218238513778,-8.010264421587177,0.0,False,23.421482190201413,0.0,0.0
376344.0,2015-07-23 08:33:06,23.415250007533135,18.914446096006326,20.254170321731678,12.555961059009936,-7.6982092627217416,0.0,False,23.42159732499599,0.0,0.0
376404.0,2015-07-23 08:34:06,23.417717654982102,18.866469944715984,20.18076719037517,12.728428540857582,-7.452338649517589,0.0,False,23.421712397836615,0.0,0.0
376464.0,2015-07-23 08:35:06,23.403248988545002,18.758256257381248,20.080893398271783,12.877690510086053,-7.20320288818573,0.0,False,23.42182659719499,0.0,0.0
376524.0,2015-07-23 08:36:06,23.414327948297576,18.72986629593969,20.004341744709457,13.026607516429989,-6.977734228279468,0.0,False,23.42193882899092,0.0,0.0
376584.0,2015-07-23 08:37:06,23.41962399647111,18.7303303133567,19.927134450028632,13.180785354904042,-6.7463490951245895,0.0,False,23.42205054310072,0.0,0.0
376644.0,2015-07-23 08:38:06,23.431278595999025,18.68923671711188,19.845561010607316,13.3292034023236,-6.516357608283716,0.0,False,23.422162263609412,0.0,0.0
376704.0,2015-07-23 08:39:06,23.44562874846021,18.75483412702416,19.798859099891658,13.453374852441808,-6.34548424744985,0.0,False,23.422273235704782,0.0,0.0
376764.0,2015-07-23 08:40:06,23.432905428878158,18.71142338823366,19.72851083625487,13.603585539074897,-6.124925297179972,0.0,False,23.42238539723216,0.0,0.0
376824.0,2015-07-23 08:41:06,23.444755716973066,18.837714827523907,19.674762572460427,13.732740617681985,-5.942021954778442,0.0,False,23.422496768251875,0.0,0.0
376884.0,2015-07-23 08:42:06,23.424849698698285,18.794857801615144,19.626785403494555,13.880056019996456,-5.746729383498099,0.0,False,23.422610431083708,0.0,0.0
376944.0,2015-07-23 08:43:06,23.447169498377214,18.82858638611074,19.5692689987233,14.006931833159847,-5.562337165563452,0.0,False,23.422723313437718,0.0,0.0
377004.0,2015-07-23 08:44:06,23.44560074519209,18.832905499876823,19.522891309954982,14.13247704639697,-5.390414263558013,0.0,False,23.422836806354667,0.0,0.0
377064.0,2015-07-23 08:45:06,23.440354245696362,18.86922539363649,19.468667527528854,14.256931907492717,-5.211735620036137,0.0,False,23.422950375658424,0.0,0.0
377124.0,2015-07-23 08:46:06,23.4442084307069,18.81574494341051,19.442917355576554,14.380986361120247,-5.061930994456308,0.0,False,23.423064602578666,0.0,0.0
377184.0,2015-07-23 08:47:06,23.4290190725044,18.811553643343256,19.41453740940075,14.510658939431368,-4.903878469969383,0.0,False,23.423177856057286,0.0,0.0
377244.0,2015-07-23 08:48:06,23.463867896348287,18.79124955211379,19.37212239462586,14.63359840673985,-4.738523987886008,0.0,False,23.423291031352182,0.0,0.0
377304.0,2015-07-23 08:49:06,23.458243101113435,18.84824057257815,19.329505644441916,14.735747143385172,-4.593758501056744,0.0,False,23.423403835807694,0.0,0.0
377364.0,2015-07-23 08:50:06,23.449100253866558,18.78432898519657,19.324282120787636,14.852994580270057,-4.471287540517579,0.0,False,23.423517673343834,0.0,0.0
377424.0,2015-07-23 08:51:06,23.4361325671506,18.79103999024725,19.28688168978573,14.956085839823835,-4.330795849961895,0.0,False,23.42363034798439,0.0,0.0
377484.0,2015-07-23 08:52:06,23.45353990096121,18.769000686648283,19.24270868993705,15.073210083137049,-4.169498606800001,0.0,False,23.423743142470602,0.0,0.0
377544.0,2015-07-23 08:53:06,23.42952992904817,18.747195440887943,19.234502354216506,15.172974833838127,-4.0615275203783785,0.0,False,23.42385553460764,0.0,0.0
377604.0,2015-07-23 08:54:06,23.451781442445824,18.76768856094192,19.20965999546145,15.271667710475498,-3.9379922849859526,0.0,False,23.423967528654003,0.0,0.0
377664.0,2015-07-23 08:55:06,23.45560044450452,18.79792116283801,19.18861459820472,15.372233298090707,-3.8163813001140117,0.0,False,23.42407989288333,0.0,0.0
377724.0,2015-07-23 08:56:06,23.450390386841978,18.872001111608743,19.175508957419016,15.474677757209463,-3.700831200209553,0.0,False,23.42419280418738,0.0,0.0
377784.0,2015-07-23 08:57:06,23.441287266511427,18.798263036359085,19.13330288590891,15.574996944579583,-3.558305941329328,0.0,False,23.424307058956803,0.0,0.0
377844.0,2015-07-23 08:58:06,23.449018232541885,18.75324046887241,19.365911804892473,15.423005830988915,-3.9429059739035583,0.9785709999999999,True,23.424419972344285,1.6135342087173499,1.5789577841587457
377904.0,2015-07-23 08:59:06,23.44929454132594,18.754455529756047,20.305620239960856,13.89462493099327,-6.4109953089675855,0.928864,True,23.424203116390093,1.6135342087173499,1.4987538392460324
377964.0,2015-07-23 09:00:06,23.45557270960372,18.731825389821488,20.907312698253058,12.182405787549218,-8.72490691070384,0.936898,True,23.424002995599356,1.6135342087173499,1.5117169730788678
378024.0,2015-07-23 09:01:06,23.44745336397005,18.779104430147022,21.244514693160447,11.168404329770118,-10.07611036339033,0.9435030000000001,True,23.42379976675862,1.6135342087173499,1.5223743665274458
378084.0,2015-07-23 09:02:06,23.422935202193713,18.75306082900668,21.497585517906916,10.545299234906066,-10.95228628300085,0.94426,True,23.423595180049325,1.6135342087173499,1.5235958119234447
378144.0,2015-07-23 09:03:06,23.427814687457087,18.662289338879912,21.674371257117333,10.196797822746065,-11.477573434371267,0.9526500000000001,True,23.42338986955749,1.6135342087173499,1.5371333639345834
378204.0,2015-07-23 09:04:06,23.405227299101593,18.706605876188053,21.807272175852574,10.070433500649601,-11.736838675202973,0.952944,True,23.423180093786208,1.6135342087173499,1.5376077429919464
378264.0,2015-07-23 09:05:06,23.38362007134638,18.633130109345032,21.907390966348792,9.974063229388785,-11.933327736960008,0.811648,True,23.422971027918624,1.6135342087173499,1.3096218134370197
378324.0,2015-07-23 09:06:06,23.372238503437476,18.603698973627363,21.96995800633772,10.000244106797705,-11.969713899540015,0.0,False,23.422808128375465,0.0,0.0
378384.0,2015-07-23 09:07:06,23.387097135264813,18.583364718859627,21.81339631013457,10.247354641872098,-11.566041668262473,0.0,False,23.422917535115545,0.0,0.0
378444.0,2015-07-23 09:08:06,23.37444420061441,18.55556803907637,21.468023963277044,10.545009705000783,-10.923014258276261,0.0,False,23.423026570536827,0.0,0.0
378504.0,2015-07-23 09:09:06,23.38971039506609,18.529069385349366,21.201379177730068,10.898969109519037,-10.302410068211032,0.0,False,23.42313509910582,0.0,0.0
378564.0,2015-07-23 09:10:06,23.372153918462466,18.518232854533984,21.007438675929166,11.271279827357972,-9.736158848571193,0.0,False,23.423243144407817,0.0,0.0
378624.0,2015-07-23 09:11:06,23.389831837504914,18.537956476024263,20.83145990450997,11.595824328625927,-9.235635575884043,0.0,False,23.423350990923172,0.0,0.0
378684.0,2015-07-23 09:12:06,23.390972640740916,18.48360133435216,20.686339564149893,11.83377478536817,-8.852564778781723,0.0,False,23.423459193720397,0.0,0.0
378744.0,2015-07-23 09:13:06,23.394508063990383,18.523651575893066,20.559454734341468,12.08215450262251,-8.477300231718958,0.0,False,23.42356640729837,0.0,0.0
378804.0,2015-07-23 09:14:06,23.421894237190717,18.44915762125204,20.449393260316132,12.308148033847846,-8.141245226468286,0.0,False,23.42367434636268,0.0,0.0
378864.0,2015-07-23 09:15:06,23.41116412349392,18.46082624535195,20.33531868022825,12.558973403169501,-7.77634527705875,0.0,False,23.423780930430706,0.0,0.0
378924.0,2015-07-23 09:16:06,23.402469715904246,18.4900748422863,20.23649679539234,12.754276795352398,-7.482220000039943,0.0,False,23.423887724500386,0.0,0.0
378984.0,2015-07-23 09:17:06,23.40704269048137,18.399468443143977,20.140909895450548,12.931044119976654,-7.209865775473894,0.0,False,23.423995047873447,0.0,0.0
379044.0,2015-07-23 09:18:06,23.42361990240062,18.38980169568628,20.06414929995131,13.13089994015527,-6.93324935979604,0.0,False,23.424100723610625,0.0,0.0
379104.0,2015-07-23 09:19:06,23.406688359817547,18.326105576994504,19.987374296272794,13.280075690895735,-6.7072986053770585,0.0,False,23.42420622185101,0.0,0.0
379164.0,2015-07-23 09:20:06,23.41925708953493,18.31327834825778,19.918841654730823,13.4050294856737,-6.513812169057124,0.0,False,23.424310561260835,0.0,0.0
379224.0,2015-07-23 09:21:06,23.43794076538922,18.296751467691426,19.85138253835255,13.556213483371746,-6.2951690549808035,0.0,False,23.424414665794227,0.0,0.0
379284.0,2015-07-23 09:22:06,23.425418840175105,18.324779327752527,19.782799464725038,13.708857461676978,-6.07394200304806,0.0,False,23.42451846825857,0.0,0.0
379344.0,2015-07-23 09:23:06,23.410602773586735,18.283834378767477,19.727329238886426,13.855107145016698,-5.872222093869729,0.0,False,23.424622777908354,0.0,0.0
379404.0,2015-07-23 09:24:06,23.411301450393644,18.262956103696208,19.66698852777328,14.003820923916107,-5.663167603857174,0.0,False,23.4247263419793,0.0,0.0
379464.0,2015-07-23 09:25:06,23.44110959107269,18.22730185144709,19.61901135883685,14.129341496120194,-5.4896698627166565,0.0,False,23.424829524956518,0.0,0.0
379524.0,2015-07-23 09:26:06,23.42931255453653,18.21092929809313,19.58741804337802,14.256168040722388,-5.331250002655631,0.0,False,23.424932058470436,0.0,0.0
379584.0,2015-07-23 09:27:06,23.426544201258615,18.254796827596348,19.53122012878576,14.381411416047769,-5.14980871273799,0.0,False,23.42503429274689,0.0,0.0
379644.0,2015-07-23 09:28:06,23.43106270728182,18.27838737394371,19.50175224840986,14.53372279451064,-4.968029453899222,0.0,False,23.42513732193363,0.0,0.0
379704.0,2015-07-23 09:29:06,23.41564606398096,18.30319314176563,19.451555983542697,14.658898422079309,-4.792657561463388,0.0,False,23.4252407777248,0.0,0.0
379764.0,2015-07-23 09:30:06,23.434006740182593,18.318395659301963,19.411785152385974,14.783827647442896,-4.627957504943078,0.0,False,23.425344682184754,0.0,0.0
379824.0,2015-07-23 09:31:06,23.429361024233952,18.34371305428865,19.402757462025434,14.877339764174021,-4.525417697851413,0.0,False,23.425448860881243,0.0,0.0
379884.0,2015-07-23 09:32:06,23.43148864600869,18.34314021000579,19.35658151051822,14.997494831051021,-4.3590866794672,0.0,False,23.425553497526085,0.0,0.0
379944.0,2015-07-23 09:33:06,23.43669023516528,18.373685622808157,19.328886026779383,15.09862098707409,-4.2302650397052926,0.0,False,23.425658121865823,0.0,0.0
380004.0,2015-07-23 09:34:06,23.44197636073611,18.35029999268391,19.292717626730102,15.196168059913155,-4.096549566816947,0.0,False,23.425763299102453,0.0,0.0
380064.0,2015-07-23 09:35:06,23.420188636665095,18.340411599149565,19.26984939970751,15.322095268999638,-3.9477541307078727,0.0,False,23.425868049674893,0.0,0.0
380124.0,2015-07-23 09:36:06,23.423417558041344,18.30428499345561,19.24404879430047,15.42004276525753,-3.8240060290429376,0.0,False,23.425972618741575,0.0,0.0
380184.0,2015-07-23 09:37:06,23.434645683060776,18.31834989260366,19.170818593259728,15.646634148967244,-3.5241844442924837,0.0,False,23.426076529740413,0.0,0.0
380244.0,2015-07-23 09:38:06,23.434072795077807,18.243678213231227,19.10197615322436,15.921570970939184,-3.1804051822851758,0.0,False,23.42618069431307,0.0,0.0
380304.0,2015-07-23 09:39:06,23.44396942867399,18.22842264539032,19.04252164704259,16.247545265383586,-2.794976381659005,0.0,False,23.42628350072998,0.0,0.0
380364.0,2015-07-23 09:40:06,23.44049908201329,18.23799832635784,19.005315749677525,16.594421242174306,-2.410894507503219,0.0,False,23.426386028192308,0.0,0.0
380424.0,2015-07-23 09:41:06,23.420333426755747,18.13705526280847,18.94707166063712,16.997108900867097,-1.949962759770024,0.0,False,23.42648872771579,0.0,0.0
380484.0,2015-07-23 09:42:06,23.432815322947725,18.13850062241176,18.9059967536013,17.417168465004195,-1.4888282885971051,0.0,False,23.426589591942243,0.0,0.0
380544.0,2015-07-23 09:43:06,23.44116210036241,18.10185531813579,18.879972799071158,17.843579299191262,-1.036393499879896,0.0,False,23.426690480588803,0.0,0.0
380604.0,2015-07-23 09:44:06,23.442314131464993,18.117471933702824,18.85494311580181,18.25489765544772,-0.6000454603540888,0.0,False,23.426790701813232,0.0,0.0
380664.0,2015-07-23 09:45:06,23.454747573029497,18.21927108139301,18.85419381032277,18.68164129873738,-0.17255251158539053,0.0,False,23.42689120486237,0.0,0.0
380724.0,2015-07-23 09:46:06,23.440276487557863,18.19163803112084,18.822679753238482,19.081107525003016,0.25842777176453424,0.0,False,23.426993555066836,0.0,0.0
380784.0,2015-07-23 09:47:06,23.43825986925818,18.20997009113653,18.795776806708993,19.45991856817279,0.6641417614637959,0.0,False,23.427095401512446,0.0,0.0
380844.0,2015-07-23 09:48:06,23.431782260867507,18.24685316830864,18.80127411464306,19.884136745293816,1.0828626306507552,0.0,False,23.427197579073937,0.0,0.0
380904.0,2015-07-23 09:49:06,23.43605681042797,18.2812175894782,18.807578367428675,20.235830579334188,1.4282522119055123,0.0,False,23.42730042468794,0.0,0.0
380964.0,2015-07-23 09:50:06,23.4317954859255,18.319991905364592,18.79110085251098,20.612183886037563,1.821083033526584,0.0,False,23.427403892595898,0.0,0.0
381024.0,2015-07-23 09:51:06,23.45161847872689,18.297564800289145,18.785963787667455,20.98598075963788,2.200016971970424,0.0,False,23.42750806288355,0.0,0.0
381084.0,2015-07-23 09:52:06,23.436898246945937,18.27227027386089,18.808839217498516,21.375307652548468,2.566468435049952,0.0,False,23.427611823935017,0.0,0.0
381144.0,2015-07-23 09:53:06,23.437309177011688,18.181455960729327,18.800798593969986,21.699711875169342,2.8989132811993557,0.0,False,23.427715123676677,0.0,0.0
381204.0,2015-07-23 09:54:06,23.446824716789965,18.16973676496924,18.815006577646976,21.995009021826995,3.180002444180019,0.0,False,23.427816772079186,0.0,0.0
381264.0,2015-07-23 09:55:06,23.436703745301703,18.26768718927459,18.81404833127031,22.297729296698254,3.4836809654279435,0.0,False,23.427918205779374,0.0,0.0
381324.0,2015-07-23 09:56:06,23.44235045883887,18.405931716941684,18.824019857036912,22.597967037657284,3.7739471806203717,0.0,False,23.42802141671352,0.0,0.0
381384.0,2015-07-23 09:57:06,23.445329860991016,18.34070530365499,18.841340340274137,22.901093973570045,4.059753633295909,0.0,False,23.42812713671227,0.0,0.0
381444.0,2015-07-23 09:58:06,23.454213461180544,18.446321358067543,18.830547460279572,23.176469065044042,4.34592160476447,0.0,False,23.428231670081654,0.0,0.0
381504.0,2015-07-23 09:59:06,23.461124892469947,18.47204164492453,18.83889789282203,23.429390109773735,4.590492216951706,0.0,False,23.428338119859752,0.0,0.0
381564.0,2015-07-23 10:00:06,23.458333509470034,18.503742711235784,18.86307740278585,23.676150942039556,4.813073539253704,0.0,False,23.42844503486269,0.0,0.0
381624.0,2015-07-23 10:01:06,23.46305041236125,18.51393350893793,19.108474937369333,22.574422602111433,3.4659476647420995,0.0,False,23.428552523711083,0.0,0.0
381684.0,2015-07-23 10:02:06,23.46141684747173,18.54093968963689,20.146284722591144,17.37535285632712,-2.770931866264025,0.901953,True,23.428660195702896,1.6135342087173499,1.4553320201552398
381744.0,2015-07-23 10:03:06,23.472697039978236,18.47861907869297,20.811264674830834,14.156200041693907,-6.655064633136927,0.9096810000000001,True,23.4284651620764,1.6135342087173499,1.4678014125202077
381804.0,2015-07-23 10:04:06,23.467536577985165,18.387966102299213,21.200853222810345,12.432744487524458,-8.768108735285887,0.913625,True,23.428266402271174,1.6135342087173499,1.4741651914393887
381864.0,2015-07-23 10:05:06,23.472245848551577,18.35127382045821,21.478694365928813,11.475503103367052,-10.003191262561762,0.9162389999999999,True,23.42806467375618,1.6135342087173499,1.4783829698609758
381924.0,2015-07-23 10:06:06,23.465285798998586,18.288590869249884,21.6795659640524,10.875511035396647,-10.804054928655754,0.9252149999999999,True,23.427861403758385,1.6135342087173499,1.4928660529184228
381984.0,2015-07-23 10:07:06,23.46185274191843,18.19846579922247,21.860069419353763,10.492506254970529,-11.367563164383235,0.92171,True,23.427653981631362,1.6135342087173499,1.4872106155168685
382044.0,2015-07-23 10:08:06,23.451623221431902,18.11465128474194,21.978085093541594,10.220459178150442,-11.757625915391152,0.6556369999999999,True,23.42744610454373,1.6135342087173499,1.057892728000817
382104.0,2015-07-23 10:09:06,23.458209734614933,18.081367986367557,22.073837739160346,10.26952522731574,-11.804312511844607,0.0,False,23.427326150134682,0.0,0.0
382164.0,2015-07-23 10:10:06,23.445341160724208,18.099269724942936,21.877000849897325,10.619036923368078,-11.257963926529246,0.0,False,23.427425987701447,0.0,0.0
382224.0,2015-07-23 10:11:06,23.460846461641584,18.113507024613742,21.52938778624538,11.074097687656225,-10.455290098589154,0.0,False,23.427526148604638,0.0,0.0
382284.0,2015-07-23 10:12:06,23.45115967957862,18.0954800545138,21.171442971869308,11.834002713812623,-9.337440258056684,0.0,False,23.427626566281077,0.0,0.0
382344.0,2015-07-23 10:13:06,23.45542918501501,18.13931277207136,20.928689526037505,12.75019257464472,-8.178496951392786,0.0,False,23.427726654709264,0.0,0.0
382404.0,2015-07-23 10:14:06,23.459287476728864,18.167860981031303,20.750902336743916,13.683773064341697,-7.067129272402219,0.0,False,23.42782753745442,0.0,0.0
382464.0,2015-07-23 10:15:06,23.45161376161186,18.17529421995483,20.56181072423969,14.644569755291586,-5.917240968948105,0.0,False,23.42792893688916,0.0,0.0
382524.0,2015-07-23 10:16:06,23.44717944175675,18.212880571007755,20.429565480191926,15.500279632525743,-4.929285847666183,0.0,False,23.428030469492306,0.0,0.0
382584.0,2015-07-23 10:17:06,23.45557531342021,18.137299026228195,20.318625015440823,16.299463618787215,-4.019161396653608,0.0,False,23.42813268293326,0.0,0.0
382644.0,2015-07-23 10:18:06,23.47025032124523,18.18065430401464,20.20450720960991,17.091717625601607,-3.112789584008304,0.0,False,23.428233521727993,0.0,0.0
382704.0,2015-07-23 10:19:06,23.472289624064423,18.22308045266452,20.11909357462492,17.748225156327447,-2.370868418297473,0.0,False,23.42833514615431,0.0,0.0
382764.0,2015-07-23 10:20:06,23.46560074182884,18.302625912739767,20.027620652488213,18.374744885983507,-1.6528757665047067,0.0,False,23.42843753932215,0.0,0.0
382824.0,2015-07-23 10:21:06,23.49081035318726,18.38392220924228,19.954217524113275,18.98309827104866,-0.9711192530646144,0.0,False,23.42854137541664,0.0,0.0
382884.0,2015-07-23 10:22:06,23.474557106711007,18.430281453533624,19.894013702840947,19.60308849835122,-0.2909252044897279,0.0,False,23.428646686212062,0.0,0.0
382944.0,2015-07-23 10:23:06,23.484059272965382,18.49591651662751,19.81665510760242,20.13714364905973,0.320488541457312,0.0,False,23.428752837118974,0.0,0.0
383004.0,2015-07-23 10:24:06,23.478679640800472,18.51451887358953,19.76325988143821,20.63842032357054,0.87516044213233,0.0,False,23.428860178229353,0.0,0.0
383064.0,2015-07-23 10:25:06,23.509375852859463,18.51459131267798,19.97900224722327,20.012682310695737,0.03368006347246677,0.0,False,23.428967855265224,0.0,0.0
383124.0,2015-07-23 10:26:06,23.514168918784893,18.48687164241103,20.87958838691829,15.80980607861512,-5.06978230830317,0.9539780000000001,True,23.429075531661066,1.6135342087173499,1.5392761373637602
383184.0,2015-07-23 10:27:06,23.50404520197546,18.465134134852946,21.446856074272105,13.255003617951758,-8.191852456320348,0.9393290000000001,True,23.428862020093266,1.6135342087173499,1.5156394747402597
383244.0,2015-07-23 10:28:06,23.527479945250153,18.488628112803397,21.782400985473377,11.714377579825863,-10.068023405647514,0.9497340000000001,True,23.428653041889334,1.6135342087173499,1.5324282981819637
383304.0,2015-07-23 10:29:06,23.50926619459875,18.46254019106862,22.038786074680047,10.997581731812254,-11.041204342867793,0.9455009999999999,True,23.42844099653124,1.6135342087173499,1.525598207876463
383364.0,2015-07-23 10:30:06,23.52919718138242,18.403241182033955,22.211234504325276,10.515730237747785,-11.69550426657749,0.943453,True,23.428229904124386,1.6135342087173499,1.5222936898170099
383424.0,2015-07-23 10:31:06,23.531694415001933,18.44226009587453,22.331469285137057,10.269617630494167,-12.06185165464289,0.948451,True,23.42801842694332,1.6135342087173499,1.5303581337921792
383484.0,2015-07-23 10:32:06,23.51290567119597,18.41496909608167,22.418914728877834,10.090737542006341,-12.328177186871493,0.949917,True,23.427805982212423,1.6135342087173499,1.5327235749421588
383544.0,2015-07-23 10:33:06,23.52513212240291,18.35798085139884,22.467554771427835,10.000958690881873,-12.466596080545962,0.0,False,23.42759255285272,0.0,0.0
383604.0,2015-07-23 10:34:06,23.50585480765678,18.345650276075617,22.433908052467945,10.349712644896718,-12.084195407571228,0.0,False,23.42769740970802,0.0,0.0
383664.0,2015-07-23 10:35:06,23.511610924856857,18.42986434452268,22.087152328554332,10.693427596008966,-11.393724732545365,0.0,False,23.42780204069822,0.0,0.0
383724.0,2015-07-23 10:36:06,23.4962490172502,18.42777804443693,21.691288277161277,11.478669451098527,-10.21261882606275,0.0,False,23.427908199370492,0.0,0.0
383784.0,2015-07-23 10:37:06,23.509416394684663,18.426244399013395,21.4031009385057,12.422925108768965,-8.980175829736734,0.0,False,23.428014318221074,0.0,0.0
383844.0,2015-07-23 10:38:06,23.525640715790814,18.356522219431437,21.10951717391419,13.4566212857458,-7.652895888168388,0.0,False,23.42812040728857,0.0,0.0
383904.0,2015-07-23 10:39:06,23.515530811117547,18.313896577792462,20.959058022481955,14.432387215125301,-6.526670807356654,0.0,False,23.428225228063265,0.0,0.0
383964.0,2015-07-23 10:40:06,23.50664783352259,18.267158152983093,20.77116241004428,15.293419446184739,-5.477742963859541,0.0,False,23.428329272723374,0.0,0.0
384024.0,2015-07-23 10:41:06,23.535727709556426,18.292228314978967,20.62433451901259,16.108367369931166,-4.515967149081423,0.0,False,23.428432466582397,0.0,0.0
384084.0,2015-07-23 10:42:06,23.601193732107582,18.198903364863675,20.541320096371216,16.92019234340424,-3.621127752966977,0.0,False,23.42853611391716,0.0,0.0
384144.0,2015-07-23 10:43:06,23.62113625726321,18.24906416978846,20.417237961055466,17.644031093026072,-2.773206868029394,0.0,False,23.428638064305694,0.0,0.0
384204.0,2015-07-23 10:44:06,23.605944096037682,18.23923842193182,20.326218940225505,18.331346080989352,-1.9948728592361533,0.0,False,23.428740923914603,0.0,0.0
384264.0,2015-07-23 10:45:06,23.637437415069847,18.142317772280823,20.24565417523031,18.937407849451503,-1.308246325778807,0.0,False,23.428843603189936,0.0,0.0
384324.0,2015-07-23 10:46:06,23.63490683410224,18.17249906844741,20.568136593362436,17.91976898139279,-2.648367611969647,0.9885179999999999,True,23.428944520227827,1.6135342087173499,1.595007608932857
384384.0,2015-07-23 10:47:06,23.607066208620267,18.096458049395192,21.34425881982188,14.5700865604234,-6.774172259398481,0.9281889999999999,True,23.428713690358254,1.6135342087173499,1.4976647036551483
384444.0,2015-07-23 10:48:06,23.591823087405473,18.100938578151087,21.760980925418572,12.53413542585119,-9.226845499567382,0.9253340000000001,True,23.428501763318415,1.6135342087173499,1.4930580634892603
384504.0,2015-07-23 10:49:06,23.596751015206472,18.17879582480071,22.011458024396315,11.342294724319974,-10.669163300076342,0.9382769999999999,True,23.428290881224502,1.6135342087173499,1.5139420367526888
384564.0,2015-07-23 10:50:06,23.588527414034065,18.280512225982896,22.141938117713387,10.725232751009141,-11.416705366704246,0.935977,True,23.42807706625635,1.6135342087173499,1.5102309080726388
384624.0,2015-07-23 10:51:06,23.58150120216235,18.24964421083674,22.245774625013887,10.324437314733451,-11.921337310280435,0.950589,True,23.427865875801395,1.6135342087173499,1.533807869930417
384684.0,2015-07-23 10:52:06,23.56914790280413,18.29144034767371,22.32667084507459,10.097636973892087,-12.229033871182505,0.9580029999999999,True,23.427649216658526,1.6135342087173499,1.5457706125538473
384744.0,2015-07-23 10:53:06,23.54836636552355,18.381387934409105,22.37940325011663,9.950907014042327,-12.428496236074304,0.9657720000000001,True,23.427430828357153,1.6135342087173499,1.5583061598213725
384804.0,2015-07-23 10:54:06,23.540426739461008,18.5011533253489,22.40894319593063,9.848881678140206,-12.560061517790423,0.9798020000000001,True,23.42721146617051,1.6135342087173499,1.580944044769677
384864.0,2015-07-23 10:55:06,23.544065180753346,18.55318232957505,22.430219161679062,9.87294960351175,-12.557269558167313,0.8338319999999999,True,23.426989567044185,1.6135342087173499,1.3454164563232052
384924.0,2015-07-23 10:56:06,23.5449988165478,18.62739753562694,22.44786387568532,10.071825707844514,-12.376038167840807,0.0,False,23.426817685201012,0.0,0.0
384984.0,2015-07-23 10:57:06,23.536786144202882,18.69745165053231,22.281827767478102,10.842375273696739,-11.439452493781364,0.0,False,23.426927449553045,0.0,0.0
385044.0,2015-07-23 10:58:06,23.55731918717188,18.715671462659163,21.869226801218,11.866282218855856,-10.002944582362145,0.0,False,23.427038484306276,0.0,0.0
385104.0,2015-07-23 10:59:06,23.576640009476364,18.73056740717927,21.549049858245912,12.928518432558352,-8.62053142568756,0.0,False,23.427149847969737,0.0,0.0
385164.0,2015-07-23 11:00:06,23.577612314444195,18.75268050469222,21.290568178775924,13.955912921963554,-7.33465525681237,0.0,False,23.427261480165953,0.0,0.0
385224.0,2015-07-23 11:01:06,23.593337036368315,18.715853027824423,21.115014484149796,14.833060113987635,-6.281954370162161,0.0,False,23.4273735119754,0.0,0.0
385284.0,2015-07-23 11:02:06,23.58399899646928,18.755312089544788,20.97613354731765,15.688215638761672,-5.287917908555979,0.0,False,23.42748487285152,0.0,0.0
385344.0,2015-07-23 11:03:06,23.57358956171099,18.73644538672317,20.883846460690435,16.449070783108812,-4.434775677581623,0.0,False,23.42759694840103,0.0,0.0
385404.0,2015-07-23 11:04:06,23.57761797968486,18.80708514678177,20.750289923446772,17.216850268255364,-3.5334396551914082,0.0,False,23.427708679238457,0.0,0.0
385464.0,2015-07-23 11:05:06,23.564706892223665,18.751868193089837,20.661504403788594,17.96848405385164,-2.6930203499369547,0.0,False,23.427821691078453,0.0,0.0
385524.0,2015-07-23 11:06:06,23.577240696937995,18.77096638692448,20.563150828745297,18.576732606714142,-1.9864182220311548,0.0,False,23.427933697958736,0.0,0.0
385584.0,2015-07-23 11:07:06,23.602613387016895,18.69939122138219,20.475085798425766,19.160981066474502,-1.3141047319512644,0.0,False,23.428046049685666,0.0,0.0
385644.0,2015-07-23 11:08:06,23.585059368405545,18.834133252691,20.890049847865587,17.466881484184114,-3.423168363681473,0.985946,True,23.42815709935021,1.6135342087173499,1.5908575989480362
385704.0,2015-07-23 11:09:06,23.589178109908456,18.755661233509283,21.48829124413184,14.283944459805964,-7.204346784325876,0.9632850000000001,True,23.427939165648244,1.6135342087173499,1.5542933002442925
385764.0,2015-07-23 11:10:06,23.588217205644064,18.82403243208177,21.769641171805045,12.263960833144743,-9.505680338660301,0.962182,True,23.42772742817751,1.6135342087173499,1.552513572012077
385824.0,2015-07-23 11:11:06,23.57910526833618,18.76380702649533,21.969547329312793,11.177607683312639,-10.791939646000154,0.9703109999999999,True,23.427517307157284,1.6135342087173499,1.5656299915947403
385884.0,2015-07-23 11:12:06,23.56389216982026,18.73020996906522,22.09620163859103,10.594907388785181,-11.501294249805849,0.9682029999999999,True,23.4273033634903,1.6135342087173499,1.562228661482764
385944.0,2015-07-23 11:13:06,23.568503126749576,18.728192540859133,22.159935868944086,10.273855853508767,-11.886080015435319,0.9698559999999999,True,23.427089522095336,1.6135342087173499,1.564895833529774
386004.0,2015-07-23 11:14:06,23.560992061432543,18.70063726959657,22.232503264337808,10.026024571236398,-12.20647869310141,0.973384,True,23.42687509228092,1.6135342087173499,1.570588382218129
386064.0,2015-07-23 11:15:06,23.53759611609442,18.7677706694398,22.259391818996814,9.84780980262585,-12.411582016370964,0.984467,True,23.42665897992637,1.6135342087173499,1.5884711818533432
386124.0,2015-07-23 11:16:06,23.549770252825795,18.86568671239389,22.30890364867501,9.77061626004016,-12.53828738863485,0.9926220000000001,True,23.426440365259566,1.6135342087173499,1.6016295533254334
386184.0,2015-07-23 11:17:06,23.533555256372086,18.953619701757308,22.32927900622049,9.768429387816374,-12.560849618404115,1.003577,True,23.426220791687857,1.6135342087173499,1.6193058205819317
386244.0,2015-07-23 11:18:06,23.50394411128943,19.018168445663918,22.345951063126993,9.802427563738402,-12.543523499388591,0.773867,True,23.42599913667787,1.6135342087173499,1.2486608774974695
386304.0,2015-07-23 11:19:06,23.507982139022538,19.13716180451637,22.31351476195205,10.09816059148441,-12.21535417046764,0.0,False,23.42585587579241,0.0,0.0
386364.0,2015-07-23 11:20:06,23.513348728885642,19.173851382581248,22.13257179430434,10.898211404208347,-11.234360390095993,0.0,False,23.425974916476513,0.0,0.0
386424.0,2015-07-23 11:21:06,23.502999044490707,19.275613778687937,21.81447704006814,11.85944438484836,-9.955032655219782,0.0,False,23.42609462139231,0.0,0.0
386484.0,2015-07-23 11:22:06,23.50373939420664,19.371571196975104,21.518306705771312,12.846969526128365,-8.671337179642947,0.0,False,23.426216172447155,0.0,0.0
386544.0,2015-07-23 11:23:06,23.506908699200295,19.426018307287613,21.276489875964824,13.802301774335511,-7.474188101629313,0.0,False,23.426339464171544,0.0,0.0
386604.0,2015-07-23 11:24:06,23.532626012361995,19.4472582213972,21.079746680088725,14.677607004880283,-6.402139675208442,0.0,False,23.42646374258097,0.0,0.0
386664.0,2015-07-23 11:25:06,23.511940635350115,19.463953022014973,20.888745767720447,15.527581729190185,-5.361164038530262,0.0,False,23.42658840451428,0.0,0.0
386724.0,2015-07-23 11:26:06,23.53122875167933,19.53503329117453,20.819427783873444,16.284599002263647,-4.5348287816097965,0.0,False,23.426713367411484,0.0,0.0
386784.0,2015-07-23 11:27:06,23.53800190024615,19.564519574281608,20.70379694588146,17.016858580071027,-3.686938365810434,0.0,False,23.426839619071902,0.0,0.0
386844.0,2015-07-23 11:28:06,23.533348204724227,19.696569282659738,20.645487995108375,17.691360109697538,-2.9541278854108377,0.0,False,23.426966403999394,0.0,0.0
386904.0,2015-07-23 11:29:06,23.53741620553433,19.66143863976773,20.640401362242486,18.201925859882017,-2.4384755023604683,0.995738,True,23.427095585046644,1.6135342087173499,1.6066573259197965
386964.0,2015-07-23 11:30:06,23.55727456911328,19.67913837075501,21.280668696440095,15.2388645414414,-6.041804154998696,1.0143250000000001,True,23.42688940538607,1.6135342087173499,1.6366480862572261
387023.0,2015-07-23 11:31:05,23.558536909763767,19.73773964254444,21.62580327064082,12.973444871116918,-8.652358399523902,1.0051299999999999,True,23.4266808379177,1.6135342087173499,1.6218116392080697
387083.0,2015-07-23 11:32:05,23.54196020038617,19.68827748940149,21.848087730226855,11.433274863634969,-10.414812866591886,1.012409,True,23.42647289449878,1.6135342087173499,1.6335565547133233
387143.0,2015-07-23 11:33:05,23.559912280520596,19.712826897262808,21.99009560193107,10.724838497498247,-11.265257104432823,1.008898,True,23.426261609616823,1.6135342087173499,1.6278914361065169
387203.0,2015-07-23 11:34:05,23.523553873326684,19.66874225485826,22.089666826220665,10.3334496975737,-11.756217128646965,1.003825,True,23.42605195469709,1.6135342087173499,1.6197059770656936
387263.0,2015-07-23 11:35:05,23.50862739625168,19.5724445286344,22.159128924423335,10.09220367109825,-12.066925253325085,1.001767,True,23.42584320817873,1.6135342087173499,1.6163853236641534
387323.0,2015-07-23 11:36:05,23.496057262352846,19.56319234587636,22.203309153148545,9.926161464894696,-12.27714768825385,1.00172,True,23.425633408196344,1.6135342087173499,1.6163094875563435
387383.0,2015-07-23 11:37:05,23.48698594941638,19.49837606040664,22.2404070007491,9.775809313679092,-12.46459768707001,1.005722,True,23.425423459776095,1.6135342087173499,1.6227668514596305
387443.0,2015-07-23 11:38:05,23.465528092010448,19.504552755595316,22.26169737576005,9.74837791676904,-12.51331945899101,1.009122,True,23.42521099262496,1.6135342087173499,1.6282528677692696
387503.0,2015-07-23 11:39:05,23.469561656473957,19.47786185051604,22.26195675060634,9.80168833904295,-12.46026841156339,1.0046890000000002,True,23.424997498600277,1.6135342087173499,1.6211000706220258
387563.0,2015-07-23 11:40:05,23.46627786166068,19.417964266376856,22.276467347931273,9.824628946310336,-12.451838401620938,1.000304,True,23.424785013831734,1.6135342087173499,1.6140247231168001
387623.0,2015-07-23 11:41:05,23.43966123257176,19.408005881880257,22.27420502045993,9.827518082981884,-12.446686937478047,0.7695599999999999,True,23.424572919031817,1.6135342087173499,1.2417113856605235
387683.0,2015-07-23 11:42:05,23.42590763285281,19.421750607531926,22.27783627223353,10.074425314549055,-12.203410957684474,0.0,False,23.424438212489893,0.0,0.0
387743.0,2015-07-23 11:43:05,23.429339960352454,19.48576713736556,22.027063760441383,10.818467504040449,-11.208596256400934,0.0,False,23.424562447917456,0.0,0.0
387803.0,2015-07-23 11:44:05,23.444098916640176,19.45463956179316,21.645789562377047,11.893159219466728,-9.752630342910319,0.0,False,23.424687843822554,0.0,0.0
387863.0,2015-07-23 11:45:05,23.443415968964533,19.44026283295856,21.343379826321033,12.929534867821111,-8.413844958499922,0.0,False,23.424812672079057,0.0,0.0
387923.0,2015-07-23 11:46:05,23.464470752273726,19.49438365815064,21.135447475568867,13.80625047267785,-7.329197002891018,0.0,False,23.42493723694337,0.0,0.0
387983.0,2015-07-23 11:47:05,23.444061443028804,19.50852271278923,20.933956280776364,14.68138321821576,-6.252573062560604,0.0,False,23.425062782543275,0.0,0.0
388043.0,2015-07-23 11:48:05,23.468893251034782,19.60714166443136,20.805371097242375,15.528635126328092,-5.276735970914283,0.0,False,23.425188582670934,0.0,0.0
388103.0,2015-07-23 11:49:05,23.453332382494544,19.72995971301628,20.655070461553876,16.270584496563615,-4.384485964990262,0.0,False,23.425316171732465,0.0,0.0
388163.0,2015-07-23 11:50:05,23.48759644496584,19.78772421028193,20.569224527783913,16.96946181503666,-3.5997627127472533,0.0,False,23.42544598922425,0.0,0.0
388223.0,2015-07-23 11:51:05,23.477234312083386,19.842021887754875,20.491368786945106,17.619076017923607,-2.8722927690214988,0.0,False,23.425576853536338,0.0,0.0
388283.0,2015-07-23 11:52:05,23.485859155517964,19.8266094766774,20.408563307205473,18.20956454129242,-2.1989987659130534,0.6515430000000001,True,23.42570870168177,1.6135342087173499,1.0512869189503284
388343.0,2015-07-23 11:53:05,23.491376862854217,19.912321655745867,20.684423070934557,17.690399113727782,-2.9940239572067746,1.040853,True,23.425621249384076,1.6135342087173499,1.6794519217460797
388403.0,2015-07-23 11:54:05,23.506593884143953,19.909975158535328,21.314192925233996,14.548451875178863,-6.765741050055134,1.018245,True,23.425404487756065,1.6135342087173499,1.642973140355398
388463.0,2015-07-23 11:55:05,23.504004092950275,19.95946436668303,21.67681370581211,12.380906300204186,-9.295907405607922,1.027124,True,23.425195287191876,1.6135342087173499,1.6572997105945992
388523.0,2015-07-23 11:56:05,23.487507946563284,20.02816075019677,21.872757184590082,11.218074098121361,-10.65468308646872,1.0425419999999999,True,23.424984004599086,1.6135342087173499,1.6821771810246031
388583.0,2015-07-23 11:57:05,23.518050066457615,20.0053023408506,22.024787023204624,10.618611868936066,-11.406175154268558,1.03843,True,23.424768790771726,1.6135342087173499,1.6755423283583575
388643.0,2015-07-23 11:58:05,23.496507429048233,20.01233007677004,22.109905290385377,10.220465338075984,-11.889439952309393,1.040882,True,23.42455454793637,1.6135342087173499,1.6794987142381328
388703.0,2015-07-23 11:59:05,23.49238335631788,19.945884777083197,22.1992167902713,9.997410411971654,-12.201806378299647,1.0466579999999999,True,23.424339612390206,1.6135342087173499,1.6888184878276837
388763.0,2015-07-23 12:00:05,23.48279776327163,19.89215730434177,22.27117177250819,9.84724922318113,-12.42392254932706,1.046248,True,23.424121532280544,1.6135342087173499,1.68815693880211
388823.0,2015-07-23 12:01:05,23.478492722769975,19.939832745288086,22.311519014466274,9.742544201907428,-12.568974812558846,1.0635899999999998,True,23.423902618101003,1.6135342087173499,1.7161388490496858
388883.0,2015-07-23 12:02:05,23.47166958497034,20.09515936600706,22.33095053464224,9.800363895031229,-12.530586639611013,1.065132,True,23.423678744263228,1.6135342087173499,1.7186269187995282
388943.0,2015-07-23 12:03:05,23.48390431343789,19.973851302585416,22.367601681656367,9.846349833602577,-12.52125184805379,1.061847,True,23.42345717734557,1.6135342087173499,1.7133264589238917
389003.0,2015-07-23 12:04:05,23.475311329356405,19.896845683248785,22.362860880697184,9.848616789618566,-12.514244091078618,1.060886,True,23.423234515392977,1.6135342087173499,1.7117758525493145
389063.0,2015-07-23 12:05:05,23.463040566481144,20.011279041508832,22.38620464263472,9.848401182284684,-12.537803460350036,1.062973,True,23.423010781872378,1.6135342087173499,1.7151432984429074
389123.0,2015-07-23 12:06:05,23.44154591016791,19.98184618559076,22.395023397018665,9.848826236576254,-12.54619716044241,0.0,False,23.42278842932051,0.0,0.0
389183.0,2015-07-23 12:07:05,23.445481633284754,20.07784194145924,22.35880454154597,10.247274559501875,-12.111529982044097,0.0,False,23.42292286774481,0.0,0.0
389243.0,2015-07-23 12:08:05,23.437267418695466,20.221033546099907,22.11235494416489,10.418990337456172,-11.693364606708716,0.0,False,23.423059047300907,0.0,0.0
389303.0,2015-07-23 12:09:05,23.457497816903658,20.18385210866161,21.83383650941889,10.701676114980298,-11.132160394438593,0.0,False,23.423197825176697,0.0,0.0
389363.0,2015-07-23 12:10:05,23.44673559251768,20.267559088839157,21.63679068775609,11.016481252957952,-10.620309434798138,0.0,False,23.42333592520437,0.0,0.0
389423.0,2015-07-23 12:11:05,23.448572691996098,20.194619822954586,21.4789465354945,11.32152865747836,-10.15741787801614,0.0,False,23.423475543095954,0.0,0.0
389483.0,2015-07-23 12:12:05,23.467127717780656,20.09159867883879,21.345397188290647,11.550959517177969,-9.794437671112679,0.0,False,23.423613833653725,0.0,0.0
389543.0,2015-07-23 12:13:05,23.47030944196346,20.066307142429395,21.19694818687881,11.756944635891747,-9.440003550987063,0.0,False,23.423750250523796,0.0,0.0
389603.0,2015-07-23 12:14:05,23.478243885038324,20.08562080624111,21.117507366663155,11.956005693948194,-9.16150167271496,0.0,False,23.423886205545237,0.0,0.0
389663.0,2015-07-23 12:15:05,23.486771529073092,20.04848844096385,21.01672574428162,12.133204176559206,-8.883521567722413,0.0,False,23.42402250889194,0.0,0.0
389723.0,2015-07-23 12:16:05,23.479767925325394,20.0979907796228,21.063269158297118,13.144803543779254,-7.918465614517864,1.0283989999999998,True,23.42415813532677,1.6135342087173499,1.6593569667107135
389783.0,2015-07-23 12:17:05,23.490557117739815,20.053047946993548,21.593179647716926,12.654961840035575,-8.938217807681351,1.0265229999999999,True,23.423948959035886,1.6135342087173499,1.65632997653516
389843.0,2015-07-23 12:18:05,23.495768178972085,20.2522242071729,21.869637478466913,11.643818528211987,-10.225818950254926,1.029063,True,23.423739600869315,1.6135342087173499,1.6604283534253024
389903.0,2015-07-23 12:19:05,23.49129597218412,20.31042277378763,22.006313751460073,10.794042277805111,-11.212271473654962,1.042254,True,23.423533010320778,1.6135342087173499,1.6817124831724928
389963.0,2015-07-23 12:20:05,23.47427281111974,20.397893709284062,22.103478551480247,10.37103928294329,-11.732439268536957,1.039097,True,23.423323046392966,1.6135342087173499,1.676618555675572
390023.0,2015-07-23 12:21:05,23.46462056961776,20.411676763011897,22.173394555852635,10.118766482639355,-12.05462807321328,1.044312,True,23.423115736250704,1.6135342087173499,1.685033136574033
390083.0,2015-07-23 12:22:05,23.44210479717613,20.401028004363432,22.212394487369995,9.972566299420432,-12.239828187949563,1.051197,True,23.42290692717809,1.6135342087173499,1.6961423196010519
390143.0,2015-07-23 12:23:05,23.4428991680748,20.46147366936741,22.271510400942514,9.894750573068556,-12.376759827873958,1.060885,True,23.422695614071205,1.6135342087173499,1.7117742390151058
390203.0,2015-07-23 12:24:05,23.43604457724637,20.458309994018293,22.282706760994035,9.82638460518072,-12.456322155813314,1.069782,True,23.422482146028774,1.6135342087173499,1.726129852870064
390263.0,2015-07-23 12:25:05,23.4302738105537,20.436367381626177,22.312758251507933,9.8698386992407,-12.442919552267233,1.077265,True,23.4222656336487,1.6135342087173499,1.7382039293538958
390323.0,2015-07-23 12:26:05,23.413552421264573,20.48339661393595,22.307671617163876,9.904342014399582,-12.403329602764295,1.076384,True,23.422046211224213,1.6135342087173499,1.736782405716016
390383.0,2015-07-23 12:27:05,23.393694432437048,20.4789097371341,22.320063984384124,9.902592515867758,-12.417471468516366,1.082799,True,23.42182794312913,1.6135342087173499,1.7471332276649378
390443.0,2015-07-23 12:28:05,23.40732225464524,20.42536929711477,22.33088569096626,9.903005249368455,-12.427880441597804,1.0855530000000002,True,23.42160744108191,1.6135342087173499,1.7515769008757456
390503.0,2015-07-23 12:29:05,23.3802125811897,20.61605128839675,22.311230820248014,9.905315326942851,-12.405915493305162,1.090286,True,23.421385044817892,1.6135342087173499,1.7592137582856047
390563.0,2015-07-23 12:30:05,23.389217249976493,20.83286843109733,22.309494447688458,9.899222883105772,-12.410271564582686,0.0,False,23.421164524943624,0.0,0.0
