time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
390623.0,2015-07-23 12:31:05,23.39023508009259,20.840691562331603,22.277000508246285,10.304102470546646,-11.97289803769964,0.0,False,23.421314450003837,0.0,0.0
390683.0,2015-07-23 12:32:05,23.379984511356305,20.845704921861863,22.09135276497042,10.443298516887474,-11.648054248082946,0.0,False,23.42146451443271,0.0,0.0
390743.0,2015-07-23 12:33:05,23.40088448048013,20.94649292572528,21.84978807838989,10.678889505402237,-11.170898572987651,0.0,False,23.421614667193747,0.0,0.0
390803.0,2015-07-23 12:34:05,23.410997197151612,20.96340461995016,21.617913945106366,10.92649908268194,-10.691414862424427,0.0,False,23.421766647842894,0.0,0.0
390863.0,2015-07-23 12:35:05,23.431695128732425,20.84491168695294,21.431444871267995,11.166340659985423,-10.265104211282573,0.0,False,23.42191893289919,0.0,0.0
390923.0,2015-07-23 12:36:05,23.427788679369026,20.901321164848014,21.3226730492564,11.372245664124298,-9.950427385132103,0.0,False,23.422069062999064,0.0,0.0
390983.0,2015-07-23 12:37:05,23.443938415447256,20.96799945806781,21.225220069355355,11.572748181013601,-9.652471888341754,0.0,False,23.42222021493905,0.0,0.0
391043.0,2015-07-23 12:38:05,23.447197747664546,20.8478622401718,21.13881214728771,11.730640536349394,-9.408171610938314,0.0,False,23.422372575213366,0.0,0.0
391103.0,2015-07-23 12:39:05,23.450051544198544,20.7383697484612,21.042915421035488,11.885711525040847,-9.157203895994641,0.9140560000000001,True,23.422522750664704,1.6135342087173499,1.474860624683346
391163.0,2015-07-23 12:40:05,23.45260540742372,20.907714571738897,21.37089519932168,12.951871802931727,-8.419023396389953,1.049816,True,23.42236367203717,1.6135342087173499,1.6939140288588135
391223.0,2015-07-23 12:41:05,23.467514509004374,20.9638019290482,21.73429410943369,12.204447025519329,-9.529847083914362,1.0358809999999998,True,23.422162035987014,1.6135342087173499,1.671429429660337
391283.0,2015-07-23 12:42:05,23.44868724221787,21.055552745993516,21.92064071159315,11.197757727455032,-10.722882984138119,1.046871,True,23.42196610660701,1.6135342087173499,1.6891621706141409
391343.0,2015-07-23 12:43:05,23.447556556203608,20.970155673319635,22.039110293707243,10.617693998625937,-11.421416295081306,1.047482,True,23.421768152937233,1.6135342087173499,1.6901480400156672
391403.0,2015-07-23 12:44:05,23.456315936983458,21.22107699464732,22.14979142017762,10.31894857041389,-11.830842849763732,1.05192,True,23.421568446404006,1.6135342087173499,1.6973089048339547
391463.0,2015-07-23 12:45:05,23.441043178095825,21.269151857150835,22.18723510037323,10.123885614689256,-12.063349485683974,1.061437,True,23.42137180914218,1.6135342087173499,1.7126649098983175
391523.0,2015-07-23 12:46:05,23.43076569047451,21.31738123051116,22.243829311211975,9.996012045230596,-12.247817265981379,1.071529,True,23.421172849469173,1.6135342087173499,1.728948697132693
391583.0,2015-07-23 12:47:05,23.42244675263184,21.223828731079035,22.261286698514898,9.928422260444925,-12.332864438069972,1.079695,True,23.420971376945598,1.6135342087173499,1.7421248174810793
391643.0,2015-07-23 12:48:05,23.41789145407279,21.25180736140465,22.278318998559868,9.92641403386083,-12.351904964699038,1.088042,True,23.42076546385958,1.6135342087173499,1.7555929875212428
391703.0,2015-07-23 12:49:05,23.418424502893984,21.229007816407,22.29585563941087,9.974685411133969,-12.321170228276902,1.0810330000000001,True,23.420557256821404,1.6135342087173499,1.7442837262523432
391763.0,2015-07-23 12:50:05,23.412552102884963,21.30156809122189,22.303831424140096,9.999369358086817,-12.30446206605328,1.095583,True,23.420350995552266,1.6135342087173499,1.7677606489891802
391823.0,2015-07-23 12:51:05,23.394522915938673,21.384160627178524,22.28201509371467,9.999628086547697,-12.282387007166973,1.105626,True,23.420141164918096,1.6135342087173499,1.7839653730473286
391883.0,2015-07-23 12:52:05,23.394037654717437,21.501336651112585,22.295279249633055,9.976736759098227,-12.318542490534828,1.1035840000000001,True,23.419929462241388,1.6135342087173499,1.780670536193128
391943.0,2015-07-23 12:53:05,23.37445335274999,21.52540344942656,22.295437756832243,9.926913010604343,-12.3685247462279,0.938747,True,23.419720578105604,1.6135342087173499,1.514700397830786
392003.0,2015-07-23 12:54:05,23.382401519808067,21.60619165586484,22.289155115017405,10.048909739332165,-12.24024537568524,0.0,False,23.419567545336275,0.0,0.0
392063.0,2015-07-23 12:55:05,23.36862063551694,21.66981431638023,22.226451178486197,10.299580878664184,-11.926870299822014,0.0,False,23.419731545293875,0.0,0.0
392123.0,2015-07-23 12:56:05,23.37477182785861,21.566312117907543,22.0164654052963,10.468949620879167,-11.547515784417135,0.0,False,23.419896697852902,0.0,0.0
392183.0,2015-07-23 12:57:05,23.374890917789045,21.60210562078064,21.79508875087795,10.71285689247403,-11.082231858403922,0.0,False,23.42005996749893,0.0,0.0
392243.0,2015-07-23 12:58:05,23.386088179712424,21.501718205821486,21.61656663538109,10.970390569733743,-10.646176065647348,0.0,False,23.420223884297883,0.0,0.0
392303.0,2015-07-23 12:59:05,23.403542063442593,21.542738681994344,21.425436015139276,11.199273139587508,-10.226162875551768,0.0,False,23.420385974780178,0.0,0.0
392363.0,2015-07-23 13:00:05,23.414081338527367,21.56488801038958,21.295964621193093,11.423806621209584,-9.872157999983509,0.0,False,23.420548807374477,0.0,0.0
392423.0,2015-07-23 13:01:05,23.416488138187578,21.581212731158825,21.204419629781526,11.593384885648621,-9.611034744132905,0.0,False,23.420712039310118,0.0,0.0
392483.0,2015-07-23 13:02:05,23.436396262909835,21.620052305722663,21.09352958312544,11.78711734818986,-9.306412234935582,0.0,False,23.42087556478733,0.0,0.0
392543.0,2015-07-23 13:03:05,23.421230207410836,21.612171804670364,20.998346139816626,11.934426474680103,-9.063919665136522,0.711819,True,23.421039792738707,1.6135342087173499,1.1485443069149752
392603.0,2015-07-23 13:04:05,23.43485982101432,21.76779269377966,21.147962322978497,13.357250860535679,-7.790711462442818,1.061573,True,23.420964594504916,1.6135342087173499,1.7128843505507034
392663.0,2015-07-23 13:05:05,23.433187031303156,21.74110467885599,21.56618302410824,12.678056478458728,-8.888126545649513,1.048248,True,23.420774653338846,1.6135342087173499,1.6913840072195447
392723.0,2015-07-23 13:06:05,23.43311090411914,21.8853668919395,21.80736583934349,11.610424027411362,-10.196941811932128,1.065793,True,23.4205887101258,1.6135342087173499,1.7196934649114906
392783.0,2015-07-23 13:07:05,23.429147706438133,21.93886404739848,21.955980570291153,10.801748698937153,-11.154231871354,1.080238,True,23.42039949272486,1.6135342087173499,1.7430009665564126
392843.0,2015-07-23 13:08:05,23.416690424310023,21.880740242960936,22.042035468753348,10.35143750361133,-11.690597965142018,1.073763,True,23.420206394701417,1.6135342087173499,1.7325533325549678
392903.0,2015-07-23 13:09:05,23.425587001438885,22.03568299155825,22.098975510897294,10.040938431330865,-12.058037079566429,1.07504,True,23.42001442107139,1.6135342087173499,1.7346138157395
392963.0,2015-07-23 13:10:05,23.416040783109754,22.28139641478967,22.15557692634492,9.875493768674074,-12.280083157670846,1.0843029999999998,True,23.419824835890328,1.6135342087173499,1.7495599831148483
393023.0,2015-07-23 13:11:05,23.403116195772856,22.32400110282373,22.173423375306843,9.799889559567182,-12.37353381573966,1.0905239999999998,True,23.41963660326757,1.6135342087173499,1.759597779427279
393083.0,2015-07-23 13:12:05,23.384759772921193,22.21612289970546,22.20696201952708,9.792762200976032,-12.414199818551047,1.108579,True,23.419447056686224,1.6135342087173499,1.788730139565671
393143.0,2015-07-23 13:13:05,23.404170751550943,22.10216648342665,22.217250566058176,9.849713305651878,-12.367537260406298,1.117164,True,23.41924948491098,1.6135342087173499,1.8025823307475095
393203.0,2015-07-23 13:14:05,23.387243648500412,22.308967341943685,22.228634252393938,9.876898295954284,-12.351735956439654,1.1184009999999998,True,23.41904696105744,1.6135342087173499,1.8045782725636925
393263.0,2015-07-23 13:15:05,23.375387914793507,22.303516479785632,22.237899708082654,9.926377072670139,-12.311522635412516,1.125087,True,23.418847781190912,1.6135342087173499,1.8153663622831768
393323.0,2015-07-23 13:16:05,23.36424725237108,22.434520615283702,22.24171108107402,9.924572131721183,-12.317138949352836,0.0,False,23.418646258419198,0.0,0.0
393383.0,2015-07-23 13:17:05,23.368654637890142,22.35075667062178,22.21345360271436,10.274681320783156,-11.938772281931204,0.0,False,23.41882532007226,0.0,0.0
393443.0,2015-07-23 13:18:05,23.367232953293446,22.264133643212865,22.072454405832296,10.427522225358054,-11.644932180474243,0.0,False,23.419002857066143,0.0,0.0
393503.0,2015-07-23 13:19:05,23.369601120449005,22.17931615101256,21.864752580980003,10.670604025009599,-11.194148555970404,0.0,False,23.419178817498945,0.0,0.0
393563.0,2015-07-23 13:20:05,23.39037183623251,22.279185757377643,21.672310666283988,10.923542182082763,-10.748768484201225,0.0,False,23.419353234193284,0.0,0.0
393623.0,2015-07-23 13:21:05,23.392280892395164,22.088108327603496,21.518558875740602,11.155159880547536,-10.363398995193066,0.0,False,23.419529461654147,0.0,0.0
393683.0,2015-07-23 13:22:05,23.401158083279324,22.183880031087085,21.39702003400029,11.373299060462191,-10.023720973538097,0.0,False,23.419702215369472,0.0,0.0
393743.0,2015-07-23 13:23:05,23.39859101671092,22.30389099495568,21.28905515726656,11.548230544108556,-9.740824613158004,0.0,False,23.419876705451202,0.0,0.0
393803.0,2015-07-23 13:24:05,23.40876271541137,22.04779883929896,21.174822052333344,11.691209028438818,-9.483613023894526,0.0,False,23.420053372126162,0.0,0.0
393863.0,2015-07-23 13:25:05,23.429037854073023,22.025298783754323,21.077239387818413,11.842238915523208,-9.235000472295205,0.0,False,23.420225384183322,0.0,0.0
393923.0,2015-07-23 13:26:05,23.429736380225442,21.972606386716755,20.99684032278991,11.984348825932294,-9.012491496857617,0.7196659999999999,True,23.420396984447084,1.6135342087173499,1.1612057098507802
393983.0,2015-07-23 13:27:05,23.44342941625834,22.102374162081546,21.118710579372916,13.553589232509406,-7.56512134686351,1.0598790000000002,True,23.420325706679723,1.6135342087173499,1.7101510236011364
394043.0,2015-07-23 13:28:05,23.432451206327503,22.060131725795028,21.539150376062032,12.860287907578357,-8.678862468483675,1.0477459999999998,True,23.4201424235735,1.6135342087173499,1.6905740130467681
394103.0,2015-07-23 13:29:05,23.421739910073587,22.16125708264621,21.8029492576062,11.68531370642754,-10.117635551178662,1.06699,True,23.419962455089642,1.6135342087173499,1.7216248653593254
394163.0,2015-07-23 13:30:05,23.445069440673155,22.08909617857277,21.950367981079623,10.86420089289488,-11.086167088184743,1.07702,True,23.419777857689557,1.6135342087173499,1.7378086134727604
394223.0,2015-07-23 13:31:05,23.428386595124156,21.982554771665058,22.04558746642128,10.395439864435888,-11.650147601985394,1.074534,True,23.41958858136754,1.6135342087173499,1.733797367429889
394283.0,2015-07-23 13:32:05,23.40809482528825,22.22235170589808,22.11489826193145,10.04480704139613,-12.070091220535321,1.0774169999999998,True,23.419398209045074,1.6135342087173499,1.7384491865536207
394343.0,2015-07-23 13:33:05,23.414466687000427,22.445963918838192,22.157493420003743,9.873060487699815,-12.284432932303927,1.081555,True,23.41921122648978,1.6135342087173499,1.7451259911092933
394403.0,2015-07-23 13:34:05,23.39424111134721,22.230378492687795,22.189908105392753,9.74775573591884,-12.442152369473913,1.092581,True,23.419026917804565,1.6135342087173499,1.762916819294611
394463.0,2015-07-23 13:35:05,23.38425822083541,22.34951621215262,22.225745101448055,9.747712615189856,-12.478032486258199,1.108357,True,23.41883499036021,1.6135342087173499,1.7883719349713358
394523.0,2015-07-23 13:36:05,23.377436120901987,22.320839472163392,22.231703524503725,9.80166985886806,-12.430033665635666,1.1126859999999998,True,23.418639927154373,1.6135342087173499,1.795356924560873
394583.0,2015-07-23 13:37:05,23.37530914681968,22.358835729110236,22.22392227066755,9.821610445452077,-12.402311825215474,1.113078,True,23.418442891428853,1.6135342087173499,1.7959894299706904
394643.0,2015-07-23 13:38:05,23.337906446608518,22.31807592069221,22.24482358281584,9.870072787600655,-12.374750795215185,0.9452560000000001,True,23.418246417637214,1.6135342087173499,1.5252028919953273
394703.0,2015-07-23 13:39:05,23.344596808014828,22.32028780161379,22.2340090811025,10.025451672015535,-12.208557409086964,0.0,False,23.41810562095575,0.0,0.0
394763.0,2015-07-23 13:40:05,23.34277034500763,22.426454716678727,22.168300716865858,10.241952141015211,-11.926348575850646,0.0,False,23.41828261761463,0.0,0.0
394823.0,2015-07-23 13:41:05,23.36242981248653,22.419608146470445,22.025183290971093,10.423419527024969,-11.601763763946124,0.0,False,23.418461539371364,0.0,0.0
394883.0,2015-07-23 13:42:05,23.360471726062574,22.18456842482013,21.791666440632977,10.702834233806577,-11.0888322068264,0.0,False,23.418640333523893,0.0,0.0
394943.0,2015-07-23 13:43:05,23.364053259583223,22.403013597664454,21.61833182723331,10.94034107186516,-10.67799075536815,0.0,False,23.418814855395926,0.0,0.0
395003.0,2015-07-23 13:44:05,23.38536453621553,22.50458286950103,21.459104342046412,11.219410863473424,-10.239693478572988,0.0,False,23.418993341723912,0.0,0.0
395063.0,2015-07-23 13:45:05,23.388137310593805,22.49998069756493,21.31751436737028,11.400631911802845,-9.916882455567434,0.0,False,23.419173669615574,0.0,0.0
395123.0,2015-07-23 13:46:05,23.405221767159745,22.456199257195056,21.211696541556577,11.575526436083152,-9.636170105473425,0.0,False,23.41935391064256,0.0,0.0
395183.0,2015-07-23 13:47:05,23.412133204099785,22.564504443642733,21.117413703736084,11.71536321388151,-9.402050489854574,0.0,False,23.419533353192293,0.0,0.0
395243.0,2015-07-23 13:48:05,23.400266899274488,22.47133868530138,21.03673364860674,11.851232823897679,-9.185500824709063,0.0,False,23.419714759632942,0.0,0.0
395303.0,2015-07-23 13:49:05,23.422619384005877,22.48072162613451,20.948452464684,12.007086166130986,-8.941366298553014,0.0,False,23.419894470606422,0.0,0.0
395363.0,2015-07-23 13:50:05,23.421358952597256,22.504100211368552,20.873370590436096,12.154192018233362,-8.719178572202734,0.0,False,23.420074348738424,0.0,0.0
395423.0,2015-07-23 13:51:05,23.441757179953104,22.631443075039453,20.85646077781326,12.835456086724804,-8.021004691088457,1.072904,True,23.420254648229193,1.6135342087173499,1.7311673066696798
395483.0,2015-07-23 13:52:05,23.421359022707765,22.62157570095454,21.33848051947534,13.156748199691387,-8.181732319783952,1.079864,True,23.420076597514708,1.6135342087173499,1.7423975047623521
395543.0,2015-07-23 13:53:05,23.430761262371686,22.72850614352495,21.65722368132515,12.029472374230336,-9.627751307094814,1.086462,True,23.419896031188124,1.6135342087173499,1.7530436034714694
395603.0,2015-07-23 13:54:05,23.436725413277493,22.861302055724863,21.848865855756756,11.090791854765696,-10.75807400099106,1.089006,True,23.419715192384523,1.6135342087173499,1.7571484344984463
395663.0,2015-07-23 13:55:05,23.430610793639232,22.669462302830016,21.962392899213928,10.54494194286098,-11.417450956352948,1.087008,True,23.419535913668227,1.6135342087173499,1.753924593149429
395723.0,2015-07-23 13:56:05,23.424484795360804,22.493446028454,22.054190074689473,10.17406049970947,-11.880129574980003,1.080126,True,23.419353825450997,1.6135342087173499,1.742820250725036
395783.0,2015-07-23 13:57:05,23.427287821599286,22.421581156307425,22.12247057410603,9.895311151852317,-12.227159422253711,1.089081,True,23.419170856957233,1.6135342087173499,1.7572694495641001
395843.0,2015-07-23 13:58:05,23.39832725125518,22.730329369480952,22.170397332406985,9.770560818582759,-12.399836513824226,1.0997089999999998,True,23.41898357625323,1.6135342087173499,1.774418091134348
395903.0,2015-07-23 13:59:05,23.393733578634926,22.62476243412917,22.204188146797225,9.727858271147502,-12.476329875649723,1.115142,True,23.418798334119526,1.6135342087173499,1.799319764577483
395963.0,2015-07-23 14:00:05,23.40211435626854,22.6215524757078,22.209887194643933,9.770801066960802,-12.439086127683131,1.123144,True,23.418605990086444,1.6135342087173499,1.8122312653156392
396023.0,2015-07-23 14:01:05,23.389449560834056,22.393221992707232,22.237683561876402,9.850957667663032,-12.38672589421337,0.548288,True,23.41841090134831,1.6135342087173499,0.8846814442292184
396083.0,2015-07-23 14:02:05,23.374756404261344,22.570495419463548,22.221155602737344,10.173715527915476,-12.047440074821868,0.0,False,23.41840490853038,0.0,0.0
396143.0,2015-07-23 14:03:05,23.377198927269713,22.859311878913267,22.123918751966453,10.34927527078554,-11.774643481180913,0.0,False,23.418586444281264,0.0,0.0
396203.0,2015-07-23 14:04:05,23.3862894976442,23.12165905891097,21.935194536911666,10.568190567579494,-11.367003969332172,0.0,False,23.418773222516354,0.0,0.0
396263.0,2015-07-23 14:05:05,23.387647642184866,22.977297984221963,21.751110261700116,10.818393581968747,-10.932716679731369,0.0,False,23.418964762378167,0.0,0.0
396323.0,2015-07-23 14:06:05,23.409792875206094,22.850759119221213,21.587134767514733,11.065331710088167,-10.521803057426567,0.0,False,23.419153676726793,0.0,0.0
396383.0,2015-07-23 14:07:05,23.419386014739267,22.854273876937413,21.454983160018784,11.302006953459763,-10.152976206559021,0.0,False,23.419340289315212,0.0,0.0
396443.0,2015-07-23 14:08:05,23.4237389126584,23.113887819729527,21.32706081092397,11.495646990143456,-9.831413820780515,0.0,False,23.419526962352823,0.0,0.0
396503.0,2015-07-23 14:09:05,23.42287651386311,23.002656259702352,21.229816772247478,11.66188026561352,-9.567936506633957,0.0,False,23.419718347375202,0.0,0.0
396563.0,2015-07-23 14:10:05,23.43941869868724,23.183154387258128,21.148661194831913,11.828963661226359,-9.319697533605554,0.0,False,23.419907708619508,0.0,0.0
396623.0,2015-07-23 14:11:05,23.438991602931264,23.280562991538517,21.05470257665078,11.974135195963918,-9.080567380686862,0.0,False,23.42010034481699,0.0,0.0
396683.0,2015-07-23 14:12:05,23.455027991805906,23.27980248977232,20.974339536425177,12.162243414968524,-8.812096121456653,0.0,False,23.420294746750827,0.0,0.0
396743.0,2015-07-23 14:13:05,23.454862950336622,22.936503428139392,20.90706052815578,12.375374430106168,-8.531686098049613,1.033532,True,23.42048913134072,1.6135342087173499,1.6676392378040599
396803.0,2015-07-23 14:14:05,23.431776135059724,23.00781173673634,21.32778850232061,13.52947815017337,-7.798310352147242,1.089298,True,23.420329852201654,1.6135342087173499,1.757619586487392
396863.0,2015-07-23 14:15:05,23.453281986344454,22.81720307863851,21.668881150963447,12.535176501581397,-9.13370464938205,1.097068,True,23.42015312522405,1.6135342087173499,1.7701567472891255
396923.0,2015-07-23 14:16:05,23.45349014935432,22.785630626998785,21.851963947544434,11.401432739030374,-10.45053120851406,1.103243,True,23.419970327517397,1.6135342087173499,1.7801203210279553
396983.0,2015-07-23 14:17:05,23.434475229827395,22.826064163026068,21.97846695123708,10.746830441018764,-11.231636510218317,1.096859,True,23.41978488393501,1.6135342087173499,1.7698195186395038
397043.0,2015-07-23 14:18:05,23.445223921703388,23.217473933360104,22.05727375652187,10.324030741191446,-11.733243015330423,1.10067,True,23.419602324116823,1.6135342087173499,1.7759686975089255
397103.0,2015-07-23 14:19:05,23.427190489657484,23.03565143085118,22.131102001415726,9.995014091657701,-12.136087909758025,1.104864,True,23.41942559572215,1.6135342087173499,1.782735859980286
397163.0,2015-07-23 14:20:05,23.412845518959458,22.923087272465686,22.17532545977998,9.843867270591257,-12.331458189188723,1.101744,True,23.419244158264647,1.6135342087173499,1.777701633249088
397223.0,2015-07-23 14:21:05,23.417369022118212,22.845141903601714,22.19588093791347,9.744909720846293,-12.450971217067176,1.114295,True,23.419061728393892,1.6135342087173499,1.7979531011026995
397283.0,2015-07-23 14:22:05,23.386229407688273,22.986693807364592,22.237006304702398,9.776369893116643,-12.460636411585755,1.132038,True,23.418873667056815,1.6135342087173499,1.8265820385679714
397343.0,2015-07-23 14:23:05,23.388768057863246,22.917584913385294,22.256992598835616,9.867134368643393,-12.389858230192223,0.8653540000000001,True,23.418682215784607,1.6135342087173499,1.3962782816503936
397403.0,2015-07-23 14:24:05,23.37931376126994,22.93028278811242,22.259737652324468,10.171473212631364,-12.088264439693104,0.0,False,23.4185791593807,0.0,0.0
397463.0,2015-07-23 14:25:05,23.376357523246526,23.234875364789755,22.176463828112016,10.397090800279594,-11.779373027832422,0.0,False,23.418767226794717,0.0,0.0
397523.0,2015-07-23 14:26:05,23.382632492340118,23.202334007871382,22.014952383459637,10.569188521246629,-11.445763862213008,0.0,False,23.418960823116368,0.0,0.0
397583.0,2015-07-23 14:27:05,23.385750296746927,23.18880614003473,21.82678294756283,10.802229195221859,-11.024553752340971,0.0,False,23.419153824872144,0.0,0.0
397643.0,2015-07-23 14:28:05,23.397185673555484,23.343195231933187,21.668247122955208,11.024002868073701,-10.644244254881507,0.0,False,23.419346577415382,0.0,0.0
397703.0,2015-07-23 14:29:05,23.404244063826376,23.233142031056328,21.531758185762598,11.242314523039473,-10.289443662723125,0.0,False,23.419542130631054,0.0,0.0
397763.0,2015-07-23 14:30:05,23.43940698981493,23.52628515528104,21.414614310348238,11.446876607072264,-9.967737703275974,0.0,False,23.419735681395515,0.0,0.0
397823.0,2015-07-23 14:31:05,23.422049013508182,23.13064643499977,21.303745873640956,11.622861492847758,-9.680884380793199,0.0,False,23.419934553011288,0.0,0.0
397883.0,2015-07-23 14:32:05,23.43237801823782,23.228720866630407,21.222950537670272,11.781055700794143,-9.441894836876129,0.0,False,23.420126235017786,0.0,0.0
397943.0,2015-07-23 14:33:05,23.43986700208559,23.405325423419065,21.146852773785454,11.93595420695334,-9.210898566832114,0.0,False,23.42031969487141,0.0,0.0
398003.0,2015-07-23 14:34:05,23.43617729653752,23.5694768275668,21.076583745093426,12.10880357818018,-8.967780166913247,0.0,False,23.42051635888473,0.0,0.0
398063.0,2015-07-23 14:35:05,23.437498778392058,23.72025750859264,20.990341536918844,12.277581062376681,-8.712760474542163,0.723491,True,23.42071600081259,1.6135342087173499,1.1673774781991242
398123.0,2015-07-23 14:36:05,23.464497516540906,24.105105887134066,21.106347033868833,13.978687241418966,-7.127659792449867,1.116541,True,23.420675174102126,1.6135342087173499,1.8015770989354785
398183.0,2015-07-23 14:37:05,23.459988913842647,23.50710861841442,21.55557026019381,13.25737530122082,-8.29819495897299,1.110516,True,23.420509213221564,1.6135342087173499,1.7918555553279567
398243.0,2015-07-23 14:38:05,23.481761353409844,23.423509154850795,21.80570151542461,12.17604228892798,-9.62965922649663,1.124503,True,23.42033441923583,1.6135342087173499,1.8144240583052862
398303.0,2015-07-23 14:39:05,23.448519569972554,23.53503737221378,21.954431524399876,11.175845863528272,-10.778585660871604,1.1292330000000002,True,23.42015340823394,1.6135342087173499,1.8220560751125194
398363.0,2015-07-23 14:40:05,23.45637852716158,23.59735318358264,22.06587636444695,10.643536070550036,-11.422340293896914,1.121667,True,23.419972836206362,1.6135342087173499,1.8098480752893635
398423.0,2015-07-23 14:41:05,23.44315997876056,23.550550919902093,22.14473360521459,10.3205810252184,-11.82415257999619,1.1238130000000002,True,23.419795942635695,1.6135342087173499,1.8133107197012714
398483.0,2015-07-23 14:42:05,23.43622955451111,23.339926456451263,22.20409448344737,10.047739299441222,-12.156355184006149,1.1211659999999999,True,23.419617480822854,1.6135342087173499,1.809039694650796
398543.0,2015-07-23 14:43:05,23.449083835143814,23.05872792590613,22.252835392538064,9.921701475932313,-12.33113391660575,1.125208,True,23.41943608647029,1.6135342087173499,1.8155615999224317
398603.0,2015-07-23 14:44:05,23.41952428390273,23.480806694697385,22.277973164769648,9.843011001374874,-12.434962163394774,1.146032,True,23.41924822926532,1.6135342087173499,1.8491618362847617
398663.0,2015-07-23 14:45:05,23.41705131566761,23.666525622273017,22.29883124809681,9.95199121064398,-12.34684003745283,1.161952,True,23.419061041651535,1.6135342087173499,1.8748493008875422
398723.0,2015-07-23 14:46:05,23.424474876448546,23.63003639852204,22.304861719629898,10.00299771970249,-12.301863999927408,1.0142149999999999,True,23.4188718791005,1.6135342087173499,1.6364705974942668
398783.0,2015-07-23 14:47:05,23.404355238795887,23.41877630420901,22.330085951002808,10.07420354731514,-12.255882403687668,0.0,False,23.41873171946126,0.0,0.0
398843.0,2015-07-23 14:48:05,23.39716000545812,23.372504400740784,22.280257107125404,10.450906373300228,-11.829350733825176,0.0,False,23.418928656625745,0.0,0.0
398903.0,2015-07-23 14:49:05,23.410004552879006,23.498338330282643,22.15642710011775,10.595899182328164,-11.560527917789585,0.0,False,23.419124749775378,0.0,0.0
398963.0,2015-07-23 14:50:05,23.400366615135983,23.60516800137904,21.992120168967865,10.819256011521016,-11.172864157446849,0.0,False,23.419323124888553,0.0,0.0
399023.0,2015-07-23 14:51:05,23.405974209513193,23.5097466967714,21.829182167168995,11.049801822988185,-10.77938034418081,0.0,False,23.419523436748946,0.0,0.0
399083.0,2015-07-23 14:52:05,23.42948295127838,23.85923238564165,21.690906419501403,11.269197677078548,-10.421708742422854,0.0,False,23.41972201183124,0.0,0.0
399143.0,2015-07-23 14:53:05,23.422022335841216,23.54837901715481,21.55448232568953,11.47689531115892,-10.07758701453061,0.0,False,23.419926931025167,0.0,0.0
399203.0,2015-07-23 14:54:05,23.425589015407507,23.98634025003389,21.457223872655756,11.635514564737877,-9.82170930791788,0.0,False,23.4201262004587,0.0,0.0
399263.0,2015-07-23 14:55:05,23.438378806105906,24.16720702702488,21.360102314047996,11.810304382527354,-9.549797931520642,0.0,False,23.42033342097504,0.0,0.0
399323.0,2015-07-23 14:56:05,23.438974511661637,23.781062666003457,21.2596232911803,11.951798269556422,-9.307825021623879,0.0,False,23.42054392281597,0.0,0.0
399383.0,2015-07-23 14:57:05,23.44510182211064,23.76738154347144,21.19216415777816,12.132052217515117,-9.060111940263042,0.0,False,23.420747407282697,0.0,0.0
399443.0,2015-07-23 14:58:05,23.466924968733274,23.86642224970239,21.12365311516268,12.282010254604772,-8.841642860557906,1.000634,True,23.420950639562918,1.6135342087173499,1.6145571894056767
399503.0,2015-07-23 14:59:05,23.480282496191293,23.938246321265492,21.39942645845731,13.803823348021366,-7.595603110435944,1.1212739999999999,True,23.42081930094337,1.6135342087173499,1.8092139563453375
399563.0,2015-07-23 15:00:05,23.468135116835768,23.73561843881428,21.74726286422772,12.905417632028843,-8.841845232198878,1.0895899999999998,True,23.420648715758066,1.6135342087173499,1.758090738476337
399623.0,2015-07-23 15:01:05,23.44393072303615,23.811506176102256,21.940237942026183,11.834002713231936,-10.106235228794247,1.099291,True,23.42048510400579,1.6135342087173499,1.7737436338351042
399683.0,2015-07-23 15:02:05,23.437920168204478,23.74241589687142,22.03532053500115,10.97627356984121,-11.059046965159942,1.1124020000000001,True,23.420319612556373,1.6135342087173499,1.7948986808455976
399743.0,2015-07-23 15:03:05,23.455306665106995,23.652646777380227,22.136541673983388,10.545872134245423,-11.590669539737965,1.113162,True,23.420148461922558,1.6135342087173499,1.7961249668442225
399803.0,2015-07-23 15:04:05,23.450821456433314,24.04974557868718,22.19999491593159,10.223496160562222,-11.976498755369368,1.1183640000000001,True,23.41997542844207,1.6135342087173499,1.8045185717979706
399863.0,2015-07-23 15:05:05,23.45518154628634,24.18907151479439,22.220838588549505,9.978387694713446,-12.24245089383606,1.136872,True,23.419807861953313,1.6135342087173499,1.8343818629329112
399923.0,2015-07-23 15:06:05,23.429326438571394,23.85516026138999,22.248598931777398,9.87774224368629,-12.370856688091108,1.1236210000000002,True,23.41963660756985,1.6135342087173499,1.8130009211331977
399983.0,2015-07-23 15:07:05,23.41657698789711,23.951981691980023,22.270134272324434,9.824154611249046,-12.445979661075388,1.144042,True,23.41946374582039,1.6135342087173499,1.8459509032094144
400043.0,2015-07-23 15:08:05,23.4058900846338,24.140319111551687,22.299731856095725,9.900374841532848,-12.399357014562877,1.161027,True,23.419285781201253,1.6135342087173499,1.8733567817444787
400103.0,2015-07-23 15:09:05,23.391036863791424,23.70874134726034,22.300020050660194,9.946601029994135,-12.35341902066606,0.7702559999999999,True,23.419105531034184,1.6135342087173499,1.2428344054697908
400163.0,2015-07-23 15:10:05,23.393891700953223,23.851278775299576,22.297030031746726,10.248032265068051,-12.048997766678674,0.0,False,23.419048804212885,0.0,0.0
400223.0,2015-07-23 15:11:05,23.374703354021808,24.079909065940825,22.21567990562217,10.426197780123877,-11.789482125498294,0.0,False,23.419253591172655,0.0,0.0
400283.0,2015-07-23 15:12:05,23.39451464125055,24.204368760186263,22.0649037079568,10.621266919345045,-11.443636788611753,0.0,False,23.419462527031246,0.0,0.0
400343.0,2015-07-23 15:13:05,23.421959329640607,23.78585977958684,21.900049209944257,10.869917566032095,-11.030131643912162,0.0,False,23.419673719659844,0.0,0.0
400403.0,2015-07-23 15:14:05,23.431032997055933,23.59385657154813,21.739243850774447,11.130346557651876,-10.60889729312257,0.0,False,23.419877307062205,0.0,0.0
400463.0,2015-07-23 15:15:05,23.41501103256889,23.66343952743346,21.59674605560688,11.323228875589848,-10.27351718001703,0.0,False,23.420077403407152,0.0,0.0
400523.0,2015-07-23 15:16:05,23.43958532724727,24.07365741171156,21.498435691774166,11.52435972958386,-9.974075962190305,0.0,False,23.420278759954922,0.0,0.0
400583.0,2015-07-23 15:17:05,23.44318975332948,24.61539748779738,21.389022635649344,11.68816588444134,-9.700856751208004,0.0,False,23.420487563644375,0.0,0.0
400643.0,2015-07-23 15:18:05,23.461810659279482,24.599391801588705,21.304718529842162,11.832216252231957,-9.472502277610205,0.0,False,23.420706203181503,0.0,0.0
400703.0,2015-07-23 15:19:05,23.460578282197712,24.29314179196901,21.22121416550003,12.000205210429032,-9.221008955070998,0.0,False,23.420924548035746,0.0,0.0
400763.0,2015-07-23 15:20:05,23.44027980810823,24.485890999812245,21.128581241161474,12.18263987581584,-8.945941365345634,0.0,False,23.42113732649668,0.0,0.0
400823.0,2015-07-23 15:21:05,23.47174938833147,24.556687012571608,21.072073501004898,12.379477131207379,-8.692596369797519,1.076121,True,23.421353602002178,1.6097997777384747,1.7323393466197052
400883.0,2015-07-23 15:22:05,23.480826318113984,24.368433330710545,21.442727687643405,13.727991092168468,-7.714736595474937,1.151375,True,23.42121075216259,1.6135342087173499,1.8577829495619387
400943.0,2015-07-23 15:23:05,23.47156114700048,24.350474186401705,21.766672767536747,12.780402259947229,-8.986270507589518,1.146173,True,23.421037854825606,1.6135342087173499,1.8493893446081913
401003.0,2015-07-23 15:24:05,23.468544072100066,24.691675410402603,21.943307214313105,11.643849329963635,-10.29945788434947,1.1582,True,23.42086638310425,1.6037238497678332,1.8574329628011044
401063.0,2015-07-23 15:25:05,23.469672025982753,25.452528497654825,22.07624416410261,10.94581133669968,-11.130432827402931,1.172931,True,23.420699941794442,1.5703212075481243,1.841878424290629
401123.0,2015-07-23 15:26:05,23.46140215163788,25.87917208708913,22.15692423572439,10.550978946724635,-11.605945288999754,1.1674969999999998,True,23.420550583772474,1.5511994776104572,1.8110207365117756
401183.0,2015-07-23 15:27:05,23.453551956257506,25.65051104733154,22.22464275718444,10.223403757559756,-12.001238999624684,1.164351,True,23.42041531700977,1.560907811992198,1.8174445718009276
401243.0,2015-07-23 15:28:05,23.448811822311807,25.40205311195485,22.246941812736576,10.04185014191389,-12.205091670822686,1.1639490000000001,True,23.42027447776992,1.571623290743924,1.8292893576380997
401303.0,2015-07-23 15:29:05,23.43366813498367,24.88086819019969,22.287469176317703,9.9416543844249,-12.345814791892803,1.1594369999999998,True,23.420126611518675,1.593872277330714,1.8479944916114908
401363.0,2015-07-23 15:30:05,23.422019591029844,24.398400404648903,22.314826047630085,9.977285017532473,-12.337541030097611,1.179011,True,23.419965224316673,1.6135342087173499,1.9023745809540515
401423.0,2015-07-23 15:31:05,23.433310725450134,24.39171809282898,22.321108689470936,10.049063744139485,-12.272044945331452,1.2026689999999998,True,23.419783603971666,1.6135342087173499,1.9405475732638862
401483.0,2015-07-23 15:32:05,23.407946647875242,24.739901727370157,22.337658263529867,10.07441915495076,-12.263239108579107,0.924271,True,23.41959391284753,1.5989392239440998,1.477853155454037
401543.0,2015-07-23 15:33:05,23.395242498477494,24.70061793512953,22.335266248613344,10.371365773674897,-11.963900474938447,0.0,False,23.41950684530341,0.0,0.0
401603.0,2015-07-23 15:34:05,23.394052800714114,24.656338695542868,22.3015114576587,10.595153797897261,-11.70635765976144,0.0,False,23.419727050514723,0.0,0.0
401663.0,2015-07-23 15:35:05,23.386287158501403,24.867818063907865,22.14683742557403,10.751074824528557,-11.395762601045474,0.0,False,23.419946447481376,0.0,0.0
401723.0,2015-07-23 15:36:05,23.39613919491818,24.969765377184103,22.008871478666954,10.973384431631779,-11.035487047035176,0.0,False,23.420169681568808,0.0,0.0
401783.0,2015-07-23 15:37:05,23.412948604416226,24.51541416780424,21.874976283066847,11.204546278745909,-10.670430004320938,0.0,False,23.420394763273542,0.0,0.0
401843.0,2015-07-23 15:38:05,23.43734852649805,24.78421726515781,21.702535069617607,11.402116521774083,-10.300418547843524,0.0,False,23.420611588496364,0.0,0.0
401903.0,2015-07-23 15:39:05,23.442502807324615,24.65798687415298,21.60956350803242,11.592448534233451,-10.017114973798968,0.0,False,23.42083329205917,0.0,0.0
401963.0,2015-07-23 15:40:05,23.450886208171994,24.948312289214183,21.482613811617007,11.739326433146601,-9.743287378470406,0.0,False,23.42105269886904,0.0,0.0
402023.0,2015-07-23 15:41:05,23.44687564099187,25.350680363168944,21.41103349330693,11.884029787432024,-9.527003705874908,0.0,False,23.421277374882468,0.0,0.0
402083.0,2015-07-23 15:42:05,23.441977919116667,25.34326034124684,21.306462106873802,12.050706623275135,-9.255755483598668,0.0,False,23.4215093550377,0.0,0.0
402143.0,2015-07-23 15:43:05,23.449247384114603,25.82475917560711,21.222907308672127,12.20391108720938,-9.018996221462746,0.7928799999999999,True,23.421741196209403,1.553057430706286,1.2313881756584
402203.0,2015-07-23 15:44:05,23.475478886788874,25.909186605475767,21.318602301747603,14.153883799994157,-7.1647185017534465,1.167848,True,23.421725439204533,1.5504987451378665,1.810746858511767
402263.0,2015-07-23 15:45:05,23.47401838926615,25.768721979304164,21.705834897386467,13.382544701889401,-8.323290195497066,1.17107,True,23.421590891460458,1.556610304401054,1.8228996291749424
402323.0,2015-07-23 15:46:05,23.474165245211474,25.837579102021188,21.92577057482519,12.32614201438778,-9.59962856043741,1.1875920000000002,True,23.421451250433314,1.5535893375316063,1.8450302685378357
402383.0,2015-07-23 15:47:05,23.462519048871602,26.36858674376056,22.037618886415398,11.371457157348305,-10.666161729067094,1.1904399999999997,True,23.421308263097124,1.529730613887543,1.8210525119962864
402443.0,2015-07-23 15:48:05,23.448208702837135,26.38799763735095,22.145951227161593,10.86638776651025,-11.279563460651342,1.1743789999999998,True,23.421179794373515,1.5282480006990093,1.7947423588129017
402503.0,2015-07-23 15:49:05,23.44703653945726,25.98696921626057,22.206126255256226,10.495561717842056,-11.71056453741417,1.169683,True,23.421057003208674,1.5458283793504015,1.8081291762437157
402563.0,2015-07-23 15:50:05,23.44017674809457,25.61104232922067,22.251055790618395,10.219596749324612,-12.031459041293783,1.164179,True,23.420924129057703,1.562055058724949,1.8185116962113526
402623.0,2015-07-23 15:51:05,23.419790849338646,25.642072551975097,22.281280197751162,10.069595713298696,-12.211684484452466,1.166382,True,23.420782193281756,1.5597944591532094,1.8193161808560387
402683.0,2015-07-23 15:52:05,23.441373155095633,25.554383102808465,22.310942625466165,10.02781103121192,-12.283131594254245,1.192174,True,23.42064044019259,1.5645987826830166,1.8652739891463428
402743.0,2015-07-23 15:53:05,23.432581061619757,25.38489023560141,22.32263612095299,10.050030896657944,-12.272605224295045,1.1900950000000001,True,23.420487759421164,1.571664272836759,1.8704297927816629
402803.0,2015-07-23 15:54:05,23.42651494514184,25.114702615703635,22.326483518635158,10.099429593884667,-12.227053924750491,1.2078000000000002,True,23.420330834220707,1.5832768359780311,1.9122817624942663
402863.0,2015-07-23 15:55:05,23.405915186689917,25.16984828117206,22.357082579146425,10.151963837266074,-12.205118741880352,1.118054,True,23.420160221871694,1.5799465561388344,1.7664655668772484
402923.0,2015-07-23 15:56:05,23.398946476408902,25.556054414479096,22.37437425449172,10.19371155997342,-12.1806626945183,0.0,False,23.420020778308228,0.0,0.0
402983.0,2015-07-23 15:57:05,23.385681411726257,25.69866147558385,22.313918234554013,10.58426871002376,-11.729649524530252,0.0,False,23.42025651150171,0.0,0.0
403043.0,2015-07-23 15:58:05,23.40668587387268,25.77009226795497,22.246855354431194,10.71551194227654,-11.531343412154653,0.0,False,23.420494830589607,0.0,0.0
403103.0,2015-07-23 15:59:05,23.408671830799864,25.683482824583823,22.11154079469032,10.938616213422282,-11.172924581268038,0.0,False,23.420734442748394,0.0,0.0
403163.0,2015-07-23 16:00:05,23.41078235854207,25.785486960128537,21.939704781898573,11.17068360727648,-10.769021174622093,0.0,False,23.42097247746535,0.0,0.0
403223.0,2015-07-23 16:01:05,23.422659974416412,25.952155455378517,21.797315053992058,11.371340113500546,-10.425974940491512,0.0,False,23.421212360562848,0.0,0.0
403283.0,2015-07-23 16:02:05,23.43193500903744,25.83840780798535,21.680668307946814,11.552228521179712,-10.128439786767101,0.0,False,23.42145526650789,0.0,0.0
403343.0,2015-07-23 16:03:05,23.425032047780952,25.866092435603573,21.5799803376449,11.713693796753748,-9.866286540891153,0.0,False,23.42169610203932,0.0,0.0
403403.0,2015-07-23 16:04:05,23.43620303963114,26.24349915722728,21.490006001399006,11.866892079893583,-9.623113921505423,0.0,False,23.421937436033115,0.0,0.0
403463.0,2015-07-23 16:05:05,23.455587306374227,26.16574574786569,21.40970779827682,12.023416886935442,-9.386290911341378,0.0,False,23.422185620492414,0.0,0.0
403523.0,2015-07-23 16:06:05,23.452513462252043,26.361866904779266,21.318731988872376,12.185584457102582,-9.133147531769794,0.0,False,23.422432388206577,0.0,0.0
403583.0,2015-07-23 16:07:05,23.440094552536248,26.758528091309397,21.28043814088364,13.309410632756418,-7.9710275081272215,1.1210630000000001,True,23.42268271359276,1.511600229434154,1.6945990880101411
403643.0,2015-07-23 16:08:05,23.4762331849399,26.95164562088195,21.651697550563526,13.763369210657338,-7.888328339906188,1.1764560000000002,True,23.422587376313068,1.5046983780830985,1.77021143508613
403703.0,2015-07-23 16:09:05,23.47021717514333,26.44756912353233,21.932881775535755,12.698600789292133,-9.234280986243622,1.204703,True,23.422480195084336,1.5265964771965528,1.839095355868119
403763.0,2015-07-23 16:10:05,23.463863310561724,26.1700858159506,22.05833287133642,11.615709487868408,-10.442623383468014,1.2169429999999999,True,23.42234945810721,1.5385171566396496,1.872287684152525
403823.0,2015-07-23 16:11:05,23.451165236886933,25.418353004884665,22.13492778455257,10.99353447450715,-11.14139331004542,1.214063,True,23.42220670448263,1.5710101094679008,1.907305246530928
403883.0,2015-07-23 16:12:05,23.459262259043296,25.853721050828376,22.2084174021612,10.597667162535268,-11.610750239625931,1.16028,True,23.422042863664565,1.5522243927507,1.8010149184207822
403943.0,2015-07-23 16:13:05,23.440834239240676,25.984611715660016,22.24639424318555,10.32082743321411,-11.92556680997144,1.184837,True,23.421909150772375,1.545659336020992,1.831354370713104
404003.0,2015-07-23 16:14:05,23.442838257465986,26.414906568283573,22.277245473518885,10.146123960997212,-12.131121512521673,1.1900089999999999,True,23.42177130678784,1.526828781549357,1.8169399915027686
404063.0,2015-07-23 16:15:05,23.4277364834068,26.176351618630985,22.323090027417777,10.072380126407587,-12.25070990101019,1.227077,True,23.421644308003387,1.5366532906374009,1.8855919099154699
404123.0,2015-07-23 16:16:05,23.417550469416362,25.92428493387251,22.331245934243334,10.068024860434203,-12.263221073809131,1.2621860000000003,True,23.421498515002977,1.547287996731293,1.952965247442284
404183.0,2015-07-23 16:17:05,23.40875410655322,25.821456847142752,22.336274929571672,10.096977831471698,-12.239297098099975,1.28429,True,23.421333996125323,1.5514222656815493,1.9924761015921568
404243.0,2015-07-23 16:18:05,23.406738496027902,26.15711781088233,22.339726059749314,10.14805826591738,-12.191667793831934,0.6139159999999999,True,23.421159278796004,1.5365757253991166,0.9433284230341239
404303.0,2015-07-23 16:19:05,23.388492547670307,26.606523363035397,22.325438813159796,10.62159341002562,-11.703845403134176,0.0,False,23.421209300591077,0.0,0.0
404363.0,2015-07-23 16:20:05,23.409930215490952,26.539085376135294,22.275516306008814,10.745598399872668,-11.529917906136147,0.0,False,23.42146409189434,0.0,0.0
404423.0,2015-07-23 16:21:05,23.413425181682076,25.89556238319031,22.171650978463948,10.926720850011172,-11.244930128452776,0.0,False,23.421717653691775,0.0,0.0
404483.0,2015-07-23 16:22:05,23.411537390294534,26.46971451188621,22.04436984435714,11.12230748408509,-10.922062360272049,0.0,False,23.42195952255761,0.0,0.0
404543.0,2015-07-23 16:23:05,23.421272655212423,26.344418274088813,21.898197559427203,11.324159066938194,-10.57403849248901,0.0,False,23.422211815371575,0.0,0.0
404603.0,2015-07-23 16:24:05,23.431210913788817,26.345103470567707,21.781356280762502,11.507486914585847,-10.273869366176655,0.0,False,23.42246182784406,0.0,0.0
404663.0,2015-07-23 16:25:05,23.432810678516763,26.212135191924784,21.66828314711848,11.667683183898383,-10.000599963220097,0.0,False,23.422711848220803,0.0,0.0
404723.0,2015-07-23 16:26:05,23.45223660689756,26.45584419624932,21.553279113220256,11.834427767817946,-9.71885134540231,0.0,False,23.42295944894985,0.0,0.0
404783.0,2015-07-23 16:27:05,23.45373998721297,25.796447671247076,21.497448625478548,11.98541454251527,-9.512034082963277,0.0,False,23.42321147167519,0.0,0.0
404843.0,2015-07-23 16:28:05,23.447712021745275,25.336245589978887,21.410392260306196,12.129705176560085,-9.28068708374611,0.0,False,23.423451513185476,0.0,0.0
404903.0,2015-07-23 16:29:05,23.451817126674115,25.271516254094145,21.337904130352065,12.308942701877989,-9.028961428474076,0.5463,True,23.423683191672584,1.5774947051148,0.8617853574042152
404963.0,2015-07-23 16:30:05,23.47161014512854,25.78678984162457,21.3531135967129,14.0275993594045,-7.325514237308402,1.199888,True,23.423734292432638,1.5557100366225796,1.866677804422994
405023.0,2015-07-23 16:31:05,23.489794473512177,26.194648428767103,21.690704683131074,13.685356239123852,-8.005348444007222,1.204379,True,23.423585784002036,1.5385773273362295,1.853030222919881
405083.0,2015-07-23 16:32:05,23.483023677347774,26.91998577114381,21.93348698418878,12.537572824623851,-9.395914159564928,1.1929109999999998,True,23.423447733675523,1.5063889145225504,1.7969879064120098
405143.0,2015-07-23 16:33:05,23.479424630033886,26.45263503105505,22.049651010065062,11.643153225951457,-10.406497784113606,1.178395,True,23.42333445623253,1.52677856755909,1.799148230118794
405203.0,2015-07-23 16:34:05,23.48324028122857,26.18073817022808,22.14823516918702,11.076574091713335,-11.071661077473687,1.1800210000000002,True,23.42321219672891,1.5389007496352713,1.815935201485363
405263.0,2015-07-23 16:35:05,23.46623323298828,26.40551010253576,22.227596751532854,10.697049798285583,-11.53054695324727,1.197942,True,23.423081547088852,1.528270514529489,1.8307794367164854
405323.0,2015-07-23 16:36:05,23.456101800972718,26.365123611403675,22.26016273974186,10.388977806668407,-11.871184933073454,1.2010750000000001,True,23.422951714483382,1.5296007310388773,1.8371651980325197
405383.0,2015-07-23 16:37:05,23.454148800344658,25.838683815720167,22.302498524313226,10.218413989685097,-12.08408453462813,1.174949,True,23.42281971153354,1.5526607089107394,1.8242971472739644
405443.0,2015-07-23 16:38:05,23.433831553959767,25.513053653576435,22.323558343470705,10.14317322251121,-12.180385120959494,1.1988230000000002,True,23.42268080255342,1.5660843244293117,1.877457908065321
405503.0,2015-07-23 16:39:05,23.41914007864882,25.90761593516925,22.347168684923457,10.177577977479707,-12.16959070744375,1.226218,True,23.42252469178245,1.5480907683147491,1.8982967657413752
405563.0,2015-07-23 16:40:05,23.422544058450914,26.2405767533586,22.36232772036662,10.196508293165799,-12.16581942720082,1.250887,True,23.422371248403163,1.5336012263999188,1.9183618372877154
405623.0,2015-07-23 16:41:05,23.435630403662636,26.064392933627865,22.37433102533265,10.196705419889046,-12.177625605443605,1.2938760000000002,True,23.42221971515967,1.5419228197298622,1.9950569303007957
405683.0,2015-07-23 16:42:05,23.422889016093162,26.55532156597659,22.366996472976016,10.224832925511565,-12.14216354746445,0.0,False,23.422049163449785,0.0,0.0
405743.0,2015-07-23 16:43:05,23.398846512510442,26.95682706535021,22.35286052822721,10.667437678564514,-11.685422849662697,0.0,False,23.42230300951892,0.0,0.0
405803.0,2015-07-23 16:44:05,23.415907068810334,27.15895621913632,22.305416494216466,10.796450919383647,-11.50896557483282,0.0,False,23.42256414353308,0.0,0.0
405863.0,2015-07-23 16:45:05,23.421197297735432,26.705132869626727,22.20021106147157,10.94530619938835,-11.25490486208322,0.0,False,23.42282894408174,0.0,0.0
405923.0,2015-07-23 16:46:05,23.458421593786557,26.6474332178618,22.057893374625912,11.171133302736585,-10.886760071889327,0.0,False,23.423085497014604,0.0,0.0
405983.0,2015-07-23 16:47:05,23.432306081052083,26.21110661867316,21.925078908003,11.376003392768963,-10.549075515234039,0.0,False,23.4233409972873,0.0,0.0
406043.0,2015-07-23 16:48:05,23.431884986622325,26.46557255967882,21.813828602169444,11.54327773570898,-10.270550866460464,0.0,False,23.423588567907093,0.0,0.0
406103.0,2015-07-23 16:49:05,23.455437821969362,26.53862417148428,21.70534496630473,11.714389900451515,-9.990955065853214,0.0,False,23.423840755902265,0.0,0.0
406163.0,2015-07-23 16:50:05,23.46036521997381,25.688139649505757,21.609224879439736,11.885083182775768,-9.724141696663969,0.0,False,23.424094266155414,0.0,0.0
406223.0,2015-07-23 16:51:05,23.476353913284605,25.324072987108583,21.52700297560689,12.034831758172563,-9.492171217434327,0.0,False,23.424332324429844,0.0,0.0
406283.0,2015-07-23 16:52:05,23.485523874463308,25.08672308541984,21.45104210003995,12.17701560283081,-9.274026497209139,1.022071,True,23.424563765827425,1.5871014355151705,1.6221303512984258
406343.0,2015-07-23 16:53:05,23.47756574405107,25.06170316654521,21.646546073593747,14.030648667225815,-7.615897406367932,1.123115,True,23.42445351890141,1.5878515868404397,1.7833399349543007
406403.0,2015-07-23 16:54:05,23.478939343529525,24.63397800277961,21.908349213188234,13.104990079781913,-8.803359133406321,1.107421,True,23.424309209895934,1.6067176633146918,1.7793128814256194
406463.0,2015-07-23 16:55:05,23.47502085802358,24.86409379714308,22.069759786527143,11.913487916256473,-10.15627187027067,1.139079,True,23.424157981459064,1.5964279374990487,1.8184575386184787
406523.0,2015-07-23 16:56:05,23.47803685219581,24.928224460435,22.16368239880141,11.229107033224036,-10.934575365577373,1.1476879999999998,True,23.4240027567668,1.593740924344795,1.8291173339794289
406583.0,2015-07-23 16:57:05,23.45288156488659,25.074177707905196,22.211522699264183,10.748623062064944,-11.46289963719924,1.180129,True,23.42384651625854,1.5862178388011774,1.8719416718865947
