time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
406643.0,2015-07-23 16:58:05,23.46444816042346,25.700448348751458,22.254643813511265,10.37678675682212,-11.877857056689145,1.177534,True,23.42368375362852,1.5591913019727714,1.8360007705772057
406703.0,2015-07-23 16:59:05,23.446486249465828,26.33266387573905,22.290920306560306,10.174602597650768,-12.116317708909538,1.1999659999999999,True,23.423539982435464,1.530605115488866,1.8366740980127123
406763.0,2015-07-23 17:00:05,23.443771622192315,26.41178091589356,22.317174833301973,10.09486488033232,-12.222309952969653,1.1707400000000001,True,23.42340736905556,1.5270072433252624,1.7877284600506178
406823.0,2015-07-23 17:01:05,23.449201191116487,26.294277689281056,22.33894072972518,10.045078090212993,-12.293862639512188,1.18355,True,23.42328635826599,1.5324121983623136,1.8136864573717164
406883.0,2015-07-23 17:02:05,23.430083702520946,26.19721574101157,22.329632044269026,10.100107216682623,-12.229524827586403,1.173872,True,23.423157870107083,1.5358391626486603,1.802878589536708
406943.0,2015-07-23 17:03:05,23.411793881546767,26.037411128186644,22.382991273195785,10.126448260974156,-12.256543012221629,1.176564,True,23.423029666508313,1.5420611076039654,1.814333585006952
407003.0,2015-07-23 17:04:05,23.414896347015834,25.812097529541603,22.360159056341747,10.126405139469874,-12.233753916871873,1.196686,True,23.42289598068769,1.552103818752665,1.8573809104478516
407063.0,2015-07-23 17:05:05,23.39216930611715,25.86158187358289,22.360648986938227,10.124212105374662,-12.236436881563565,0.5813299999999999,True,23.422749270126666,1.5489289191088405,0.900438848545542
407123.0,2015-07-23 17:06:05,23.373267170242507,25.662451304773803,22.3414119981533,10.498869749093744,-11.842542249059557,0.0,False,23.422802748802752,0.0,0.0
407183.0,2015-07-23 17:07:05,23.37622125709077,25.907151008528604,22.25571733792456,10.647152112869643,-11.608565225054916,0.0,False,23.423040363956925,0.0,0.0
407243.0,2015-07-23 17:08:05,23.402265604547,26.519547708570077,22.108932633862867,10.823789924724057,-11.28514270913881,0.0,False,23.423282419282863,0.0,0.0
407303.0,2015-07-23 17:09:05,23.40342715360512,26.52157290883692,21.95752241103708,11.071042224321072,-10.886480186716007,0.0,False,23.423535593190767,0.0,0.0
407363.0,2015-07-23 17:10:05,23.41597117392061,26.70178094364811,21.805996915064426,11.278493433001293,-10.527503482063134,0.0,False,23.423788799284033,0.0,0.0
407423.0,2015-07-23 17:11:05,23.413955296647842,27.107831842624684,21.679393047360527,11.44901419993829,-10.230378847422237,0.0,False,23.424045273901896,0.0,0.0
407483.0,2015-07-23 17:12:05,23.416372322471215,26.99059397604418,21.585391190551743,11.62202986387522,-9.963361326676523,0.0,False,23.42430911897526,0.0,0.0
407543.0,2015-07-23 17:13:05,23.45068070188392,27.24718924406087,21.47897535548453,11.762421063530546,-9.716554291953983,0.0,False,23.424570829861743,0.0,0.0
407603.0,2015-07-23 17:14:05,23.44109736957785,27.626263184573784,21.39052124734329,11.930557861954311,-9.45996338538898,0.0,False,23.424837196541805,0.0,0.0
407663.0,2015-07-23 17:15:05,23.48265534573524,26.13616304680801,21.309430510310353,12.078248928750886,-9.231181581559467,0.0,False,23.425110443514445,0.0,0.0
407723.0,2015-07-23 17:16:05,23.45630841628784,25.89683851673261,21.25764195371919,12.230375357270812,-9.027266596448378,0.802117,True,23.425356620793536,1.5501987872097485,1.2434408006003217
407783.0,2015-07-23 17:17:05,23.45556337528218,26.57904373921333,21.324791279288704,14.145789275051818,-7.179002004236885,1.2043220000000001,True,23.425339623979887,1.5201716862187435,1.8307762054903298
407843.0,2015-07-23 17:18:05,23.493952571001305,26.791331188685646,21.72742787420355,13.429251451201468,-8.298176423002081,1.207177,True,23.425212762840523,1.5125259458086726,1.825886533683476
407903.0,2015-07-23 17:19:05,23.47011153919026,26.70923486734732,21.92605876935788,12.290326540924623,-9.635732228433257,1.192625,True,23.42509120514872,1.5150872413457244,1.8069309212099447
407963.0,2015-07-23 17:20:05,23.47102285688241,26.70197901770329,22.069903883735755,11.37230726626977,-10.697596617465985,1.211318,True,23.424971839355788,1.5154463251202324,1.8356874116519895
408023.0,2015-07-23 17:21:05,23.458308799846428,26.95492030788115,22.151001837122664,10.92816233840898,-11.222839498713684,1.199666,True,23.424846372151393,1.5037663238579595,1.8040173306773828
408083.0,2015-07-23 17:22:05,23.45810482577991,26.951865629079123,22.218886070695433,10.569016035328332,-11.649870035367101,1.1732660000000001,True,23.424731956092952,1.5038916600699286,1.7644649524436051
408143.0,2015-07-23 17:23:05,23.45333529887652,26.897127292923923,22.27164008879325,10.2941968575316,-11.97744323126165,1.1866100000000002,True,23.42462571765514,1.5060886260307365,1.7871398245343324
408203.0,2015-07-23 17:24:05,23.44735002805047,26.8343747742474,22.3078805580338,10.168017336551031,-12.13986322148277,1.200962,True,23.424513716394856,1.5085844972168547,1.8117526549465484
408263.0,2015-07-23 17:25:05,23.43995154629118,25.83468841132725,22.334805137173525,10.096096921614661,-12.238708215558864,1.2025819999999998,True,23.424395388885284,1.5522121667746123,1.8666624119441464
408323.0,2015-07-23 17:26:05,23.427614616814196,26.338513383350364,22.36577885080503,10.126780911468968,-12.23899793933606,1.233708,True,23.42424738680606,1.5295182073859261,1.8869788485976762
408383.0,2015-07-23 17:27:05,23.420712836829995,26.384900128917344,22.36603102142488,10.144238938106554,-12.221792083318327,1.243414,True,23.424104172505903,1.527175284300695,1.8989111289534644
408443.0,2015-07-23 17:28:05,23.40954339558864,26.55631869715977,22.38410082216707,10.16913849430858,-12.21496232785849,1.2606699999999997,True,23.42395924076263,1.5191474836047436,1.9151436581559917
408503.0,2015-07-23 17:29:05,23.422772038669816,26.05731388027529,22.356254019518012,10.196594536370156,-12.159659483147855,0.6056549999999999,True,23.42381391551449,1.541668722201011,0.9337193699446532
408563.0,2015-07-23 17:30:05,23.409402831069162,25.804270188252453,22.350065040590437,10.6218028566038,-11.728262183986637,0.0,False,23.423864153550408,0.0,0.0
408623.0,2015-07-23 17:31:05,23.407294304478274,25.54829878501312,22.30260659700116,10.744144590141806,-11.558462006859353,0.0,False,23.42410432528661,0.0,0.0
408683.0,2015-07-23 17:32:05,23.399497319965437,25.36140857590443,22.178459575773584,10.90127302806478,-11.277186547708803,0.0,False,23.4243398434448,0.0,0.0
408743.0,2015-07-23 17:33:05,23.416285311758212,25.081083416796435,22.042655087131998,11.125670959020423,-10.916984128111574,0.0,False,23.424571962833156,0.0,0.0
408803.0,2015-07-23 17:34:05,23.43927736884889,25.160220489009266,21.890618042842984,11.319655953885631,-10.570962088957353,0.0,False,23.424798986451805,0.0,0.0
408863.0,2015-07-23 17:35:05,23.432654209895443,25.4717750798847,21.745274321855725,11.529811515469051,-10.215462806386673,0.0,False,23.425027443315876,0.0,0.0
408923.0,2015-07-23 17:36:05,23.4459894034526,25.703612300782023,21.664507798577198,11.682781859824631,-9.981725938752566,0.0,False,23.425261554805243,0.0,0.0
408983.0,2015-07-23 17:37:05,23.44296292256978,25.45535015689953,21.5524073253125,11.83237025798009,-9.720037067332411,0.0,False,23.425499872908375,0.0,0.0
409043.0,2015-07-23 17:38:05,23.449334835775712,25.87152074513392,21.473708600549816,11.976377513222992,-9.497331087326824,0.0,False,23.425733677490655,0.0,0.0
409103.0,2015-07-23 17:39:05,23.467802007886498,26.338464203182383,21.385823676118044,12.154561630483604,-9.23126204563444,0.531558,True,23.42597503674439,1.5312872785068539,0.8139680031885462
409163.0,2015-07-23 17:40:05,23.47006289537614,26.57590616563168,21.368949886448508,13.840125500025415,-7.528824386423093,1.1891149999999997,True,23.42605549970354,1.5209471318423855,1.8085810486807579
409223.0,2015-07-23 17:41:05,23.485213646314737,26.849460503864805,21.75394177342413,13.560494833492603,-8.193446939931528,1.195969,True,23.42593333848625,1.509585966868934,1.8054180192102722
409283.0,2015-07-23 17:42:05,23.47631274864097,26.859068281796457,21.96664376928449,12.423615053164632,-9.54302871611986,1.167416,True,23.425816977101338,1.5087722006236786,1.7613648073632924
409343.0,2015-07-23 17:43:05,23.461640739256914,26.419852523997573,22.090920472789925,11.522850478676595,-10.56806999411333,1.1421400000000002,True,23.4257098606498,1.5274380079164023,1.7445480463616398
409403.0,2015-07-23 17:44:05,23.479158285101324,26.52825764214212,22.189007496920436,10.993023176955425,-11.19598431996501,1.173558,True,23.425598108083186,1.5234419770804937,1.78784751973863
409463.0,2015-07-23 17:45:05,23.474001993298145,27.00509853485321,22.232452830576964,10.598788319905626,-11.633664510671338,1.209743,True,23.425479505633835,1.5022501291369743,1.8173365779725508
409523.0,2015-07-23 17:46:05,23.443645879473042,26.621948295683172,22.289392875401873,10.296864227060446,-11.992528648341427,1.206415,True,23.425363384589218,1.5177613389528803,1.8310500457328391
409583.0,2015-07-23 17:47:05,23.447131530767443,26.72863102801054,22.31732613591178,10.198313234570529,-12.119012901341252,1.192864,True,23.425237113868114,1.5132240990690633,1.805070551711919
409643.0,2015-07-23 17:48:05,23.43598889030812,27.177541036902305,22.342514342704572,10.1197582765088,-12.222756066195771,1.236732,True,23.425118232712354,1.4929970809364026,1.846437265900639
409703.0,2015-07-23 17:49:05,23.43124898134394,27.144766885616534,22.353825980422737,10.123743929789079,-12.230082050633658,1.229881,True,23.42499877313417,1.4942296553571217,1.8377246627602721
409763.0,2015-07-23 17:50:05,23.42478258153822,26.83032223220916,22.37050524212024,10.175674473344335,-12.194830768775907,1.190906,True,23.424880482840265,1.507770457108514,1.795612883993272
409823.0,2015-07-23 17:51:05,23.39520743435222,26.202772320696425,22.367356716401034,10.198387156441804,-12.16896955995923,1.1972770000000001,True,23.42476518523626,1.5340614618836648,1.8366965048996888
409883.0,2015-07-23 17:52:05,23.39543843445503,26.04208829363153,22.36855992858331,10.192325513160073,-12.176234415423236,0.0,False,23.424629609347562,0.0,0.0
409943.0,2015-07-23 17:53:05,23.39170232082043,25.839997224062536,22.344654187651116,10.594414572897566,-11.75023961475355,0.0,False,23.424874086677683,0.0,0.0
410003.0,2015-07-23 17:54:05,23.408726431779755,25.37321302114654,22.257756314751035,10.724807696898795,-11.53294861785224,0.0,False,23.425114888981593,0.0,0.0
410063.0,2015-07-23 17:55:05,23.42112922181077,25.516413380086316,22.109321696507347,10.944215842622738,-11.16510585388461,0.0,False,23.425347208697247,0.0,0.0
410123.0,2015-07-23 17:56:05,23.411447108756857,25.621994692419165,21.989548032303517,11.177047103570835,-10.812500928732682,0.0,False,23.425582125145404,0.0,0.0
410183.0,2015-07-23 17:57:05,23.4221749165223,26.07507966009246,21.848793806822286,11.374118367979706,-10.47467543884258,0.0,False,23.425818955003102,0.0,0.0
410243.0,2015-07-23 17:58:05,23.423698608836492,26.63173078936534,21.732860341297673,11.572397049010025,-10.160463292287648,0.0,False,23.426064009954217,0.0,0.0
410303.0,2015-07-23 17:59:05,23.43364051230564,26.572064035062656,21.621156133784435,11.710472007021256,-9.91068412676318,0.0,False,23.42631917092445,0.0,0.0
410363.0,2015-07-23 18:00:05,23.449147515947587,26.592810587586182,21.535872162903914,11.88397434554764,-9.651897817356273,0.0,False,23.42657324353126,0.0,0.0
410423.0,2015-07-23 18:01:05,23.45375444385963,27.15022966142639,21.437792355930526,12.05668818898669,-9.381104166943835,0.0,False,23.426827688343554,0.0,0.0
410483.0,2015-07-23 18:02:05,23.47342048880011,26.96668183218993,21.37560718022477,12.203356668423023,-9.172250511801746,0.0,False,23.42709225295262,0.0,0.0
410543.0,2015-07-23 18:03:05,23.491043279591427,27.271311913238332,21.296994916656946,12.399017324977093,-8.897977591679853,1.114452,True,23.427353478972023,1.4912948429713502,1.6619765203391073
410603.0,2015-07-23 18:04:05,23.493542293292467,27.31047837394785,21.60409501649408,13.877789060543652,-7.72630595595043,1.1960620000000002,True,23.427274638287606,1.4896826946301442,1.78175286310472
410663.0,2015-07-23 18:05:05,23.47002994201409,27.24127959386473,21.902369175922573,12.880635092301636,-9.021734083620936,1.188324,True,23.42717163286326,1.4916913782561454,1.7726126653748557
410723.0,2015-07-23 18:06:05,23.487661505059897,27.210553827953703,22.04732383895133,11.776700431742547,-10.270623407208781,1.208894,True,23.42706901715681,1.4938174926716077,1.8058670039857503
410783.0,2015-07-23 18:07:05,23.481105883156076,26.69837678547055,22.158934392689176,11.075810225739039,-11.083124166950137,1.1910619999999998,True,23.42695912170235,1.5160480214094498,1.8057071884759819
410843.0,2015-07-23 18:08:05,23.47461116109289,26.412505601707267,22.216724611073428,10.699150429445274,-11.517574181628154,1.1691040000000001,True,23.426839878634187,1.5283312954317105,1.7867782308143947
410903.0,2015-07-23 18:09:05,23.466838651539735,25.938325661351627,22.278614397839387,10.340115042446554,-11.938499355392834,1.1670809999999998,True,23.426719309814914,1.5488377126284303,1.8076190664921008
410963.0,2015-07-23 18:10:05,23.46189110211558,25.770051377323902,22.331433260797738,10.174325388748176,-12.157107872049561,1.1706869999999998,True,23.426585706115482,1.5560186577377224,1.8216108143710008
411023.0,2015-07-23 18:11:05,23.440788305521675,26.259971267461665,22.351088131850716,10.095345377254366,-12.25574275459635,1.21207,True,23.42644608322893,1.5335506529010974,1.8587707398618332
411083.0,2015-07-23 18:12:05,23.44528588520957,26.207557499850704,22.364993520872176,10.050332747175084,-12.314660773697092,1.204342,True,23.426307400300246,1.536052859671109,1.8499329731220227
411143.0,2015-07-23 18:13:05,23.417461755267887,27.182278629158933,22.36108848421145,10.016815063258646,-12.344273420952804,1.215339,True,23.426169659228673,1.491974206572895,1.8132544402420954
411203.0,2015-07-23 18:14:05,23.405683412143375,27.70187064726738,22.369928852627393,10.075836002473109,-12.294092850154284,1.2168240000000001,True,23.426056959608854,1.4686115806930573,1.787041818065249
411263.0,2015-07-23 18:15:05,23.4102871245289,27.877073901583024,22.37441027877222,10.099103103070414,-12.275307175701807,0.588303,True,23.42595903022218,1.4611108739089287,0.8595759104532446
411323.0,2015-07-23 18:16:05,23.400625757430102,26.67875952733807,22.361218171704067,10.515040295074316,-11.846177876629751,0.0,False,23.426057649531668,0.0,0.0
411383.0,2015-07-23 18:17:05,23.392446866799204,26.08527899890595,22.295884458422915,10.66271895898034,-11.633165499442574,0.0,False,23.42631366480171,0.0,0.0
411443.0,2015-07-23 18:18:05,23.422282217901632,26.303377120049284,22.14951043015006,10.848590924306238,-11.30091950584382,0.0,False,23.426558896018275,0.0,0.0
411503.0,2015-07-23 18:19:05,23.421685012617477,26.66028305185085,22.001587360395018,11.09480215049959,-10.906785209895428,0.0,False,23.42680808410298,0.0,0.0
411563.0,2015-07-23 18:20:05,23.435849705794773,27.16688131978031,21.865602754650553,11.351122304941445,-10.514480449709108,0.0,False,23.427063750154115,0.0,0.0
411623.0,2015-07-23 18:21:05,23.423565343935266,27.08770633674776,21.736542026906783,11.528819721999115,-10.207722304907668,0.0,False,23.427328612920117,0.0,0.0
411683.0,2015-07-23 18:22:05,23.446380217022565,27.127708096034205,21.62204233184626,11.691141265585571,-9.930901066260688,0.0,False,23.427592032817977,0.0,0.0
411743.0,2015-07-23 18:23:05,23.454412984025023,27.023755312430488,21.523602280167065,11.834150558710506,-9.689451721456559,0.0,False,23.427856174484408,0.0,0.0
411803.0,2015-07-23 18:24:05,23.46815811166376,27.08725431256446,21.445299823390883,12.008539975828032,-9.43675984756285,0.0,False,23.428118423255903,0.0,0.0
411863.0,2015-07-23 18:25:05,23.46240699361886,27.198680495089658,21.36498721132322,12.156951792576246,-9.208035418746976,1.018291,True,23.428381820598286,1.493229165787511,1.5205418204589305
411923.0,2015-07-23 18:26:05,23.493772495842386,27.10254553177673,21.599166889641182,13.834538184204714,-7.764628705436468,1.187574,True,23.428330774803758,1.4988349464127635,1.7799774126511911
411983.0,2015-07-23 18:27:05,23.47486987713725,27.59591363773179,21.889040177449058,12.979654366738783,-8.909385810710274,1.17726,True,23.428224329255688,1.4763120694091243,1.7380031468325856
412043.0,2015-07-23 18:28:05,23.487041098119793,27.48245532042902,22.053829831051214,11.853253372752988,-10.200576458298226,1.1989020000000001,True,23.428135382469545,1.4818355914505235,1.7765756542612157
412103.0,2015-07-23 18:29:05,23.47840727868808,26.81216119681232,22.15796894084938,11.12760526395497,-11.030363676894408,1.1791310000000002,True,23.42803648449655,1.5109266422015386,1.7815804425457427
412163.0,2015-07-23 18:30:05,23.4636059524041,27.031786315384327,22.22869909585102,10.69520173584689,-11.53349736000413,1.1801430000000002,True,23.427924268235287,1.5006196741674114,1.7709458041309516
412223.0,2015-07-23 18:31:05,23.44334599144129,27.14120918397896,22.266776805208462,10.374895572579627,-11.891881232628835,1.172931,True,23.42781810029966,1.494917942096847,1.7534355967415969
412283.0,2015-07-23 18:32:05,23.455383224714584,27.25214607772771,22.31903368850472,10.198658205508272,-12.12037548299645,1.1715730000000002,True,23.427717350818654,1.4905696458125572,1.7463111516535554
412343.0,2015-07-23 18:33:05,23.44265409488551,27.51255936685164,22.338681354585155,10.097667774730045,-12.24101357985511,1.213518,True,23.427620232440113,1.4785604623663708,1.7942597351699137
412403.0,2015-07-23 18:34:05,23.427221301796386,27.63101878875152,22.36349490837726,10.044462069521526,-12.319032838855733,1.2124000000000001,True,23.42751772664913,1.4726736573143304,1.7854695421278943
412463.0,2015-07-23 18:35:05,23.422410494280008,27.56433891949693,22.3834019499141,10.098400839034724,-12.285001110879374,1.207287,True,23.42741903519111,1.4753938386574759,1.781223801291268
412523.0,2015-07-23 18:36:05,23.44854107147445,27.633971712409974,22.369820779933367,10.140746100637509,-12.229074679295858,1.234886,True,23.427319966851915,1.4734811877741647,1.8195812900456871
412583.0,2015-07-23 18:37:05,23.410441675582906,27.811348256537528,22.38924509533318,10.171688819747706,-12.217556275585475,1.218566,True,23.42721446933431,1.4640074117790343,1.7839896557419308
412643.0,2015-07-23 18:38:05,23.39735801794871,27.74885790465837,22.38635594436065,10.1746333988537,-12.211722545506948,0.816889,True,23.427119183101414,1.4661796633719277,1.1977060390322307
412703.0,2015-07-23 18:39:05,23.382135417160423,27.478761797045365,22.38027503851706,10.515446868284487,-11.864828170232572,0.0,False,23.427144870533734,0.0,0.0
412763.0,2015-07-23 18:40:05,23.412578629620945,27.89474225198845,22.3264546990858,10.699088827453116,-11.627365871632685,0.0,False,23.427415396520193,0.0,0.0
412823.0,2015-07-23 18:41:05,23.42887297701172,27.63411177081716,22.197437188630186,10.868094144431716,-11.32934304419847,0.0,False,23.42769347305774,0.0,0.0
412883.0,2015-07-23 18:42:05,23.43459927130883,27.61618327927137,22.044189722822537,11.125831124252901,-10.918358598569636,0.0,False,23.427966810705843,0.0,0.0
412943.0,2015-07-23 18:43:05,23.428696318468575,27.427336608614876,21.87997645873448,11.323456803618747,-10.556519655115732,0.0,False,23.428239817753614,0.0,0.0
413003.0,2015-07-23 18:44:05,23.440947907688706,27.14094480793961,21.77274646783952,11.527279669559855,-10.245466798279667,0.0,False,23.42850938981538,0.0,0.0
413063.0,2015-07-23 18:45:05,23.458631646019427,27.304468105476477,21.67403983338654,11.676627809746586,-9.997412023639955,0.0,False,23.428773755238595,0.0,0.0
413123.0,2015-07-23 18:46:05,23.460787483519557,27.192284244361023,21.550065744178365,11.823604277959115,-9.72646146621925,0.0,False,23.429041085938373,0.0,0.0
413183.0,2015-07-23 18:47:05,23.47238294254372,27.330877603784,21.48831285876112,11.976950412727042,-9.511362446034077,0.0,False,23.429306374184,0.0,0.0
413243.0,2015-07-23 18:48:05,23.4873709348055,26.98958170149665,21.386796332822207,12.130487523759095,-9.256308809063112,1.0794890000000001,True,23.429574174886262,1.503520142672974,1.6230334552939063
413303.0,2015-07-23 18:49:05,23.497930057680573,27.43952314508956,21.630709782699537,13.378786971206445,-8.251922811493092,1.1661049999999997,True,23.42949821126605,1.484201931635898,1.7307352934902784
413363.0,2015-07-23 18:50:05,23.492566765538477,26.98866387186015,21.923789237081305,12.555418960901612,-9.368370276179693,1.155037,True,23.42940814289169,1.503788940427589,1.7369318663846613
413423.0,2015-07-23 18:51:05,23.482396917573418,26.29142878252793,22.071878016563176,11.544448175629299,-10.527429840933877,1.1618199999999999,True,23.429308533503445,1.5339969636072337,1.7822283522581561
413483.0,2015-07-23 18:52:05,23.47661436837532,26.1382967134718,22.191010449629047,10.926579165470214,-11.264431284158833,1.124,True,23.429186722012798,1.5404754425687417,1.7314943974472659
413543.0,2015-07-23 18:53:05,23.49436321257674,26.09417015663151,22.232085382228846,10.495469315190316,-11.736616067038529,1.124936,True,23.429072624295337,1.5431959026304363,1.7359966259214723
413603.0,2015-07-23 18:54:05,23.483239315102413,26.66962976791788,22.29235407460647,10.247687293582008,-12.044666781024464,1.1493389999999999,True,23.428956973682585,1.5174057342991423,1.7440135892536417
413663.0,2015-07-23 18:55:05,23.461325029791503,27.139829978448454,22.327571453337228,10.100045614690565,-12.227525838646663,1.17346,True,23.428850005761888,1.4957690610949532,1.7552251624324837
413723.0,2015-07-23 18:56:05,23.440856315983762,26.8937145560008,22.349157227719598,9.974876377343966,-12.374280850375632,1.1921700000000002,True,23.42874902189459,1.5056900126940203,1.7950384624334303
413783.0,2015-07-23 18:57:05,23.458476516450737,26.66764492037921,22.366751507574318,9.943601009528088,-12.42315049804623,1.196181,True,23.4286350583731,1.51640426190063,1.8138939664045572
413843.0,2015-07-23 18:58:05,23.456677622215516,26.175758669444907,22.3788124512704,10.022137481667666,-12.356674969602732,1.178101,True,23.428513257335172,1.5379518083923682,1.8118625634188574
413903.0,2015-07-23 18:59:05,23.437029544562133,25.726702634053638,22.369900033391925,10.049938493718505,-12.31996153967342,1.18197,True,23.42838292453506,1.5568314791424973,1.8401281034020576
413963.0,2015-07-23 19:00:05,23.415582547621025,25.46707546104775,22.365807670490213,10.043008261265735,-12.322799409224478,1.18281,True,23.428238338919094,1.5673034865244742,1.853822236896013
414023.0,2015-07-23 19:01:05,23.41407849895534,25.54594616314257,22.38577235069484,10.041665336414765,-12.344107014280075,1.169882,True,23.428085956640377,1.5637696702464157,1.8294259893672173
414083.0,2015-07-23 19:02:05,23.392002494451276,25.849624053042906,22.363610186300413,10.018342794282873,-12.34526739201754,1.092929,True,23.42794007922628,1.5494473314049884,1.6934359224651225
414143.0,2015-07-23 19:03:05,23.382131516915322,26.280976647014143,22.346001497041485,10.043069863537063,-12.302931633504421,0.0,False,23.427827841768405,0.0,0.0
414203.0,2015-07-23 19:04:05,23.396407730474817,26.53113052523888,22.32925739141896,10.472128288115114,-11.857129103303846,0.0,False,23.428076599944795,0.0,0.0
414263.0,2015-07-23 19:05:05,23.40679337230624,26.836484902766603,22.202732764153197,10.593847833277275,-11.608884930875922,0.0,False,23.42832989715488,0.0,0.0
414323.0,2015-07-23 19:06:05,23.41258995329705,26.589833791993374,22.042359687200243,10.823506555098053,-11.21885313210219,0.0,False,23.428588735924443,0.0,0.0
414383.0,2015-07-23 19:07:05,23.41614975048269,26.900539273800547,21.86881612432537,11.077307156751978,-10.791508967573392,0.0,False,23.42884309006167,0.0,0.0
414443.0,2015-07-23 19:08:05,23.41823063732161,27.150648120252335,21.717218582305975,11.247556861018337,-10.469661721287638,0.0,False,23.429103082931427,0.0,0.0
414503.0,2015-07-23 19:09:05,23.44383997444902,27.46406601326717,21.59249518596185,11.445083985977249,-10.147411199984603,0.0,False,23.429367613812914,0.0,0.0
414563.0,2015-07-23 19:10:05,23.43739966745662,27.7936591582182,21.470718581967784,11.62214074755441,-9.848577834413375,0.0,False,23.42963783250769,0.0,0.0
414623.0,2015-07-23 19:11:05,23.440989609526383,27.55337116083943,21.35050543607477,11.76190976562607,-9.588595670448699,0.0,False,23.429914032704005,0.0,0.0
414683.0,2015-07-23 19:12:05,23.47199211808396,27.584191026411407,21.26360037554958,11.928334025063075,-9.335266350486505,0.0,False,23.43018586352606,0.0,0.0
414743.0,2015-07-23 19:13:05,23.467650291440115,27.208315290392527,21.18159462359945,12.078014840617008,-9.103579782982443,0.8941549999999999,True,23.430458249192924,1.493036085931726,1.3350056814162823
414803.0,2015-07-23 19:14:05,23.49195789843553,27.746798187065185,21.35579380634986,13.708266081193178,-7.64752772515668,1.1368,True,23.4304459812932,1.4704294714011124,1.6715842230887845
414863.0,2015-07-23 19:15:05,23.486087614118805,27.036468553341,21.77085879382269,12.848737507271345,-8.922121286551345,1.1346939999999999,True,23.430373709464888,1.5014022569166086,1.703632132509734
414923.0,2015-07-23 19:16:05,23.48905297258247,26.918320599303048,21.971038736587705,11.808530241594045,-10.16250849499366,1.150431,True,23.43028179911605,1.5067272152046052,1.7333856969150492
414983.0,2015-07-23 19:17:05,23.468511903567077,26.12806452231692,22.08749816240815,10.97195526333912,-11.115542899069029,1.143225,True,23.430181586100012,1.5405690797067777,1.761217086147781
415043.0,2015-07-23 19:18:05,23.476259744414442,26.07818623241388,22.181406365277716,10.541609271060967,-11.63979709421675,1.140134,True,23.43006100532614,1.5431027131794848,1.7593438687881786
415103.0,2015-07-23 19:19:05,23.475163463903066,26.324036117634783,22.246725667138886,10.224253866012516,-12.02247180112637,1.1357709999999999,True,23.429939992142515,1.5322452937534619,1.740279769531663
415163.0,2015-07-23 19:20:05,23.468982380344762,26.814832518825902,22.26951465371793,10.04314378563404,-12.22637086808389,1.162143,True,23.429827406230284,1.5103948107495497,1.7552947565489139
415223.0,2015-07-23 19:21:05,23.44259273712258,26.67305336081228,22.33569133556107,9.948861825529933,-12.386829510031136,1.158701,True,23.429720554914887,1.5154681122755764,1.7559744171618226
415283.0,2015-07-23 19:22:05,23.428188614631896,26.656190881357645,22.339128056132374,9.897374820951674,-12.4417532351807,1.15605,True,23.429610708621226,1.5155761982326,1.7520818639667972
415343.0,2015-07-23 19:23:05,23.440701865361294,26.36544127416016,22.3638479468386,9.976514991729172,-12.387332955109429,1.149193,True,23.4295012173213,1.528909679378512,1.7570123011740302
415403.0,2015-07-23 19:24:05,23.43021932814663,26.29258231049037,22.374965053139572,10.026991723678394,-12.347973329461178,1.145741,True,23.429385552902552,1.531652167897463,1.754876686499007
415463.0,2015-07-23 19:25:05,23.405546805292246,26.610192806689533,22.38739344528118,10.046685904336934,-12.340707540944246,1.145805,True,23.429268903013696,1.5166030972255227,1.73773141181649
415523.0,2015-07-23 19:26:05,23.39973567866229,26.27720237285225,22.388920876330378,10.020973202116295,-12.367947674214083,1.1778520000000001,True,23.42916133822405,1.5309881068300724,1.8032774036060146
415583.0,2015-07-23 19:27:05,23.389343173546585,26.29240844083296,22.386067750192566,9.995580831186446,-12.39048691900612,0.589688,True,23.429034003360183,1.5298626208603212,0.902141629169881
415643.0,2015-07-23 19:28:05,23.403065057351828,27.03525320505313,22.362810446725558,10.425643362154453,-11.937167084571104,0.0,False,23.429094786703093,0.0,0.0
415703.0,2015-07-23 19:29:05,23.413832311610854,27.440521641219043,22.299105033170214,10.548909117366922,-11.750195915803292,0.0,False,23.429357221814186,0.0,0.0
415763.0,2015-07-23 19:30:05,23.41756183238162,28.01112004668928,22.135540198164232,10.744649727643912,-11.39089047052032,0.0,False,23.429627013060625,0.0,0.0
415823.0,2015-07-23 19:31:05,23.436687032000634,28.278812121552136,21.971586306178004,10.971407004515557,-11.000179301662447,0.0,False,23.429907163201666,0.0,0.0
415883.0,2015-07-23 19:32:05,23.43792864373471,27.88708733207633,21.796810713302932,11.201638659478412,-10.59517205382452,0.0,False,23.43019217035299,0.0,0.0
415943.0,2015-07-23 19:33:05,23.46165722476652,28.267301911445955,21.664306062385645,11.37126003065665,-10.293046031728995,0.0,False,23.43047005741939,0.0,0.0
416003.0,2015-07-23 19:34:05,23.47210511841044,28.590878387806864,21.541131713313405,11.577115770126122,-9.964015943187283,0.0,False,23.430754845286582,0.0,0.0
416063.0,2015-07-23 19:35:05,23.46615258420878,27.85875740243425,21.438203033220415,11.739209389571199,-9.698993643649215,0.0,False,23.43104550510977,0.0,0.0
416123.0,2015-07-23 19:36:05,23.47142323826686,27.401589477936387,21.35441767721754,11.87586134746218,-9.47855632975536,0.0,False,23.43132286211972,0.0,0.0
416183.0,2015-07-23 19:37:05,23.4946917568775,27.52122005119226,21.340886943873915,13.353166638345451,-7.987720305528464,1.12781,True,23.43159191053821,1.4804676069393494,1.6696861717822677
416243.0,2015-07-23 19:38:05,23.490735204086977,27.853005454438858,21.74436650907987,13.077213675033374,-8.667152834046497,1.166968,True,23.431515927480465,1.4657061255257835,1.7104321458925724
416303.0,2015-07-23 19:39:05,23.48137778464252,27.94341192556072,21.980354625667754,12.032152066289775,-9.948202559377979,1.1539000000000001,True,23.431437464438194,1.4613198318563174,1.6862169539790048
416363.0,2015-07-23 19:40:05,23.489736356923405,27.89937730637717,22.101922300706875,11.10222520215463,-10.999697098552245,1.179163,True,23.431365584546334,1.463623390014876,1.7258505474401113
416423.0,2015-07-23 19:41:05,23.46614192971834,27.45721505747236,22.194980329614776,10.59864047475552,-11.596339854859256,1.199206,True,23.43128475177137,1.4820264552536284,1.7772550172988828
416483.0,2015-07-23 19:42:05,23.458044468639372,27.54764992993198,22.258339908934527,10.295724588562841,-11.962615320371686,1.1568819999999997,True,23.43118493262765,1.4776943091395924,1.7095179477460296
416543.0,2015-07-23 19:43:05,23.458619825252065,27.76709298900565,22.292390099132007,10.11787941349249,-12.174510685639516,1.174194,True,23.431100771495604,1.4680714083855668,1.7238006392978822
416603.0,2015-07-23 19:44:05,23.455751865404988,27.09733806920629,22.343767989281826,10.02693628252708,-12.316831706754746,1.156312,True,23.43101763343434,1.497392258184859,1.7314526368462508
416663.0,2015-07-23 19:45:05,23.440886144306532,26.13961344286656,22.338911910037083,9.951079499954798,-12.387832410082286,1.150252,True,23.4309207039366,1.5388466964969878,1.7700614903390532
416723.0,2015-07-23 19:46:05,23.413305622870496,25.82554838723058,22.388366101757374,10.046279330770242,-12.342086770987132,1.1374090000000001,True,23.430798180531813,1.5514424893397476,1.7646246503574332
416783.0,2015-07-23 19:47:05,23.40816150049018,25.67676003482573,22.38250134202045,10.098037386769734,-12.284463955250716,1.141038,True,23.430670800415143,1.5577580587630657,1.777461139854891
416843.0,2015-07-23 19:48:05,23.41785066701941,25.760496786057413,22.39132730112034,10.097914182624809,-12.293413118495533,1.1532390000000001,True,23.43053799288187,1.554502427390072,1.7927128248608994
416903.0,2015-07-23 19:49:05,23.41543300962418,26.23874903322051,22.387400650264933,10.073341118697293,-12.31405953156764,1.162303,True,23.430403632476843,1.5333689356276852,1.7822393139868655
416963.0,2015-07-23 19:50:05,23.394493972640934,26.440593708032413,22.40426723862844,10.041862463027407,-12.362404775601032,1.1790450000000001,True,23.43028011764042,1.5235738606846365,1.7963621425709175
417023.0,2015-07-23 19:51:05,23.395019427611537,26.34685632399124,22.388928081514123,9.994613678929234,-12.39431440258489,1.089629,True,23.430157101803776,1.5277182910158533,1.664646153721313
417083.0,2015-07-23 19:52:05,23.40286404124425,26.12104377355261,22.384641186783117,10.037390152626594,-12.347251034156523,0.0,False,23.430059862260304,0.0,0.0
417143.0,2015-07-23 19:53:05,23.39906394733096,25.99473561542812,22.34666434440999,10.37740893718691,-11.96925540722308,0.0,False,23.430305675031182,0.0,0.0
417203.0,2015-07-23 19:54:05,23.41437752326243,25.755148778123367,22.202293267282432,10.51679595370364,-11.685497313578791,0.0,False,23.43054918919874,0.0,0.0
417263.0,2015-07-23 19:55:05,23.4253399232757,25.80376503325093,22.0272582918621,10.770109868770326,-11.257148423091774,0.0,False,23.430788347320902,0.0,0.0
417323.0,2015-07-23 19:56:05,23.40551779320638,25.832422038669044,21.873909963201328,11.025567561411126,-10.848342401790202,0.0,False,23.431028384117635,0.0,0.0
417383.0,2015-07-23 19:57:05,23.428646983625534,26.30560380730108,21.71936563147284,11.251062020368984,-10.468303611103856,0.0,False,23.431268937052565,0.0,0.0
417443.0,2015-07-23 19:58:05,23.433120853034296,26.30394882859797,21.561586321062013,11.41921110456257,-10.142375216499442,0.0,False,23.431518080032046,0.0,0.0
417503.0,2015-07-23 19:59:05,23.428791820443287,26.476086511969875,21.45540104209002,11.598202170013003,-9.857198872077017,0.0,False,23.431767188426914,0.0,0.0
417563.0,2015-07-23 20:00:05,23.468847406577538,26.521232936301185,21.334597098120945,11.739468118430652,-9.595128979690292,0.0,False,23.432019418838784,0.0,0.0
417623.0,2015-07-23 20:01:05,23.46409409064959,26.59346603065061,21.25764915894425,11.904986825543485,-9.352662333400765,0.0,False,23.432272464665157,0.0,0.0
417683.0,2015-07-23 20:02:05,23.483451996950624,26.591691289486143,21.168661894435402,12.157592455306283,-9.01106943912912,1.03926,True,23.432526817867167,1.5208417865385992,1.5805500350781048
417743.0,2015-07-23 20:03:05,23.481630502832374,26.234629954767325,21.550130587702842,13.232561956647594,-8.317568631055249,1.091888,True,23.43245233772568,1.5364605264967461,1.677642811355479
417803.0,2015-07-23 20:04:05,23.472637934506984,26.07730906243583,21.849125231031586,12.305844114691569,-9.543281116340017,1.0991900000000001,True,23.432351153036166,1.5429820402919403,1.696030428868498
417863.0,2015-07-23 20:05:05,23.502274894747565,26.180894374574784,22.028094055708166,11.251517875368377,-10.77657618033979,1.106941,True,23.432243195775165,1.5397307718624713,1.7043911203362159
417923.0,2015-07-23 20:06:05,23.476079527463572,26.197680274371905,22.151592636129028,10.640480607438295,-11.511112028690732,1.102289,True,23.432135684539777,1.5378410253957555,1.695145246042462
417983.0,2015-07-23 20:07:05,23.468715711555276,26.30270663234327,22.21384987004207,10.224494113517592,-11.989355756524477,1.113723,True,23.432030139978885,1.5328995951307558,1.7072255357878108
418043.0,2015-07-23 20:08:05,23.47309705135865,26.39692635824205,22.269730799765778,9.99205103233043,-12.277679767435348,1.127491,True,23.431923918762337,1.5289496935985638,1.7238770189851382
418103.0,2015-07-23 20:09:05,23.47731378723334,26.18009619262408,22.305466928054866,9.87092289545514,-12.434544032599726,1.123704,True,23.4318159927034,1.538668406643619,1.7290078432190612
418163.0,2015-07-23 20:10:05,23.45173956519157,25.866209436495936,22.33556164821901,9.774903763513704,-12.560657884705305,1.133643,True,23.431703104475435,1.5513445706936775,1.7586709131548925
418223.0,2015-07-23 20:11:05,23.435917556121435,25.667597786136973,22.37461201489059,9.84707673741759,-12.527535277473001,1.137576,True,23.431578077112338,1.5593812364840534,1.7739146694745833
418283.0,2015-07-23 20:12:05,23.425498737524176,25.6246504866433,22.37533970630529,9.922964317640114,-12.452375388665176,1.131581,True,23.431446106009368,1.56081140795214,1.7661845338218904
418343.0,2015-07-23 20:13:05,23.402001423312438,25.701713027641347,22.380606462403104,9.946034290503352,-12.434572171899752,1.1391490000000002,True,23.431314860834018,1.556390118307107,1.7729602468794228
418403.0,2015-07-23 20:14:05,23.39619866711884,25.84399569972854,22.388294053184204,9.949773535632069,-12.438520517552135,1.1508450000000001,True,23.43118336190363,1.5498792838466524,1.7836708244185009
418463.0,2015-07-23 20:15:05,23.401152302568292,26.152230249121832,22.38025342414434,9.950882372890513,-12.429371051253826,1.166408,True,23.431052155351825,1.5365450088364232,1.7922383906668746
418523.0,2015-07-23 20:16:05,23.37821808093736,26.41087653163728,22.375303681956186,9.927769278717404,-12.447534403238782,0.573833,True,23.430924814085458,1.5241648302390252,0.8746160770305506
418583.0,2015-07-23 20:17:05,23.389211579754665,26.520632683185404,22.359503413351792,10.244964481653751,-12.114538931698041,0.0,False,23.43099338666544,0.0,0.0
418643.0,2015-07-23 20:18:05,23.388162161854698,26.319100172507955,22.270761095469922,10.391977827695804,-11.878783267774118,0.0,False,23.431246440225248,0.0,0.0
418703.0,2015-07-23 20:19:05,23.402966362950433,26.321624971264452,22.0902936494726,10.621673492474534,-11.468620156998066,0.0,False,23.4314958287482,0.0,0.0
418763.0,2015-07-23 20:20:05,23.41535481020388,26.487988113715936,21.91793168257473,10.894157986656555,-11.023773695918173,0.0,False,23.43174525859949,0.0,0.0
418823.0,2015-07-23 20:21:05,23.428134747210034,26.58610717659125,21.728883256815607,11.128054959327,-10.600828297488606,0.0,False,23.4319977055788,0.0,0.0
418883.0,2015-07-23 20:22:05,23.42775435518926,27.22273675388557,21.594382860331987,11.318953689685205,-10.275429170646781,0.0,False,23.432251930112198,0.0,0.0
418943.0,2015-07-23 20:23:05,23.448259145001913,27.40456697270803,21.447641404351657,11.500599798871056,-9.947041605480601,0.0,False,23.432517713148957,0.0,0.0
419003.0,2015-07-23 20:24:05,23.46171953273967,27.278222880187297,21.354129482298692,11.667904951118983,-9.68622453117971,0.0,False,23.432786793945652,0.0,0.0
419063.0,2015-07-23 20:25:05,23.4483955788482,27.214162928051813,21.254212438877126,11.83637439431994,-9.417838044557186,0.0,False,23.43305357506373,0.0,0.0
419123.0,2015-07-23 20:26:05,23.493946872607363,27.308154476552883,21.186148096864407,12.605729418496002,-8.580418678368405,1.063347,True,23.433319187813552,1.4898026568735152,1.5841771857784819
419183.0,2015-07-23 20:27:05,23.468696795966814,27.27581563608918,21.6068256597411,13.024531524648687,-8.582294135092415,1.104606,True,23.433257056502637,1.490114326754324,1.6459892260187867
419243.0,2015-07-23 20:28:05,23.463991362522343,27.23771919119119,21.903781329636413,12.009119035670274,-9.894662293966139,1.114682,True,23.433181229503653,1.4915824208846173,1.662640076076507
419303.0,2015-07-23 20:29:05,23.48219178830138,27.10741415365922,22.061056310314783,11.126915320519625,-10.934140989795157,1.1263530000000002,True,23.43310119900963,1.498111722918695,1.6874026334446413
419363.0,2015-07-23 20:30:05,23.462252586828026,26.718915676573957,22.157990555671088,10.54528691495711,-11.612703640713978,1.121524,True,23.433013836263928,1.5143160750972504,1.6983418218073687
419423.0,2015-07-23 20:31:05,23.451231057369842,26.848375284168668,22.21962817149125,10.197838897820267,-12.021789273670985,1.137885,True,23.43291693369196,1.5081395765802357,1.7160894020970014
419483.0,2015-07-23 20:32:05,23.450877629820564,27.09703991931664,22.294076037465846,9.995223539062298,-12.298852498403548,1.1453790000000001,True,23.432818577363243,1.497191062585931,1.7148512020736113
419543.0,2015-07-23 20:33:05,23.4359365540322,26.751131566166563,22.323327787996938,9.87543216675006,-12.447895621246877,1.1323530000000002,True,23.432724995863147,1.5117426169133659,1.7118262874897008
419603.0,2015-07-23 20:34:05,23.444529562598753,26.873677250887752,22.361499161132954,9.872974244031964,-12.48852491710099,1.154512,True,23.43262560735643,1.5067324885072013,1.739540738771426
419663.0,2015-07-23 20:35:05,23.42653037576533,26.80437631550921,22.355281362731823,9.954603137493182,-12.400678225238641,1.144606,True,23.432522765185688,1.5089880594717922,1.7271967867997702
419723.0,2015-07-23 20:36:05,23.424048205552708,26.7105215266422,22.379468094021075,10.021250411558778,-12.358217682462296,1.156587,True,23.43242104911412,1.5130054162177167,1.7499223953270002
419783.0,2015-07-23 20:37:05,23.420287495881972,26.4609997845693,22.396709335278757,10.02615393603395,-12.370555399244807,1.159421,True,23.43231286982476,1.5238107291872467,1.766738159445007
419843.0,2015-07-23 20:38:05,23.428828373335953,27.00422493676906,22.398705082900197,10.041092436655866,-12.35761264624433,1.1770300000000002,True,23.432196618138413,1.50030240131263,1.7659009354170052
419903.0,2015-07-23 20:39:05,23.394277975292937,27.76794750094011,22.387832941701138,10.049039103184583,-12.338793838516555,1.1898290000000002,True,23.432090500994267,1.4652049364805246,1.7433433243676866
419963.0,2015-07-23 20:40:05,23.39068654271465,27.610063294898037,22.38261661962121,10.024385956298532,-12.358230663322678,1.192569,True,23.432002581007588,1.4719886877120252,1.7554480773160421
420023.0,2015-07-23 20:41:05,23.39222289630644,27.86744352085877,22.37485698034956,10.018995775738578,-12.355861204610981,0.0,False,23.431909233918912,0.0,0.0
420083.0,2015-07-23 20:42:05,23.411293457595836,27.139305745318516,22.370209842729977,10.428754266556455,-11.941455576173523,0.0,False,23.432186733007146,0.0,0.0
420143.0,2015-07-23 20:43:05,23.41743975844409,26.549918853009306,22.23996029927298,10.56610841739063,-11.67385188188235,0.0,False,23.432451001868337,0.0,0.0
420203.0,2015-07-23 20:44:05,23.412562683531775,26.40535338765377,22.08945068063143,10.772832680705498,-11.316617999925931,0.0,False,23.432704560878964,0.0,0.0
420263.0,2015-07-23 20:45:05,23.4318993925745,26.436093507337613,21.903147301567945,11.034573786644712,-10.868573514923233,0.0,False,23.432955489537594,0.0,0.0
420323.0,2015-07-23 20:46:05,23.44680428644761,26.80957658200977,21.754633439890753,11.271279827512533,-10.48335361237822,0.0,False,23.433206971972254,0.0,0.0
420383.0,2015-07-23 20:47:05,23.458083314129556,27.474405175284925,21.616667503616966,11.448053207158406,-10.16861429645856,0.0,False,23.433465233422783,0.0,0.0
420443.0,2015-07-23 20:48:05,23.451930825753063,27.676536183905835,21.485884819457432,11.592621019522104,-9.893263799935328,0.0,False,23.43373556548287,0.0,0.0
420503.0,2015-07-23 20:49:05,23.456666810572727,27.15012436814482,21.373978881036926,11.75691383471693,-9.617065046319997,0.0,False,23.434009563944084,0.0,0.0
420563.0,2015-07-23 20:50:05,23.484603362709535,26.176194488054463,21.285985885758834,12.057519817010672,-9.228466068748162,1.0202390000000001,True,23.434273996196094,1.5391604508145058,1.5703115191785408
420623.0,2015-07-23 20:51:05,23.4810236629513,25.966770952077432,21.625659173432194,13.024710171077569,-8.600949002354625,1.096686,True,23.434194056224193,1.54821073454522,1.6979010376254593
420683.0,2015-07-23 20:52:05,23.479704736146942,26.10165485513516,21.890942261538303,12.159317314248483,-9.73162494728982,1.096573,True,23.43408373287453,1.5422223392751873,1.6911593772460098
420743.0,2015-07-23 20:53:05,23.490603015719252,26.340083494004823,22.040889895084142,11.22112956233877,-10.819760332745371,1.120162,True,23.43397725375332,1.5322185696854893,1.7163330174560372
420803.0,2015-07-23 20:54:05,23.48465148214765,26.98712879475441,22.147356175854657,10.594956670873156,-11.552399504981501,1.12571,True,23.433869985414084,1.503508423516317,1.692514467436553
420863.0,2015-07-23 20:55:05,23.468496461916263,27.569154891974044,22.191032063957373,10.24803226508724,-11.942999798870133,1.137791,True,23.433779376139285,1.4772083460656957,1.680754361278434
420923.0,2015-07-23 20:56:05,23.460239626985665,27.007485148845525,22.234254046742947,10.026449625878406,-12.20780442086454,1.139675,True,23.43370162808694,1.5015401110164182,1.7112677260226363
420983.0,2015-07-23 20:57:05,23.47577937993246,26.928579779679847,22.25585423085167,9.919071067731238,-12.336783163120433,1.136517,True,23.43360723808894,1.5056925557424838,1.7112451863747804
421043.0,2015-07-23 20:58:05,23.4664959489957,26.890400533453807,22.270653022666675,9.875413686085627,-12.395239336581048,1.152436,True,23.433511583327565,1.5069630107233183,1.736678424225938
421103.0,2015-07-23 20:59:05,23.451707901387202,27.180068133641925,22.30628828313574,9.893838862967511,-12.412449420168228,1.163952,True,23.43340984742453,1.4935770864877784,1.7384520369716228
421163.0,2015-07-23 21:00:05,23.436030676637664,27.618922123382102,22.309148614571015,9.970083736606865,-12.33906487796415,1.16546,True,23.433312852008655,1.4735928278810475,1.7174134971822455
421223.0,2015-07-23 21:01:05,23.414057104677767,27.63408926711826,22.28646049541863,9.992882660628652,-12.293577834789978,1.180556,True,23.433228046230006,1.4719598714555087,1.7377310580060294
421283.0,2015-07-23 21:02:05,23.41842645699946,27.644745874596467,22.291691227348355,9.994471993878067,-12.297219233470289,1.1882450000000002,True,23.433139048327472,1.4716834413029274,1.7487204907109972
421343.0,2015-07-23 21:03:05,23.408709460734034,27.820979416438885,22.274896687983887,9.999196872225902,-12.275699815757985,1.191565,True,23.43304800330703,1.4635078011639333,1.7438646730939023
421403.0,2015-07-23 21:04:05,23.394234535231053,27.591901149026477,22.281208148894585,9.975584800506981,-12.305623348387604,1.196916,True,23.432961066994554,1.4729432118593273,1.7629892973658188
421463.0,2015-07-23 21:05:05,23.375723682487088,27.86806651096316,22.263577845643844,9.958015891807085,-12.30556195383676,1.205235,True,23.432865828274565,1.4599872574788524,1.7596277422675248
421523.0,2015-07-23 21:06:05,23.38532233042048,27.90418988931177,22.257280793516905,9.920715842373461,-12.336564951143444,1.091815,True,23.43277610135493,1.4588210513852036,1.592762706218136
421583.0,2015-07-23 21:07:05,23.353263770011814,27.862948968036463,22.26470900920861,9.970009813897097,-12.294699195311512,0.0,False,23.432721951980543,0.0,0.0
421643.0,2015-07-23 21:08:05,23.358036338822345,27.27253939326374,22.20928919099493,10.343078101859197,-11.866211089135733,0.0,False,23.432999354672667,0.0,0.0
421703.0,2015-07-23 21:09:05,23.384413448583167,27.4459676531483,22.108622824836388,10.493245479706413,-11.615377345129975,0.0,False,23.433266028700668,0.0,0.0
421763.0,2015-07-23 21:10:05,23.398314402195897,27.695368104191434,21.895178721624713,10.693741766466454,-11.20143695515826,0.0,False,23.433535847867404,0.0,0.0
421823.0,2015-07-23 21:11:05,23.427547983457128,27.663699726006428,21.727730478579808,10.923622264746212,-10.804108213833596,0.0,False,23.433810192000788,0.0,0.0
421883.0,2015-07-23 21:12:05,23.419902153541095,27.37040756831224,21.546931628341593,11.124790048826855,-10.422141579514738,0.0,False,23.43408395595761,0.0,0.0
421943.0,2015-07-23 21:13:05,23.43202186471425,27.86677887188264,21.432042874843788,11.293117770622693,-10.138925104221094,0.0,False,23.434352387868376,0.0,0.0
422003.0,2015-07-23 21:14:05,23.4291218915053,27.77030510881747,21.29543146134302,11.46876383343076,-9.826667627912261,0.0,False,23.4346298305095,0.0,0.0
422063.0,2015-07-23 21:15:05,23.461715888584987,27.72751067684479,21.17177439515723,11.61692304965101,-9.554851345506219,0.0,False,23.434905515855764,0.0,0.0
422123.0,2015-07-23 21:16:05,23.466825000409003,27.56646107782758,21.170866582434087,12.843439723241561,-8.327426859192526,1.092771,True,23.43518041891828,1.4772532955848439,1.6142995610695454
422183.0,2015-07-23 21:17:05,23.486578851985236,27.892253426926256,21.607113854737115,12.606795135518894,-9.000318719218221,1.1218800000000002,True,23.435116396170685,1.4637977785969294,1.6422054518523235
422243.0,2015-07-23 21:18:05,23.479023456256787,27.592770681392977,21.832525224044357,11.686890720017367,-10.14563450402699,1.105767,True,23.435052690322582,1.4766328743327124,1.6328119035522604
422303.0,2015-07-23 21:19:05,23.48369276630428,27.726788278217438,21.97273187953067,10.874814931876829,-11.097916947653841,1.125538,True,23.43498541963209,1.470945851019714,1.6556054512650267
422363.0,2015-07-23 21:20:05,23.47481574185333,27.947698108271023,22.090517000427553,10.372018755623978,-11.718498244803575,1.141826,True,23.434915892468336,1.4608428706776462,1.668028371654374
422423.0,2015-07-23 21:21:05,23.474610415750515,27.90792316498095,22.13592205589164,10.148440198956003,-11.987481856935638,1.130746,True,23.43484770600111,1.4625826179989103,1.653809444971796
