time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
422483.0,2015-07-23 21:22:05,23.444632659104734,27.9251784241306,22.225060639303013,9.995137295910427,-12.229923343392587,1.133538,True,23.434781755145565,1.4605059359750117,1.6555389776532428
422543.0,2015-07-23 21:23:05,23.461160166444635,27.96476463205232,22.24977332483579,9.944001422423124,-12.305771902412665,1.1358869999999999,True,23.434715449021564,1.4594921199358215,1.6578181256375404
422603.0,2015-07-23 21:24:05,23.44643695908305,27.28504474389695,22.284976293026368,9.903313259655707,-12.38166303337066,1.1459249999999999,True,23.43464956114588,1.4887298603108585,1.7059727651767203
422663.0,2015-07-23 21:25:05,23.42888058341945,27.11784335801289,22.316079694113032,9.972621741631318,-12.343457952481714,1.151273,True,23.434561145061544,1.4953092645148358,1.7215091828857885
422723.0,2015-07-23 21:26:05,23.425444602095826,27.042581779925616,22.340215990677866,10.017806855717133,-12.322409134960733,1.156683,True,23.4344662733174,1.4984672023077747,1.7332515389669636
422783.0,2015-07-23 21:27:05,23.429024169708644,27.451766152124787,22.337456527777793,10.02196499548115,-12.315491532296642,1.17183,True,23.434367554313766,1.4806340787541237,1.7350514325064446
422843.0,2015-07-23 21:28:05,23.40948285261844,27.57927172169972,22.33013638516179,10.022648778103418,-12.307487607058372,1.173067,True,23.434275932382334,1.4741689055894385,1.729298895573086
422903.0,2015-07-23 21:29:05,23.397251651289956,27.37669217033319,22.341736217387975,10.025710401041898,-12.316025816346077,1.188481,True,23.43418761740021,1.4825379032099768,1.7619681297448964
422963.0,2015-07-23 21:30:05,23.389589847571592,27.644404971944965,22.35243544143315,9.999369357703719,-12.353066083729432,1.184148,True,23.434088682783415,1.4704305777915847,1.7412074278307494
423023.0,2015-07-23 21:31:05,23.37228084090442,27.23621597615173,22.334812342336473,10.0015870322221,-12.333225310114374,1.178701,True,23.433998857020406,1.4876162991191308,1.7534548193880186
423083.0,2015-07-23 21:32:05,23.374040555651085,26.97878437472625,22.34616720907718,9.949570249011089,-12.396596960066091,1.1808400000000001,True,23.433898883712466,1.4990120979683215,1.770093445764913
423143.0,2015-07-23 21:33:05,23.36507389824208,27.02062637335528,22.34380401347287,9.945295065842162,-12.398508947630708,1.1821799999999998,True,23.433790789007904,1.496778206676907,1.7694612603693056
423203.0,2015-07-23 21:34:05,23.368384738867118,27.035392526365925,22.323241329728432,9.920758964251352,-12.40248236547708,1.208441,True,23.433683491290058,1.4962745538631133,1.8081595181448946
423263.0,2015-07-23 21:35:05,23.340739021156413,27.060054116627764,22.326224143390625,9.999763610817105,-12.32646053257352,1.214206,True,23.43356842288788,1.493974771722257,1.8139931316737945
423323.0,2015-07-23 21:36:05,23.356096371032155,27.619138830308625,22.323219714810705,10.174984530577738,-12.148235184232966,0.605178,True,23.433452279529863,1.470068848644925,0.8896533256852384
423383.0,2015-07-23 21:37:05,23.328026521288372,27.7542549089002,22.311569448871904,10.783354316230884,-11.52821513264102,0.0,False,23.43353946737538,0.0,0.0
423443.0,2015-07-23 21:38:05,23.37001960704699,27.6740353873708,22.24180474441876,10.921121219931232,-11.32068352448753,0.0,False,23.433814881005706,0.0,0.0
423503.0,2015-07-23 21:39:05,23.36312029531566,28.096777069849,22.072641732464763,11.027101453166743,-11.04554027929802,0.0,False,23.43408883260427,0.0,0.0
423563.0,2015-07-23 21:40:05,23.37473620445072,28.102937502918447,21.882649462998682,11.202525729465565,-10.680123733533117,0.0,False,23.43437045749607,0.0,0.0
423623.0,2015-07-23 21:41:05,23.406117113818883,28.14206137481044,21.70824132170891,11.347253693568765,-10.360987628140146,0.0,False,23.434652189164826,0.0,0.0
423683.0,2015-07-23 21:42:05,23.42054857317858,27.68297886259382,21.566269482455432,11.527230387448292,-10.03903909500714,0.0,False,23.434934626324463,0.0,0.0
423743.0,2015-07-23 21:43:05,23.405812185225628,27.23949798152156,21.41117759069565,11.64471175899218,-9.76646583170347,0.0,False,23.435208720025653,0.0,0.0
423803.0,2015-07-23 21:44:05,23.44043680339391,27.015306650611443,21.318378950990883,11.780883215249592,-9.537495735741292,0.0,False,23.435474753792803,0.0,0.0
423863.0,2015-07-23 21:45:05,23.44570893311731,27.07708359380984,21.216163556622146,12.030685935745785,-9.18547762087636,1.016838,True,23.43573671073455,1.4978412265103649,1.5230618770823463
423923.0,2015-07-23 21:46:05,23.454826748497403,27.15824791270405,21.55956175440136,13.049049176390147,-8.510512578011214,1.09732,True,23.435682573291892,1.4946735761663654,1.6401352085988763
423983.0,2015-07-23 21:47:05,23.462388113651,26.8433972128198,21.861524801660916,12.161072974204071,-9.700451827456845,1.099027,True,23.43560562028474,1.5088489856437541,1.6582657741450981
424043.0,2015-07-23 21:48:05,23.488397739237453,27.325292387416475,22.01931132671039,11.170837613003938,-10.848473713706452,1.121278,True,23.43551925002473,1.4888051813547134,1.6693644961390504
424103.0,2015-07-23 21:49:05,23.445916128228024,27.64423475394628,22.127607642657917,10.594051120216855,-11.533556522441062,1.118718,True,23.435439595255758,1.4729145450165118,1.647776013971782
424163.0,2015-07-23 21:50:05,23.452380013382356,27.898673111498525,22.194036492415247,10.225128614788726,-11.96890787762652,1.119018,True,23.435369796753456,1.462011914292171,1.6360176483073967
424223.0,2015-07-23 21:51:05,23.436973260850564,27.894467829795737,22.2469129936529,9.997311849073734,-12.249601144579165,1.1235240000000002,True,23.43530713754796,1.4615194220657044,1.6420521471569487
424283.0,2015-07-23 21:52:05,23.454482184585803,27.8414931954486,22.2793997278866,9.926962291573112,-12.352437436313487,1.117459,True,23.435242988705756,1.4646183547843783,1.6366509621189966
424343.0,2015-07-23 21:53:05,23.426871682063773,27.3721845133818,22.32074124168056,9.902691079275534,-12.418050162405027,1.130892,True,23.435179183874787,1.484038386599035,1.6782871390977558
424403.0,2015-07-23 21:54:05,23.444258056515324,27.06276145649819,22.327405741180716,9.92657419887755,-12.400831542303166,1.1428429999999998,True,23.4350978989522,1.4984071339649394,1.712444104201893
424463.0,2015-07-23 21:55:05,23.427472322676806,27.25334155376309,22.342341425655302,9.970693596572378,-12.371647829082924,1.143127,True,23.43500406135637,1.4892899330712173,1.7024475333219014
424523.0,2015-07-23 21:56:05,23.41305310985278,27.56187266041279,22.35550471362074,10.002584985719759,-12.35291972790098,1.158875,True,23.434915594842774,1.475090858297585,1.709445918409614
424583.0,2015-07-23 21:57:05,23.433496238188102,28.00348225910256,22.360101417378658,10.003127083564058,-12.3569743338146,1.1564180000000002,True,23.43483112259101,1.4565735389326293,1.6844078587453937
424643.0,2015-07-23 21:58:05,23.40202242245868,28.443814017414443,22.35922242389972,9.971038568472174,-12.388183855427545,1.169586,True,23.434760107033934,1.435829782941473,1.6793264125113856
424703.0,2015-07-23 21:59:05,23.406260604858318,28.52693755588523,22.343976929879172,9.948689339346666,-12.395287590532506,1.173184,True,23.43469781257701,1.4323614505019073,1.6804235359456297
424763.0,2015-07-23 22:00:05,23.389113059703675,28.73193036784956,22.353213566831396,9.945713959980727,-12.407499606850669,1.188388,True,23.434636845593563,1.4225946617707068,1.6905944249123668
424822.0,2015-07-23 22:01:04,23.391576998457058,28.30383558519916,22.354791432014167,9.926370911764602,-12.428420520249565,1.183567,True,23.434578286643745,1.4415249278550206,1.7061413342865832
424882.0,2015-07-23 22:02:04,23.380393035817274,27.929526336104463,22.346520247382088,9.874428052960234,-12.472092194421855,1.180686,True,23.434507751153017,1.4574903652107478,1.720838469339217
424942.0,2015-07-23 22:03:04,23.380250191005416,27.65158059317402,22.341714602597055,9.845006908097625,-12.49670769449943,1.188739,True,23.434427237396402,1.4697044547621854,1.7470950038495454
425002.0,2015-07-23 22:04:04,23.374345781337702,27.85509068680576,22.325935948756403,9.862403330308256,-12.463532618448147,1.229025,True,23.434336201984003,1.4604971804177056,1.7949875471628707
425062.0,2015-07-23 22:05:04,23.361791982377106,28.00940776234092,22.321245581959147,10.020092292777376,-12.301153289181771,1.2169769999999998,True,23.434238801535063,1.4531604110088139,1.768462797508273
425122.0,2015-07-23 22:06:04,23.365751704004918,27.99935833681783,22.315589763094767,10.118261345937267,-12.1973284171575,1.210012,True,23.434149599476665,1.453776347627903,1.7590868259459345
425182.0,2015-07-23 22:07:04,23.35207837283302,28.122373902551956,22.31495573517363,10.19358219542058,-12.12137353975305,1.211291,True,23.434062219335647,1.4477665815714502,1.7536666303582633
425242.0,2015-07-23 22:08:04,23.334675948349503,28.30884268763432,22.31066163602047,10.249621598740756,-12.061040037279714,1.212545,True,23.433978052785402,1.4388030278163895,1.7446134173636239
425302.0,2015-07-23 22:09:04,23.340366434659273,28.10778004211766,22.31311128970993,10.277576618075802,-12.035534671634128,1.2165920000000001,True,23.43389896739914,1.4478932903164237,1.7614953938526388
425362.0,2015-07-23 22:10:04,23.325129982104528,27.435558977501863,22.309977173727898,10.325182699759905,-11.984794473967993,1.203588,True,23.433812775077442,1.4767787660979068,1.7774332015302476
425422.0,2015-07-23 22:11:04,23.322093586117415,26.923793787355127,22.311014674397867,10.345271135601589,-11.965743538796279,1.206755,True,23.433710898490695,1.4991459159417073,1.809101829792235
425482.0,2015-07-23 22:12:04,23.32394432260742,26.990038468330887,22.299681422392283,10.378450012428518,-11.921231409963765,1.2140900000000001,True,23.433593095328174,1.4963147237192866,1.816660742920349
425542.0,2015-07-23 22:13:04,23.318934479989316,27.130445985982515,22.29198662676855,10.37520358345889,-11.916783043309662,1.205521,True,23.43347493712815,1.489921195528267,1.796131289554432
425602.0,2015-07-23 22:14:04,23.322206154380222,27.23118976837598,22.305502952498777,10.37044790285198,-11.935055049646797,1.19149,True,23.433363562860517,1.485635664081426,1.7701200373963784
425662.0,2015-07-23 22:15:04,23.33486435177694,27.16464576417398,22.296813885673277,10.375918166934177,-11.9208957187391,1.194594,True,23.43325949108137,1.4891179271879285,1.778891341111136
425722.0,2015-07-23 22:16:04,23.3284992535659,27.018012405809117,22.30116562406606,10.369178900435397,-11.931986723630661,1.198363,True,23.433152521683393,1.495285066200322,1.7918942977870167
425782.0,2015-07-23 22:17:04,23.343600013507338,27.437996460274498,22.30477526152728,10.376589630175111,-11.928185631352168,1.2008290000000001,True,23.433040109882693,1.47748366509656,1.7742052320742372
425842.0,2015-07-23 22:18:04,23.33942764420321,27.247764898124903,22.304119618933708,10.37831448828825,-11.925805130645458,1.207689,True,23.432939178498017,1.4856640824308407,1.7942201700468197
425902.0,2015-07-23 22:19:04,23.36161062643234,26.802916711363228,22.329055655514676,10.40158159155726,-11.927474063957415,1.210286,True,23.43283057332778,1.5061979233662628,1.8229302598792607
425962.0,2015-07-23 22:20:04,23.34845064968412,26.309481450081247,22.326036817009424,10.396246851542076,-11.929789965467348,1.209383,True,23.43270815396919,1.527314064970133,1.8471076658357743
426022.0,2015-07-23 22:21:04,23.350781382870437,26.232132794203093,22.320431432069892,10.394694479219355,-11.925736952850537,1.205132,True,23.432571593759764,1.5308173084568941,1.8448369245752738
426082.0,2015-07-23 22:22:04,23.335601601613092,26.312160061150088,22.329408693623506,10.374033143970106,-11.9553755496534,1.213012,True,23.432434134732507,1.526631364319625,1.8518221644960768
426142.0,2015-07-23 22:23:04,23.320440881682273,26.32050413597216,22.339128056374047,10.375443831496192,-11.963684224877856,1.213649,True,23.432296503444217,1.5255979349711757,1.8515404081798323
426202.0,2015-07-23 22:24:04,23.33844271563857,26.285466170953224,22.318349226860043,10.394996329942561,-11.923352896917482,1.20865,True,23.43215891733634,1.5279299223581368,1.846732500658162
426262.0,2015-07-23 22:25:04,23.31706921055227,26.244609504627807,22.33599394000709,10.396474779360334,-11.939519160646755,1.2029170000000002,True,23.432021904921186,1.5287865335660518,1.8390033105976746
426322.0,2015-07-23 22:26:04,23.32078119080478,26.24591202603173,22.34780991817458,10.373072151137055,-11.974737767037524,0.5928239999999999,True,23.43188553409078,1.5288924696320414,0.9063641494171452
426382.0,2015-07-23 22:27:04,23.34786044406633,26.28128284264577,22.316411117796235,10.793062804926453,-11.523348312869782,0.0,False,23.431944152510265,0.0,0.0
426442.0,2015-07-23 22:28:04,23.335233237362452,26.247017184969163,22.23871385760123,10.919809096286887,-11.318904761314343,0.0,False,23.432192841483428,0.0,0.0
426502.0,2015-07-23 22:29:04,23.374649420096663,26.174121977166305,22.04834692977438,11.041966037819305,-11.006380891955073,0.0,False,23.432440903571546,0.0,0.0
426562.0,2015-07-23 22:30:04,23.399634136681097,26.18710834058383,21.862202059107844,11.252799199370527,-10.609402859737317,0.0,False,23.432687637156402,0.0,0.0
426623.0,2015-07-23 22:31:05,23.396449670422406,26.21402319976812,21.7008707459307,11.442977194158098,-10.257893551772602,0.0,False,23.43293871821443,0.0,0.0
426683.0,2015-07-23 22:32:05,23.415895704970666,26.42017656843976,21.57290516187964,11.645956121284083,-9.926949040595556,0.0,False,23.43318616748449,0.0,0.0
426743.0,2015-07-23 22:33:05,23.429420554960213,26.625844000227787,21.408201982039984,11.785337047951316,-9.622864934088668,0.0,False,23.433437356629533,0.0,0.0
426803.0,2015-07-23 22:34:05,23.43332295620734,26.614585443819728,21.29336366593566,11.932892582101791,-9.36047108383387,0.0,False,23.433692276755547,0.0,0.0
426863.0,2015-07-23 22:35:05,23.461539720570116,26.9589724353938,21.22203552031563,12.703461197819244,-8.518574322496384,1.036758,True,23.433946987761963,1.5037302180673844,1.5590043334231054
426923.0,2015-07-23 22:36:05,23.47567462020404,27.289067727141955,21.63816681674481,13.002656605167273,-8.635510211577538,1.090163,True,23.433883418709474,1.4898384676568355,1.6241667734161787
426983.0,2015-07-23 22:37:05,23.487210027096147,27.614057331517888,21.921397222416196,11.977467869868939,-9.943929352547258,1.09865,True,23.433812426111082,1.476056906469856,1.6216699202931073
427043.0,2015-07-23 22:38:05,23.463009955010865,27.61160709553269,22.07076126256213,11.04402970737261,-11.026731555189519,1.109088,True,23.433747977823188,1.4751006369433153,1.6360164152261878
427103.0,2015-07-23 22:39:05,23.487925905850062,27.66807017400807,22.185642825453932,10.499645935728868,-11.685996889725065,1.1010149999999999,True,23.433680257261553,1.4737136123850816,1.6225807929401603
427163.0,2015-07-23 22:40:05,23.480944790641924,27.822306939727284,22.242546845456204,10.15072563575548,-12.091821209700724,1.1032570000000002,True,23.433616612355188,1.4666253867104195,1.6180647242659776
427223.0,2015-07-23 22:41:05,23.467582607366456,27.918601701154373,22.306626911880773,10.000644520983984,-12.305982390896789,1.1100349999999999,True,23.433556642068343,1.4618041276393123,1.6226537448241038
427283.0,2015-07-23 22:42:05,23.46475131558602,27.96133513762576,22.34947424209527,9.976675157302642,-12.372799084792627,1.117597,True,23.43349733351559,1.4598007947906497,1.6314689888556457
427343.0,2015-07-23 22:43:05,23.444841940387484,27.932963144706047,22.37704005441629,9.894522645658526,-12.482517408757765,1.135399,True,23.433436939679787,1.4601728685572881,1.6578788147870764
427403.0,2015-07-23 22:44:05,23.446098928704274,27.83001503917958,22.411608995367658,9.943755014133508,-12.46785398123415,1.129809,True,23.433370328240187,1.464754427484633,1.6548927349619857
427463.0,2015-07-23 22:45:05,23.467845332454417,27.93076858515545,22.4189147285204,9.995426825511434,-12.423487903008965,1.1386679999999998,True,23.433302483374742,1.4612807405041022,1.6639136182283247
427523.0,2015-07-23 22:46:05,23.436548011141635,27.467967979448645,22.427178708440092,10.002215373744173,-12.424963334695919,1.165004,True,23.433234818933673,1.480252535949801,1.724500125391662
427583.0,2015-07-23 22:47:05,23.45374570769113,27.431616125232512,22.443512137455237,9.99325227329171,-12.450259864163527,1.150659,True,23.433145802748985,1.4826069354644218,1.7059750137545562
427643.0,2015-07-23 22:48:05,23.44280678505952,27.556529061899138,22.429477060722846,9.97438972106783,-12.455087339655016,1.1549749999999999,True,23.433060169081735,1.4766339712281393,1.70547532091922
427703.0,2015-07-23 22:49:05,23.428030211241882,27.863729059258304,22.44929043875578,9.968365038619112,-12.48092540013667,1.16151,True,23.43297679586421,1.4624777089988674,1.6986824837792747
427763.0,2015-07-23 22:50:05,23.411056111467364,27.791600739612125,22.436696335165905,9.952865959300665,-12.48383037586524,1.155946,True,23.43290026327816,1.4649026605930175,1.6933483709018562
427823.0,2015-07-23 22:51:05,23.396021853919635,27.84723393857493,22.45119972816901,9.922847274354751,-12.528352453814257,1.159067,True,23.432823354624915,1.4617956424588023,1.6943190899177967
427883.0,2015-07-23 22:52:05,23.382179357746903,27.75612453532414,22.438259790956717,9.900799896252197,-12.53745989470452,1.1518199999999998,True,23.432747096179863,1.46519281696204,1.6876383904332168
427943.0,2015-07-23 22:53:05,23.389702766070325,27.442287925306083,22.422459522367628,9.8663889843553,-12.556070538012328,1.172231,True,23.432670433313668,1.4793219713692016,1.7341070738200905
428003.0,2015-07-23 22:54:05,23.368233374958564,27.24519072095923,22.440601371814044,9.903109972914153,-12.53749139889989,1.193102,True,23.432578462791227,1.4870437548822768,1.7741948780375543
428063.0,2015-07-23 22:55:05,23.38109206370984,27.136303058019774,22.4121781798803,10.067926296477225,-12.344251883403075,1.186866,True,23.432474320593705,1.4923965458437183,1.7712747187793505
428123.0,2015-07-23 22:56:05,23.353447793954814,26.9641986013366,22.40463468660208,10.174688840485342,-12.229945846116738,1.186298,True,23.43236895552387,1.4987479902372343,1.7779617433224506
428183.0,2015-07-23 22:57:05,23.372058461333285,27.068856729244505,22.402725397584415,10.247607210853143,-12.155118186731272,1.189417,True,23.432258774324207,1.4949647633677592,1.7781365039505899
428243.0,2015-07-23 22:58:05,23.37057979789057,27.078702551418157,22.388992925030163,10.295619865279317,-12.093373059750846,1.184034,True,23.43215066133005,1.4944668625813418,1.7694995771696365
428303.0,2015-07-23 22:59:05,23.362360592469994,26.72302934317064,22.371132065695257,10.300942284262439,-12.070189781432818,1.1834529999999999,True,23.432044516593336,1.5097432845851257,1.7867102193721207
428363.0,2015-07-23 23:00:05,23.35225134189582,26.762763249833213,22.381982591836113,10.301367338597451,-12.080615253238662,1.184562,True,23.431928240512672,1.50755184313459,1.785788626407196
428422.0,2015-07-23 23:01:04,23.33130422450391,26.931657091778103,22.35911435099281,10.299457674199289,-12.059656676793523,1.183741,True,23.431814695586386,1.499205153832304,1.7746706080026051
428482.0,2015-07-23 23:02:04,23.34092616288835,27.24481632489792,22.34279533257677,10.296808784782586,-12.045986547794184,1.18616,True,23.431704386815394,1.485859606592849,1.762467230956174
428542.0,2015-07-23 23:03:04,23.32738459202233,27.450889771752035,22.34395531569678,10.318862327100833,-12.025092988595945,1.183519,True,23.43160241385113,1.4762038488183955,1.7471153029496986
428602.0,2015-07-23 23:04:04,23.31762061226882,27.43853193403364,22.324999316435942,10.292761528677167,-12.032237787758776,1.190685,True,23.431507240476208,1.4763178923135547,1.7578295696093649
428662.0,2015-07-23 23:05:04,23.30605231189358,27.540987462190778,22.314307297655205,10.240350486789692,-12.073956810865512,1.175553,True,23.431409499942998,1.4713046355688475,1.7295965782568654
428722.0,2015-07-23 23:06:04,23.302029214718825,27.39241057811057,22.29863671695451,10.244366941739978,-12.05426977521453,1.1788020000000001,True,23.43131939623405,1.4776601952488222,1.7418687934797024
428782.0,2015-07-23 23:07:04,23.303871387687174,27.516925333228546,22.30818316260575,10.220237410647236,-12.087945751958515,1.1849470000000002,True,23.431223992646792,1.472266680947751,1.7445579867889949
428842.0,2015-07-23 23:08:04,23.29507291660999,27.60936520996375,22.29115806710529,10.21885752410629,-12.072300542998999,1.190918,True,23.431130305861497,1.467815560190572,1.7480479713110355
428902.0,2015-07-23 23:09:04,23.27675473277508,27.537703700918133,22.275134448330196,10.20183071224515,-12.073303736085046,1.176787,True,23.431037470764394,1.4701608926385328,1.7300662263654212
428962.0,2015-07-23 23:10:04,23.281223612916783,27.48033295742385,22.277692174996023,10.19449390560695,-12.083198269389072,0.9027139999999999,True,23.430946903118997,1.4728797796841053,1.3295891974377574
429022.0,2015-07-23 23:11:04,23.27987991107935,27.44794906493786,22.263397723554576,10.4709763288801,-11.792421394674475,0.0,False,23.4309391528256,0.0,0.0
429082.0,2015-07-23 23:12:04,23.29536383393131,27.57354376355996,22.20511757405682,10.668595796948292,-11.536521777108529,0.0,False,23.43120905024389,0.0,0.0
429142.0,2015-07-23 23:13:04,23.305958123522824,27.397570585670657,22.011839882491547,10.774902510340862,-11.236937372150685,0.0,False,23.431481223940054,0.0,0.0
429202.0,2015-07-23 23:14:04,23.321032528179718,27.25801427021045,21.790859495839292,10.97475199752934,-10.816107498309952,0.0,False,23.431750196486956,0.0,0.0
429262.0,2015-07-23 23:15:04,23.35175100300027,27.32876180082909,21.62079589049173,11.200677666624472,-10.42011822386726,0.0,False,23.432016629383234,0.0,0.0
429322.0,2015-07-23 23:16:04,23.362918557120786,27.34175052300039,21.434110671050988,11.395863908675475,-10.038246762375513,0.0,False,23.432284342429668,0.0,0.0
429382.0,2015-07-23 23:17:04,23.3741855890477,27.44579860802513,21.296958892167765,11.598892113625467,-9.698066778542298,0.0,False,23.432552286528146,0.0,0.0
429442.0,2015-07-23 23:18:04,23.376997583459044,27.236940913929477,21.17695469182549,11.736153924529312,-9.440800767296178,0.0,False,23.43282211558823,0.0,0.0
429502.0,2015-07-23 23:19:04,23.403102264207057,27.121444962294337,21.092347985121258,12.405565630209187,-8.68678235491207,1.024511,True,23.43308814625925,1.4940175248713747,1.530637388423497
429562.0,2015-07-23 23:20:04,23.419354467170955,27.1922702016114,21.5519822376739,12.727461387563604,-8.824520850110297,1.0649750000000002,True,23.433032910151663,1.4916181260255539,1.5885360137640645
429622.0,2015-07-23 23:21:04,23.41761677342888,27.27466437165048,21.83331775917641,11.790542425491626,-10.042775333684784,1.0709490000000002,True,23.432967047197657,1.4879191217123815,1.5934854954787534
429682.0,2015-07-23 23:22:04,23.408970190164872,27.16538510464596,21.994649076293555,10.837711995454207,-11.156937080839349,1.069757,True,23.432901633676995,1.492343613390951,1.5964450268302635
429742.0,2015-07-23 23:23:04,23.41253330915803,26.81949717760817,22.102037578283575,10.347575052791816,-11.754462525491759,1.075327,True,23.432833536016346,1.5077078388866965,1.6212789472665146
429802.0,2015-07-23 23:24:04,23.410701763586335,26.534882780177107,22.171341169430388,10.020769915104779,-12.150571254325609,1.077768,True,23.432754018032394,1.5201408808009924,1.638359196819124
429862.0,2015-07-23 23:25:04,23.41564897043696,26.426498418738028,22.226847445782344,9.897319379035316,-12.329528066747027,1.097758,True,23.432665755898025,1.5251237011152154,1.6742167438888367
429922.0,2015-07-23 23:26:04,23.39469669674689,26.315844612390716,22.26605631850762,9.819263406817546,-12.446792911690073,1.101536,True,23.432568103050812,1.529067585647007,1.6843229920232616
429982.0,2015-07-23 23:27:04,23.38907032317749,26.36303540493316,22.30144661378334,9.745476459756004,-12.555970154027337,1.105716,True,23.432466125693228,1.5267453867026755,1.6881468020033354
430042.0,2015-07-23 23:28:04,23.37873833090566,26.35101602706466,22.3335154663587,9.770412973373434,-12.563102492985267,1.11331,True,23.432364153286972,1.5268195755571659,1.6998235016635483
430102.0,2015-07-23 23:29:04,23.38319983907114,26.546620691980184,22.3366567875613,9.825374331296679,-12.51128245626462,1.113459,True,23.432259424438218,1.5184156328715392,1.6906935521615112
430162.0,2015-07-23 23:30:04,23.3749050336536,26.675579795923444,22.35525254335744,9.827222393024284,-12.528030150333157,1.117785,True,23.43216019883535,1.5123810250558136,1.6905168240920128
430222.0,2015-07-23 23:31:04,23.387105504192185,26.79000428189917,22.381773650922057,9.81790816145706,-12.563865489464996,1.107251,True,23.432063268285486,1.5078865677002111,1.6696089099726263
430282.0,2015-07-23 23:32:04,23.36254169767454,26.83170666504494,22.346304101454944,9.801472731900926,-12.544831369554018,1.115173,True,23.43197290385316,1.5049730589489956,1.6783053210673282
430342.0,2015-07-23 23:33:04,23.351870613265703,26.74020051123601,22.363278762599577,9.799624670043679,-12.563654092555899,1.120585,True,23.43188123350033,1.508527113939912,1.690432855974356
430402.0,2015-07-23 23:34:04,23.34634143268643,26.480238617302145,22.360829108659086,9.770862668365671,-12.589966440293415,1.128565,True,23.431785264182054,1.5197136925061359,1.7150956833831872
430462.0,2015-07-23 23:35:04,23.335801865173828,26.145260565826067,22.35871808370828,9.725277144825112,-12.633440938883167,1.1329840000000002,True,23.431679374809146,1.5339781970303867,1.737972753584276
430522.0,2015-07-23 23:36:04,23.330233138947058,25.875343604301364,22.34286017636943,9.675348677193195,-12.667511499176236,1.1300899999999998,True,23.43156252534987,1.5456007288346274,1.7466679276487238
430582.0,2015-07-23 23:37:04,23.325897842314742,25.536352265954037,22.336894548252705,9.675028346994813,-12.661866201257892,1.141779,True,23.43143891011635,1.5603144661286565,1.7815342908219114
430642.0,2015-07-23 23:38:04,23.31913454344017,25.557022416834723,22.32802535965986,9.701110657876582,-12.62691470178328,1.163193,True,23.43130182129648,1.5591083066022986,1.8135438684816474
430702.0,2015-07-23 23:39:04,23.297842309488196,25.65758590831688,22.350929624526728,9.877391112377252,-12.473538512149476,1.1598499999999998,True,23.431158350436174,1.5537507068332257,1.8021177573205165
430762.0,2015-07-23 23:40:04,23.316968549396254,25.71932602945968,22.304580729877618,9.97426651673623,-12.330314213141387,1.167077,True,23.431018867910957,1.5518771131268225,1.8111600855567125
430822.0,2015-07-23 23:41:04,23.290683546532073,25.676161192510676,22.316994712012143,10.018650804741355,-12.298343907270787,1.167907,True,23.430878822616016,1.5526192645101298,1.8133149073562322
430882.0,2015-07-23 23:42:04,23.272434576794627,25.709608470340054,22.29972465116201,10.04401853536824,-12.25570611579377,1.1647359999999998,True,23.430737266380763,1.5503463487071243,1.8057442048077408
430942.0,2015-07-23 23:43:04,23.27234703020752,25.621831644079275,22.296396004222117,10.095795072317742,-12.200600931904376,1.170468,True,23.43059770834006,1.5542017610224346,1.819143426820407
431002.0,2015-07-23 23:44:04,23.26199673736402,25.477243281270624,22.29583402429752,10.14690014734046,-12.14893387695706,1.163499,True,23.430453759282717,1.5601037721924784,1.8151791788421765
431062.0,2015-07-23 23:45:04,23.240535992966567,25.380413169661445,22.271899463928744,10.143413469966987,-12.128485993961757,0.581122,True,23.43030791389171,1.5634175180417618,0.9085363149194647
431122.0,2015-07-23 23:46:04,23.23710948380196,25.265945892098426,22.259132443892256,10.622400397235209,-11.636732046657047,0.0,False,23.430349981518376,0.0,0.0
431182.0,2015-07-23 23:47:04,23.27670612821112,25.162618561031135,22.146974317804236,10.751278112000765,-11.395696205803471,0.0,False,23.430580257853027,0.0,0.0
431242.0,2015-07-23 23:48:04,23.28651366819789,25.02955677628977,21.92765104441695,10.861022225274574,-11.066628819142377,0.0,False,23.430808653267952,0.0,0.0
431302.0,2015-07-23 23:49:04,23.300198428420742,25.27654969919599,21.717816585878214,11.050473286197906,-10.667343299680308,0.0,False,23.431034627729602,0.0,0.0
431362.0,2015-07-23 23:50:04,23.311963027817168,25.32414865551826,21.53839386515466,11.244298109849403,-10.294095755305257,0.0,False,23.43126508422625,0.0,0.0
431422.0,2015-07-23 23:51:04,23.327561658204463,25.3741922416822,21.386825152049386,11.420018091877122,-9.966807060172265,0.0,False,23.431496401078288,0.0,0.0
431482.0,2015-07-23 23:52:04,23.3271436951153,25.42783513247522,21.250465909907394,11.575588038425444,-9.67487787148195,0.0,False,23.43172862267197,0.0,0.0
431542.0,2015-07-23 23:53:04,23.339020151573653,25.46629124505776,21.117139918905277,11.72520107064385,-9.391938848261427,0.0,False,23.43196181436513,0.0,0.0
431602.0,2015-07-23 23:54:04,23.366121001051674,25.46820599933988,21.14098801556465,12.820807099695442,-8.320180915869207,1.0462930000000001,True,23.432195700302277,1.565079117163042,1.637531324733871
431662.0,2015-07-23 23:55:04,23.384628061940113,25.363514507260422,21.588446052620863,12.502465772629282,-9.085980279991581,1.0664369999999999,True,23.432087831158448,1.5704957566896571,1.6748347832768478
431722.0,2015-07-23 23:56:04,23.37350328676111,25.4468803010741,21.853282437037688,11.61057803275869,-10.242704404278998,1.0608250000000001,True,23.431970460549575,1.5663413138121385,1.661614024224762
431782.0,2015-07-23 23:57:04,23.35295702137067,25.31759166859823,21.9847063639917,10.725565402522173,-11.259140961469528,1.073349,True,23.431857256054624,1.5711223618811538,1.6863626160027747
431842.0,2015-07-23 23:58:04,23.37096075440917,25.395121859331955,22.091799466327966,10.150645553248868,-11.941153913079098,1.0759670000000001,True,23.431736341789268,1.5685051772157188,1.6876598100132656
431902.0,2015-07-23 23:59:04,23.3679732940964,25.39493315257266,22.159683699000382,9.943785815773206,-12.215897883227177,1.0863909999999999,True,23.431616744391164,1.568382125128192,1.7038762253001414
431962.0,2015-07-24 00:00:04,23.346787112689306,25.4502149020524,22.192069564780056,9.842025368531953,-12.350044196248103,1.091481,True,23.431493732976715,1.5650200790084776,1.708189680856252
432022.0,2015-07-24 00:01:04,23.354381643133465,25.411043819778968,22.232539288506366,9.745679746549659,-12.486859541956708,1.099477,True,23.43137061569379,1.567076210839819,1.7229642510655319
432082.0,2015-07-24 00:02:04,23.34666504637536,25.41559889172165,22.258080533509606,9.668584771092664,-12.589495762416941,1.120493,True,23.431243782665877,1.5665366654950006,1.7552933679304896
432142.0,2015-07-24 00:03:04,23.338005217967183,25.261696757829636,22.277980369559362,9.721593341661453,-12.556387027897909,1.109971,True,23.431110206725307,1.5729224970966549,1.7458983570248712
432202.0,2015-07-24 00:04:04,23.328925826759225,25.144340063983574,22.28906145127639,9.769944797699695,-12.519116653576694,1.107454,True,23.43097571664089,1.5776830977950873,1.7472114573855606
432262.0,2015-07-24 00:05:04,23.3326214474799,24.985312048642985,22.31095703490791,9.799667791474995,-12.511289243432916,1.113365,True,23.43083873529328,1.584837526623758,1.7645026328294602
432322.0,2015-07-24 00:06:04,23.3180396293021,25.095296991739964,22.30693672058597,9.774799039917403,-12.532137680668567,1.128914,True,23.430695299235154,1.5793607314295866,1.7829624407611002
432382.0,2015-07-24 00:07:04,23.30869548414119,25.19659285623005,22.30362248288881,9.776345251564003,-12.527277231324806,1.134498,True,23.430549854358976,1.5744962501912652,1.7862628468494899
432442.0,2015-07-24 00:08:04,23.300209740473957,25.256568271872887,22.304415018042373,9.750614071442373,-12.553800946600001,1.133156,True,23.43040546302723,1.5714862357663921,1.780739056976102
432502.0,2015-07-24 00:09:04,23.288874776682047,25.21118231460322,22.314098356315004,9.696564425632769,-12.617533930682235,1.123725,True,23.43026322936234,1.5729833471589278,1.7676007117861663
432562.0,2015-07-24 00:10:04,23.26868054935803,25.174412663031468,22.29421292960159,9.647806397427356,-12.646406532174232,1.133592,True,23.43012280712967,1.5737121146321476,1.7839474634500854
432622.0,2015-07-24 00:11:04,23.2734789917592,25.17673341187254,22.296050170113517,9.648705787426499,-12.647344382687018,1.1342089999999998,True,23.42997809302057,1.5738210507563888,1.7850420001573526
432682.0,2015-07-24 00:12:04,23.281081945783445,25.303602707960422,22.304234896621452,9.649229404786135,-12.655005491835317,1.153621,True,23.4298332461056,1.5685772977491186,1.809543710806636
432742.0,2015-07-24 00:13:04,23.263121657278013,25.15037056900392,22.291892963517537,9.722418809258471,-12.569474154259066,0.565007,True,23.429685655671975,1.5745247608835484,0.8896175115725311
432802.0,2015-07-24 00:14:04,23.258554804837814,25.05787243555599,22.26028522235468,10.146351888672411,-12.113933333682267,0.0,False,23.429727645868397,0.0,0.0
432862.0,2015-07-24 00:15:04,23.248004766793144,25.12738724857161,22.11871683984826,10.272469806483226,-11.846247033365035,0.0,False,23.429954154262525,0.0,0.0
432922.0,2015-07-24 00:16:04,23.27191817672396,25.17815359397225,21.868491905073856,10.472294613304516,-11.39619729176934,0.0,False,23.430181921142072,0.0,0.0
432982.0,2015-07-24 00:17:04,23.30565658756917,25.15942004870941,21.668247123173515,10.718339477868604,-10.949907645304911,0.0,False,23.430410605955238,0.0,0.0
433042.0,2015-07-24 00:18:04,23.314037288244762,25.018159678356398,21.445386282270547,10.96939877638683,-10.475987505883717,0.0,False,23.430638946356886,0.0,0.0
433102.0,2015-07-24 00:19:04,23.31074036820421,25.11746854814574,21.297146218648876,11.17441669424091,-10.122729524407966,0.0,False,23.43086471689512,0.0,0.0
433162.0,2015-07-24 00:20:04,23.308584684075687,25.125900399346477,21.149424910236878,11.34779579171957,-9.801629118517308,0.0,False,23.43109228708246,0.0,0.0
433222.0,2015-07-24 00:21:04,23.352320497267137,24.99729072044044,21.043304483622705,11.494722958563964,-9.548581525058742,0.0,False,23.431320006284388,0.0,0.0
433282.0,2015-07-24 00:22:04,23.326904671005455,24.94156266562154,20.96489396129408,12.145389075187804,-8.819504886106277,1.008751,True,23.43154538540904,1.586509696588095,1.6003932429429373
433342.0,2015-07-24 00:23:04,23.338669286232665,24.841060829104727,21.457202257806713,12.427532947598223,-9.02966931020849,1.0516020000000001,True,23.431435366115263,1.5914456871933416,1.6735674675438925
433402.0,2015-07-24 00:24:04,23.34682033149445,24.85125175911595,21.763927714136884,11.62389024732665,-10.140037466810234,1.0330270000000001,True,23.431308352081007,1.5913560000980196,1.6439137147132572
433462.0,2015-07-24 00:25:04,23.362602887809373,24.86775442095123,21.92578498447997,10.776621208541368,-11.149163775938604,1.061572,True,23.431187797429704,1.591324339401275,1.6893053616268903
433522.0,2015-07-24 00:26:04,23.33804822104223,24.993255891189435,22.03269075921183,10.19465407092656,-11.838036688285271,1.068766,True,23.431058220659857,1.5847268592902368,1.6937021864961894
433582.0,2015-07-24 00:27:04,23.330901879023124,24.93910858975264,22.10191509608332,9.96906114191972,-12.1328539541636,1.072021,True,23.430929766093332,1.586793338550241,1.7010757815859678
433642.0,2015-07-24 00:28:04,23.317087277004028,25.01675558450268,22.155346370508457,9.875672414393913,-12.279673956114545,1.082115,True,23.430798722530543,1.5827720697261167,1.7127413982316766
433702.0,2015-07-24 00:29:04,23.323874659740362,25.003626516835293,22.19889977650398,9.745704387332589,-12.45319538917139,1.09553,True,23.43066651643724,1.5836477312488197,1.7349335990150194
433762.0,2015-07-24 00:30:04,23.296356520807585,25.006315807860453,22.23366324752839,9.673469814091455,-12.560193433436936,1.105059,True,23.43052950637017,1.582319608838565,1.7485565246235357
433822.0,2015-07-24 00:31:04,23.291678877031156,24.931751449415284,22.247402924235782,9.70068560306901,-12.546717321166772,1.110053,True,23.43038942305339,1.5853923002942722,1.7598694791185576
433882.0,2015-07-24 00:32:04,23.29030298165861,24.93605888926576,22.27363583602959,9.774484869369514,-12.499150966660077,1.1138219999999999,True,23.43024557882629,1.5851424225362107,1.765566503354127
433942.0,2015-07-24 00:33:04,23.276939770961192,24.97250874725225,22.270141476782605,9.772476642242728,-12.497664834539878,1.118232,True,23.430100611209426,1.5829523039814455,1.7701079207857795
434002.0,2015-07-24 00:34:04,23.272419758021577,24.907030753162108,22.26976682391192,9.77266144838616,-12.49710537552576,1.1184170000000002,True,23.429955221093177,1.5856324280755056,1.773398263310923
434062.0,2015-07-24 00:35:04,23.267531763917056,24.997853270905303,22.26983887257483,9.772796972889731,-12.4970418996851,1.122289,True,23.429807913776013,1.5814243482799415,1.7748151504067473
434122.0,2015-07-24 00:36:04,23.237655750419684,24.9694985844123,22.261711785754493,9.747269079506772,-12.51444270624772,0.8653279999999999,True,23.429661909240618,1.5813574604814549,1.3683928885634962
434182.0,2015-07-24 00:37:04,23.24644830542321,25.055033865214053,22.239455958441056,9.948837184240817,-12.290618774200238,0.0,False,23.429600209959627,0.0,0.0
434242.0,2015-07-24 00:38:04,23.244530671624698,24.9844813027022,22.16497206924842,10.120873273161818,-12.044098796086603,0.0,False,23.429826669111346,0.0,0.0
434302.0,2015-07-24 00:39:04,23.284992992318426,24.936435115862967,21.911346436401196,10.297166076717446,-11.61418035968375,0.0,False,23.43005184270171,0.0,0.0
434362.0,2015-07-24 00:40:04,23.278825552397635,24.97343056244665,21.666445906844196,10.595665094168131,-11.070780812676064,0.0,False,23.430276139538005,0.0,0.0
434422.0,2015-07-24 00:41:04,23.284819978083625,24.89374455467916,21.468823702772877,10.822890533631373,-10.645933169141504,0.0,False,23.43050110424972,0.0,0.0
434482.0,2015-07-24 00:42:04,23.30845568734431,24.79039348827134,21.318047527266838,11.072748601559358,-10.24529892570748,0.0,False,23.430724617536207,0.0,0.0
434542.0,2015-07-24 00:43:04,23.31860602801935,24.76313482203491,21.181313633814796,11.273713110096509,-9.907600523718287,0.0,False,23.430946249594697,0.0,0.0
434602.0,2015-07-24 00:44:04,23.32529974526081,24.87397123405041,21.052433044937228,11.474240259811458,-9.57819278512577,0.0,False,23.43116738252776,0.0,0.0
434662.0,2015-07-24 00:45:04,23.343633782072207,24.93576529771161,20.946089269484673,11.666377218836736,-9.279712050647937,0.660061,True,23.431390524569238,1.5875001125749801,1.047846911806354
434722.0,2015-07-24 00:46:04,23.324925683672138,24.824592671713525,21.039630003459635,12.753636133185722,-8.285993870273913,1.06297,True,23.431395952904865,1.5915654770044452,1.691786355091415
434782.0,2015-07-24 00:47:04,23.356335217777207,24.843375392909497,21.532190477414517,12.231182345030415,-9.301008132384101,1.0647849999999999,True,23.431264701782467,1.5921206368845813,1.6952661723451488
434842.0,2015-07-24 00:48:04,23.3640974704632,24.834654937427384,21.798035540202907,11.313508064200745,-10.484527476002162,1.067586,True,23.43113337508517,1.5928453279334467,1.7004993722671564
434902.0,2015-07-24 00:49:04,23.349887450674547,24.81271613769207,21.931397573833667,10.494009345120658,-11.43738822871301,1.078889,True,23.431000877400667,1.5931851372408052,1.7188699195325952
434962.0,2015-07-24 00:50:04,23.325291122830304,24.799364517996636,22.047820974663598,10.020979362191468,-12.02684161247213,1.080271,True,23.430864010390987,1.5926907440100668,1.7205376227224989
435022.0,2015-07-24 00:51:04,23.3107224417699,24.647505521922756,22.09612238507122,9.897781394428023,-12.198340990643196,1.0782100000000001,True,23.430726312870043,1.5987269524638892,1.72376338741609
435082.0,2015-07-24 00:52:04,23.316128966865804,24.701758793076444,22.142204697496197,9.800172928262672,-12.342031769233525,1.0856670000000002,True,23.43058504706745,1.5965793199708997,1.7333534805748472
435142.0,2015-07-24 00:53:04,23.314965585779152,24.674736880150945,22.200398388143462,9.674215198999637,-12.526183189143826,1.089314,True,23.43044281827107,1.5977162354807355,1.7404146633364617
435202.0,2015-07-24 00:54:04,23.29929319988145,24.47825519343368,22.218518622107815,9.625019796693895,-12.59349882541392,1.100041,True,23.430298616166112,1.6056658321440516,1.7662982476575746
435262.0,2015-07-24 00:55:04,23.2923138513171,24.436326123903047,22.23227991366209,9.673124842686413,-12.559155070975677,1.101738,True,23.43014528775467,1.6072024576600952,1.7707160212975182
435322.0,2015-07-24 00:56:04,23.274057403914824,24.43882990379172,22.23813026327975,9.725178581446663,-12.512951681833087,1.10859,True,23.4299902092777,1.6062896980130317,1.7807166963202667
435382.0,2015-07-24 00:57:04,23.253936996128974,24.40327900489507,22.248483653940077,9.724229909633742,-12.524253744306336,1.1096489999999999,True,23.42983290316055,1.6069681265014544,1.7831705746042121
435442.0,2015-07-24 00:58:04,23.26146456692324,24.36591580704829,22.239801792104334,9.72516626091468,-12.514635531189654,1.111381,True,23.429674508440836,1.6089418275388734,1.7881473772319805
435502.0,2015-07-24 00:59:04,23.25039432576903,24.367266393131104,22.2442976273988,9.673999591841474,-12.570298035557327,0.545844,True,23.429514855752302,1.608395724178529,0.8779331556685049
435562.0,2015-07-24 01:00:04,23.255993238206916,24.240860095627287,22.212452126293996,9.948584615839044,-12.263867510454952,0.0,False,23.429545337434547,0.0,0.0
435622.0,2015-07-24 01:01:04,23.234237040761883,24.221657918540885,22.04155274236023,10.097680094775557,-11.943872647584675,0.0,False,23.429757009721925,0.0,0.0
435682.0,2015-07-24 01:02:04,23.26480651256921,24.14066235627517,21.787163400525074,10.347045274888355,-11.440118125636719,0.0,False,23.429968329395013,0.0,0.0
435742.0,2015-07-24 01:03:04,23.281811159175877,24.16867606688807,21.573431116571403,10.620441450617212,-10.95298966595419,0.0,False,23.43017817410523,0.0,0.0
435802.0,2015-07-24 01:04:04,23.268977543465954,24.23779265321582,21.372170460228492,10.871069524627195,-10.501100935601297,0.0,False,23.430388523817843,0.0,0.0
435862.0,2015-07-24 01:05:04,23.29025502187772,24.229579931431747,21.202243760777655,11.098793965916068,-10.103449794861588,0.0,False,23.430600125076364,0.0,0.0
435922.0,2015-07-24 01:06:04,23.296408304988255,24.319280384019887,21.08853661285959,11.322723737941402,-9.765812874918186,0.0,False,23.430811573323666,0.0,0.0
435982.0,2015-07-24 01:07:04,23.30241968885621,24.348267770878724,20.948812707540146,11.496657264298355,-9.452155443241791,0.0,False,23.431024646962264,0.0,0.0
436042.0,2015-07-24 01:08:04,23.319424952650223,24.29822831350879,20.86559654368889,11.688061160000903,-9.177535383687989,0.0,False,23.43123824322952,0.0,0.0
436102.0,2015-07-24 01:09:04,23.323128796496242,24.35344699019405,20.76606136729649,11.833386692010079,-8.932674675286412,0.0,False,23.43145092674915,0.0,0.0
436162.0,2015-07-24 01:10:04,23.331319482430803,24.262377074285222,20.799621616722725,12.777642484463279,-8.021979132259446,1.0369249999999999,True,23.43166460934418,1.6135342087173499,1.673113959374238
436222.0,2015-07-24 01:11:04,23.33431921313379,24.193727721411967,21.349950661735765,12.430976506513126,-8.918974155222639,1.0527760000000002,True,23.431528068537762,1.6135342087173499,1.698690090116617
436282.0,2015-07-24 01:12:04,23.324667411304066,24.070150816715827,21.65453626708999,11.48578449358977,-10.16875177350022,1.040589,True,23.431384954970547,1.6135342087173499,1.6790259487149783
436342.0,2015-07-24 01:13:04,23.341125901938394,24.18523127904829,21.824412547309503,10.596355037499027,-11.228057509810476,1.0578040000000002,True,23.431243696168128,1.6135342087173499,1.7068029401180478
436402.0,2015-07-24 01:14:04,23.315730692510083,24.1173202759636,21.922283420711956,10.072564932241606,-11.84971848847035,1.065157,True,23.43109874326774,1.6135342087173499,1.718667257154746
436462.0,2015-07-24 01:15:04,23.31416199390834,24.11154805709831,22.02488789139467,9.874230926337013,-12.150656965057657,1.0645920000000002,True,23.43095008779792,1.6135342087173499,1.7177556103268212
436522.0,2015-07-24 01:16:04,23.318177770570344,24.14193629742449,22.070775672113886,9.798146220485526,-12.27262945162836,1.067229,True,23.430801520113587,1.6135342087173499,1.7220105000352086
436582.0,2015-07-24 01:17:04,23.28506696162326,24.115670619368977,22.117117359911347,9.701628114828717,-12.41548924508263,1.080511,True,23.43065262063478,1.6135342087173499,1.7434414613953924
436642.0,2015-07-24 01:18:04,23.28136028015468,24.183608912639663,22.14737058538595,9.625993109292514,-12.521377476093436,1.0933599999999999,True,23.430498782012492,1.6135342087173499,1.7641737624432015
436702.0,2015-07-24 01:19:04,23.280397691955972,24.146802823874072,22.17802728374508,9.673161803821237,-12.504865479923843,1.0940860000000001,True,23.430341860920034,1.6135342087173499,1.7653451882787305
436762.0,2015-07-24 01:20:04,23.255354169642377,24.12750171535417,22.191738141015836,9.723004029099311,-12.468734111916525,0.8471239999999999,True,23.430184030120664,1.6135342087173499,1.366863553025476
436822.0,2015-07-24 01:21:04,23.27319949437579,24.21246729935151,22.204274605238904,9.924060834497475,-12.28021377074143,0.0,False,23.430108868630338,0.0,0.0
436882.0,2015-07-24 01:22:04,23.25533637319965,24.235631481098885,22.091496862464986,10.122327082310079,-11.969169780154907,0.0,False,23.43032001498313,0.0,0.0
436942.0,2015-07-24 01:23:04,23.294112515453662,24.26052872330641,21.847698667744123,10.325022533840276,-11.522676133903847,0.0,False,23.43053157823255,0.0,0.0
437002.0,2015-07-24 01:24:04,23.29228183518686,24.161530930963927,21.592250220691355,10.569139239500126,-11.023110981191229,0.0,False,23.430743589848646,0.0,0.0
437062.0,2015-07-24 01:25:04,23.29837208888049,24.255272615757104,21.416249814215046,10.834644211431241,-10.581605602783805,0.0,False,23.430953799514292,0.0,0.0
437122.0,2015-07-24 01:26:04,23.286768456572183,24.206574637771364,21.248736743027298,11.058093464532227,-10.19064327849507,0.0,False,23.431165707994744,0.0,0.0
437182.0,2015-07-24 01:27:04,23.32176527515725,24.18514708451757,21.124546518126117,11.270657646110825,-9.853888872015292,0.0,False,23.431376728123556,0.0,0.0
437242.0,2015-07-24 01:28:04,23.33105760218372,24.161335766499118,20.996970010833795,11.44775135718855,-9.549218653645246,0.0,False,23.431587355230352,0.0,0.0
437302.0,2015-07-24 01:29:04,23.32361544327243,24.175158390492665,20.879718074315402,11.641218919228777,-9.238499155086625,0.0,False,23.431797546025887,0.0,0.0
437362.0,2015-07-24 01:30:04,23.32940244509708,24.23295949454492,20.807013805829733,11.80761236977069,-8.999401436059044,0.0,False,23.432007984064427,0.0,0.0
437422.0,2015-07-24 01:31:04,23.35318759401339,24.13607166050561,20.69423609349353,12.004061501967836,-8.690174591525693,0.657631,True,23.432219468123847,1.6135342087173499,1.0611101152129994
437482.0,2015-07-24 01:32:04,23.360248349104534,24.153709549859744,20.85065365876314,13.00205290402414,-7.8486007547389995,1.0521509999999998,True,23.43220812395406,1.6135342087173499,1.6976816312361682
437542.0,2015-07-24 01:33:04,23.33669580891553,24.189453121989228,21.38129902202142,12.406711429622053,-8.974587592399367,1.058731,True,23.43206448127941,1.6135342087173499,1.7082986863295286
437602.0,2015-07-24 01:34:04,23.355822122049,24.16675123266307,21.66576144493793,11.473119101572552,-10.19264234336538,1.0502349999999998,True,23.431919278538732,1.6135342087173499,1.6945900996922656
437662.0,2015-07-24 01:35:04,23.32588477006098,24.120723774346526,21.833634773255937,10.621334680770579,-11.212300092485359,1.06032,True,23.431776522055927,1.6135342087173499,1.7108625921871803
437722.0,2015-07-24 01:36:04,23.34529523482165,24.19222486762958,21.939928132621155,10.148181469970913,-11.791746662650242,1.0638490000000003,True,23.431629542065327,1.6135342087173499,1.7165567544097444
437782.0,2015-07-24 01:37:04,23.318117425123262,24.09479548703956,22.029124351338158,9.948529173889796,-12.080595177448362,1.0576949999999998,True,23.43148267713687,1.6135342087173499,1.7066270648892972
437842.0,2015-07-24 01:38:04,23.32301955084286,24.082962802082296,22.107534890013383,9.84590629801773,-12.261628591995652,1.064114,True,23.431336113948714,1.6135342087173499,1.716984340975054
