time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
437902.0,2015-07-24 01:39:04,23.28822726122974,24.03548091084501,22.13375339166316,9.749733161861563,-12.384020229801596,1.073344,True,23.431187180739308,1.6135342087173499,1.7318772617215152
437962.0,2015-07-24 01:40:04,23.28872650252844,24.02673145748039,22.182119646687855,9.674683374716388,-12.507436271971468,1.0892190000000002,True,23.431034285128177,1.6135342087173499,1.7574921172849034
438022.0,2015-07-24 01:41:04,23.29218683792638,24.0421187517026,22.189194823591418,9.723429083010156,-12.465765740581261,1.00021,True,23.430875896949182,1.6135342087173499,1.6138730509011805
438082.0,2015-07-24 01:42:04,23.26703959450819,24.0244554651514,22.196896823571485,9.822078621004993,-12.374818202566493,0.0,False,23.430747711766255,0.0,0.0
438142.0,2015-07-24 01:43:04,23.26833342156649,24.014757111151276,22.14261537481542,10.173105667202341,-11.96950970761308,0.0,False,23.43095543165151,0.0,0.0
438202.0,2015-07-24 01:44:04,23.282938924721115,23.91845636898801,21.957061300014427,10.348000107314688,-11.60906119269974,0.0,False,23.431162971612466,0.0,0.0
438262.0,2015-07-24 01:45:04,23.292439415771177,23.95717076443525,21.694458417462876,10.616400354205915,-11.078058063256961,0.0,False,23.431368758690788,0.0,0.0
438322.0,2015-07-24 01:46:04,23.287736196586874,23.98798225695443,21.477361465933274,10.845954354451331,-10.631407111481943,0.0,False,23.431575245202044,0.0,0.0
438382.0,2015-07-24 01:47:04,23.29967541773481,24.00505096083939,21.284761059091075,11.097414078999382,-10.187346980091693,0.0,False,23.43178228759288,0.0,0.0
438442.0,2015-07-24 01:48:04,23.303384401558468,23.98533117992861,21.133235582674168,11.295957627274078,-9.83727795540009,0.0,False,23.431989636242548,0.0,0.0
438502.0,2015-07-24 01:49:04,23.32178270422657,23.97148106514552,21.0238801730891,11.499663446841119,-9.524216726247982,0.0,False,23.432196622955203,0.0,0.0
438562.0,2015-07-24 01:50:04,23.307416000978634,23.97361633416485,20.92547615717417,11.687999557865542,-9.237476599308629,0.0,False,23.43240335434833,0.0,0.0
438622.0,2015-07-24 01:51:04,23.33039930827017,23.98869700136904,20.821971100395317,11.880155013878234,-8.941816086517083,0.0,False,23.432610120769542,0.0,0.0
438682.0,2015-07-24 01:52:04,23.32761503864456,23.98501853761119,20.73978523357348,12.053903772710871,-8.685881460862607,0.0,False,23.43281715734583,0.0,0.0
438742.0,2015-07-24 01:53:04,23.326904345992542,23.944855690194167,20.646489470564656,12.230868174107195,-8.415621296457461,0.0,False,23.433024123349668,0.0,0.0
438802.0,2015-07-24 01:54:04,23.343712775287365,23.927098213771515,20.547350565784544,12.406187811625431,-8.141162754159113,0.78653,True,23.433230356115452,1.6135342087173499,1.2690930611824571
438862.0,2015-07-24 01:55:04,23.35185657976031,23.967584730620125,20.827533254489758,13.128990273633494,-7.6985429808562635,1.04898,True,23.433171868213066,1.6135342087173499,1.6925651142603257
438922.0,2015-07-24 01:56:04,23.361628755111543,23.935238459936183,21.37318634601937,12.332326866614425,-9.040859479404945,1.035104,True,23.433025893384656,1.6135342087173499,1.6701757135801638
438982.0,2015-07-24 01:57:04,23.3407422750954,23.966528861758544,21.645213173453556,11.219891359795788,-10.425321813657767,1.049488,True,23.432883998159934,1.6135342087173499,1.693384789638354
439042.0,2015-07-24 01:58:04,23.355589544971558,23.9316271450771,21.815132682576603,10.496855361060568,-11.318277321516035,1.048972,True,23.43273783861663,1.6135342087173499,1.692552205986656
439102.0,2015-07-24 01:59:04,23.330842783487522,23.89112039595681,21.94548308298132,10.071801066580182,-11.873682016401137,1.05151,True,23.4325912212621,1.6135342087173499,1.6966473558083806
439162.0,2015-07-24 02:00:04,23.340464307235173,23.97143643305409,22.028764108361415,9.824832233096963,-12.203931875264452,1.060395,True,23.43244301768914,1.6135342087173499,1.7109836072528342
439222.0,2015-07-24 02:01:04,23.32251098528144,23.92779830570068,22.08739008930824,9.747287560154929,-12.340102529153311,1.0630910000000002,True,23.432293288871325,1.6135342087173499,1.7153336954795366
439282.0,2015-07-24 02:02:04,23.325354041095192,23.895164400455805,22.15574263798942,9.673845586658688,-12.481897051330732,1.0787069999999999,True,23.432141863904114,1.6135342087173499,1.7405306456828662
439342.0,2015-07-24 02:03:04,23.300967792520122,23.880589493151053,22.16771712253597,9.64733822166773,-12.520378900868238,1.090828,True,23.431984599591978,1.6135342087173499,1.7600882938267293
439402.0,2015-07-24 02:04:04,23.290302248795662,23.79931990864242,22.20389274738221,9.69909626996505,-12.504796477417159,0.717962,True,23.431822998901676,1.6135342087173499,1.158456247559126
439462.0,2015-07-24 02:05:04,23.27823315747293,23.80483753508976,22.196010625153704,10.045102730889669,-12.150907894264035,0.0,False,23.431785265056835,0.0,0.0
439522.0,2015-07-24 02:06:04,23.291445026000808,23.81053753876633,22.062735043452864,10.220071085404218,-11.842663958048647,0.0,False,23.431988977170363,0.0,0.0
439582.0,2015-07-24 02:07:04,23.31157653799364,23.754114124287398,21.791399860576878,10.443588046422768,-11.34781181415411,0.0,False,23.432192789113188,0.0,0.0
439642.0,2015-07-24 02:08:04,23.320224182323948,23.77937906596783,21.572645786591064,10.69507853167795,-10.877567254913114,0.0,False,23.432395572534112,0.0,0.0
439702.0,2015-07-24 02:09:04,23.327383224121995,23.767256835837824,21.383345203474562,10.973550756660263,-10.409794446814299,0.0,False,23.432598811159718,0.0,0.0
439762.0,2015-07-24 02:10:04,23.325115856627086,23.81102208654112,21.2238367359826,11.198515433794134,-10.025321302188468,0.0,False,23.43280182591749,0.0,0.0
439822.0,2015-07-24 02:11:04,23.349784812664378,23.797946198845125,21.096216996895375,11.39724995597405,-9.698967040921325,0.0,False,23.433005631897373,0.0,0.0
439882.0,2015-07-24 02:12:04,23.32915453947422,23.715412265138657,20.972653598773984,11.597093332581522,-9.375560266192462,0.0,False,23.433209196677808,0.0,0.0
439942.0,2015-07-24 02:13:04,23.356993173120415,23.71161709380504,20.852260342783765,11.784887351998163,-9.067372990785602,0.0,False,23.43341125869474,0.0,0.0
440002.0,2015-07-24 02:14:04,23.35344011563433,23.74314514486602,20.769779076223912,11.956942045896248,-8.812837030327664,0.0,False,23.43361324810981,0.0,0.0
440062.0,2015-07-24 02:15:04,23.36647525774014,23.71209856682935,20.663226366288857,12.130881776930751,-8.532344589358106,0.0,False,23.433815806501016,0.0,0.0
440122.0,2015-07-24 02:16:04,23.364238554403467,23.71499358144912,20.588583992196064,12.308178835180488,-8.280405157015576,0.0,False,23.43401779731328,0.0,0.0
440182.0,2015-07-24 02:17:04,23.370608729790273,23.7078635541934,20.49757937818368,12.480954310175239,-8.016625068008441,0.970881,True,23.434219837039013,1.6135342087173499,1.5665497060937092
440242.0,2015-07-24 02:18:04,23.365471537533015,23.692187709486397,20.944720345629122,12.728065088763584,-8.216655256865538,1.016339,True,23.434095379063848,1.6135342087173499,1.639897744153583
440302.0,2015-07-24 02:19:04,23.386666044082414,23.68448393726663,21.428382804307866,11.873816157165983,-9.554566647141883,1.006682,True,23.433955357786854,1.6135342087173499,1.6243158442999994
440362.0,2015-07-24 02:20:04,23.37171903238964,23.653526888031436,21.66324694772899,10.872246124842345,-10.791000822886645,1.022736,True,23.433818445358437,1.6135342087173499,1.6502195224867477
440422.0,2015-07-24 02:21:04,23.379724444428707,23.689949259556315,21.841293543533233,10.32331615650285,-11.517977387030383,1.023075,True,23.433675576543287,1.6135342087173499,1.6507665105835025
440482.0,2015-07-24 02:22:04,23.35025334518008,23.727330962144435,21.95519524023314,9.974691570827519,-11.980503669405623,1.0296800000000002,True,23.433533257907765,1.6135342087173499,1.661423904032081
440542.0,2015-07-24 02:23:04,23.342623169322504,23.727863431926806,22.02702053105038,9.84921432875232,-12.17780620229806,1.036472,True,23.43338940053175,1.6135342087173499,1.6723830283776893
440602.0,2015-07-24 02:24:04,23.344181670740305,23.71625807463266,22.090416132295186,9.747503167367183,-12.342912964928002,1.0288510000000002,True,23.433243272288934,1.6135342087173499,1.6600862841730544
440662.0,2015-07-24 02:25:04,23.318185297431157,23.66345031970525,22.11876006896868,9.67396263090297,-12.44479743806571,1.034455,True,23.43309949773358,1.6135342087173499,1.669128529878706
440722.0,2015-07-24 02:26:04,23.314205673475517,23.597191621023025,22.149575274074216,9.648792030562305,-12.500783243511911,0.7972790000000001,True,23.432952882839647,1.6135342087173499,1.28643694039196
440782.0,2015-07-24 02:27:04,23.307095329402188,23.574558468775788,22.194720954940536,9.883255628459393,-12.311465326481143,0.0,False,23.43288479456609,0.0,0.0
440842.0,2015-07-24 02:28:04,23.30275652690415,23.54699653595861,22.02755369116425,10.09617084448086,-11.931382846683391,0.0,False,23.433084304143694,0.0,0.0
440902.0,2015-07-24 02:29:04,23.318932928996034,23.514309672779746,21.708241321979067,10.348252675776763,-11.359988646202304,0.0,False,23.433283309489447,0.0,0.0
440962.0,2015-07-24 02:30:04,23.316788958830877,23.451451865136303,21.472274832525105,10.603088145101601,-10.869186687423504,0.0,False,23.433481717528245,0.0,0.0
441022.0,2015-07-24 02:31:04,23.344195927406144,23.48716703269507,21.24448587375697,10.896960881508777,-10.347524992248195,0.0,False,23.433678980275232,0.0,0.0
441082.0,2015-07-24 02:32:04,23.350260254459652,23.46042404330949,21.06295934933464,11.12365040968843,-9.93930893964621,0.0,False,23.433876888134918,0.0,0.0
441142.0,2015-07-24 02:33:04,23.327088732430127,23.47274415865247,20.941708713086015,11.346705434271051,-9.595003278814964,0.0,False,23.434074306666336,0.0,0.0
441202.0,2015-07-24 02:34:04,23.338620430833995,23.449796868147327,20.822446621316068,11.574750249265268,-9.2476963720508,0.0,False,23.434271945382633,0.0,0.0
441262.0,2015-07-24 02:35:04,23.339462686291828,23.418804227023504,20.72549799161736,11.760523718209328,-8.964974273408032,0.0,False,23.434469163716933,0.0,0.0
441322.0,2015-07-24 02:36:04,23.3692266898068,23.346593702209823,20.634493374746338,11.954798292637365,-8.679695082108973,0.0,False,23.434665815548943,0.0,0.0
441382.0,2015-07-24 02:37:04,23.37537400346752,23.270532964642136,20.544562284307737,12.158374801708824,-8.386187482598913,0.0,False,23.43486115224737,0.0,0.0
441442.0,2015-07-24 02:38:04,23.368599359397475,23.21749189160841,20.438117651195416,12.330232394781255,-8.10788525641416,0.0,False,23.43505510390459,0.0,0.0
441502.0,2015-07-24 02:39:04,23.385073016221842,23.20486221359794,20.35889298897659,12.53318059257358,-7.825712396403009,0.0,False,23.43524808865256,0.0,0.0
441562.0,2015-07-24 02:40:04,23.391942502572327,23.182439368989407,20.280417633035224,12.704009456004957,-7.576408177030267,0.6237829999999999,True,23.43544084050215,1.6135342087173499,1.0064952093163344
441622.0,2015-07-24 02:41:04,23.392125215341103,23.175987730399456,20.507594136349955,13.130622730346602,-7.376971406003353,1.037406,True,23.435423495078066,1.6135342087173499,1.6738900693286312
441682.0,2015-07-24 02:42:04,23.39187646919392,23.21427451189569,21.127759887012633,12.430976506122107,-8.696783380890526,1.020511,True,23.43526699218923,1.6135342087173499,1.6466294088723514
441742.0,2015-07-24 02:43:04,23.3758006601242,23.166817657941294,21.501829182467056,11.27159399798591,-10.230235184481145,1.0150700000000001,True,23.435116866851217,1.6135342087173499,1.6378501692427205
441802.0,2015-07-24 02:44:04,23.372436944215725,23.174135668486567,21.714632035845298,10.42149138177951,-11.293140654065787,1.0250160000000001,True,23.43496771128806,1.6135342087173499,1.6538983804826233
441862.0,2015-07-24 02:45:04,23.362892487332136,23.17684579541178,21.84554441358554,10.070230213999997,-11.775314199585543,1.027513,True,23.434815347973842,1.6135342087173499,1.6579273754017902
441922.0,2015-07-24 02:46:04,23.357846758912213,23.17252594516983,21.957565640448795,9.925372958649604,-12.032192681799192,1.033288,True,23.43466219727716,1.6135342087173499,1.667245535457133
441982.0,2015-07-24 02:47:04,23.354392999512513,23.14872929418903,22.035961768094946,9.748205431231863,-12.287756336863083,1.029954,True,23.43450702961721,1.6135342087173499,1.6618660124052693
442042.0,2015-07-24 02:48:04,23.322479390529736,23.12066668922496,22.088096166110038,9.650036392019135,-12.438059774090902,1.030248,True,23.43435255329033,1.6135342087173499,1.6623403914626325
442102.0,2015-07-24 02:49:04,23.332667010825993,23.123275127472183,22.120726996702967,9.62540172939024,-12.495325267312726,0.80333,True,23.434197471238356,1.6135342087173499,1.2962004358889088
442162.0,2015-07-24 02:50:04,23.335561855285135,23.080755337403595,22.136656951852373,9.872142616100714,-12.26451433575166,0.0,False,23.434118718539153,0.0,0.0
442222.0,2015-07-24 02:51:04,23.325200543556672,23.066361450898004,21.973574848383997,10.098517882763153,-11.875056965620844,0.0,False,23.434309236744852,0.0,0.0
442282.0,2015-07-24 02:52:04,23.33003081733029,23.05012200198076,21.691958329561643,10.3480555488771,-11.343902780684543,0.0,False,23.4344994900536,0.0,0.0
442342.0,2015-07-24 02:53:04,23.355684682198966,23.067496390881622,21.4197369683611,10.644035047228435,-10.775701921132665,0.0,False,23.434689444949207,0.0,0.0
442402.0,2015-07-24 02:54:04,23.36374118660001,23.028793307313684,21.21721546697079,10.924213644852411,-10.293001822118377,0.0,False,23.43487971196617,0.0,0.0
442462.0,2015-07-24 02:55:04,23.35453071621201,22.957267741580203,21.064868638134254,11.173461861867743,-9.89140677626651,0.0,False,23.435069272562114,0.0,0.0
442522.0,2015-07-24 02:56:04,23.35058303221649,22.935392464855507,20.90825653537655,11.396560012580178,-9.511696522796374,0.0,False,23.43525753059421,0.0,0.0
442582.0,2015-07-24 02:57:04,23.360911664103345,22.882836003745837,20.77591761931691,11.596674437987812,-9.179243181329099,0.0,False,23.435445387885707,0.0,0.0
442642.0,2015-07-24 02:58:04,23.34446261778987,22.650468585545063,20.67908426812047,11.762704433045634,-8.916379835074835,0.0,False,23.43563228718067,0.0,0.0
442702.0,2015-07-24 02:59:04,23.3548528121823,22.503458671129355,20.565427565151218,11.955820887606848,-8.60960667754437,0.0,False,23.43581496258505,0.0,0.0
442762.0,2015-07-24 03:00:04,23.361175651138996,22.28998481300154,20.493285280336718,12.130549125372173,-8.362736154964544,0.0,False,23.435994964526294,0.0,0.0
442822.0,2015-07-24 03:01:04,23.385977604641607,22.225698448505305,20.388072679754842,12.308394442510032,-8.07967823724481,0.0,False,23.43617108586649,0.0,0.0
442882.0,2015-07-24 03:02:04,23.377406213977913,22.084595502561456,20.311348104931284,12.480375250228215,-7.830972854703068,0.0,False,23.43634603637275,0.0,0.0
442942.0,2015-07-24 03:03:04,23.380430275520297,22.087355633850247,20.240690025275303,12.65397620572829,-7.586713819547013,0.0,False,23.43651842084462,0.0,0.0
443002.0,2015-07-24 03:04:04,23.382668901735446,22.072445864714638,20.163662848664373,12.84994490845376,-7.313717940210614,0.0,False,23.43669085231781,0.0,0.0
443062.0,2015-07-24 03:05:04,23.38711929057984,22.01738677657092,20.102933069962777,13.002447157594313,-7.100485912368464,0.0,False,23.436863009852566,0.0,0.0
443122.0,2015-07-24 03:06:04,23.388991848630702,22.11483982560086,20.04130268457908,13.154696847524256,-6.886605837054823,0.0,False,23.43703416422066,0.0,0.0
443182.0,2015-07-24 03:07:04,23.401019926575696,22.11714142892172,19.95704182977895,13.307063590845395,-6.649978238933556,0.0,False,23.43720708552253,0.0,0.0
443242.0,2015-07-24 03:08:04,23.41052942122226,22.170803692109537,19.931241221130378,13.454003194435838,-6.47723802669454,0.0,False,23.437380045487714,0.0,0.0
443302.0,2015-07-24 03:09:04,23.434063200051785,22.138402857368558,19.851310489893923,13.60686277392838,-6.244447715965542,0.0,False,23.43755397698061,0.0,0.0
443362.0,2015-07-24 03:10:04,23.387084020652377,22.15567034761033,19.999557717120794,13.979876163429765,-6.019681553691029,0.995385,True,23.437727316817114,1.6135342087173499,1.6060877483441192
443422.0,2015-07-24 03:11:04,23.417504851530644,22.20107998090223,20.767278988859353,13.082074083432579,-7.685204905426774,0.979953,True,23.437566365514495,1.6135342087173499,1.5811876884351932
443482.0,2015-07-24 03:12:04,23.38954271288279,22.137488135999337,21.221956266605144,11.71484575611149,-9.507110510493654,0.986031,True,23.437411429424262,1.6135342087173499,1.5909947493557772
443542.0,2015-07-24 03:13:04,23.40468431777171,22.05880913587691,21.490647234521262,10.747255495566097,-10.743391738955165,0.987289,True,23.437253297989947,1.6135342087173499,1.5930245753903436
443602.0,2015-07-24 03:14:04,23.38341808551069,21.9524838067492,21.680862839393072,10.221740500960326,-11.459122338432746,0.987031,True,23.437093317498462,1.6135342087173499,1.5926082835644946
443662.0,2015-07-24 03:15:04,23.385105758492358,21.85913202180383,21.82390820658601,9.922545423722223,-11.901362782863789,0.99495,True,23.43693149545024,1.6135342087173499,1.6053858609633274
443722.0,2015-07-24 03:16:04,23.356193981317702,21.88648964881209,21.915640535850084,9.797579481590581,-12.118061054259503,1.0026270000000002,True,23.436765318794766,1.6135342087173499,1.6177729630836506
443782.0,2015-07-24 03:17:04,23.34999973033111,21.825230595649515,21.972811132558224,9.724901372221701,-12.247909760336523,0.770388,True,23.436597061408587,1.6135342087173499,1.2430473919853418
443842.0,2015-07-24 03:18:04,23.337362597006074,21.84784886473645,22.011861496938156,9.847298504685748,-12.164562992252408,0.0,False,23.436505762257383,0.0,0.0
443902.0,2015-07-24 03:19:04,23.34083600195219,21.88008385222572,21.851646933170137,10.095209851778293,-11.756437081391844,0.0,False,23.43667384379233,0.0,0.0
443962.0,2015-07-24 03:20:04,23.36490383692546,21.896316173421887,21.534935530295474,10.319404424760089,-11.215531105535385,0.0,False,23.43684250775939,0.0,0.0
444022.0,2015-07-24 03:21:04,23.351566203330826,21.94211239895158,21.27673484147222,10.668059858712224,-10.608674982759995,0.0,False,23.437011463491107,0.0,0.0
444082.0,2015-07-24 03:22:04,23.346264281728335,21.93057219390564,21.086800240635895,10.973766363929858,-10.113033876706037,0.0,False,23.4371812479522,0.0,0.0
444142.0,2015-07-24 03:23:04,23.34809342339794,21.894982905398567,20.926686574069276,11.247064043686983,-9.679622530382293,0.0,False,23.437350819724426,0.0,0.0
444202.0,2015-07-24 03:24:04,23.349194717130356,21.743937495915056,20.802892624414792,11.498739415666247,-9.304153208748545,0.0,False,23.43751974200747,0.0,0.0
444262.0,2015-07-24 03:25:04,23.36891612040119,21.640806120762345,20.680143382493082,11.691966733671611,-8.98817664882147,0.0,False,23.43768591778037,0.0,0.0
444322.0,2015-07-24 03:26:04,23.378696055100352,21.51260605823484,20.54573667668865,11.88279158451249,-8.662945092176162,0.0,False,23.43785021735696,0.0,0.0
444382.0,2015-07-24 03:27:04,23.37398431804293,21.328699329501195,20.465950033451723,12.081236631372942,-8.38471340207878,0.0,False,23.43801218544804,0.0,0.0
444442.0,2015-07-24 03:28:04,23.37910081936082,21.2441633120073,20.3889804926071,12.283655030969673,-8.105325461637428,0.0,False,23.438170810294228,0.0,0.0
444502.0,2015-07-24 03:29:04,23.38476057154823,21.17446647494632,20.31509463337715,12.458081441384369,-7.857013191992781,0.0,False,23.43832789682925,0.0,0.0
444562.0,2015-07-24 03:30:04,23.3795761578696,21.201619430980525,20.228982124854312,12.655959794678417,-7.573022330175895,0.0,False,23.4384837146055,0.0,0.0
444622.0,2015-07-24 03:31:04,23.38645354970342,21.12850527595696,20.158417709257296,12.826338971009076,-7.332078738248221,0.0,False,23.43864002273153,0.0,0.0
444682.0,2015-07-24 03:32:04,23.40010107405117,21.177731550923884,20.079452425864993,13.028332376770805,-7.051120049094187,0.0,False,23.438795000044085,0.0,0.0
444742.0,2015-07-24 03:33:04,23.39917143322575,21.2125652426324,20.022591658864528,13.22773234881489,-6.794859310049638,0.0,False,23.438950868639992,0.0,0.0
444802.0,2015-07-24 03:34:04,23.409676558197496,21.301690739045373,19.976855198544385,13.403341586957746,-6.573513611586639,0.0,False,23.439107367090173,0.0,0.0
444862.0,2015-07-24 03:35:04,23.39108010002412,21.473145557654878,19.910203025882183,13.557685775007592,-6.352517250874591,0.0,False,23.439265481486757,0.0,0.0
444922.0,2015-07-24 03:36:04,23.40762265713804,21.614504211683577,19.853572816143608,13.707643899099006,-6.145928917044602,0.0,False,23.43942670715018,0.0,0.0
444982.0,2015-07-24 03:37:04,23.415281067436307,21.59529864382945,19.824047295110624,13.854232394554977,-5.969814900555647,0.0,False,23.43959049738645,0.0,0.0
445042.0,2015-07-24 03:38:04,23.425189603880675,21.433641015790062,19.761141651859248,13.978225225104469,-5.782916426754779,0.0,False,23.43975393581653,0.0,0.0
445102.0,2015-07-24 03:39:04,23.41936886416437,21.300474692311894,19.72331613138266,14.128596109755721,-5.594720021626939,0.0,False,23.439914435086042,0.0,0.0
445162.0,2015-07-24 03:40:04,23.44224629728375,21.151833928243565,19.6734873124925,14.2526505566578,-5.420836755834701,0.0,False,23.440072512736737,0.0,0.0
445222.0,2015-07-24 03:41:04,23.414867505114863,21.088345287903724,19.63121639305831,14.37931694208954,-5.25189945096877,0.0,False,23.440227887749902,0.0,0.0
445282.0,2015-07-24 03:42:04,23.4231627473114,21.01840031479093,19.627887747268264,14.507695874717538,-5.120191872550727,0.756392,True,23.44038210679503,1.6135342087173499,1.2204643672001336
445342.0,2015-07-24 03:43:04,23.403121885861704,20.948891153900146,20.04973237227301,14.360750047144096,-5.688982325128913,1.0037079999999998,True,23.44028078921186,1.6135342087173499,1.6195171935632735
445402.0,2015-07-24 03:44:04,23.407859760762683,20.93781598290466,20.81485269643692,13.035213335430779,-7.77963936100614,0.9744839999999999,True,23.440095074965,1.6135342087173499,1.572363269847718
445462.0,2015-07-24 03:45:04,23.428877878994935,20.91250190158736,21.22268395793691,11.574282073134697,-9.648401884802212,0.991265,True,23.439918986666928,1.6135342087173499,1.5994399874042038
445522.0,2015-07-24 03:46:04,23.427405219282825,20.822936263781,21.471431863610608,10.760795633146394,-10.710636230464214,0.9774939999999999,True,23.439736800803853,1.6135342087173499,1.577220007815957
445582.0,2015-07-24 03:47:04,23.407750661285217,20.74051275413072,21.661827589144703,10.295662986117813,-11.36616460302689,0.979065,True,23.439557620629138,1.6135342087173499,1.579754870057852
445642.0,2015-07-24 03:48:04,23.399001645329346,20.686726703720563,21.805269223896,10.03574537708974,-11.769523846806262,0.994257,True,23.43937641855205,1.6135342087173499,1.604267681756686
445702.0,2015-07-24 03:49:04,23.38272194396021,20.661882813011665,21.896381934449636,9.924578291862957,-11.971803642586679,0.9899060000000001,True,23.439189136012732,1.6135342087173499,1.597247194414557
445762.0,2015-07-24 03:50:04,23.36725316071537,20.645963128565334,21.961874149212136,9.822275747597757,-12.139598401614379,0.0,False,23.439002868236308,0.0,0.0
445822.0,2015-07-24 03:51:04,23.36887239597018,20.633370672980394,21.938062073576273,10.069373945109469,-11.868688128466804,0.0,False,23.439149074531944,0.0,0.0
445882.0,2015-07-24 03:52:04,23.36246637159777,20.609544500229102,21.68138879438333,10.290192722185445,-11.391196072197886,0.0,False,23.43929504945491,0.0,0.0
445942.0,2015-07-24 03:53:04,23.370712139614078,20.69262129581086,21.370614209777344,10.642913889400981,-10.727700320376362,0.0,False,23.439440588971085,0.0,0.0
446002.0,2015-07-24 03:54:04,23.375924923781298,20.680961210095784,21.11041778180976,11.021095249093358,-10.0893225327164,0.0,False,23.439587634769985,0.0,0.0
446062.0,2015-07-24 03:55:04,23.359899074238015,20.65413282669674,20.924647597851795,11.324658043750517,-9.599989554101278,0.0,False,23.439734466115627,0.0,0.0
446122.0,2015-07-24 03:56:04,23.38575096712806,20.70073190290824,20.819182818661517,11.573869339084256,-9.245313479577261,0.0,False,23.439880807509688,0.0,0.0
446182.0,2015-07-24 03:57:04,23.37228735535282,20.65798322564509,20.669782790741365,11.786310360415643,-8.883472430325723,0.0,False,23.44002799262607,0.0,0.0
446242.0,2015-07-24 03:58:04,23.380306216546163,20.78949877819338,20.582258123550485,11.979069524650884,-8.603188598899601,0.0,False,23.440174398623704,0.0,0.0
446302.0,2015-07-24 03:59:04,23.372492475805995,20.7588491124778,20.476108888882948,12.18204849519991,-8.294060393683038,0.0,False,23.44032319068283,0.0,0.0
446476.0,2015-07-24 04:01:58,23.382779574360196,20.6600302682633,20.213556515817533,12.70287597670318,-7.510680539114354,0.0,False,23.44075306541386,0.0,0.0
446536.0,2015-07-24 04:02:58,23.391934100857814,20.645550503795004,20.142588628400777,12.926719650020807,-7.215868978379969,0.0,False,23.440899495422467,0.0,0.0
446596.0,2015-07-24 04:03:58,23.410144685158695,20.60303730626769,20.068392963744405,13.104706709516936,-6.9636862542274685,0.0,False,23.441045659775096,0.0,0.0
446656.0,2015-07-24 04:04:58,23.434752468857727,20.52927568937885,20.00604929721829,13.302837683620313,-6.703211613597977,0.0,False,23.44119104930454,0.0,0.0
446716.0,2015-07-24 04:05:58,23.411217965964852,20.528105387367688,19.949347037710425,13.479407920993701,-6.4699391167167235,0.0,False,23.441335096458953,0.0,0.0
446776.0,2015-07-24 04:06:58,23.418284814861682,20.54696328861111,19.876167261091545,13.628645295326542,-6.247521965765003,0.0,False,23.44147911974081,0.0,0.0
446836.0,2015-07-24 04:07:58,23.428118490859056,20.46033815143849,19.834479934145957,13.780642455334267,-6.05383747881169,0.0,False,23.441623482923355,0.0,0.0
446896.0,2015-07-24 04:08:58,23.416466238182988,20.43478104008672,19.784456582892066,13.928456837963507,-5.855999744928559,0.0,False,23.44176627010903,0.0,0.0
446956.0,2015-07-24 04:09:58,23.422695853534123,20.32096609853899,19.731817867373522,14.079634708109255,-5.652183159264267,0.0,False,23.44190859050673,0.0,0.0
447016.0,2015-07-24 04:10:58,23.452639327951776,20.322381711838077,19.6717437360953,14.252330225461138,-5.419413510634163,0.0,False,23.44204884109549,0.0,0.0
447076.0,2015-07-24 04:11:58,23.425582245184245,20.326718255378903,19.64912047286956,14.354257178407899,-5.29486329446166,0.0,False,23.4421891148487,0.0,0.0
447136.0,2015-07-24 04:12:58,23.411153485392187,20.276283899337454,19.602685144188964,14.482716192504101,-5.1199689516848625,0.0,False,23.442329464818872,0.0,0.0
447196.0,2015-07-24 04:13:58,23.42069030294087,20.297959816474528,19.56809460661614,14.58350967475503,-4.984584931861109,0.0,False,23.442468896199244,0.0,0.0
447256.0,2015-07-24 04:14:58,23.435364284118158,20.249890749813865,19.54596847924514,14.709929669103449,-4.836038810141691,0.0,False,23.442608718747408,0.0,0.0
447316.0,2015-07-24 04:15:58,23.420185913506547,20.18798540602757,19.491917613370656,14.804803191216287,-4.6871144221543695,0.0,False,23.44274766567617,0.0,0.0
447376.0,2015-07-24 04:16:58,23.453470330289875,20.19201817448996,19.473552423331043,14.910851353981226,-4.562701069349817,0.0,False,23.442885485692738,0.0,0.0
447436.0,2015-07-24 04:17:58,23.427775215712913,20.202419836919503,19.43282334573218,15.019745542372826,-4.413077803359355,0.0,False,23.443023376453365,0.0,0.0
447496.0,2015-07-24 04:18:58,23.445892143820778,20.1897706081172,19.399969180915825,15.120896340007144,-4.279072840908681,0.0,False,23.443161453635163,0.0,0.0
447556.0,2015-07-24 04:19:58,23.43817115545371,20.14582603172129,19.39173402558173,15.195311789772425,-4.196422235809305,0.0,False,23.443299298560767,0.0,0.0
447616.0,2015-07-24 04:20:58,23.424931656668633,20.2245920892787,19.36994652697283,15.296413313274302,-4.073533213698527,0.0,False,23.443436342816117,0.0,0.0
447676.0,2015-07-24 04:21:58,23.437748023264817,20.318913298583592,19.334635505346128,15.373988961107763,-3.960646544238365,0.0,False,23.443574815212436,0.0,0.0
447736.0,2015-07-24 04:22:58,23.44562936099103,20.422834128005515,19.33912413348875,15.472755768788947,-3.8663683646998024,0.0,False,23.443714998252446,0.0,0.0
447796.0,2015-07-24 04:23:58,23.44969439802915,20.439020719221023,19.303193493903606,15.575791613083274,-3.7274018808203326,0.0,False,23.443857066263245,0.0,0.0
447856.0,2015-07-24 04:24:58,23.428400625967324,20.373190135873013,19.293812765532916,15.668311965565728,-3.625500799967188,0.0,False,23.443999425691167,0.0,0.0
447916.0,2015-07-24 04:25:58,23.44675206841507,20.38759055272897,19.281038548100128,15.744378371500634,-3.5366601765994936,0.0,False,23.444140586850683,0.0,0.0
447976.0,2015-07-24 04:26:58,23.456756218829067,20.44412267072264,19.267428566346855,15.819915000771472,-3.447513565575383,0.0,False,23.44428200700146,0.0,0.0
448036.0,2015-07-24 04:27:58,23.43943021895832,20.461788532297604,19.21494115810794,15.970507769629698,-3.2444333884782424,0.0,False,23.444424451378058,0.0,0.0
448096.0,2015-07-24 04:28:58,23.435193751568285,20.4231212733716,19.56692741920761,15.719682046142127,-3.8472453730654816,0.745563,True,23.444567214032975,1.6135342087173499,1.2029914052539334
448156.0,2015-07-24 04:29:58,23.44117248509573,20.39294818495657,20.472052551646335,13.881060135176208,-6.590992416470128,0.977409,True,23.44445864856615,1.6135342087173499,1.577082857408216
448216.0,2015-07-24 04:30:58,23.43012319321185,20.406525249255697,20.98140750690488,12.111594153926452,-8.869813352978428,0.945461,True,23.44427160131586,1.6135342087173499,1.5255336665081143
448276.0,2015-07-24 04:31:58,23.42007662748993,20.40207815291897,21.298536757620013,11.196698171676777,-10.101838585943236,0.970097,True,23.444095543478493,1.6135342087173499,1.5652846952740749
448336.0,2015-07-24 04:32:58,23.42610014142682,20.372276953979927,21.53400610342023,10.654076186810906,-10.879929916609322,0.9672379999999999,True,23.443911126601645,1.6135342087173499,1.560671600971352
448396.0,2015-07-24 04:33:58,23.39816786986059,20.353149022914543,21.71175009033779,10.322459887992105,-11.389290202345686,0.9694529999999999,True,23.443727132855688,1.6135342087173499,1.564245579243661
448456.0,2015-07-24 04:34:58,23.39416467152954,20.35854166631595,21.831797532779074,10.17005020462468,-11.661747328154394,0.968231,True,23.443542050451644,1.6135342087173499,1.5622738404406082
448516.0,2015-07-24 04:35:58,23.402407152492657,20.286696709611835,21.921073003783256,10.044338865488507,-11.876734138294749,0.9568530000000001,True,23.443357480134914,1.6135342087173499,1.5439150482138224
448576.0,2015-07-24 04:36:58,23.367802868887786,20.29545148496689,21.9489774422477,10.172249398123025,-11.776728044124674,0.0,False,23.443175432997034,0.0,0.0
448636.0,2015-07-24 04:37:58,23.387756367162545,20.27576711964368,21.689170047242687,10.404464567970544,-11.284705479272143,0.0,False,23.443315197153456,0.0,0.0
448696.0,2015-07-24 04:38:58,23.369556548885335,20.16481586203448,21.353762034246976,10.825896715360727,-10.52786531888625,0.0,False,23.44345460124366,0.0,0.0
448756.0,2015-07-24 04:39:58,23.39539849227656,20.044633466287088,20.98968589396848,11.680964597629611,-9.30872129633887,0.0,False,23.44359198759106,0.0,0.0
448816.0,2015-07-24 04:40:58,23.38454194677601,20.001003985961997,20.713775680558076,12.483024141775307,-8.23075153878277,0.0,False,23.443727188566886,0.0,0.0
448876.0,2015-07-24 04:41:58,23.377155570435352,19.92001296698519,20.491930766228148,13.13998009617952,-7.351950670048627,0.0,False,23.443861594643582,0.0,0.0
448936.0,2015-07-24 04:42:58,23.386036693939584,19.92778369157388,20.3236035754732,13.805739174826549,-6.517864400646651,0.0,False,23.44399452723691,0.0,0.0
448996.0,2015-07-24 04:43:58,23.40588804507499,19.94296796235688,20.181610159338966,14.48261762910091,-5.698992530238057,0.0,False,23.444127598555667,0.0,0.0
449056.0,2015-07-24 04:44:58,23.40108884032305,19.884473786252286,20.070496783316425,15.095848888400317,-4.974647894916108,0.0,False,23.44426094324978,0.0,0.0
449116.0,2015-07-24 04:45:58,23.389159548614096,19.882043949536293,19.965961448200996,15.769857044949877,-4.19610440325112,0.0,False,23.444393223090593,0.0,0.0
449176.0,2015-07-24 04:46:58,23.385464344271984,19.8397828895212,19.871693042601034,16.320827269799874,-3.55086577280116,0.0,False,23.44452545639561,0.0,0.0
449236.0,2015-07-24 04:47:58,23.39023114242799,19.84599472710088,19.79612845793988,16.86965386660699,-2.926474591332891,0.0,False,23.444656919710052,0.0,0.0
449296.0,2015-07-24 04:48:58,23.398345497382557,19.927883685532425,19.709021687076625,17.45388956846643,-2.255132118610195,0.0,False,23.444788493462504,0.0,0.0
449356.0,2015-07-24 04:49:58,23.406134566906655,19.94576257776631,19.65666396225468,17.99203460119453,-1.6646293610601504,0.0,False,23.444921552176623,0.0,0.0
449416.0,2015-07-24 04:50:58,23.416569812754155,19.886718584344347,19.600278720281203,18.50365997812244,-1.096618742158764,0.0,False,23.445054933208812,0.0,0.0
449476.0,2015-07-24 04:51:58,23.420282851229587,19.848979697313617,19.551155978804886,18.963964598096542,-0.5871913807083438,0.0,False,23.445187239400692,0.0,0.0
449536.0,2015-07-24 04:52:58,23.407755185080287,19.820769708205503,19.50884183140039,19.43452609672257,-0.0743157346778176,0.0,False,23.44531885773703,0.0,0.0
449596.0,2015-07-24 04:53:58,23.426397717105296,19.771610200871542,19.47920823885782,19.908451181206363,0.42924294234854443,0.0,False,23.445449961303954,0.0,0.0
449656.0,2015-07-24 04:54:58,23.394540051059376,19.757465789122094,19.44025155744442,20.362946991016017,0.9226954335715973,0.0,False,23.44558016960413,0.0,0.0
449716.0,2015-07-24 04:55:58,23.411524513780254,19.785365695153992,19.39937117773524,20.76548747625054,1.3661162985153013,0.0,False,23.445710118633986,0.0,0.0
449776.0,2015-07-24 04:56:58,23.40515422202939,19.84219201773355,19.361812239438784,21.13405433604926,1.7722420966104764,0.0,False,23.445840572050347,0.0,0.0
449836.0,2015-07-24 04:57:58,23.400838979216708,19.77038836784101,19.34375685888994,21.49683063565547,2.153073776765531,0.0,False,23.44597205523537,0.0,0.0
449896.0,2015-07-24 04:58:58,23.42471915425254,19.80670538844556,19.310981948162674,21.849183874015427,2.5382019258527535,0.0,False,23.446102231860554,0.0,0.0
449956.0,2015-07-24 04:59:58,23.432174260470674,19.767555250233176,19.31439705204879,22.170748297558525,2.8563512455097353,0.0,False,23.446233065748398,0.0,0.0
450016.0,2015-07-24 05:00:58,23.422329721748664,19.691807081626955,19.287919189423157,22.470585605115726,3.1826664156925695,0.0,False,23.446363186174846,0.0,0.0
450077.0,2015-07-24 05:01:59,23.429521029809603,19.649121396846947,19.266261379156422,22.791441694564202,3.5251803154077805,0.0,False,23.446494074125923,0.0,0.0
450137.0,2015-07-24 05:02:59,23.42838308340467,19.572630691166054,19.259135772190884,23.074510913013928,3.8153751408230434,0.0,False,23.446622038694272,0.0,0.0
450197.0,2015-07-24 05:03:59,23.428912127201194,19.60635156856384,19.25309809920624,23.327302580424504,4.074204481218263,0.0,False,23.446748611635567,0.0,0.0
450257.0,2015-07-24 05:04:59,23.419813811131423,19.599739340193647,19.243494020092793,23.62564927214739,4.382155252054595,0.0,False,23.446875794751154,0.0,0.0
450317.0,2015-07-24 05:05:59,23.436463999912444,19.578860499953155,19.242060253010543,23.87865045360311,4.636590200592568,0.0,False,23.44700285545862,0.0,0.0
450377.0,2015-07-24 05:06:59,23.432761442870333,19.543026548277176,19.226771538568308,24.102994209830623,4.876222671262315,0.0,False,23.44712953463532,0.0,0.0
450437.0,2015-07-24 05:07:59,23.436616985239578,19.56138430180905,19.225453049323832,24.305247352846873,5.079794303523041,0.0,False,23.447255560658075,0.0,0.0
450497.0,2015-07-24 05:08:59,23.439250139065035,19.53283491363029,19.20993378015659,24.501568199234796,5.291634419078207,0.0,False,23.447381917824206,0.0,0.0
450557.0,2015-07-24 05:09:59,23.44014448871754,19.526341238287426,19.199292201366745,24.674406207377253,5.475114006010507,0.0,False,23.44750775415197,0.0,0.0
450617.0,2015-07-24 05:10:59,23.443727193517454,19.464813486123106,19.976509365311774,19.69671785485237,-0.279791510459404,0.0,False,23.44763347024936,0.0,0.0
450677.0,2015-07-24 05:11:59,23.43745225337679,19.49823020478804,20.71173670440048,15.551631228817067,-5.160105475583412,0.958352,True,23.44775806653308,1.6135342087173499,1.5463337359926896
450737.0,2015-07-24 05:12:59,23.41800739840167,19.390999763374204,21.171673526858267,12.952592547486429,-8.219080979371839,0.946238,True,23.44756111463471,1.6135342087173499,1.5267873825882878
450797.0,2015-07-24 05:13:59,23.43475095589296,19.379815737127643,21.461698092722063,11.662471645304318,-9.799226447417745,0.9584739999999999,True,23.447366290841106,1.6135342087173499,1.546530587166153
450857.0,2015-07-24 05:14:59,23.437300551755698,19.326255549759548,21.652353193359566,10.891071722162659,-10.761281471196908,0.9575070000000001,True,23.44716715428261,1.6135342087173499,1.5449702995863237
450917.0,2015-07-24 05:15:59,23.408550369800498,19.32784590120169,21.831329216814844,10.420819919223366,-11.410509297591478,0.963842,True,23.44696737358577,1.6135342087173499,1.5551920387985478
450977.0,2015-07-24 05:16:59,23.414599532866532,19.34328754336019,21.92849401329229,10.148144508766055,-11.780349504526235,0.969142,True,23.44676549587411,1.6135342087173499,1.5637437701047499
451037.0,2015-07-24 05:17:59,23.396108962000966,19.39635831225425,22.008821044061573,9.949274558819232,-12.059546485242342,0.841211,True,23.446562120685417,1.6135342087173499,1.3573227252493307
451097.0,2015-07-24 05:18:59,23.383703010812013,19.27056721979841,21.957666508508236,10.273036545198538,-11.684629963309698,0.0,False,23.446402717501666,0.0,0.0
451157.0,2015-07-24 05:19:59,23.406958077012785,19.309945303968675,21.67250519757923,10.668127621393161,-11.00437757618607,0.0,False,23.446523808039203,0.0,0.0
451217.0,2015-07-24 05:20:59,23.397028994666154,19.29533844820845,21.325237981151677,11.324990695477247,-10.00024728567443,0.0,False,23.446645611602616,0.0,0.0
451277.0,2015-07-24 05:21:59,23.391903106159344,19.383674597103862,21.096130538222194,12.12923699998666,-8.966893538235535,0.0,False,23.446767147648977,0.0,0.0
451337.0,2015-07-24 05:22:59,23.39954494052028,19.360163681715157,20.845617459840597,13.160123996218763,-7.6854934636218335,0.0,False,23.446890285939823,0.0,0.0
451397.0,2015-07-24 05:23:59,23.39115442917134,19.3980764033843,20.700734879446763,14.107608252038583,-6.59312662740818,0.0,False,23.447012994964687,0.0,0.0
451457.0,2015-07-24 05:24:59,23.39457267639184,19.4411395513239,20.561284769433207,14.9968849698061,-5.5643997996271075,0.0,False,23.447136390370613,0.0,0.0
451517.0,2015-07-24 05:25:59,23.392887677056027,19.370204453016445,20.434212615948,15.857935885651036,-4.5762767302969625,0.0,False,23.447260565692467,0.0,0.0
451577.0,2015-07-24 05:26:59,23.410401638567087,19.3576739287757,20.32175192575767,16.615138072507122,-3.7066138532505484,0.0,False,23.447383450362743,0.0,0.0
451637.0,2015-07-24 05:27:59,23.401036588859505,19.42823570884928,20.220977523354374,17.322658290765766,-2.8983192325886087,0.0,False,23.4475061052088,0.0,0.0
451697.0,2015-07-24 05:28:59,23.39591041474587,19.482810140768645,20.13660859306556,17.95310196770021,-2.18350662536535,0.0,False,23.447630039442657,0.0,0.0
451757.0,2015-07-24 05:29:59,23.416677341732274,19.509135951104984,20.043637059326297,18.606073774390698,-1.4375632849355995,0.0,False,23.447754962662433,0.0,0.0
451817.0,2015-07-24 05:30:59,23.41582021023874,19.522600831819343,19.980925945189345,19.23099208132233,-0.7499338638670139,0.0,False,23.447880361769656,0.0,0.0
451877.0,2015-07-24 05:31:59,23.4477217178485,19.68361121620604,19.92209104705212,19.71034428683508,-0.2117467602170393,0.0,False,23.448006003162256,0.0,0.0
451937.0,2015-07-24 05:32:59,23.403475583160724,19.666050187046245,19.856627677573456,20.185544598071914,0.32891692049845744,0.0,False,23.44813456670895,0.0,0.0
451997.0,2015-07-24 05:33:59,23.41914340639662,19.6202421414411,19.805710923338893,20.686032773043827,0.8803218497049343,0.0,False,23.44826280895908,0.0,0.0
452057.0,2015-07-24 05:34:59,23.398597733024076,19.68434636993737,19.751335836174302,21.109019138989204,1.3576833028149018,0.0,False,23.44839021686712,0.0,0.0
452117.0,2015-07-24 05:35:59,23.416399014184147,19.63442790493913,19.711853197498368,21.52209992621604,1.8102467287176722,0.0,False,23.44851878678795,0.0,0.0
452177.0,2015-07-24 05:36:59,23.434021793674912,19.592102645536134,19.68096595812857,21.922780232955496,2.2418142748269254,0.0,False,23.44864644770308,0.0,0.0
452237.0,2015-07-24 05:37:59,23.43671817367531,19.59527931552161,19.64845042070614,22.27074745105644,2.6222970303502997,0.0,False,23.44877333754463,0.0,0.0
452297.0,2015-07-24 05:38:59,23.411992703828318,19.602276930931136,19.624234882902993,22.622398548753925,2.9981636658509316,0.0,False,23.448900282779423,0.0,0.0
452357.0,2015-07-24 05:39:59,23.434268399501835,19.514574455607494,19.586301290151578,22.948386140908795,3.362084850757217,0.0,False,23.44902735280639,0.0,0.0
452417.0,2015-07-24 05:40:59,23.42232989386906,19.541326254943016,19.558396863887314,23.252067548454423,3.6936706845671097,0.0,False,23.449152827582864,0.0,0.0
452477.0,2015-07-24 05:41:59,23.432187332329068,19.436947065230395,19.545247993133955,23.476472840915033,3.9312248477810776,0.0,False,23.449278785974016,0.0,0.0
452537.0,2015-07-24 05:42:59,23.428698525412354,19.375711407986604,19.535341309379945,23.75174944300274,4.216408133622796,0.0,False,23.449402846235234,0.0,0.0
452597.0,2015-07-24 05:43:59,23.44360679775938,19.283481445547743,19.50922368870709,24.00098673082577,4.491763042118681,0.0,False,23.449525792018186,0.0,0.0
452657.0,2015-07-24 05:44:59,23.431190911428295,19.30971520793212,19.495001293976614,24.22926073665841,4.734259442681797,0.0,False,23.449647060392678,0.0,0.0
452717.0,2015-07-24 05:45:59,23.44816731741022,19.31132097154837,19.476254246277637,24.478079184240173,5.001824937962535,0.0,False,23.44976880304913,0.0,0.0
452777.0,2015-07-24 05:46:59,23.442738050598944,19.294975939042715,19.46619626073791,24.696429086047686,5.230232825309777,0.0,False,23.449890572659893,0.0,0.0
452837.0,2015-07-24 05:47:59,23.449669065839206,19.332675939492177,19.454207372410217,24.924044021213675,5.469836648803458,0.0,False,23.45001204318367,0.0,0.0
452897.0,2015-07-24 05:48:59,23.433541917185323,19.349864519472817,19.452593483535267,25.100504289262993,5.647910805727726,0.0,False,23.450134196247337,0.0,0.0
452957.0,2015-07-24 05:49:59,23.42904978947668,19.308956996922763,19.437881157869672,25.305209308073998,5.867328150204326,0.0,False,23.450256659288996,0.0,0.0
453017.0,2015-07-24 05:50:59,23.44013182861551,19.240125059355965,19.85533080241943,22.371954015835026,2.5166232134155955,0.0,False,23.450378377101877,0.0,0.0
453077.0,2015-07-24 05:51:59,23.44594175175993,19.227880424835867,20.687535571356435,17.070896067222826,-3.616639504133609,0.977171,True,23.450498842507585,1.6135342087173499,1.5766988362665415
453137.0,2015-07-24 05:52:59,23.46518364686868,19.205159755761308,21.176760160208786,13.839934533409048,-7.3368256267997385,0.9380660000000001,True,23.450290604395114,1.6135342087173499,1.5136015810346497
453197.0,2015-07-24 05:53:59,23.44554492578247,19.129876768845836,21.484674402364984,12.158442563643328,-9.326231838721656,0.9487920000000001,True,23.45009510265049,1.6135342087173499,1.5309083489573518
453257.0,2015-07-24 05:54:59,23.439011215818113,18.996645431819168,21.699098349778005,11.223624446923688,-10.475473902854317,0.9562269999999999,True,23.449894631513047,1.6135342087173499,1.5429049757991653
453317.0,2015-07-24 05:55:59,23.440173623653866,18.9615822093002,21.85010509211707,10.618488664794231,-11.231616427322837,0.952985,True,23.449689244834953,1.6135342087173499,1.5376738978945037
453377.0,2015-07-24 05:56:59,23.423431095807263,19.00980446865484,21.97457632455786,10.29695662985854,-11.677619694699318,0.959457,True,23.449484314840927,1.6135342087173499,1.5481166912933224
453437.0,2015-07-24 05:57:59,23.39920015801526,19.01428412934691,22.056855874157325,10.044634555402503,-12.012221318754822,0.837603,True,23.449278088849297,1.6135342087173499,1.3515010938242784
453497.0,2015-07-24 05:58:59,23.41795300568026,19.00328357585536,22.020824347821993,10.348462122558995,-11.672362225262997,0.0,False,23.44911290955115,0.0,0.0
453557.0,2015-07-24 05:59:59,23.407569485757264,18.94829127551002,21.713032556212603,10.74625138161252,-10.966781174600083,0.0,False,23.44922909618308,0.0,0.0
453617.0,2015-07-24 06:00:59,23.427287866825317,19.08066059171845,21.40307932397127,11.302087035543913,-10.100992288427356,0.0,False,23.449344281878012,0.0,0.0
453677.0,2015-07-24 06:01:59,23.383678759330664,19.0549085671214,21.19545678004965,11.824325022088905,-9.371131757960745,0.0,False,23.449461869708426,0.0,0.0
453737.0,2015-07-24 06:02:59,23.406598248103982,19.11508513328121,21.04481750456826,12.309503280501866,-8.735314224066395,0.0,False,23.449578987668342,0.0,0.0
453797.0,2015-07-24 06:03:59,23.413263613378994,19.16242119617688,20.91250019934236,12.702919098395192,-8.209581100947169,0.0,False,23.4496971964897,0.0,0.0
453857.0,2015-07-24 06:04:59,23.40950673068191,19.17145184059759,20.78228671740089,13.050786356185776,-7.731500361215113,0.0,False,23.449816262930266,0.0,0.0
453917.0,2015-07-24 06:05:59,23.418622073416184,19.183591898679207,20.66319034141543,13.378669926689115,-7.284520414726314,0.0,False,23.449935491232072,0.0,0.0
453977.0,2015-07-24 06:06:59,23.430338447816336,19.26409871585931,20.5667532599228,13.658466898237473,-6.908286361685326,0.0,False,23.450054937868547,0.0,0.0
454037.0,2015-07-24 06:07:59,23.426054860240274,19.200422464811517,20.462426855635428,13.928068744662268,-6.5343581109731605,0.0,False,23.450175844583086,0.0,0.0
454097.0,2015-07-24 06:08:59,23.434715056479885,19.320074301104587,20.38465037007317,14.179633505807674,-6.205016864265497,0.0,False,23.45029559254806,0.0,0.0
454157.0,2015-07-24 06:09:59,23.42637885863853,19.30403391467091,20.294200533724098,14.381140366681917,-5.913060167042181,0.0,False,23.4504175115777,0.0,0.0
454217.0,2015-07-24 06:10:59,23.4410991350357,19.280730624036075,20.217519189870366,14.607688530037766,-5.6098306598326,0.0,False,23.45053913705094,0.0,0.0
454277.0,2015-07-24 06:11:59,23.44258856736491,19.25459668623961,20.14895052113862,14.805154323767233,-5.343796197371386,0.0,False,23.450660337056767,0.0,0.0
454337.0,2015-07-24 06:12:59,23.431557568177066,19.24812867301656,20.080345828697276,14.97252746391058,-5.107818364786695,0.0,False,23.450781060189794,0.0,0.0
454397.0,2015-07-24 06:13:59,23.44094650572445,19.20755440861141,20.03507768384337,15.147711774549903,-4.887365909293466,0.0,False,23.450901663651415,0.0,0.0
454457.0,2015-07-24 06:14:59,23.42293680724996,19.17191062998986,19.96371353120088,15.321429965158778,-4.642283566042103,0.0,False,23.45102152797101,0.0,0.0
454517.0,2015-07-24 06:15:59,23.44852570227054,19.15285085583977,19.90394200134094,15.50218930083931,-4.40175270050163,0.0,False,23.45114074271456,0.0,0.0
454577.0,2015-07-24 06:16:59,23.46349498457262,19.10783064098509,19.865511271518926,15.646818955531181,-4.218692315987745,0.0,False,23.451259609109595,0.0,0.0
454637.0,2015-07-24 06:17:59,23.457732473200785,19.096129369925706,19.817440437326894,15.769980249761895,-4.047460187564999,0.0,False,23.451377655642233,0.0,0.0
454697.0,2015-07-24 06:18:59,23.430014567565085,19.0290152936464,19.790025940264425,15.897318179721955,-3.8927077605424696,0.0,False,23.451495487500274,0.0,0.0
454757.0,2015-07-24 06:19:59,23.424964349661252,18.931197016810703,19.73566526323615,16.020781337850206,-3.7148839253859443,0.0,False,23.451612098223283,0.0,0.0
454817.0,2015-07-24 06:20:59,23.456420952783482,18.93886281013876,19.690980714841306,16.172914174755686,-3.51806654008562,0.0,False,23.451726930152184,0.0,0.0
454877.0,2015-07-24 06:21:59,23.45074800586971,18.90615219415743,19.676794343732485,16.297553949846588,-3.3792403938858975,0.0,False,23.45184189922941,0.0,0.0
454937.0,2015-07-24 06:22:59,23.439841961522802,18.88128918332932,19.638363615139465,16.397632923630848,-3.2407306915086167,0.0,False,23.451956272094616,0.0,0.0
454997.0,2015-07-24 06:23:59,23.45234269394563,18.865624933064883,19.608874119745703,16.51938972635831,-3.0894843933873943,0.0,False,23.4520701912949,0.0,0.0
455057.0,2015-07-24 06:24:59,23.448523733998336,18.82702284858817,19.580105109925086,16.617953294645865,-2.9621518152792206,0.0,False,23.452183823915853,0.0,0.0
