time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
455117.0,2015-07-24 06:25:59,23.438438858515354,18.79201283346197,19.53145788946138,16.717471701933576,-2.813986187527803,0.0,False,23.45229675334215,0.0,0.0
455177.0,2015-07-24 06:26:59,23.43208369576283,18.760642456154336,19.509403810577908,16.81641105274271,-2.6929927578351993,0.0,False,23.45240904482942,0.0,0.0
455237.0,2015-07-24 06:27:59,23.426381839712672,18.779456419115608,19.490123603179217,16.921159498220163,-2.568964104959054,0.0,False,23.452520764496093,0.0,0.0
455297.0,2015-07-24 06:28:59,23.447984505757123,18.85161882352483,19.470432718688294,17.019088581089207,-2.4513441375990865,0.0,False,23.452632823852138,0.0,0.0
455357.0,2015-07-24 06:29:59,23.445476616981175,18.86691600754263,19.47211865582189,17.095296715914152,-2.376821939907739,0.0,False,23.45274619186062,0.0,0.0
455417.0,2015-07-24 06:30:59,23.430618442478654,18.862169869308516,19.450280723148726,17.17188678786527,-2.2783939352834572,0.0,False,23.452859835653175,0.0,0.0
455476.0,2015-07-24 06:31:58,23.431853171564423,18.92203907963912,19.428068137552632,17.24588340727296,-2.1821847302796726,0.0,False,23.452971498585303,0.0,0.0
455536.0,2015-07-24 06:32:58,23.437822150225603,18.831069454896745,19.407476645805932,17.346898776088892,-2.06057786971704,0.0,False,23.453086139487507,0.0,0.0
455596.0,2015-07-24 06:33:58,23.459718321845717,18.853471807763672,19.404818052444114,17.417390233368128,-1.987427819075986,0.0,False,23.453199126023645,0.0,0.0
455656.0,2015-07-24 06:34:58,23.44044194447665,18.833467880832533,19.375494269485515,17.495662056831375,-1.87983221265414,0.0,False,23.453312517402168,0.0,0.0
455716.0,2015-07-24 06:35:58,23.460522155356696,18.738582347982916,19.36398810737185,17.56682498336891,-1.7971631240029389,0.0,False,23.453425543389272,0.0,0.0
455776.0,2015-07-24 06:36:58,23.46693434854098,18.7548529621797,19.365789322343126,17.61529363940941,-1.7504956829337175,0.0,False,23.453536843914893,0.0,0.0
455836.0,2015-07-24 06:37:58,23.46800231510351,18.717888438711533,19.338763890375024,17.667513874169824,-1.6712500162051995,0.0,False,23.45364843794258,0.0,0.0
455896.0,2015-07-24 06:38:58,23.466455220889703,18.63894142630881,20.107320830479622,15.819274338023677,-4.288046492455946,0.93134,True,23.453759358555704,1.6135342087173499,1.5027489499468165
455956.0,2015-07-24 06:39:58,23.446342683233173,18.70048363973318,20.818628043996295,13.720389385157034,-7.098238658839261,0.9430000000000001,True,23.45355577053347,1.6135342087173499,1.521562758820461
456016.0,2015-07-24 06:40:58,23.43228474457647,18.644915315121807,21.242850369381188,12.078519978105511,-9.164330391275676,0.929301,True,23.453349384458367,1.6135342087173499,1.499458953695242
456076.0,2015-07-24 06:41:58,23.43903461258943,18.698181416869414,21.50506416616126,11.32143625428295,-10.183627911878311,0.940108,True,23.453146597802313,1.6135342087173499,1.5168964178888504
456136.0,2015-07-24 06:42:58,23.419997508001813,18.6535039811336,21.70878168640255,10.74578320540484,-10.96299848099771,0.9331820000000001,True,23.452941149498066,1.6135342087173499,1.5057210799592742
456196.0,2015-07-24 06:43:58,23.421797633577462,18.707223421520663,21.853145544852026,10.399253032755446,-11.45389251209658,0.932013,True,23.45273722164331,1.6135342087173499,1.5038348584692833
456256.0,2015-07-24 06:44:58,23.4028039075131,18.72251054512456,21.959381265783,10.169680591899812,-11.789700673883189,0.9318350000000001,True,23.45253466616302,1.6135342087173499,1.5035476493801319
456316.0,2015-07-24 06:45:58,23.39769930456575,18.67329653080281,22.047482345673977,10.044363506211274,-12.003118839462703,0.9349090000000001,True,23.452332451857437,1.6135342087173499,1.508507653537729
456376.0,2015-07-24 06:46:58,23.39922107598896,18.66436559124684,22.077548244513235,10.21988627887284,-11.857661965640395,0.0,False,23.452128314014935,0.0,0.0
456436.0,2015-07-24 06:47:58,23.403673713327688,18.59300586645828,21.77345974925509,10.49236456974547,-11.281095179509618,0.0,False,23.452238290101135,0.0,0.0
456496.0,2015-07-24 06:48:58,23.393162974998827,18.59398764105244,21.442403468256007,10.870699912318441,-10.571703555937566,0.0,False,23.452346968081155,0.0,0.0
456556.0,2015-07-24 06:49:58,23.404472220320454,18.49984936912806,21.187365718699052,11.295748180110772,-9.89161753858828,0.0,False,23.452455661919256,0.0,0.0
456616.0,2015-07-24 06:50:58,23.398703105158813,18.43225766575509,21.003987546774425,11.689040633424206,-9.31494691335022,0.0,False,23.452562643947076,0.0,0.0
456676.0,2015-07-24 06:51:58,23.391492941261927,18.38589779375269,20.856388728809673,11.978416542439609,-8.877972186370064,0.0,False,23.452668396361776,0.0,0.0
456736.0,2015-07-24 06:52:58,23.430612166191377,18.34437740371021,20.71939547292238,12.253445351266217,-8.465950121656162,0.0,False,23.452773304820038,0.0,0.0
456796.0,2015-07-24 06:53:58,23.416370554606655,18.312022215350247,20.59070222157271,12.506697838368886,-8.084004383203823,0.0,False,23.452877457236838,0.0,0.0
456856.0,2015-07-24 06:54:58,23.4280496529443,18.32649508864187,20.482593264726738,12.726598957741231,-7.755994306985507,0.0,False,23.45298102009372,0.0,0.0
456916.0,2015-07-24 06:55:58,23.40916136955315,18.267801757339655,20.38153066485084,12.924982469947524,-7.4565481949033146,0.0,False,23.45308484394079,0.0,0.0
456976.0,2015-07-24 06:56:58,23.435032684806714,18.28876220613157,20.286577789936448,13.108279633701708,-7.1782981562347405,0.0,False,23.453187599853482,0.0,0.0
457036.0,2015-07-24 06:57:58,23.409799617777132,18.145698429692715,20.231266065784496,13.306188840672256,-6.92507722511224,0.0,False,23.453290734605037,0.0,0.0
457096.0,2015-07-24 06:58:58,23.42779696908296,18.11287443303061,20.151248871765926,13.47643253715382,-6.674816334612107,0.0,False,23.45339126901197,0.0,0.0
457156.0,2015-07-24 06:59:58,23.422660765958923,18.174810239975205,20.051663275097663,13.630012863069403,-6.42165041202826,0.0,False,23.453491205409723,0.0,0.0
457216.0,2015-07-24 07:00:58,23.411545002947854,18.239788582067987,19.993217438758236,13.805160114730338,-6.188057324027898,0.0,False,23.453592264934127,0.0,0.0
457276.0,2015-07-24 07:01:58,23.43243202384487,18.21108956376577,19.91607498799658,13.956701429532608,-5.959373558463973,0.0,False,23.45369450282643,0.0,0.0
457336.0,2015-07-24 07:02:58,23.41783476487541,18.21828585867823,19.867593475963144,14.128146414016824,-5.73944706194632,0.0,False,23.45379621760071,0.0,0.0
457396.0,2015-07-24 07:03:58,23.406491365174446,18.24471167355484,19.812461877964218,14.278702114794157,-5.53375976317006,0.0,False,23.45389806123405,0.0,0.0
457456.0,2015-07-24 07:04:58,23.421250776322466,18.263700039689528,19.76936239848011,14.428081223035,-5.341281175445108,0.0,False,23.454000382990415,0.0,0.0
457516.0,2015-07-24 07:05:58,23.43830897371116,18.311220671953794,19.712054933329075,14.58502508854941,-5.127029844779665,0.0,False,23.454103047774534,0.0,0.0
457576.0,2015-07-24 07:06:58,23.428340130095652,18.32811233065701,19.677147381748213,14.710835221262345,-4.966312160485868,0.0,False,23.454206573812527,0.0,0.0
457636.0,2015-07-24 07:07:58,23.433101548175777,18.303254780646487,19.618038702297,14.85483032528041,-4.763208377016589,0.0,False,23.454310404773842,0.0,0.0
457696.0,2015-07-24 07:08:58,23.444850220075182,18.341439993315014,19.584406411368565,14.975853982453806,-4.608552428914759,0.0,False,23.454413782360895,0.0,0.0
457756.0,2015-07-24 07:09:58,23.43137569789378,18.32335598985661,19.53551422591512,15.097826318932213,-4.437687906982905,0.0,False,23.454517851629387,0.0,0.0
457816.0,2015-07-24 07:10:58,23.44697330036492,18.327001646927886,19.516450164243636,15.222102583774891,-4.294347580468745,0.0,False,23.454621590547404,0.0,0.0
457876.0,2015-07-24 07:11:58,23.458686202040486,18.350131072464563,19.482464835863944,15.346785430148973,-4.135679405714971,0.0,False,23.45472539379738,0.0,0.0
457936.0,2015-07-24 07:12:58,23.443132014350496,18.31086025105597,19.44376752899448,15.476106928322237,-3.967660600672245,0.0,False,23.454829615262376,0.0,0.0
457996.0,2015-07-24 07:13:58,23.443534455423823,18.282506796686835,19.71554929098144,15.05336801762248,-4.662181273358959,0.740214,True,23.454933121557367,1.6135342087173499,1.1943606107715046
458056.0,2015-07-24 07:14:58,23.4166902328714,18.284222821356504,20.58344692539688,13.453491896836603,-7.129955028560278,0.966088,True,23.45478728585577,1.6135342087173499,1.558816036631327
458116.0,2015-07-24 07:15:58,23.442068377853346,18.250045401793592,21.133487752668223,11.843803608686613,-9.28968414398161,0.917259,True,23.454565555756016,1.6135342087173499,1.4800287747538676
458176.0,2015-07-24 07:16:58,23.436126523302786,18.21865886136385,21.44397412881505,11.046734038850664,-10.397240089964386,0.933451,True,23.45435962293133,1.6135342087173499,1.506155120661419
458236.0,2015-07-24 07:17:58,23.413409256719664,18.2145742392624,21.656611267732444,10.610387991500296,-11.046223276232148,0.927017,True,23.45414768078356,1.6135342087173499,1.4957736415625316
458296.0,2015-07-24 07:18:58,23.41057267650255,18.160044300298654,21.791025207723365,10.289638303574446,-11.50138690414892,0.926291,True,23.453937831104383,1.6135342087173499,1.4946022157270027
458356.0,2015-07-24 07:19:58,23.368568802620036,18.16771252955,21.906173344002607,10.09522217251359,-11.810951171489016,0.9270799999999999,True,23.453727238854956,1.6135342087173499,1.4958752942176805
458416.0,2015-07-24 07:20:58,23.40218059722678,18.157602376267864,21.994966089959867,9.972461575781454,-12.022504514178413,0.9300839999999999,True,23.453516524484094,1.6135342087173499,1.5007223509806675
458476.0,2015-07-24 07:21:58,23.373452277892273,18.15276655378408,22.03123537682116,10.140475051162317,-11.890760325658844,0.6257670000000001,True,23.453304620505932,1.6135342087173499,1.00969646118643
458536.0,2015-07-24 07:22:58,23.37512393189715,18.12887180220996,21.813626866075722,10.37236372751009,-11.441263138565633,0.0,False,23.453194929605747,0.0,0.0
458596.0,2015-07-24 07:23:58,23.376258119315477,18.176070713381293,21.451049304323895,10.696292092514836,-10.754757211809059,0.0,False,23.453295160130285,0.0,0.0
458656.0,2015-07-24 07:24:58,23.37516851218357,18.23807058896251,21.194404869895497,11.072046337800348,-10.122358532095149,0.0,False,23.453396246109477,0.0,0.0
458716.0,2015-07-24 07:25:58,23.386569585500016,18.232448510300067,20.998346139348016,11.446223624997454,-9.552122514350561,0.0,False,23.45349845635812,0.0,0.0
458776.0,2015-07-24 07:26:58,23.365450639746978,18.247247781784324,20.834752526981077,11.7878688937527,-9.046883633228378,0.0,False,23.453600562636343,0.0,0.0
458836.0,2015-07-24 07:27:58,23.390875734040012,18.25689916555146,20.698789566860793,12.07872942530552,-8.620060141555273,0.0,False,23.45370293585959,0.0,0.0
458896.0,2015-07-24 07:28:58,23.388599415225872,18.194449555851183,20.575550396593975,12.356807549838116,-8.218742846755859,0.0,False,23.45380548252178,0.0,0.0
458956.0,2015-07-24 07:29:58,23.395456767345788,18.16623403672402,20.44333397127894,12.555252634613428,-7.888081336665511,0.0,False,23.453906893047403,0.0,0.0
459016.0,2015-07-24 07:30:58,23.384889262432925,18.098170188285746,20.33822944505743,12.752730582183046,-7.585498862874383,0.0,False,23.45400778925184,0.0,0.0
459076.0,2015-07-24 07:31:58,23.390638628705105,18.05566201189464,20.243197317130484,12.927206306942825,-7.315991010187659,0.0,False,23.45410744737811,0.0,0.0
459136.0,2015-07-24 07:32:58,23.402888170336194,17.97475034954449,20.151933334200073,13.108907975809027,-7.043025358391047,0.0,False,23.454206331617087,0.0,0.0
459196.0,2015-07-24 07:33:58,23.41818858417082,17.99326059535749,20.07501423116969,13.281184529467957,-6.793829701701732,0.0,False,23.45430374445924,0.0,0.0
459256.0,2015-07-24 07:34:58,23.41673971800175,17.96915064827319,20.00862143268354,13.428241175425018,-6.580380257258522,0.0,False,23.45440149173419,0.0,0.0
459316.0,2015-07-24 07:35:58,23.43070065948045,18.003853449663886,19.911363009205292,13.58058945564998,-6.3307735535553125,0.0,False,23.45449879932411,0.0,0.0
459376.0,2015-07-24 07:36:58,23.396604924527388,17.94611716689004,19.854451809299245,13.732845341317802,-6.121606467981444,0.0,False,23.454596735454583,0.0,0.0
459436.0,2015-07-24 07:37:58,23.42106086617869,17.95334051192393,19.789608058425657,13.88292052052937,-5.906687537896287,0.0,False,23.454693621140517,0.0,0.0
459496.0,2015-07-24 07:38:58,23.408529641417672,17.932229295619326,19.726090002741376,14.005545784856423,-5.720544217884953,0.0,False,23.454790636264534,0.0,0.0
459556.0,2015-07-24 07:39:58,23.410169220581338,17.91991495912349,19.671714916497958,14.155694903161592,-5.516020013336366,0.0,False,23.454887266182848,0.0,0.0
459616.0,2015-07-24 07:40:58,23.405143401401876,17.91484716942369,19.62026500430001,14.279638467913,-5.34062653638701,0.0,False,23.45498367068043,0.0,0.0
459676.0,2015-07-24 07:41:58,23.41176749106507,17.878442930654572,19.577518564506168,14.406304854465219,-5.1712137100409485,0.0,False,23.45507998138061,0.0,0.0
459736.0,2015-07-24 07:42:58,23.39861723467385,17.888107265642713,19.534361448011072,14.55755051697215,-4.976810931038923,0.0,False,23.455175629120287,0.0,0.0
459796.0,2015-07-24 07:43:58,23.405219772930764,17.86353454672146,19.494741918848273,14.682399654029464,-4.81234226481881,0.0,False,23.455271450656298,0.0,0.0
459856.0,2015-07-24 07:44:58,23.405939232670985,17.853978379525067,19.47082898564926,14.827053900054018,-4.643775085595241,0.0,False,23.455366824136917,0.0,0.0
459916.0,2015-07-24 07:45:58,23.401724615952975,17.788070397591365,19.421691835737676,14.923609166739434,-4.498082668998242,0.0,False,23.455462022316333,0.0,0.0
459976.0,2015-07-24 07:46:58,23.40492849330714,17.794913585095408,19.40125885114131,15.01874758641487,-4.382511264726441,0.0,False,23.455556021678138,0.0,0.0
460036.0,2015-07-24 07:47:58,23.409911857297526,17.738179480538452,19.351804687906597,15.148346277123462,-4.203458410783135,0.0,False,23.45565014362564,0.0,0.0
460096.0,2015-07-24 07:48:58,23.405598452571777,17.753503665114287,19.337704775899454,15.247057633097032,-4.090647142802421,0.0,False,23.45574323340047,0.0,0.0
460156.0,2015-07-24 07:49:58,23.402362578112495,17.746448433225932,19.315643492909242,15.37273843630658,-3.9429050566026618,0.0,False,23.4558365998181,0.0,0.0
460216.0,2015-07-24 07:50:58,23.40980152766886,17.722987597651922,19.293387678418704,15.47589132073354,-3.8174963576851635,0.0,False,23.455929836395537,0.0,0.0
460276.0,2015-07-24 07:51:58,23.42823069877903,17.650398687076922,19.24659931501182,15.575840894713672,-3.6707584202981494,0.0,False,23.456022645159706,0.0,0.0
460336.0,2015-07-24 07:52:58,23.409188713690035,17.639037005932217,19.24032388195451,15.669611772317198,-3.570712109637311,0.0,False,23.45611413380377,0.0,0.0
460396.0,2015-07-24 07:53:58,23.422332078335742,17.634743494325093,19.20820461353956,15.760240940112347,-3.447963673427214,0.0,False,23.45620541442359,0.0,0.0
460456.0,2015-07-24 07:54:58,23.420295964055903,17.571800228495416,19.20316841682512,15.842867984856769,-3.360300431968353,0.0,False,23.456296615402305,0.0,0.0
460516.0,2015-07-24 07:55:58,23.42027866336171,17.594862557700854,19.17196416605724,15.947573265541163,-3.2243909005160774,0.0,False,23.456386671484232,0.0,0.0
460576.0,2015-07-24 07:56:58,23.419141471716415,17.585771977036366,19.152402970534425,16.04497868802484,-3.1074242825095837,0.0,False,23.4564771448122,0.0,0.0
460636.0,2015-07-24 07:57:58,23.427878818286406,17.589364211122124,19.151660870173576,16.120632371826147,-3.0310284983474283,0.0,False,23.456567451384426,0.0,0.0
460696.0,2015-07-24 07:58:58,23.412935947660955,17.53814943194479,19.13594706950774,16.19599652689557,-2.93995054261217,0.0,False,23.45665782156226,0.0,0.0
460756.0,2015-07-24 07:59:58,23.42965867587647,17.538764031525588,19.129145681406996,16.297449226109197,-2.8316964552977986,0.0,False,23.45674725988323,0.0,0.0
460816.0,2015-07-24 08:00:58,23.424820879203185,17.4664438303731,19.103316257504137,16.418898012151175,-2.684418245352962,0.0,False,23.456836707742717,0.0,0.0
460876.0,2015-07-24 08:01:58,23.414932714745003,17.418979205116994,19.018839271776656,16.592862705699268,-2.425976566077388,0.0,False,23.45692484042372,0.0,0.0
460936.0,2015-07-24 08:02:58,23.439699878344157,17.41022881313475,18.96906089368465,16.872284282345507,-2.0967766113391413,0.0,False,23.45701210940265,0.0,0.0
460996.0,2015-07-24 08:03:58,23.432415482306048,17.434779190626195,18.928742496961096,17.245766363425123,-1.6829761335359734,0.0,False,23.457099217862897,0.0,0.0
461056.0,2015-07-24 08:04:58,23.432119920227965,17.39692923601238,19.056383797896856,17.40511906424868,-1.6512647336481763,0.0,False,23.457186770650182,0.0,0.0
461116.0,2015-07-24 08:05:58,23.420339449901068,17.403205077329325,20.12250867901454,15.046166721326395,-5.076341957688145,0.0,False,23.457273634377458,0.0,0.0
461176.0,2015-07-24 08:06:58,23.432313766051276,17.400175455038347,20.781321265906914,13.019683436031796,-7.761637829875118,0.0,False,23.45736061051531,0.0,0.0
461236.0,2015-07-24 08:07:58,23.430717843123155,17.33862435889136,21.20723673120103,11.736338730835318,-9.470898000365711,0.0,False,23.457447530046295,0.0,0.0
461296.0,2015-07-24 08:08:58,23.43318813653803,17.364988781875148,21.488932476674236,11.07262539744058,-10.416307079233656,0.0,False,23.457533330044274,0.0,0.0
461356.0,2015-07-24 08:09:58,23.420394657993487,17.33638680729268,21.679349818239466,10.64506996289996,-11.034279855339506,0.0,False,23.45761960734162,0.0,0.0
461416.0,2015-07-24 08:10:58,23.41060653319927,17.381518710343006,21.82923260112055,10.372486931483852,-11.4567456696367,0.0,False,23.457705363573442,0.0,0.0
461476.0,2015-07-24 08:11:58,23.407838627835265,17.410216296651505,21.936376134683073,10.222350361543448,-11.714025773139625,0.0,False,23.457791937979692,0.0,0.0
461536.0,2015-07-24 08:12:58,23.37990679489936,17.422734115402346,21.999202550739593,10.12384249347924,-11.875360057260353,0.0,False,23.457879032048552,0.0,0.0
461596.0,2015-07-24 08:13:58,23.39096749038678,17.358684690352955,21.970519985903014,10.44600900779711,-11.524510978105903,0.0,False,23.457966351897014,0.0,0.0
461656.0,2015-07-24 08:14:58,23.374039898846732,17.458847208161227,21.60757496541667,10.694548753871677,-10.913026211544993,0.0,False,23.45805250682798,0.0,0.0
461716.0,2015-07-24 08:15:58,23.36575529312855,17.437066844591545,21.229478143770905,11.364810291403955,-9.86466785236695,0.0,False,23.45814047944873,0.0,0.0
461776.0,2015-07-24 08:16:58,23.38155512422823,17.446717311298748,20.94905046786901,12.22977781663185,-8.71927265123716,0.0,False,23.458228054874276,0.0,0.0
461836.0,2015-07-24 08:17:58,23.39333944396561,17.474058352297813,20.669509005737652,13.068712579498616,-7.600796426239036,0.0,False,23.458315803990885,0.0,0.0
461896.0,2015-07-24 08:18:58,23.371348071205162,17.441037754895294,20.510793095106028,13.90423486808189,-6.606558227024138,0.0,False,23.4584040481098,0.0,0.0
461956.0,2015-07-24 08:19:58,23.379060001721864,17.39166100206242,20.34738682420773,14.73198941055661,-5.615397413651122,0.0,False,23.458491690871895,0.0,0.0
462016.0,2015-07-24 08:20:58,23.38612346943176,17.296425741607326,20.248845928561153,15.474154138866872,-4.77469178969428,0.0,False,23.45857843521079,0.0,0.0
462076.0,2015-07-24 08:21:58,23.35609330144051,17.229868106961927,20.141327777198843,16.162946935764587,-3.978380841434255,0.0,False,23.45866344821344,0.0,0.0
462136.0,2015-07-24 08:22:58,23.381845644746893,17.21287945636032,20.032311016864636,16.817532213586187,-3.214778803278449,0.0,False,23.458747250783812,0.0,0.0
462196.0,2015-07-24 08:23:58,23.387881224648776,17.182252237673644,19.94259608248378,17.49484274698385,-2.4477533354999323,0.0,False,23.458830743266738,0.0,0.0
462256.0,2015-07-24 08:24:58,23.372326215049117,17.156368872056607,19.859941913633968,18.135992946756073,-1.7239489668778951,0.0,False,23.458913677950157,0.0,0.0
462316.0,2015-07-24 08:25:58,23.37657169867494,17.16050714929921,19.796769690427993,18.700627123885532,-1.0961425665424613,0.0,False,23.458996141006935,0.0,0.0
462376.0,2015-07-24 08:26:58,23.369195568733637,17.13772869146363,19.72456977717795,19.209129424713293,-0.5154403524646582,0.0,False,23.459078677729583,0.0,0.0
462436.0,2015-07-24 08:27:58,23.402759742815824,17.16072751333441,19.667190263941862,19.7150137422919,0.04782347835003975,0.0,False,23.459160799227345,0.0,0.0
462496.0,2015-07-24 08:28:58,23.371653642445946,17.143250713143466,19.629235056274638,20.187891646685692,0.5586565904110543,0.0,False,23.459243336961777,0.0,0.0
462556.0,2015-07-24 08:29:58,23.36993280161119,17.1104039342074,19.585501550515325,20.638728335288256,1.0532267847729315,0.0,False,23.459325555765464,0.0,0.0
462616.0,2015-07-24 08:30:58,23.388045842957006,17.027241237339307,19.546148600519448,21.0886842016257,1.5425356011062519,0.0,False,23.45940717647884,0.0,0.0
462676.0,2015-07-24 08:31:58,23.394622729556524,16.999406521881035,19.504302769115366,21.47275643167731,1.968453662561945,0.0,False,23.459487285223346,0.0,0.0
462736.0,2015-07-24 08:32:58,23.37236330646314,17.030653098478773,19.494179939705134,21.822799576583993,2.3286196368788588,0.0,False,23.459566886950117,0.0,0.0
462796.0,2015-07-24 08:33:58,23.391115603396468,17.04652694998117,19.449401730198613,22.195364610810643,2.74596288061203,0.0,False,23.459647054763526,0.0,0.0
462856.0,2015-07-24 08:34:58,23.406968676187653,17.03553714959667,19.42655511676123,22.524697148326567,3.098142031565338,0.0,False,23.459727509438054,0.0,0.0
462916.0,2015-07-24 08:35:58,23.38268114560772,17.003667983883275,19.40821154155171,22.8791943186275,3.4709827770757897,0.0,False,23.459807763043226,0.0,0.0
462976.0,2015-07-24 08:36:58,23.38653880781606,16.977804258345714,19.394904163960927,23.148766460114636,3.7538622961537094,0.0,False,23.459887436350204,0.0,0.0
463036.0,2015-07-24 08:37:58,23.401643146380874,16.97092834131959,19.38107083157781,23.476706929956336,4.095636098378527,0.0,False,23.4599666384465,0.0,0.0
463096.0,2015-07-24 08:38:58,23.417440286878108,16.96134443680636,19.362179687083373,23.749716563338396,4.387536876255023,0.0,False,23.460045714216772,0.0,0.0
463156.0,2015-07-24 08:39:58,23.411039026132954,16.96511991431673,19.346105643207935,23.97826159169704,4.632155948489107,0.0,False,23.46012461447806,0.0,0.0
463216.0,2015-07-24 08:40:58,23.386554661400698,16.97760640973002,19.338526129977183,24.22955642857802,4.891030298600839,0.0,False,23.46020358188039,0.0,0.0
463276.0,2015-07-24 08:41:58,23.394393424331323,16.98821738348376,19.3360044284419,24.42850769191889,5.092503263476992,0.0,False,23.460282774640994,0.0,0.0
463336.0,2015-07-24 08:42:58,23.421661892755097,16.987914383850296,19.30715616701739,24.634093559703068,5.326937392685679,0.0,False,23.460362158690632,0.0,0.0
463396.0,2015-07-24 08:43:58,23.381642332517117,17.001983829821967,19.313489239195512,24.873998179181235,5.5605089399857235,0.0,False,23.460441535795027,0.0,0.0
463456.0,2015-07-24 08:44:58,23.424843094293983,17.043672064433125,19.303287157063032,25.079423924405106,5.776136767342074,0.0,False,23.460521167001435,0.0,0.0
463516.0,2015-07-24 08:45:58,23.384945183686618,17.022992511034264,19.292710421834702,25.30568980716751,6.012979385332809,0.0,False,23.46060155394607,0.0,0.0
463576.0,2015-07-24 08:46:58,23.4092621011733,17.03018785114672,19.29805642825967,25.45332630741143,6.15526987915176,0.0,False,23.46068156382733,0.0,0.0
463636.0,2015-07-24 08:47:58,23.41960664941041,17.071568704616524,19.277637853527793,25.626503208087584,6.348865354559791,0.0,False,23.46076170294453,0.0,0.0
463696.0,2015-07-24 08:48:58,23.423939676501732,17.099349113053687,19.28363229780804,25.751956674643107,6.468324376835067,0.0,False,23.46084259220776,0.0,0.0
463756.0,2015-07-24 08:49:58,23.412727898280206,17.085584508734136,19.277529781103883,25.876707880190978,6.599178099087094,0.0,False,23.460923984578137,0.0,0.0
463816.0,2015-07-24 08:50:58,23.42244004124502,17.06479282020491,19.282054433226424,26.021732475360626,6.7396780421342015,0.0,False,23.461005125463288,0.0,0.0
463876.0,2015-07-24 08:51:58,23.41285700214026,17.00535853861612,19.286816846017953,26.173601118592227,6.886784272574275,0.0,False,23.461085887234653,0.0,0.0
463936.0,2015-07-24 08:52:58,23.42717955729633,17.034867284343985,19.2732212740993,26.325303446658413,7.052082172559114,0.0,False,23.461165568032616,0.0,0.0
463996.0,2015-07-24 08:53:58,23.3916182953057,17.10309923663436,19.28328646498458,26.44866247069495,7.1653760057103675,0.0,False,23.46124578335151,0.0,0.0
464056.0,2015-07-24 08:54:58,23.435238097170135,17.118924359690833,19.28416545724522,26.54868030898568,7.264514851740461,0.0,False,23.461327236512314,0.0,0.0
464116.0,2015-07-24 08:55:58,23.42376737190533,17.11781272412176,19.279179694356387,26.647293615783397,7.36811392142701,0.0,False,23.461408975625833,0.0,0.0
464176.0,2015-07-24 08:56:58,23.439937863034185,17.13613138897887,19.293611029485376,26.77444737390873,7.480836344423352,0.0,False,23.461490693064057,0.0,0.0
464236.0,2015-07-24 08:57:58,23.435027325181576,17.03622088327139,19.28897109932886,26.874588434344307,7.585617335015446,0.0,False,23.461572741740465,0.0,0.0
464296.0,2015-07-24 08:58:58,23.435941935709444,17.029640852380165,19.287926394472315,26.973632973584138,7.685706579111823,0.0,False,23.461652974249308,0.0,0.0
464356.0,2015-07-24 08:59:58,23.442316398772213,17.05647694229005,19.298178911241266,27.07275144163494,7.774572530393673,0.0,False,23.4617330857876,0.0,0.0
464416.0,2015-07-24 09:00:58,23.428960584766223,17.113989377983813,19.289403391257988,27.146649837830587,7.857246446572599,0.0,False,23.461813683295475,0.0,0.0
464476.0,2015-07-24 09:01:58,23.44239673182421,17.1639077537939,19.280771968109462,27.221977414647966,7.941205446538504,0.0,False,23.461895323939437,0.0,0.0
464536.0,2015-07-24 09:02:58,23.44050266040077,17.150561835862113,19.30426701818605,27.29405854168792,7.9897915235018715,0.0,False,23.461977869769417,0.0,0.0
464596.0,2015-07-24 09:03:58,23.442445863735937,17.168485789574696,19.283055909073298,27.395733530678243,8.112677621604945,0.0,False,23.462060171697832,0.0,0.0
464656.0,2015-07-24 09:04:58,23.43949269670099,17.131027158137645,19.303265542244308,27.47261350090876,8.169347958664453,0.0,False,23.46214279768467,0.0,0.0
464716.0,2015-07-24 09:05:58,23.4243986384773,17.108232904629944,19.307934292064555,27.521661445517335,8.21372715345278,0.0,False,23.462224741808598,0.0,0.0
464776.0,2015-07-24 09:06:58,23.43794042898133,17.164144289025863,19.292025960368708,27.543364022083743,8.251338061715035,0.0,False,23.462306270431505,0.0,0.0
464836.0,2015-07-24 09:07:58,23.462572963892875,17.212625941652167,19.32935434241641,27.639125178851806,8.309770836435398,0.0,False,23.462388813093646,0.0,0.0
464896.0,2015-07-24 09:08:58,23.429699898771815,17.27067136542511,19.31435382297703,27.661597788002975,8.347243965025946,0.0,False,23.46247223483018,0.0,0.0
464956.0,2015-07-24 09:09:58,23.439759950060616,17.31685715793657,19.3385333346806,27.685092999564617,8.346559664884015,0.0,False,23.46255670933218,0.0,0.0
465016.0,2015-07-24 09:10:58,23.436511870408815,17.14739699842482,19.31993758983155,27.75913926417205,8.439201674340499,0.0,False,23.46264202117371,0.0,0.0
465076.0,2015-07-24 09:11:58,23.43073754629486,17.02120383320066,19.340046355652227,27.807620472525844,8.467574116873617,0.0,False,23.462724253556097,0.0,0.0
465136.0,2015-07-24 09:12:58,23.44569285196703,16.967717975352866,19.3571002607769,27.85735221361277,8.500251952835871,0.0,False,23.462804192394895,0.0,0.0
465196.0,2015-07-24 09:13:58,23.435499097634448,16.986075768240884,19.33725807451754,27.881777626098955,8.544519551581416,0.0,False,23.46288315831663,0.0,0.0
465256.0,2015-07-24 09:14:58,23.437394167217633,17.041518632374935,19.36546510370246,27.930646933351383,8.565181829648925,0.0,False,23.462962456237207,0.0,0.0
465316.0,2015-07-24 09:15:58,23.432040924565612,17.057700842095617,19.35131475758216,28.004305110757535,8.652990353175376,0.0,False,23.46304275972779,0.0,0.0
465376.0,2015-07-24 09:16:58,23.425979545991222,17.150202688415188,19.361805034430436,28.055737087375185,8.69393205294475,0.0,False,23.46312335567775,0.0,0.0
465436.0,2015-07-24 09:17:58,23.434139243520903,17.171917308359394,19.387836195754044,28.07771072038913,8.689874524635087,0.0,False,23.46320563027747,0.0,0.0
465496.0,2015-07-24 09:18:58,23.42718113559609,17.171475136904615,19.37437751642403,28.104594077688112,8.730216561264083,0.0,False,23.463288297786086,0.0,0.0
465556.0,2015-07-24 09:19:58,23.443168712134618,17.203641677545832,19.37797994651804,28.130079057515033,8.752099110996994,0.0,False,23.463370955762034,0.0,0.0
465616.0,2015-07-24 09:20:58,23.453147248003887,17.156093504050205,19.38332595321552,28.181905294035833,8.79857934082031,0.0,False,23.46345419647844,0.0,0.0
465676.0,2015-07-24 09:21:58,23.43540860382239,17.17793138216433,19.393405553350874,28.260226795267062,8.866821241916188,0.0,False,23.46353657206414,0.0,0.0
465736.0,2015-07-24 09:22:58,23.436426006743666,17.248063685234445,19.393636108539706,28.262136474826477,8.86850036628677,0.0,False,23.46361934279564,0.0,0.0
465796.0,2015-07-24 09:23:58,23.437599572273818,17.281391336160933,19.404508243350772,28.262395205105786,8.857886961755014,0.0,False,23.463703385838755,0.0,0.0
465856.0,2015-07-24 09:24:58,23.442937701393387,17.282781868854627,19.425243832435687,28.289253924483404,8.864010092047717,0.0,False,23.463788032686455,0.0,0.0
465916.0,2015-07-24 09:25:58,23.434711431792376,17.216306004699227,19.407613538420144,28.31294011182883,8.905326573408686,0.0,False,23.463872703252996,0.0,0.0
465976.0,2015-07-24 09:26:58,23.46743423300009,17.1331136696934,19.422116922729053,28.33807395917699,8.915957036447939,0.0,False,23.46395616487868,0.0,0.0
466036.0,2015-07-24 09:27:58,23.447735566892785,17.093816766207716,19.535463792114093,27.524261073121103,7.98879728100701,0.0,False,23.46403811396374,0.0,0.0
466096.0,2015-07-24 09:28:58,23.445152554456374,17.097058674968096,20.371544726595847,20.45482071365787,0.08327598706202366,0.0,False,23.464119347809593,0.0,0.0
466156.0,2015-07-24 09:29:58,23.468563009681024,17.015376701131515,20.944648297100255,15.923727048760092,-5.020921248340162,0.0,False,23.464200639062874,0.0,0.0
466216.0,2015-07-24 09:30:58,23.455440516965176,17.098350402331192,21.326253866201245,13.481514714975702,-7.844739151225543,0.0,False,23.464280445247677,0.0,0.0
466276.0,2015-07-24 09:31:58,23.453334422446204,16.93555951181945,21.574418183385024,12.158368641276764,-9.41604954210826,0.0,False,23.46436175703662,0.0,0.0
466336.0,2015-07-24 09:32:58,23.431022919490992,16.826718869904195,21.769014348458224,11.276472884517542,-10.492541463940682,0.0,False,23.46444011057319,0.0,0.0
466396.0,2015-07-24 09:33:58,23.447843196805795,16.86846919477888,21.92024444436417,10.751666205027123,-11.168578239337046,0.0,False,23.464516485810993,0.0,0.0
466456.0,2015-07-24 09:34:58,23.45580969406998,16.90828257173985,22.04294328119136,10.422039640099715,-11.620903641091644,0.0,False,23.46459361797391,0.0,0.0
466516.0,2015-07-24 09:35:58,23.417982646441956,16.984325605483782,22.08959477765295,10.468869538482487,-11.620725239170465,0.0,False,23.464671471867355,0.0,0.0
466576.0,2015-07-24 09:36:58,23.421108864783143,16.988634053710754,21.9157341989749,10.846200762703084,-11.069533436271815,0.0,False,23.46475070551849,0.0,0.0
466636.0,2015-07-24 09:37:58,23.419477431979747,17.040580656589192,21.605161336280677,11.39638136690804,-10.208779969372637,0.0,False,23.46483001598497,0.0,0.0
466696.0,2015-07-24 09:38:58,23.410499217509784,16.903799622945947,21.34612487944679,12.156557538869757,-9.189567340577034,0.0,False,23.464910268518533,0.0,0.0
466756.0,2015-07-24 09:39:58,23.419110022120407,16.846685873599096,21.059659522276302,13.100425361215526,-7.959234161060776,0.0,False,23.464988035236722,0.0,0.0
466816.0,2015-07-24 09:40:58,23.407352370264928,16.886045266067583,20.87261407992558,14.134127984877333,-6.738486095048247,0.0,False,23.4650647631838,0.0,0.0
466876.0,2015-07-24 09:41:58,23.433345347269675,16.991123335493715,20.717226809488167,15.04547677696931,-5.671750032518858,0.0,False,23.465142204623017,0.0,0.0
466936.0,2015-07-24 09:42:58,23.433554654496554,16.98028016186035,20.5809756581962,15.842892626078683,-4.738083032117515,0.0,False,23.465221553191583,0.0,0.0
466996.0,2015-07-24 09:43:58,23.417533158564755,17.01558050748375,20.450834232733477,16.601098924049985,-3.849735308683492,0.0,False,23.46530070337407,0.0,0.0
467056.0,2015-07-24 09:44:58,23.425153722437145,17.118520310727792,20.324770762814644,17.34715134587337,-2.9776194169412733,0.0,False,23.465380493280115,0.0,0.0
467116.0,2015-07-24 09:45:58,23.40255475955129,17.107177364647445,20.244595060248226,18.038470391388664,-2.2061246688595624,0.0,False,23.465462151435467,0.0,0.0
467176.0,2015-07-24 09:46:58,23.435742840335003,17.116791679882343,20.16303602555864,18.625293687921907,-1.5377423376367325,0.0,False,23.46554360208541,0.0,0.0
467236.0,2015-07-24 09:47:58,23.434160328923547,17.058231535859246,20.087586714990543,19.27054075990223,-0.8170459550883145,0.0,False,23.46562522588104,0.0,0.0
467296.0,2015-07-24 09:48:58,23.40921258710239,16.97791044013946,20.010249731190456,19.807318653896715,-0.2029310772937407,0.0,False,23.4657057845646,0.0,0.0
467356.0,2015-07-24 09:49:58,23.404782124065537,16.95491526077674,19.94330936394096,20.37548306632129,0.43217370238033226,0.0,False,23.465784882910658,0.0,0.0
467416.0,2015-07-24 09:50:58,23.427397286094383,16.901837910495285,19.892349379685875,20.86216003777431,0.9698106580884343,0.0,False,23.465863562157963,0.0,0.0
467476.0,2015-07-24 09:51:58,23.40830577511834,16.89124486091462,19.825322555563226,21.27918948976041,1.4538669341971833,0.0,False,23.465941275930813,0.0,0.0
467536.0,2015-07-24 09:52:58,23.43533908289767,16.928966839531697,19.795897902458755,21.697642035683977,1.9017441332252218,0.0,False,23.46601879589029,0.0,0.0
467596.0,2015-07-24 09:53:58,23.411242936969288,16.910661026609844,19.743965263406007,22.09144754991404,2.3474822865080327,0.0,False,23.466096999587123,0.0,0.0
467656.0,2015-07-24 09:54:58,23.411221615863276,16.93018473452297,19.695685489367445,22.497666017521315,2.8019805281538694,0.0,False,23.466174869374548,0.0,0.0
467716.0,2015-07-24 09:55:58,23.418602205986794,16.992249865758893,19.659668389154465,22.853222745108056,3.193554355953591,0.0,False,23.466253092357277,0.0,0.0
467776.0,2015-07-24 09:56:58,23.42572097666462,16.92910544093323,19.644725507513506,23.174491628041633,3.5297661205281265,0.0,False,23.466332441209957,0.0,0.0
467836.0,2015-07-24 09:57:58,23.405265943410257,16.840714757132762,19.619004153805328,23.47988561490496,3.8608814610996305,0.0,False,23.466410641727464,0.0,0.0
467896.0,2015-07-24 09:58:58,23.419858334844438,16.85448686240443,19.597454414806492,23.775595744395776,4.178141329589284,0.0,False,23.466487235382147,0.0,0.0
467956.0,2015-07-24 09:59:58,23.43608645546708,16.867146368784983,19.576365786856982,24.028572302626163,4.452206515769181,0.0,False,23.46656407778879,0.0,0.0
468016.0,2015-07-24 10:00:58,23.45270045832333,16.78657920271105,19.544296951504585,24.27784042526944,4.733543473764854,0.0,False,23.46664114873471,0.0,0.0
468076.0,2015-07-24 10:01:58,23.434042637423463,16.839140859864496,19.54302169123502,24.530823204674604,4.987801513439585,0.0,False,23.466716754937092,0.0,0.0
468136.0,2015-07-24 10:02:58,23.42692301107591,16.85744900832384,19.530283497029203,24.753774815040337,5.223491318011135,0.0,False,23.46679331444509,0.0,0.0
468196.0,2015-07-24 10:03:58,23.442554573079,16.946392510465497,19.507055026033672,24.99826883260648,5.491213806572809,0.0,False,23.46687020509395,0.0,0.0
468256.0,2015-07-24 10:04:58,23.456356914462663,17.036989034410425,19.512473080912795,25.229703154093023,5.717230073180229,0.0,False,23.466948709829566,0.0,0.0
468316.0,2015-07-24 10:05:58,23.466515175787734,17.065626356141767,19.500498602520572,25.425358781145647,5.9248601786250745,0.0,False,23.4670288586465,0.0,0.0
468376.0,2015-07-24 10:06:58,23.457349066341145,16.93010757746411,19.47503662470925,25.599342672496178,6.124306047786927,0.0,False,23.467109526148167,0.0,0.0
468436.0,2015-07-24 10:07:58,23.46283082892429,16.864103156256625,19.47894165921436,25.750693823608785,6.2717521643944245,0.0,False,23.46718773075329,0.0,0.0
468496.0,2015-07-24 10:08:58,23.469545214959766,16.84845265825965,19.489158151853935,25.921899469749025,6.43274131789509,0.0,False,23.46726473509783,0.0,0.0
468556.0,2015-07-24 10:09:58,23.476416759401932,16.899183759575536,19.46472646894132,26.09503944938854,6.630312980447222,0.0,False,23.467341453783305,0.0,0.0
468616.0,2015-07-24 10:10:58,23.47681214111727,16.976115288666556,19.459495739970677,26.279896239122152,6.820400499151475,0.0,False,23.46741909250575,0.0,0.0
468676.0,2015-07-24 10:11:58,23.479259281914615,17.031879327713703,19.448270567301492,26.40099444849953,6.95272388119804,0.0,False,23.46749812712756,0.0,0.0
468736.0,2015-07-24 10:12:58,23.504776280997564,17.045409175541334,19.579478287077663,25.697493914647616,6.118015627569953,0.0,False,23.467578173157666,0.0,0.0
468796.0,2015-07-24 10:13:58,23.48811785070736,17.13457101420888,20.561299178997658,18.932011488136357,-1.6292876908613003,0.0,False,23.467658463476898,0.0,0.0
468856.0,2015-07-24 10:14:58,23.485226972043634,17.225983638255094,21.183359814956255,15.098522423733275,-6.08483739122298,0.0,False,23.46774037178679,0.0,0.0
468916.0,2015-07-24 10:15:58,23.521395760963845,17.30512940418632,21.564093613666778,12.828063830935305,-8.736029782731473,0.0,False,23.46782393893903,0.0,0.0
468976.0,2015-07-24 10:16:58,23.51523955449075,17.333314669296147,21.84344059305218,11.712215346419745,-10.131225246632434,0.0,False,23.467908942100202,0.0,0.0
469036.0,2015-07-24 10:17:58,23.527679028309773,17.414723568373624,22.043807865148054,10.946735368531693,-11.097072496616361,0.0,False,23.46799445564722,0.0,0.0
469096.0,2015-07-24 10:18:58,23.515891677794237,17.36213035049839,22.205542661393405,10.498493977161964,-11.707048684231442,0.0,False,23.468081446273168,0.0,0.0
469156.0,2015-07-24 10:19:58,23.51890035336558,17.419537338509734,22.314040717537164,10.22527030033671,-12.088770417200454,0.0,False,23.468167480067013,0.0,0.0
469216.0,2015-07-24 10:20:58,23.504835860570253,17.50613735516882,22.37871158310671,10.04346411678292,-12.335247466323791,0.0,False,23.468254554982956,0.0,0.0
469276.0,2015-07-24 10:21:58,23.494047130653218,17.536641637129744,22.39761714869015,10.400522036097536,-11.997095112592612,0.0,False,23.468343201235882,0.0,0.0
469336.0,2015-07-24 10:22:58,23.515595730628863,17.546870576423313,22.069269855940874,10.747840715801342,-11.321429140139532,0.0,False,23.468432399928854,0.0,0.0
469396.0,2015-07-24 10:23:58,23.481504020435548,17.542578982611328,21.685754942046756,11.452149747610976,-10.23360519443578,0.0,False,23.46852178279022,0.0,0.0
469456.0,2015-07-24 10:24:58,23.508055853373737,17.711741567597507,21.37670952443053,12.408633416370401,-8.96807610806013,0.0,False,23.468611086079783,0.0,0.0
469516.0,2015-07-24 10:25:58,23.50398806359637,17.750459531707165,21.098342431532632,13.408571609541879,-7.689770821990754,0.0,False,23.468703460252097,0.0,0.0
469576.0,2015-07-24 10:26:58,23.51171074878804,17.778999680883707,20.906577802308323,14.428857410561571,-6.477720391746752,0.0,False,23.468796535982086,0.0,0.0
469636.0,2015-07-24 10:27:58,23.517323887901746,17.83658789719445,20.776695744428814,15.353808080739846,-5.422887663688968,0.0,False,23.468890128397067,0.0,0.0
469696.0,2015-07-24 10:28:58,23.508385364777514,17.784728597687902,20.66915596740923,16.157180968285473,-4.511974999123755,0.0,False,23.46898476508851,0.0,0.0
469756.0,2015-07-24 10:29:58,23.512484859801166,17.859390250739914,20.563770446903252,16.957911395009994,-3.6058590518932583,0.0,False,23.469078458139155,0.0,0.0
469816.0,2015-07-24 10:30:58,23.534951234420813,17.97352917208452,20.466108540376403,17.69684887071857,-2.769259669657835,0.0,False,23.469173505569746,0.0,0.0
469876.0,2015-07-24 10:31:58,23.532995046294037,18.007172373845652,20.384009138045933,18.34829286759515,-2.0357162704507843,0.0,False,23.469270624382414,0.0,0.0
469936.0,2015-07-24 10:32:58,23.542792268469036,18.03677096573985,20.353676669284678,18.93550433849228,-1.4181723307923981,0.0,False,23.46936835249353,0.0,0.0
469996.0,2015-07-24 10:33:58,23.543827254393086,18.087768995971416,21.12878297760993,15.750033454439883,-5.378749523170047,0.9657049999999999,True,23.46946661642966,1.6135342087173499,1.5581980530293882
470056.0,2015-07-24 10:34:58,23.55344433905372,18.140082876377814,21.710388371467026,13.250740749798322,-8.459647621668704,0.9614569999999999,True,23.469241180259065,1.6135342087173499,1.5513437597107569
470116.0,2015-07-24 10:35:58,23.56312150643153,18.10336999204185,22.011306722556615,11.706874443509971,-10.304432279046644,0.947017,True,23.469018126339353,1.6135342087173499,1.5280443257368785
470176.0,2015-07-24 10:36:58,23.573818131260065,18.160114721054505,22.193344825784937,10.947246665180053,-11.246098160604884,0.9637960000000001,True,23.468799263702667,1.6135342087173499,1.555117816224947
470236.0,2015-07-24 10:37:58,23.542492079964408,18.16273260909728,22.33481234197297,10.442245120702252,-11.892567221270719,0.958098,True,23.468575795386666,1.6135342087173499,1.5459238983036754
470296.0,2015-07-24 10:38:58,23.555802200627227,18.11331777164812,22.409807779561447,10.117651485233937,-12.29215629432751,0.9562069999999999,True,23.4683542940779,1.6135342087173499,1.5428727051149909
470356.0,2015-07-24 10:39:58,23.54581906984386,18.15190114524077,22.46890208138954,9.943071231283714,-12.525830850105827,0.954544,True,23.468132534934455,1.6135342087173499,1.540189397725894
470416.0,2015-07-24 10:40:58,23.563087480167965,18.181395147293163,22.48968091161258,9.817384544346035,-12.672296367266545,0.959618,True,23.467912039632104,1.6135342087173499,1.5483764703009257
470476.0,2015-07-24 10:41:58,23.591562612896965,18.254398508806197,22.534372688921216,9.821468760937162,-12.712903927984055,0.9675809999999999,True,23.46769037839485,1.6135342087173499,1.561225043204942
470536.0,2015-07-24 10:42:58,23.57871962434646,18.22895032400776,22.534142133228713,9.898970314342847,-12.635171818885865,0.8288549999999999,True,23.46746737035966,1.6135342087173499,1.337385896566419
470596.0,2015-07-24 10:43:58,23.595361890300502,18.330187363513865,22.40564336795091,10.584490477614183,-11.821152890336725,0.0,False,23.467290537315325,0.0,0.0
470656.0,2015-07-24 10:44:58,23.60857437691949,18.42440316757494,22.031732512537886,11.652350419840596,-10.37938209269729,0.0,False,23.467394168321125,0.0,0.0
470716.0,2015-07-24 10:45:58,23.573801271993872,18.49413739654261,21.674104676958354,12.701804099932364,-8.97230057702599,0.0,False,23.46749950868896,0.0,0.0
470776.0,2015-07-24 10:46:58,23.56623450390951,18.53892108216981,21.383705446654584,13.69082035076831,-7.692885095886274,0.0,False,23.46760611372825,0.0,0.0
470836.0,2015-07-24 10:47:58,23.55421438564412,18.66978017149368,21.183669623955016,14.657826544589138,-6.5258430793658775,0.0,False,23.46771353023861,0.0,0.0
470896.0,2015-07-24 10:48:58,23.58834935145409,18.69204485275889,21.037850402340464,15.505688305815994,-5.53216209652447,0.0,False,23.46782332159526,0.0,0.0
470956.0,2015-07-24 10:49:58,23.579539435907858,18.835143368238896,20.939482410294318,16.298336298276563,-4.641146112017754,0.0,False,23.467933515351802,0.0,0.0
471016.0,2015-07-24 10:50:58,23.5981836328067,18.866504301173947,20.80220816262021,17.038782818227638,-3.763425344392573,0.0,False,23.46804630620924,0.0,0.0
471076.0,2015-07-24 10:51:58,23.607726101609728,18.9318971751436,20.738452334439874,17.693405304464086,-3.0450470299757875,0.0,False,23.468159664627553,0.0,0.0
471136.0,2015-07-24 10:52:58,23.590678297097377,18.99985596559329,20.625926793830892,18.35077543917557,-2.2751513546553213,0.0,False,23.46827420871954,0.0,0.0
471196.0,2015-07-24 10:53:58,23.614439410119196,19.091193483217666,20.94126921651456,17.560603155986374,-3.380666060528185,0.781794,True,23.468389985068473,1.6135342087173499,1.2614513631699718
471256.0,2015-07-24 10:54:58,23.623437284048933,19.123563224938803,21.595542843245916,14.305000081597505,-7.29054276164841,1.004889,True,23.468244615908084,1.6135342087173499,1.6214227774637688
471316.0,2015-07-24 10:55:58,23.631184506176524,18.99334824685837,21.928162589615468,12.25448026689214,-9.673682322723328,0.9783419999999999,True,23.46802484327448,1.6135342087173499,1.5785882848249495
471376.0,2015-07-24 10:56:58,23.637937556323457,18.97809628831519,22.121584375861957,11.176788375488984,-10.944796000372973,0.987058,True,23.467811633387125,1.6135342087173499,1.5926518489881298
471436.0,2015-07-24 10:57:58,23.62768321292447,19.07715431412185,22.24597636128058,10.60079038776856,-11.64518597351202,0.9930979999999999,True,23.467595220441297,1.6135342087173499,1.6023975956087826
471496.0,2015-07-24 10:58:58,23.607945811495423,19.130086455851384,22.327600272621943,10.221407849795092,-12.106192422826851,0.9835400000000001,True,23.467378580255964,1.6135342087173499,1.5869754356418624
471556.0,2015-07-24 10:59:58,23.614436854476054,19.140984386477434,22.40521828066818,10.02279046302449,-12.38242781764369,0.984472,True,23.4671661183635,1.6135342087173499,1.588479249524387
471616.0,2015-07-24 11:00:58,23.595167149966404,19.09481190057468,22.452222819160447,9.867232932529756,-12.58498988663069,0.9913139999999999,True,23.466953544974842,1.6135342087173499,1.5995190505804309
471676.0,2015-07-24 11:01:58,23.60216780842625,19.175141702998715,22.47179843673305,9.818333216482257,-12.653465220250792,0.994495,True,23.46673783685641,1.6135342087173499,1.604651702898361
471736.0,2015-07-24 11:02:58,23.576333957426197,19.237747898389188,22.47562422005809,9.845998701882634,-12.629625518175457,1.0068199999999998,True,23.466522522385755,1.6135342087173499,1.624538512020802
471796.0,2015-07-24 11:03:58,23.562987158085072,19.34434271364707,22.495646539577283,9.89655551345142,-12.599091026125864,1.0037239999999998,True,23.46630420585863,1.6135342087173499,1.619543010110613
471856.0,2015-07-24 11:04:58,23.57085754534274,19.310218102674053,22.493866938121,9.925539283879049,-12.56832765424195,1.0050970000000001,True,23.466088870110998,1.6135342087173499,1.6217583925791823
471916.0,2015-07-24 11:05:58,23.53290611051196,19.305940280474207,22.490934557946204,9.926777485355807,-12.564157072590397,1.011874,True,23.465872456930224,1.6135342087173499,1.6326933139116595
471976.0,2015-07-24 11:06:58,23.554950248754484,19.26734106048186,22.476171789947532,10.151150689691743,-12.325021100255789,0.615808,True,23.46565369187331,1.6135342087173499,0.9936272740018138
472036.0,2015-07-24 11:07:58,23.53747072955352,19.20308431629583,22.273117085934317,10.944277444716356,-11.32883964121796,0.0,False,23.465567368471984,0.0,0.0
472096.0,2015-07-24 11:08:58,23.537633148091302,19.25131826551768,21.909602859808412,12.027501107210083,-9.882101752598329,0.0,False,23.465686885227562,0.0,0.0
472156.0,2015-07-24 11:09:58,23.535812500577055,19.281226593705973,21.594923225297546,13.055634445263772,-8.539288780033774,0.0,False,23.465807275886924,0.0,0.0
472216.0,2015-07-24 11:10:58,23.54665334679718,19.37025297752696,21.387394336736918,14.045371584541957,-7.342022752194961,0.0,False,23.46592820758543,0.0,0.0
472276.0,2015-07-24 11:11:58,23.55554548863001,19.31430795547199,21.201775445201406,14.876957831219844,-6.324817613981562,0.0,False,23.466050754076157,0.0,0.0
472336.0,2015-07-24 11:12:58,23.546838743031646,19.31478410992321,21.053823583682927,15.686398374112185,-5.367425209570742,0.0,False,23.466172282210064,0.0,0.0
472396.0,2015-07-24 11:13:58,23.545287895340927,19.371451958101904,20.935433277548455,16.4470440699223,-4.488389207626156,0.0,False,23.466293816785058,0.0,0.0
472456.0,2015-07-24 11:14:58,23.55112756050857,19.37197359222414,20.8331170232773,17.124126567184888,-3.708990456092412,0.0,False,23.46641637841233,0.0,0.0
472516.0,2015-07-24 11:15:58,23.561018400656845,19.421562950252184,20.769195482664347,17.81304305752166,-2.9561524251426867,0.0,False,23.466538947287965,0.0,0.0
