time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
472576.0,2015-07-24 11:16:58,23.525214555107745,19.458289930331887,20.687737307768074,18.37636502617659,-2.311372281591485,0.0,False,23.466662414630278,0.0,0.0
472636.0,2015-07-24 11:17:58,23.551251442555774,19.49000372058504,21.21458569169193,16.26995615457558,-4.944629537116349,0.970831,True,23.46678654680322,1.6135342087173499,1.5664690293832735
472696.0,2015-07-24 11:18:58,23.5706272320168,19.43375623420187,21.687131071183558,13.608630756239453,-8.078500314944105,1.00475,True,23.466584905019296,1.6135342087173499,1.6211984962087573
472756.0,2015-07-24 11:19:58,23.56035653737584,19.46504711196841,21.947738205519713,11.829936974579262,-10.11780123094045,0.9892049999999999,True,23.466370843300652,1.6135342087173499,1.596116106934246
472816.0,2015-07-24 11:20:58,23.566965570430508,19.587932632169885,22.085660921957217,10.94064292198472,-11.145017999972497,1.004803,True,23.46616257930497,1.6135342087173499,1.6212840135218192
472876.0,2015-07-24 11:21:58,23.547805405388416,19.5459421070851,22.1720472463902,10.52235862186129,-11.64968862452891,1.001912,True,23.46595130775117,1.6135342087173499,1.6166192861244173
472936.0,2015-07-24 11:22:58,23.53413545294328,19.622116175711568,22.259946593702832,10.22499925123227,-12.034947342470563,1.0144009999999999,True,23.46574024917784,1.6135342087173499,1.6367707148570882
472996.0,2015-07-24 11:23:58,23.534469902841362,19.64945763606128,22.325201052742653,10.032055414038219,-12.293145638704434,1.0179439999999997,True,23.46552637977532,1.6135342087173499,1.6424874665585736
473056.0,2015-07-24 11:24:58,23.53001237323426,19.60596241846681,22.36780341799998,9.902703399910536,-12.465100018089444,1.0204490000000002,True,23.46531181987106,1.6135342087173499,1.6465293697514112
473116.0,2015-07-24 11:25:58,23.50120383108376,19.649077348563228,22.398049440286496,9.826926703936765,-12.57112273634973,1.030297,True,23.465095631795826,1.6135342087173499,1.6624194546388595
473176.0,2015-07-24 11:26:58,23.50018993381968,19.67593335572241,22.412689725784713,9.879085169343796,-12.533604556440917,1.034186,True,23.464876920310488,1.6135342087173499,1.6686944891765614
473236.0,2015-07-24 11:27:58,23.49480085482381,19.700236356403227,22.425255009958523,9.870873614500782,-12.55438139545774,1.0385700000000002,True,23.464657393285137,1.6135342087173499,1.6757682231475783
473296.0,2015-07-24 11:28:58,23.478957125011178,19.69310485636912,22.4368908667116,9.900430283901548,-12.536460582810053,0.937225,True,23.464436837968538,1.6135342087173499,1.5122445987651183
473356.0,2015-07-24 11:29:58,23.4834256461492,19.71629597070076,22.37137703070645,10.197259838794249,-12.174117191912202,0.0,False,23.464250224550657,0.0,0.0
473416.0,2015-07-24 11:30:58,23.47670550258499,19.662501540004023,22.134409034302134,10.443421720500806,-11.690987313801328,0.0,False,23.464379086707215,0.0,0.0
473476.0,2015-07-24 11:31:58,23.490526011808328,19.748382916719383,21.875329321389984,10.745173345076385,-11.130155976313599,0.0,False,23.464506969453495,0.0,0.0
473536.0,2015-07-24 11:32:58,23.505735088486503,19.770066703629627,21.667987747969327,11.120293095787023,-10.547694652182305,0.0,False,23.464636409742887,0.0,0.0
473596.0,2015-07-24 11:33:58,23.50663525818054,19.80010259263291,21.47607179558027,11.421742950416704,-10.054328845163568,0.0,False,23.464766241524483,0.0,0.0
473656.0,2015-07-24 11:34:58,23.506479521130153,19.801541999569015,21.344114722609774,11.687574503445667,-9.656540219164107,0.0,False,23.464896616490634,0.0,0.0
473716.0,2015-07-24 11:35:58,23.49830144964178,19.83968468342985,21.239341601351,11.928586593690483,-9.310755007660518,0.0,False,23.465027015232767,0.0,0.0
473776.0,2015-07-24 11:36:58,23.52533039734777,19.85922430576326,21.132313360169366,12.142900349748468,-8.989413010420899,0.0,False,23.4651581043931,0.0,0.0
473836.0,2015-07-24 11:37:58,23.523034516105422,19.996001077686028,21.05150361749309,12.354959486327447,-8.696544131165643,0.0,False,23.465289546071165,0.0,0.0
473896.0,2015-07-24 11:38:58,23.524581994294067,20.00646513942048,21.051640509676776,13.08139029938275,-7.970250210294026,0.0,False,23.465423469642193,0.0,0.0
473956.0,2015-07-24 11:39:58,23.510519758967227,20.04669806560794,21.574547870492395,12.776182513738815,-8.79836535675358,1.021084,True,23.46555758083981,1.6135342087173499,1.6475539639739467
474016.0,2015-07-24 11:40:58,23.523923155747894,20.03285508862513,21.926462241419355,11.73417649702818,-10.192285744391175,1.0095939999999999,True,23.465349179937586,1.6135342087173499,1.629014455915784
474076.0,2015-07-24 11:41:58,23.53094803375268,20.09275995672096,22.07978175259001,10.846964628563361,-11.232817124026647,1.008751,True,23.46514439378776,1.6135342087173499,1.6276542465778354
474136.0,2015-07-24 11:42:58,23.51594846052679,20.068538334909054,22.184727807530606,10.444142464648491,-11.740585342882115,1.02127,True,23.46494098278822,1.6135342087173499,1.6478540813367677
474196.0,2015-07-24 11:43:58,23.514839933591574,20.12964935381189,22.27613592428273,10.201670546710224,-12.074465377572507,1.015857,True,23.464732927246256,1.6135342087173499,1.639120020664981
474256.0,2015-07-24 11:44:58,23.493281648258996,20.13981316655678,22.315553739125885,10.048829655982514,-12.266724083143371,1.024175,True,23.464527805040365,1.6135342087173499,1.6525413982130919
474316.0,2015-07-24 11:45:58,23.465113412250435,20.226670072397187,22.355864956860973,9.954467612893312,-12.40139734396766,1.032405,True,23.464320075045354,1.6135342087173499,1.6658207847508357
474376.0,2015-07-24 11:46:58,23.49333328264017,20.245989490091688,22.376931981245473,9.873787391408769,-12.503144589836705,1.03197,True,23.46411115986885,1.6135342087173499,1.6651188973700437
474436.0,2015-07-24 11:47:58,23.46716927208821,20.272190854530944,22.40626298605316,9.871927009003846,-12.534335977049315,1.0523799999999999,True,23.463902745612543,1.6135342087173499,1.6980511305699644
474496.0,2015-07-24 11:48:58,23.459655472236335,20.31932805578508,22.408734254612455,9.920487914747396,-12.488246339865059,1.0605630000000001,True,23.463687950155737,1.6135342087173499,1.711254680999899
474556.0,2015-07-24 11:49:58,23.461617236019737,20.353038654367296,22.404432950411966,9.901138707023925,-12.50329424338804,1.0616400000000001,True,23.46347126401485,1.6135342087173499,1.7129924573426876
474616.0,2015-07-24 11:50:58,23.447420668299852,20.438245207086027,22.42390769986643,9.894658169985107,-12.529249529881323,1.068036,True,23.46325483205944,1.6135342087173499,1.7233126221416435
474676.0,2015-07-24 11:51:58,23.447378129634675,20.46667061826506,22.412833822534292,9.86866825989608,-12.544165562638213,1.066942,True,23.463037801609723,1.6135342087173499,1.7215474157173067
474736.0,2015-07-24 11:52:58,23.41075194303147,20.571993067583787,22.40561454827065,10.074659402481494,-12.330955145789154,0.825478,True,23.46282165914482,1.6135342087173499,1.3319369915435806
474796.0,2015-07-24 11:53:58,23.449500923467543,20.597744758831,22.30587040064171,10.350821482159391,-11.955048918482317,0.0,False,23.46268860242024,0.0,0.0
474856.0,2015-07-24 11:54:58,23.44350442828516,20.7128013062122,22.046660991303018,10.514713803384517,-11.531947187918501,0.0,False,23.462833502719622,0.0,0.0
474916.0,2015-07-24 11:55:58,23.432375680190138,20.69663457827176,21.82267617507337,10.80259264704788,-11.020083528025488,0.0,False,23.462980490162472,0.0,0.0
474976.0,2015-07-24 11:56:58,23.457036136195043,20.69073435375688,21.64028504658654,11.076068954364397,-10.564216092222145,0.0,False,23.46312718129885,0.0,0.0
475036.0,2015-07-24 11:57:58,23.47592964773137,20.741194336464503,21.47092752274247,11.327836712054768,-10.143090810687703,0.0,False,23.46327376260493,0.0,0.0
475096.0,2015-07-24 11:58:58,23.476596489910587,20.780414671419265,21.313832681993937,11.554113544831576,-9.75971913716236,0.0,False,23.46342125775473,0.0,0.0
475156.0,2015-07-24 11:59:58,23.479196604781187,20.74052341114126,21.22254706496553,11.714710231298978,-9.50783683366655,0.0,False,23.463569462585617,0.0,0.0
475216.0,2015-07-24 12:00:58,23.483137888648894,20.873749267620223,21.131845044223116,11.885187906494979,-9.246657137728137,0.0,False,23.463716940178575,0.0,0.0
475276.0,2015-07-24 12:01:58,23.498673239420516,20.960065042381014,21.042511948422746,12.0289056347141,-9.013606313708646,0.0,False,23.46386683487786,0.0,0.0
475336.0,2015-07-24 12:02:58,23.497342825768097,20.98578569256092,21.31182252511447,13.033100382092016,-8.278722143022453,0.908442,True,23.464018294610437,1.6135342087173499,1.4658022436356066
475396.0,2015-07-24 12:03:58,23.496428750005148,21.03661060827577,21.759345421039257,12.230769610982101,-9.528575810057156,1.043145,True,23.463864843283655,1.6135342087173499,1.68315014215246
475456.0,2015-07-24 12:04:58,23.515883525629835,21.071667121313837,21.989166174360612,11.251647239713074,-10.737518934647538,1.029386,True,23.463667037065324,1.6135342087173499,1.6609495249747177
475516.0,2015-07-24 12:05:58,23.499343068676037,21.082098196705942,22.106785584255647,10.600599420935023,-11.506186163320624,1.044494,True,23.46347449630085,1.6135342087173499,1.6853267998000196
475576.0,2015-07-24 12:06:58,23.48534327203847,21.125952455560697,22.193200728180216,10.298755410349592,-11.894445317830623,1.048797,True,23.463277069894396,1.6135342087173499,1.6922698375001304
475636.0,2015-07-24 12:07:58,23.485410041227382,21.139226832400315,22.26783591995608,10.064519702369552,-12.20331621758653,1.047636,True,23.463078997133717,1.6135342087173499,1.6903965242838095
475696.0,2015-07-24 12:08:58,23.464808430662806,21.20279264601013,22.317376569429587,9.979268604037875,-12.338107965391712,1.051814,True,23.462881559347114,1.6135342087173499,1.6971378702078306
475756.0,2015-07-24 12:09:58,23.457794001456513,21.347253293322897,22.34149125175265,9.89448568437448,-12.44700556737817,1.0583710000000002,True,23.462683875247137,1.6135342087173499,1.7077178140143905
475816.0,2015-07-24 12:10:58,23.462400254685395,21.21638509925321,22.363898381400297,9.866481387263784,-12.497416994136513,1.067714,True,23.462486614425487,1.6135342087173499,1.7227930641264366
475876.0,2015-07-24 12:11:58,23.440050774901344,21.34572576702144,22.387977039078002,9.879947597525558,-12.508029441552445,1.079058,True,23.462283839546846,1.6135342087173499,1.7410969961901261
475936.0,2015-07-24 12:12:58,23.43764465460586,21.33827252087262,22.386219052144583,9.86847729350258,-12.517741758642002,1.081335,True,23.462079604250132,1.6135342087173499,1.7447710135833754
475996.0,2015-07-24 12:13:58,23.42225846593597,21.3876194003032,22.393575219368724,9.852017222745609,-12.541557996623116,1.0891549999999999,True,23.461874471869127,1.6135342087173499,1.757388851095545
476056.0,2015-07-24 12:14:58,23.41622377272742,21.338714920800854,22.390902214332748,9.823637153156271,-12.567265061176476,1.090394,True,23.4616676107865,1.6135342087173499,1.7593880199801462
476116.0,2015-07-24 12:15:58,23.426568341169002,21.372375823238546,22.38662252453338,9.801312566518286,-12.585309958015094,1.093237,True,23.461459448714137,1.6135342087173499,1.7639752977355294
476176.0,2015-07-24 12:16:58,23.386772690880534,21.39613868521346,22.39757391907255,9.804250984834997,-12.593322934237552,1.091097,True,23.461250946123663,1.6135342087173499,1.7605223345288743
476236.0,2015-07-24 12:17:58,23.385735974967574,21.35444005717197,22.36423700998505,9.98708590637079,-12.37715110361426,0.844948,True,23.461043598293102,1.6135342087173499,1.3633525025873074
476296.0,2015-07-24 12:18:58,23.392774449172485,21.39744901437725,22.309256687103115,10.212038175713802,-12.097218511389313,0.0,False,23.46091824057183,0.0,0.0
476356.0,2015-07-24 12:19:58,23.423780264741076,21.32792345713,22.085639307465783,10.402394738950896,-11.683244568514887,0.0,False,23.461077698077144,0.0,0.0
476416.0,2015-07-24 12:20:58,23.40905642558283,21.48056131584342,21.831019407525055,10.64963467667869,-11.181384730846364,0.0,False,23.461235889891586,0.0,0.0
476476.0,2015-07-24 12:21:58,23.431368219029785,21.494444509352,21.652237915723486,10.899209357654204,-10.753028558069282,0.0,False,23.46139685119849,0.0,0.0
476536.0,2015-07-24 12:22:58,23.44727181983456,21.584584911397243,21.504271631598833,11.154420654873478,-10.349850976725355,0.0,False,23.461558061742682,0.0,0.0
476596.0,2015-07-24 12:23:58,23.45801937042808,21.60943008265341,21.35821464026397,11.37406292673208,-9.98415171353189,0.0,False,23.46172090658145,0.0,0.0
476656.0,2015-07-24 12:24:58,23.45541202178353,21.573199924629456,21.288932674985436,11.548304467209002,-9.740628207776433,0.0,False,23.461884199726004,0.0,0.0
476716.0,2015-07-24 12:25:58,23.441660641379244,21.538288331254314,21.148805291507838,11.711426838896054,-9.437378452611783,0.0,False,23.462046831855286,0.0,0.0
476776.0,2015-07-24 12:26:58,23.451139806363084,21.69090505381654,21.038044933679785,11.879224822068513,-9.158820111611272,0.0,False,23.462208826930425,0.0,0.0
476836.0,2015-07-24 12:27:58,23.476560985692654,21.75876568027617,21.410089656360896,12.947713658631349,-8.462375997729547,0.994057,True,23.462373591045054,1.6135342087173499,1.6039449749149426
476896.0,2015-07-24 12:28:58,23.459258178328902,21.84998974337266,21.797898647937362,12.178358528373629,-9.619540119563734,1.045251,True,23.46220542951201,1.6135342087173499,1.6865482451960185
476956.0,2015-07-24 12:29:58,23.460863045852914,21.85795960339949,21.979389173918246,11.217168547265743,-10.762220626652503,1.045038,True,23.462021718923534,1.6135342087173499,1.6862045624095616
477016.0,2015-07-24 12:30:58,23.462937297944418,21.781130378406598,22.087526981927777,10.644361538485734,-11.443165443442043,1.056818,True,23.46183822802917,1.6135342087173499,1.7052119953882523
477076.0,2015-07-24 12:31:58,23.449541339028524,21.85879348009373,22.175613654090455,10.316656972469076,-11.858956681621379,1.06152,True,23.461649385134244,1.6135342087173499,1.7127988332376414
477136.0,2015-07-24 12:32:58,23.430633140404062,21.879918221853817,22.21753155577651,10.125413345679164,-12.092118210097347,1.059404,True,23.46146037567512,1.6135342087173499,1.7093845948519955
477196.0,2015-07-24 12:33:58,23.41969280633657,21.78944271127303,22.26635892322194,9.994780003868426,-12.271578919353514,1.0639020000000001,True,23.461272464637933,1.6135342087173499,1.7166422717228063
477256.0,2015-07-24 12:34:58,23.4245696312871,21.84384678712629,22.306994359732762,9.977981120766454,-12.329013238966308,1.066478,True,23.461081401688503,1.6135342087173499,1.7207987358444619
477316.0,2015-07-24 12:35:58,23.397934591997952,21.979131701528612,22.315596968092358,9.971673069412269,-12.343923898680089,1.087646,True,23.460890464422068,1.6135342087173499,1.7549540279745905
477376.0,2015-07-24 12:36:58,23.41198299990644,22.002130134828647,22.329689683355348,9.999233833167532,-12.330455850187816,1.0837809999999999,True,23.460694872121326,1.6135342087173499,1.748717718257898
477436.0,2015-07-24 12:37:58,23.371757493865722,21.938709111218472,22.343479794446605,10.021330493853895,-12.32214930059271,1.099519,True,23.460501000325536,1.6135342087173499,1.7741115196346917
477496.0,2015-07-24 12:38:58,23.389396609670882,21.92390758492824,22.339149670651878,10.048281397520826,-12.290868273131052,1.101318,True,23.460300689757826,1.6135342087173499,1.7770142676761744
477556.0,2015-07-24 12:39:58,23.365476572151955,21.91048278536119,22.343141165733275,10.050616115952193,-12.292525049781082,1.1045150000000001,True,23.46009950924864,1.6135342087173499,1.782172736541444
477616.0,2015-07-24 12:40:58,23.38890996406771,21.952593703211143,22.33359471989033,10.044924085012662,-12.288670634877667,1.112696,True,23.459897013877455,1.6135342087173499,1.7953730599029603
477676.0,2015-07-24 12:41:58,23.36838502668691,22.03672858028455,22.321468932707834,9.997823145759007,-12.323645786948827,1.010112,True,23.45969253697856,1.6135342087173499,1.6298502666358996
477736.0,2015-07-24 12:42:58,23.362236699130747,22.08099644247266,22.302981249766844,10.345856354983836,-11.957124894783009,0.0,False,23.459524075853643,0.0,0.0
477796.0,2015-07-24 12:43:58,23.369488755970195,22.125281174166314,22.142442458083295,10.502892364826002,-11.639550093257293,0.0,False,23.459695973972302,0.0,0.0
477856.0,2015-07-24 12:44:58,23.37464435103648,22.194972910532123,21.935670057787533,10.717366164968167,-11.218303892819366,0.0,False,23.459868673313593,0.0,0.0
477916.0,2015-07-24 12:45:58,23.3872398764674,22.281198954189662,21.742406786239446,11.003908266198307,-10.738498520041139,0.0,False,23.460042635331103,0.0,0.0
477976.0,2015-07-24 12:46:58,23.40706124807765,22.24733803519564,21.55317824490235,11.229100872932804,-10.324077371969548,0.0,False,23.460218160314984,0.0,0.0
478036.0,2015-07-24 12:47:58,23.400382659770475,22.370520938435376,21.416293043727563,11.44629754725154,-9.969995496476024,0.0,False,23.460393067093978,0.0,0.0
478096.0,2015-07-24 12:48:58,23.39693719936254,22.339014946652668,21.319034593332336,11.640171683510907,-9.67886290982143,0.0,False,23.46057020807066,0.0,0.0
478156.0,2015-07-24 12:49:58,23.41604353532807,22.497929385702484,21.20536346647594,11.801926495113356,-9.403436971362584,0.0,False,23.46074677358571,0.0,0.0
478216.0,2015-07-24 12:50:58,23.42832048473364,22.41950268921517,21.11812698498376,11.95830345268553,-9.15982353229823,0.0,False,23.460926222261207,0.0,0.0
478276.0,2015-07-24 12:51:58,23.454414676777503,22.35836653706354,21.249687784857198,13.40756749443853,-7.842120290418668,0.837341,True,23.46110424321109,1.6135342087173499,1.3510783478615944
478336.0,2015-07-24 12:52:58,23.440081026934777,22.534806089746898,21.701058072545546,12.677489738844084,-9.023568333701462,1.070035,True,23.460999675848726,1.6135342087173499,1.7265380770248695
478396.0,2015-07-24 12:53:58,23.46470625978097,22.673753006875675,21.930842799016435,11.601577965307023,-10.329264833709413,1.061597,True,23.46082009428375,1.6135342087173499,1.7129230753717124
478456.0,2015-07-24 12:54:58,23.446399880491597,22.713792692493456,22.044441893129083,10.896794555842801,-11.147647337286282,1.0703690000000001,True,23.460645876136002,1.6135342087173499,1.7270769974505813
478516.0,2015-07-24 12:55:58,23.43916825003074,22.72983197403844,22.138119539710324,10.476286427815602,-11.661833111894722,1.081988,True,23.46046943966069,1.6135342087173499,1.7458246514216678
478576.0,2015-07-24 12:56:58,23.437811958592924,22.893772528033207,22.191298643918884,10.168035816698884,-12.02326282722,1.0767039999999999,True,23.460289391950603,1.6135342087173499,1.7372987366628052
478636.0,2015-07-24 12:57:58,23.43832886578934,22.82751824702357,22.24625014565361,9.996301574773996,-12.249948570879615,1.08142,True,23.460114101399878,1.6135342087173499,1.7449081639911166
478696.0,2015-07-24 12:58:58,23.41422643184488,22.85525020157372,22.274860663242194,9.968358878359854,-12.30650178488234,1.091057,True,23.459936025357205,1.6135342087173499,1.7604577931605254
478756.0,2015-07-24 12:59:58,23.39657854069402,22.866833198421656,22.286979245639206,9.929309330301773,-12.357669915337432,1.106501,True,23.45975521673906,1.6135342087173499,1.7853772154799563
478816.0,2015-07-24 13:00:58,23.404846385113114,23.184583709575644,22.327535428897896,9.981030423022572,-12.346505005875324,1.120825,True,23.45956943024083,1.6135342087173499,1.8084894794856237
478876.0,2015-07-24 13:01:58,23.40287166235854,23.294813464847746,22.316728131522307,10.020517346662153,-12.296210784860154,1.131575,True,23.45938460337339,1.6135342087173499,1.8258349722293352
478936.0,2015-07-24 13:02:58,23.37544664261506,23.16768468379024,22.325424403519033,10.02450300030843,-12.300921403210603,1.136505,True,23.459198168324708,1.6135342087173499,1.833789695878312
478996.0,2015-07-24 13:03:58,23.36228241911952,23.068789877112152,22.31178559464506,10.046082203923037,-12.265703390722022,1.1493339999999999,True,23.459007770384513,1.6135342087173499,1.8544897262419464
479056.0,2015-07-24 13:04:58,23.360168568337023,23.270191656723096,22.324660687788707,10.023036871128019,-12.301623816660689,1.131683,True,23.45881126716697,1.6135342087173499,1.8260092339238767
479116.0,2015-07-24 13:05:58,23.35876266618902,23.321891348648936,22.315308773327256,10.219338020389078,-12.095970752938179,0.8845689999999999,True,23.458624359020696,1.6135342087173499,1.4272823414708973
479176.0,2015-07-24 13:06:58,23.35158851309126,23.150338796133,22.251343985320617,10.471204256650001,-11.780139728670616,0.0,False,23.458521461396384,0.0,0.0
479236.0,2015-07-24 13:07:58,23.362892481835033,23.34783255416542,22.10736917802861,10.619221729578763,-11.488147448449846,0.0,False,23.45871280022069,0.0,0.0
479296.0,2015-07-24 13:08:58,23.354905026294155,23.36279313630777,21.92108741327654,10.85003857267943,-11.071048840597108,0.0,False,23.458907722654367,0.0,0.0
479356.0,2015-07-24 13:09:58,23.395245198465595,23.378709591232,21.73363126188407,11.101621501794149,-10.632009760089922,0.0,False,23.459102913277135,0.0,0.0
479416.0,2015-07-24 13:10:58,23.376374619403894,23.385694197196838,21.569713407192538,11.335617057091431,-10.234096350101106,0.0,False,23.459298389445667,0.0,0.0
479476.0,2015-07-24 13:11:58,23.387710732892074,23.41565665004622,21.4353282925577,11.552314763532125,-9.883013529025574,0.0,False,23.459493988925352,0.0,0.0
479536.0,2015-07-24 13:12:58,23.41098929170689,23.41029757068357,21.329143016370967,11.716860144768836,-9.612282871602131,0.0,False,23.45969012906123,0.0,0.0
479596.0,2015-07-24 13:13:58,23.41463747347236,23.286538641878927,21.238837260771263,11.861169243693537,-9.377668017077726,0.0,False,23.4598861682975,0.0,0.0
479656.0,2015-07-24 13:14:58,23.42266241297565,23.368638433726677,21.151082028388608,12.01008618893612,-9.140995839452488,0.0,False,23.460079956136212,0.0,0.0
479716.0,2015-07-24 13:15:58,23.416956267013553,23.427696094505997,21.069422111331885,12.155177651542921,-8.914244459788964,0.0,False,23.460275231635972,0.0,0.0
479776.0,2015-07-24 13:16:58,23.424070900607653,23.4007143138106,21.32835048157596,13.601078331430816,-7.727272150145144,0.969072,True,23.460471576254886,1.6135342087173499,1.5636308227101396
479836.0,2015-07-24 13:17:58,23.416524708737278,23.32780705545324,21.69772942551778,12.736615464112077,-8.961113961405704,1.0883669999999999,True,23.460341670809104,1.6135342087173499,1.7561173861390758
479896.0,2015-07-24 13:18:58,23.43188057075841,23.52864811407281,21.899559279087303,11.615296753700001,-10.284262525387302,1.0781010000000002,True,23.46017034213807,1.6135342087173499,1.739552843952384
479956.0,2015-07-24 13:19:58,23.414034115847002,23.585778613292483,22.01060064553887,10.930145925699927,-11.080454719838942,1.096653,True,23.460006115407015,1.6135342087173499,1.769487130592508
480016.0,2015-07-24 13:20:58,23.423830005420964,23.575910348716445,22.106180375400047,10.522451024312671,-11.583729351087376,1.104472,True,23.459836693011837,1.6135342087173499,1.7821033545704688
480076.0,2015-07-24 13:21:58,23.42264259170158,23.71641887630306,22.163905749222618,10.16685921731295,-11.997046531909668,1.1027349999999998,True,23.45966446607627,1.6135342087173499,1.7793006456499265
480136.0,2015-07-24 13:22:58,23.386187765597064,23.671466150639976,22.21478650212622,10.000958690869178,-12.213827811257042,1.109162,True,23.45949537822689,1.6135342087173499,1.7896708300093531
480196.0,2015-07-24 13:23:58,23.40049712733352,23.811016413997283,22.234290070641375,9.898274210877535,-12.33601585976384,1.1221269999999999,True,23.459323316515928,1.6135342087173499,1.8105903010253734
480256.0,2015-07-24 13:24:58,23.360936357270003,23.63834403456192,22.25165379433216,9.92245302049841,-12.329200773833751,1.1324850000000002,True,23.45914943436226,1.6135342087173499,1.8273032883592684
480316.0,2015-07-24 13:25:58,23.382690070129293,23.43940184967629,22.261445205412297,9.995987404231926,-12.265457801180371,1.1316080000000002,True,23.458968937241124,1.6135342087173499,1.825888218858223
480376.0,2015-07-24 13:26:58,23.35453483185655,23.56411957547386,22.287879853410573,10.0262648192638,-12.261615034146773,1.145467,True,23.458785124812035,1.6135342087173499,1.8482501894568366
480436.0,2015-07-24 13:27:58,23.343856512008347,23.655387345305577,22.28813202376734,10.042176632933822,-12.245955390833517,1.14328,True,23.458598922229122,1.6135342087173499,1.8447213901423718
480496.0,2015-07-24 13:28:58,23.357869189922834,23.585606291193287,22.299465276009748,10.451146620610116,-11.848318655399632,0.0,False,23.458415115893807,0.0,0.0
480556.0,2015-07-24 13:29:58,23.345925246839187,23.628319719396924,22.170512609827536,10.574449338296525,-11.596063271531012,0.0,False,23.45861436242538,0.0,0.0
480616.0,2015-07-24 13:30:58,23.379549945045078,23.791318905985182,21.992970342733397,10.799962237943024,-11.193008104790373,0.0,False,23.458814381143227,0.0,0.0
480676.0,2015-07-24 13:31:58,23.398127690624808,23.605714265539834,21.8378784377755,11.025536759651564,-10.812341678123937,0.0,False,23.459017356786923,0.0,0.0
480736.0,2015-07-24 13:32:58,23.402633522509056,23.817591439936205,21.685718917355846,11.247797108771543,-10.437921808584303,0.0,False,23.45921695760168,0.0,0.0
480796.0,2015-07-24 13:33:58,23.38668046812971,23.827080390551963,21.536477371129042,11.47489324217623,-10.061584128952811,0.0,False,23.459420403122138,0.0,0.0
480856.0,2015-07-24 13:34:58,23.40435861852375,23.76506385099132,21.446222045859333,11.640756903443824,-9.805465142415509,0.0,False,23.459624017295486,0.0,0.0
480916.0,2015-07-24 13:35:58,23.424885270945655,23.78169433556109,21.346751702310375,11.807932700674506,-9.538819001635868,0.0,False,23.459826501362436,0.0,0.0
480976.0,2015-07-24 13:36:58,23.409978081319995,23.79240023489557,21.24798743726933,11.941960412375643,-9.306027024893687,0.0,False,23.46002928381162,0.0,0.0
481036.0,2015-07-24 13:37:58,23.432458691504017,23.6938413595723,21.165700695395564,12.106339493422874,-9.05936120197269,0.0,False,23.460232257029208,0.0,0.0
481096.0,2015-07-24 13:38:58,23.452188213289492,23.76389242346096,21.10556890900246,12.228225443233075,-8.877343465769385,0.0,False,23.460433436432577,0.0,0.0
481156.0,2015-07-24 13:39:58,23.45495960246926,23.68256989449341,21.25022814960185,13.980646190212099,-7.26958195938975,0.86961,True,23.460635884521356,1.6135342087173499,1.4031454832426946
481216.0,2015-07-24 13:40:58,23.438236187429858,23.73790085553988,21.647922202105097,13.178697042324156,-8.46922515978094,1.101286,True,23.46054452988841,1.6135342087173499,1.7769626345814953
481276.0,2015-07-24 13:41:58,23.440620302618882,23.910132244108823,21.88062489655202,12.13132531184594,-9.749299584706081,1.100953,True,23.460376303317847,1.6135342087173499,1.7764253276899926
481336.0,2015-07-24 13:42:58,23.4479887496464,24.05426809341689,22.00837434251197,11.179597430233521,-10.82877691227845,1.1066490000000002,True,23.460211319985262,1.6135342087173499,1.785616018542847
481396.0,2015-07-24 13:43:58,23.421289457888772,23.957114903741783,22.110813103569566,10.699125788515524,-11.411687315054042,1.121665,True,23.460047042865448,1.6135342087173499,1.8098448482209462
481456.0,2015-07-24 13:44:58,23.420811750439512,24.075118844004468,22.17959794406454,10.371655303321948,-11.807942640742592,1.119144,True,23.45987595646035,1.6135342087173499,1.8057771284807698
481516.0,2015-07-24 13:45:58,23.41983534093034,23.999367613112643,22.226415153769636,10.104234554817484,-12.122180598952152,1.125061,True,23.459707863913202,1.6135342087173499,1.8153244103937505
481576.0,2015-07-24 13:46:58,23.410915273670543,24.150104969160864,22.24433365187399,9.968512883600162,-12.275820768273828,1.1309069999999999,True,23.45953640953029,1.6135342087173499,1.8247571313779118
481636.0,2015-07-24 13:47:58,23.396348194841813,24.13662144727445,22.285286102242406,9.946416223179792,-12.338869879062614,1.1366420000000002,True,23.45936573095809,1.6135342087173499,1.8340107500649063
481696.0,2015-07-24 13:48:58,23.39666965286136,24.044315765181548,22.280847905893204,10.046186927413581,-12.234660978479623,1.148991,True,23.45919288274708,1.6135342087173499,1.8539362840083566
481756.0,2015-07-24 13:49:58,23.404085173175297,24.108502387504934,22.31107951745844,10.06642936636324,-12.244650151095202,1.1565860000000001,True,23.45901420997184,1.6135342087173499,1.866191076323565
481816.0,2015-07-24 13:50:58,23.37436360348817,24.01566386261949,22.323385426551496,10.100932683907011,-12.222452742644485,1.1703010000000003,True,23.458834153183478,1.6135342087173499,1.8883206979961238
481876.0,2015-07-24 13:51:58,23.357775577248844,24.012143816417375,22.31514306153184,10.069398585888495,-12.245744475643344,1.167598,True,23.458647803098827,1.6135342087173499,1.88395931502996
481936.0,2015-07-24 13:52:58,23.353286488455186,24.08975203540299,22.32486242385821,10.299919689513167,-12.024942734345043,0.8974979999999999,True,23.45846230108563,1.6135342087173499,1.448143725255404
481996.0,2015-07-24 13:53:58,23.355686231194873,24.24569888866284,22.257576192981677,10.546592878527399,-11.710983314454278,0.0,False,23.458369006958243,0.0,0.0
482056.0,2015-07-24 13:54:58,23.375139684947502,24.26427433035841,22.114941490766505,10.697173002473916,-11.41776848829259,0.0,False,23.45858024360764,0.0,0.0
482116.0,2015-07-24 13:55:58,23.38332488976104,24.34691174699728,21.963430399517208,10.9255996916898,-11.037830707827407,0.0,False,23.458791813806606,0.0,0.0
482176.0,2015-07-24 13:56:58,23.39350806324276,24.213993465504107,21.77882737308437,11.175925945440241,-10.602901427644127,0.0,False,23.45900488110853,0.0,0.0
482236.0,2015-07-24 13:57:58,23.39745174866444,24.331303026280636,21.65233878389225,11.346175656381096,-10.306163127511155,0.0,False,23.459215530342036,0.0,0.0
482296.0,2015-07-24 13:58:58,23.398089604545557,24.187056771008507,21.516916166638854,11.547275711490515,-9.969640455148339,0.0,False,23.459428306446355,0.0,0.0
482356.0,2015-07-24 13:59:58,23.406584700860716,24.48891808546984,21.409909534507044,11.71226462752994,-9.697644906977104,0.0,False,23.45963845873724,0.0,0.0
482416.0,2015-07-24 14:00:58,23.429289301423886,24.775754146246204,21.325980081665172,11.880881918908237,-9.445098162756935,0.0,False,23.459854089926633,0.0,0.0
482476.0,2015-07-24 14:01:58,23.41794127216902,24.662191143766545,21.240840212881597,12.035915955308454,-9.204924257573143,0.0,False,23.460074927010922,0.0,0.0
482536.0,2015-07-24 14:02:58,23.4271152036252,24.40767912064537,21.17810746972712,12.200141037412301,-8.977966432314819,0.0,False,23.460293697436143,0.0,0.0
482596.0,2015-07-24 14:03:58,23.436042619764923,24.4333668843705,21.101735921657713,12.505656762564282,-8.596079159093431,0.0,False,23.460507841178824,0.0,0.0
482656.0,2015-07-24 14:04:58,23.440543638253665,24.28069832310275,21.475300875104168,13.683791544406716,-7.791509330697451,1.0988099999999998,True,23.46072244759958,1.6135342087173499,1.772967523880711
482716.0,2015-07-24 14:05:58,23.43305139628331,24.4795574099552,21.781204978057218,12.67437267104367,-9.106832307013548,1.131789,True,23.460564908957853,1.6114894906113986,1.823866079089584
482776.0,2015-07-24 14:06:58,23.429594899429194,24.57144785310194,21.95332197532584,11.5992062841975,-10.354115691128339,1.121009,True,23.460400095965188,1.6072973958869983,1.801794846465888
482836.0,2015-07-24 14:07:58,23.43943958112307,24.74077135199337,22.064262474712855,10.899714494804677,-11.164547979908178,1.131002,True,23.46024152206551,1.6002856311861968,1.8099262494428512
482896.0,2015-07-24 14:08:58,23.442970364983744,24.674686984605565,22.15651355841983,10.525426404559713,-11.631087153860118,1.1414739999999999,True,23.460084433242002,1.603346382881893,1.8301782090537257
482956.0,2015-07-24 14:09:58,23.438600386586998,24.61781851848432,22.200456026853807,10.195454897882108,-12.0050011289717,1.1358759999999999,True,23.459921964384755,1.6056545705744072,1.8238244910057753
483016.0,2015-07-24 14:10:58,23.403494200873666,24.511421677234143,22.25418270151097,9.970231581052515,-12.283951120458456,1.1428,True,23.45975974636741,1.6087889887421256,1.8385240563345011
483076.0,2015-07-24 14:11:58,23.406092871104015,24.817082205626768,22.27834061304565,9.871618998697151,-12.406721614348498,1.1632269999999998,True,23.45959216926116,1.5954643449018766,1.855887203527175
483136.0,2015-07-24 14:12:58,23.403641996913837,24.9792799469936,22.28656856819613,9.925040307222227,-12.361528260973904,1.1821630000000003,True,23.459426548543306,1.5882252809880253,1.8775411628486474
483196.0,2015-07-24 14:13:58,23.373013050740077,25.36195910734725,22.319156171109697,10.019383868678554,-12.299772302431142,1.1838769999999998,True,23.45925933156932,1.570053468312025,1.858750189904835
483256.0,2015-07-24 14:14:58,23.385157804100565,25.327845192554744,22.329444717857143,10.074357552300718,-12.255087165556425,1.193052,True,23.459102651827994,1.5720873114402913,1.8755819110884624
483316.0,2015-07-24 14:15:58,23.380634258929003,25.38199413441783,22.32261450614271,10.368279509802584,-11.954334996340126,0.7292580000000001,True,23.45894197589423,1.5695076730862634,1.1445760266595424
483376.0,2015-07-24 14:16:58,23.361082763596222,25.56350735143788,22.268412309421596,10.57292776703786,-11.695484542383735,0.0,False,23.458934864274802,0.0,0.0
483436.0,2015-07-24 14:17:58,23.388918942359833,24.821599266234717,22.130864240662643,10.751087144872368,-11.379777095790274,0.0,False,23.459170026038553,0.0,0.0
483496.0,2015-07-24 14:18:58,23.398894805741648,24.983749769291407,21.984101154964428,10.99923266758995,-10.984868487374477,0.0,False,23.459391708233714,0.0,0.0
483556.0,2015-07-24 14:19:58,23.412785828452726,24.8275832386854,21.836776093814148,11.199618110685606,-10.637157983128542,0.0,False,23.459616331546584,0.0,0.0
483616.0,2015-07-24 14:20:58,23.40113810014064,24.771168165728547,21.699566665611144,11.39628896315724,-10.303277702453904,0.0,False,23.459838114322544,0.0,0.0
483676.0,2015-07-24 14:21:58,23.403450440370097,24.68766653355144,21.590045532297154,11.579807781932443,-10.01023775036471,0.0,False,23.460058868401706,0.0,0.0
483736.0,2015-07-24 14:22:58,23.43305190860693,24.71726815836444,21.477073271233248,11.736363371747009,-9.740709899486239,0.0,False,23.46027810182882,0.0,0.0
483796.0,2015-07-24 14:23:58,23.416244084770018,24.834877877783946,21.408533405505164,11.893602754751972,-9.514930650753191,0.0,False,23.46049786892913,0.0,0.0
483856.0,2015-07-24 14:24:58,23.449045626973213,25.005306054703794,21.309797958389158,12.051987946975045,-9.257810011414113,0.0,False,23.460719768186436,0.0,0.0
483916.0,2015-07-24 14:25:58,23.44640248005114,25.029726133216236,21.2343342214515,12.204755036098021,-9.02957918535348,0.0,False,23.460944758905132,0.0,0.0
483976.0,2015-07-24 14:26:58,23.455386351441874,24.866869023511995,21.406379151375422,13.955771236820718,-7.450607914554704,1.003736,True,23.461170189079883,1.5954426544550762,1.6014032282121202
484036.0,2015-07-24 14:27:58,23.452374316636043,25.098884596007814,21.785081194692708,13.055769969412816,-8.729311225279892,1.1412200000000001,True,23.461058978326584,1.5851092552641968,1.808958384292607
484096.0,2015-07-24 14:28:58,23.431439580270034,25.019949972878383,21.946794368445516,11.85629651668895,-10.090497851756567,1.130941,True,23.4609087054334,1.587659321572718,1.7955490207987712
484156.0,2015-07-24 14:29:58,23.448415387453693,24.98583520346222,22.0628863454218,11.100635868275349,-10.96225047714645,1.143428,True,23.46075958070415,1.5899056079939577,1.8179425895373154
484216.0,2015-07-24 14:30:58,23.44341126677556,25.100552501638912,22.165663736273288,10.64158328458888,-11.524080451684409,1.1435799999999998,True,23.46060534971643,1.5846418467408485,1.8121647230958993
484276.0,2015-07-24 14:31:58,23.428622213296023,24.94973438731612,22.197624515036182,10.296864226765376,-11.900760288270806,1.143796,True,23.460454358046444,1.5906226019525103,1.8193477696228735
484336.0,2015-07-24 14:32:58,23.425305013667806,25.13980310908786,22.263966907790167,10.047603774854275,-12.216363132935891,1.144984,True,23.460298979942102,1.5821200522024421,1.811502145850961
484396.0,2015-07-24 14:33:58,23.39587175048547,25.29971995616532,22.280149033744447,9.922976638169066,-12.35717239557538,1.158717,True,23.460148657881604,1.5737949439370111,1.8235829560538617
484456.0,2015-07-24 14:34:58,23.394487308498764,25.3766900344358,22.31257092483455,9.87055328305945,-12.442017641775099,1.175556,True,23.459998411092336,1.570349950621021,1.846034306552245
484516.0,2015-07-24 14:35:58,23.396310140491988,25.2221181851524,22.316497576270535,9.96803854757534,-12.348459028695196,1.181599,True,23.459844864473244,1.5772261159001386,1.863648801321488
484576.0,2015-07-24 14:36:58,23.38432511086551,25.26284527870793,22.324559819819033,10.018275031477408,-12.306284788341625,1.184127,True,23.45968486122814,1.5749085353516572,1.8648917192403516
484636.0,2015-07-24 14:37:58,23.377833418958783,25.01293309078838,22.343342901892637,10.186923011157113,-12.156419890735524,0.911522,True,23.45952521194637,1.5856109425514797,1.44531925757641
484696.0,2015-07-24 14:38:58,23.370112085835455,24.928465522231665,22.273599811917578,10.402862914231182,-11.870736897686395,0.0,False,23.45944857263788,0.0,0.0
484756.0,2015-07-24 14:39:58,23.38695162242852,25.24021290212597,22.14007205774291,10.566133057762682,-11.573938999980227,0.0,False,23.45967219078859,0.0,0.0
484816.0,2015-07-24 14:40:58,23.394445513215036,25.401638066630596,21.994814788041673,10.846539574243982,-11.14827521379769,0.0,False,23.459901467154115,0.0,0.0
484876.0,2015-07-24 14:41:58,23.394105139315187,25.280799242147975,21.845666896320132,11.094869912502539,-10.750796983817594,0.0,False,23.460133671325075,0.0,0.0
484936.0,2015-07-24 14:42:58,23.39786221619787,25.096586186328175,21.717398703652552,11.32514470037925,-10.392254003273303,0.0,False,23.460363676479545,0.0,0.0
484996.0,2015-07-24 14:43:58,23.431464277390837,25.1204690731472,21.57771080539366,11.497254804953805,-10.080456000439856,0.0,False,23.460590331589533,0.0,0.0
485056.0,2015-07-24 14:44:58,23.422044563548695,25.04605943756107,21.461907034116432,11.666180092245778,-9.795726941870655,0.0,False,23.460817416368318,0.0,0.0
485116.0,2015-07-24 14:45:58,23.43780328351185,25.137576815450156,21.393568904240823,11.833460614635056,-9.560108289605767,0.0,False,23.46104314551826,0.0,0.0
485176.0,2015-07-24 14:46:58,23.42345433202721,25.06520556755978,21.294610106758213,11.97707361638321,-9.317536490375003,0.0,False,23.461270532800977,0.0,0.0
485236.0,2015-07-24 14:47:58,23.46762911261218,25.218891475385877,21.21557275799411,12.134935195879487,-9.080637562114623,0.0,False,23.46149660147265,0.0,0.0
485296.0,2015-07-24 14:48:58,23.4474392123005,25.198792109479207,21.17253811068134,12.312774353298579,-8.859763757382762,0.0,False,23.46172545743968,0.0,0.0
485356.0,2015-07-24 14:49:58,23.4681784077475,25.261811405461785,21.198064940430548,13.658645544655721,-7.539419395774827,0.8722550000000001,True,23.46195394418465,1.5786407480273887,1.3769772856706302
485416.0,2015-07-24 14:50:58,23.476066048713115,25.346191515411235,21.631732873559393,13.301827408554301,-8.329905465005092,1.148877,True,23.461896750858646,1.5752776230473882,1.809800229733814
485476.0,2015-07-24 14:51:58,23.45793758784998,25.22244396974799,21.908867963390946,12.228681299150074,-9.680186664240873,1.145555,True,23.46175101909957,1.5799213505564467,1.8098868027366903
485536.0,2015-07-24 14:52:58,23.453704279280664,24.912661235141137,22.04132218701765,11.245973686680088,-10.79534850033756,1.1593220000000002,True,23.461602835197585,1.593355364662447,1.8472119280711976
485596.0,2015-07-24 14:53:58,23.44203090850458,25.05253247496566,22.130885855573865,10.744181551373892,-11.386704304199974,1.1708200000000002,True,23.461441207465477,1.5866924412104266,1.857731244017992
485656.0,2015-07-24 14:54:58,23.452149655538186,25.23208228426734,22.215298047652375,10.40226537412598,-11.813032673526395,1.1642089999999998,True,23.4612798073416,1.5792431086751912,1.8385690403076353
485716.0,2015-07-24 14:55:58,23.450609714259603,25.51197308285627,22.25727358873686,10.118279826106873,-12.138993762629989,1.160901,True,23.461125774244653,1.5668695147258516,1.8189803865147558
485776.0,2015-07-24 14:56:58,23.427161255969768,25.74964782718212,22.3092566869953,9.952268419317805,-12.356988267677496,1.1726910000000001,True,23.460980894118972,1.5553887771154584,1.8239904204243043
485836.0,2015-07-24 14:57:58,23.42070943986086,25.65500150928632,22.340489775419584,9.87308512778411,-12.467404647635474,1.1903480000000002,True,23.460839038308645,1.5592664024032616,1.856069643567918
485896.0,2015-07-24 14:58:58,23.41594277066684,25.376829112742023,22.357947162640617,9.929537257880646,-12.42840990475997,1.194334,True,23.460688708570498,1.5712871626629574,1.8766416821319005
485956.0,2015-07-24 14:59:58,23.394843786071878,25.600976046118195,22.35786070442105,10.030940416141716,-12.326920288279334,1.199549,True,23.460528991301373,1.5605044975989475,1.8719016095903198
486016.0,2015-07-24 15:00:58,23.39381610344746,25.7973070268472,22.365159232488825,10.04297745974481,-12.322181772744015,1.201364,True,23.46037410342657,1.5518272793111751,1.8643094275823908
486076.0,2015-07-24 15:01:58,23.374266210076325,25.6949028011837,22.363703849608505,10.111214069087932,-12.252489780520573,1.028568,True,23.460224355338315,1.5554701147214505,1.5999067849588127
486136.0,2015-07-24 15:02:58,23.380210658778733,26.148609750174924,22.324358083599915,10.41734556202303,-11.907012521576885,0.0,False,23.460127756453005,0.0,0.0
486196.0,2015-07-24 15:03:58,23.40609732751238,25.90805739488485,22.21075177813621,10.547406025916915,-11.663345752219294,0.0,False,23.460373523781485,0.0,0.0
486256.0,2015-07-24 15:04:58,23.397492225109332,25.689766250159924,22.077994945963027,10.798779478029168,-11.27921546793386,0.0,False,23.460614917486915,0.0,0.0
486316.0,2015-07-24 15:05:58,23.399448326361345,25.62858570679785,21.90803219905401,11.027366341782002,-10.880665857272007,0.0,False,23.460852341979724,0.0,0.0
486376.0,2015-07-24 15:06:58,23.39762367925233,25.71799001032217,21.759684049933,11.227899632252068,-10.531784417680932,0.0,False,23.461088650936265,0.0,0.0
486436.0,2015-07-24 15:07:58,23.41967365459828,25.382425159208804,21.656395122088277,11.415342492500242,-10.241052629588035,0.0,False,23.461326579453587,0.0,0.0
486496.0,2015-07-24 15:08:58,23.429775858106954,25.30058957770131,21.541160532604074,11.605532820434027,-9.935627712170048,0.0,False,23.461558408775616,0.0,0.0
486556.0,2015-07-24 15:09:58,23.41770067638864,25.29333645600917,21.4505017348339,11.765199318314039,-9.68530241651986,0.0,False,23.46178874750496,0.0,0.0
486616.0,2015-07-24 15:10:58,23.444853875188862,25.39528721131259,21.36017436273014,11.935781720635703,-9.424392642094439,0.0,False,23.462018950312004,0.0,0.0
486676.0,2015-07-24 15:11:58,23.43110459937755,25.45145081236713,21.286259670410832,12.082105221268446,-9.204154449142386,0.0,False,23.462251000672293,0.0,0.0
486736.0,2015-07-24 15:12:58,23.446693148734184,25.503873581223377,21.216228400361658,12.23304888947235,-8.983179510889308,0.0,False,23.462484066918904,0.0,0.0
486796.0,2015-07-24 15:13:58,23.47794546148602,25.54202005642138,21.47190017948317,13.949173645381043,-7.522726534102128,1.0988959999999999,True,23.462718081088546,1.566750310925174,1.7216956496744298
486856.0,2015-07-24 15:14:58,23.454491974625782,25.991135762589707,21.813324261921345,12.987219109358648,-8.826105152562697,1.1448889999999998,True,23.46259425053545,1.5459729810917118,1.7699674603491085
486916.0,2015-07-24 15:15:58,23.462084787452046,25.723925802898258,21.995787444782955,11.782373985999932,-10.213413458783023,1.144891,True,23.462468284664872,1.5580551648818963,1.7838033357767993
486976.0,2015-07-24 15:16:58,23.461061852123407,25.853950090258152,22.101122560475627,11.056011313823083,-11.045111246652544,1.1549470000000002,True,23.46233466621206,1.5522934448846424,1.7928166572891833
487036.0,2015-07-24 15:17:58,23.457618859833527,26.25019432625628,22.19024673411326,10.595283161598084,-11.594963572515175,1.168945,True,23.462201524602172,1.5347204979069917,1.7940038524258883
487096.0,2015-07-24 15:18:58,23.44174085019454,26.116342223366612,22.230457082816553,10.245136967504026,-11.985320115312527,1.1727400000000001,True,23.462075299470836,1.539907434938507,1.8059110452497849
487156.0,2015-07-24 15:19:58,23.428335613843974,25.989826283436155,22.28033636045781,10.038776199104786,-12.241560161353023,1.1746840000000003,True,23.46194399544257,1.5448805445500602,1.8147464575942434
487216.0,2015-07-24 15:20:58,23.415231676151944,25.690614759153345,22.303744965578453,9.925884255722458,-12.377860709855995,1.1778020000000002,True,23.461808411988756,1.5574597642329078,1.8343792252330475
487276.0,2015-07-24 15:21:58,23.395580009681336,25.9195543418282,22.31757110118616,9.91871993560088,-12.398851165585281,1.209491,True,23.461663165383126,1.546530015841765,1.8705141353904724
487336.0,2015-07-24 15:22:58,23.391631519644285,26.027888699778668,22.34793960568895,9.981412355918106,-12.366527249770844,1.217875,True,23.461514321921488,1.5415933043470398,1.8774679455316512
487396.0,2015-07-24 15:23:58,23.383059722912837,25.93812660438564,22.335388731302835,10.016845863683775,-12.31854286761906,1.2206800000000002,True,23.46136595267129,1.545162977612785,1.8861495435123747
487456.0,2015-07-24 15:24:58,23.36430784513903,26.23561429335077,22.342384655202537,10.331730999792224,-12.010653655410312,0.728186,True,23.461214051119416,1.5312589528023297,1.1150413318053172
487516.0,2015-07-24 15:25:58,23.38619530296181,25.672968704388,22.29400398866035,10.528050653304701,-11.765953335355649,0.0,False,23.46122843233775,0.0,0.0
487576.0,2015-07-24 15:26:58,23.373058613573722,25.96517194460571,22.178567648712374,10.666938701028556,-11.511628947683818,0.0,False,23.46146554059298,0.0,0.0
487636.0,2015-07-24 15:27:58,23.397282556324367,25.84374346963233,22.014174258372375,10.927207506141782,-11.086966752230593,0.0,False,23.461707951837244,0.0,0.0
487696.0,2015-07-24 15:28:58,23.410487259896794,25.809940286418403,21.874803366208305,11.150441159798987,-10.724362206409317,0.0,False,23.461948153169793,0.0,0.0
487756.0,2015-07-24 15:29:58,23.41432680964597,26.021200727279613,21.747803228908126,11.323789454463046,-10.42401377444508,0.0,False,23.462187736171394,0.0,0.0
487816.0,2015-07-24 15:30:58,23.43818260642588,25.63152736678764,21.627273062835414,11.527624640905353,-10.09964842193006,0.0,False,23.46243115195075,0.0,0.0
487876.0,2015-07-24 15:31:58,23.43553889669658,25.339198923159667,21.526095162777036,11.67224789967859,-9.853847263098446,0.0,False,23.462667485660774,0.0,0.0
487936.0,2015-07-24 15:32:58,23.44606092229504,25.597576852907327,21.449341751941958,11.828058109809863,-9.621283642132095,0.0,False,23.462898505508548,0.0,0.0
487996.0,2015-07-24 15:33:58,23.448009128559473,25.481843374075247,21.36400014525038,11.98632009350436,-9.377680051746019,0.0,False,23.46313421408588,0.0,0.0
488056.0,2015-07-24 15:34:58,23.45859767643775,25.496897804893365,21.282455502348796,12.160204384347029,-9.122251118001767,0.0,False,23.46336781631161,0.0,0.0
488116.0,2015-07-24 15:35:58,23.476900197988787,25.60447619114899,21.22367102368841,12.302573042159509,-8.921097981528902,0.0,False,23.463601687728467,0.0,0.0
488176.0,2015-07-24 15:36:58,23.467979085264297,25.7311969892093,21.48236164146928,13.832714760187347,-7.649646881281932,1.09503,True,23.463837508846755,1.5579946275745449,1.7060508570329538
488236.0,2015-07-24 15:37:58,23.47597619772245,26.00836084346477,21.82317331065361,12.945514462123729,-8.87765884852988,1.1749349999999998,True,23.46372024158732,1.5461602417173541,1.8166377836021792
488296.0,2015-07-24 15:38:58,23.469699338139403,25.61293840976172,22.00573015741854,11.83293699683228,-10.17279316058626,1.156877,True,23.463585062008196,1.5632697064602972,1.8085107682006691
488356.0,2015-07-24 15:39:58,23.466512770960748,25.700720605635087,22.110611367144898,11.076315362769568,-11.03429600437533,1.167817,True,23.463444328835134,1.5592701059311962,1.820942137298252
488416.0,2015-07-24 15:40:58,23.47036175269367,25.826045933786027,22.208208461232466,10.645858468934328,-11.562349992298138,1.1852369999999999,True,23.463302570771805,1.553929186223088,1.8417743668914939
