time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
488476.0,2015-07-24 15:41:58,23.424999428620968,25.83604376685631,22.26637333274708,10.325318223965983,-11.941055108781097,1.175292,True,23.463158795337684,1.5514951802371697,1.8234598733713037
488536.0,2015-07-24 15:42:58,23.451061562116273,25.52169314144505,22.2966193544665,10.042164312582631,-12.254455041883869,1.172797,True,23.463018532188077,1.5664620216556557,1.8371419596116882
488596.0,2015-07-24 15:43:58,23.443674768548696,25.719878641020937,22.33390452938566,9.961712015654737,-12.372192513730923,1.174895,True,23.46286999394387,1.5574236767904526,1.8298092907427188
488656.0,2015-07-24 15:44:58,23.418096204063932,26.183102989372216,22.353379278405658,9.921381144748816,-12.431998133656842,1.183107,True,23.462726507559786,1.5359326031162162,1.817172614275017
488716.0,2015-07-24 15:45:58,23.404490976935268,25.66626265971316,22.36321391884277,9.923765144683216,-12.439448774159555,1.203638,True,23.462593792897085,1.558058213213737,1.875338071636156
488776.0,2015-07-24 15:46:58,23.41077205615277,25.85625076691752,22.37499387296675,9.995642432703407,-12.379351440263344,1.205744,True,23.46243941852795,1.5499812129151216,1.8688805475851302
488836.0,2015-07-24 15:47:58,23.394291796694066,26.233015765648613,22.368242914355548,10.142298472506376,-12.225944441849173,1.032429,True,23.46228991299383,1.5326914984026472,1.5823951510043466
488896.0,2015-07-24 15:48:58,23.392095918968455,26.656249032072484,22.332614858595022,10.543284847107369,-11.789330011487653,0.0,False,23.462206865413805,0.0,0.0
488956.0,2015-07-24 15:49:58,23.394488092455163,26.28397153680138,22.260191559030556,10.676745752300526,-11.58344580673003,0.0,False,23.46246181524587,0.0,0.0
489016.0,2015-07-24 15:50:58,23.408605043767075,25.947766110141544,22.110215099524808,10.873736894929412,-11.236478204595397,0.0,False,23.462709998760698,0.0,0.0
489076.0,2015-07-24 15:51:58,23.40853687816868,25.79837832725408,21.96343760440655,11.077633647509803,-10.885803956896748,0.0,False,23.462952071259174,0.0,0.0
489136.0,2015-07-24 15:52:58,23.423898587628006,25.98890267936527,21.813843011775077,11.295440169533645,-10.518402842241432,0.0,False,23.463191426026395,0.0,0.0
489196.0,2015-07-24 15:53:58,23.416850798001086,25.85988827993228,21.690041835829568,11.452205188665877,-10.237836647163691,0.0,False,23.463434236945353,0.0,0.0
489256.0,2015-07-24 15:54:58,23.420769486340568,25.832917980482502,21.585441624240715,11.622935414772707,-9.962506209468009,0.0,False,23.46367470016198,0.0,0.0
489316.0,2015-07-24 15:55:58,23.435960755608736,25.853781537256456,21.483744974967195,11.783008487670875,-9.70073648729632,0.0,False,23.463914669148764,0.0,0.0
489376.0,2015-07-24 15:56:58,23.441920652765376,26.01054012913328,21.40936196506164,11.961309635701461,-9.448052329360177,0.0,False,23.464155012722347,0.0,0.0
489436.0,2015-07-24 15:57:58,23.447898651307817,25.96923156405717,21.332817496659093,12.10745449180398,-9.225363004855113,0.0,False,23.46439819914126,0.0,0.0
489496.0,2015-07-24 15:58:58,23.455037516001806,25.907135711907788,21.250955840835687,12.252884771807025,-8.998071069028661,0.0,False,23.46464063085455,0.0,0.0
489556.0,2015-07-24 15:59:58,23.45977956814825,26.154069349811834,21.529286917439237,13.936680726762834,-7.592606190676403,1.108174,True,23.46488193031584,1.5390417996767103,1.7055261073149388
489616.0,2015-07-24 16:00:58,23.459639275947147,25.704002022105588,21.860011780241834,12.978403843281505,-8.881607936960329,1.187769,True,23.464772340719193,1.5588236275139666,1.8515223812286368
489676.0,2015-07-24 16:01:58,23.44076041977574,25.84085353502616,22.00508171948023,11.88683268290758,-10.118249036572651,1.1643450000000002,True,23.46462415858255,1.5519766698801556,1.80703627569161
489736.0,2015-07-24 16:02:58,23.450567205761185,25.629778689415097,22.13649844504548,11.067487783034958,-11.069010662010522,1.1806800000000002,True,23.46448753405093,1.5616881165456105,1.8438539254430717
489796.0,2015-07-24 16:03:58,23.46106920085583,25.76355333449831,22.180534576663522,10.639950829521196,-11.540583747142326,1.1817659999999999,True,23.46433951186326,1.5562682192140835,1.8391448683477505
489856.0,2015-07-24 16:04:58,23.43536377314446,26.20202408418613,22.23434770937939,10.301767751721624,-11.932579957657765,1.1744019999999997,True,23.464195018314754,1.5358599029697455,1.8037169417674745
489916.0,2015-07-24 16:05:58,23.41568777559919,26.3374388647578,22.285999384117385,10.070840074299428,-12.215159309817958,1.195586,True,23.464065597421488,1.5290410660700893,1.8281000920184738
489976.0,2015-07-24 16:06:58,23.424182022648278,26.297763632322525,22.330258867687576,9.947697546086122,-12.382561321601454,1.188817,True,23.46393333894431,1.531158921355447,1.8202677554090185
490036.0,2015-07-24 16:07:58,23.417869719647523,26.704111521612365,22.3418514948686,9.922797992206117,-12.419053502662482,1.2050099999999997,True,23.463802090919557,1.5130155953603406,1.8231989225651635
490096.0,2015-07-24 16:08:58,23.422419728650226,26.127803505450103,22.33577779406605,9.980981141392352,-12.354796652673699,1.2157649999999998,True,23.463677541006998,1.5385540328067622,1.870520143695313
490156.0,2015-07-24 16:09:58,23.40473916283085,26.023344802038512,22.342154099331296,10.021194969209692,-12.320959130121604,1.115165,True,23.463532714801445,1.5423693851693063,1.7199963554123294
490216.0,2015-07-24 16:10:58,23.377445035379314,25.934944261611463,22.316684902315565,10.500588447073483,-11.816096455242082,0.0,False,23.46341721196008,0.0,0.0
490276.0,2015-07-24 16:11:58,23.407311835005473,26.02243486068756,22.252756138752765,10.622967136033306,-11.629789002719459,0.0,False,23.46365903872983,0.0,0.0
490336.0,2015-07-24 16:12:58,23.384367580564977,26.46757593462585,22.108204942230184,10.820401809472413,-11.287803132757771,0.0,False,23.463902450201477,0.0,0.0
490396.0,2015-07-24 16:13:58,23.398974720763068,26.14623830130157,21.964590382535775,11.053442506547166,-10.91114787598861,0.0,False,23.464153942361833,0.0,0.0
490456.0,2015-07-24 16:14:58,23.429814116162316,25.887718083240745,21.84208607851751,11.24268413501034,-10.599401943507171,0.0,False,23.46439959348989,0.0,0.0
490516.0,2015-07-24 16:15:58,23.43218871233214,26.3926026794359,21.721015545204548,11.444942301112235,-10.276073244092313,0.0,False,23.464640544646215,0.0,0.0
490576.0,2015-07-24 16:16:58,23.44041051342905,26.761399026417973,21.609894931647126,11.602699123587456,-10.00719580805967,0.0,False,23.464890661659208,0.0,0.0
490636.0,2015-07-24 16:17:58,23.460145262253455,26.46568985996651,21.514776322258783,11.756938475657854,-9.757837846600928,0.0,False,23.465147472587702,0.0,0.0
490696.0,2015-07-24 16:18:58,23.45060855703808,25.99328766351056,21.451265450479898,11.926892535652907,-9.52437291482699,0.0,False,23.465398907877855,0.0,0.0
490756.0,2015-07-24 16:19:58,23.4483544901102,26.192634396120894,21.36050578655179,12.083786958796212,-9.276718827755579,0.0,False,23.46564175834685,0.0,0.0
490816.0,2015-07-24 16:20:58,23.475288157447572,26.311704132746915,21.30638285315525,12.25711683746424,-9.049266015691009,0.0,False,23.46588822514524,0.0,0.0
490876.0,2015-07-24 16:21:58,23.45555353525331,26.4289103939091,21.244932575233044,12.673879853991272,-8.571052721241772,0.0,False,23.466136850134003,0.0,0.0
490936.0,2015-07-24 16:22:58,23.474549159723036,26.505850332781165,21.59574457948904,13.986418312819673,-7.609326266669367,1.134049,True,23.46638759942759,1.524224505320802,1.72854527603455
490996.0,2015-07-24 16:23:58,23.473399499115153,26.27002367585543,21.87610744644824,12.933175554188084,-8.942931892260157,1.156035,True,23.466279712801967,1.5345424892874957,1.77398482660347
491056.0,2015-07-24 16:24:58,23.48084949916312,25.93772457605193,22.03159562029791,11.736320250300038,-10.295275369997873,1.152468,True,23.466158068848795,1.5494801517766565,1.7857262915577399
491116.0,2015-07-24 16:25:58,23.476959547723744,26.005709670916097,22.140835773454462,11.069760900123494,-11.071074873330968,1.1624590000000001,True,23.466028025104574,1.546320039848341,1.7975336472020629
491176.0,2015-07-24 16:26:58,23.477288724528176,25.95429775987519,22.222221922761676,10.645267089080022,-11.576954833681654,1.1687319999999999,True,23.46589671998138,1.5485949271324975,1.8098924463774178
491236.0,2015-07-24 16:27:58,23.454442089800814,26.064937694082392,22.268340260787017,10.2972215188083,-11.971118741978717,1.1729349999999998,True,23.46576191425493,1.5427259570176322,1.8095172703944762
491296.0,2015-07-24 16:28:58,23.43930739234347,25.808667053271268,22.31022934390625,10.078300084501693,-12.231929259404557,1.175537,True,23.465628955122565,1.5533279198702163,1.8259944429404746
491356.0,2015-07-24 16:29:58,23.427908086557615,25.90863110015244,22.334531352424232,9.967293162640823,-12.367238189783409,1.168089,True,23.46548774920727,1.5484316355929992,1.8087059607881908
491416.0,2015-07-24 16:30:58,23.42573632222573,26.15158674987951,22.339560347898,9.953457339173124,-12.386103008724877,1.1739849999999998,True,23.46535184461457,1.5376541807604354,1.8051829434000395
491476.0,2015-07-24 16:31:58,23.412757729981237,26.59067879862125,22.356765564794053,9.953956315763621,-12.402809249030431,1.202339,True,23.465221065340625,1.5177781055647592,1.824883809666627
491536.0,2015-07-24 16:32:58,23.39803512491828,26.50116398269488,22.361138917909653,10.068043340484401,-12.293095577425252,1.033382,True,23.465094007552846,1.521066475727283,1.571842716820011
491596.0,2015-07-24 16:33:58,23.403938123093948,26.244393598219965,22.333594720046197,10.45155319439879,-11.882041525647407,0.0,False,23.465017986146137,0.0,0.0
491656.0,2015-07-24 16:34:58,23.413716238361715,26.10185519049754,22.225773921152747,10.623576996639631,-11.602196924513116,0.0,False,23.465265404377952,0.0,0.0
491716.0,2015-07-24 16:35:58,23.422485983685842,25.826676058362597,22.076092862092338,10.824535309433562,-11.251557552658776,0.0,False,23.46551022918681,0.0,0.0
491776.0,2015-07-24 16:36:58,23.432070031513344,25.69851157617861,21.941030476948637,11.077775332300709,-10.863255144647928,0.0,False,23.465750051462617,0.0,0.0
491836.0,2015-07-24 16:37:58,23.428214932681616,25.920635892599627,21.79923875266902,11.29378307304486,-10.50545567962416,0.0,False,23.465987541527447,0.0,0.0
491896.0,2015-07-24 16:38:58,23.444298912238423,26.00602802105633,21.680978116884514,11.479858371534212,-10.201119745350303,0.0,False,23.46622906172892,0.0,0.0
491956.0,2015-07-24 16:39:58,23.44063830468277,25.928991193499336,21.600053087959015,11.646227170480122,-9.953825917478893,0.0,False,23.46647212852328,0.0,0.0
492016.0,2015-07-24 16:40:58,23.46189639277848,25.89299675335293,21.514322415957295,11.802406991558112,-9.711915424399184,0.0,False,23.46671379168075,0.0,0.0
492076.0,2015-07-24 16:41:58,23.461719568502648,26.101200295578664,21.42530632741783,11.95479829234338,-9.470508035074449,0.0,False,23.466954796680863,0.0,0.0
492136.0,2015-07-24 16:42:58,23.463556067419134,26.344283401376455,21.348869931940268,12.104891843827183,-9.243978088113085,0.0,False,23.467199578910368,0.0,0.0
492196.0,2015-07-24 16:43:58,23.45917125107704,26.568904858327045,21.298349431229227,12.311086455168695,-8.987262976060531,0.0,False,23.467448771819146,0.0,0.0
492256.0,2015-07-24 16:44:58,23.481221154520345,26.399401521688628,21.27378805218702,13.436600587245913,-7.837187464941106,0.556004,True,23.467702040007644,1.5291980590980543,0.8502402376507546
492316.0,2015-07-24 16:45:58,23.484329142467793,26.172565351808725,21.660573942805797,13.7565190504445,-7.904054892361298,1.189805,True,23.467775160366774,1.5393079555554137,1.831476302059609
492376.0,2015-07-24 16:46:58,23.471377904563898,26.368812828517285,21.89869469545746,12.680693049638542,-9.21800164581892,1.1845080000000001,True,23.467639846741577,1.5301101687373961,1.8124277357507959
492436.0,2015-07-24 16:47:58,23.468338191879905,26.1258591166977,22.05347679282934,11.60139931909863,-10.452077473730709,1.200186,True,23.4675119286207,1.540658406678509,1.8490766504778529
492496.0,2015-07-24 16:48:58,23.467177278519454,26.110075732720592,22.149957131659058,11.024329358848092,-11.125627772810965,1.1886459999999999,True,23.467371933383724,1.541301309134836,1.832061635897886
492556.0,2015-07-24 16:49:58,23.458012959630572,26.44468571811828,22.22490933716576,10.619024603025387,-11.605884734140371,1.197237,True,23.467235187607436,1.526186671503349,1.8272071520306552
492616.0,2015-07-24 16:50:58,23.464491918639766,26.40688106901996,22.286157890999043,10.296118841535487,-11.990039049463556,1.197118,True,23.467105434181132,1.528133677667608,1.8293563319420914
492676.0,2015-07-24 16:51:58,23.4619914646882,25.943764021300623,22.305668664385095,10.096331009611283,-12.209337654773812,1.191876,True,23.46697462119531,1.5483854906013812,1.8454835049960117
492736.0,2015-07-24 16:52:58,23.43925407930968,26.487523517794827,22.35814889916941,9.972935911795483,-12.385212987373928,1.191496,True,23.466832013405217,1.5234784658991047,1.8152184982049198
492796.0,2015-07-24 16:53:58,23.445854810030987,26.353438456739845,22.359128760643298,10.033299775122417,-12.32582898552088,1.2177740000000001,True,23.46670534315679,1.5296639624184285,1.8627850021701395
492856.0,2015-07-24 16:54:58,23.415952564776838,26.57923480707294,22.375116355126988,10.05157710814454,-12.323539246982447,1.2308540000000001,True,23.46656639853258,1.5184217271291973,1.8689554565238813
492916.0,2015-07-24 16:55:58,23.422681904620934,26.83204882276956,22.376103421900744,10.053899506070707,-12.322203915830038,1.234831,True,23.466429934007607,1.5076021846101837,1.8616339132243778
492976.0,2015-07-24 16:56:58,23.42262329870603,26.43176817135881,22.37477772659434,10.421029365993304,-11.953748360601034,0.0,False,23.466299664964325,0.0,0.0
493036.0,2015-07-24 16:57:58,23.404994592858984,26.36598432904532,22.2944939193003,10.568461616458494,-11.726032302841807,0.0,False,23.466550463206595,0.0,0.0
493096.0,2015-07-24 16:58:58,23.41995002192065,26.12843118864447,22.166802104973662,10.802186073131216,-11.364616031842447,0.0,False,23.46680006205984,0.0,0.0
493156.0,2015-07-24 16:59:58,23.42716465484364,26.207206663872757,22.031927043895752,11.02176671172824,-11.010160332167512,0.0,False,23.467045341695265,0.0,0.0
493216.0,2015-07-24 17:00:58,23.420582434859455,26.136749897218618,21.880336701844485,11.243688249105256,-10.636648452739228,0.0,False,23.467292047676835,0.0,0.0
493276.0,2015-07-24 17:01:58,23.43153577519371,26.248994823259363,21.762926238599775,11.44763431281009,-10.315291925789685,0.0,False,23.46753746946925,0.0,0.0
493336.0,2015-07-24 17:02:58,23.45509847367753,26.22050183694874,21.666863788822965,11.620988788254358,-10.045875000568607,0.0,False,23.467784925511797,0.0,0.0
493396.0,2015-07-24 17:03:58,23.464188497950325,26.45917904485889,21.57707677776814,11.788589638592494,-9.788487139175647,0.0,False,23.468031859540886,0.0,0.0
493456.0,2015-07-24 17:04:58,23.467835998504235,26.14483246078023,21.482628221632304,11.931118440514743,-9.551509781117561,0.0,False,23.46828312418572,0.0,0.0
493516.0,2015-07-24 17:05:58,23.471533521703865,25.88105174613169,21.389916038328256,12.0759573299655,-9.313958708362756,0.0,False,23.468528674781012,0.0,0.0
493576.0,2015-07-24 17:06:58,23.479512975131954,25.942328751655516,21.328047877278706,12.254338581798278,-9.073709295480429,0.0,False,23.46876942985985,0.0,0.0
493636.0,2015-07-24 17:07:58,23.490193022560547,26.10999101611841,21.25371530328055,12.411984571407706,-8.841730731872845,0.0,False,23.46901129354182,0.0,0.0
493696.0,2015-07-24 17:08:58,23.478722355329925,26.03739712443521,21.4298309817296,14.109333112487061,-7.320497869242541,1.060031,True,23.469256198085215,1.5450043505324593,1.6377525066992733
493756.0,2015-07-24 17:09:58,23.493335019388887,25.98157443144514,21.805247609121125,13.253371161044969,-8.551876448076156,1.1847699999999999,True,23.469158673122745,1.548101164008527,1.8341438160823822
493816.0,2015-07-24 17:10:58,23.475807433810463,26.07678373716613,21.984655929541297,12.029546296571949,-9.955109632969348,1.18323,True,23.46901939161907,1.5431444897066846,1.8258948545556404
493876.0,2015-07-24 17:11:58,23.490544897823412,26.3958734808276,22.115661976997576,11.277144347054408,-10.838517629943167,1.1907800000000002,True,23.468883371671314,1.5297631102322906,1.8216113164024073
493936.0,2015-07-24 17:12:58,23.47802787944672,26.788718849963416,22.19797755348418,10.800972512102005,-11.397005041382174,1.1972129999999999,True,23.46875420493185,1.5119406449686315,1.81011499538483
493996.0,2015-07-24 17:13:58,23.467997538075434,27.05354955991732,22.256272112433294,10.44801107501605,-11.808261037417244,1.192674,True,23.46863443629607,1.499855898848902,1.7888391343037153
494056.0,2015-07-24 17:14:58,23.443918686419135,26.82711966936238,22.292253206381165,10.196656138206727,-12.095597068174438,1.190906,True,23.468523803779966,1.5087526156458573,1.7967825424883452
494116.0,2015-07-24 17:15:58,23.449767010471234,26.681710139880217,22.314926915759894,10.0183119925677,-12.296614923192195,1.203895,True,23.46840714429978,1.5154029313226831,1.8243860120047215
494176.0,2015-07-24 17:16:58,23.4300783950495,26.39947172230689,22.347889171662327,10.002554184427558,-12.34533498723477,1.216906,True,23.468282157988824,1.5269463918729862,1.8581502259485883
494236.0,2015-07-24 17:17:58,23.420997184652695,26.467495172542204,22.3490995890995,10.02705948593684,-12.322040103162658,1.2147670000000002,True,23.468144793144056,1.5235563508180803,1.8507659776142271
494296.0,2015-07-24 17:18:58,23.41281917436644,26.63078740834671,22.368812098738083,10.050135619714887,-12.318676479023196,1.217857,True,23.468010105921987,1.5160173620049917,1.8462923564393132
494356.0,2015-07-24 17:19:58,23.409731320495744,26.56871819323701,22.37082225606404,10.371279530806952,-11.99954272525709,0.595973,True,23.467879227972386,1.5186105805528103,0.9050509035238
494416.0,2015-07-24 17:20:58,23.416374444703965,27.20686956451704,22.28393158800408,10.536656463380755,-11.747275124623325,0.0,False,23.467943615249975,0.0,0.0
494476.0,2015-07-24 17:21:58,23.41722100319623,26.84431496668692,22.177609401608112,10.72796172305761,-11.449647678550502,0.0,False,23.468208461821455,0.0,0.0
494536.0,2015-07-24 17:22:58,23.427451933233517,26.765347584706667,22.027279906340453,10.99662689918737,-11.030653007153083,0.0,False,23.468466718493197,0.0,0.0
494596.0,2015-07-24 17:23:58,23.437747628595382,26.39489440458513,21.879400069222406,11.225090576575338,-10.654309492647068,0.0,False,23.468723536187444,0.0,0.0
494656.0,2015-07-24 17:24:58,23.446657628518853,26.62870942240548,21.771528845750076,11.423350765322779,-10.348178080427298,0.0,False,23.46897362066561,0.0,0.0
494716.0,2015-07-24 17:25:58,23.44579830236833,27.01262698600106,21.663787312641702,11.618906637097517,-10.044880675544185,0.0,False,23.46922794739021,0.0,0.0
494776.0,2015-07-24 17:26:58,23.451860746800392,27.15883704058148,21.5572994268943,11.764509374557203,-9.792790052337097,0.0,False,23.46948924260093,0.0,0.0
494836.0,2015-07-24 17:27:58,23.48006703143492,27.634502234106726,21.477548792506386,11.907136738637908,-9.570412053868479,0.0,False,23.469753188683054,0.0,0.0
494896.0,2015-07-24 17:28:58,23.478494835868414,26.9607770389952,21.39173886879746,12.076702715531455,-9.315036153266005,0.0,False,23.470025769491357,0.0,0.0
494956.0,2015-07-24 17:29:58,23.492982473428334,26.851819055385917,21.325266799904682,12.261743156663284,-9.063523643241398,0.0,False,23.470286108459174,0.0,0.0
495016.0,2015-07-24 17:30:58,23.491110697884068,26.90090417877722,21.24516313097388,12.411738163092942,-8.833424967880937,0.0,False,23.470544463691535,0.0,0.0
495075.0,2015-07-24 17:31:57,23.494668678906777,26.68866117798464,21.499170587718034,13.960077227980218,-7.539093359737816,1.122006,True,23.470799385064616,1.5170714970595314,1.7021633221297767
495135.0,2015-07-24 17:32:57,23.508877944241323,26.49608510921476,21.849586341908193,13.081679829659253,-8.76790651224894,1.177075,True,23.470700395479113,1.5261631753889535,1.7964085196709525
495195.0,2015-07-24 17:33:57,23.499652250073517,26.39455359413084,22.038519494601392,11.924619417809936,-10.113900076791456,1.1733909999999999,True,23.4705784418179,1.530221562001994,1.7955482088590817
495255.0,2015-07-24 17:34:57,23.49473492148114,26.333171484014123,22.149560864128855,11.227314412247406,-10.922246451881449,1.168595,True,23.470454726348525,1.5327041347278778,1.7911103883223245
495315.0,2015-07-24 17:35:57,23.507537672307834,26.60673036663339,22.255385914180167,10.793549461193745,-11.461836452986422,1.1662430000000001,True,23.470330770199002,1.5212395360272501,1.7741349602150285
495375.0,2015-07-24 17:36:57,23.46649177308192,26.761681465074748,22.28626596414977,10.471912680402255,-11.814353283747515,1.1791690000000001,True,23.47021545907236,1.5126221857492876,1.7836371901478019
495435.0,2015-07-24 17:37:57,23.469455366077987,26.87915691491737,22.33849402808725,10.223687126502512,-12.114806901584739,1.190403,True,23.470100547108856,1.5075874719874889,1.7946366494163228
495495.0,2015-07-24 17:38:57,23.473335688810323,27.45180220620659,22.367205414164744,10.073119350693581,-12.294086063471163,1.166539,True,23.469985512572507,1.4825807268933144,1.7294882385694001
495555.0,2015-07-24 17:39:57,23.45264884066916,27.52442131496943,22.37026027657869,10.068185025176335,-12.302075251402355,1.1900950000000001,True,23.469894496516048,1.4784783675549982,1.7595297128353657
495615.0,2015-07-24 17:40:57,23.45590752848131,27.780828359644705,22.40853251853432,10.100273541910111,-12.308258976624208,1.243118,True,23.469798318663557,1.4673482579648325,1.8240870317447266
495675.0,2015-07-24 17:41:57,23.44056251159257,27.129376222963742,22.421566118999678,10.096934709710032,-12.324631409289646,1.233958,True,23.469693380069405,1.4953158183397164,1.84515691656684
495735.0,2015-07-24 17:42:57,23.442427342671056,26.8240158924863,22.417488165239245,10.092597924369434,-12.324890240869811,1.2407460000000001,True,23.469572050389363,1.5088235090841708,1.8720667336021488
495795.0,2015-07-24 17:43:57,23.414391725321103,26.637108566442222,22.411356825499887,10.400238665850038,-12.011118159649849,0.8083530000000001,True,23.469439591194096,1.515808581199407,1.2253084140382844
495855.0,2015-07-24 17:44:57,23.417607550851294,26.75467855886649,22.35301903520988,10.57751712181319,-11.77550191339669,0.0,False,23.469438381826944,0.0,0.0
495915.0,2015-07-24 17:45:57,23.435374397477556,26.62402414954073,22.24333938066596,10.74400906562622,-11.499330315039742,0.0,False,23.469694988091028,0.0,0.0
495975.0,2015-07-24 17:46:57,23.43657069030461,26.41710166331,22.097541743073414,10.994772676219352,-11.102769066854062,0.0,False,23.46994921661467,0.0,0.0
496035.0,2015-07-24 17:47:57,23.446647599910506,26.73596829883264,21.957522411238262,11.223458121211074,-10.734064290027188,0.0,False,23.470199682181832,0.0,0.0
496095.0,2015-07-24 17:48:57,23.459238594562375,26.60835007986216,21.839160903915815,11.429110561457653,-10.410050342458161,0.0,False,23.47045593478342,0.0,0.0
496155.0,2015-07-24 17:49:57,23.479380512196702,27.08958517874183,21.7247404598077,11.596403388571726,-10.128337071235972,0.0,False,23.470709864797396,0.0,0.0
496215.0,2015-07-24 17:50:57,23.468780870039367,26.77250398313,21.63017662318076,11.764589457339346,-9.865587165841413,0.0,False,23.47097253088582,0.0,0.0
496275.0,2015-07-24 17:51:57,23.487925803712308,26.605768967493944,21.540058188392468,11.926923336721261,-9.613134851671207,0.0,False,23.47122943304879,0.0,0.0
496335.0,2015-07-24 17:52:57,23.480587005931866,26.624501476879768,21.46187100959348,12.078840309102523,-9.383030700490957,0.0,False,23.47148330213288,0.0,0.0
496395.0,2015-07-24 17:53:57,23.484558570629588,27.33200575115572,21.395240432558094,12.232753199083955,-9.162487233474138,0.0,False,23.471737506845034,0.0,0.0
496455.0,2015-07-24 17:54:57,23.493626367629307,27.23368008735938,21.470920317846417,14.21056395463261,-7.260356363213807,0.9145469999999999,True,23.472004557360016,1.4930629618902316,1.3654762526078255
496515.0,2015-07-24 17:55:57,23.504640426623254,27.02189084269502,21.827892496676736,13.406661942871132,-8.421230553805604,1.152661,True,23.471985524034178,1.5028588982237578,1.7322868404854947
496575.0,2015-07-24 17:56:57,23.515956804236534,27.29872670874263,22.02755369096628,12.230399998200788,-9.797153692765491,1.150654,True,23.471886389092834,1.4911848702299806,1.7158378356696082
496635.0,2015-07-24 17:57:57,23.49495006244429,27.167800188747226,22.14301884721506,11.35736875765461,-10.78565008956045,1.1822270000000001,True,23.471795830721394,1.4960176852349358,1.7686324999622427
496695.0,2015-07-24 17:58:57,23.49568097708813,27.0114646232692,22.21385707468504,10.842738725537913,-11.371118349147128,1.1866100000000002,True,23.471691683330228,1.502923387323467,1.7833839206318995
496755.0,2015-07-24 17:59:57,23.48774501399426,26.96137653758589,22.256048761376576,10.465462943113263,-11.790585818263313,1.1585699999999999,True,23.471581635096637,1.5047766790046462,1.7433891169944127
496815.0,2015-07-24 18:00:57,23.4849991440795,26.464126975999484,22.29961657829821,10.225442785412724,-12.074173792885485,1.149992,True,23.471478922149917,1.5265183973758336,1.7554839448350295
496875.0,2015-07-24 18:01:57,23.46450925716418,26.43414246304735,22.33662796789262,10.068135743574723,-12.268492224317898,1.170393,True,23.471364630643183,1.5269358451902966,1.7871150246598069
496935.0,2015-07-24 18:02:57,23.45959357989933,26.97824566973278,22.367839442378415,10.02425043179343,-12.343589010584985,1.183681,True,23.4712429908844,1.50279727118904,1.7788325767583142
496995.0,2015-07-24 18:03:57,23.46153302031282,26.930242096820752,22.37212633654758,9.993954536140299,-12.378171800407282,1.198715,True,23.471132908594406,1.5049931029869001,1.804057807446942
497055.0,2015-07-24 18:04:57,23.44732309043169,26.834061186412672,22.39015290813002,10.027558462818526,-12.362594445311494,1.1980060000000001,True,23.471016722056483,1.508597100294185,1.8073083777350354
497115.0,2015-07-24 18:05:57,23.432158250428596,26.4496551872824,22.395931209956967,10.134493490415204,-12.261437719541762,1.021195,True,23.47089795889588,1.524831432672283,1.5571502348877722
497175.0,2015-07-24 18:06:57,23.43219515426385,26.578930481565457,22.350972853640297,10.44155517760428,-11.909417676036016,0.0,False,23.47082422982985,0.0,0.0
497235.0,2015-07-24 18:07:57,23.449824751914022,27.00783564075602,22.256697199670835,10.607923908238384,-11.648773291432452,0.0,False,23.471077618805488,0.0,0.0
497295.0,2015-07-24 18:08:57,23.429536563608536,26.74072248924381,22.10397568675059,10.875049019538112,-11.228926667212479,0.0,False,23.471338793395237,0.0,0.0
497355.0,2015-07-24 18:09:57,23.469853433804857,26.61951134107188,21.959251578515335,11.129428686031588,-10.829822892483747,0.0,False,23.47159511165761,0.0,0.0
497415.0,2015-07-24 18:10:57,23.46375938369714,26.64315638834574,21.824304474140938,11.351627441935742,-10.472677032205196,0.0,False,23.471849223702986,0.0,0.0
497475.0,2015-07-24 18:11:57,23.47638127651471,27.08940013254971,21.713472052875982,11.529663670545315,-10.183808382330668,0.0,False,23.47210376059857,0.0,0.0
497535.0,2015-07-24 18:12:57,23.484657921683166,27.49892860499167,21.60423911370306,11.692841483417482,-9.911397630285578,0.0,False,23.472366398008628,0.0,0.0
497595.0,2015-07-24 18:13:57,23.49536031378952,27.277467598097054,21.522060439120324,11.855286242171609,-9.666774196948715,0.0,False,23.472636468925515,0.0,0.0
497655.0,2015-07-24 18:14:57,23.49528797386242,27.387922763006067,21.437756331759047,12.010197072664077,-9.42755925909497,0.0,False,23.47290251253462,0.0,0.0
497715.0,2015-07-24 18:15:57,23.52053095768564,27.141854871907476,21.338386856231946,12.178771262534825,-9.15961559369712,0.0,False,23.473170557511825,0.0,0.0
497775.0,2015-07-24 18:16:57,23.51157792491095,26.845442351872325,21.36400735004841,13.87815251333869,-7.48585483670972,0.7566390000000002,True,23.47343412828252,1.5109217834875288,1.1432223473362206
497835.0,2015-07-24 18:17:57,23.526694658733014,26.793905960960707,21.769648376245343,13.459374901870202,-8.31027347437514,1.133569,True,23.473454403550136,1.513852304514825,1.7160560429765659
497895.0,2015-07-24 18:18:57,23.52139082339661,26.67932949180585,21.987451416928323,12.426380987999245,-9.561070428929078,1.1357329999999999,True,23.473354690481045,1.518656666686779,1.7247884920261753
497955.0,2015-07-24 18:19:57,23.50965273281258,26.83305546322219,22.130352695754418,11.394262254083591,-10.736090441670827,1.133832,True,23.47325102582391,1.5113817502460063,1.7136529926449298
498015.0,2015-07-24 18:20:57,23.51554915950754,27.03202444275798,22.21042755918019,10.861003743866828,-11.349423815313362,1.162925,True,23.47315235340752,1.5028929782918854,1.7477518167800907
498075.0,2015-07-24 18:21:57,23.4932079158804,27.196721316582263,22.280430023803255,10.471629310942761,-11.808800712860494,1.1526210000000001,True,23.473050266301456,1.494669520827778,1.7227874777660346
498135.0,2015-07-24 18:22:57,23.49343036797494,27.083541094545343,22.332074493477396,10.169976281888498,-12.162098211588898,1.172539,True,23.472956134551595,1.4996554674345082,1.7584045221301907
498195.0,2015-07-24 18:23:57,23.48035280425812,26.971312668965226,22.375404550089826,10.041345005070578,-12.334059545019247,1.190206,True,23.472852535675983,1.504014808226495,1.7900874488400238
498255.0,2015-07-24 18:24:57,23.463722005249494,27.051294973152903,22.38812113644648,9.980087911326459,-12.40803322512002,1.162627,True,23.472740161535533,1.4997670444260676,1.7436696595599457
498315.0,2015-07-24 18:25:57,23.46702654004418,27.31310469561858,22.39867626324997,9.992556169358059,-12.406120093891913,1.184878,True,23.47263873472458,1.4884014124146374,1.763574088739031
498375.0,2015-07-24 18:26:57,23.452480623727983,27.288944062830183,22.395743883442837,10.04876805387287,-12.346975829569967,1.2055799999999999,True,23.47253795338448,1.4888241402148097,1.7948966069601702
498435.0,2015-07-24 18:27:57,23.450565934982315,27.50091483998937,22.422178532201926,10.068024859856864,-12.354153672345062,1.2186109999999999,True,23.47243004894095,1.4794202921916053,1.8028378416879043
498495.0,2015-07-24 18:28:57,23.430341163186515,27.68318247426905,22.423172803785672,10.070735350725748,-12.352437453059924,1.22407,True,23.472324319502857,1.470517359939847,1.8000161847815683
498555.0,2015-07-24 18:29:57,23.40312296513554,27.192707683877344,22.421659781860907,10.071135764158388,-12.350524017702519,1.217305,True,23.47222226369125,1.4908852450211902,1.8148620631905201
498615.0,2015-07-24 18:30:57,23.428025376067467,27.16712411906997,22.419310996067768,10.39916062957933,-12.020150366488439,0.599701,True,23.47210790858574,1.493104949109764,0.8954165310860747
498675.0,2015-07-24 18:31:57,23.42425571342463,27.03195395009705,22.337701492897065,10.546081581227972,-11.791619911669093,0.0,False,23.472185170359218,0.0,0.0
498735.0,2015-07-24 18:32:57,23.432994294936968,26.875332211796863,22.207358287326517,10.748345852274058,-11.45901243505246,0.0,False,23.472446762894005,0.0,0.0
498795.0,2015-07-24 18:33:57,23.440395121535573,26.81558007184608,22.026458551674523,10.99847496179144,-11.027983589883084,0.0,False,23.472705505952458,0.0,0.0
498855.0,2015-07-24 18:34:57,23.452899587484552,27.15177977216904,21.88960215678387,11.224942731642054,-10.664659425141815,0.0,False,23.47296315903156,0.0,0.0
498915.0,2015-07-24 18:35:57,23.46869536601438,27.37955629160604,21.749172153541107,11.42720705668967,-10.321965096851436,0.0,False,23.473226913835482,0.0,0.0
498975.0,2015-07-24 18:36:57,23.485005821881888,27.677505932036,21.637273413572508,11.603111857687942,-10.034161555884566,0.0,False,23.473494800960122,0.0,0.0
499035.0,2015-07-24 18:37:57,23.478611746283118,27.86776507657253,21.51915687961817,11.767989893668439,-9.75116698594973,0.0,False,23.47376809488679,0.0,0.0
499095.0,2015-07-24 18:38:57,23.476682878773914,27.86700188809763,21.42587551144184,11.901721912965412,-9.52415359847643,0.0,False,23.474044839531786,0.0,0.0
499155.0,2015-07-24 18:39:57,23.499657065716416,28.23306064841633,21.352220193604182,12.05655882398939,-9.295661369614793,0.0,False,23.474321565288445,0.0,0.0
499215.0,2015-07-24 18:40:57,23.51243189544622,28.619527476582896,21.46045165164692,13.856918248647569,-7.603533402999352,0.900234,True,23.47460493475445,1.4329585791466912,1.2899980335395425
499275.0,2015-07-24 18:41:57,23.51934756570478,27.74894276344333,21.819023308939247,13.105335051618491,-8.713688257320756,1.164235,True,23.474626880803616,1.47153941590841,1.7132176918801276
499335.0,2015-07-24 18:42:57,23.51130485070949,26.98942954037274,22.03298615892574,12.03591595527548,-9.997070203650262,1.140213,True,23.47454500822349,1.5045791291117547,1.715540682541901
499395.0,2015-07-24 18:43:57,23.504005637958976,26.76789808680379,22.159647674218846,11.17127498752505,-10.988372686693795,1.13897,True,23.474448765130475,1.5139982236996181,1.724398556847154
499455.0,2015-07-24 18:44:57,23.49167731856152,27.11265107356411,22.227618366141872,10.692207874792748,-11.535410491349124,1.145254,True,23.474346579148293,1.4982985204924413,1.7159323737880503
499515.0,2015-07-24 18:45:57,23.49862704149023,26.93258499045633,22.298283678073158,10.370337018946678,-11.92794665912648,1.151307,True,23.47425229401481,1.506520996996228,1.7344681694887365
499575.0,2015-07-24 18:46:57,23.465622540666647,26.960075779391303,22.342600801241872,10.150084974065313,-12.192515827176559,1.151105,True,23.474150953669017,1.503861215937228,1.7311021649714229
499635.0,2015-07-24 18:47:57,23.47440682863509,27.17303866947717,22.38345238425667,10.025845925186811,-12.35760645906986,1.163716,True,23.47405046876065,1.4948841471318297,1.7396206001636643
499695.0,2015-07-24 18:48:57,23.488178141862264,27.23188480174205,22.407386944942306,9.950377235938939,-12.457009709003367,1.174008,True,23.473952172774926,1.4929023539973088,1.7526793068116724
499755.0,2015-07-24 18:49:57,23.474624054961478,27.28083871614308,22.402264285994516,10.019026576565935,-12.383237709428581,1.1906020000000002,True,23.473852376016485,1.4901540805604498,1.7741804286234328
499815.0,2015-07-24 18:50:57,23.464500888598337,27.14126959818681,22.42988773751738,10.079987981156977,-12.349899756360402,1.1905230000000002,True,23.473748846256658,1.495845397877646,1.7808383506174892
499875.0,2015-07-24 18:51:57,23.458196999940633,27.223897986863943,22.44520528053827,10.069681955420561,-12.37552332511771,1.193967,True,23.473641287048842,1.491935334999478,1.7813215561233218
499935.0,2015-07-24 18:52:57,23.444640024870683,27.707559479469342,22.440205104173977,10.043784446786484,-12.396420657387493,1.2073999999999998,True,23.473535061851113,1.4700742567603915,1.7749676576124964
499995.0,2015-07-24 18:53:57,23.443557647637096,27.3478727015995,22.42568009670714,10.042379919700899,-12.383300177006241,1.119461,True,23.473438796410424,1.485840925476141,1.6633409682744464
500055.0,2015-07-24 18:54:57,23.439464952553312,27.372606405637693,22.409973491808728,10.522007489267521,-11.887966002541207,0.0,False,23.473359268441246,0.0,0.0
500115.0,2015-07-24 18:55:57,23.457128132518367,27.537202566766076,22.30032985963704,10.638595583782566,-11.661734275854473,0.0,False,23.473627026930952,0.0,0.0
500175.0,2015-07-24 18:56:57,23.4618925217241,27.67286495173925,22.166557139733122,10.844500545155698,-11.322056594577424,0.0,False,23.47389777012204,0.0,0.0
500235.0,2015-07-24 18:57:57,23.48239775250337,27.708649760028862,22.015485543389605,11.071337913818455,-10.94414762957115,0.0,False,23.47417097243531,0.0,0.0
500295.0,2015-07-24 18:58:57,23.48003147637121,27.633098660862423,21.853592246438456,11.27696570081735,-10.576626545621107,0.0,False,23.474444819746875,0.0,0.0
500355.0,2015-07-24 18:59:57,23.485871566009614,27.6847811777248,21.72170000735315,11.477585254027463,-10.244114753325686,0.0,False,23.474717289847813,0.0,0.0
500415.0,2015-07-24 19:00:57,23.50161942315191,27.900068956773403,21.593820880676976,11.640128562195551,-9.953692318481425,0.0,False,23.474990693710872,0.0,0.0
500475.0,2015-07-24 19:01:57,23.491488614548494,28.07325969104314,21.500640380062706,11.789057814536177,-9.711582565526529,0.0,False,23.47526800288605,0.0,0.0
500535.0,2015-07-24 19:02:57,23.51303616659586,27.598496786765462,21.40158791724677,11.961118669307009,-9.44046924793976,0.0,False,23.475548452692614,0.0,0.0
500595.0,2015-07-24 19:03:57,23.505683866519075,27.18909140871656,21.342817847176576,13.05303483434569,-8.289783012830886,0.5060650000000001,True,23.475820274273428,1.4955535100083952,0.7568472870423987
500655.0,2015-07-24 19:04:57,23.511829792330452,27.380129168725905,21.759878580905056,13.378836252538427,-8.381042328366629,1.112097,True,23.47592711678502,1.4874244176356457,1.6541602325793485
500715.0,2015-07-24 19:05:57,23.51050324608997,27.24319126495687,22.004721476511676,12.31933497928188,-9.685386497229796,1.147872,True,23.475850714272514,1.4933868077916286,1.7142169018333924
500775.0,2015-07-24 19:06:57,23.513220152171215,27.36689947357442,22.11275841642563,11.329617012746017,-10.783141403679615,1.136915,True,23.475759312755056,1.4880672138848268,1.6918059364738676
500835.0,2015-07-24 19:07:57,23.51382956616193,27.213953687733664,22.2148729608036,10.743109675289901,-11.471763285513699,1.1550570000000002,True,23.475674854532027,1.4948185364035353,1.7266006142026586
500895.0,2015-07-24 19:08:57,23.505607864534316,27.81027933611372,22.27932767922504,10.395840277772884,-11.883487401452157,1.154783,True,23.475580384559365,1.4682385564210154,1.6954969248995293
500955.0,2015-07-24 19:09:57,23.494831774435667,27.846932706484075,22.34917884255576,10.148341635549336,-12.200837207006423,1.177991,True,23.47550314125578,1.4661532373639858,1.7271153182356391
501015.0,2015-07-24 19:10:57,23.48872703817633,27.43186898362139,22.372335277733043,10.00942897488754,-12.362906302845504,1.167695,True,23.47541986886765,1.484133833387524,1.7330156565774448
501075.0,2015-07-24 19:11:57,23.470429721250557,27.26561749503964,22.403784512731544,9.920832886493255,-12.48295162623829,1.1642000000000001,True,23.475327763713675,1.4906388969212512,1.7354018037957208
501135.0,2015-07-24 19:12:57,23.457450700063546,27.241624363681915,22.404187984926963,9.976742919273173,-12.42744506565379,1.172787,True,23.475231948925988,1.4911231515091823,1.7487698474889994
501195.0,2015-07-24 19:13:57,23.461222202787887,27.307745887078767,22.40894319578885,10.021158008239105,-12.387785187549746,1.192999,True,23.475132776299407,1.488381823966577,1.775638027610302
501255.0,2015-07-24 19:14:57,23.4452559105126,27.715914497890346,22.40885673724592,10.046445656002087,-12.362411081243833,1.209629,True,23.475029247908626,1.469733992272676,1.7778328593388049
501315.0,2015-07-24 19:15:57,23.447089783130625,28.061057053844877,22.42743808362167,10.039724870796343,-12.387713212825327,1.2220440000000001,True,23.474932499842968,1.4546398264793865,1.7776338721101757
501375.0,2015-07-24 19:16:57,23.43047434264737,27.92964145982826,22.42748131290587,10.022131320685961,-12.405349992219907,1.2189060000000003,True,23.474842082048973,1.459687215708482,1.7792215053503633
501435.0,2015-07-24 19:17:57,23.439382337867485,27.675339457742226,22.417999710722352,10.017351000590853,-12.400648710131499,1.132198,True,23.474748764535903,1.4712597028916743,1.665757293094548
501495.0,2015-07-24 19:18:57,23.43462521831669,27.714827970736188,22.380275038709527,10.491372776362143,-11.888902262347385,0.0,False,23.4746745967886,0.0,0.0
501555.0,2015-07-24 19:19:57,23.42785664083358,27.705487817509574,22.297375865142826,10.62344147210395,-11.673934393038875,0.0,False,23.474948547167838,0.0,0.0
501615.0,2015-07-24 19:20:57,23.437472066153003,27.49885429244706,22.15531034611758,10.818535266391116,-11.336775079726465,0.0,False,23.47522232292584,0.0,0.0
501675.0,2015-07-24 19:21:57,23.463263616974164,27.520539579612297,21.995189440895178,11.044479402446955,-10.950710038448223,0.0,False,23.475492340620743,0.0,0.0
501735.0,2015-07-24 19:22:57,23.465729715612664,27.56761551192568,21.845947885913862,11.225417067749325,-10.620530818164537,0.0,False,23.475762747281784,0.0,0.0
501795.0,2015-07-24 19:23:57,23.469848055867306,27.35173416147652,21.721966587351524,11.421126929601192,-10.300839657750332,0.0,False,23.4760340040729,0.0,0.0
501855.0,2015-07-24 19:24:57,23.46191768432767,27.59647065013652,21.599447879399698,11.601547164267929,-9.997900715131768,0.0,False,23.47630133487815,0.0,0.0
501915.0,2015-07-24 19:25:57,23.488794649951306,28.13230335135363,21.507081527995425,11.76424448557678,-9.742837042418644,0.0,False,23.47657310598357,0.0,0.0
501975.0,2015-07-24 19:26:57,23.486079914153564,27.799981557886973,21.412517695415016,11.906619280828673,-9.505898414586342,0.0,False,23.476854604497166,0.0,0.0
502035.0,2015-07-24 19:27:57,23.508488551284366,28.308066988620435,21.4401195266491,13.654980216458092,-7.785139310191006,0.7542059999999999,True,23.477130061927852,1.4464791074004302,1.0909432216760488
502095.0,2015-07-24 19:28:57,23.51003110804359,28.21709827317248,21.82176115735031,13.17728635327985,-8.644474804070459,1.1633839999999998,True,23.4771876795179,1.4505465270382687,1.6875426208118889
502155.0,2015-07-24 19:29:57,23.523002015650096,28.374399046040708,22.022755251591235,12.03504120535,-9.987714046241235,1.1885359999999998,True,23.47711948560467,1.4442008124644015,1.7164846568431895
502215.0,2015-07-24 19:30:57,23.519484687531733,28.92005949999893,22.186096732096125,11.159780037003783,-11.026316695092342,1.194344,True,23.477048269916615,1.420055252229533,1.6960344701688297
502275.0,2015-07-24 19:31:57,23.51423880096757,28.86860002804881,22.274752590527527,10.70576649297379,-11.568986097553736,1.199166,True,23.476991191564693,1.4220871132152169,1.7053185152058388
502335.0,2015-07-24 19:32:57,23.520493617806785,29.024554775869102,22.36574282657745,10.404680175452082,-11.961062651125367,1.167384,True,23.476931190293794,1.4155052943240893,1.6524382325092326
502395.0,2015-07-24 19:33:57,23.518847874946932,28.9506535309538,22.424779488575584,10.227654299861594,-12.19712518871399,1.168419,True,23.47688509612952,1.418682133653939,1.6576151599218019
502455.0,2015-07-24 19:34:57,23.530089952191606,28.93750122062517,22.483153303989226,10.118495433503512,-12.364657870485715,1.173237,True,23.4768365652984,1.4197546755042607,1.6657087162245925
502515.0,2015-07-24 19:35:57,23.52718899489842,28.212456190815857,22.499349840057207,10.043433314966213,-12.455916525090993,1.181201,True,23.476786233492273,1.4515050007545995,1.7145191583963337
502575.0,2015-07-24 19:36:57,23.52937132223316,27.559543621024925,22.531879805674812,10.118877366265231,-12.413002439409581,1.1947649999999999,True,23.476712537787236,1.480307391918882,1.768619461105963
502635.0,2015-07-24 19:37:57,23.543640796344903,27.32857824257471,22.544481114286047,10.169637470584117,-12.37484364370193,1.1964110000000001,True,23.476615744606317,1.4910895704728535,1.7839559640989973
502695.0,2015-07-24 19:38:57,23.5320732880897,27.245216459904302,22.593784006073967,10.19534401402323,-12.398439992050738,1.1982040000000003,True,23.476511721279124,1.494246131124044,1.7904116912973544
502755.0,2015-07-24 19:39:57,23.53596765976595,27.55125516548925,22.576960646011155,10.170278132131791,-12.406682513879364,1.203654,True,23.47640471608205,1.4809618278399044,1.7825656279268123
502815.0,2015-07-24 19:40:57,23.51967793836232,27.717340797260235,22.578207087780438,10.174768922939624,-12.403438164840814,1.2198030000000002,True,23.47630495290414,1.4729433769499536,1.7967007500336845
502875.0,2015-07-24 19:41:57,23.528434599552554,27.914691236063444,22.590786781944526,10.169822276863126,-12.4209645050814,1.2307649999999999,True,23.476205091257988,1.4646515221701468,1.8026418306837406
502935.0,2015-07-24 19:42:57,23.521087483963484,27.985430957641988,22.575620541137656,10.152986431387134,-12.422634109750522,1.243762,True,23.476107682380945,1.4612182980086528,1.817407792767838
502995.0,2015-07-24 19:43:57,23.542689488577302,28.418344449830776,22.569770190560796,10.14570506698572,-12.424065123575076,1.249302,True,23.476008407503866,1.443134270171653,1.8029105299939863
503055.0,2015-07-24 19:44:57,23.517459975258646,28.86049763766397,22.539308021499007,10.103489169707254,-12.435818851791753,1.259469,True,23.475920268329265,1.4225849735108793,1.7917016740027736
503115.0,2015-07-24 19:45:57,23.50890820762576,27.92393241871928,22.525618777813477,10.102522017373937,-12.42309676043954,1.254985,True,23.475842212943338,1.4633867055159306,1.8365283646219102
503175.0,2015-07-24 19:46:57,23.501976974185155,27.4390548698892,22.56649197707808,10.200198257094403,-12.366293719983677,1.255967,True,23.475737710106465,1.4844004499242223,1.8643579798899756
503235.0,2015-07-24 19:47:57,23.503530369059302,27.33008621968504,22.53174291293968,10.422113562630578,-12.109629350309103,1.257933,True,23.475618526247015,1.4892597446441005,1.8733889783593871
503295.0,2015-07-24 19:48:57,23.496410222088603,27.301622438227103,22.55601610336564,10.494021665638225,-12.061994437727414,1.247558,True,23.47549550363814,1.4901981548073702,1.859108629615173
503355.0,2015-07-24 19:49:57,23.48340144663519,27.55661338909624,22.527974768763393,10.544110314867876,-11.983864453895517,1.252653,True,23.475374858737176,1.4784150788235226,1.8519410837335222
503415.0,2015-07-24 19:50:57,23.46166837833317,27.727689945435504,22.51782311373537,10.575434971584466,-11.942388142150905,1.247052,True,23.475260193772012,1.469937866966854,1.8330889568767492
503475.0,2015-07-24 19:51:57,23.466198352972462,27.45286323653417,22.507527361725565,10.547436827074932,-11.960090534650632,1.274798,True,23.475152318332604,1.4822202714077943,1.8895314375501135
503535.0,2015-07-24 19:52:57,23.453544702921057,27.808458726270523,22.490581519620857,10.574092046224422,-11.916489473396435,1.294823,True,23.47502774501798,1.4660295548923477,1.8982487863543744
503595.0,2015-07-24 19:53:57,23.45314149554263,27.98099647538703,22.47011970316322,10.594420732424917,-11.875698970738304,1.2925810000000002,True,23.474907666302222,1.4584259037279934,1.8851336130666339
503655.0,2015-07-24 19:54:57,23.43000161261905,28.112964425741268,22.460976729693567,10.596077828264505,-11.864898901429061,1.292474,True,23.47479345299227,1.4516063169684053,1.8761634229174224
503715.0,2015-07-24 19:55:57,23.408106779172442,28.194467105757504,22.45236691607198,10.597217466730013,-11.855149449341967,1.287849,True,23.47468323491078,1.4470602647227873,1.8635951148629768
503775.0,2015-07-24 19:56:57,23.41614352227349,27.884810993649385,22.429527494540068,10.621316200265817,-11.808211294274251,1.282587,True,23.47457686248258,1.4610281858987582,1.8738957578673303
503835.0,2015-07-24 19:57:57,23.402145980937686,27.995608847718124,22.416803703067014,10.625640666257377,-11.791163036809637,1.275032,True,23.47446282060198,1.4555413384058011,1.8558617837902254
503895.0,2015-07-24 19:58:57,23.391262180407885,28.703800165242573,22.456985234695892,10.697979989725077,-11.759005244970815,1.2824760000000002,True,23.474354392194112,1.4239259450977872,1.82615085036523
503955.0,2015-07-24 19:59:57,23.37529864098856,28.81681465587403,22.463397564076477,10.702483101852446,-11.760914462224031,1.2998960000000002,True,23.4742648869215,1.4182552007683462,1.8435842624579704
504015.0,2015-07-24 20:00:57,23.378808337186523,28.384172292006937,22.42647983675984,10.670573223872688,-11.75590661288715,1.2804200000000001,True,23.474173601733106,1.4374313877547202,1.840515897508899
504075.0,2015-07-24 20:01:57,23.371690939663548,28.10566888844818,22.41890752390306,10.645679822936037,-11.773227700967022,1.276265,True,23.474075159238588,1.4493633474397236,1.849771712620159
504135.0,2015-07-24 20:02:57,23.341042271551448,28.1589123713178,22.39511706036102,10.624347022683578,-11.770770037677442,1.283233,True,23.47396965334822,1.4456748825183963,1.8551377165187293
504195.0,2015-07-24 20:03:57,23.362542825321917,28.52618017695068,22.37616826563616,11.120422460119492,-11.255745805516668,0.646064,True,23.473863632978098,1.430472621466392,0.9241768637150631
504255.0,2015-07-24 20:04:57,23.351153616136724,28.75663681875257,22.348602453183105,11.270700767926378,-11.077901685256727,0.0,False,23.473959139077667,0.0,0.0
