time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
504315.0,2015-07-24 20:05:57,23.407380170378694,28.980589325101626,22.25540752914772,11.349551451269596,-10.905856077878125,0.0,False,23.474252024855083,0.0,0.0
504375.0,2015-07-24 20:06:57,23.375605814374993,28.6979585025265,22.095884624269686,11.501794879814693,-10.594089744454994,0.0,False,23.474548972968453,0.0,0.0
504435.0,2015-07-24 20:07:57,23.394780000912863,28.56529249344537,21.958343765405655,11.616300868016696,-10.342042897388959,0.0,False,23.474840782256795,0.0,0.0
504495.0,2015-07-24 20:08:57,23.4219086018382,28.86594459383124,21.825976002652023,11.767946772228012,-10.058029230424012,0.0,False,23.475130176628557,0.0,0.0
504555.0,2015-07-24 20:09:57,23.433834652432758,28.8877485621078,21.722456518427908,11.904826659332887,-9.817629859095021,0.0,False,23.475425026496566,0.0,0.0
504615.0,2015-07-24 20:10:57,23.44030183449309,28.79390094524068,21.618598406823835,12.057858628546917,-9.560739778276918,0.0,False,23.475720267035296,0.0,0.0
504675.0,2015-07-24 20:11:57,23.460729754221063,28.69315771485614,21.505013732299503,12.205044566013989,-9.299969166285514,0.0,False,23.476013797654666,0.0,0.0
504735.0,2015-07-24 20:12:57,23.448655927679013,28.677836457942867,21.572098216861477,14.030229771861523,-7.541868444999954,0.900497,True,23.476305493140515,1.4275909011576533,1.2855413237197633
504795.0,2015-07-24 20:13:57,23.438979860096904,27.84298725965272,21.90697308449391,13.2519604718916,-8.65501261260231,1.141516,True,23.476328855871238,1.4638710788741789,1.671032258472137
504855.0,2015-07-24 20:14:57,23.463263293333526,27.81020759099793,22.07398183670754,12.009710415997736,-10.064271420709803,1.132058,True,23.47625658171701,1.466379957799866,1.6600271622670006
504915.0,2015-07-24 20:15:57,23.451367718457256,28.28453637454093,22.178337093045823,11.189416804030381,-10.988920289015441,1.173893,True,23.476186262014526,1.4450022547735708,1.6962780318629114
504975.0,2015-07-24 20:16:57,23.47351891820218,28.22166206631829,22.239607260747377,10.697179162675196,-11.54242809807218,1.1818660000000003,True,23.476116874440915,1.4487405497139965,1.7122171985282826
505035.0,2015-07-24 20:17:57,23.464682295309554,27.65223241915252,22.295178381579507,10.345899476495207,-11.9492789050843,1.170325,True,23.47604326421831,1.4733880010068214,1.7243428122783084
505095.0,2015-07-24 20:18:57,23.451752918391076,27.685062720146917,22.34630410121668,10.20042618477941,-12.145877916437271,1.162101,True,23.475956692932737,1.4713760968558638,1.7098876335322963
505155.0,2015-07-24 20:19:57,23.454829544446234,28.295422205851203,22.3721623611071,10.078965386961945,-12.293196974145156,1.1783599999999999,True,23.475873595162906,1.4446758454148536,1.7023482292030467
505215.0,2015-07-24 20:20:57,23.447790651392406,28.24035891169688,22.389554904513982,10.043353232251661,-12.346201672262321,1.200307,True,23.475803186087848,1.4467873220757097,1.7365889501987288
505275.0,2015-07-24 20:21:57,23.43091328075446,28.307383687111532,22.407480608014257,10.146893986848987,-12.26058662116527,1.18925,True,23.475724563846352,1.4430984177036366,1.7162047932540496
505335.0,2015-07-24 20:22:57,23.41034017148062,28.37595674532734,22.40872704948526,10.203647973019368,-12.205079076465893,1.189233,True,23.475651226949825,1.4391789507712895,1.711519101162593
505395.0,2015-07-24 20:23:57,23.39964145971558,28.563377162154964,22.40705552124404,10.197229037476713,-12.209826483767326,1.1937749999999998,True,23.475579889767214,1.4304682973012504,1.7076572916108
505455.0,2015-07-24 20:24:57,23.423945467779014,28.94742727873645,22.407329305827105,10.176450659323201,-12.230878646503903,1.2043580000000003,True,23.47551264362228,1.4146514314046785,1.7037467686236762
505515.0,2015-07-24 20:25:57,23.418791098486846,29.21007005445147,22.415175403713217,10.14902541847554,-12.266149985237677,1.2237850000000001,True,23.475453450396838,1.4028772622621344,1.7168201503974663
505575.0,2015-07-24 20:26:57,23.38304814654974,28.55667498737548,22.427121069748907,10.12448931456408,-12.302631755184827,1.238901,True,23.475396238722542,1.4300334161288983,1.7716698292755084
505635.0,2015-07-24 20:27:57,23.3684346539362,28.32376301623101,22.397300134115444,10.100710916645681,-12.296589217469762,1.2335749999999999,True,23.475315320630298,1.439631289958786,1.7758931685109092
505695.0,2015-07-24 20:28:57,23.378861896986848,27.95641214770525,22.40753104220455,10.07746229641588,-12.330068745788669,1.243502,True,23.475229134057106,1.456240964359654,1.8108385516631587
505755.0,2015-07-24 20:29:57,23.367378153448396,28.0316752448423,22.39079414112375,10.203647973204843,-12.187146167918906,0.9479089999999999,True,23.475129106587964,1.4524269880207084,1.3767686137877215
505815.0,2015-07-24 20:30:57,23.37973473264304,28.56540491551033,22.351693340270604,10.442442247335144,-11.90925109293546,0.0,False,23.475121041259484,0.0,0.0
505875.0,2015-07-24 20:31:57,23.39346629908006,28.243571593319345,22.23490248440543,10.622997937214194,-11.611904547191237,0.0,False,23.47541043258282,0.0,0.0
505935.0,2015-07-24 20:32:57,23.404314541711894,28.540897768996324,22.05315257397865,10.848541641950728,-11.204610932027922,0.0,False,23.475693973182285,0.0,0.0
505995.0,2015-07-24 20:33:57,23.43044335341345,28.678389427157363,21.908327598934346,11.097044466399653,-10.811283132534692,0.0,False,23.475982908975453,0.0,0.0
506055.0,2015-07-24 20:34:57,23.42335085334695,29.053718365450845,21.7314049590753,11.300060326695432,-10.431344632379867,0.0,False,23.47627433678551,0.0,0.0
506115.0,2015-07-24 20:35:57,23.43149837781833,28.97936076047363,21.624513599691728,11.497088479226079,-10.127425120465649,0.0,False,23.476572576412384,0.0,0.0
506175.0,2015-07-24 20:36:57,23.441352200532062,29.204711346694346,21.50619532985494,11.661941867383822,-9.844253462471118,0.0,False,23.476869460063057,0.0,0.0
506235.0,2015-07-24 20:37:57,23.43511130479366,29.550686897872403,21.39462801912619,11.807378281738998,-9.587249737387193,0.0,False,23.477170431370435,0.0,0.0
506295.0,2015-07-24 20:38:57,23.462798965047913,30.00811252502058,21.32397712955051,12.109468880928091,-9.214508248622419,0.0,False,23.477477681174896,0.0,0.0
506355.0,2015-07-24 20:39:57,23.491906184702728,30.40019025522547,21.674911621692996,13.303965003043807,-8.370946618649189,1.130965,True,23.477793233633253,1.3537661817405668,1.5310621697322202
506415.0,2015-07-24 20:40:57,23.480672437928863,30.519117811928457,21.961614774133732,12.350296205736905,-9.611318568396827,1.193165,True,23.477797076588462,1.3480434127285623,1.608438218548275
506475.0,2015-07-24 20:41:57,23.484541144392544,29.812444845323384,22.113759892843404,11.399141140309878,-10.714618752533527,1.196981,True,23.477786844772073,1.3792836182255743,1.6509762846272662
506535.0,2015-07-24 20:42:57,23.468876997875597,29.44844862747368,22.197667744208655,10.85238561223302,-11.345282131975635,1.190258,True,23.477754958352676,1.394598646044614,1.6599321952437702
506595.0,2015-07-24 20:43:57,23.474836604755303,29.55575541207439,22.269384966145807,10.49477321102756,-11.774611755118247,1.1865999999999999,True,23.47771442457827,1.39014274039045,1.649543375747308
506655.0,2015-07-24 20:44:57,23.45107727109368,29.04379997706955,22.310301392616907,10.272241878738953,-12.038059513877954,1.1920309999999998,True,23.477678070406327,1.4116071345377113,1.6826794641901222
506715.0,2015-07-24 20:45:57,23.456172313450452,29.11272632223981,22.35379716072365,10.17139928968967,-12.18239787103398,1.201499,True,23.477625255714795,1.4088006798389698,1.6926726080258425
506775.0,2015-07-24 20:46:57,23.453045465376622,28.98444502959056,22.36882650843508,10.09788338178337,-12.27094312665171,1.2114760000000002,True,23.477571666336047,1.4143033135557428,1.7133945210932573
506835.0,2015-07-24 20:47:57,23.439424697547658,28.83764454428692,22.415686949203867,10.176216571521582,-12.239470377682284,1.22303,True,23.477511394824763,1.42015879241031,1.7368968078815816
506895.0,2015-07-24 20:48:57,23.44075314202309,28.36464945088871,22.407466198410766,10.24532793390402,-12.162138264506746,1.236145,True,23.477443407248074,1.4410132550785517,1.7813013301990763
506955.0,2015-07-24 20:49:57,23.43615567786436,28.55896853528641,22.420816812946587,10.27731172914471,-12.143505083801877,1.2270969999999999,True,23.477357590176904,1.4322675416472468,1.7575312035527115
507015.0,2015-07-24 20:50:57,23.434340897885658,28.33975466973816,22.418626533936205,10.274650519639197,-12.143976014297008,1.230811,True,23.477280208527603,1.4418258720949504,1.774615143459058
507075.0,2015-07-24 20:51:57,23.41185262705602,28.018254401744947,22.42779832722074,10.270159728657923,-12.157638598562816,1.2198100000000003,True,23.47719526655306,1.4549724567239959,1.7747899524364978
507135.0,2015-07-24 20:52:57,23.421584224873296,27.949739733084986,22.413907347340697,10.276621785914095,-12.137285561426602,1.2188780000000001,True,23.477104204295685,1.4584126904735037,1.7776271433389634
507195.0,2015-07-24 20:53:57,23.40333568135881,27.92694300675344,22.41199085354258,10.221019756789742,-12.190971096752838,1.2264560000000002,True,23.477011418400917,1.4586126592736857,1.7889242476421678
507255.0,2015-07-24 20:54:57,23.397899578232682,28.017358348295183,22.40248763692019,10.196305006291285,-12.206182630628904,1.237036,True,23.476915658754532,1.4543983831205682,1.7991431582619353
507315.0,2015-07-24 20:55:57,23.38325104490435,28.41506971668381,22.394302910134517,10.147109594126315,-12.247193316008202,1.2318919999999998,True,23.4768193464731,1.4362682599249386,1.769327379255452
507375.0,2015-07-24 20:56:57,23.38990075474797,28.789156432427266,22.37412208419541,10.099491195568268,-12.274630888627142,1.241578,True,23.476736310723034,1.4201132502941285,1.7631813690736835
507435.0,2015-07-24 20:57:57,23.38979435886744,29.45521638268602,22.381550299712007,10.126164890952323,-12.255385408759684,1.1666459999999998,True,23.476661419714322,1.3908240835395542,1.6225993537650865
507495.0,2015-07-24 20:58:57,23.381644701807335,29.490119557525155,22.339315382772785,10.69842352471663,-11.640891858056156,0.0,False,23.476627974915388,0.0,0.0
507555.0,2015-07-24 20:59:57,23.386827266821477,29.492236921430766,22.29562508320025,10.795354402069705,-11.500270681130544,0.0,False,23.4769341344862,0.0,0.0
507615.0,2015-07-24 21:00:57,23.41150731766225,29.46507394441534,22.139121015587698,10.976181166086462,-11.162939849501235,0.0,False,23.477240326953968,0.0,0.0
507675.0,2015-07-24 21:01:57,23.40396421657559,29.127224124564567,22.00200524263885,11.154260489362974,-10.847744753275878,0.0,False,23.47754602049844,0.0,0.0
507735.0,2015-07-24 21:02:57,23.4233487981168,28.680926137714483,21.85756212637205,11.346040131828866,-10.511521994543182,0.0,False,23.47784557211485,0.0,0.0
507795.0,2015-07-24 21:03:57,23.4367920245453,28.950241764641557,21.74478439117975,11.501936564624357,-10.242847826555392,0.0,False,23.47813701216765,0.0,0.0
507855.0,2015-07-24 21:04:57,23.450132396750696,29.2745117467714,21.60395091920141,11.644964327272922,-9.958986591928488,0.0,False,23.478433338514296,0.0,0.0
507915.0,2015-07-24 21:05:57,23.45081267748929,29.34951186570924,21.51691616675585,11.78907629519521,-9.727839871560638,0.0,False,23.47873554920353,0.0,0.0
507975.0,2015-07-24 21:06:57,23.44974984539823,28.772010905079217,21.421005024204185,11.935516831464996,-9.485488192739188,0.0,False,23.479039116632965,0.0,0.0
508035.0,2015-07-24 21:07:57,23.475538234574827,28.710657789596898,21.56160073080548,13.674557381434248,-7.887043349371233,0.988442,True,23.479332189382564,1.4273297815626587,1.4108327039473576
508095.0,2015-07-24 21:08:57,23.478232856210095,28.8497429925801,21.846027139183107,12.827059715693236,-9.01896742348987,1.1423830000000001,True,23.47933018461512,1.4213331314706743,1.6237068067288636
508155.0,2015-07-24 21:09:57,23.481617597318365,28.69433974043654,22.009455072099765,11.665711916195594,-10.343743155904171,1.144952,True,23.479286380187872,1.4283145228902954,1.6353515696122893
508215.0,2015-07-24 21:10:57,23.47932954529397,28.452459986332663,22.109761193065236,11.00068031669329,-11.109080876371946,1.1597910000000002,True,23.479237363901227,1.4388485904784996,1.6687636455996497
508275.0,2015-07-24 21:11:57,23.46556244240769,28.635315641848496,22.154690727758968,10.575385690069892,-11.579305037689076,1.154296,True,23.479176970917546,1.4302037275370447,1.6508784418811007
508335.0,2015-07-24 21:12:57,23.469113798900466,28.718099538858738,22.199151946518455,10.243744760640478,-11.955407185877977,1.174083,True,23.479123481400986,1.4267201305269979,1.6750878510095293
508395.0,2015-07-24 21:13:57,23.449331565076662,28.75783345663045,22.23880031603183,10.102873149174465,-12.135927166857366,1.172416,True,23.479066489135228,1.4241033989872345,1.6696416106270173
508455.0,2015-07-24 21:14:57,23.450486149648714,29.01075260986539,22.270480105630504,10.003201006043204,-12.2672790995873,1.175214,True,23.479011142549304,1.4130341300618439,1.6606174921264998
508515.0,2015-07-24 21:15:57,23.44181614972897,29.24606936365232,22.288074385178295,9.998328282688217,-12.289746102490078,1.200975,True,23.478962283033447,1.4023068263536378,1.68413544078006
508575.0,2015-07-24 21:16:57,23.42692502111815,29.543999235901968,22.28629478345603,10.102977872632453,-12.183316910823576,1.213779,True,23.47891269732835,1.388553104761975,1.6853965989448851
508635.0,2015-07-24 21:17:57,23.428709907806955,29.63004599186073,22.27839825168517,10.14937038997644,-12.129027861708732,1.2149250000000003,True,23.47886809172789,1.384848384530455,1.6824869235756632
508695.0,2015-07-24 21:18:57,23.413643276099606,28.93296070737811,22.302246353660117,10.151588064542713,-12.150658289117404,1.2151709999999998,True,23.47882567580322,1.4148345256296457,1.719265885343902
508755.0,2015-07-24 21:19:57,23.386317288800324,28.72136358573338,22.29715971903233,10.152820105813213,-12.144339613219117,1.220587,True,23.478762769843247,1.4229363278494325,1.7368175836007553
508815.0,2015-07-24 21:20:57,23.38749521396018,28.518506807758268,22.301136804646042,10.129941097627908,-12.171195707018134,1.2218980000000002,True,23.47869205713558,1.4319070698847716,1.7496443848780627
508875.0,2015-07-24 21:21:57,23.373873135603205,28.18374007078254,22.29492621101207,10.12394105626048,-12.17098515475159,1.224266,True,23.47861500183357,1.4460267556256343,1.770321392002773
508935.0,2015-07-24 21:22:57,23.395416494324667,28.057621670698392,22.284738532418736,10.122628932158031,-12.162109600260704,1.22904,True,23.47852740597221,1.4525189627177453,1.7852039059386176
508995.0,2015-07-24 21:23:57,23.380089952806575,27.92058343854777,22.284428723691917,10.349940572444147,-11.93448815124777,0.94717,True,23.478434659420294,1.4578702297452333,1.3808509455077926
509055.0,2015-07-24 21:24:57,23.376348943304357,27.940819828647463,22.242071324467936,10.597229787119836,-11.6448415373481,0.0,False,23.478423748139953,0.0,0.0
509115.0,2015-07-24 21:25:57,23.39230644166231,28.013534720089524,22.1207125871665,10.75238694884849,-11.368325638318012,0.0,False,23.478701735119696,0.0,0.0
509175.0,2015-07-24 21:26:57,23.414319808514172,28.315589770671725,21.963596111524673,10.9548114016041,-11.008784709920572,0.0,False,23.478981037772964,0.0,0.0
509235.0,2015-07-24 21:27:57,23.407752502773683,28.16546633859895,21.824542234972164,11.176203155051176,-10.648339079920987,0.0,False,23.4792658215876,0.0,0.0
509295.0,2015-07-24 21:28:57,23.448445811770856,28.38568662522903,21.680725946964433,11.372239504001117,-10.308486442963316,0.0,False,23.479547873533594,0.0,0.0
509355.0,2015-07-24 21:29:57,23.444044968100556,28.56397879811337,21.552998123626352,11.526706769530218,-10.026291354096134,0.0,False,23.479833920223907,0.0,0.0
509415.0,2015-07-24 21:30:57,23.451195989301123,28.267231755040847,21.42627898444079,11.670362875188115,-9.755916109252674,0.0,False,23.48012320004448,0.0,0.0
509475.0,2015-07-24 21:31:57,23.468251110340915,28.19245804224275,21.34363920152005,11.82522441275713,-9.518414788762918,0.0,False,23.480407084786,0.0,0.0
509535.0,2015-07-24 21:32:57,23.464753056741475,28.035780462356318,21.32317738964743,13.428998882009195,-7.894178507638236,0.724776,True,23.480689606254266,1.4565277526356752,1.0556563584442742
509595.0,2015-07-24 21:33:57,23.47244800640434,28.08296111868625,21.698428297397086,13.001523125647951,-8.696905171749135,1.124213,True,23.48074924264068,1.4547916945869663,1.635495735346697
509655.0,2015-07-24 21:34:57,23.494778760127403,28.007695466124662,21.915698174525,11.998061456447513,-9.917636718077489,1.134193,True,23.480688955331946,1.4590826910248451,1.654881374581542
509715.0,2015-07-24 21:35:57,23.496871269019895,28.18355047565827,22.037777393517644,11.130870174884896,-10.906907218632748,1.143433,True,23.480623495250835,1.4514429192374163,1.6596277314723966
509775.0,2015-07-24 21:36:57,23.476530372435988,28.153524123312565,22.141894888598106,10.700012858377796,-11.44188203022031,1.145379,True,23.48056026538787,1.45186875721399,1.6629399852690023
509835.0,2015-07-24 21:37:57,23.47604234778611,28.22209401234216,22.19710576505887,10.37798799668587,-11.819117768372998,1.146463,True,23.48049558880004,1.4488325054411357,1.6610328606855609
509895.0,2015-07-24 21:38:57,23.469491641414365,28.170132705151424,22.250479401336136,10.171183682429653,-12.079295718906483,1.149638,True,23.480432551655657,1.4508290618080568,1.6679282209588908
509955.0,2015-07-24 21:39:57,23.47106391859583,28.363784790344848,22.285019522594354,10.07797975392026,-12.207039768674093,1.1615149999999999,True,23.480367066900964,1.4423839376139975,1.6753505792977221
510015.0,2015-07-24 21:40:57,23.471354588994398,28.15742111253593,22.327038293273215,10.073606007031996,-12.25343228624122,1.1666390000000002,True,23.48030357055341,1.4514698569197162,1.693341342406961
510075.0,2015-07-24 21:41:57,23.461641198035984,28.039449732271493,22.345907834029315,10.148637325364897,-12.197270508664419,1.1795579999999999,True,23.480232582442188,1.4562296084737762,1.7177072845121104
510135.0,2015-07-24 21:42:57,23.44943135814671,28.131504095771163,22.361974682044913,10.170955754816001,-12.191018927228912,1.184475,True,23.480154271425032,1.4516454506920304,1.7194377452084426
510195.0,2015-07-24 21:43:57,23.42687075385207,28.070438270203415,22.36528892013716,10.202884107345461,-12.1624048127917,1.1943110000000001,True,23.480077140845445,1.4533383999881422,1.7357380378282383
510255.0,2015-07-24 21:44:57,23.41386913821513,28.08291217176748,22.377955071971517,10.192990814985722,-12.184964256985795,1.2026430000000001,True,23.47999525790444,1.4522183243857292,1.7465002022942266
510315.0,2015-07-24 21:45:57,23.406157316964396,28.03722963250713,22.395715064168094,10.196495972823183,-12.199219091344911,1.2029770000000002,True,23.479911214513773,1.453887773312442,1.7489935518760817
510375.0,2015-07-24 21:46:57,23.42513118755411,27.9772066147178,22.377846999181184,10.19604011745168,-12.181806881729504,1.202334,True,23.479825739216064,1.4573610094646967,1.7522346919537266
510435.0,2015-07-24 21:47:57,23.412172007875714,27.896330963028262,22.394245271562927,10.17026581171044,-12.223979459852487,1.2062149999999998,True,23.479738710369777,1.4603470757612682,1.761492547989378
510495.0,2015-07-24 21:48:57,23.40253566111315,27.98807508543639,22.371110450418254,10.147651692353366,-12.223458758064888,1.209661,True,23.479648141273657,1.4558897063903806,1.7611329981218944
510555.0,2015-07-24 21:49:57,23.37835057345357,28.231742247920653,22.367407150307596,10.100550751207793,-12.266856399099803,1.210588,True,23.479559207178205,1.4441131144542718,1.748226007000968
510615.0,2015-07-24 21:50:57,23.378000522057956,28.24090158610187,22.363149074942857,10.071493056133047,-12.29165601880981,1.21325,True,23.479477121539034,1.44369501753499,1.7515629800243266
510675.0,2015-07-24 21:51:57,23.3574176135664,28.214857286871226,22.359135965573515,10.176191930742204,-12.18294403483131,1.2401710000000001,True,23.479394503103666,1.443935137116227,1.7907264829325686
510735.0,2015-07-24 21:52:57,23.381933312553016,28.10435036414969,22.353062264430818,10.63638406902658,-11.716678195404238,0.959799,True,23.479302996163284,1.4498716424737388,1.391585352574652
510795.0,2015-07-24 21:53:57,23.357875025337837,28.22428027182971,22.308031860149057,11.000532471626094,-11.307499388522963,0.0,False,23.479293167735857,0.0,0.0
510855.0,2015-07-24 21:54:57,23.37779513682301,28.03722731138746,22.199915661621187,11.071325593233574,-11.128590068387613,0.0,False,23.47957628742428,0.0,0.0
510915.0,2015-07-24 21:55:57,23.3911199329629,27.775356399205005,22.01998858363544,11.232482828167118,-10.78750575546832,0.0,False,23.47985600452223,0.0,0.0
510975.0,2015-07-24 21:56:57,23.405321769325823,27.54477686887465,21.865797285872134,11.397983020845892,-10.467814265026242,0.0,False,23.480130960170953,0.0,0.0
511035.0,2015-07-24 21:57:57,23.397182349923465,27.44421989303689,21.714041237460197,11.56903357427383,-10.145007663186368,0.0,False,23.48040172280318,0.0,0.0
511095.0,2015-07-24 21:58:57,23.41134714573754,27.351192059402983,21.567941010509912,11.715430975818645,-9.852510034691267,0.0,False,23.48067065409837,0.0,0.0
511155.0,2015-07-24 21:59:57,23.4252369730697,27.39472253734535,21.45223090220857,11.835320998448273,-9.616909903760297,0.0,False,23.4809378908418,0.0,0.0
511215.0,2015-07-24 22:00:57,23.43755147520117,27.498873947390383,21.36721351467254,11.983437114742044,-9.383776399930495,0.0,False,23.481205913376698,0.0,0.0
511275.0,2015-07-24 22:01:57,23.421973428673926,27.567561822099396,21.342868281082247,13.338123393443194,-8.004744887639053,0.730115,True,23.48147582274847,1.475232921763673,1.077089684673484
511335.0,2015-07-24 22:02:57,23.444512836055253,27.63367324004001,21.73601607204737,12.951810200566756,-8.784205871480614,1.120902,True,23.48152218317711,1.473317202228306,1.651444198612113
511395.0,2015-07-24 22:03:57,23.45706151192584,27.83121782364281,21.955418590437795,11.88781831662936,-10.067600273808434,1.12114,True,23.48145010430524,1.4651835340808768,1.6426758673994342
511455.0,2015-07-24 22:04:57,23.45997505222499,28.042398221295493,22.08509173768918,11.04936444846178,-11.035727289227399,1.141578,True,23.481383571012312,1.4560267179945785,1.6621680686748148
511515.0,2015-07-24 22:05:57,23.444736922577253,28.10597153176871,22.16371842275685,10.573186495905183,-11.590531926851668,1.13551,True,23.48131684032357,1.4525616353988449,1.6493982626117423
511575.0,2015-07-24 22:06:57,23.46808423414934,27.902667273750293,22.226386334551634,10.247539448512693,-11.97884688603894,1.134453,True,23.48125376929956,1.4625267674644238,1.659167878930318
511635.0,2015-07-24 22:07:57,23.447803442420646,27.864095480132125,22.248512473383798,10.096854627202227,-12.151657846181571,1.145219,True,23.48118521508172,1.4633309633046276,1.6758344224647623
511695.0,2015-07-24 22:08:57,23.433630145897116,27.83972974222651,22.311980126009512,10.021287372841805,-12.290692753167708,1.1466869999999998,True,23.481112276008634,1.4637790917893616,1.6784964554266675
511755.0,2015-07-24 22:09:57,23.454409058231704,28.0052352202304,22.313255387153895,10.050967248035501,-12.262288139118393,1.1538979999999999,True,23.481038192564643,1.4574159355893055,1.6817093332446282
511815.0,2015-07-24 22:10:57,23.43972824299563,28.119064270100008,22.358033621148476,10.120084766834879,-12.237948854313597,1.1657259999999998,True,23.48096666446482,1.4517657749492465,1.6923611097684852
511875.0,2015-07-24 22:11:57,23.447981915151516,28.24559223362724,22.37212633676312,10.143980208958178,-12.228146127804942,1.173356,True,23.48089482714494,1.4465656391831112,1.6973364721293387
511935.0,2015-07-24 22:12:57,23.436278713812804,27.986721108735512,22.383171394467833,10.172914700655143,-12.21025669381269,1.1822409999999999,True,23.480824339324375,1.4574328085789854,1.723036821047228
511995.0,2015-07-24 22:13:57,23.44247304929276,27.78153247217589,22.398532166079537,10.171159041859807,-12.22737312421973,1.186246,True,23.48074366801166,1.4667266300892214,1.7398985980368185
512055.0,2015-07-24 22:14:57,23.448059120065995,27.850782441340662,22.40914493187884,10.174417791489166,-12.234727140389673,1.190261,True,23.480655824995168,1.4639275356182346,1.7424558524724956
512115.0,2015-07-24 22:15:57,23.43942664409853,27.92639714850621,22.43338209723692,10.171842825080384,-12.261539272156535,1.19924,True,23.48056876905423,1.4602234610883722,1.7511583834756197
512175.0,2015-07-24 22:16:57,23.463996411522114,27.7327416909836,22.440860746781848,10.176019445156141,-12.264841301625706,1.2097950000000002,True,23.48048117850919,1.4698181141964821,1.7781786054643334
512235.0,2015-07-24 22:17:57,23.45217552133683,27.600038080301687,22.451862575830244,10.170733987331005,-12.28112858849924,1.21939,True,23.48038471223308,1.4751329341042896,1.7987623485174296
512295.0,2015-07-24 22:18:57,23.449589083475015,27.545633264141763,22.468440969443545,10.156497749253296,-12.31194322019025,1.2143059999999999,True,23.480281416727454,1.4774112195981766,1.7940293084253833
512355.0,2015-07-24 22:19:57,23.441521738296434,27.438958774698385,22.48445738454412,10.129158751716481,-12.355298632827637,1.2138360000000001,True,23.480178094686163,1.4817466548964349,1.798597432592869
512415.0,2015-07-24 22:20:57,23.460487977689077,27.340393810397355,22.487375354916438,10.227839106444456,-12.259536248471981,1.232302,True,23.480071796881994,1.4869141195151445,1.8323272433067517
512475.0,2015-07-24 22:21:57,23.427294673758027,27.25276657862307,22.513103927503714,10.40808061012573,-12.105023317377984,1.2290530000000002,True,23.479956892470287,1.4893074022123969,1.8304377306113533
512535.0,2015-07-24 22:22:57,23.437439127112004,27.245641880017672,22.500322497148584,10.523221050513902,-11.977101446634682,1.225101,True,23.479840420410866,1.4900666706359362,1.825482168262756
512595.0,2015-07-24 22:23:57,23.432403491848664,27.28296378949934,22.4846230960566,10.59442689255383,-11.890196203502768,1.226693,True,23.479724970520063,1.4882043472109527,1.8255698552932453
512655.0,2015-07-24 22:24:57,23.41351639013124,27.24340575528282,22.487324920639562,10.630057535576803,-11.857267385062759,1.224608,True,23.4796101264345,1.489113180856554,1.823579914182383
512715.0,2015-07-24 22:25:57,23.42438510083552,27.41003580071732,22.480984639466676,10.64462642738713,-11.836358212079546,1.230802,True,23.479494770845896,1.4822648617643814,1.824374556389324
512775.0,2015-07-24 22:26:57,23.417928026730397,27.41037110655451,22.484615891267676,10.674509596651356,-11.81010629461632,1.227135,True,23.479382398390804,1.4819662229184778,1.8185726209610664
512835.0,2015-07-24 22:27:57,23.39911200438134,27.411016482425023,22.46192777162406,10.666895579565992,-11.79503219205807,1.2341729999999997,True,23.479271173338596,1.4811105685597228,1.8279466737310583
512895.0,2015-07-24 22:28:57,23.41496811042307,27.431650954688177,22.453224295078215,10.671472614140763,-11.781751680937452,1.2309539999999999,True,23.47915779368695,1.4809004793441916,1.8229203686506499
512955.0,2015-07-24 22:29:57,23.389705441159713,27.5811000138874,22.459398864083447,10.670887394389451,-11.788511469693995,1.239858,True,23.479046020448965,1.4732189730979264,1.8265823295472488
513015.0,2015-07-24 22:30:57,23.38822658811037,27.68058891296867,22.425384697385102,10.675464428952617,-11.749920268432485,1.241186,True,23.478935909911748,1.4687797495524464,1.8230288622280026
513075.0,2015-07-24 22:31:57,23.366402873435682,27.8696998979377,22.407927309714985,10.671411012032317,-11.736516297682668,1.2359160000000002,True,23.478828332051936,1.4595056371209258,1.8038263690079466
513135.0,2015-07-24 22:32:57,23.399671744267053,27.882365619081696,22.418006915694836,10.675137937945257,-11.742868977749579,1.2384380000000001,True,23.47872795003121,1.4604114905768384,1.8086290855669989
513195.0,2015-07-24 22:33:57,23.36192671407518,27.764455508055867,22.423504227537123,10.645242448169666,-11.778261779367456,1.2409059999999998,True,23.47862717525157,1.4639360883504233,1.8166070756505701
513255.0,2015-07-24 22:34:57,23.369768451859766,27.554474889958588,22.4145197610951,10.651384175792238,-11.763135585302862,1.2435740000000002,True,23.47852216895047,1.4735130286165776,1.8324224910488323
513315.0,2015-07-24 22:35:57,23.371542019990855,27.59655772088261,22.411061425868045,10.673961338657513,-11.737100087210532,1.2457909999999999,True,23.47841014346241,1.471740761484594,1.8334813949906539
513375.0,2015-07-24 22:36:57,23.369637464678586,27.633311644204653,22.40449058984618,10.671244687086512,-11.733245902759668,1.25044,True,23.478298683063972,1.470041073960959,1.8381981605237416
513435.0,2015-07-24 22:37:57,23.377735732986405,27.6978112456872,22.391514627941405,10.672883302104534,-11.71863132583687,1.2438399999999998,True,23.47818688450462,1.467561290852568,1.8254114360140579
513495.0,2015-07-24 22:38:57,23.35796247804879,27.8282511431094,22.39245126033116,10.64329582259166,-11.7491554377395,1.24702,True,23.478079023493304,1.46095690728727,1.8218424825253714
513555.0,2015-07-24 22:39:57,23.36185381427078,27.934872954060165,22.39659405725861,10.643529910454008,-11.753064146804602,1.245017,True,23.47797404960508,1.4564401825644653,1.813292786775863
513615.0,2015-07-24 22:40:57,23.373757763557304,27.883252783054743,22.38842374074063,10.649751721048679,-11.738672019691952,1.2388759999999999,True,23.477872843162903,1.459233131447205,1.8078089049547872
513675.0,2015-07-24 22:41:57,23.35178793632292,27.825116282089404,22.388085112238702,10.67519338023208,-11.712891732006621,1.2476209999999999,True,23.477771986219366,1.4608232624167492,1.822553779479647
513735.0,2015-07-24 22:42:57,23.350399172897923,27.811808599367883,22.386925128780145,10.672686175122363,-11.714238953657782,1.249385,True,23.477666745068035,1.4613472985179923,1.8257853945589018
513795.0,2015-07-24 22:43:57,23.357529690165197,27.751232291122268,22.373934757798907,10.669489027635946,-11.704445730162961,1.134511,True,23.47756057414293,1.464324147340156,1.6612918527230278
513855.0,2015-07-24 22:44:57,23.36167748352639,27.725863508918646,22.355720859670377,11.271322949659824,-11.084397910010553,0.0,False,23.47748778350092,0.0,0.0
513915.0,2015-07-24 22:45:57,23.37795725909108,27.8958999345859,22.282108757050807,11.345676679892627,-10.93643207715818,0.0,False,23.477761883222957,0.0,0.0
513975.0,2015-07-24 22:46:57,23.390287393549343,28.12996508387142,22.1035866242276,11.447886881585418,-10.655699742642181,0.0,False,23.478039066342877,0.0,0.0
514035.0,2015-07-24 22:47:57,23.41422842919424,28.325298414043832,21.934157036535353,11.617033933693408,-10.317123102841945,0.0,False,23.478320495760176,0.0,0.0
514095.0,2015-07-24 22:48:57,23.420119506542967,28.289550771451143,21.781961489078906,11.779423245269982,-10.002538243808925,0.0,False,23.478605467910615,0.0,0.0
514155.0,2015-07-24 22:49:57,23.43951561616653,28.09754802486435,21.65988227604502,11.953098074234589,-9.706784201810432,0.0,False,23.478889785599662,0.0,0.0
514215.0,2015-07-24 22:50:57,23.461592456079416,28.05405987425884,21.547601680709086,12.109505842392167,-9.438095838316919,0.0,False,23.479170610773373,0.0,0.0
514275.0,2015-07-24 22:51:57,23.46576986256986,28.00714462800104,21.437720307769666,12.318287744034247,-9.119432563735419,0.0,False,23.47945064096995,0.0,0.0
514335.0,2015-07-24 22:52:57,23.492291792122348,27.88299805587717,21.735360429275698,13.257418422102502,-8.477942007173196,1.056616,True,23.4797298139574,1.4644558865378476,1.5473675210100744
514395.0,2015-07-24 22:53:57,23.48349300546546,27.72263865100637,22.014786671807176,12.408011234908692,-9.606775436898484,1.1199729999999999,True,23.479684480335763,1.4711195137925415,1.6476141352207738
514455.0,2015-07-24 22:54:57,23.471876117783893,27.696849096605003,22.140684471175966,11.40049638679006,-10.740188084385906,1.114371,True,23.479615267704897,1.4717426398350368,1.6400673172956097
514515.0,2015-07-24 22:55:57,23.49907851740689,27.64379220518124,22.241127487475005,10.794910867138405,-11.4462166203366,1.127027,True,23.47954704210195,1.4752713797251498,1.6626706772774964
514575.0,2015-07-24 22:56:57,23.470194212615784,27.6800541496616,22.303658506969967,10.448750299878043,-11.854908207091924,1.132079,True,23.479473425655904,1.4724071111090524,1.666881169937225
514635.0,2015-07-24 22:57:57,23.47445658742734,27.765110077301465,22.35086478066556,10.295016164651308,-12.055848616014252,1.1397940000000002,True,23.479399294137682,1.4688548814667162,1.6741919807664745
514695.0,2015-07-24 22:58:57,23.478694371696722,27.68915485852133,22.394727997473492,10.19884917184768,-12.195878825625812,1.139914,True,23.479325230371817,1.4723807068892694,1.6783873811129748
514755.0,2015-07-24 22:59:57,23.469255768937124,27.910828181665167,22.425961086108316,10.127119723013761,-12.298841363094555,1.1503229999999998,True,23.479248959348578,1.4622194674691364,1.682024684477499
514815.0,2015-07-24 23:00:57,23.46747326112421,28.032116994718884,22.44728748629457,10.148594203922434,-12.298693282372136,1.168764,True,23.479175859490045,1.4568084219240425,1.7026652384416314
514875.0,2015-07-24 23:01:57,23.468834923393892,28.08464808785594,22.461509889597053,10.193859404267819,-12.267650485329234,1.177942,True,23.479100643827653,1.4545586685372243,1.713385747134075
514935.0,2015-07-24 23:02:57,23.459899835765338,28.0823507236197,22.47756953327488,10.226403777724467,-12.251165755550414,1.1790209999999999,True,23.479024164735353,1.4542668294366228,1.7146111315091963
514995.0,2015-07-24 23:03:57,23.434426350068254,28.05496741429226,22.471445398614584,10.223397596743764,-12.24804780187082,1.179368,True,23.478947294246417,1.4543507981677146,1.7152147921334613
515055.0,2015-07-24 23:04:57,23.452919390714325,28.09103351365819,22.47071050200502,10.221149121406272,-12.249561380598747,1.1789,True,23.478869527614357,1.4535781679527289,1.7136233021994722
515115.0,2015-07-24 23:05:57,23.432718307779975,28.02766776877101,22.455212837836783,10.195374815168531,-12.259838022668252,1.189414,True,23.478792949750915,1.4554759776952475,1.7311635045344151
515175.0,2015-07-24 23:06:57,23.42753132281054,28.08490159894526,22.458944958058378,10.169181615330103,-12.289763342728275,1.1926510000000001,True,23.478711346405643,1.4527315375500864,1.7326017209906484
515235.0,2015-07-24 23:07:57,23.418268389161206,28.22625110823872,22.44106248332443,10.129232674487247,-12.311829808837183,1.190064,True,23.47863042731456,1.4461095984770147,1.72096297320195
515295.0,2015-07-24 23:08:57,23.40424606516913,28.231853797904133,22.433461350611978,10.095961397309939,-12.33749995330204,1.190415,True,23.47855440289009,1.4452467504798048,1.720443410472417
515355.0,2015-07-24 23:09:57,23.398495919647154,28.01493415717796,22.431523241818653,10.055248591582012,-12.37627465023664,1.190558,True,23.47847843758751,1.4545311861081722,1.7317037398705732
515415.0,2015-07-24 23:10:57,23.396255381135923,27.80623409838608,22.417675491813004,10.074314430788663,-12.343361061024341,1.208336,True,23.478396125869764,1.4636085394638534,1.7685308881415949
515475.0,2015-07-24 23:11:57,23.404355421352623,27.763886133768025,22.42867732018739,10.248241711827982,-12.180435608359408,1.2224439999999999,True,23.478302315787484,1.4658265740952992,1.7918909005433536
515535.0,2015-07-24 23:12:57,23.39560610825297,27.763661359027807,22.41485118463907,10.370263096489403,-12.044588088149666,1.2218959999999999,True,23.478202952706518,1.4654517778796659,1.790629665584052
515595.0,2015-07-24 23:13:57,23.390287389845486,27.54100490503953,22.405564113880676,10.44432727082854,-11.961236843052136,1.2224080000000002,True,23.478103753663774,1.4750074109679765,1.8030608592265425
515655.0,2015-07-24 23:14:57,23.387196957446232,27.636705808869152,22.420571847300167,10.52630731443293,-11.894264532867236,1.2223330000000001,True,23.477997863645317,1.4706638773483574,1.7976409891908498
515715.0,2015-07-24 23:15:57,23.38325159236339,27.58254403111386,22.391831641761005,10.550061075623903,-11.841770566137102,1.226414,True,23.477894809552595,1.472871729625951,1.806350509417481
515775.0,2015-07-24 23:16:57,23.37109127839828,27.51327617466932,22.40051350387079,10.570580727811473,-11.829932776059318,1.2257280000000002,True,23.477788912549016,1.4753825624596983,1.8084177175186014
515835.0,2015-07-24 23:17:57,23.37012997694887,27.42043786725162,22.38125490004522,10.602250356600054,-11.779004543445167,1.230061,True,23.477681193942026,1.4794220954747053,1.8197794221817116
515895.0,2015-07-24 23:18:57,23.357468874757814,27.419164710310906,22.38142781702824,10.594439213002573,-11.786988604025666,1.228682,True,23.477569410192814,1.4789214045746588,1.817124109215601
515955.0,2015-07-24 23:19:57,23.351396124031396,27.52165137832517,22.378185627712085,10.62449486757097,-11.753690760141115,1.224777,True,23.47745801866314,1.4741484001491083,1.8055030550894244
516015.0,2015-07-24 23:20:57,23.351902790682864,27.528233150630545,22.371326596502197,10.617589274441501,-11.753737322060696,1.2299149999999999,True,23.477350849095405,1.4738812975198925,1.8127487160391784
516075.0,2015-07-24 23:21:57,23.344717018721248,27.57112718763649,22.37182373216316,10.620213523089653,-11.751610209073508,1.231107,True,23.47724229248886,1.4716794512627396,1.8117948742057175
516135.0,2015-07-24 23:22:57,23.335201658657795,27.51022885825508,22.35194551010524,10.618285377979511,-11.733660132125728,1.2292509999999999,True,23.477134634479928,1.4739385932404463,1.8118404896794116
516195.0,2015-07-24 23:23:57,23.322202194127946,27.44661041135256,22.353782750874075,10.620114959779338,-11.733667791094737,1.233466,True,23.477025759150962,1.4761641451979302,1.82079828352071
516255.0,2015-07-24 23:24:57,23.322281804803605,27.37090887602477,22.361700897230232,10.596441280579212,-11.76525961665102,1.237873,True,23.476913712968194,1.4794959956208926,1.8314281465872213
516315.0,2015-07-24 23:25:57,23.319321897875405,27.400894115840288,22.351513218506227,10.617934246139523,-11.733578972366704,1.232077,True,23.47679807521993,1.478047504711193,1.8210683354620527
516375.0,2015-07-24 23:26:57,23.3337751162333,27.31694547213644,22.32963924926316,10.625529782649672,-11.704109466613488,1.230699,True,23.476685118599146,1.4823739144189034,1.82435609410143
516435.0,2015-07-24 23:27:57,23.317203330935328,27.243416696446083,22.34277371751069,10.628104749529244,-11.714668967981444,1.228854,True,23.47657012050915,1.48487812796723,1.8246984270650424
516495.0,2015-07-24 23:28:57,23.324784153054175,27.25703937740984,22.350922419606544,10.625073927209646,-11.725848492396898,1.2272800000000001,True,23.47645353486113,1.4846124870920316,1.8220352131583089
516555.0,2015-07-24 23:29:57,23.314713168707673,27.213302615497383,22.335849842595483,10.622622164436118,-11.713227678159365,1.227223,True,23.476337842424595,1.4860926617942907,1.8237670946851747
516615.0,2015-07-24 23:30:57,23.324125655162753,27.218181150332867,22.352341778179262,10.616665243412749,-11.735676534766514,1.1134249999999999,True,23.476220885060027,1.4862920048950239,1.6548746755502417
516675.0,2015-07-24 23:31:57,23.301476120215852,27.304471936425426,22.317592715510035,11.101861749957825,-11.21573096555221,0.0,False,23.47613947000891,0.0,0.0
516735.0,2015-07-24 23:32:57,23.326103928827578,27.301200034238143,22.215081901685984,11.18039209734023,-11.034689804345755,0.0,False,23.476405940473462,0.0,0.0
516795.0,2015-07-24 23:33:57,23.360146688047358,27.27323017501684,22.03131463017922,11.325397269169267,-10.705917361009954,0.0,False,23.476672346670455,0.0,0.0
516855.0,2015-07-24 23:34:57,23.34990256391822,27.304089129269453,21.863707875614825,11.52090385173152,-10.342804023883305,0.0,False,23.476938240011368,0.0,0.0
516915.0,2015-07-24 23:35:57,23.368948802482816,27.19017239225848,21.695092445160142,11.688387651539582,-10.00670479362056,0.0,False,23.477204689014904,0.0,0.0
516975.0,2015-07-24 23:36:57,23.40712998466529,27.139570873548784,21.56518875284509,11.856758532744493,-9.708430220100595,0.0,False,23.47746906410603,0.0,0.0
517035.0,2015-07-24 23:37:57,23.416908280198786,27.21482610333083,21.442706072804455,12.02257293758616,-9.420133135218295,0.0,False,23.477732515318504,0.0,0.0
517095.0,2015-07-24 23:38:57,23.42109904427909,27.24394469609921,21.347320886622825,12.29521158881024,-9.052109297812585,0.0,False,23.47799732860875,0.0,0.0
517155.0,2015-07-24 23:39:57,23.41678039931751,27.30284253830033,21.677166744356875,13.135852752613346,-8.541313991743529,1.046886,True,23.478262665971005,1.4866434467588394,1.5563462114035744
517215.0,2015-07-24 23:40:57,23.449201263206746,27.404823127514504,21.944784211309077,12.202660564825171,-9.742123646483906,1.081099,True,23.478204239910923,1.4835851319606634,1.6039024025775412
517275.0,2015-07-24 23:41:57,23.43341064268028,27.413578687609476,22.073239735900902,11.249663652454574,-10.823576083446328,1.0915530000000002,True,23.47813806200979,1.4825059162638998,1.618233780415609
517335.0,2015-07-24 23:42:57,23.43572410067848,27.390526718730847,22.16936703666416,10.652801023757073,-11.516566012907086,1.106109,True,23.478068898638817,1.4836211515529565,1.641046708323089
517395.0,2015-07-24 23:43:57,23.423844227169464,27.358567168006587,22.251891555126598,10.324776126260977,-11.927115428865621,1.111263,True,23.477994583313563,1.484503989627476,1.6496743570253978
517455.0,2015-07-24 23:44:57,23.416691849986016,27.328649469302604,22.293939145042525,10.16838694876327,-12.125552196279255,1.124566,True,23.47791776926262,1.4855049067439,1.6705483109573604
517515.0,2015-07-24 23:45:57,23.424870231404828,27.30278302466812,22.334790727761693,10.100704756926294,-12.234085970835398,1.133778,True,23.477835984988566,1.4870017469748489,1.6859298666816502
517575.0,2015-07-24 23:46:57,23.40593327910518,27.25126870808244,22.371283367393136,10.054133594067375,-12.317149773325761,1.1366720000000001,True,23.477750608512686,1.4884340676865266,1.6918613285853799
517635.0,2015-07-24 23:47:57,23.400723479230095,27.24070042268743,22.3841944851266,10.04387685022301,-12.34031763490359,1.153176,True,23.477662864530817,1.4886696628600964,1.7166981271383546
517695.0,2015-07-24 23:48:57,23.402804620630036,27.214721012117263,22.374359844637898,10.130027340910614,-12.244332503727284,1.156147,True,23.47756969089745,1.489903394030458,1.722547339298132
517755.0,2015-07-24 23:49:57,23.38977692146701,27.17899177588688,22.398013415675422,10.150676353864705,-12.247337061810716,1.1422439999999998,True,23.477474849437957,1.4909015067520093,1.7029733006784418
517815.0,2015-07-24 23:50:57,23.360817673804092,27.12163535934868,22.409670886641866,10.123663847362629,-12.286007039279237,1.143452,True,23.477383312883862,1.4921500378724513,1.70620194510533
517875.0,2015-07-24 23:51:57,23.38325453993465,27.19283595311327,22.406601614623867,10.129355877976751,-12.277245736647115,1.15325,True,23.477289760269127,1.4900060554294396,1.7183494834240014
517935.0,2015-07-24 23:52:57,23.37159471391759,27.159194115433497,22.399728173453937,10.101721190868147,-12.29800698258579,1.1631340000000001,True,23.477195199372723,1.4909725329600467,1.7342008461519511
517995.0,2015-07-24 23:53:57,23.35734987026691,27.145104492520467,22.397256904977528,10.077523898693878,-12.31973300628365,1.1711369999999999,True,23.477096595059045,1.4909657084092491,1.7461251068492827
518055.0,2015-07-24 23:54:57,23.34320798493759,27.160106181182837,22.401061073567124,10.022507093621329,-12.378553979945796,1.176584,True,23.47699509291291,1.4896843602843945,1.752738783360854
518115.0,2015-07-24 23:55:57,23.33928830803301,27.084126994860227,22.38325064747997,10.000607559262196,-12.382643088217772,1.1694320000000002,True,23.47689232994657,1.492852582455672,1.7457895812063018
518175.0,2015-07-24 23:56:57,23.33056740003971,27.15840727481485,22.36996487713552,9.98076553441687,-12.38919934271865,1.165956,True,23.47678960446395,1.4892032902800414,1.7363455115217559
518235.0,2015-07-24 23:57:57,23.322164881021475,27.143207001741715,22.390736502196383,9.997176324203325,-12.393560177993058,1.16777,True,23.476690109856786,1.48950216540819,1.7393959436987219
518295.0,2015-07-24 23:58:57,23.336410134713077,27.16225114998408,22.35087198560063,10.200635631919662,-12.150236353680969,1.1879300000000002,True,23.476589614224412,1.4892911736288101,1.7691736638888726
518355.0,2015-07-24 23:59:57,23.320894133371905,27.15683035505464,22.352392211805874,10.300055214165603,-12.052336997640271,1.180924,True,23.476483390188182,1.4888473202493522,1.7582155328181461
518415.0,2015-07-25 00:00:57,23.301930941964702,27.16921495187677,22.347910786139167,10.319348983031379,-12.028561803107788,1.1839929999999999,True,23.476379194876145,1.487469059996253,1.7611529547521434
518475.0,2015-07-25 00:01:57,23.302008745947653,27.16782922580307,22.321742717357818,10.355336914192687,-11.96640580316513,1.1773150000000001,True,23.476274405534596,1.4875334066510006,1.751295392651323
518535.0,2015-07-25 00:02:57,23.277725239141326,27.154383791981207,22.335612081860965,10.37801879757955,-11.957593284281415,1.17988,True,23.476171659226015,1.4870568918453821,1.7545486855505295
518595.0,2015-07-25 00:03:57,23.27427171513454,27.104818763656844,22.31705955545614,10.40092244888104,-11.9161371065751,1.1811749999999999,True,23.476067727379156,1.4890842646586275,1.758869106308154
518655.0,2015-07-25 00:04:57,23.274197605714214,27.07523250403573,22.310856166770776,10.401710955414185,-11.909145211356591,1.178056,True,23.475961958487307,1.4903818178801713,1.7557532428446432
518715.0,2015-07-25 00:05:57,23.28877984250088,27.03322915027996,22.307304168560375,10.39433718712393,-11.912966981436444,1.183178,True,23.475856309385495,1.492869702185508,1.766330588492445
518775.0,2015-07-25 00:06:57,23.277078796973843,27.011145910169702,22.289054246274464,10.378474652945831,-11.910579593328633,1.188779,True,23.475747845396224,1.4933261735011014,1.775234795208466
518835.0,2015-07-25 00:07:57,23.25739156816785,26.93856888306348,22.27726708806566,10.370946879526517,-11.906320208539142,1.188372,True,23.47563699140714,1.4956515658464353,1.77739044260806
518895.0,2015-07-25 00:08:57,23.256825396098236,26.933441737000347,22.29111483758296,10.379300120778433,-11.911814716804527,1.192643,True,23.475524159768035,1.4958520970330278,1.7840175325617613
518955.0,2015-07-25 00:09:57,23.25268377692744,26.92802369336478,22.280264311616662,10.376657391771285,-11.903606919845377,1.190377,True,23.47540984291957,1.4959082172636806,1.7806947359416885
519015.0,2015-07-25 00:10:57,23.25308402051356,26.926635859412087,22.26867168449981,10.72472761375656,-11.543944070743251,0.5961069999999999,True,23.475296082616122,1.4959868332152484,0.891768223187442
519075.0,2015-07-25 00:11:57,23.266989173692096,26.888721235029383,22.189223643232328,10.849835285798592,-11.339388357433736,0.0,False,23.475368707382966,0.0,0.0
519135.0,2015-07-25 00:12:57,23.278905682993937,26.92213766758408,22.030320358945986,10.996158723311721,-11.034161635634264,0.0,False,23.475627640555263,0.0,0.0
519195.0,2015-07-25 00:13:57,23.289685150662617,26.880323376545277,21.84164658171827,11.200221811186744,-10.641424770531525,0.0,False,23.47588717596815,0.0,0.0
519255.0,2015-07-25 00:14:57,23.308722836015296,26.802226777240367,21.649377584772076,11.428297413849748,-10.221080170922328,0.0,False,23.47614594719295,0.0,0.0
519315.0,2015-07-25 00:15:57,23.3257258361777,26.85018787863638,21.50107987660789,11.599988631000357,-9.901091245607532,0.0,False,23.47640329524696,0.0,0.0
519375.0,2015-07-25 00:16:57,23.333436254637732,26.87870415694066,21.350116373317537,11.741088253323259,-9.609028119994278,0.0,False,23.47666150974558,0.0,0.0
519435.0,2015-07-25 00:17:57,23.33320095387397,26.919196802263272,21.238923719419184,11.905239393524248,-9.333684325894936,0.0,False,23.476920237496202,0.0,0.0
519495.0,2015-07-25 00:18:57,23.36673113839579,26.946033297553356,21.265343952480823,13.145592051200493,-8.11975190128033,0.678168,True,23.477179696016595,1.5001306849761435,1.0173406263689013
519555.0,2015-07-25 00:19:57,23.370493066980224,26.94684442433827,21.66443575018523,12.727017852205584,-8.937417897979646,1.077212,True,23.477227005199587,1.5002604221303344,1.616098529843862
