time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
519615.0,2015-07-25 00:20:57,23.373280795458175,26.874678538144448,21.91668524109985,11.69123982887768,-10.225445412222168,1.0642170000000002,True,23.477149219970798,1.5035558886931568,1.6001097371973656
519675.0,2015-07-25 00:21:57,23.37576927746268,26.945826779135384,22.049946409370122,10.874248192434424,-11.175698216935698,1.0811330000000001,True,23.477073497039854,1.5005371424866922,1.6222802224680652
519735.0,2015-07-25 00:22:57,23.376388077330308,26.92910414719625,22.128198441316258,10.42131273566364,-11.706885705652617,1.087164,True,23.47699445819962,1.5012995888199465,1.6321588661798483
519795.0,2015-07-25 00:23:57,23.36239711030649,26.950053417776235,22.207034068125008,10.129867175321344,-12.077166892803664,1.087752,True,23.47691306036341,1.4997633802564951,1.631370616400763
519855.0,2015-07-25 00:24:57,23.350957357920073,26.88777327643748,22.241379657399325,10.048546286673718,-12.192833370725607,1.081852,True,23.47683206959634,1.5019986667409029,1.6249402616109794
519915.0,2015-07-25 00:25:57,23.353455426831484,26.882149409052293,22.27018470599783,9.97707557042876,-12.293109135569072,1.0897000000000001,True,23.47675118239091,1.5023557618537673,1.6371170736920504
519975.0,2015-07-25 00:26:57,23.320108773574187,26.869079916830277,22.296244701204174,9.91485748622588,-12.381387214978293,1.094662,True,23.4766676743652,1.501464241058228,1.643595849045282
520035.0,2015-07-25 00:27:57,23.3119424968695,26.83601926494231,22.329365464528312,9.96976340543636,-12.359602059091952,1.1158690000000002,True,23.476582241602422,1.5025587657369657,1.6766587473641426
520095.0,2015-07-25 00:28:57,23.343335100313208,26.812204936823125,22.32981216608877,10.001605512670887,-12.328206653417885,1.109761,True,23.47648920879935,1.5049860348926727,1.6701748070685274
520155.0,2015-07-25 00:29:57,23.329273387847472,26.77753386017517,22.347615386986252,9.995266660144416,-12.352348726841836,1.116339,True,23.476397425233166,1.5058921615797036,1.6810861497657248
520215.0,2015-07-25 00:30:57,23.308387986426244,26.74642086265795,22.341397588472077,10.00076772437615,-12.340629864095927,1.120914,True,23.476302589535223,1.5063418357028264,1.6884796524249979
520275.0,2015-07-25 00:31:57,23.301201520727727,26.750737221655744,22.328342373895726,9.974512924433974,-12.353829449461752,1.1327850000000002,True,23.47620543051255,1.50583609392732,1.7057885396594594
520335.0,2015-07-25 00:32:57,23.291821763703325,26.71554773620577,22.33858769157935,9.949422403831514,-12.389165287747835,1.132863,True,23.476104653817497,1.5069708637098644,1.7071915335749481
520395.0,2015-07-25 00:33:57,23.297552248416153,26.68569965558857,22.317852090688845,9.950950135094224,-12.36690195559462,1.140375,True,23.476002851104337,1.5085351374665306,1.7202957573883946
520455.0,2015-07-25 00:34:57,23.292182249018207,26.63048231564504,22.335259043795965,9.874255566894334,-12.461003476901631,1.143704,True,23.475897826303264,1.5107267628435446,1.7278242415712133
520515.0,2015-07-25 00:35:57,23.285906923377212,26.606851385279334,22.319754174827565,9.848573667452854,-12.471180507374712,1.128938,True,23.475790171463945,1.5114898323138872,1.7063783083127753
520575.0,2015-07-25 00:36:57,23.267045473409997,26.604338235755183,22.304537500871977,9.848142453009423,-12.456395047862554,1.135298,True,23.475686518343082,1.5107710507353733,1.7151753523577677
520635.0,2015-07-25 00:37:57,23.261020943209974,26.55327499189745,22.28040840874734,9.925551604335132,-12.35485680441221,1.155574,True,23.47558078261614,1.5127512564338108,1.7480960204022447
520695.0,2015-07-25 00:38:57,23.261503767638033,26.563669848560387,22.293413189552606,10.098764291203992,-12.194648898348614,1.1641199999999998,True,23.4754671614755,1.5123154566269208,1.7605166693685308
520755.0,2015-07-25 00:39:57,23.257948841176265,26.554911902307023,22.286229939628235,10.19705655155706,-12.089173388071176,1.162566,True,23.47535113312975,1.51254421647825,1.7584324795742532
520815.0,2015-07-25 00:40:57,23.23547005533919,26.55605661472841,22.28390997297009,10.244693432356321,-12.039216540613769,1.066838,True,23.47523534845228,1.5115055681228828,1.61253157728508
520875.0,2015-07-25 00:41:57,23.24587461990162,26.534518320954447,22.245097367442654,10.721616708520003,-11.52348065892265,0.0,False,23.47514995478863,0.0,0.0
520935.0,2015-07-25 00:42:57,23.257395956040618,26.488614345398208,22.09789478125243,10.845572421407802,-11.252322359844626,0.0,False,23.475402458536685,0.0,0.0
520995.0,2015-07-25 00:43:57,23.275634185916726,26.48807453799664,21.909869439490016,10.998468801561355,-10.911400637928661,0.0,False,23.47565412394331,0.0,0.0
521055.0,2015-07-25 00:44:57,23.28439753409586,26.50415009124139,21.691497217843814,11.223907816262791,-10.467589401581023,0.0,False,23.475905774974397,0.0,0.0
521115.0,2015-07-25 00:45:57,23.27517093861117,26.431906925644004,21.529726413917462,11.398518958964535,-10.131207454952927,0.0,False,23.47615771341546,0.0,0.0
521175.0,2015-07-25 00:46:57,23.321290895541686,26.3902753009776,21.356190073005045,11.574442238570242,-9.781747834434803,0.0,False,23.476408335125917,0.0,0.0
521235.0,2015-07-25 00:47:57,23.31063181221371,26.364276042755023,21.21470817402879,11.715246169358412,-9.499462004670377,0.0,False,23.47665819612796,0.0,0.0
521295.0,2015-07-25 00:48:57,23.333244280709902,26.350902462212453,21.12708983421696,11.833318929630414,-9.293770904586546,0.0,False,23.476907580366515,0.0,0.0
521355.0,2015-07-25 00:49:57,23.34154958564489,26.282685592761368,21.03818903077063,11.981644492985055,-9.056544537785577,0.0,False,23.47715671717078,0.0,0.0
521415.0,2015-07-25 00:50:57,23.338979986838766,26.22696571787063,21.153301126528515,13.051999918352676,-8.101301208175839,0.8053640000000001,True,23.47740461042505,1.5305256190056038,1.2326302346248292
521475.0,2015-07-25 00:51:57,23.350137706667358,26.22190036717091,21.599563157198848,12.442120330567324,-9.157442826631524,1.062472,True,23.47739366801678,1.5312388946322228,1.6268984508576871
521535.0,2015-07-25 00:52:57,23.353931203903105,26.23010635342652,21.842215766369467,11.499589524488446,-10.342626241881021,1.061455,True,23.47730027728908,1.5310448918468007,1.6251352556752459
521595.0,2015-07-25 00:53:57,23.3578165277391,26.14889660208098,21.973783789592662,10.697690459922727,-11.276093329669935,1.063295,True,23.47720744361183,1.534786245431276,1.6319305408358487
521655.0,2015-07-25 00:54:57,23.357644927593174,26.135381515554855,22.06134450497568,10.245432657288395,-11.815911847687284,1.0800889999999999,True,23.47711175758733,1.5353729151121178,1.658339396510532
521715.0,2015-07-25 00:55:57,23.36808088071884,26.09065729112283,22.135244798544072,10.097248880315327,-12.037995918228745,1.08216,True,23.477010306864056,1.5377981286463382,1.6641436228959214
521775.0,2015-07-25 00:56:57,23.34840710423333,26.106435922331126,22.18180983742515,9.994625998619162,-12.187183838805987,1.082102,True,23.476906938625916,1.5362394016304615,1.6623677289831253
521835.0,2015-07-25 00:57:57,23.333066085979784,26.053404578727864,22.215398915941304,9.875629292799053,-12.339769623142251,1.095757,True,23.476804034911332,1.5378965226042238,1.6851608799192366
521895.0,2015-07-25 00:58:57,23.323412431424074,26.065942020016998,22.253714385372387,9.82616283757886,-12.427551547793527,1.098596,True,23.47669525226789,1.5369208523224196,1.6884551006780006
521955.0,2015-07-25 00:59:57,23.327627107094003,26.018241596531343,22.267223507001614,9.873713468629198,-12.393510038372415,1.1172929999999999,True,23.47658591323569,1.539203390317712,1.7197411735782473
522015.0,2015-07-25 01:00:57,23.319905348974245,25.962539970126677,22.30311093776859,9.899777301191872,-12.403333636576718,1.122315,True,23.476469209874605,1.541312909015562,1.7298385974818002
522075.0,2015-07-25 01:01:57,23.303455947707587,25.9352965323985,22.297404684906798,9.926949971074622,-12.370454713832176,1.1224370000000001,True,23.476349308260026,1.541787487678547,1.7305593223074454
522135.0,2015-07-25 01:02:57,23.30176399569116,25.740487782986012,22.283131848032497,9.899413849019274,-12.383717999013223,1.11147,True,23.476228595786594,1.5502782049218042,1.7230877164244376
522195.0,2015-07-25 01:03:57,23.281067564431726,25.486976401902545,22.277346341491516,9.901058624089526,-12.37628771740199,1.117238,True,23.476105905145022,1.5605143207626488,1.7434658987002203
522255.0,2015-07-25 01:04:57,23.284870789370878,25.46965564784145,22.276597035896245,9.847520272380738,-12.429076763515507,1.105644,True,23.475974146981684,1.561443073388842,1.726400165433933
522315.0,2015-07-25 01:05:57,23.27160619833357,25.45438046185112,22.275818910419225,9.826329163200265,-12.44948974721896,1.087705,True,23.47584569253917,1.5615314727071148,1.6984855905208922
522375.0,2015-07-25 01:06:57,23.261314899594502,25.59816536497977,22.28864356934634,9.799464504676694,-12.489179064669647,1.118315,True,23.475722679047582,1.5547572434240409,1.7387083466797562
522435.0,2015-07-25 01:07:57,23.260770639316767,25.605402492023767,22.23744580160839,10.04653189890279,-12.190913902705601,0.555264,True,23.47559373819534,1.5544151211415675,0.8631107578255514
522495.0,2015-07-25 01:08:57,23.250054355219426,25.60261964910886,22.129091844497662,10.197660251847575,-11.931431592650087,0.0,False,23.475648450975417,0.0,0.0
522555.0,2015-07-25 01:09:57,23.27000485677345,25.614296253665994,21.888701548879794,10.421873314462285,-11.466828234417509,0.0,False,23.47588401956758,0.0,0.0
522615.0,2015-07-25 01:10:57,23.295520646978407,25.57456825926685,21.630046935346314,10.72232513256656,-10.907721802779754,0.0,False,23.4761197959636,0.0,0.0
522675.0,2015-07-25 01:11:57,23.302115695387076,25.57397916881366,21.431509714795723,11.000076616222653,-10.43143309857307,0.0,False,23.476354846496534,0.0,0.0
522735.0,2015-07-25 01:12:57,23.305500568712883,25.60135627980467,21.252187872484,11.223729170285615,-10.028458702198385,0.0,False,23.47658988206057,0.0,0.0
522795.0,2015-07-25 01:13:57,23.326142067563833,25.627127636711933,21.117716308147603,11.40063807157415,-9.717078236573453,0.0,False,23.47682541060688,0.0,0.0
522855.0,2015-07-25 01:14:57,23.320824522864516,25.643514745142475,21.0116751355657,11.597050210814205,-9.414624924751495,0.0,False,23.477061402961162,0.0,0.0
522915.0,2015-07-25 01:15:57,23.336173732082273,25.717795455303342,20.916354801297718,11.762328660344982,-9.154026140952736,0.0,False,23.477297688668614,0.0,0.0
522975.0,2015-07-25 01:16:57,23.36473594947496,25.71900226096395,20.867008696800582,12.230313755490869,-8.636694941309713,0.631083,True,23.47753531924702,1.5539915253362688,0.9806976337837885
523035.0,2015-07-25 01:17:57,23.3478398017703,25.68844591689179,21.39212072677193,12.230245992795517,-9.161874733976415,1.064473,True,23.477568003374603,1.5545921197247825,1.6548213374597984
523095.0,2015-07-25 01:18:57,23.34368930765993,25.73250393920911,21.684947997058014,11.385927490446335,-10.29902050661168,1.070103,True,23.477459076626662,1.55247254811204,1.6613055311523384
523155.0,2015-07-25 01:19:57,23.35494356771055,25.71169028278124,21.887952243248208,10.586769754591813,-11.301182488656394,1.056998,True,23.47734955490565,1.5538824700611948,1.642450663089743
523215.0,2015-07-25 01:20:57,23.342910245363854,25.706891687252234,21.991601418805402,10.148914535034256,-11.842686883771146,1.064871,True,23.47724371131211,1.5535643826624317,1.654345657730126
523275.0,2015-07-25 01:21:57,23.335437608469523,25.54096662721913,22.081078628187445,10.074141944941905,-12.00693668324554,1.064508,True,23.477135179192874,1.560531020156016,1.6611977552042403
523335.0,2015-07-25 01:22:57,23.321467142849464,25.58931139804413,22.16479194793515,9.975024222122606,-12.189767725812544,1.0719670000000001,True,23.477022136465166,1.5577912219627152,1.6699007828337062
523395.0,2015-07-25 01:23:57,23.329241577834544,25.63145678282734,22.18603188835279,9.867744229215106,-12.318287659137685,1.073505,True,23.476908015000983,1.5562800431318051,1.6706744077022084
523455.0,2015-07-25 01:24:57,23.292084731040582,25.635372253764505,22.21626349964961,9.79972323324543,-12.41654026640418,1.0954490000000001,True,23.476794575302517,1.5544742269569178,1.7028472374457289
523515.0,2015-07-25 01:25:57,23.308747064088625,25.673216660980103,22.246977837473548,9.850353967256009,-12.396623870217539,1.1010639999999998,True,23.47667410473258,1.5535429200752409,1.7105501817497246
523575.0,2015-07-25 01:26:57,23.288667564085667,25.59110345071505,22.26078235789141,9.902795802724455,-12.357986555166956,1.1103779999999999,True,23.47655287870198,1.5562703404782696,1.7280483481195799
523635.0,2015-07-25 01:27:57,23.279904702260907,25.55516344174124,22.275148857811995,9.926795965915545,-12.34835289189645,1.116167,True,23.476426300679716,1.5574652312129567,1.7383912947272722
523695.0,2015-07-25 01:28:57,23.272679752211353,25.617197340631208,22.284291831225115,9.901440557243552,-12.382851273981563,1.1129,True,23.476296819138135,1.554420144970495,1.729914179337664
523755.0,2015-07-25 01:29:57,23.283743096472165,25.56896297206176,22.269781234007453,9.926032100669673,-12.34374913333778,1.0966799999999999,True,23.47617016628809,1.5570272724684775,1.7075606691707297
523815.0,2015-07-25 01:30:57,23.27187470864338,25.59098040735156,22.293052947155406,9.897190015267793,-12.395862931887613,0.9711650000000001,True,23.47604743929612,1.5555374230792254,1.510683501484736
523875.0,2015-07-25 01:31:57,23.26892736001465,25.584999637591576,22.24287826975683,10.221906827114992,-12.020971442641837,0.0,False,23.475966247259464,0.0,0.0
523935.0,2015-07-25 01:32:57,23.283191739007282,25.55563768264465,22.030017754893535,10.397811544628048,-11.632206210265487,0.0,False,23.476201490046723,0.0,0.0
523995.0,2015-07-25 01:33:57,23.283611612524997,25.619315885368906,21.785909754383933,10.64227938872027,-11.143630365663663,0.0,False,23.47643619525925,0.0,0.0
524055.0,2015-07-25 01:34:57,23.2949532469413,25.570961749936625,21.574065144987948,10.89798347641814,-10.676081668569807,0.0,False,23.4766720527978,0.0,0.0
524115.0,2015-07-25 01:35:57,23.291141281309223,25.61733521045316,21.395254842413205,11.12470380539157,-10.270551037021635,0.0,False,23.476907027794944,0.0,0.0
524175.0,2015-07-25 01:36:57,23.303463665848472,25.51067950075203,21.253866605540825,11.348393332139453,-9.905473273401372,0.0,False,23.477142840806696,0.0,0.0
524235.0,2015-07-25 01:37:57,23.307815808948202,25.50962168927705,21.12513011185606,11.57388166013383,-9.551248451722229,0.0,False,23.477376712344725,0.0,0.0
524295.0,2015-07-25 01:38:57,23.32059527568247,25.485343957280318,20.99906662579906,11.73583975425425,-9.26322687154481,0.0,False,23.47761056042188,0.0,0.0
524355.0,2015-07-25 01:39:57,23.329844243275133,25.467174993153904,20.895914605415335,11.880413742691331,-9.015500862724004,0.0,False,23.477843963294518,0.0,0.0
524415.0,2015-07-25 01:40:57,23.32752656783305,25.506914968614733,21.053211169841873,12.801895243927698,-8.251315925914176,0.7964820000000001,True,23.47807703192445,1.5616803380751325,1.243850279030758
524475.0,2015-07-25 01:41:57,23.357971690959033,25.59120566958258,21.566046131213366,12.240361060818351,-9.325685070395014,1.0804379999999998,True,23.47805058428864,1.5593129232131437,1.6847409361305623
524535.0,2015-07-25 01:42:57,23.33372718111314,25.515197518154395,21.805434935641205,11.22432055026681,-10.581114385374395,1.065683,True,23.477933725872223,1.5615888021117317,1.6641586394008365
524595.0,2015-07-25 01:43:57,23.33246878425451,25.53116307235717,21.9575152059275,10.547017932703174,-11.410497273224326,1.088121,True,23.47781955772846,1.560831521024607,1.6983735554888164
524655.0,2015-07-25 01:44:57,23.34745030717846,25.47247906538357,22.072843467931378,10.198528840916099,-11.874314627015279,1.091633,True,23.477698512490843,1.5640703546909092,1.7073908135023013
524715.0,2015-07-25 01:45:57,23.33738138422118,25.4408037306304,22.124704081598484,10.049100704978384,-12.0756033766201,1.091435,True,23.477574671312954,1.5650203183174498,1.7081179511228057
524775.0,2015-07-25 01:46:57,23.327657676377395,25.463152316925697,22.203352382493563,9.975178226888618,-12.228174155604945,1.0974059999999999,True,23.477450006390054,1.563610203896802,1.7159152194175737
524835.0,2015-07-25 01:47:57,23.302065297070406,25.407556689958785,22.25003990462037,9.900374841257474,-12.349665063362895,1.103694,True,23.47732402106183,1.564929349075755,1.7272031329988162
524895.0,2015-07-25 01:48:57,23.298671460384718,25.35105506525502,22.275444257075264,9.873756590191512,-12.401687666883753,1.106529,True,23.477194410506982,1.5672643257197159,1.7342234270743115
524955.0,2015-07-25 01:49:57,23.31255962046569,25.39197970752595,22.29251978624691,9.950284832766338,-12.342234953480572,1.111604,True,23.477062275868654,1.566075619565603,1.7408559230116025
525015.0,2015-07-25 01:50:57,23.28816922102686,25.3975068711441,22.303175781023945,9.999738969977013,-12.303436811046932,1.1043040000000002,True,23.476929639631617,1.564760241659852,1.7279709939059416
525075.0,2015-07-25 01:51:57,23.28415916204892,25.46582448254177,22.28985398648176,9.975209027914048,-12.314644958567712,1.1124269999999998,True,23.476799556183032,1.5615802293237766,1.7371440097659605
525135.0,2015-07-25 01:52:57,23.269160431767528,25.50163236956308,22.29274313730767,9.977334299126397,-12.315408838181273,1.108441,True,23.476668751327033,1.5593464276689217,1.7284435136317673
525195.0,2015-07-25 01:53:57,23.252883192767833,25.48274720314155,22.29572595132301,9.94788235231863,-12.347843599004381,1.096922,True,23.47654026790884,1.5594610897523256,1.7106071774933005
525255.0,2015-07-25 01:54:57,23.251341816833158,25.452194681444627,22.290531243619107,10.04602676201109,-12.244504481608017,0.844347,True,23.47641501935541,1.5607366154388094,1.3178032790359122
525315.0,2015-07-25 01:55:57,23.250434699251088,25.390520378127192,22.199440140769493,10.297702014845918,-11.901738125923575,0.0,False,23.476371558780677,0.0,0.0
525375.0,2015-07-25 01:56:57,23.258465918436176,25.331108078516728,21.956693851327522,10.46912210639491,-11.487571744932612,0.0,False,23.47660326187401,0.0,0.0
525435.0,2015-07-25 01:57:57,23.274039056627224,25.256706132368112,21.702916927369724,10.747212373848985,-10.95570455352074,0.0,False,23.476833881651654,0.0,0.0
525495.0,2015-07-25 01:58:57,23.289804018388352,25.163506833222232,21.479558949575814,10.998721370214604,-10.48083757936121,0.0,False,23.47706314587591,0.0,0.0
525555.0,2015-07-25 01:59:57,23.298499484772695,25.230552446951187,21.322903604890435,11.223347237454435,-10.099556367436,0.0,False,23.477290713154552,0.0,0.0
525615.0,2015-07-25 02:00:57,23.297809350894102,25.26268191411187,21.19541355058579,11.447332462512811,-9.74808108807298,0.0,False,23.477519494051243,0.0,0.0
525675.0,2015-07-25 02:01:57,23.294990202272253,25.265407923376827,21.06092757792559,11.643220987686867,-9.417706590238723,0.0,False,23.477748854360993,0.0,0.0
525735.0,2015-07-25 02:02:57,23.313510657400027,25.23999665528086,20.959562362885663,11.831452385825145,-9.128109977060518,0.0,False,23.477978260017448,0.0,0.0
525795.0,2015-07-25 02:03:57,23.314899535855997,25.14592102754627,20.85927787895747,11.980492533623037,-8.878785345334434,0.0,False,23.478207199961627,0.0,0.0
525855.0,2015-07-25 02:04:57,23.331101145121803,25.189286699330765,21.118890700362208,12.683847078675711,-8.435043621686496,0.8952729999999999,True,23.4784344270493,1.5758025821510064,1.4107735051300778
525915.0,2015-07-25 02:05:57,23.32998659824566,25.12516781797677,21.586897006747105,12.007893153518713,-9.579003853228391,1.064649,True,23.478367318307498,1.5785726777427118,1.6806258227861004
525975.0,2015-07-25 02:06:57,23.32718233007745,25.12936412003716,21.80755316544513,11.12527054472556,-10.682282620719569,1.061424,True,23.478242588164374,1.5782648854473025,1.6752082277710174
526035.0,2015-07-25 02:07:57,23.334561852429147,25.094598943630213,21.962191162720526,10.39654870151594,-11.565642461204586,1.065674,True,23.478119043501668,1.5801178507267961,1.6838905104554278
526095.0,2015-07-25 02:08:57,23.316597524214046,24.98150758444619,22.063650061111858,10.149512074721928,-11.91413798638993,1.084265,True,23.477993128192153,1.5843002767665735,1.717801339588309
526155.0,2015-07-25 02:09:57,23.329775388260938,24.92267413602376,22.13766563278644,10.025100540090945,-12.112565092695496,1.083761,True,23.47785789472204,1.5874663798748334,1.7204341513195294
526215.0,2015-07-25 02:10:57,23.311034317006467,24.92907885224833,22.20181774616192,9.901151027182312,-12.30066671897961,1.083635,True,23.477721179515925,1.5863608014154635,1.7190360870418457
526275.0,2015-07-25 02:11:57,23.295809347331225,24.83903564615717,22.23984502136305,9.80049325912848,-12.439351762234569,1.096816,True,23.47758468989294,1.589650315836852,1.7435539008149128
526335.0,2015-07-25 02:12:57,23.28974372051737,24.809541923010013,22.26225215006395,9.798799202666137,-12.463452947397814,1.0934849999999998,True,23.477441287701776,1.5906803730053434,1.7393851276757477
526395.0,2015-07-25 02:13:57,23.307723490869076,24.800619990989357,22.269442604961423,9.873122089094108,-12.396320515867314,1.0968890000000002,True,23.477298167143275,1.5918631533294054,1.7460971823923386
526455.0,2015-07-25 02:14:57,23.291868100992357,24.754764383487352,22.294140880829914,9.899567854314585,-12.39457302651533,1.0947049999999998,True,23.477153665022467,1.5931821652875942,1.7440644822511555
526515.0,2015-07-25 02:15:57,23.28268303214359,24.749382195987028,22.29382386698554,9.899111998868554,-12.394711868116987,1.0999510000000001,True,23.477008601984693,1.5930149649680225,1.7522384037315415
526575.0,2015-07-25 02:16:57,23.26432915677521,24.733660020824804,22.296417618313836,10.023757615536445,-12.27266000277739,0.849496,True,23.47686164094075,1.5928992576726408,1.3531615477958778
526635.0,2015-07-25 02:17:57,23.27507700702843,24.797632214545565,22.197876685497498,10.29726464058187,-11.900612044915627,0.0,False,23.476797842148827,0.0,0.0
526695.0,2015-07-25 02:18:57,23.284475385211426,24.781017867253773,21.977415041156934,10.445713317448543,-11.531701723708391,0.0,False,23.477018768855235,0.0,0.0
526755.0,2015-07-25 02:19:57,23.278877843955783,24.800596015807084,21.728278047996763,10.72291651247648,-11.005361535520283,0.0,False,23.477239389782092,0.0,0.0
526815.0,2015-07-25 02:20:57,23.293704204734155,24.736303098019945,21.475826830095166,10.998062227829669,-10.477764602265497,0.0,False,23.477460362300263,0.0,0.0
526875.0,2015-07-25 02:21:57,23.293697178141443,24.670219619031883,21.310381552577805,11.223741490567441,-10.086640062010364,0.0,False,23.477680163050838,0.0,0.0
526935.0,2015-07-25 02:22:57,23.29722450098067,24.62509680523557,21.168323265386633,11.446513154574522,-9.721810110812111,0.0,False,23.477898759533087,0.0,0.0
526995.0,2015-07-25 02:23:57,23.314849186162537,24.620890917680136,21.045473147093972,11.599083079908533,-9.446390067185439,0.0,False,23.47811653247803,0.0,0.0
527055.0,2015-07-25 02:24:57,23.33540476400408,24.534830903197104,20.946701682996807,11.786889420191434,-9.159812262805373,0.0,False,23.4783342250759,0.0,0.0
527115.0,2015-07-25 02:25:57,23.32949895350617,24.567251780540545,20.83479575550048,11.948866008855228,-8.885929746645251,0.0,False,23.478550350609364,0.0,0.0
527175.0,2015-07-25 02:26:57,23.33657134378884,24.53007629249178,20.863348626461217,12.804765903494989,-8.058582722966229,0.617029,True,23.478767061078635,1.6050264257240452,0.9903478504380819
527235.0,2015-07-25 02:27:57,23.355108364065945,24.516494486761832,21.429499558139916,12.40823916237874,-9.021260395761177,1.05049,True,23.478775966254307,1.6064385859995283,1.6875476702066443
527295.0,2015-07-25 02:28:57,23.3435708323865,24.42981280469973,21.737694804883713,11.501794879678826,-10.235899925204887,1.056181,True,23.478638988325372,1.6097424297976184,1.7001793692460785
527355.0,2015-07-25 02:29:57,23.333283696876542,24.46628457719752,21.92794644372536,10.704885583178493,-11.223060860546868,1.041914,True,23.478498162500333,1.6076865927505537,1.6750711685991004
527415.0,2015-07-25 02:30:57,23.343053498305682,24.40142876748394,22.011969569809605,10.250459386321479,-11.761510183488125,1.0646849999999999,True,23.478362797565318,1.610967638065419,1.7151730797336804
527475.0,2015-07-25 02:31:57,23.302673171013016,24.388092601721144,22.101691744998774,10.14875436911911,-11.952937375879664,1.076529,True,23.478218602571847,1.6097785942757161,1.7329733403170424
527535.0,2015-07-25 02:32:57,23.31022301847968,24.41137441116443,22.168358355594528,9.99945560053512,-12.168902755059408,1.074271,True,23.478070186576506,1.6090869110942099,1.7285954050680878
527595.0,2015-07-25 02:33:57,23.300074387668058,24.37948492164904,22.191817394669858,9.899352247553047,-12.292465147116811,1.065386,True,23.477922955178407,1.6100427859138442,1.7153170435136067
527655.0,2015-07-25 02:34:57,23.29837678585609,24.40232275744682,22.24103382387311,9.84897408113952,-12.39205974273359,1.075925,True,23.47777813396389,1.6089640425523501,1.7311246374831373
527715.0,2015-07-25 02:35:57,23.277589293914016,24.426374540503613,22.254038604311663,9.925834973673476,-12.328203630638187,1.0985,True,23.477630187467902,1.606992605522835,1.7652813771668343
527775.0,2015-07-25 02:36:57,23.266030988081305,24.439802980945995,22.242424362555564,9.975461596657766,-12.266962765897798,1.108924,True,23.47747509185906,1.605894019587735,1.7808144197773095
527835.0,2015-07-25 02:37:57,23.260678479277352,24.462198993846567,22.274839048426845,9.977740872552772,-12.297098175874073,1.113529,True,23.47731673890984,1.604674007372908,1.7868510427559468
527895.0,2015-07-25 02:38:57,23.25724326673634,24.470218390519623,22.250025494852775,10.123368157280389,-12.126657337572386,0.850852,True,23.477157247631787,1.604170385475279,1.3649115808224122
527955.0,2015-07-25 02:39:57,23.273524118108178,24.38744078943382,22.177818342389667,10.372622455825105,-11.805195886564562,0.0,False,23.47708620455991,0.0,0.0
528015.0,2015-07-25 02:40:57,23.280507097175068,24.348125031260903,21.935598009308038,10.54465857353741,-11.390939435770628,0.0,False,23.477299675710437,0.0,0.0
528075.0,2015-07-25 02:41:57,23.28591733287637,24.25776148353056,21.68980407506874,10.821744734841227,-10.868059340227513,0.0,False,23.477512428890464,0.0,0.0
528135.0,2015-07-25 02:42:57,23.282523338872874,24.164660611417343,21.479746275684544,11.098048580669241,-10.381697695015303,0.0,False,23.4777235369306,0.0,0.0
528195.0,2015-07-25 02:43:57,23.293629711684435,24.06797959376167,21.30626757565998,11.349582252318747,-9.956685323341233,0.0,False,23.477932950142627,0.0,0.0
528255.0,2015-07-25 02:44:57,23.315636843731983,23.86732144611557,21.169086981109615,11.572594175879797,-9.596492805229818,0.0,False,23.478140603531042,0.0,0.0
528315.0,2015-07-25 02:45:57,23.29934457007968,23.735611269827928,21.047130265393797,11.76404119838903,-9.283089067004767,0.0,False,23.478344608588284,0.0,0.0
528375.0,2015-07-25 02:46:57,23.302431671023836,23.737894189618245,20.9360528955408,11.92954142651366,-9.00651146902714,0.0,False,23.478546217684553,0.0,0.0
528435.0,2015-07-25 02:47:57,23.314941089159888,23.9333341138744,20.845783171222475,12.104109496912116,-8.74167367431036,0.0,False,23.478747864583728,0.0,0.0
528495.0,2015-07-25 02:48:57,23.3120199448713,24.097976590057137,20.76142864034673,12.231071461081402,-8.530357179265327,0.0,False,23.478953057601203,0.0,0.0
528555.0,2015-07-25 02:49:57,23.318314393870363,24.249831934258676,21.159367620978614,12.805098555323879,-8.354269065654735,0.9517059999999999,True,23.47916123729766,1.6135342087173499,1.535610187641554
528615.0,2015-07-25 02:50:57,23.336525589271655,24.201747573618277,21.582004904443806,12.109000704771631,-9.473004199672175,1.060983,True,23.47905225257059,1.6135342087173499,1.71193236536756
528675.0,2015-07-25 02:51:57,23.332663485498482,24.156781846848958,21.827561072900835,11.248425450481376,-10.579135622419459,1.057677,True,23.478905662677693,1.6135342087173499,1.7065980212735403
528735.0,2015-07-25 02:52:57,23.311960129795892,24.031885988204905,21.9269161480591,10.545360836862645,-11.381555311196454,1.060318,True,23.478759370055265,1.6135342087173499,1.7108593651187631
528795.0,2015-07-25 02:53:57,23.31799920829205,24.017002158260144,22.03770534497554,10.297726655696472,-11.739978689279067,1.070676,True,23.478609923822987,1.6135342087173499,1.7275723524526572
528855.0,2015-07-25 02:54:57,23.304113005125586,24.004257298491943,22.09981848028131,10.149031578665253,-11.950786901616057,1.072501,True,23.478456728097257,1.6135342087173499,1.7305170523835662
528915.0,2015-07-25 02:55:57,23.289107772578856,23.93540598504382,22.140230564600643,10.023375682403367,-12.116854882197275,1.064415,True,23.47830269018962,1.6135342087173499,1.7174700147718778
528975.0,2015-07-25 02:56:57,23.296761541586005,23.93478270276536,22.17467702192111,9.926611160206408,-12.248065861714702,1.071435,True,23.478150122664328,1.6135342087173499,1.7287970249170737
529035.0,2015-07-25 02:57:57,23.271491120232998,23.879524920069287,22.196846389598345,9.926075221721216,-12.270771167877129,1.09026,True,23.477995186795606,1.6135342087173499,1.7591718063961779
529095.0,2015-07-25 02:58:57,23.265265145054965,23.93914121157206,22.22490933698976,9.973958506313565,-12.250950830676196,1.094812,True,23.477832922012738,1.6135342087173499,1.766516614114259
529155.0,2015-07-25 02:59:57,23.258798380638066,23.94012163137156,22.24396620380211,10.000200985485098,-12.243765218317012,1.1017089999999998,True,23.477670212821156,1.6135342087173499,1.7776451595517826
529215.0,2015-07-25 03:00:57,23.249793194945322,23.97824565000124,22.2150026481833,10.29811474873344,-11.916887899449861,0.534094,True,23.47750520594525,1.6135342087173499,0.8617789396706842
529275.0,2015-07-25 03:01:57,23.250944558348127,23.97949568092727,22.092836966450566,10.470785362655256,-11.62205160379531,0.0,False,23.47753169998012,0.0,0.0
529335.0,2015-07-25 03:02:57,23.256245770649286,23.936912817993235,21.841905956751127,10.671152283117063,-11.170753673634064,0.0,False,23.477737753520664,0.0,0.0
529395.0,2015-07-25 03:03:57,23.280370947716168,23.9279946031586,21.63412488810454,10.923726988258554,-10.710397899845987,0.0,False,23.47794302988492,0.0,0.0
529455.0,2015-07-25 03:04:57,23.292064563835826,23.87582615976776,21.457612935377004,11.200486700093316,-10.257126235283687,0.0,False,23.47814814053895,0.0,0.0
529515.0,2015-07-25 03:05:57,23.269845549455585,23.933903126105367,21.286540659736616,11.448847874260473,-9.837692785476143,0.0,False,23.47835229993065,0.0,0.0
529575.0,2015-07-25 03:06:57,23.275694161250666,23.945323016999737,21.173820576155055,11.642124470532975,-9.53169610562208,0.0,False,23.478557510467763,0.0,0.0
529635.0,2015-07-25 03:07:57,23.307456488453347,23.89672212228038,21.033995800788954,11.809879327092444,-9.22411647369651,0.0,False,23.47876292469743,0.0,0.0
529695.0,2015-07-25 03:08:57,23.30254235033605,23.881616087098667,20.944432151008968,11.981157836746535,-8.963274314262433,0.0,False,23.47896745245674,0.0,0.0
529755.0,2015-07-25 03:09:57,23.306976261537265,23.873523600330078,20.86605765485122,12.15942203729936,-8.706635617551862,0.0,False,23.479171702129864,0.0,0.0
529815.0,2015-07-25 03:10:57,23.31432321013465,23.84589194522799,20.791955643021634,12.331470597098688,-8.460485045922946,0.0,False,23.479375801109136,0.0,0.0
529875.0,2015-07-25 03:11:57,23.306138105967285,23.84824933687739,20.6891206410588,12.483547759531726,-8.205572881527074,0.0,False,23.479579394506825,0.0,0.0
529935.0,2015-07-25 03:12:57,23.337529644242647,23.87374412124463,20.62501898069721,12.6525408760376,-7.97247810465961,0.0,False,23.479783027024013,0.0,0.0
529995.0,2015-07-25 03:13:57,23.34746040001841,23.78423922264208,20.99359813471362,13.23109582554999,-7.762502309163628,0.973489,True,23.4799871189051,1.6135342087173499,1.5707578033100442
530055.0,2015-07-25 03:14:57,23.334598221905786,23.74346712391805,21.446294094582154,12.368739881043089,-9.077554213539065,1.053035,True,23.47986234018398,1.6135342087173499,1.6991079954766743
530115.0,2015-07-25 03:15:57,23.318571558069475,23.763189374926476,21.709696704111014,11.374069086112277,-10.335627617998737,1.048885,True,23.47971008356057,1.6135342087173499,1.6924118285104977
530175.0,2015-07-25 03:16:57,23.330652912211423,23.763407088074,21.849326966846448,10.647072029837936,-11.202254937008512,1.0509469999999999,True,23.479559582953208,1.6135342087173499,1.6957389360488724
530235.0,2015-07-25 03:17:57,23.321937416030597,23.786703223623743,21.95312023897968,10.246886466136905,-11.706233772842774,1.0631370000000002,True,23.479408395886306,1.6135342087173499,1.7154079180531376
530295.0,2015-07-25 03:18:57,23.282785708952787,23.752326162442834,22.024289887887335,10.115353727940086,-11.908936159947249,1.0616269999999999,True,23.47925353698912,1.6135342087173499,1.7129714813979737
530355.0,2015-07-25 03:19:57,23.296232513918472,23.76660640152681,22.075718209375893,10.000071621122556,-12.075646588253337,1.069616,True,23.479098564104092,1.6135342087173499,1.7258620061914167
530415.0,2015-07-25 03:20:57,23.285090769115804,23.722459329540325,22.119199565528127,9.89895799371434,-12.220241571813787,1.069472,True,23.478941167880176,1.6135342087173499,1.7256296572653615
530475.0,2015-07-25 03:21:57,23.249487091880304,23.67682428161606,22.14002162383798,9.897528826315758,-12.242492797522223,1.079539,True,23.478783021076573,1.6135342087173499,1.7418731061445192
530535.0,2015-07-25 03:22:57,23.24324875069882,23.644163101683407,22.171456447663306,10.121415371966188,-12.050041075697118,0.832875,True,23.478620664222827,1.6135342087173499,1.3438723040854628
530595.0,2015-07-25 03:23:57,23.254555095499803,23.69770742298808,22.086021165060462,10.370891437517875,-11.715129727542587,0.0,False,23.4785406339274,0.0,0.0
530655.0,2015-07-25 03:24:57,23.255641170940528,23.593716937157712,21.85218729776011,10.570648490058026,-11.281538807702084,0.0,False,23.478741551014622,0.0,0.0
530715.0,2015-07-25 03:25:57,23.27801756450517,23.57655281988112,21.64078938756442,10.847211037284175,-10.793578350280246,0.0,False,23.478940575670475,0.0,0.0
530775.0,2015-07-25 03:26:57,23.28374355630366,23.59968897570196,21.422229851058667,11.126163775244736,-10.29606607581393,0.0,False,23.479139284959093,0.0,0.0
530835.0,2015-07-25 03:27:57,23.292299086875854,23.594884968656487,21.29661305902302,11.35032147774378,-9.94629158127924,0.0,False,23.479338410861196,0.0,0.0
530895.0,2015-07-25 03:28:57,23.275291264937586,23.59006289613686,21.166320313729287,11.576210219089056,-9.590110094640231,0.0,False,23.479537445891257,0.0,0.0
530955.0,2015-07-25 03:29:57,23.304496742015843,23.592319858089944,21.03632297138639,11.763382056075796,-9.272940915310594,0.0,False,23.4797363897228,0.0,0.0
531015.0,2015-07-25 03:30:57,23.320178654665327,23.57668501920406,20.939727375846605,11.9299356804116,-9.009791695435005,0.0,False,23.479935370934182,0.0,0.0
531075.0,2015-07-25 03:31:57,23.312321819381907,23.54676090571139,20.83947171168824,12.131768846967695,-8.707702864720545,0.0,False,23.480134064555447,0.0,0.0
531135.0,2015-07-25 03:32:57,23.33257073835736,23.59622721325776,20.745239315048217,12.30629381054762,-8.438945504500596,0.0,False,23.480332211055323,0.0,0.0
531195.0,2015-07-25 03:33:57,23.330063252841043,23.57585403032224,20.67152636754381,12.45606705204501,-8.2154593154988,0.0,False,23.48053125241419,0.0,0.0
531255.0,2015-07-25 03:34:57,23.32716196313766,23.592401691933432,20.590529305585658,12.630672120232056,-7.959857185353602,0.0,False,23.480729920119167,0.0,0.0
531315.0,2015-07-25 03:35:57,23.340334931242083,23.498868667824564,20.513552557785847,12.804679661054102,-7.708872896731744,0.0,False,23.48092888477138,0.0,0.0
531375.0,2015-07-25 03:36:57,23.342972236249732,23.5317946128932,20.455409320266526,12.96712449193436,-7.488284828332166,0.0,False,23.481126146966854,0.0,0.0
531435.0,2015-07-25 03:37:57,23.35192000475288,23.54427991469172,20.645682526096696,13.609363821258698,-7.036318704837997,0.7869790000000001,True,23.481324003614315,1.6135342087173499,1.2698175380421715
531495.0,2015-07-25 03:38:57,23.351837114296696,23.449578732508048,21.24515592605448,12.877715151417581,-8.367440774636899,1.048494,True,23.481257538113486,1.6135342087173499,1.691780936634889
531555.0,2015-07-25 03:39:57,23.360109267852142,23.488233636252737,21.567278163368904,11.834748098592298,-9.732530064776606,1.0451279999999998,True,23.481101444716586,1.6135342087173499,1.6863497804883463
531615.0,2015-07-25 03:40:57,23.356374349171055,23.50503305996144,21.759698459271792,10.925698255004322,-10.83400020426747,1.041914,True,23.4809471877358,1.6135342087173499,1.6811638815415288
531675.0,2015-07-25 03:41:57,23.347155584378903,23.512866525770075,21.914113104530756,10.471512266944043,-11.442600837586713,1.051904,True,23.48079431908083,1.6135342087173499,1.6972830882866152
531735.0,2015-07-25 03:42:57,23.341620752947396,23.4947810033867,22.00372000037387,10.248808450641933,-11.754911549731938,1.0489739999999999,True,23.480638237313737,1.6135342087173499,1.6925554330550732
531795.0,2015-07-25 03:43:57,23.329703343845516,23.47530455803155,22.064601103483156,10.146475092751201,-11.918126010731955,1.0517549999999998,True,23.480482814821904,1.6135342087173499,1.697042671689516
531855.0,2015-07-25 03:44:57,23.30651655770429,23.522563008951565,22.109941314802004,10.048878937488878,-12.061062377313126,1.064055,True,23.480326106560394,1.6135342087173499,1.7168891424567396
531915.0,2015-07-25 03:45:57,23.315041618296735,23.455024866547387,22.148227964164537,9.975369193243068,-12.172858770921469,1.0739859999999999,True,23.480166124820258,1.6135342087173499,1.7329131506835116
531975.0,2015-07-25 03:46:57,23.275230723481133,23.408830069483155,22.14663568939541,10.323211432917823,-11.823424256477587,0.0,False,23.48000158095359,0.0,0.0
532035.0,2015-07-25 03:47:57,23.29454694694883,23.44119566892253,21.963185434165453,10.521828843145139,-11.441356591020314,0.0,False,23.480197224618127,0.0,0.0
532095.0,2015-07-25 03:48:57,23.29628391568387,23.46505345145786,21.716512505472945,10.775949745701118,-10.940562759771828,0.0,False,23.48039345258647,0.0,0.0
532155.0,2015-07-25 03:49:57,23.32654653332937,23.42850153912197,21.5291284103647,11.049672458422688,-10.479455951942011,0.0,False,23.480590110320293,0.0,0.0
532215.0,2015-07-25 03:50:57,23.327618192222886,23.40372909409817,21.333739719076124,11.324091304417339,-10.009648414658786,0.0,False,23.48078610058881,0.0,0.0
532275.0,2015-07-25 03:51:57,23.32349993085364,23.346461814188054,21.171695141560985,11.575138342507719,-9.596556799053266,0.0,False,23.480981637354933,0.0,0.0
532335.0,2015-07-25 03:52:57,23.316308209688735,23.31710599656133,21.064919072333733,11.764219844544717,-9.300699227789016,0.0,False,23.48117613042231,0.0,0.0
532395.0,2015-07-25 03:53:57,23.341875985120666,23.26382975482569,20.968309066449006,11.956695637495727,-9.011613428953279,0.0,False,23.481370086766564,0.0,0.0
532455.0,2015-07-25 03:54:57,23.345122859601258,23.30149593347787,20.8905109584287,12.13186125012235,-8.758649708306349,0.0,False,23.48156307193011,0.0,0.0
532515.0,2015-07-25 03:55:57,23.3401200207582,23.275151604939257,20.80964358080192,12.33203117638823,-8.47761240441369,0.0,False,23.48175673772032,0.0,0.0
532575.0,2015-07-25 03:56:57,23.34300785593653,23.24244442507799,20.71922976107335,12.495159760286773,-8.224070000786577,0.0,False,23.4819499215002,0.0,0.0
532635.0,2015-07-25 03:57:57,23.352322191595587,23.20021457381721,20.65099250935906,12.680027746584434,-7.970964762774626,0.0,False,23.48214250770985,0.0,0.0
532695.0,2015-07-25 03:58:57,23.355459966076918,23.173635191428573,20.586674703781572,12.825322535505197,-7.761352168276375,0.0,False,23.482334323399577,0.0,0.0
532871.0,2015-07-25 04:01:53,23.36350467511833,23.144445735171715,20.37525523037437,13.330564809813334,-7.044690420561038,0.0,False,23.482895556434457,0.0,0.0
532931.0,2015-07-25 04:02:53,23.36445460865531,23.165888764786,20.32475635300584,13.480418196399974,-6.844338156605865,0.0,False,23.483086345515563,0.0,0.0
532991.0,2015-07-25 04:03:53,23.364793427185987,23.097723822342527,20.270078656612753,13.63198413210314,-6.638094524509613,0.0,False,23.483277520601707,0.0,0.0
533051.0,2015-07-25 04:04:53,23.39430288178386,23.117997911464524,20.207021706275157,13.758995457103588,-6.448026249171569,0.0,False,23.483467454133773,0.0,0.0
533111.0,2015-07-25 04:05:53,23.373073907057996,23.05884942299253,20.171170314378692,13.907050086880165,-6.264120227498527,0.0,False,23.48365775245492,0.0,0.0
533171.0,2015-07-25 04:06:53,23.397655393123678,23.047057767252863,20.11250112624412,14.05539425595971,-6.057106870284409,0.0,False,23.48384697300402,0.0,0.0
533231.0,2015-07-25 04:07:53,23.380370942104157,23.09798009833678,20.091837583247898,14.178931240864468,-5.91290634238343,0.0,False,23.484035975944128,0.0,0.0
533291.0,2015-07-25 04:08:53,23.41016033275004,23.119246114508854,20.032822562387636,14.306404610895619,-5.726417951492017,0.0,False,23.4842259003551,0.0,0.0
533351.0,2015-07-25 04:09:53,23.409594857080293,23.046043903138397,19.99569591086176,14.433015557269048,-5.562680353592711,0.0,False,23.484416207571716,0.0,0.0
533411.0,2015-07-25 04:10:53,23.417748059935057,23.087693438748065,20.200126653473855,14.831064202377686,-5.36906245109617,0.7780750000000001,True,23.48460518175796,1.6135342087173499,1.255450629447752
533471.0,2015-07-25 04:11:53,23.407034467332338,23.108049604069457,20.902636742514048,13.785287258089957,-7.117349484424091,1.03561,True,23.484533356774058,1.6135342087173499,1.6709921618897745
533531.0,2015-07-25 04:12:53,23.39826700126076,23.04965410357735,21.320136937372702,12.258410481916876,-9.061726455455826,1.016212,True,23.484375331670066,1.6135342087173499,1.6396928253090755
533591.0,2015-07-25 04:13:53,23.405206116394545,23.061577205562795,21.574475822018496,11.376835020431635,-10.19764080158686,1.035585,True,23.484222769492423,1.6135342087173499,1.6709518235345566
533651.0,2015-07-25 04:14:53,23.377131885659715,23.1032084761773,21.754093075683404,10.749313004804723,-11.004780070878681,1.038935,True,23.484063914353985,1.6135342087173499,1.6763571631337597
533711.0,2015-07-25 04:15:53,23.36991750132737,23.10778996964719,21.89679261168662,10.325379825895608,-11.571412785791013,1.0386630000000001,True,23.483904692138335,1.6135342087173499,1.675918281828989
533771.0,2015-07-25 04:16:53,23.353811413660726,23.123130094602104,21.970469551992558,10.10053843060945,-11.869931121383107,1.041667,True,23.48374564746204,1.6135342087173499,1.6807653385919756
533831.0,2015-07-25 04:17:53,23.350399672008855,23.157427883562526,22.036062635819217,10.023320240475657,-12.01274239534356,1.050873,True,23.48358587449409,1.6135342087173499,1.6956195345174274
533891.0,2015-07-25 04:18:53,23.364851557152615,23.095751203862804,22.08134520800364,10.09808050828249,-11.98326469972115,0.8119359999999999,True,23.48342363275559,1.6135342087173499,1.31008651128913
533951.0,2015-07-25 04:19:53,23.33475396195963,23.017891838772645,22.00692616481594,10.399376236755463,-11.607549928060477,0.0,False,23.483340593110007,0.0,0.0
534011.0,2015-07-25 04:20:53,23.35606942570805,23.004412454364008,21.812178689214065,10.620995869434747,-11.191182819779318,0.0,False,23.48352907550593,0.0,0.0
534071.0,2015-07-25 04:21:53,23.363644067462758,23.03703770251141,21.584641884822656,10.94812141474808,-10.636520470074576,0.0,False,23.483717309652008,0.0,0.0
534131.0,2015-07-25 04:22:53,23.362964110406278,23.060734326135574,21.377732614673317,11.24791415253783,-10.129818462135487,0.0,False,23.48390613295248,0.0,0.0
534191.0,2015-07-25 04:23:53,23.35096729159125,23.0338110993682,21.224009652272144,11.52746447537399,-9.696545176898155,0.0,False,23.48409538322579,0.0,0.0
534251.0,2015-07-25 04:24:53,23.361057413124286,23.051022467612864,21.10640467276742,11.735999919326979,-9.370404753440443,0.0,False,23.484284141054417,0.0,0.0
534311.0,2015-07-25 04:25:53,23.381574740837546,23.03475762752985,20.994758117547253,11.955759285380402,-9.03899883216685,0.0,False,23.484473208065193,0.0,0.0
534371.0,2015-07-25 04:26:53,23.388668992632255,23.081266510868065,20.889898545347492,12.159853252211455,-8.730045293136037,0.0,False,23.484661976223194,0.0,0.0
534431.0,2015-07-25 04:27:53,23.38391885553764,23.060321639838183,20.81772023151868,12.333330981066966,-8.484389250451715,0.0,False,23.484851585694745,0.0,0.0
534491.0,2015-07-25 04:28:53,23.387844263766677,23.08603033879845,20.73258037118314,12.483966653990334,-8.248613717192805,0.0,False,23.485040811300134,0.0,0.0
534551.0,2015-07-25 04:29:53,23.387142442172557,23.073726409471856,20.649119245322854,12.679639653151261,-7.969479592171593,0.0,False,23.485230500416435,0.0,0.0
534611.0,2015-07-25 04:30:53,23.367926679165905,23.052969465409586,20.61401715622209,12.850887421259456,-7.763129734962634,0.0,False,23.48541996261079,0.0,0.0
534669.0,2015-07-25 04:31:51,23.401600217233376,23.05048947894639,20.515216880802242,13.027396023925245,-7.487820856876997,0.0,False,23.485602741630178,0.0,0.0
534729.0,2015-07-25 04:32:51,23.392046936134786,23.050483407356023,20.454955413932556,13.20590670887389,-7.249048705058666,0.0,False,23.485791775010487,0.0,0.0
534789.0,2015-07-25 04:33:51,23.393832824607863,23.09532785698744,20.381220855935865,13.355643043703427,-7.025577812232438,0.0,False,23.4859808048471,0.0,0.0
534849.0,2015-07-25 04:34:51,23.39447559822407,23.0620542885934,20.343798802951987,13.530291297884386,-6.8135075050676015,0.0,False,23.48617064576135,0.0,0.0
534909.0,2015-07-25 04:35:51,23.411258286979525,23.053650329380947,20.279509820669894,13.683477373405973,-6.596032447263921,0.0,False,23.486359878878766,0.0,0.0
534969.0,2015-07-25 04:36:51,23.405749768799005,23.0068925625458,20.21872240186737,13.829825618865701,-6.38889678300167,0.0,False,23.486548955917787,0.0,0.0
535029.0,2015-07-25 04:37:51,23.417433116191184,23.060196825724216,20.182172138520464,13.956042286258443,-6.226129852262021,0.0,False,23.486737180259965,0.0,0.0
535089.0,2015-07-25 04:38:51,23.416240198476544,23.01122821845508,20.147113281234958,14.106148280238816,-6.040965000996142,0.0,False,23.486926369350247,0.0,0.0
535149.0,2015-07-25 04:39:51,23.401598820120878,23.022878521719917,20.105793399921577,14.229648306564728,-5.876145093356849,0.0,False,23.487114665586095,0.0,0.0
535209.0,2015-07-25 04:40:51,23.408044727920913,23.030178952934826,20.07415685286792,14.356345491963005,-5.717811360904914,0.0,False,23.487303170006697,0.0,0.0
535269.0,2015-07-25 04:41:51,23.41174169655179,23.078860402395915,20.038269437678068,14.484256246825659,-5.554013190852409,0.0,False,23.487491803601426,0.0,0.0
535329.0,2015-07-25 04:42:51,23.399333747688395,23.04568698636915,20.016215357035996,14.609179302671732,-5.407036054364264,0.0,False,23.487681317972527,0.0,0.0
535389.0,2015-07-25 04:43:51,23.429510684429985,23.062622403272627,19.98088271592041,14.735968911255819,-5.24491380466459,0.0,False,23.48787022637179,0.0,0.0
535449.0,2015-07-25 04:44:51,23.41331554439175,23.038310165378327,19.959080805322905,14.828316744917581,-5.130764060405324,0.0,False,23.488059438938354,0.0,0.0
535509.0,2015-07-25 04:45:51,23.406891966540826,23.04267785668259,19.93047030117686,14.951046780993002,-4.979423520183859,0.0,False,23.48824820648439,0.0,0.0
535569.0,2015-07-25 04:46:51,23.434435277523352,23.02165495318378,19.920217783594367,15.048415201296867,-4.8718025822975,0.0,False,23.488437049932333,0.0,0.0
535629.0,2015-07-25 04:47:51,23.436842308332288,23.00440119301901,19.88368193154748,15.149011580459282,-4.734670351088196,0.0,False,23.488625508110722,0.0,0.0
535689.0,2015-07-25 04:48:51,23.425098603896434,22.987360184404963,20.353482137483454,15.100462892631738,-5.253019244851716,0.962781,True,23.48881364948561,1.6135342087173499,1.553480079003099
535749.0,2015-07-25 04:49:51,23.43237862659172,23.04090413350716,20.997373482655632,13.658750268322718,-7.338623214332914,1.0252999999999999,True,23.488677836237635,1.6135342087173499,1.6543566241978986
535809.0,2015-07-25 04:50:51,23.414876272370904,23.00980958154517,21.3919189913424,12.165083272058284,-9.226835719284116,1.0173830000000001,True,23.48852198202937,1.6135342087173499,1.641582273867484
