time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
535869.0,2015-07-25 04:51:51,23.41602198712844,23.01398501027554,21.58851089635364,11.375935629671451,-10.212575266682189,1.033191,True,23.488368227203704,1.6135342087173499,1.6670890226388875
535929.0,2015-07-25 04:52:51,23.409139601749946,23.053559769065725,21.76714828840429,10.806904792794874,-10.960243495609415,1.0322419999999999,True,23.488209237103025,1.6135342087173499,1.6655577786748146
535989.0,2015-07-25 04:53:51,23.41344363883899,23.038761044961987,21.913068399368782,10.44685295598264,-11.466215443386142,1.0333320000000001,True,23.488051287696706,1.6135342087173499,1.6673165309623168
536049.0,2015-07-25 04:54:51,23.399600984012224,23.016614970311487,21.989267042678566,10.247139034528843,-11.742128008149724,1.0322580000000001,True,23.487892705962853,1.6135342087173499,1.6655835952221543
536109.0,2015-07-25 04:55:51,23.379666761686615,23.04455521292583,22.06826117456298,10.112002575385494,-11.956258599177486,0.907428,True,23.487734085897838,1.6135342087173499,1.4641661199479674
536169.0,2015-07-25 04:56:51,23.38046138140992,22.968452005215624,22.048692763005374,10.44716712652075,-11.601525636484624,0.0,False,23.48761793816807,0.0,0.0
536229.0,2015-07-25 04:57:51,23.372070808815643,23.007898562740717,21.854478444879028,10.672852500762323,-11.181625944116705,0.0,False,23.487805444897376,0.0,0.0
536289.0,2015-07-25 04:58:51,23.37495581822762,23.009239327691027,21.65332585008811,10.975565144934372,-10.677760705153737,0.0,False,23.48799366468992,0.0,0.0
536349.0,2015-07-25 04:59:51,23.394349879984244,22.99832748782276,21.468513893688915,11.29781801029904,-10.170695883389875,0.0,False,23.488181905416173,0.0,0.0
536409.0,2015-07-25 05:00:51,23.393781628277615,23.067666622960022,21.29517208622065,11.598756588928568,-9.696415497292081,0.0,False,23.488369944531353,0.0,0.0
536470.0,2015-07-25 05:01:52,23.390328749957007,23.067552361680857,21.159792707759774,11.811086728491423,-9.34870597926835,0.0,False,23.4885623945583,0.0,0.0
536530.0,2015-07-25 05:02:52,23.402952870179433,23.048406688237414,21.05390283688685,12.054581395928913,-8.999321440957935,0.0,False,23.48875168409597,0.0,0.0
536590.0,2015-07-25 05:03:52,23.407950591195966,23.072188984950063,20.94811383622532,12.23125626763538,-8.71685756858994,0.0,False,23.488940622452162,0.0,0.0
536650.0,2015-07-25 05:04:52,23.39759247066335,23.067570865480565,20.852166679627054,12.43121059426695,-8.420956085360103,0.0,False,23.489129989335186,0.0,0.0
536710.0,2015-07-25 05:05:52,23.408877039536293,23.00835728108866,20.773691316452137,12.628916459442811,-8.144774857009326,0.0,False,23.4893192688997,0.0,0.0
536770.0,2015-07-25 05:06:52,23.429750223643723,23.01318438058817,20.69855180598929,12.804217644556779,-7.894334161432511,0.0,False,23.48950746952833,0.0,0.0
536830.0,2015-07-25 05:07:52,23.40740757888926,22.98548755241447,20.609146669449856,12.95482870508364,-7.654317964366216,0.0,False,23.48969575441341,0.0,0.0
536890.0,2015-07-25 05:08:52,23.403205376247502,23.00744498973329,20.53452591081721,13.130524167035556,-7.404001743781652,0.0,False,23.489883532820404,0.0,0.0
536950.0,2015-07-25 05:09:52,23.412308433828454,22.977553863100223,20.47734092029294,13.32886459058858,-7.1484763297043585,0.0,False,23.49007170663032,0.0,0.0
537010.0,2015-07-25 05:10:52,23.43810651602174,22.968884333149724,20.42176981922285,13.504307510422775,-6.917462308800074,0.0,False,23.49025933410906,0.0,0.0
537070.0,2015-07-25 05:11:52,23.433660230193762,22.909393040327032,20.354980748635015,13.680865441865405,-6.674115306769609,0.0,False,23.490446800715,0.0,0.0
537130.0,2015-07-25 05:12:52,23.437817301536942,22.95335135851132,20.297983086403892,13.829671613471204,-6.4683114729326885,0.0,False,23.49063318337396,0.0,0.0
537190.0,2015-07-25 05:13:52,23.430985193556097,22.90886227602338,20.252887856341186,13.98166878609989,-6.271219070241296,0.0,False,23.49082036106381,0.0,0.0
537250.0,2015-07-25 05:14:52,23.41306544514935,22.87652547647143,20.19741042074057,14.132526328002832,-6.0648840927377385,0.0,False,23.4910067272975,0.0,0.0
537310.0,2015-07-25 05:15:52,23.424737192678368,22.83932940246468,20.16062960175183,14.255145444650712,-5.905484157101117,0.0,False,23.491192502812016,0.0,0.0
537370.0,2015-07-25 05:16:52,23.438091405984718,22.76958008494441,20.10533228868381,14.457693388636212,-5.6476389000476,0.0,False,23.49137759935895,0.0,0.0
537430.0,2015-07-25 05:17:52,23.4363890897223,22.690375543156517,20.00316735276922,14.761170364227688,-5.241996988541533,0.0,False,23.491561425685166,0.0,0.0
537490.0,2015-07-25 05:18:52,23.438100735354,22.64662784800408,19.91943965812139,15.11005435402375,-4.80938530409764,0.0,False,23.491743810078223,0.0,0.0
537550.0,2015-07-25 05:19:52,23.43480129393576,22.699352103819415,19.854790437719757,15.50871913413156,-4.346071303588197,0.0,False,23.491925396568014,0.0,0.0
537610.0,2015-07-25 05:20:52,23.442014324224065,22.646227828080743,19.78915415214307,15.92344367822281,-3.8657104739202595,0.0,False,23.492107937391783,0.0,0.0
537670.0,2015-07-25 05:21:52,23.432432772710676,22.62835334987464,19.744239047818425,16.324683568891032,-3.4195554789273928,0.0,False,23.492289510002347,0.0,0.0
537730.0,2015-07-25 05:22:52,23.443573009142725,22.636278996243025,20.270193934363153,15.750704918304073,-4.5194890160590795,0.938831,True,23.492470754660356,1.6135342087173499,1.5148359347043183
537790.0,2015-07-25 05:23:52,23.441789283362084,22.67623299436274,20.957984498211374,13.82296929851719,-7.135015199694184,0.994048,True,23.49233654915437,1.6135342087173499,1.6039304531070642
537850.0,2015-07-25 05:24:52,23.436339852607503,22.69601994520095,21.338458904640568,12.209227349808408,-9.12923155483216,0.9879410000000001,True,23.492184510413193,1.6135342087173499,1.5940765996944275
537910.0,2015-07-25 05:25:52,23.43037634503133,22.720873334416957,21.58493007914815,11.362186041617935,-10.222744037530216,0.999881,True,23.492034886710606,1.6135342087173499,1.6133421981465126
537970.0,2015-07-25 05:26:52,23.43058986180885,22.67438972954224,21.757428927344098,10.775395326787478,-10.982033600556619,1.002478,True,23.491881703472025,1.6135342087173499,1.6175325464865515
538030.0,2015-07-25 05:27:52,23.416791734057796,22.62635232903258,21.8859060615931,10.422889748651581,-11.46301631294152,0.99906,True,23.491726805743443,1.6135342087173499,1.6120174865611554
538090.0,2015-07-25 05:28:52,23.412326495462526,22.689289023702003,21.972638216128967,10.239395654398256,-11.73324256173071,1.0159259999999999,True,23.491572187294462,1.6135342087173499,1.6392313545253823
538150.0,2015-07-25 05:29:52,23.40172559999968,22.647261282359967,22.049283562063643,10.126054007026605,-11.923229555037038,0.923548,True,23.491413045218835,1.6135342087173499,1.4901762913924912
538210.0,2015-07-25 05:30:52,23.399270414917254,22.666956453409437,22.04365656264629,10.422070441051273,-11.621586121595017,0.0,False,23.49128419582141,0.0,0.0
538270.0,2015-07-25 05:31:52,23.38097848156285,22.61837092988496,21.80733701973771,10.644620267080983,-11.162716752656726,0.0,False,23.49146615988822,0.0,0.0
538330.0,2015-07-25 05:32:52,23.40539813959437,22.660034692616087,21.50573421842408,11.0734139040545,-10.432320314369582,0.0,False,23.491647238189785,0.0,0.0
538390.0,2015-07-25 05:33:52,23.395357016386455,22.61102043897108,21.23762684394101,11.761903605401633,-9.475723238539375,0.0,False,23.491829069942508,0.0,0.0
538450.0,2015-07-25 05:34:52,23.39565769024344,22.62350803003957,21.00626428353125,12.566451901395348,-8.439812382135903,0.0,False,23.492010008145353,0.0,0.0
538510.0,2015-07-25 05:35:52,23.400206077855938,22.64926173747882,20.828008775336066,13.428364379727059,-7.399644395609007,0.0,False,23.492191169874282,0.0,0.0
538570.0,2015-07-25 05:36:52,23.409935478080573,22.60451711702833,20.701476980472332,14.20300536844741,-6.498471612024922,0.0,False,23.492372796078072,0.0,0.0
538630.0,2015-07-25 05:37:52,23.394239339731694,22.70030487485621,20.5602400640221,14.998252537969314,-5.561987526052786,0.0,False,23.49255360628519,0.0,0.0
538690.0,2015-07-25 05:38:52,23.407241885404677,22.72632224402194,20.459616960162588,15.746725415555412,-4.712891544607176,0.0,False,23.49273615300397,0.0,0.0
538750.0,2015-07-25 05:39:52,23.42301795397665,22.68915958802224,20.392561308722584,16.397343393063313,-3.9952179156592713,0.0,False,23.492919168961357,0.0,0.0
538810.0,2015-07-25 05:40:52,23.415025868041496,22.77808537107643,20.307543938096515,17.047320888526105,-3.26022304957041,0.0,False,23.49310150660826,0.0,0.0
538870.0,2015-07-25 05:41:52,23.422661516506764,22.8122286625614,20.239558861968582,17.61810886252836,-2.621449999440223,0.0,False,23.493285456104847,0.0,0.0
538930.0,2015-07-25 05:42:52,23.411815513721994,22.80526515594432,20.17434045377081,18.18923579089375,-1.9851046628770597,0.0,False,23.493470022405916,0.0,0.0
538990.0,2015-07-25 05:43:52,23.42223936428867,22.73322904578159,20.111895917438936,18.78351916340457,-1.328376754034366,0.0,False,23.493654458876335,0.0,0.0
539050.0,2015-07-25 05:44:52,23.432316610653313,22.69849899569856,20.061324994452022,19.33506301305275,-0.7262619813992721,0.0,False,23.493837583602943,0.0,0.0
539110.0,2015-07-25 05:45:52,23.419420707045187,22.672824506060792,20.014803203586407,19.81039876929259,-0.20440443429381716,0.0,False,23.494020074200577,0.0,0.0
539170.0,2015-07-25 05:46:52,23.422238208548087,22.575103356640035,19.962366222319996,20.236354199296315,0.2739879769763185,0.0,False,23.494202095157156,0.0,0.0
539230.0,2015-07-25 05:47:52,23.434133769320454,22.500679622280064,19.94102542304539,20.661447278333295,0.7204218552879063,0.0,False,23.494382337895708,0.0,0.0
539290.0,2015-07-25 05:48:52,23.42970602524525,22.398655174662323,19.891304674525937,21.08551168049257,1.194207005966632,0.0,False,23.494561225600133,0.0,0.0
539350.0,2015-07-25 05:49:52,23.428730963101692,22.240264911475865,19.8483492915787,21.449396814713502,1.6010475231348025,0.0,False,23.494738256982515,0.0,0.0
539410.0,2015-07-25 05:50:52,23.43324568689346,22.28799439024428,19.84040953476223,21.79767196802416,1.9572624332619313,0.0,False,23.49491240830268,0.0,0.0
539470.0,2015-07-25 05:51:52,23.45300826781374,22.287702611672827,19.802094082814797,22.169904345022346,2.3678102622075485,0.0,False,23.495087423371594,0.0,0.0
539530.0,2015-07-25 05:52:52,23.434979868714866,22.304736033442104,19.773072902381596,22.496267643100698,2.7231947407191015,0.0,False,23.495262429962118,0.0,0.0
539590.0,2015-07-25 05:53:52,23.45297166722792,22.220071696619847,19.761401027595006,22.79866765614454,3.037266628549535,0.0,False,23.49543774275251,0.0,0.0
539650.0,2015-07-25 05:54:52,23.445551563832566,22.12679267685623,19.736897294619208,23.06726646945642,3.3303691748372124,0.0,False,23.49561151459797,0.0,0.0
539710.0,2015-07-25 05:55:52,23.439164930412424,22.119185506204488,19.734692607079328,23.326785119843027,3.592092512763699,0.0,False,23.49578358905776,0.0,0.0
539770.0,2015-07-25 05:56:52,23.432931156134888,22.16802028661165,19.72247316243725,23.577075759057934,3.8546025966206834,0.0,False,23.4959555222229,0.0,0.0
539830.0,2015-07-25 05:57:52,23.4496296421711,21.99892498891947,19.706997121211764,23.825610758403997,4.118613637192233,0.0,False,23.4961283392527,0.0,0.0
539890.0,2015-07-25 05:58:52,23.435628977144486,21.95364121934189,19.695181149102147,24.08201857892801,4.386837429825864,0.0,False,23.496298081860985,0.0,0.0
539950.0,2015-07-25 05:59:52,23.439520598277916,22.05193828633529,19.665122468922196,24.281518090693133,4.616395621770938,0.0,False,23.49646699889586,0.0,0.0
540010.0,2015-07-25 06:00:52,23.440916817787144,22.0011143554254,19.67598739920771,24.505110340219495,4.829122941011786,0.0,False,23.496637698235066,0.0,0.0
540070.0,2015-07-25 06:01:52,23.454548910323854,21.98374332614037,19.67051170478257,24.721334959953303,5.050823255170734,0.0,False,23.49680747135738,0.0,0.0
540130.0,2015-07-25 06:02:52,23.44993683043124,21.95098506460027,19.66806205222511,24.949621364584655,5.281559312359544,0.0,False,23.496976925885605,0.0,0.0
540190.0,2015-07-25 06:03:52,23.44049500877092,21.914869114951983,19.662053198244433,25.12269349929754,5.4606403010531075,0.0,False,23.497145782346802,0.0,0.0
540250.0,2015-07-25 06:04:52,23.44637066639305,22.01390220539309,19.922782714255625,23.313023140177872,3.390240425922247,0.0,False,23.497313979766048,0.0,0.0
540310.0,2015-07-25 06:05:52,23.466263090362492,21.914905941043514,20.708242345887577,17.645213856255666,-3.063028489631911,1.0064369999999998,True,23.497483972871116,1.6135342087173499,1.6239205284188631
540370.0,2015-07-25 06:06:52,23.45170697782985,21.90582398110272,21.177984987189443,14.332567053379888,-6.845417933809555,0.9884789999999999,True,23.497313848033432,1.6135342087173499,1.5949446810987171
540430.0,2015-07-25 06:07:52,23.456676997619383,21.90024959867021,21.474501135103683,12.462067098464335,-9.012434036639348,1.00855,True,23.49714959796481,1.6135342087173499,1.6273299262018832
540490.0,2015-07-25 06:08:52,23.45836966856714,21.89915964831955,21.721267716251575,11.424970900452982,-10.296296815798593,1.005195,True,23.49697850270561,1.6135342087173499,1.6219165189316367
540550.0,2015-07-25 06:09:52,23.42970698340199,21.825143581531652,21.887649639074336,10.829968613181329,-11.057681025893007,1.00888,True,23.49680851855042,1.6135342087173499,1.62786239249076
540610.0,2015-07-25 06:10:52,23.422635094708905,21.77779856069769,21.992530846135104,10.50126606994018,-11.491264776194924,1.0073789999999998,True,23.496635954403082,1.6135342087173499,1.6254404776434748
540670.0,2015-07-25 06:11:52,23.441237800511903,21.73555961237629,22.0739025834203,10.27373264861973,-11.80016993480057,1.009118,True,23.496463038026693,1.6135342087173499,1.6282464136324346
540730.0,2015-07-25 06:12:52,23.432562951884684,21.701005137543568,22.141959732160405,10.362852367107966,-11.77910736505244,0.6742859999999999,True,23.49628877303378,1.6135342087173499,1.087983527459187
540790.0,2015-07-25 06:13:52,23.433037176637747,21.685465920388356,22.002560017391925,10.69608264551184,-11.306477371880085,0.0,False,23.49622643836226,0.0,0.0
540850.0,2015-07-25 06:14:52,23.423390884686288,21.64311213842287,21.757580229365544,11.125670958305172,-10.631909271060373,0.0,False,23.496390485822925,0.0,0.0
540910.0,2015-07-25 06:15:52,23.439647326865117,21.627437377192336,21.520533008417708,11.584501862064549,-9.936031146353159,0.0,False,23.496553761031063,0.0,0.0
540970.0,2015-07-25 06:16:52,23.430173724631,21.619602365771183,21.370001796355993,12.027950801957271,-9.342050994398722,0.0,False,23.4967167485725,0.0,0.0
541030.0,2015-07-25 06:17:52,23.453798184425036,21.610952510247284,21.21516208051577,12.428697227563077,-8.786464852952694,0.0,False,23.49687959084606,0.0,0.0
541090.0,2015-07-25 06:18:52,23.420310704772874,21.584002968838085,21.101260400933953,12.776798535080932,-8.32446186585302,0.0,False,23.49704227305434,0.0,0.0
541150.0,2015-07-25 06:19:52,23.442545627576745,21.58461417852158,20.99216436708945,13.104712869742754,-7.887451497346698,0.0,False,23.497204462822545,0.0,0.0
541210.0,2015-07-25 06:20:52,23.43585629527713,21.59458788755623,20.89963951978883,13.379711002949314,-7.519928516839517,0.0,False,23.497366660746312,0.0,0.0
541270.0,2015-07-25 06:21:52,23.448743676693997,21.572836826209794,20.793742448979305,13.629630929661548,-7.164111519317757,0.0,False,23.49752903687683,0.0,0.0
541330.0,2015-07-25 06:22:52,23.450228696346038,21.605467072002934,20.71527429183723,13.881097096596967,-6.834177195240262,0.0,False,23.49769101499297,0.0,0.0
541390.0,2015-07-25 06:23:52,23.445206839910018,21.557323213123915,20.644263168324734,14.105279689691915,-6.538983478632819,0.0,False,23.497853582831166,0.0,0.0
541450.0,2015-07-25 06:24:52,23.46141393172875,21.54557854860265,20.59627158022755,14.275776011537276,-6.320495568690275,0.0,False,23.498015273278376,0.0,0.0
541510.0,2015-07-25 06:25:52,23.436342651089703,21.50141241778487,20.517399953367413,14.473814677949472,-6.043585275417941,0.0,False,23.49817674747013,0.0,0.0
541570.0,2015-07-25 06:26:52,23.438258183397547,21.46147189130044,20.433261574431327,14.659834775157663,-5.773426799273665,0.0,False,23.49833741653835,0.0,0.0
541630.0,2015-07-25 06:27:52,23.458956506084036,21.49189347918741,20.380428320884945,14.827195585178679,-5.553232735706267,0.0,False,23.498497357247434,0.0,0.0
541690.0,2015-07-25 06:28:52,23.466435971803975,21.51242322964001,20.331889166211468,14.97468354047729,-5.357205625734178,0.0,False,23.498657847599663,0.0,0.0
541750.0,2015-07-25 06:29:52,23.481994432689614,21.49652475337343,20.2761379451123,15.122153024593795,-5.153984920518505,0.0,False,23.498818707919334,0.0,0.0
541810.0,2015-07-25 06:30:52,23.461684950158762,21.464448848371227,20.227959034452542,15.271994202046594,-4.955964832405948,0.0,False,23.498979276552824,0.0,0.0
541870.0,2015-07-25 06:31:52,23.465794993792734,21.40109158354368,20.185140541421315,15.425568482628055,-4.75957205879326,0.0,False,23.49913925967434,0.0,0.0
541930.0,2015-07-25 06:32:52,23.465430898480378,21.34810818028064,20.644522542935704,14.830694589181316,-5.813827953754387,0.9404089999999999,True,23.499298089130303,1.6135342087173499,1.5173820916856742
541990.0,2015-07-25 06:33:52,23.453798521379664,21.337679034590607,21.245833183016472,13.280648590745589,-7.965184592270884,0.987737,True,23.49913983208724,1.6135342087173499,1.593747438715849
542050.0,2015-07-25 06:34:52,23.45224692900188,21.38679654390064,21.572811498316874,11.788682041703485,-9.784129456613389,0.979146,True,23.498965479046138,1.6135342087173499,1.579885566328758
542110.0,2015-07-25 06:35:52,23.420012102524566,21.36313749894824,21.771190217436203,11.048391134864538,-10.722799082571665,0.9953770000000001,True,23.498794909184646,1.6135342087173499,1.6060748400704496
542170.0,2015-07-25 06:36:52,23.428945315884516,21.35802725718221,21.896562055562455,10.597494676088154,-11.299067379474302,0.9895340000000001,True,23.49861845660252,1.6135342087173499,1.5966469596889143
542230.0,2015-07-25 06:37:52,23.45742893990606,21.37197319065627,21.99282624550584,10.30105932770315,-11.691766917802688,0.9940359999999999,True,23.498443878549633,1.6135342087173499,1.6039110906965595
542290.0,2015-07-25 06:38:52,23.422550974252463,21.38559669453411,22.087137918868038,10.149875526832963,-11.937262392035075,0.995975,True,23.498268043607332,1.6135342087173499,1.6070397335272626
542350.0,2015-07-25 06:39:52,23.435465820512043,21.35803167750158,22.144812858462537,10.025864405854625,-12.118948452607912,0.9994010000000001,True,23.49809180750221,1.6135342087173499,1.6125677017263282
542410.0,2015-07-25 06:40:52,23.387516797548706,21.393082887249268,22.15491407813476,10.188727951656144,-11.966186126478615,0.503603,True,23.497913922273828,1.6135342087173499,0.8125806681126836
542470.0,2015-07-25 06:41:52,23.378735593187706,21.36323584817252,21.95751520616995,10.397164722242909,-11.560350483927042,0.0,False,23.497903340881017,0.0,0.0
542530.0,2015-07-25 06:42:52,23.39204831521168,21.37901739873592,21.661164741705623,10.721764553516499,-10.939400188189124,0.0,False,23.498061505210224,0.0,0.0
542590.0,2015-07-25 06:43:52,23.407519072543526,21.358620525970743,21.414931324160875,11.098461314239245,-10.31647000992163,0.0,False,23.498219953307434,0.0,0.0
542650.0,2015-07-25 06:44:52,23.405527685224826,21.320243749030457,21.263139264062,11.446919728521626,-9.816219535540375,0.0,False,23.498378028057775,0.0,0.0
542710.0,2015-07-25 06:45:52,23.409876554410342,21.372097214343,21.095143472192902,11.762217776012665,-9.332925696180236,0.0,False,23.498535402898526,0.0,0.0
542770.0,2015-07-25 06:46:52,23.39613619085064,21.344168116658157,20.984599260997015,12.026423069427286,-8.958176191569729,0.0,False,23.498693716696813,0.0,0.0
542830.0,2015-07-25 06:47:52,23.410281640638622,21.27585489306213,20.855934822539883,12.254504907463318,-8.601429915076565,0.0,False,23.49885152034266,0.0,0.0
542890.0,2015-07-25 06:48:52,23.438539659074024,21.25391947569179,20.757790184873695,12.471880316957535,-8.28590986791616,0.0,False,23.499008080347323,0.0,0.0
542950.0,2015-07-25 06:49:52,23.42083300312074,21.172257345969733,20.669530620410015,12.680545204476138,-7.988985415933877,0.0,False,23.499164239094778,0.0,0.0
543010.0,2015-07-25 06:50:52,23.396500590338963,21.075908929207767,20.5844123769092,12.876612472716507,-7.707799904192692,0.0,False,23.499318911774367,0.0,0.0
543070.0,2015-07-25 06:51:52,23.423901068968686,21.039878632331675,20.503227990105863,13.052369531108784,-7.450858458997079,0.0,False,23.49947183166564,0.0,0.0
543130.0,2015-07-25 06:52:52,23.43504452342393,21.00158092665782,20.445942131430744,13.229839141858498,-7.216102989572246,0.0,False,23.499624094360133,0.0,0.0
543190.0,2015-07-25 06:53:52,23.446252355523924,21.01206501867544,20.369750715709642,13.405035645892772,-6.9647150698168705,0.0,False,23.499775658686772,0.0,0.0
543250.0,2015-07-25 06:54:52,23.421330597445884,21.009646075835622,20.276743153471415,13.580460090752394,-6.69628306271902,0.0,False,23.4999274106834,0.0,0.0
543310.0,2015-07-25 06:55:52,23.43703669223388,20.96421999072788,20.228629086356747,13.750309552881493,-6.478319533475254,0.0,False,23.500079115988427,0.0,0.0
543370.0,2015-07-25 06:56:52,23.433530346815452,20.95598435771233,20.165247918112136,13.880930770572977,-6.284317147539159,0.0,False,23.50022999346277,0.0,0.0
543430.0,2015-07-25 06:57:52,23.44142435712741,20.95806859092803,20.096117270775682,14.029539827581507,-6.066577443194175,0.0,False,23.50038071861269,0.0,0.0
543490.0,2015-07-25 06:58:52,23.43564299002081,20.97373726174526,20.045503118482618,14.18021872618324,-5.865284392299378,0.0,False,23.50053147888097,0.0,0.0
543550.0,2015-07-25 06:59:52,23.44848800091159,20.96174135576616,19.990904678526917,14.330823711901685,-5.660080966625232,0.0,False,23.500682521001494,0.0,0.0
543610.0,2015-07-25 07:00:52,23.442766946405744,20.96661729262433,19.95711387815599,14.484330169359822,-5.472783708796168,0.0,False,23.50083334249666,0.0,0.0
543670.0,2015-07-25 07:01:52,23.452535286121037,20.939770686518024,19.91282559538304,14.611033528206795,-5.301792067176246,0.0,False,23.500984249814227,0.0,0.0
543730.0,2015-07-25 07:02:52,23.45270227253814,21.00793602277044,19.870619518042556,14.758262741342175,-5.112356776700381,0.0,False,23.5011346667752,0.0,0.0
543790.0,2015-07-25 07:03:52,23.464108109943794,20.99053334675545,19.851814830011673,14.876317167713816,-4.975497662297856,0.0,False,23.50128631909306,0.0,0.0
543850.0,2015-07-25 07:04:52,23.463103066568657,20.92407004896572,19.826230368077187,14.998806957762282,-4.827423410314905,0.0,False,23.501437652571163,0.0,0.0
543910.0,2015-07-25 07:05:52,23.46067981080019,20.83051930458691,20.353791946363014,14.514693882148855,-5.839098064214159,0.9297880000000001,True,23.50158777612585,1.6135342087173499,1.5002447448548875
543970.0,2015-07-25 07:06:52,23.467367776815998,20.82459729232227,21.022446405453476,13.128368091988513,-7.894078313464963,0.973742,True,23.501423646794542,1.6135342087173499,1.5711660274648498
544030.0,2015-07-25 07:07:52,23.466932760589163,20.7749334136581,21.407243735132464,11.630383109065715,-9.77686062606675,0.9698499999999999,True,23.501244637615155,1.6135342087173499,1.5648861523245217
544090.0,2015-07-25 07:08:52,23.446350032894646,20.70117579122673,21.64918305332454,10.925716735490788,-10.72346631783375,0.9793459999999999,True,23.501066037948043,1.6135342087173499,1.5802082731705016
544150.0,2015-07-25 07:09:52,23.460552667997614,20.667894706388005,21.824599873614734,10.472738148156786,-11.351861725457947,0.976012,True,23.500882909754505,1.6135342087173499,1.574828750118638
544210.0,2015-07-25 07:10:52,23.41584311633211,20.64696368859831,21.917448956399205,10.223502320171766,-11.69394663622744,0.981693,True,23.500700301135844,1.6135342087173499,1.5839952379583615
544270.0,2015-07-25 07:11:52,23.42372730034049,20.675791294321925,22.031602824740546,10.07191195008491,-11.959690874655635,0.9905010000000001,True,23.50051540597824,1.6135342087173499,1.5982072472687439
544330.0,2015-07-25 07:12:52,23.399173224839753,20.624241886676693,22.10264278736723,9.948985029176734,-12.153657758190496,0.9933249999999999,True,23.50032807694018,1.6135342087173499,1.6027638678741614
544390.0,2015-07-25 07:13:52,23.417348036214328,20.580113719263878,22.114999129399948,10.146431971182247,-11.9685671582177,0.0,False,23.500138865715265,0.0,0.0
544450.0,2015-07-25 07:14:52,23.382712710306787,20.529043234576907,21.934524484596555,10.373201515269557,-11.561322969326998,0.0,False,23.5002827655714,0.0,0.0
544510.0,2015-07-25 07:15:52,23.39228903124098,20.52457756499227,21.627654920525767,10.67035145624869,-10.957303464277077,0.0,False,23.50042573521923,0.0,0.0
544570.0,2015-07-25 07:16:52,23.408579235697623,20.50120139403463,21.383337998379865,11.0465923538696,-10.336745644510264,0.0,False,23.500568621160223,0.0,0.0
544630.0,2015-07-25 07:17:52,23.40504623638008,20.550011974433698,21.211559649136525,11.371260030465514,-9.840299618671011,0.0,False,23.500711079923924,0.0,0.0
544690.0,2015-07-25 07:18:52,23.40599058963104,20.575145526202867,21.040934083467736,11.664190344119845,-9.37674373934789,0.0,False,23.500854422648082,0.0,0.0
544750.0,2015-07-25 07:19:52,23.41826871385123,20.58597334392138,20.927421470363058,11.887596548804863,-9.039824921558195,0.0,False,23.50099821927011,0.0,0.0
544810.0,2015-07-25 07:20:52,23.398042862936173,20.61232027300352,20.820803912630033,12.130672329412196,-8.690131583217838,0.0,False,23.50114220994631,0.0,0.0
544870.0,2015-07-25 07:21:52,23.417071235451072,20.568820730889893,20.71734208701877,12.357934868642896,-8.359407218375875,0.0,False,23.501286676547213,0.0,0.0
544930.0,2015-07-25 07:22:52,23.40680443215142,20.489427781000664,20.631078270028247,12.554273160786751,-8.076805109241496,0.0,False,23.501430350440764,0.0,0.0
544990.0,2015-07-25 07:23:52,23.409510915587624,20.46904428583319,20.548352041603312,12.752909228063949,-7.795442813539363,0.0,False,23.501572579708387,0.0,0.0
545050.0,2015-07-25 07:24:52,23.433582546852364,20.348493553578287,20.45047398947758,12.95408331921626,-7.49639067026132,0.0,False,23.501714436166704,0.0,0.0
545110.0,2015-07-25 07:25:52,23.416089868045095,20.31213007045069,20.38782771422046,13.12968021777743,-7.25814749644303,0.0,False,23.50185410048215,0.0,0.0
545170.0,2015-07-25 07:26:52,23.4162223079236,20.24238156613663,20.316694112564633,13.277260472727527,-7.039433639837107,0.0,False,23.501993101789903,0.0,0.0
545230.0,2015-07-25 07:27:52,23.418424184668467,20.253878082062357,20.241100702571114,13.429048163672089,-6.8120525388990245,0.0,False,23.502130833728938,0.0,0.0
545290.0,2015-07-25 07:28:52,23.434285867795037,20.199431098685743,20.173202085231633,13.581267078862673,-6.59193500636896,0.0,False,23.50226877197788,0.0,0.0
545350.0,2015-07-25 07:29:52,23.43194795390665,20.20803305187479,20.137228211241013,13.733381280050533,-6.403846931190479,0.0,False,23.502405718799366,0.0,0.0
545410.0,2015-07-25 07:30:52,23.43152639342813,20.257608732771164,20.071274907910592,13.881084776126958,-6.190190131783634,0.0,False,23.502542819370998,0.0,0.0
545470.0,2015-07-25 07:31:52,23.43760592443167,20.280580273446027,20.02450815199661,14.004319901422555,-6.020188250574055,0.0,False,23.502680817896948,0.0,0.0
545530.0,2015-07-25 07:32:52,23.443609434651314,20.283709722088474,19.985364139785947,14.155017279460143,-5.830346860325804,0.0,False,23.502819231149164,0.0,0.0
545590.0,2015-07-25 07:33:52,23.43216291501852,20.363222595364583,19.931017870349923,14.30690358846423,-5.624114281885692,0.0,False,23.50295769872764,0.0,0.0
545650.0,2015-07-25 07:34:52,23.458392584315458,20.42611281552971,19.89903549092901,14.429467272060748,-5.469568218868261,0.0,False,23.503097607985673,0.0,0.0
545710.0,2015-07-25 07:35:52,23.460161852809346,20.39835204853745,19.849646166893763,14.558936565810647,-5.290709601083115,0.0,False,23.50323865697936,0.0,0.0
545770.0,2015-07-25 07:36:52,23.452845032055322,20.43717877246373,19.836648597406818,14.683095758701263,-5.153552838705554,0.0,False,23.50337919919158,0.0,0.0
545830.0,2015-07-25 07:37:52,23.431822411136153,20.45799772215092,19.798570905614397,14.783162343800784,-5.015408561813613,0.0,False,23.503520444062005,0.0,0.0
545890.0,2015-07-25 07:38:52,23.447309155813564,20.41660170407433,19.748951027080093,14.901038125163259,-4.847912901916834,0.0,False,23.503662064502162,0.0,0.0
545950.0,2015-07-25 07:39:52,23.448780545658487,20.36839537057651,19.73712064487478,15.021150071936821,-4.715970572937957,0.0,False,23.503802930493027,0.0,0.0
546010.0,2015-07-25 07:40:52,23.454511384122316,20.34368408142841,19.76933357929423,15.198533584054246,-4.570799995239984,0.0,False,23.50394291835235,0.0,0.0
546070.0,2015-07-25 07:41:52,23.451374126254642,20.3127660586301,20.538949696555513,14.276182585970657,-6.262767110584855,0.9956589999999998,True,23.504082454837235,1.6135342087173499,1.6065298567173076
546130.0,2015-07-25 07:42:52,23.453964107252293,20.372361978865204,21.11810537021383,12.656957748764139,-8.46114762144969,0.9759439999999999,True,23.503886733496234,1.6135342087173499,1.5747190297924452
546190.0,2015-07-25 07:43:52,23.44518531481776,20.36820334321372,21.458801737896547,11.525055833206856,-9.93374590468969,0.991478,True,23.50369872540823,1.6135342087173499,1.5997836701906605
546250.0,2015-07-25 07:44:52,23.45190623889997,20.332371782763857,21.676453462731168,10.92648676164477,-10.749966701086398,0.995544,True,23.503505423401425,1.6135342087173499,1.6063443002833053
546310.0,2015-07-25 07:45:52,23.41980706147621,20.34236946213757,21.81923225024396,10.545662687117588,-11.273569563126372,0.994386,True,23.503310107297967,1.6135342087173499,1.6044758276696107
546370.0,2015-07-25 07:46:52,23.426655369366888,20.33459086455445,21.955937340759856,10.350624355446822,-11.605312985313034,0.998985,True,23.50311536559531,1.6135342087173499,1.6118964714955017
546430.0,2015-07-25 07:47:52,23.412517317321786,20.34209142385532,22.038505084972567,10.17355536196523,-11.864949723007337,1.0031860000000001,True,23.50291894017937,1.6135342087173499,1.6186749287063236
546490.0,2015-07-25 07:48:52,23.39298598166847,20.411339868820217,22.089306583018004,10.07329183643949,-12.016014746578515,1.004062,True,23.502721242385366,1.6135342087173499,1.6200883846731597
546550.0,2015-07-25 07:49:52,23.389873319136864,20.39425560747532,22.11004218289561,10.346952871771002,-11.76308931112461,0.0,False,23.502524511473602,0.0,0.0
546610.0,2015-07-25 07:50:52,23.39589676491034,20.414520647938804,21.866568206696076,10.571104345439466,-11.29546386125661,0.0,False,23.502664992253095,0.0,0.0
546670.0,2015-07-25 07:51:52,23.38072443716289,20.366629018341914,21.59493042954714,10.870977121453393,-10.723953308093748,0.0,False,23.502805838555528,0.0,0.0
546730.0,2015-07-25 07:52:52,23.39342218918637,20.325582633860503,21.352256217661687,11.199020570214783,-10.153235647446904,0.0,False,23.502945812442757,0.0,0.0
546790.0,2015-07-25 07:53:52,23.390587637177852,20.341590306905942,21.203699143362332,11.52414412201709,-9.679555021345243,0.0,False,23.503085038261005,0.0,0.0
546850.0,2015-07-25 07:54:52,23.40207039109326,20.27431238515147,21.057692594426747,11.809201703927304,-9.248490890499443,0.0,False,23.503224552298303,0.0,0.0
546910.0,2015-07-25 07:55:52,23.41540733616779,20.255151473842336,20.92558422980204,12.029885108217428,-8.895699121584613,0.0,False,23.503362841830825,0.0,0.0
546970.0,2015-07-25 07:56:52,23.41157294198013,20.22800447010604,20.830516067614028,12.231656681224134,-8.598859386389893,0.0,False,23.503500780831423,0.0,0.0
547030.0,2015-07-25 07:57:52,23.40748052464442,20.146503756136063,20.743474123287726,12.431401560882783,-8.312072562404943,0.0,False,23.503638224254843,0.0,0.0
547090.0,2015-07-25 07:58:52,23.423622067445542,20.17924519196314,20.655221764091827,12.6298466515237,-8.025375112568128,0.0,False,23.503774184882122,0.0,0.0
547150.0,2015-07-25 07:59:52,23.434535580084415,20.147059778320948,20.574275135880274,12.8020554095743,-7.772219726305973,0.0,False,23.503910737723558,0.0,0.0
547210.0,2015-07-25 08:00:52,23.438000458587197,20.117727655454324,20.48680090421172,12.979247792428005,-7.507553111783714,0.0,False,23.50404670350021,0.0,0.0
547270.0,2015-07-25 08:01:52,23.41167667722902,20.03091777716716,20.410652717197806,13.156403226813264,-7.254249490384542,0.0,False,23.504182134047145,0.0,0.0
547330.0,2015-07-25 08:02:52,23.41869898362685,20.116271865068956,20.341277101250554,13.327724950835236,-7.013552150415318,0.0,False,23.504315985404,0.0,0.0
547390.0,2015-07-25 08:03:52,23.408066768132688,20.17686148540304,20.284301053735952,13.480110185525328,-6.804190868210624,0.0,False,23.504451384618395,0.0,0.0
547450.0,2015-07-25 08:04:52,23.428731009394788,20.13587782113919,20.2029941884692,13.657388860601916,-6.545605327867285,0.0,False,23.504587881864506,0.0,0.0
547510.0,2015-07-25 08:05:52,23.414272216159578,20.149713629599265,20.116751994476264,13.948440579327768,-6.168311415148496,0.0,False,23.50472363224397,0.0,0.0
547570.0,2015-07-25 08:06:52,23.441638553986657,20.2381655858707,20.027382891752325,14.329043409106852,-5.698339482645473,0.0,False,23.504859631457972,0.0,0.0
547630.0,2015-07-25 08:07:52,23.446138429055793,20.22542065547003,19.94018965903155,14.805875068924934,-5.134314590106616,0.0,False,23.504997234757177,0.0,0.0
547690.0,2015-07-25 08:08:52,23.433872150698317,20.19547171202104,19.86495649713747,15.270774478699387,-4.594182018438083,0.0,False,23.505134604070562,0.0,0.0
547750.0,2015-07-25 08:09:52,23.42698736995614,20.283265136882072,19.801460054973486,15.844537404467708,-3.9569226505057777,0.0,False,23.505271426925407,0.0,0.0
547810.0,2015-07-25 08:10:52,23.435006303532546,20.23367047031932,19.73863366587723,16.420265581455332,-3.3183680844218983,0.0,False,23.50540984188957,0.0,0.0
547870.0,2015-07-25 08:11:52,23.432098221876405,20.130346867930573,19.69226317998258,16.920438752032382,-2.7718244279501967,0.0,False,23.50554735355038,0.0,0.0
547930.0,2015-07-25 08:12:52,23.439087904143168,20.066145728989355,19.633183320156366,17.422564822334355,-2.2106184978220114,0.0,False,23.505682986044075,0.0,0.0
547990.0,2015-07-25 08:13:52,23.454981235526606,20.04948207240524,19.600422817350932,17.946461243101435,-1.6539615742494966,0.0,False,23.505817449987187,0.0,0.0
548050.0,2015-07-25 08:14:52,23.426710136066863,20.079221399992875,19.58250432836642,18.402897127097713,-1.1796072012687056,0.0,False,23.505951608825566,0.0,0.0
548110.0,2015-07-25 08:15:52,23.44434282528952,20.08882540097968,19.541854503265952,18.911140630947266,-0.6307138723186867,0.0,False,23.506086305383455,0.0,0.0
548170.0,2015-07-25 08:16:52,23.444498656548163,20.035787292642684,19.535233236627537,19.38566314687105,-0.14957008975648733,0.0,False,23.506221173932587,0.0,0.0
548230.0,2015-07-25 08:17:52,23.451341386361264,20.107566622515904,19.489705721023856,19.81142136784699,0.32171564682313303,0.0,False,23.50635507669945,0.0,0.0
548290.0,2015-07-25 08:18:52,23.44731834556126,20.11207795644145,19.495383151340214,20.236656050653338,0.7412728993131239,0.0,False,23.50649028076421,0.0,0.0
548350.0,2015-07-25 08:19:52,23.461945528407004,20.08291264821144,19.469870739454134,20.634995232886112,1.1651244934319784,0.0,False,23.506625564312742,0.0,0.0
548410.0,2015-07-25 08:20:52,23.44768740863593,20.093615264044235,19.48075728416177,21.034665098259307,1.5539078140975384,0.0,False,23.506760315673805,0.0,0.0
548470.0,2015-07-25 08:21:52,23.461210279743497,20.100028512532862,19.44778784111517,21.425304130174617,1.977516289059448,0.0,False,23.506895258979284,0.0,0.0
548530.0,2015-07-25 08:22:52,23.465279692451023,20.16954296257079,19.45692360474039,21.7734622352608,2.3165386305204123,0.0,False,23.5070303163178,0.0,0.0
548590.0,2015-07-25 08:23:52,23.475508048575122,20.134657307203614,19.434502078159237,22.117542318639256,2.683040240480018,0.0,False,23.507166633796167,0.0,0.0
548650.0,2015-07-25 08:24:52,23.454156241674898,20.199140569349225,19.440071435443485,22.42161786334118,2.981546427897694,0.0,False,23.50730231516946,0.0,0.0
548710.0,2015-07-25 08:25:52,23.460687885509504,20.138363128313063,19.434394005134166,22.77533266622061,3.3409386610864438,0.0,False,23.507439165289668,0.0,0.0
548770.0,2015-07-25 08:26:52,23.466714263993495,20.0934670238948,19.430085498360015,23.05009171725975,3.6200062188997357,0.0,False,23.507574909021894,0.0,0.0
548830.0,2015-07-25 08:27:52,23.470820520479002,20.03250368852044,20.06193020260148,19.753003890561665,-0.3089263120398158,0.0,False,23.507709834839403,0.0,0.0
548890.0,2015-07-25 08:28:52,23.46266941692706,19.98524452464064,20.80911762566926,15.748918454125866,-5.060199171543394,0.9716920000000001,True,23.50784365092748,1.6135342087173499,1.5678582823369793
548950.0,2015-07-25 08:29:52,23.444842894134272,20.034838792966905,21.22469411450993,13.24571401446421,-7.978980100045719,0.9581859999999999,True,23.50764996906712,1.6135342087173499,1.5460658893140424
549010.0,2015-07-25 08:30:52,23.452828508915083,20.109785615911854,21.526397767104324,11.957003647877492,-9.569394119226832,0.973285,True,23.50746173158866,1.6135342087173499,1.5704286423314657
549070.0,2015-07-25 08:31:52,23.450594055016694,20.130063843793582,21.721433427569632,11.274446175151496,-10.446987252418136,0.970743,True,23.507269783216763,1.6135342087173499,1.5663270383729064
549130.0,2015-07-25 08:32:52,23.43770650276186,20.172362474775625,21.875113175496235,10.847260318446684,-11.02785285704955,0.973262,True,23.507079061146094,1.6135342087173499,1.5703915310446652
549190.0,2015-07-25 08:33:52,23.424531842002114,20.12642287039809,21.97961252452134,10.59629959571585,-11.38331292880549,0.9804339999999999,True,23.50688826404141,1.6135342087173499,1.581963798389586
549250.0,2015-07-25 08:34:52,23.42876326055905,20.186655107849216,22.104818655911814,10.3953413007693,-11.709477355142514,0.992236,True,23.506694225110785,1.6135342087173499,1.6010067291208683
549310.0,2015-07-25 08:35:52,23.421977614174533,20.084873395631163,22.10549591333158,10.648143906094516,-11.457352007237064,0.0,False,23.506497316426998,0.0,0.0
549370.0,2015-07-25 08:36:52,23.407856553735254,20.09987433546266,21.88604295384957,10.925032952459068,-10.961010001390504,0.0,False,23.50663210573054,0.0,0.0
549430.0,2015-07-25 08:37:52,23.421132300412914,20.104379684967,21.59178910913768,11.44860762592231,-10.143181483215368,0.0,False,23.506767165048387,0.0,0.0
549490.0,2015-07-25 08:38:52,23.417484708005965,20.092163360986756,21.350699967660805,12.15850416593278,-9.192195801728026,0.0,False,23.506902303743942,0.0,0.0
549550.0,2015-07-25 08:39:52,23.429736743618044,20.21401984212641,21.110374552495113,13.105408973921707,-8.004965578573406,0.0,False,23.507037218099534,0.0,0.0
549610.0,2015-07-25 08:40:52,23.42472964208264,20.147409120620388,20.924539524950504,14.053188898586338,-6.8713506263641655,0.0,False,23.507174343287353,0.0,0.0
549670.0,2015-07-25 08:41:52,23.42406325114332,20.106057866753865,20.791091059205577,14.900107932128357,-5.89098312707722,0.0,False,23.50731025613216,0.0,0.0
549730.0,2015-07-25 08:42:52,23.404071274622332,20.06573242846047,20.684538348790905,15.771076768748234,-4.9134615800426715,0.0,False,23.507445415444398,0.0,0.0
549790.0,2015-07-25 08:43:52,23.40908355588809,20.051244535841345,20.60122132059536,16.57424651156507,-4.026974809030289,0.0,False,23.507579839869667,0.0,0.0
549850.0,2015-07-25 08:44:52,23.438313550115694,20.032767753781552,20.501923909834417,17.25736606619014,-3.2445578436442766,0.0,False,23.50771399870938,0.0,0.0
549910.0,2015-07-25 08:45:52,23.431242742013424,20.026028836710555,20.435271730776737,17.89609523021279,-2.539176500563947,0.0,False,23.507847819518055,0.0,0.0
549970.0,2015-07-25 08:46:52,23.42658262398468,19.97552118111579,20.341096979623405,18.52764174646274,-1.8134552331606635,0.0,False,23.507981515496997,0.0,0.0
550030.0,2015-07-25 08:47:52,23.442300318203532,19.980541565277896,20.31444619599161,19.154716112114915,-1.1597300838766955,0.0,False,23.508114291675653,0.0,0.0
550090.0,2015-07-25 08:48:52,23.42232362791142,19.963436342744245,20.23161910408197,19.661043954151424,-0.5705751499305478,0.0,False,23.50824715662807,0.0,0.0
550150.0,2015-07-25 08:49:52,23.43222668114422,19.92638169729554,20.181192277248922,20.1891360137283,0.007943736479379737,0.0,False,23.50837970848462,0.0,0.0
550210.0,2015-07-25 08:50:52,23.438463592877817,19.93780050806821,20.133373609954123,20.685090257366706,0.551716647412583,0.0,False,23.508511584909066,0.0,0.0
550270.0,2015-07-25 08:51:52,23.435847430666257,19.97585267569819,20.093811714966648,21.118789272238164,1.0249775572715158,0.0,False,23.508643666338415,0.0,0.0
550330.0,2015-07-25 08:52:52,23.444400970986287,20.04508780540648,20.035733326379173,21.523233409446192,1.4875000830670189,0.0,False,23.50877643651135,0.0,0.0
550390.0,2015-07-25 08:53:52,23.440191657391424,20.05329513496124,19.99978106748513,21.92420324799029,1.924422180505161,0.0,False,23.50891046179238,0.0,0.0
550450.0,2015-07-25 08:54:52,23.443167796117233,20.07045006532235,19.971739746701626,22.297883302652224,2.3261435559505976,0.0,False,23.50904463370906,0.0,0.0
550510.0,2015-07-25 08:55:52,23.454992858175494,20.079398578005208,19.95485875671789,22.676861228925322,2.722002472207432,0.0,False,23.509179114774255,0.0,0.0
550570.0,2015-07-25 08:56:52,23.45334981864531,20.112585397679567,19.92059243589152,22.978053860344104,3.0574614244525833,0.0,False,23.509313755928954,0.0,0.0
550630.0,2015-07-25 08:57:52,23.434999711257575,20.112712228485684,19.89565641089703,23.30452200607714,3.40886559518011,0.0,False,23.509448997411294,0.0,0.0
550690.0,2015-07-25 08:58:52,23.452344090659896,20.05538753234172,19.872391913374436,23.578110679744448,3.705718766370012,0.0,False,23.50958423874087,0.0,0.0
550750.0,2015-07-25 08:59:52,23.45890098169219,20.026172129187543,19.860575941412435,23.855142964684923,3.994567023272488,0.0,False,23.509718436423995,0.0,0.0
550810.0,2015-07-25 09:00:52,23.453581328283402,20.06214392056064,19.842823163341972,24.106326901950993,4.263503738609021,0.0,False,23.509852101029498,0.0,0.0
550870.0,2015-07-25 09:01:52,23.45120060299171,19.975725804494772,19.83560389219772,24.358946206325005,4.523342314127284,0.0,False,23.5099864165639,0.0,0.0
550930.0,2015-07-25 09:02:52,23.454865553220298,19.92254139829614,20.386739780127133,20.466753085487284,0.08001330536015061,0.0,False,23.510119160044063,0.0,0.0
550990.0,2015-07-25 09:03:52,23.472056008954596,19.9233965699428,21.05897506034179,16.027767028969176,-5.031208031372614,0.991481,True,23.51025093512334,1.6135342087173499,1.5997885107932868
551050.0,2015-07-25 09:04:52,23.461002307037255,19.905147109958232,21.4328426147127,13.532299528079834,-7.900543086632867,0.9709939999999999,True,23.51004943406222,1.6135342087173499,1.5667320354592942
551110.0,2015-07-25 09:05:52,23.472786994939955,19.98301828803175,21.688694526223042,12.063526022996221,-9.62516850322682,0.979779,True,23.50985449196134,1.6135342087173499,1.5809069334828763
551170.0,2015-07-25 09:06:52,23.461095514650665,20.030898371380367,21.884140870095266,11.324294591372897,-10.559846278722368,0.9915080000000001,True,23.50965801467378,1.6135342087173499,1.5998320762169222
551230.0,2015-07-25 09:07:52,23.4500839445593,20.066052236971004,22.00622729266442,10.821800176844786,-11.184427115819634,0.9930350000000001,True,23.50945846786399,1.6135342087173499,1.6022959429536336
551290.0,2015-07-25 09:08:52,23.46105026510439,20.106936323409798,22.10146118953537,10.496941603971644,-11.604519585563727,0.9914729999999999,True,23.50925904987364,1.6135342087173499,1.599775602519617
551350.0,2015-07-25 09:09:52,23.426672606699228,20.140569326747546,22.17822181529114,10.299851927072403,-11.878369888218735,0.9849549999999999,True,23.509060903155067,1.6135342087173499,1.589258586547197
551410.0,2015-07-25 09:10:52,23.41862452054724,20.10866904411637,22.185822947114403,10.507592603295251,-11.678230343819152,0.0,False,23.508865561957656,0.0,0.0
551470.0,2015-07-25 09:11:52,23.43709919875348,20.07228721014988,21.948631608593093,10.822163629096146,-11.126467979496947,0.0,False,23.509000740447718,0.0,0.0
551530.0,2015-07-25 09:12:52,23.423408648960795,20.079688815676807,21.658527761756286,11.382077358914891,-10.276450402841395,0.0,False,23.50913525567826,0.0,0.0
551590.0,2015-07-25 09:13:52,23.415756035980557,19.98587947613338,21.3732223703132,12.130216473693512,-9.243005896619689,0.0,False,23.509269902901167,0.0,0.0
551650.0,2015-07-25 09:14:52,23.43994948870701,19.96752449340789,21.147962322501396,13.120544620133908,-8.027417702367488,0.0,False,23.509402843816808,0.0,0.0
551710.0,2015-07-25 09:15:52,23.439099483981277,19.95760506296076,20.976500995222537,14.130271688678691,-6.8462293065438455,0.0,False,23.509535448935775,0.0,0.0
551770.0,2015-07-25 09:16:52,23.400597985625794,19.970616496319835,20.857591941335542,15.007616070884719,-5.849975870450823,0.0,False,23.509667871479337,0.0,0.0
551830.0,2015-07-25 09:17:52,23.446855984917413,19.9777660301261,20.735988271062084,15.843890581412897,-4.892097689649187,0.0,False,23.509800527944734,0.0,0.0
551890.0,2015-07-25 09:18:52,23.44322027046273,19.99715705031945,20.634644676836317,16.616037465018128,-4.018607211818189,0.0,False,23.50993331185787,0.0,0.0
551950.0,2015-07-25 09:19:52,23.42966322471204,20.033906768480367,20.534965407796548,17.34992960677557,-3.1850358010209767,0.0,False,23.510066445558895,0.0,0.0
552010.0,2015-07-25 09:20:52,23.42871115993021,20.09387654486939,20.452030239786193,17.991258412369323,-2.4607718274168704,0.0,False,23.51020024432797,0.0,0.0
552070.0,2015-07-25 09:21:52,23.42554314654269,20.152070989504885,20.374282573718105,18.578383547535143,-1.795899026182962,0.0,False,23.51033512989958,0.0,0.0
552130.0,2015-07-25 09:22:52,23.44039418940736,20.115670111645755,20.327861648522216,19.20807602498862,-1.1197856235335948,0.0,False,23.510471070008588,0.0,0.0
552190.0,2015-07-25 09:23:52,23.440459900333906,20.071418685971256,20.2353728371119,19.738508865219398,-0.49686397189250187,0.0,False,23.51060634649835,0.0,0.0
552250.0,2015-07-25 09:24:52,23.439205654658767,20.012222490183408,20.201625264755,20.261617314933506,0.05999205017850784,0.0,False,23.510740816791195,0.0,0.0
552310.0,2015-07-25 09:25:52,23.428170197395946,19.94344446598517,20.145542621301505,20.760251276651772,0.6147086553502668,0.0,False,23.51087420945949,0.0,0.0
552370.0,2015-07-25 09:26:52,23.456651260547254,19.905089291282028,20.081621089314535,21.232494901455617,1.1508738121410822,0.0,False,23.51100635048779,0.0,0.0
552430.0,2015-07-25 09:27:52,23.42632410873397,19.92590789195608,20.066995220580097,21.621310538862243,1.5543153182821463,0.0,False,23.511137792469896,0.0,0.0
552490.0,2015-07-25 09:28:52,23.423282240497414,19.96681157265069,20.030070305159043,22.015645819266403,1.98557551410736,0.0,False,23.511269610193445,0.0,0.0
552550.0,2015-07-25 09:29:52,23.429822956083356,19.93985057722571,19.99081821988977,22.36138304549524,2.37056482560547,0.0,False,23.511402168457483,0.0,0.0
552610.0,2015-07-25 09:30:52,23.425930814068032,19.88942108150021,19.95221457255097,22.728681167696816,2.7764665951458447,0.0,False,23.511534234620544,0.0,0.0
552670.0,2015-07-25 09:31:52,23.446744547268853,19.934448456330674,19.931176376976705,23.052444929480266,3.1212685525035617,0.0,False,23.511665382432543,0.0,0.0
552730.0,2015-07-25 09:32:52,23.452644927668267,19.90004093552908,19.917782539871407,23.329156812928506,3.411374273057099,0.0,False,23.51179734569597,0.0,0.0
552790.0,2015-07-25 09:33:52,23.455013124438477,19.8642571769132,19.87848722661069,23.601519601474575,3.723032374863884,0.0,False,23.511928681617782,0.0,0.0
552850.0,2015-07-25 09:34:52,23.43873606894684,19.891959023711184,19.856771774524557,23.852457098669802,3.9956853241452457,0.0,False,23.512059365212725,0.0,0.0
552910.0,2015-07-25 09:35:52,23.457251037097553,19.91160150737774,19.864718736624905,24.130949397570873,4.266230660945968,0.0,False,23.512190549583476,0.0,0.0
552970.0,2015-07-25 09:36:52,23.454429038285397,19.902538099522012,19.8398979893991,24.38075347303161,4.540855483632512,0.0,False,23.512322088338504,0.0,0.0
553030.0,2015-07-25 09:37:52,23.462062203145305,19.90350234274476,20.38805106494632,20.388795330762452,0.0007442658161309623,0.0,False,23.512453460085457,0.0,0.0
