time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
553090.0,2015-07-25 09:38:52,23.461974683687384,19.92364827696213,21.040105524173484,16.080418443482156,-4.959687080691328,0.9949629999999999,True,23.51258484695988,1.6135342087173499,1.6054068369080405
553150.0,2015-07-25 09:39:52,23.46558844451997,19.926911277949053,21.415147470135878,13.413980277918654,-8.001167192217224,0.9773999999999999,True,23.512382137594983,1.6135342087173499,1.5770683356003377
553210.0,2015-07-25 09:40:52,23.461909956484256,19.90228682416645,21.667022296043243,12.005250422835338,-9.661771873207904,0.994525,True,23.512185395032432,1.6135342087173499,1.6047001089246224
553270.0,2015-07-25 09:41:52,23.44582753323128,19.881579779183607,21.846970975981094,11.247421335890888,-10.599549640090206,0.9930410000000001,True,23.511982452169125,1.6135342087173499,1.602305624158886
553330.0,2015-07-25 09:42:52,23.451256179709553,19.964642521074925,21.972998459202454,10.774717703856973,-11.19828075534548,0.997416,True,23.51177963574024,1.6135342087173499,1.609364836322024
553390.0,2015-07-25 09:43:52,23.43898079769283,20.035210568834906,22.048959343030205,10.444505916722798,-11.604453426307407,0.994824,True,23.511576860996794,1.6135342087173499,1.605182555653029
553450.0,2015-07-25 09:44:52,23.421991093768643,20.13050233958195,22.114977514784833,10.24790906041302,-11.867068454371813,0.992161,True,23.511376242974272,1.6135342087173499,1.6008857140552144
553510.0,2015-07-25 09:45:52,23.42522650029049,20.17237996787782,22.166340993351962,10.372474610829734,-11.793866382522229,0.57253,True,23.511178254558033,1.6135342087173499,0.9237967405169443
553570.0,2015-07-25 09:46:52,23.407697099945608,20.18296930060071,21.983863394280903,10.69765349866384,-11.286209895617063,0.0,False,23.511122090567923,0.0,0.0
553630.0,2015-07-25 09:47:52,23.411285137965823,20.21347056817418,21.6820084125599,11.24636793996444,-10.435640472595459,0.0,False,23.511258577590233,0.0,0.0
553690.0,2015-07-25 09:48:52,23.432695051302225,20.217970936654915,21.40856942990935,12.08113190750009,-9.327437522409259,0.0,False,23.511395616128905,0.0,0.0
553750.0,2015-07-25 09:49:52,23.422517240232143,20.259569605930743,21.18622735020459,12.979093787184913,-8.207133563019676,0.0,False,23.51153273391886,0.0,0.0
553810.0,2015-07-25 09:50:52,23.4099346199173,20.28555004937538,20.994866190625878,13.95476096125017,-7.040105229375708,0.0,False,23.511670604776135,0.0,0.0
553870.0,2015-07-25 09:51:52,23.41995839389436,20.288571326427004,20.870474235588475,14.855027452277874,-6.015446783310601,0.0,False,23.51180894501278,0.0,0.0
553930.0,2015-07-25 09:52:52,23.43380326607713,20.33248062927605,20.767423085995457,15.697492930893223,-5.069930155102234,0.0,False,23.511947337612288,0.0,0.0
553990.0,2015-07-25 09:53:52,23.426768040795448,20.348911980386596,20.664840254954512,16.51215762438874,-4.152682630565774,0.0,False,23.512086525224063,0.0,0.0
554050.0,2015-07-25 09:54:52,23.419830805078707,20.383756574757705,20.556284595179147,17.221267148785575,-3.3350174463935716,0.0,False,23.51222600875086,0.0,0.0
554110.0,2015-07-25 09:55:52,23.4313279769979,20.4687522010022,20.4778092362779,17.869840344525713,-2.6079688917521864,0.0,False,23.51236612262756,0.0,0.0
554170.0,2015-07-25 09:56:52,23.439890592776678,20.479814199659227,20.409932230845754,18.479123788961797,-1.9308084418839577,0.0,False,23.512507777737312,0.0,0.0
554230.0,2015-07-25 09:57:52,23.42150468201438,20.38599583771644,20.308293243331754,19.106031814894557,-1.2022614284371969,0.0,False,23.512649631193568,0.0,0.0
554290.0,2015-07-25 09:58:52,23.448534959801485,20.313087034567488,20.260950096296238,19.66205423198534,-0.5988958643108973,0.0,False,23.512789778047797,0.0,0.0
554350.0,2015-07-25 09:59:52,23.425012294978423,20.298536526163968,20.1965962712476,20.159991952255655,-0.036604318991944496,0.0,False,23.512928598111902,0.0,0.0
554410.0,2015-07-25 10:00:52,23.450126431232928,20.28121340207536,20.13487222121711,20.63899938527778,0.504127164060673,0.0,False,23.51306715137332,0.0,0.0
554470.0,2015-07-25 10:01:52,23.436316079739306,20.30052487057258,20.10371119500023,21.056158159291666,0.9524469642914362,0.0,False,23.513205387477804,0.0,0.0
554530.0,2015-07-25 10:02:52,23.448427986516606,20.339926413095142,20.048089663765463,21.470809796786153,1.4227201330206896,0.0,False,23.513343971826245,0.0,0.0
554590.0,2015-07-25 10:03:52,23.437343105930115,20.360363090423107,20.023189662220577,21.84208112017056,1.8188914579499809,0.0,False,23.513483269308896,0.0,0.0
554650.0,2015-07-25 10:04:52,23.45248918690922,20.3709061099792,19.998974123035694,22.19911003586593,2.2001359128302376,0.0,False,23.513622935453427,0.0,0.0
554710.0,2015-07-25 10:05:52,23.45096845779493,20.326685777323984,19.960795562146885,22.53648168649194,2.5756861243450544,0.0,False,23.513762790554356,0.0,0.0
554770.0,2015-07-25 10:06:52,23.45321820055245,20.3300151632538,19.916010144044574,22.84818366817234,2.9321735241277658,0.0,False,23.51390183993995,0.0,0.0
554830.0,2015-07-25 10:07:52,23.46016449712282,20.32528841975424,20.162495660808226,21.437039380734006,1.2745437199257807,0.0,False,23.51404094727172,0.0,0.0
554890.0,2015-07-25 10:08:52,23.454696455640192,20.261994213562883,20.924244125768205,16.470268109190226,-4.453976016577979,1.000587,True,23.514179966224905,1.6135342087173499,1.6144813532978668
554950.0,2015-07-25 10:09:52,23.471339029073526,20.297574644085845,21.333336246978327,13.651481214070872,-7.681855032907455,0.972456,True,23.513981482750257,1.6135342087173499,1.5690910224724393
555010.0,2015-07-25 10:10:52,23.451735281811978,20.36899048191222,21.59818702820715,12.001689820909052,-9.596497207298098,0.980357,True,23.51379310544813,1.6135342087173499,1.581839556255515
555070.0,2015-07-25 10:11:52,23.45072665525944,20.39766893368185,21.790643349768605,11.200708467875144,-10.58993488189346,0.982345,True,23.51360337275078,1.6135342087173499,1.5850472622624452
555130.0,2015-07-25 10:12:52,23.4362577560774,20.40701839239162,21.914336455293398,10.672716976264379,-11.24161947902902,0.984673,True,23.513413496114975,1.6135342087173499,1.588803569900339
555190.0,2015-07-25 10:13:52,23.44463782176281,20.308595998826107,22.03702808749151,10.347211600757637,-11.689816486733873,0.987892,True,23.51322301017828,1.6135342087173499,1.5939975365182002
555250.0,2015-07-25 10:14:52,23.41292203026704,20.29635167274399,22.114581247375153,10.122203877908046,-11.992377369467107,0.9905660000000001,True,23.513029657976293,1.6135342087173499,1.5983121269923104
555310.0,2015-07-25 10:15:52,23.412082858381115,20.30705372155571,22.13746389699252,10.199785523355636,-11.937678373636885,0.0,False,23.512835188019096,0.0,0.0
555370.0,2015-07-25 10:16:52,23.42546899654601,20.236066960407708,21.940057820294342,10.469768928329609,-11.470288891964733,0.0,False,23.512973897675185,0.0,0.0
555430.0,2015-07-25 10:17:52,23.420091085506762,20.18715182888868,21.64685588222803,10.944770261408252,-10.70208562081978,0.0,False,23.513111315477353,0.0,0.0
555490.0,2015-07-25 10:18:52,23.408347554098324,20.14750924677504,21.451928297861553,11.496361574485897,-9.955566723375656,0.0,False,23.513247842336693,0.0,0.0
555550.0,2015-07-25 10:19:52,23.418507470466405,20.104898011387267,21.28749170201518,11.949518991423357,-9.337972710591824,0.0,False,23.51338364668696,0.0,0.0
555610.0,2015-07-25 10:20:52,23.43469171489042,19.956415613527287,21.133228378047512,12.381731768874728,-8.751496609172785,0.0,False,23.51351867462155,0.0,0.0
555670.0,2015-07-25 10:21:52,23.42489408371679,19.88750498427397,20.992769575511957,12.708303124767829,-8.284466450744128,0.0,False,23.51365100321367,0.0,0.0
555730.0,2015-07-25 10:22:52,23.430680545815104,19.824502954671665,20.886115992256414,13.029127044224234,-7.85698894803218,0.0,False,23.513782077776614,0.0,0.0
555790.0,2015-07-25 10:23:52,23.434840152948897,19.76709196054782,20.79676849114212,13.304790471794222,-7.491978019347899,0.0,False,23.513912005651218,0.0,0.0
555850.0,2015-07-25 10:24:52,23.444688724296274,19.712385743721686,20.70895562724116,13.555135445815097,-7.153820181426063,0.0,False,23.51404088840844,0.0,0.0
555910.0,2015-07-25 10:25:52,23.459497785827978,19.70941083882295,20.62843408535798,13.780630135044134,-6.847803950313846,0.0,False,23.514168775194214,0.0,0.0
555970.0,2015-07-25 10:26:52,23.45388674841171,19.67646096676234,20.55214179931066,13.979069174921534,-6.573072624389127,0.0,False,23.514296605623894,0.0,0.0
556030.0,2015-07-25 10:27:52,23.447616335117708,19.64376527120792,20.490071911583332,14.175352155209104,-6.314719756374227,0.0,False,23.51442383526234,0.0,0.0
556090.0,2015-07-25 10:28:52,23.455187643109753,19.66770564558772,20.41458657182369,14.382218404625096,-6.0323681671985945,0.0,False,23.514550468737074,0.0,0.0
556150.0,2015-07-25 10:29:52,23.470266153220916,19.77842277253523,20.363691426967268,14.586392656799966,-5.777298770167302,0.0,False,23.514677534741452,0.0,0.0
556210.0,2015-07-25 10:30:52,23.431523694082273,19.850532600422756,20.308912861969436,14.754332522152826,-5.55458033981661,0.0,False,23.514806609396206,0.0,0.0
556270.0,2015-07-25 10:31:52,23.4650937794087,19.873686581641724,20.251735078201015,14.921982868987994,-5.329752209213021,0.0,False,23.5149369914394,0.0,0.0
556330.0,2015-07-25 10:32:52,23.457658295967192,19.82929884514267,20.20159644522436,15.07888364514367,-5.122712800080691,0.0,False,23.515067791660865,0.0,0.0
556390.0,2015-07-25 10:33:52,23.43334133718292,19.89820404941101,20.15894366408692,15.22002658992853,-4.93891707415839,0.0,False,23.515197783290905,0.0,0.0
556450.0,2015-07-25 10:34:52,23.447751459204728,19.915869079562967,20.76967820809889,14.38270506173974,-6.386973146359152,0.967259,True,23.515329024087055,1.6135342087173499,1.560705485189735
556510.0,2015-07-25 10:35:52,23.450909492590235,19.97962629581704,21.32434457744952,12.825033005438058,-8.499311572011461,0.977885,True,23.5151354363676,1.6135342087173499,1.5778508996915657
556570.0,2015-07-25 10:36:52,23.45722149563273,20.04122843754237,21.595852652374838,11.57452232140985,-10.021330330964988,0.979688,True,23.514939438226968,1.6135342087173499,1.5807601018698831
556630.0,2015-07-25 10:37:52,23.433383005389086,20.04301353935655,21.80635715837974,10.922063731851798,-10.884293426527941,0.995233,True,23.51474395644388,1.6135342087173499,1.6058424911443943
556690.0,2015-07-25 10:38:52,23.43261628768295,20.081890698304463,21.945180478615654,10.54890911671799,-11.396271361897664,0.988187,True,23.514543285136323,1.6135342087173499,1.5944735291097718
556750.0,2015-07-25 10:39:52,23.417289885822413,20.1082699273684,22.032489023431108,10.335168395434335,-11.697320627996772,0.994183,True,23.514345692134295,1.6135342087173499,1.6041482802252411
556810.0,2015-07-25 10:40:52,23.397279946552533,20.154390452675894,22.097714659947226,10.201109967845923,-11.896604692101302,1.000986,True,23.514146566274643,1.6135342087173499,1.6151251534471451
556870.0,2015-07-25 10:41:52,23.396226607319182,20.195404343806448,22.130309466427178,10.072712777175315,-12.057596689251863,1.003366,True,23.51394599487148,1.6135342087173499,1.6189653648638924
556930.0,2015-07-25 10:42:52,23.38294243613214,20.230650155947195,22.172119294516182,10.299796485370157,-11.872322809146025,0.581495,True,23.513745372003697,1.6135342087173499,0.9382620746980953
556990.0,2015-07-25 10:43:52,23.381562859059237,20.20378744873481,22.008698561395207,10.51752285814137,-11.491175703253838,0.0,False,23.513687206138677,0.0,0.0
557050.0,2015-07-25 10:44:52,23.38436987815778,20.228994997090897,21.71627474475018,10.826870028439494,-10.889404716310686,0.0,False,23.513824024691328,0.0,0.0
557110.0,2015-07-25 10:45:52,23.40016275999635,20.255793388490183,21.47612222940738,11.175229841769529,-10.300892387637852,0.0,False,23.513961298604347,0.0,0.0
557170.0,2015-07-25 10:46:52,23.396282289751255,20.249382744605843,21.31595811660444,11.553294236837628,-9.76266387976681,0.0,False,23.51409905676399,0.0,0.0
557230.0,2015-07-25 10:47:52,23.380721868404116,20.20284375852899,21.161010329919744,11.852723594272744,-9.308286735647,0.0,False,23.514236695984824,0.0,0.0
557290.0,2015-07-25 10:48:52,23.39984354356392,20.16060917200228,21.024975312343724,12.134664146520358,-8.890311165823366,0.0,False,23.514373487416805,0.0,0.0
557350.0,2015-07-25 10:49:52,23.414065086549527,20.18687355404548,20.945628158233834,12.35435578542302,-8.591272372810813,0.0,False,23.51450950925626,0.0,0.0
557410.0,2015-07-25 10:50:52,23.414841586486457,20.19348073918618,20.841438639186535,12.556127384875317,-8.285311254311218,0.0,False,23.514646005665856,0.0,0.0
557470.0,2015-07-25 10:51:52,23.421605781900517,20.287239542761267,20.776926299787515,12.75269978080753,-8.024226518979985,0.0,False,23.51478261960275,0.0,0.0
557530.0,2015-07-25 10:52:52,23.422190738992256,20.30198924450333,20.671547981797463,12.950689041604468,-7.720858940192995,0.0,False,23.5149209340021,0.0,0.0
557590.0,2015-07-25 10:53:52,23.428393452596527,20.293794056100825,20.580658643829977,13.104226212933494,-7.476432430896484,0.0,False,23.515059513788486,0.0,0.0
557650.0,2015-07-25 10:54:52,23.43049532971233,20.34836039880921,20.524388670079723,13.278073621161756,-7.2463150489179675,0.0,False,23.515197942208406,0.0,0.0
557710.0,2015-07-25 10:55:52,23.434818782668124,20.369701238047625,20.465661838854697,13.403902166498693,-7.061759672356004,0.0,False,23.51533735920406,0.0,0.0
557770.0,2015-07-25 10:56:52,23.42546505250129,20.43160003612192,20.389931534073284,13.576973408959804,-6.8129581251134805,0.0,False,23.51547716128174,0.0,0.0
557830.0,2015-07-25 10:57:52,23.438082557535925,20.492479701303363,20.330469808536698,13.735863847172606,-6.594605961364092,0.0,False,23.515618085089795,0.0,0.0
557890.0,2015-07-25 10:58:52,23.43668459986245,20.460969900954787,20.291635602836532,13.902004869951583,-6.3896307328849495,0.0,False,23.51576011209731,0.0,0.0
557950.0,2015-07-25 10:59:52,23.429522414085362,20.52869958085904,20.239155389644143,14.023194804718218,-6.215960584925925,0.0,False,23.515901564211802,0.0,0.0
558010.0,2015-07-25 11:00:52,23.438838559299974,20.56282112039342,20.195119274663618,14.181943587154175,-6.0131756875094435,0.0,False,23.516044243933166,0.0,0.0
558070.0,2015-07-25 11:01:52,23.464118448342667,20.64846484240492,20.152135069923485,14.330263132268989,-5.821871937654496,0.0,False,23.51618754081351,0.0,0.0
558130.0,2015-07-25 11:02:52,23.45507352406275,20.704198083206197,20.108531247431344,14.48506323537799,-5.623468012053355,0.0,False,23.516332390640475,0.0,0.0
558190.0,2015-07-25 11:03:52,23.4626126413265,20.73250569378174,20.074041574916667,14.609222424362208,-5.464819150554458,0.0,False,23.516478250120944,0.0,0.0
558250.0,2015-07-25 11:04:52,23.467571012620684,20.80139785226295,20.301001923625904,14.785429304233276,-5.515572619392628,0.7743880000000001,True,23.516624621104086,1.6135342087173499,1.2495015288202111
558310.0,2015-07-25 11:05:52,23.45149122677578,20.84747002071727,21.01324579549653,13.63616075809738,-7.37708503739915,1.015215,True,23.516511927895397,1.6135342087173499,1.6380841317029844
558370.0,2015-07-25 11:06:52,23.4719710168129,20.7350124018204,21.40594685937143,12.148062607060698,-9.257884252310731,0.986637,True,23.51631911883316,1.6135342087173499,1.59197255108626
558430.0,2015-07-25 11:07:52,23.445907570664904,20.68539894393028,21.67058870338122,11.228355487719767,-10.442233215661453,1.0042509999999998,True,23.516133877281515,1.6135342087173499,1.620393342638607
558490.0,2015-07-25 11:08:52,23.4488040297238,20.686291183251267,21.842057258885614,10.77073820951395,-11.071319049371663,0.999586,True,23.515941816965437,1.6135342087173499,1.6128662055549408
558550.0,2015-07-25 11:09:52,23.423719509047178,20.690546437043228,21.948573969453246,10.467853103718804,-11.480720865734442,1.0053489999999998,True,23.515751344497115,1.6135342087173499,1.6221650031997787
558610.0,2015-07-25 11:10:52,23.42950294143481,20.75705366608936,22.02627843028317,10.29717223708183,-11.729106193201341,1.013287,True,23.515559015527096,1.6135342087173499,1.6349732377485773
558670.0,2015-07-25 11:11:52,23.414484634446953,20.80063523864495,22.100005806804077,10.173697046838255,-11.926308759965822,1.011339,True,23.515365229640768,1.6135342087173499,1.631830073109996
558730.0,2015-07-25 11:12:52,23.39639514352427,20.8658892146018,22.152990379216444,10.1244893146131,-12.028501064603343,0.864669,True,23.515172893673483,1.6135342087173499,1.3951730107174223
558790.0,2015-07-25 11:13:52,23.398164683241113,20.92099122791937,22.111807374736756,10.473095440360161,-11.638711934376595,0.0,False,23.515031049965003,0.0,0.0
558850.0,2015-07-25 11:14:52,23.39234197529654,20.990427537377972,21.839254567403074,10.67255065065772,-11.166703916745353,0.0,False,23.51518087070172,0.0,0.0
558910.0,2015-07-25 11:15:52,23.391775147756665,21.04931607387228,21.557465139098152,11.0223519316937,-10.535113207404452,0.0,False,23.51533194989087,0.0,0.0
558970.0,2015-07-25 11:16:52,23.389809032365086,21.05668889746349,21.369295719811614,11.36962141469188,-9.999674305119735,0.0,False,23.51548409593011,0.0,0.0
559030.0,2015-07-25 11:17:52,23.41896127948032,21.140447599121966,21.192027264991253,11.717587049595814,-9.47444021539544,0.0,False,23.515636373118713,0.0,0.0
559090.0,2015-07-25 11:18:52,23.410703765015036,21.16642495148721,21.087722463221173,12.002934183549833,-9.08478827967134,0.0,False,23.515790168853147,0.0,0.0
559150.0,2015-07-25 11:19:52,23.416659213313068,21.197544095392395,20.971565664391818,12.232069415656404,-8.739496248735414,0.0,False,23.515944433621566,0.0,0.0
559210.0,2015-07-25 11:20:52,23.406899653874802,21.255871430564675,20.878651754617934,12.453301116165095,-8.425350638452839,0.0,False,23.51609926080595,0.0,0.0
559270.0,2015-07-25 11:21:52,23.41601357531974,21.24072107513826,20.78895842012432,12.676682750910325,-8.112275669213995,0.0,False,23.51625514457923,0.0,0.0
559330.0,2015-07-25 11:22:52,23.41314668854136,21.312720794678917,20.717089917135045,12.849519854027891,-7.867570063107154,0.0,False,23.516410750344857,0.0,0.0
559390.0,2015-07-25 11:23:52,23.418439573645045,21.34132307420517,20.63408990249658,13.00659914192086,-7.62749076057572,0.0,False,23.516567661017135,0.0,0.0
559450.0,2015-07-25 11:24:52,23.424850293447918,21.41847184500324,20.590976006895183,13.15076663094175,-7.440209375953433,0.0,False,23.516725088343446,0.0,0.0
559510.0,2015-07-25 11:25:52,23.437136450463672,21.45824601087087,20.52167964168133,13.305899310420743,-7.2157803312605875,0.0,False,23.516883914065684,0.0,0.0
559570.0,2015-07-25 11:26:52,23.441998871062403,21.46657783739933,20.458485796243874,13.450122259154448,-7.008363537089426,0.0,False,23.517043459322455,0.0,0.0
559630.0,2015-07-25 11:27:52,23.437311610537343,21.49730244098857,20.392121812337713,13.578802992991813,-6.8133188193459,0.0,False,23.517203153012602,0.0,0.0
559690.0,2015-07-25 11:28:52,23.447006702696335,21.56734705043747,20.34219932376342,13.731810425187515,-6.610388898575906,0.0,False,23.517363401854062,0.0,0.0
559750.0,2015-07-25 11:29:52,23.450045336417066,21.607747516115666,20.3067658129569,13.857515789606985,-6.449250023349915,0.0,False,23.517524920007123,0.0,0.0
559810.0,2015-07-25 11:30:52,23.436250136562627,21.65990943237957,20.25759983565796,14.003038576746462,-6.254561258911497,0.0,False,23.517687169021315,0.0,0.0
559870.0,2015-07-25 11:31:52,23.45494390423079,21.71531460861612,20.21640964108177,14.125750089816238,-6.090659551265533,0.0,False,23.51785036250692,0.0,0.0
559930.0,2015-07-25 11:32:52,23.45702290891227,21.80764203630586,20.16751744933869,14.259149585723488,-5.908367863615201,0.0,False,23.518014559354206,0.0,0.0
559990.0,2015-07-25 11:33:52,23.474472357004398,21.83556496815701,20.129670311265915,14.399892068364485,-5.72977824290143,0.0,False,23.518180430164836,0.0,0.0
560050.0,2015-07-25 11:34:52,23.456893874577457,21.950493868510417,20.116240449053432,14.520275039534235,-5.595965409519197,0.0,False,23.518346805127745,0.0,0.0
560110.0,2015-07-25 11:35:52,23.48102899611856,21.94820712680427,20.11441761944951,14.627795481382858,-5.486622138066654,0.0,False,23.518515264525618,0.0,0.0
560170.0,2015-07-25 11:36:52,23.47267189561436,22.01525228799905,20.04962429926764,14.763739175512354,-5.285885123755287,0.0,False,23.518683679329605,0.0,0.0
560230.0,2015-07-25 11:37:52,23.45861882649009,22.057801097541315,20.046504594488223,14.854830325590806,-5.191674268897417,0.0,False,23.51885330881781,0.0,0.0
560290.0,2015-07-25 11:38:52,23.489691379122938,22.12828276874664,20.51033918876252,14.833768538290315,-5.676570650472204,0.9776220000000001,True,23.51902370804025,1.6135342087173499,1.5774265401946732
560350.0,2015-07-25 11:39:52,23.48829066185296,22.08049739993227,21.116693217190655,13.558954779299787,-7.557738437890867,1.0368020000000002,True,23.518866753792786,1.6135342087173499,1.672915494666566
560410.0,2015-07-25 11:40:52,23.50505953549839,22.09754341199049,21.47842058095753,12.085647342851713,-9.392773238105816,1.034931,True,23.51868904093653,1.6135342087173499,1.6698965721620558
560470.0,2015-07-25 11:41:52,23.464256351047357,22.134275098397147,21.702376562345915,11.34515306154689,-10.357223500799025,1.0538669999999999,True,23.51851226985747,1.6135342087173499,1.700450455938327
560530.0,2015-07-25 11:42:52,23.462798858628705,22.21495055330986,21.87184216715756,10.905751499292968,-10.966090667864592,1.05324,True,23.518329803755183,1.6135342087173499,1.6994387699894615
560590.0,2015-07-25 11:43:52,23.452146999633666,22.301866483088165,21.994915655981067,10.641743450087173,-11.353172205893895,1.059882,True,23.51814901704549,1.6135342087173499,1.7101558642037622
560650.0,2015-07-25 11:44:52,23.459099048139322,22.30457626071216,22.066164559241226,10.50342830282489,-11.562736256416336,1.0638640000000001,True,23.517967579547896,1.6135342087173499,1.716580957422875
560710.0,2015-07-25 11:45:52,23.459941736292254,22.3376630776764,22.12205989676454,10.376084492558135,-11.745975404206405,1.0731169999999999,True,23.51778485600241,1.6135342087173499,1.7315109894561362
560770.0,2015-07-25 11:46:52,23.442831141075192,22.383935084919955,22.19459126696189,10.345517543709049,-11.849073723252841,1.086171,True,23.517599626309124,1.6135342087173499,1.7525740650167325
560830.0,2015-07-25 11:47:52,23.452709333345595,22.46622344542014,22.21641480183861,10.675852522163881,-11.54056227967473,0.0,False,23.517410852279106,0.0,0.0
560890.0,2015-07-25 11:48:52,23.43041428212839,22.55993755824406,22.067886521599835,10.869880604603463,-11.198005916996372,0.0,False,23.517588695887472,0.0,0.0
560950.0,2015-07-25 11:49:52,23.44597423598189,22.531485497355018,21.87468088330212,11.121599060118001,-10.753081823184118,0.0,False,23.517768238397718,0.0,0.0
561010.0,2015-07-25 11:50:52,23.44263229040066,22.608320299967712,21.656193385658074,11.425014021933208,-10.231179363724866,0.0,False,23.51794726087135,0.0,0.0
561070.0,2015-07-25 11:51:52,23.44883409814355,22.556168244969346,21.508299149833608,11.708556180895364,-9.799742968938244,0.0,False,23.518127675646063,0.0,0.0
561130.0,2015-07-25 11:52:52,23.448863308022897,22.60105319624015,21.395240432852475,11.975170111096045,-9.42007032175643,0.0,False,23.51830713990466,0.0,0.0
561190.0,2015-07-25 11:53:52,23.45400297311619,22.70390873915888,21.279537532896338,12.201120511124227,-9.078417021772111,0.0,False,23.518487416150272,0.0,0.0
561250.0,2015-07-25 11:54:52,23.474790357592127,22.68829061406772,21.203310080892038,12.414103684651378,-8.78920639624066,0.0,False,23.51866955728963,0.0,0.0
561310.0,2015-07-25 11:55:52,23.461049299089563,22.68199729299745,21.10342185991253,12.586792924068046,-8.516628935844484,0.0,False,23.51885141144831,0.0,0.0
561370.0,2015-07-25 11:56:52,23.465609118101966,22.686500497306277,21.03174788340657,12.748510835960202,-8.283237047446368,0.0,False,23.5190331479982,0.0,0.0
561430.0,2015-07-25 11:57:52,23.469705010564056,22.75981952245822,20.962112884587455,12.921766838375788,-8.040346046211667,0.0,False,23.51921496303903,0.0,0.0
561490.0,2015-07-25 11:58:52,23.494367435486264,22.867827031170048,20.90839342764091,13.080010411527162,-7.828383016113747,0.0,False,23.519398106473055,0.0,0.0
561550.0,2015-07-25 11:59:52,23.484835664116257,22.84275681060047,20.84405400394952,13.232839166363375,-7.611214837586145,0.0,False,23.51958320832405,0.0,0.0
561610.0,2015-07-25 12:00:52,23.473340643323496,22.86662944561728,20.794823178194097,13.377961501904585,-7.416861676289512,0.0,False,23.519767851461914,0.0,0.0
561670.0,2015-07-25 12:01:52,23.50154378217387,22.926166762025755,20.73971318511539,13.490699595478178,-7.249013589637213,0.0,False,23.51995292484544,0.0,0.0
561730.0,2015-07-25 12:02:52,23.498636434918033,22.9363860410886,21.070293899886995,14.249194675062888,-6.821099224824106,1.0025950000000001,True,23.52013907624542,1.6135342087173499,1.6177213299889717
561790.0,2015-07-25 12:03:52,23.494794342494142,22.851625322884463,21.499804615814615,13.360965469489685,-8.13883914632493,1.068323,True,23.519988384593837,1.6135342087173499,1.7237757064595451
561850.0,2015-07-25 12:04:52,23.501654663788546,22.8885524139775,21.74055513601126,12.226894837626048,-9.513660298385211,1.070645,True,23.51981406150578,1.6135342087173499,1.7275223328921872
561910.0,2015-07-25 12:05:52,23.50483866308094,22.88587181209776,21.909862234292216,11.392660599487815,-10.517201634804401,1.083812,True,23.51963963174456,1.6135342087173499,1.7487677378183684
561970.0,2015-07-25 12:06:52,23.494227618190976,22.938987592025946,22.023396484461628,10.980653477649879,-11.04274300681175,1.0831490000000001,True,23.519460730337556,1.6135342087173499,1.747697964637989
562030.0,2015-07-25 12:07:52,23.47209728918047,22.957677059335023,22.114826212867026,10.74600497302512,-11.368821239841907,1.08774,True,23.51928301979276,1.6135342087173499,1.75510570019021
562090.0,2015-07-25 12:08:52,23.461525164305087,22.92632126301832,22.169338216668738,10.572835363952045,-11.596502852716693,1.097655,True,23.519104108654773,1.6135342087173499,1.7711038918696427
562150.0,2015-07-25 12:09:52,23.47752242372243,22.971277769437496,22.188510361441345,10.476964050804428,-11.711546310636917,1.09546,True,23.51892129829348,1.6135342087173499,1.7675621842815084
562210.0,2015-07-25 12:10:52,23.435450192615846,22.97446095375668,22.22824518943589,10.500366679576167,-11.727878509859721,1.111176,True,23.518740045654628,1.6135342087173499,1.79292048790571
562270.0,2015-07-25 12:11:52,23.44084571266669,23.05940987870389,22.251243116871173,10.552143225831635,-11.699099891039538,1.1055920000000001,True,23.518553571144114,1.6135342087173499,1.7839105128842325
562330.0,2015-07-25 12:12:52,23.45317730220481,23.167395678217947,22.24062314668279,10.8995974508643,-11.34102569581849,0.0,False,23.518370520028412,0.0,0.0
562390.0,2015-07-25 12:13:52,23.451494048464596,23.20949183854384,22.139445234449607,11.07512644231878,-11.064318792130827,0.0,False,23.518561081617218,0.0,0.0
562450.0,2015-07-25 12:14:52,23.463398887841333,23.31078968415537,21.97211946604751,11.299924802033539,-10.67219466401397,0.0,False,23.51875240433859,0.0,0.0
562510.0,2015-07-25 12:15:52,23.491970350811314,23.46943438776369,21.799152294119917,11.575421712147513,-10.223730581972404,0.0,False,23.518945563460566,0.0,0.0
562570.0,2015-07-25 12:16:52,23.476485340965482,23.698558318844597,21.632683915700188,11.80495731878254,-9.827726596917648,0.0,False,23.519141600542387,0.0,0.0
562630.0,2015-07-25 12:17:52,23.48295358667464,23.906256859690757,21.50650513904759,12.019006175053256,-9.487498963994334,0.0,False,23.51934179564796,0.0,0.0
562690.0,2015-07-25 12:18:52,23.50003722693448,23.855563062310377,21.39970024293605,12.22741845567705,-9.172281787259,0.0,False,23.519545759551804,0.0,0.0
562750.0,2015-07-25 12:19:52,23.491217640104132,23.55578322458752,21.325900828009182,12.401290443202889,-8.924610384806293,0.0,False,23.519748798998183,0.0,0.0
562810.0,2015-07-25 12:20:52,23.52068343162827,23.47100402329009,21.231971026349832,12.575963270033874,-8.656007756315958,0.0,False,23.519946389847156,0.0,0.0
562870.0,2015-07-25 12:21:52,23.52294699860707,23.37692238011392,21.145808068609703,12.728354618343218,-8.417453450266486,0.0,False,23.520142437260272,0.0,0.0
562930.0,2015-07-25 12:22:52,23.527743330544798,23.354686618563747,21.04901793979369,12.899109572874453,-8.149908366919236,0.0,False,23.520336772305054,0.0,0.0
562990.0,2015-07-25 12:23:52,23.53401126576386,23.364678327807905,21.15176649061365,14.256857985308008,-6.894908505305642,0.853214,True,23.52053069995136,1.6135342087173499,1.376689976356565
563050.0,2015-07-25 12:24:52,23.554698643273348,23.511294816166863,21.61171776220791,13.604528052117324,-8.007189710090586,1.100134,True,23.52043799513781,1.6135342087173499,1.7751038431730528
563110.0,2015-07-25 12:25:52,23.560236291594446,23.74165729398018,21.831797532728224,12.560217766441408,-9.271579766286816,1.087223,True,23.520264952116936,1.6135342087173499,1.7542715030043035
563170.0,2015-07-25 12:26:52,23.55702541099845,23.80814148226169,21.988409663776135,11.694085846240862,-10.294323817535274,1.0928900000000001,True,23.520100436390138,1.6135342087173499,1.7634154013651047
563230.0,2015-07-25 12:27:52,23.540901858552264,23.85838192810724,22.110777079179783,11.225663476302389,-10.885113602877395,1.0868300000000002,True,23.519935226226757,1.6135342087173499,1.7536373840602777
563290.0,2015-07-25 12:28:52,23.52398669394951,24.095325028518005,22.177364436066934,10.954447949275009,-11.222916486791926,1.0864470000000002,True,23.519772968669695,1.6135342087173499,1.7530194004583388
563350.0,2015-07-25 12:29:52,23.542208330742397,24.084342855374132,22.2347800019054,10.797997131691446,-11.436782870213953,1.096493,True,23.51961514641048,1.6135342087173499,1.769228965119113
563410.0,2015-07-25 12:30:52,23.524092538621154,24.085745025439635,22.26901751815647,10.697875266269948,-11.571142251886522,1.105867,True,23.519453750555574,1.6135342087173499,1.7843542347916295
563470.0,2015-07-25 12:31:52,23.530913079462543,24.23609556592356,22.306662935852973,10.672045513720999,-11.634617422131974,1.116806,True,23.51928923200185,1.6135342087173499,1.8020046855007885
563530.0,2015-07-25 12:32:52,23.516919310481534,24.21319114933117,22.346160004253257,10.741538822270968,-11.604621181982289,1.133846,True,23.51912377008006,1.6135342087173499,1.829499308417332
563590.0,2015-07-25 12:33:52,23.530019871554686,24.31415680807343,22.351815823069337,10.795791776986952,-11.556024046082385,1.1440730000000001,True,23.51895216710345,1.6135342087173499,1.8460009227698848
563650.0,2015-07-25 12:34:52,23.51741402325191,24.53756935172981,22.394908119204583,10.830652396654257,-11.564255722550326,1.153225,True,23.518778963249368,1.6126480445029556,1.8597460411219209
563710.0,2015-07-25 12:35:52,23.51888098181536,24.42359534440291,22.395491713079153,10.829777647063278,-11.565714066015875,1.1810479999999999,True,23.518606942404915,1.6135342087173499,1.9056613501372084
563770.0,2015-07-25 12:36:52,23.491674296651084,24.32854891899796,22.377133717684753,10.803313391710828,-11.573820325973925,1.194607,True,23.51842330330042,1.6135342087173499,1.9275392604732071
563830.0,2015-07-25 12:37:52,23.50129952106009,24.37481426530694,22.392278343545765,10.769327521821776,-11.62295082172399,1.2028530000000002,True,23.518233383302405,1.6135342087173499,1.9408444635582907
563890.0,2015-07-25 12:38:52,23.495538907425207,24.44488951573173,22.40409432190584,10.779491865920427,-11.624602455985414,1.1956689999999999,True,23.518041535155334,1.6135342087173499,1.9292528338028647
563950.0,2015-07-25 12:39:52,23.494283171658942,24.396545046452808,22.382645439490005,10.799340057003823,-11.583305382486182,1.199997,True,23.517853378194452,1.6135342087173499,1.9362362098581936
564010.0,2015-07-25 12:40:52,23.45925517158582,24.47022447751761,22.37595211972315,10.821344321503927,-11.554607798219221,1.079447,True,23.517662891699082,1.6130519240260262,1.7412040602341219
564070.0,2015-07-25 12:41:52,23.474186369585706,24.464578533002346,22.361189352054666,11.267522099627506,-11.09366725242716,0.0,False,23.517514270145217,0.0,0.0
564130.0,2015-07-25 12:42:52,23.479759302175687,24.522532150478355,22.263239216800304,11.371013622307165,-10.892225594493139,0.0,False,23.517728408054655,0.0,0.0
564190.0,2015-07-25 12:43:52,23.49329975417368,24.306709024265587,22.139149835174255,11.548304466660417,-10.590845368513838,0.0,False,23.51794359468788,0.0,0.0
564250.0,2015-07-25 12:44:52,23.506436553808207,24.32476858711012,21.999620432287024,11.735981438721584,-10.26363899356544,0.0,False,23.51815485741117,0.0,0.0
564310.0,2015-07-25 12:45:52,23.52848514761068,24.294714742059423,21.846553094323717,11.959480053106692,-9.887073041217025,0.0,False,23.518366444313635,0.0,0.0
564370.0,2015-07-25 12:46:52,23.526540851002636,24.408042994467483,21.730331434289187,12.154512348680653,-9.575819085608535,0.0,False,23.518577481504213,0.0,0.0
564430.0,2015-07-25 12:47:52,23.543653909602234,24.55463252222184,21.619239639736175,12.3345075817615,-9.284732057974676,0.0,False,23.51879057324594,0.0,0.0
564490.0,2015-07-25 12:48:52,23.54598687566292,24.866413117029165,21.525907836464835,12.510591092951191,-9.015316743513644,0.0,False,23.51900632362698,0.0,0.0
564550.0,2015-07-25 12:49:52,23.566152218687005,25.00461581675042,21.558430590625896,14.179590384235645,-7.378840206390251,0.887374,True,23.519227732969014,1.594256390926169,1.4147016706417184
564610.0,2015-07-25 12:50:52,23.556973530915105,24.65803819486322,21.90963167892211,13.56010673963559,-8.349524939286521,1.138538,True,23.519157300356305,1.609090724274573,1.8320109350341238
564670.0,2015-07-25 12:51:52,23.57539691604112,24.752858239866917,22.08860771126371,12.604934750795884,-9.483672960467825,1.1241510000000001,True,23.518993647659016,1.6057318117092392,1.8050850218647532
564730.0,2015-07-25 12:52:52,23.57969104251837,24.588012746867648,22.216414801753906,11.767718844449133,-10.448695957304773,1.128141,True,23.5188375161246,1.6131683304531885,1.8198813334857906
564790.0,2015-07-25 12:53:52,23.59350157924236,24.42949800797214,22.302311197364247,11.319828439580906,-10.982482757783341,1.144283,True,23.51867535881574,1.6135342087173499,1.8463397649537152
564850.0,2015-07-25 12:54:52,23.57911085536103,24.565205092211727,22.346361740497557,11.07160280280738,-11.274758937690176,1.1417849999999998,True,23.51850418434266,1.6135342087173499,1.842309156500339
564910.0,2015-07-25 12:55:52,23.584610258271056,24.789260867656544,22.401759945759757,10.924687980904102,-11.477071964855655,1.158378,True,23.51833680595954,1.6045363872881304,1.8586596512340499
564970.0,2015-07-25 12:56:52,23.569430840279434,24.53963828838656,22.443627415364322,10.85091948256786,-11.592707932796461,1.15794,True,23.518170308565978,1.6135342087173499,1.868375801642168
565030.0,2015-07-25 12:57:52,23.552711386323722,24.63343385499157,22.473405121666698,10.84641637018688,-11.626988751479818,1.135756,True,23.51799678060466,1.6099851044142646,1.8285502422491275
565090.0,2015-07-25 12:58:52,23.56510168381865,24.764301613037944,22.497008259167266,10.89911695476448,-11.597891304402786,1.1680739999999998,True,23.517833389843727,1.604776035960326,1.8744971634283216
565150.0,2015-07-25 12:59:52,23.563712303931297,24.87523480356356,22.51389646262434,10.925205438663848,-11.588691023960493,1.185973,True,23.51766295132125,1.599837577999797,1.8973641718931533
565210.0,2015-07-25 13:00:52,23.540016993332742,25.28220814826116,22.53939447970947,10.928414907338784,-11.610979572370685,1.1969189999999998,True,23.51748976132495,1.5809024784799246,1.8922122136397126
565270.0,2015-07-25 13:01:52,23.53402376031658,25.38243442987124,22.547572001506527,10.905609814761972,-11.641962186744555,1.1900039999999998,True,23.517324786400287,1.5762323520250114,1.8757228038391716
565330.0,2015-07-25 13:02:52,23.548921927605264,25.54073144333663,22.530763051629396,10.904279209933271,-11.626483841696125,1.226591,True,23.517165005222992,1.569927571331084,1.9256590296465657
565390.0,2015-07-25 13:03:52,23.52742398650917,25.49483644044324,22.549517315302214,10.870367261082983,-11.679150054219232,1.2124560000000002,True,23.51699787349647,1.5710002307583335,1.9047686557843264
565450.0,2015-07-25 13:04:52,23.53811633627948,25.420221406529983,22.533270344512445,10.832124686684779,-11.701145657827666,1.228307,True,23.516834022367703,1.5747509188568614,1.934277576888315
565510.0,2015-07-25 13:05:52,23.516233118262395,25.306423833504564,22.550461152264194,10.794627497998412,-11.755833654265782,1.242257,True,23.516662794944587,1.5787920939876376,1.9612655303008006
565570.0,2015-07-25 13:06:52,23.523713712975198,25.291489260080724,22.551621135970166,10.794257885713224,-11.757363250256942,1.240015,True,23.516483636896677,1.5797776159990555,1.958947940503069
565630.0,2015-07-25 13:07:52,23.52887220736877,25.424622264041304,22.537867048718567,10.770812132573484,-11.767054916145083,1.245236,True,23.516304780686895,1.574150993200162,1.9601894861685971
565690.0,2015-07-25 13:08:52,23.52873850086352,25.08475688870519,22.544762104413724,10.901907529657045,-11.64285457475668,1.271739,True,23.516128148392593,1.5890878893040616,2.020905043255658
565750.0,2015-07-25 13:09:52,23.49758782807046,25.20695065129834,22.556333117295868,11.046216581251223,-11.510116536044645,1.2593050000000001,True,23.515932700798405,1.5823458334122533,1.9926560197452179
565810.0,2015-07-25 13:10:52,23.503505195216622,25.29268950673106,22.547139709657543,11.153872396272801,-11.393267313384742,1.268448,True,23.51574500287441,1.5788363422850409,2.0026718006987756
565870.0,2015-07-25 13:11:52,23.503089962739217,25.13913551643492,22.53772295111251,11.20678859470442,-11.33093435640809,1.2748869999999999,True,23.515556848412032,1.5855693552034142,2.021421758547215
565930.0,2015-07-25 13:12:52,23.49595199409683,24.83594855228441,22.522369383898294,11.253236573907543,-11.26913280999075,1.248554,True,23.515361998746755,1.5985856662902977,1.9959205279894163
565990.0,2015-07-25 13:13:52,23.481255573541148,24.732429276912328,22.529631887460045,11.287086925371293,-11.242544962088752,1.238527,True,23.51516688218625,1.6024909182163551,1.9847282694657475
566050.0,2015-07-25 13:14:52,23.49634192254345,24.693005512492554,22.537542829742435,11.354485779395194,-11.18305705034724,1.2358,True,23.51497205793817,1.6048875505456262,1.9833200349642848
566110.0,2015-07-25 13:15:52,23.501384621634628,24.772624737963103,22.53156999617463,11.361144966250457,-11.170425029924171,1.246815,True,23.514776988379854,1.6016086633281,1.996909705567425
566170.0,2015-07-25 13:16:52,23.510466630975348,24.821497570083928,22.558696313100896,11.351461116368666,-11.20723519673223,1.251605,True,23.51458059524764,1.599859190316648,2.002391761896268
566230.0,2015-07-25 13:17:52,23.515424875045248,25.01839405582863,22.570188072842083,11.348251647154674,-11.221936425687408,1.26021,True,23.514384057049543,1.5914202903338235,2.005523764081588
566290.0,2015-07-25 13:18:52,23.49287555703346,25.1157302965801,22.573351008518323,11.379348386312232,-11.19400262220609,1.26245,True,23.514190505335492,1.5861493123829977,2.0024341994179156
566350.0,2015-07-25 13:19:52,23.521133067494507,25.015322535958923,22.597436872536928,11.373761076245511,-11.223675796291417,1.2609209999999997,True,23.513999110222812,1.5918063057182057,2.0071419988125054
566410.0,2015-07-25 13:20:52,23.500331011384052,24.963505421009312,22.601140173162502,11.374333975504404,-11.226806197658098,1.254891,True,23.51380524296097,1.5931699369426102,1.999254615339849
566470.0,2015-07-25 13:21:52,23.515507993171447,25.099762967181587,22.627034458266355,11.399387548729912,-11.227646909536443,1.236493,True,23.513611843995232,1.5878464184827552,1.9633609815289976
566530.0,2015-07-25 13:22:52,23.497980457739544,24.93809144545501,22.634095226305256,11.429387771467118,-11.204707454838138,1.2476859999999999,True,23.513428577587256,1.5941839605632298,1.9890410090192936
566590.0,2015-07-25 13:23:52,23.514079452103996,24.72054772974663,22.680170339049976,11.424995541317287,-11.255174797732689,1.2610830000000002,True,23.51323683003355,1.6044564703289557,2.0233527789718506
566650.0,2015-07-25 13:24:52,23.51957386949056,24.85634689588792,22.69936409995565,11.428568463495203,-11.270795636460445,1.2455959999999997,True,23.513034172706195,1.5987273944948068,1.991368447673153
566710.0,2015-07-25 13:25:52,23.533638795696067,24.767003539751062,22.73085656605203,11.429307688219644,-11.301548877832385,1.2417569999999998,True,23.512840713866552,1.6032739202130186,1.990876613341957
566770.0,2015-07-25 13:26:52,23.52704262989396,24.803770265392853,22.76426552644103,11.454164135857035,-11.310101390583995,1.233068,True,23.512645900207648,1.601367394964751,1.9745948909743956
566830.0,2015-07-25 13:27:52,23.547737774039494,25.05010535423656,22.795923704687326,11.44764663343044,-11.348277071256886,1.2412830000000001,True,23.512455075951888,1.5914467407541946,1.975435784703589
566890.0,2015-07-25 13:28:52,23.5457611515412,25.0108804862385,22.818345245641368,11.42795860248678,-11.390386643154587,1.271235,True,23.512268792720185,1.5930844249153364,2.0251846789072476
566950.0,2015-07-25 13:29:52,23.562649543272727,25.02671021139775,22.85049335551605,11.428106447491407,-11.422386908024643,1.2899960000000001,True,23.51207142490928,1.593130971039968,2.0551325801176747
567010.0,2015-07-25 13:30:52,23.54386888936835,25.07181440499232,22.845377900992748,11.446722601826622,-11.398655299166126,1.272533,True,23.51186831669402,1.5903221621556236,2.023737431974382
567070.0,2015-07-25 13:31:52,23.537683676792454,25.093149319871195,22.867374355218132,11.478515445979614,-11.388858909238518,1.2579950000000002,True,23.51167234742107,1.5891121916928388,1.999095191588633
567130.0,2015-07-25 13:32:52,23.557814531207814,25.147246819195697,22.87155317720548,11.504160400412,-11.367392776793482,1.261549,True,23.511481829739527,1.5876187888324227,2.002858895432754
567190.0,2015-07-25 13:33:52,23.54459033494458,25.146033636791312,22.856970529538792,11.496983755993803,-11.359986773544989,1.2652150000000002,True,23.511291749657335,1.5870907036329196,2.0080109645969246
567250.0,2015-07-25 13:34:52,23.55231974520399,25.31373097106066,22.86779223762744,11.527618480818356,-11.340173756809085,1.2463290000000002,True,23.511100428147696,1.5800574344969693,1.9692714022791737
567310.0,2015-07-25 13:35:52,23.574992403714937,25.35564985656068,22.840752377528446,11.527291990308267,-11.313460387220179,1.24685,True,23.510920311409826,1.579211240517123,1.9690395352387748
567370.0,2015-07-25 13:36:52,23.5607567816559,25.419604715431817,22.850270004670314,11.529805355753986,-11.320464648916328,1.264536,True,23.510741268817103,1.575773459476612,1.9926222673527172
567430.0,2015-07-25 13:37:52,23.56323547179692,25.47022037547628,22.88086186370756,11.532558969260252,-11.348302894447306,1.276864,True,23.51055832558574,1.5736570335317517,2.0093460144634867
567490.0,2015-07-25 13:38:52,23.558565825412323,25.42052323515372,22.855226952267213,11.530630823575182,-11.324596128692031,1.289624,True,23.510372857674376,1.575636745935617,2.0319789628404745
567550.0,2015-07-25 13:39:52,23.55846834894822,25.75011555535012,22.8331152197618,11.501012533199777,-11.332102686562024,1.256812,True,23.510181728470368,1.5611413582781142,1.9620611927802334
567610.0,2015-07-25 13:40:52,23.559948460757948,26.143604201567143,22.837092306076233,11.528474749999695,-11.308617556076538,1.244088,True,23.51001114192854,1.5439060184864657,1.9207549507267903
567670.0,2015-07-25 13:41:52,23.558108436848116,26.134885445764997,22.823143686244517,11.530199608851385,-11.292944077393132,1.275993,True,23.50985632408048,1.54420845394665,1.9703991777767478
567730.0,2015-07-25 13:42:52,23.558012505061168,25.82479310308506,22.819108961834804,11.500612119536381,-11.318496842298423,1.2909739999999998,True,23.509691003035343,1.5578379875077253,2.0111283380847977
567790.0,2015-07-25 13:43:52,23.547259167789008,26.268721614087053,22.810708088109333,11.478577047920702,-11.332131040188631,1.264462,True,23.509511574976912,1.5378471060236054,1.9445492273768201
567850.0,2015-07-25 13:44:52,23.56342392133363,26.65128286417931,22.808582653181524,11.501314383351305,-11.30726826983022,1.2605359999999999,True,23.5093539497087,1.5217378442035379,1.9182053351809507
567910.0,2015-07-25 13:45:52,23.54968342691288,27.09353259509409,22.79170165363673,11.527045581116546,-11.264656072520182,1.272663,True,23.509208951188814,1.501689437637056,1.9111445847714887
567970.0,2015-07-25 13:46:52,23.549819152968862,27.14104355069121,22.78147795001353,11.530094885242432,-11.2513830647711,1.254826,True,23.50907330640635,1.4996065029374748,1.8817452296550197
568030.0,2015-07-25 13:47:52,23.554001251530906,26.636009686402613,22.76952507806395,11.531505573389715,-11.238019504674234,1.26842,True,23.508944648402483,1.5219950720035338,1.9305289892307225
568090.0,2015-07-25 13:48:52,23.551523502063965,26.607494216474866,22.784251823103858,11.529183174074527,-11.255068649029331,1.3045440000000001,True,23.508796711665415,1.5231398658540565,1.9870029731607144
568150.0,2015-07-25 13:49:52,23.538130224940076,26.69902785225368,22.756513091287772,14.470814652186002,-8.28569843910177,1.1656389999999999,True,23.50863648134353,1.5185265708912286,1.7700537935670806
568210.0,2015-07-25 13:50:52,23.53716645592904,26.45763156631726,22.781737324862213,13.13319769998669,-9.648539624875523,1.23248,True,23.508522918555222,1.5290976063724733,1.8845822179019458
568270.0,2015-07-25 13:51:52,23.536452912199717,26.510524678963897,22.76942421011553,12.252952534163377,-10.516471675952154,1.235744,True,23.50838112171248,1.526740696109969,1.8866606547737175
568330.0,2015-07-25 13:52:52,23.54028563939208,26.515968586726583,22.76406379005607,11.829684405309386,-10.934379384746684,1.2301209999999998,True,23.508239849521303,1.5266698577425413,1.8779886520761122
568390.0,2015-07-25 13:53:52,23.544446243075498,26.025118019069517,22.757867605928354,11.618580146025417,-11.139287459902937,1.2437749999999999,True,23.50810052877271,1.5484338883435964,1.9259033594745565
568450.0,2015-07-25 13:54:52,23.525563378134215,26.00978185632941,22.753306926062038,11.501006372896986,-11.252300553165052,1.264369,True,23.50794236598652,1.5482779513876077,1.9575946451179982
568510.0,2015-07-25 13:55:52,23.51463359331968,26.099555316734357,22.737722802984276,11.398309511956244,-11.339413291028032,1.266299,True,23.50777711517048,1.5438503573503917,1.9549761636624436
568570.0,2015-07-25 13:56:52,23.517360355188124,26.34060511211395,22.721576699350084,11.324251470136485,-11.3973252292136,1.2888879999999998,True,23.507613918884772,1.533372068991309,1.9763448592580701
568630.0,2015-07-25 13:57:52,23.51555479455087,26.23386063844143,22.715402129928762,11.275530372037034,-11.439871757891728,1.2978340000000002,True,23.507450687482887,1.5379858915609212,1.9960503815880768
568690.0,2015-07-25 13:58:52,23.513080372140912,26.52030665103303,22.689068347360955,11.224357511829043,-11.464710835531912,1.310664,True,23.507281396200618,1.5252830000855309,1.9991335180241023
568750.0,2015-07-25 13:59:52,23.521332040590423,26.151529017559213,22.709659852436467,11.223612126432007,-11.48604772600446,1.288238,True,23.507116641678547,1.5418597517623325,1.9862823228908038
568810.0,2015-07-25 14:00:52,23.525173070089377,25.839439437352542,22.709609418420193,11.293142411742561,-11.416467006677632,1.2878490000000002,True,23.50694796748474,1.555750192737277,2.0035713299665097
568870.0,2015-07-25 14:01:52,23.502057951534805,25.86544830769084,22.6972602793085,11.354054564759032,-11.34320571454947,1.3001299999999998,True,23.506770073235497,1.5535903707788854,2.019869448760752
568930.0,2015-07-25 14:02:52,23.517094908873545,26.3676168748324,22.699061495721587,11.346181817045695,-11.352879678675892,1.3016909999999997,True,23.506588988069872,1.5321727788611517,1.9944155166885509
568990.0,2015-07-25 14:03:52,23.505733809343422,26.53114919245694,22.694486406059134,11.352249623306696,-11.342236782752439,1.319855,True,23.5064225113773,1.5244832843542508,2.01209688527138
569050.0,2015-07-25 14:04:52,23.4860244790544,26.448133864656292,22.68749048215498,11.353469344947882,-11.334021137207099,1.3372929999999998,True,23.506255190742237,1.5272666430880393,2.042402990935133
