time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
569110.0,2015-07-25 14:05:52,23.51506500197693,26.61917162481708,22.663210086314145,11.328840826678,-11.334369259636144,1.2755359999999998,True,23.506079812079307,1.521023486578763,1.9401202139767288
569170.0,2015-07-25 14:06:52,23.484605015477555,26.45754090594476,22.653699664473656,11.322181639697014,-11.331518024776642,1.2867069999999998,True,23.50592920486799,1.5267906368949808,1.9645322000272298
569230.0,2015-07-25 14:07:52,23.47526841639681,26.24554866025435,22.636652953565665,11.296555167869624,-11.340097785696042,1.305285,True,23.505770222554425,1.5357007463018968,2.0045271486366714
569290.0,2015-07-25 14:08:52,23.479404284639788,26.58566103254927,22.630543227790284,11.298877566763801,-11.331665661026483,1.295738,True,23.505598947069288,1.5209289525752612,1.9707254391519637
569350.0,2015-07-25 14:09:52,23.514204440368523,27.06582574250728,22.631645571912806,11.324331552852584,-11.307314019060222,1.296199,True,23.505440947975707,1.5013477221948985,1.9460454161613054
569410.0,2015-07-25 14:10:52,23.52277898787276,27.013523637535343,22.646970320431606,11.354424177596513,-11.292546142835093,1.299831,True,23.50529722961063,1.504024270531764,1.954977371589573
569470.0,2015-07-25 14:11:52,23.534601594000137,26.766937850142966,22.649002092473147,11.369184040604365,-11.279818051868782,1.295096,True,23.505150807159435,1.5153856468193003,1.9625698896530885
569530.0,2015-07-25 14:12:52,23.54828852457488,26.32138351312398,22.65356997687942,11.398364954483775,-11.255205022395646,1.3293039999999998,True,23.504998468075804,1.5355769911360582,2.0412486366251263
569590.0,2015-07-25 14:13:52,23.5481566218827,26.65782492330704,22.66603439364734,11.34952065049758,-11.31651374314976,1.323422,True,23.504821825473297,1.5207789576672808,2.012632329713948
569650.0,2015-07-25 14:14:52,23.534217190954724,26.70431906138223,22.66047223759044,11.318750403390542,-11.341721834199898,1.312673,True,23.504657256814617,1.518121890269076,1.9927976160651788
569710.0,2015-07-25 14:15:52,23.52668448735072,26.53194010644912,22.655745846115128,11.317425958171222,-11.338319887943905,1.296409,True,23.504497497959374,1.525369643584785,1.9775029342701074
569770.0,2015-07-25 14:16:52,23.530884566695203,26.873945611224144,22.656127704137823,11.352157220557407,-11.303970483580416,1.313234,True,23.504337705518477,1.510517438135838,1.983662857352879
569830.0,2015-07-25 14:17:52,23.505876590039808,26.61520551390667,22.663613558866277,11.37291712709061,-11.290696431775668,1.3513670000000002,True,23.5041829003818,1.5207938789942606,2.0551506618748374
569890.0,2015-07-25 14:18:52,23.505439214069316,26.068937868488984,22.642805908191548,11.37177748881465,-11.271028419376897,1.3370829999999998,True,23.504008206896074,1.5447922599905146,2.065515469364897
569950.0,2015-07-25 14:19:52,23.48998292453675,26.334936303331556,22.647762855491457,11.398100065269603,-11.249662790221855,1.319598,True,23.503821431935066,1.5324176115204124,2.0221752153271133
570010.0,2015-07-25 14:20:52,23.511320779520894,26.38684232320276,22.657698364473372,11.419562236253613,-11.23813612821976,1.321731,True,23.50364833612879,1.531073628769036,2.023667478426527
570070.0,2015-07-25 14:21:52,23.499526910457867,26.16567020299046,22.64870669279985,11.441948439321546,-11.206758253478302,1.327327,True,23.50347613550529,1.5402793092244251,2.0444543146749283
570130.0,2015-07-25 14:22:52,23.499100325222418,26.28111009308132,22.663469461742032,11.471172475916136,-11.192296985825896,1.317316,True,23.503295449360483,1.5351850372955524,2.022323812590028
570190.0,2015-07-25 14:23:52,23.51878493638888,26.467437476883955,22.65658161057279,11.500833887595938,-11.155747722976852,1.289305,True,23.50312147115185,1.5278582967832586,1.969875341334139
570250.0,2015-07-25 14:24:52,23.489952920380226,26.70391953082899,22.67448570022176,11.501493029928127,-11.172992670293631,1.2810350000000001,True,23.50296204273802,1.5161933003717112,1.9422966845416754
570310.0,2015-07-25 14:25:52,23.488357785157184,26.73228598746679,22.672850195933464,11.495640829845293,-11.17720936608817,1.2952029999999999,True,23.50281232037455,1.5148759866627097,1.9620719225535015
570370.0,2015-07-25 14:26:52,23.493031091579297,26.611767912857065,22.654153571248656,11.452248310575442,-11.201905260673215,1.345161,True,23.50265897727367,1.5203802443552925,2.04515620987721
570430.0,2015-07-25 14:27:52,23.495221081173103,27.034812584078058,22.661444894775432,11.42783539875789,-11.233609496017541,1.315044,True,23.50248619161422,1.501876633326217,1.975033855395842
570490.0,2015-07-25 14:28:52,23.48055636035607,26.867949987276337,22.634066407079306,11.424927779433558,-11.209138627645748,1.2952469999999998,True,23.502335732806134,1.5085682787316657,1.9539685373223534
570550.0,2015-07-25 14:29:52,23.496471278844005,26.78808177962672,22.619512578974003,11.372079338524864,-11.247433240449139,1.312148,True,23.50218646372724,1.512779551141291,1.9849906624709428
570610.0,2015-07-25 14:30:52,23.473104509080418,27.15652674394845,22.61350372165792,11.352101778225261,-11.26140194343266,1.309197,True,23.502029473470927,1.4955528640194766,1.9579733229157066
570669.0,2015-07-25 14:31:51,23.48054457916608,27.68363434590274,22.620607718578874,11.37744488136365,-11.243162837215225,1.33397,True,23.501886944328007,1.4727047734696488,1.9645439866653076
570729.0,2015-07-25 14:32:51,23.484429543412215,27.767133434762965,22.621083239598125,11.40097688291186,-11.220106356686266,1.36229,True,23.501750293094407,1.469204399448422,2.0014824613245907
570789.0,2015-07-25 14:33:51,23.47910486149829,27.96208540406702,22.624793745728482,11.428611584603665,-11.196182161124817,1.385981,True,23.50160751006971,1.4603988867284132,2.024085109426733
570849.0,2015-07-25 14:34:51,23.487243084549743,27.8290895290952,22.60776144403385,11.445749288770251,-11.1620121552636,1.374941,True,23.50146349212733,1.4666040938147764,2.0164940993537823
570909.0,2015-07-25 14:35:51,23.46900084072451,28.071748181464987,22.61650815071996,11.427287139424587,-11.189221011295372,1.367671,True,23.50131874923633,1.4551331302943888,1.9901433834428572
570969.0,2015-07-25 14:36:51,23.453970854611654,28.284891671042544,22.627877427540437,11.455309934566255,-11.172567492974181,1.376202,True,23.501183680353133,1.4451010849693762,1.9887510033370253
571029.0,2015-07-25 14:37:51,23.447628578170985,27.71562716392435,22.610146254648257,11.450350965646976,-11.15979528900128,1.342099,True,23.501052585048058,1.4698509438893337,1.9726854819429307
571089.0,2015-07-25 14:38:51,23.458963867730635,27.41428494637652,22.602761267755795,11.472312114275743,-11.130449153480052,1.3286209999999998,True,23.50091443793288,1.4835983565275588,1.9711399320480014
571149.0,2015-07-25 14:39:51,23.463895775500728,27.259117330906445,22.593935308046568,11.495985801725718,-11.09794950632085,1.3246999999999998,True,23.500771288254438,1.490637411653482,1.974647379217367
571209.0,2015-07-25 14:40:51,23.44248881484107,27.43084492704369,22.58656473118163,11.506310313859128,-11.080254417322504,1.316673,True,23.500624655231043,1.4821459135871526,1.951501506480537
571269.0,2015-07-25 14:41:51,23.44570813407399,27.58182021982932,22.599209269568544,11.46934905320573,-11.129860216362813,1.336239,True,23.50048571232463,1.4756495641791552,1.97182049798919
571329.0,2015-07-25 14:42:51,23.447942510033513,27.794734499968317,22.57479918622958,11.472084186550559,-11.102714999679021,1.358875,True,23.500345311671715,1.4663866542751776,1.992636164828182
571389.0,2015-07-25 14:43:51,23.46802891810415,27.357539336136817,22.580534259243322,11.474646833946021,-11.1058874252973,1.341333,True,23.500204462340726,1.486491837148578,1.9938805553980137
571449.0,2015-07-25 14:44:51,23.451323750021622,27.05194619421002,22.581499711199562,11.521396668480637,-11.060103042718925,1.354192,True,23.50005567246937,1.4991933014125005,2.030195575226397
571509.0,2015-07-25 14:45:51,23.46497907513763,27.21192220261442,22.57191724040769,11.524988070942593,-11.046929169465097,1.3491579999999999,True,23.49989356001855,1.4927600570474648,2.013969173046043
571569.0,2015-07-25 14:46:51,23.47635053602796,27.658057574586127,22.595441124664237,11.522228296780575,-11.073212827883662,1.357806,True,23.499737909663455,1.473644902455325,2.0009238904232554
571629.0,2015-07-25 14:47:51,23.440406518623483,27.626264955155907,22.582688513862,11.505158354539823,-11.077530159322176,1.3562910000000001,True,23.499593223670672,1.4734623789936743,1.9984437634677097
571689.0,2015-07-25 14:48:51,23.43532593546385,27.6171512119042,22.571593021536298,11.497353368206262,-11.074239653330036,1.40169,True,23.49944803512844,1.4736397039203526,2.0655860365881193
571749.0,2015-07-25 14:49:51,23.427659110529454,27.367589661680277,22.562536506126012,11.82892053925918,-10.733615966866832,1.339933,True,23.499288607737792,1.4842750279458257,1.9888290910205342
571809.0,2015-07-25 14:50:51,23.439258830621664,27.341188287641728,22.555908030439866,14.434654175336728,-8.121253855103138,1.2477420000000001,True,23.499140585610924,1.4859458124117517,1.8540769998702642
571869.0,2015-07-25 14:51:51,23.42247459039247,27.24502820295788,22.556743794723744,12.851121509528156,-9.705622285195588,1.2742470000000001,True,23.4990203547486,1.489435710029653,1.8979089851981554
571929.0,2015-07-25 14:52:51,23.429076346350342,26.949520758191444,22.56143416164196,12.193771378425428,-10.367662783216531,1.271572,True,23.498889038811424,1.502718468621987,1.9108147285825972
571989.0,2015-07-25 14:53:51,23.431780533107286,26.81845221923227,22.54925793966474,11.865770921225712,-10.68348701843903,1.2502529999999998,True,23.498749749550193,1.5086000201194774,1.8861317009544367
572049.0,2015-07-25 14:54:51,23.407156440273237,27.409648079209276,22.5468299005507,11.634264041961266,-10.912565858589435,1.279428,True,23.49861327071109,1.4815244204690174,1.895503826231834
572109.0,2015-07-25 14:55:51,23.39780961037387,27.707719874281626,22.54168562694121,11.47590967709736,-11.06577594984385,1.293429,True,23.49848527485925,1.468008223767637,1.898764408859551
572169.0,2015-07-25 14:56:51,23.421576354062967,27.657246940812627,22.552442490461857,11.36886986934212,-11.183572621119737,1.292741,True,23.4983618949817,1.4712723008208999,1.9019740254355109
572229.0,2015-07-25 14:57:51,23.424113112116256,27.779785873201664,22.562781471591318,11.327411657664667,-11.235369813926651,1.3342759999999998,True,23.49823721545513,1.4659961956627803,1.9560435399641516
572289.0,2015-07-25 14:58:51,23.423315366081447,27.976587166547336,22.551051951108764,11.24385457475379,-11.307197376354974,1.354903,True,23.49810350270281,1.4573084088232025,1.9745115350397835
572349.0,2015-07-25 14:59:51,23.4220737463361,27.51363129962432,22.537859843440305,11.170560403232994,-11.367299440207312,1.362683,True,23.4979694971416,1.4776084820060076,2.0135119590853927
572409.0,2015-07-25 15:00:51,23.407218904562548,27.0656942914287,22.530309144907584,11.154402174499024,-11.37590697040856,1.33813,True,23.497818941090802,1.496649695757319,2.0027118573837415
572469.0,2015-07-25 15:01:51,23.396254431802134,26.92021027589353,22.53959621604197,11.244402833508238,-11.295193382533734,1.3471190000000002,True,23.497662338742966,1.5025640823709818,2.024132624079515
572529.0,2015-07-25 15:02:51,23.404401002326463,26.84965202557872,22.543306721238967,11.343834776827855,-11.199471944411112,1.321694,True,23.497498493328607,1.5060244772637978,1.990503515452698
572589.0,2015-07-25 15:03:51,23.3780042429661,26.72904052156473,22.519501847573125,11.344512400188668,-11.174989447384457,1.3083150000000001,True,23.497340499628635,1.51016679304257,1.97577386783949
572649.0,2015-07-25 15:04:51,23.39570024954303,26.845521878546155,22.517837523867286,11.319791478331561,-11.198046045535724,1.2853120000000002,True,23.497183083773002,1.5058235226001733,1.9354530434802744
572709.0,2015-07-25 15:05:51,23.37418042435884,27.30155685666784,22.536109061234285,11.322274042758162,-11.213835018476123,1.271235,True,23.497036421937427,1.4848269917043464,1.8875640407992746
572769.0,2015-07-25 15:06:51,23.391602246109628,27.12783603861054,22.510286824936,11.301945350951605,-11.208341473984394,1.2834189999999999,True,23.496907786829894,1.4932309116617168,1.9164409234139688
572829.0,2015-07-25 15:07:51,23.381060913176277,27.065667800304503,22.514753841462646,11.24151985531172,-11.273233986150926,1.297166,True,23.496770175353706,1.4955007787140628,1.9399127631214061
572889.0,2015-07-25 15:08:51,23.390595598450236,27.09344696772658,22.489335077944514,11.205242382028517,-11.284092695915996,1.295932,True,23.49662641037293,1.4946986281955263,1.937027782634685
572949.0,2015-07-25 15:09:51,23.372798229048012,27.31638581072573,22.50923491464997,11.177570721424937,-11.331664193225032,1.309312,True,23.49648386978971,1.4841142402123273,1.9431685840808828
573009.0,2015-07-25 15:10:51,23.38461249966298,27.300683429915097,22.499803746643536,11.146757354565596,-11.35304639207794,1.3502459999999998,True,23.49634387697781,1.4853240578454192,2.005552867809546
573069.0,2015-07-25 15:11:51,23.36954661379008,27.140911432349665,22.461077597738786,11.177718566469824,-11.283359031268962,1.3758800000000002,True,23.49619070625366,1.4916863147506676,2.052381366739149
573129.0,2015-07-25 15:12:51,23.38183513853613,27.36116071150774,22.46860668169952,11.171305788575122,-11.297300893124397,1.3471750000000002,True,23.49602466625571,1.4825429570147495,1.9972448081163454
573189.0,2015-07-25 15:13:51,23.365886388569322,27.928598130984334,22.452770388455136,11.194123204023734,-11.258647184431402,1.321917,True,23.495874303435695,1.4568933652901512,1.925892106764261
573249.0,2015-07-25 15:14:51,23.369174273842088,28.214439937131058,22.46120008029343,11.220649065739613,-11.240551014553818,1.338173,True,23.495748949999964,1.444470388726418,1.932951273493197
573309.0,2015-07-25 15:15:51,23.35678278381734,28.40869532845739,22.439657534350356,11.269043671484061,-11.170613862866295,1.371802,True,23.49562734241585,1.435384797714081,1.9690637362737717
573369.0,2015-07-25 15:16:51,23.353969344743327,28.25818238826797,22.4465021562375,11.249749895190995,-11.196752261046505,1.383202,True,23.49550154871222,1.441878664212753,1.9944094520964084
573429.0,2015-07-25 15:17:51,23.364099307539053,28.92174938448816,22.430673068095423,11.230665566261324,-11.200007501834099,1.398023,True,23.49536769461493,1.413149163921272,1.9756150335927085
573489.0,2015-07-25 15:18:51,23.36005022939664,29.10137298203968,22.446768736352677,11.250150308877403,-11.196618427475274,1.396419,True,23.49524992305837,1.405073673981206,1.9620715747471618
573549.0,2015-07-25 15:19:51,23.339654132834948,28.50162742813176,22.42024042358593,11.277600202606145,-11.142640220979786,1.398932,True,23.495138189347248,1.4305457846090188,2.001236275554664
573609.0,2015-07-25 15:20:51,23.35077263156202,28.39881995143579,22.42825943823281,11.304366313379019,-11.123893124853792,1.411005,True,23.495007142124518,1.4355547390708903,2.0255749146027218
573669.0,2015-07-25 15:21:51,23.353633318665548,28.605417098379583,22.426580704599758,11.329986625311108,-11.09659407928865,1.4163620000000001,True,23.49486928763679,1.4265971098228338,2.020577935662889
573729.0,2015-07-25 15:22:51,23.354468460855095,28.88400109691096,22.430500151097085,11.342830662567467,-11.087669488529619,1.401478,True,23.49473626094418,1.4143853963124862,1.9822300164532305
573789.0,2015-07-25 15:23:51,23.334323309692028,28.22113740705819,22.419570371373254,11.374882233966884,-11.04468813740637,1.391611,True,23.49461631743045,1.4426436392649198,2.007598757481094
573849.0,2015-07-25 15:24:51,23.352206892077803,27.55475505886325,22.412826617800302,11.39781053504698,-11.015016082753322,1.378544,True,23.494478808749097,1.4727285858573165,2.0302211556620886
573909.0,2015-07-25 15:25:51,23.339381832555098,27.25645141474317,22.41511776501519,11.380728273501624,-11.034389491513565,1.352453,True,23.49432473278404,1.485280150369079,2.008771595207112
573969.0,2015-07-25 15:26:51,23.344800670845544,27.028504546191144,22.42297827244529,11.369892464444531,-11.05308580800076,1.301072,True,23.49416958721002,1.495540481204043,1.9458058449611066
574029.0,2015-07-25 15:27:51,23.35014774127558,27.07847847905235,22.417163946722027,11.39537109236583,-11.021792854356198,1.309519,True,23.494023561463074,1.4935783832640088,1.9558692708735017
574089.0,2015-07-25 15:28:51,23.368825902747087,27.388359147030187,22.412315072180448,11.350204433607916,-11.062110638572532,1.2975640000000002,True,23.49387640383109,1.48077515652966,1.921400535207252
574149.0,2015-07-25 15:29:51,23.350492824313637,27.442080216321354,22.417091897742473,11.331064662052407,-11.086027235690066,1.283074,True,23.493742297730464,1.4776071700945965,1.8958793421619544
574209.0,2015-07-25 15:30:51,23.32989688916062,27.569844425803588,22.40313607476302,11.302296483418202,-11.100839591344817,1.2886659999999999,True,23.493614289429836,1.4710842572498728,1.8957362654531644
574269.0,2015-07-25 15:31:51,23.340396518871668,27.216886873874756,22.405873923242023,11.27195745051919,-11.133916472722833,1.295346,True,23.493488384909153,1.4870642869570059,1.9262627758526099
574329.0,2015-07-25 15:32:51,23.337455091414334,26.89408817237381,22.40142852207161,11.242382285080058,-11.15904623699155,1.325318,True,23.49334982826249,1.5011273705868236,1.9894711245313879
574389.0,2015-07-25 15:33:51,23.317972237012892,26.796763460596217,22.406940243420383,11.25348298235724,-11.153457261063142,1.3374619999999997,True,23.493192166669534,1.5045498237839703,2.012278216417756
574449.0,2015-07-25 15:34:51,23.32972630984371,27.26812691150595,22.3981142838385,11.247519899393897,-11.150594384444602,1.324118,True,23.493027734660938,1.484342294846889,1.9654443507680728
574509.0,2015-07-25 15:35:51,23.33082934566466,26.801638714997328,22.411508127636043,11.278468792299789,-11.133039335336255,1.284781,True,23.49288179005321,1.5049007599450552,1.933467903262968
574569.0,2015-07-25 15:36:51,23.317690398290928,26.54643971237188,22.398705082874624,11.325773042102838,-11.072932040771786,1.265546,True,23.49273411055667,1.515543352991037,1.917989828204395
574629.0,2015-07-25 15:37:51,23.315794272750708,26.43140419601242,22.419613600546914,11.352600755314223,-11.067012845232691,1.250749,True,23.492584901110757,1.5205177238871657,1.9017860226341488
574689.0,2015-07-25 15:38:51,23.32933506151692,26.73379603747411,22.414973667562904,11.329315162645564,-11.08565850491734,1.264671,True,23.49243698448576,1.5078178829260265,1.906893549817941
574749.0,2015-07-25 15:39:51,23.31455662313019,27.19568263819866,22.415333910658532,11.272364024372783,-11.14296988628575,1.259211,True,23.492293634856743,1.486860472066837,1.872271061891754
574809.0,2015-07-25 15:40:51,23.345143174240345,27.608815788664863,22.40074405941309,11.228441730669907,-11.172302328743182,1.290175,True,23.49216572946444,1.470041142773382,1.8966103313776481
574869.0,2015-07-25 15:41:51,23.32149336266522,27.701950696055167,22.398186332427606,11.22260185206549,-11.175584480362117,1.299531,True,23.492040572026074,1.4649064986593585,1.9036914071092947
574929.0,2015-07-25 15:42:51,23.31444204738908,27.62973605537148,22.419282176750734,11.199088332666001,-11.220193844084733,1.272561,True,23.491915340626587,1.467771518057599,1.8678287907908964
574989.0,2015-07-25 15:43:51,23.29065324281744,27.166838541117137,22.41609042160293,11.201416891965007,-11.214673529637924,1.281822,True,23.491796232642653,1.4870776993077004,1.9061689106819952
575049.0,2015-07-25 15:44:51,23.324965622758917,27.0179648596574,22.397026349037542,11.230671726370616,-11.166354622666926,1.2678600000000002,True,23.49166043871209,1.4951317944005975,1.8956177968487418
575109.0,2015-07-25 15:45:51,23.319559502769867,27.11959703547141,22.40621975661124,11.226254856261967,-11.179964900349272,1.258827,True,23.49152456717952,1.490425668801383,1.8761880733802385
575169.0,2015-07-25 15:46:51,23.32476301461625,27.09118314434869,22.40113312220748,11.2479572742344,-11.15317584797308,1.276296,True,23.49139454494556,1.4919037166300133,1.9041107459200197
575229.0,2015-07-25 15:47:51,23.316573577002774,27.24088661387612,22.40172392100757,11.200720788198725,-11.201003132808845,1.3338819999999998,True,23.491258226602838,1.4849616792343754,1.9807636546205067
575289.0,2015-07-25 15:48:51,23.30714279608437,27.689949430921263,22.38840212613398,11.177293511944194,-11.211108614189785,1.3334780000000002,True,23.491108474161408,1.4648032075185868,1.9532828515554703
575349.0,2015-07-25 15:49:51,23.30224027245387,27.472679024798342,22.400938590855397,11.201429212301624,-11.199509378553772,1.303315,True,23.490972493232942,1.4741403323368614,1.9212692072396165
575409.0,2015-07-25 15:50:51,23.303421513891536,27.4925375882987,22.386550475924135,13.477997231932859,-8.908553243991276,1.1976470000000001,True,23.490839231919075,1.4733191512555992,1.7645162615438148
575469.0,2015-07-25 15:51:51,23.30666908845071,27.58280090918232,22.384115231412935,13.27064440249749,-9.113470828915444,1.258205,True,23.490739187674144,1.4694933520101994,1.8489238829659929
575529.0,2015-07-25 15:52:51,23.303157497616876,27.74848782601293,22.39410117419712,12.144840816473154,-10.249260357723967,1.2683220000000002,True,23.490623134401055,1.4620542441442297,1.8543555630414978
575589.0,2015-07-25 15:53:51,23.300590650795854,28.259536895706464,22.367493608444445,11.685406109456949,-10.682087498987496,1.2662069999999999,True,23.490508904506658,1.439472223431564,1.8226698056146102
575649.0,2015-07-25 15:54:51,23.291298519196136,28.400677940972777,22.37371861161293,11.427237857685538,-10.946480753927391,1.2594470000000002,True,23.49041053527117,1.4328581661046147,1.8046089187259589
575709.0,2015-07-25 15:55:51,23.293884432742274,29.123923075151783,22.374604810042737,11.272376344823394,-11.102228465219342,1.279377,True,23.49031839975454,1.4011731249603654,1.7926286690924174
575769.0,2015-07-25 15:56:51,23.316166563241246,29.08173314840162,22.35156365234546,11.152209139828479,-11.199354512516983,1.31608,True,23.490241893153193,1.4040077515468388,1.8477865216557634
575829.0,2015-07-25 15:57:51,23.288557497033192,28.35912594697269,22.359352111229672,11.10017385258167,-11.259178258648001,1.362379,True,23.490153333918233,1.4345645582582158,1.9544206283152699
575889.0,2015-07-25 15:58:51,23.288090911716022,28.539068840966767,22.35442398366179,11.049838784200151,-11.304585199461638,1.336154,True,23.490029018865176,1.4266325404457336,1.906200775446729
575949.0,2015-07-25 15:59:51,23.29364900510603,29.13067725051997,22.33950270917494,11.024643529590033,-11.314859179584907,1.3636560000000002,True,23.489918064417942,1.400865814858119,1.9102990736261634
576009.0,2015-07-25 16:00:51,23.28463323157994,29.00711560792032,22.345670073224145,10.970698580186077,-11.374971493038068,1.3651479999999998,True,23.489817023514064,1.4059020240268747,1.9192643362962396
576069.0,2015-07-25 16:01:51,23.289931536041898,28.85922926736879,22.325784646738555,11.028703107484688,-11.297081539253867,1.393885,True,23.48971175827307,1.4126370544558995,1.9690536006502615
576129.0,2015-07-25 16:02:51,23.279349354666824,29.093173331695624,22.328508085444323,11.095375050226599,-11.233133035217724,1.400489,True,23.489593451098223,1.4018860310399917,1.963325965725167
576189.0,2015-07-25 16:03:51,23.26231563327451,29.500387605646484,22.31797457335323,11.148617737815385,-11.169356835537844,1.431685,True,23.489480442145428,1.3832332270475458,1.9803542626655657
576249.0,2015-07-25 16:04:51,23.27855505809271,29.222316973334166,22.32665643538796,11.156521286757446,-11.170135148630514,1.39941,True,23.48937100195502,1.396173082671897,1.9538185736218794
576309.0,2015-07-25 16:05:51,23.27323936219209,28.79768351789761,22.306201824795114,11.203517523757064,-11.10268430103805,1.365087,True,23.48926231813673,1.414609120237257,1.9310645201173164
576369.0,2015-07-25 16:06:51,23.2670712375553,28.31830881232863,22.319221014933454,11.226870877145558,-11.092350137787896,1.3859169999999998,True,23.48915066526174,1.4354144739429917,1.989365321483649
576429.0,2015-07-25 16:07:51,23.259004867451512,28.339603054163323,22.32283785727013,11.223371878811921,-11.099465978458209,1.4090159999999998,True,23.489018043416646,1.4341235833657864,2.0207030749397266
576489.0,2015-07-25 16:08:51,23.268962772119913,28.369772939788888,22.310431080228092,11.218492992537989,-11.091938087690103,1.4164560000000002,True,23.48887913266708,1.4332349283262074,2.0301142136372268
576549.0,2015-07-25 16:09:51,23.289410823834594,28.14544002145641,22.323652006641016,11.245905924713242,-11.077746081927774,1.4167429999999999,True,23.488738927087848,1.443997151142787,2.045772855901485
576609.0,2015-07-25 16:10:51,23.26713122861014,28.2448810682308,22.303932292386087,11.248702660101372,-11.055229632284714,1.4120149999999998,True,23.4885916538685,1.438645490552847,2.031389012342978
576669.0,2015-07-25 16:11:51,23.29584281119769,28.61347434964306,22.30514991428082,11.299542869594726,-11.005607044686093,1.400357,True,23.488448908488515,1.4237019981182661,1.993691058978901
576729.0,2015-07-25 16:12:51,23.27450306153694,28.26085932619638,22.312347573995275,11.323770973667845,-10.98857660032743,1.345386,True,23.488321107971945,1.438267094046355,1.9350244125906495
576789.0,2015-07-25 16:13:51,23.27461691397781,28.27867055825288,22.311288459000398,11.372190222585816,-10.939098236414582,1.343972,True,23.48819896301632,1.4374889978460814,1.9319449634131936
576849.0,2015-07-25 16:14:51,23.308606097130667,28.562334587099148,22.33207449387556,11.429560257361452,-10.902514236514108,1.3622379999999998,True,23.48807779101162,1.4265116072403905,1.943248318823935
576909.0,2015-07-25 16:15:51,23.300280544935116,28.61627306147092,22.359885271482867,11.424114631522526,-10.93577063996034,1.3628249999999997,True,23.48795980842522,1.4237740605787939,1.9403548841082943
576969.0,2015-07-25 16:16:51,23.300533030689603,27.907846020619917,22.342182918636567,11.446815004932533,-10.895367913704034,1.4074959999999999,True,23.487843307045612,1.4549323935546254,2.047811524198561
577029.0,2015-07-25 16:17:51,23.307776638599698,27.728089762757804,22.38287599509216,11.448835554347802,-10.934040440744358,1.402381,True,23.487691481764863,1.4631541692168561,2.051899606980504
577089.0,2015-07-25 16:18:51,23.2872083608347,27.632741893911696,22.404007863567287,11.472823412306099,-10.931184451261188,1.368712,True,23.48753564641334,1.4664419845286125,2.007136741528126
577149.0,2015-07-25 16:19:51,23.308165490434277,27.435020749643463,22.417927662115517,11.526053787769634,-10.891873874345883,1.3834380000000002,True,23.487387207257292,1.4760565567237345,2.04203273072077
577209.0,2015-07-25 16:20:51,23.305088696881786,27.62979842720021,22.429044768324864,11.550485181019184,-10.87855958730568,1.344816,True,23.48722815001168,1.4673575393821334,1.973325896681723
577269.0,2015-07-25 16:21:51,23.316187304478404,28.23220250733641,22.44318071332232,11.576887842482044,-10.866292870840276,1.3544090000000002,True,23.487086974793133,1.4413597616671916,1.9521906334398995
577329.0,2015-07-25 16:22:51,23.30754744207131,28.81495813092384,22.440500503857095,11.57186111133089,-10.868639392526205,1.364152,True,23.486961270237504,1.4153580263535102,1.9307634823661937
577389.0,2015-07-25 16:23:51,23.309520157030782,28.2824517783531,22.4724252602044,11.58108294582392,-10.891342314380479,1.398783,True,23.486850494923253,1.4388573319345348,2.0126491753353846
577449.0,2015-07-25 16:24:51,23.320323987705073,28.73313979955437,22.456841137139634,11.549986204014655,-10.90685493312498,1.435556,True,23.486712959956183,1.4195170553148695,2.037796225859593
577509.0,2015-07-25 16:25:51,23.319864070071816,28.516123745255573,22.468736369188107,11.547620683358193,-10.921115685829914,1.429586,True,23.486578458518494,1.4290383240419406,2.042933181513822
577569.0,2015-07-25 16:26:51,23.325865560289024,28.37064532169297,22.46621466662554,11.577399140199146,-10.888815526426393,1.41123,True,23.486438952493515,1.4356984029852529,2.0261006572448785
577629.0,2015-07-25 16:27:51,23.30557910042381,28.224933008374585,22.476813022776255,11.596982448836684,-10.879830573939572,1.399146,True,23.48630042086196,1.4412129696673057,2.0164673616581323
577689.0,2015-07-25 16:28:51,23.306841018184425,27.89925282137673,22.456077421563663,11.61651647562489,-10.839560945938773,1.40027,True,23.486161011667555,1.4555875502519577,2.038215578991309
577749.0,2015-07-25 16:29:51,23.312266389511375,27.68409069887436,22.453454850473506,11.614606810247514,-10.838848040225992,1.416598,True,23.48601117490113,1.4652860646368164,2.075721308592385
577809.0,2015-07-25 16:30:51,23.306313055766523,27.7579077679068,22.454975077173568,11.593859221719542,-10.861115855454026,1.4259,True,23.485849664689628,1.461778819573231,2.08435041882947
577869.0,2015-07-25 16:31:51,23.310837126542822,27.78761040112612,22.444002068149928,11.599489654273201,-10.844512413876727,1.401137,True,23.4856876099718,1.460671800105334,2.0466013039841875
577929.0,2015-07-25 16:32:51,23.299255220326515,28.040174156245538,22.449038268765385,11.592202125620698,-10.856836143144687,1.3690810000000002,True,23.485534062951146,1.449058174819103,1.9838780150395126
577989.0,2015-07-25 16:33:51,23.318754744203396,28.127550207141365,22.43050015148468,11.616035979374496,-10.814464172110183,1.356051,True,23.48539808141797,1.4460738647738705,1.9609499104004717
578049.0,2015-07-25 16:34:51,23.350329006135873,27.90123170455571,22.423547456927288,11.61808732934359,-10.805460127583698,1.381172,True,23.48526873218354,1.457412570531892,2.0129374348666746
578109.0,2015-07-25 16:35:51,23.38833568456954,27.56843752833472,22.412913075993426,11.605064644755013,-10.807848431238414,1.405315,True,23.485124806677707,1.4737154776475994,2.071034466470336
578169.0,2015-07-25 16:36:51,23.417654695942613,27.693238935182865,22.41343903147473,11.575446353378144,-10.837992678096587,1.4114659999999999,True,23.484963196933244,1.469517427386725,2.074173885163831
578229.0,2015-07-25 16:37:51,23.455970366618118,27.925303462790176,22.387868966089155,11.578409414369911,-10.809459551719243,1.3862240000000001,True,23.484803578541662,1.460998920542194,2.0252717676296825
578289.0,2015-07-25 16:38:51,23.45302887715611,27.96589569288223,22.406371059146448,11.592282208083324,-10.814088851063124,1.363071,True,23.484658870085568,1.4590848845377404,1.9888362926517422
578349.0,2015-07-25 16:39:51,23.500997069319375,28.203880798851262,22.401233990546743,11.60258207957451,-10.798651910972232,1.36698,True,23.484522463455686,1.4507304590899517,1.9831195229667822
578409.0,2015-07-25 16:40:51,23.515570515103974,28.03522473414441,22.413172451382977,11.59747526519164,-10.815697186191336,1.4146039999999998,True,23.484392174021032,1.4587864644979778,2.063605167824697
578469.0,2015-07-25 16:41:51,23.540589290147572,28.10921497059136,22.432142860556674,11.570776913634607,-10.861365946922067,1.383705,True,23.484242253513838,1.4566333486770262,2.0155508477311446
578529.0,2015-07-25 16:42:51,23.56595952000202,28.117569541687825,22.41640023066898,11.6010974688534,-10.81530276181558,1.3996799999999998,True,23.48410400110649,1.4573814718292837,2.0398676984900117
578589.0,2015-07-25 16:43:51,23.584313009374753,28.624819918939263,22.412149360512373,11.57751002359674,-10.834639336915632,1.4090770000000001,True,23.483961172225634,1.4358862663781848,2.0232743125693737
578649.0,2015-07-25 16:44:51,23.61652815624755,28.846094461625643,22.411176703880795,11.571670144582656,-10.839506559298139,1.384863,True,23.483831261870765,1.427573939881065,1.9769943291055112
578709.0,2015-07-25 16:45:51,23.618590599305833,28.91675764795185,22.40792010478892,11.59857178276976,-10.809348322019162,1.3679729999999999,True,23.48371540259368,1.4245577884037253,1.948756591476009
578769.0,2015-07-25 16:46:51,23.656967532217283,29.31933274104596,22.417524189504327,11.619806027928806,-10.79771816157552,1.346517,True,23.483606718505964,1.4085451802809656,1.896630030516385
578829.0,2015-07-25 16:47:51,23.686000222909364,28.50504254807681,22.421638167688215,11.618025727620322,-10.803612440067893,1.3438610000000002,True,23.483516656239935,1.4456233435815442,1.942716832128838
578889.0,2015-07-25 16:48:51,23.732246187372926,28.30331209921673,22.415903094999905,11.618118130251766,-10.79778496474814,1.360327,True,23.483402558483444,1.4565260596420742,1.981351725134724
578949.0,2015-07-25 16:49:51,23.713933718745423,28.23195011117493,22.421818288953734,11.61575260963558,-10.806065679318154,1.3349879999999998,True,23.48327735802427,1.4588584744051138,1.9475585570291338
579009.0,2015-07-25 16:50:51,23.736202166765366,28.34257700400217,22.422610824307363,11.61691072946018,-10.805700094847182,1.3161870000000002,True,23.483157623780063,1.4549736410761203,1.9150173917270559
579069.0,2015-07-25 16:51:51,23.73834170131464,27.99026975051213,22.44310146005078,14.58208050476439,-7.86102095528639,1.1857280000000001,True,23.48304691062801,1.4705575130934796,1.7436812188853055
579129.0,2015-07-25 16:52:51,23.736053432634744,28.23305837049797,22.449874032758927,13.052874668811938,-9.396999363946989,1.3053540000000001,True,23.482965217616126,1.4597822796980626,1.905532637932985
579189.0,2015-07-25 16:53:51,23.761633966086453,29.021017475393613,22.44745319845978,12.206270448626292,-10.241182749833488,1.3419510000000001,True,23.48285447017236,1.426262974439633,1.91397502481224
579249.0,2015-07-25 16:54:51,23.75834443324758,29.467331548075347,22.463404769154256,11.845503827467919,-10.617900941686337,1.3645209999999999,True,23.482756678267933,1.4064953667664626,1.91919246435554
579309.0,2015-07-25 16:55:51,23.76654591646745,29.11189230208985,22.459615010327525,11.69244723017891,-10.767167780148615,1.354426,True,23.48266592532921,1.422483466462847,1.9266485915474079
579369.0,2015-07-25 16:56:51,23.75968171080479,29.389492394848038,22.449643477109824,11.572372408198914,-10.87727106891091,1.353114,True,23.48256724221811,1.4099764968141144,1.9078589375101336
579429.0,2015-07-25 16:57:51,23.769407756683453,29.36357404909173,22.463411973927727,11.521230343377068,-10.942181630550659,1.3527320000000003,True,23.482477430204394,1.4115436647392314,1.9094402846900305
579489.0,2015-07-25 16:58:51,23.77466775480458,28.662803311803664,22.48086936187348,11.498936542446788,-10.981932819426692,1.390817,True,23.48238694027441,1.442585538984453,2.00637249157374
579549.0,2015-07-25 16:59:51,23.821308142072695,27.920903699829047,22.4760781262448,11.4492667685614,-11.026811357683401,1.41218,True,23.482263697917215,1.4772550771025543,2.0861500747826853
579609.0,2015-07-25 17:00:51,23.874361304739722,28.10878078692103,22.478167536924836,11.420781957710249,-11.057385579214587,1.417801,True,23.482111024415158,1.4713273078180893,2.086049328351795
579669.0,2015-07-25 17:01:51,23.873678693265973,28.500480242058867,22.486172142137846,11.45257480139771,-11.033597340740137,1.390137,True,23.481962495515642,1.4540755450307687,2.021364215942438
579729.0,2015-07-25 17:02:51,23.892529710569747,28.49566850438637,22.46212950797613,11.55204371415142,-10.91008579382471,1.359767,True,23.481834453632487,1.4551159193762895,1.978618608342539
579789.0,2015-07-25 17:03:51,23.887510407797578,28.353514633925187,22.46821761893946,11.594641568392735,-10.873576050546724,1.379797,True,23.481715359432496,1.4611452801270053,2.0160838740834013
579849.0,2015-07-25 17:04:51,23.90181348721996,28.25500267457149,22.47482447985031,11.597647751253625,-10.877176728596684,1.3824660000000002,True,23.48158589360544,1.4661053903191306,2.0268408545329275
579909.0,2015-07-25 17:05:51,23.878796705074677,28.50065678375819,22.481236809798943,11.573302599851258,-10.907934209947685,1.35446,True,23.481452592497096,1.4542928053935673,1.9697814331933712
579969.0,2015-07-25 17:06:51,23.862706054338283,29.0282887735244,22.461963795901543,11.579764660447204,-10.88219913545434,1.370974,True,23.48133525130814,1.4303870899844786,1.9610235103043805
580029.0,2015-07-25 17:07:51,23.86425319451963,28.63376184329313,22.46364252955631,11.547787008973849,-10.915855520582461,1.37207,True,23.48122917972715,1.4478011781663704,1.9864845625267318
580089.0,2015-07-25 17:08:51,23.85227189216416,28.492120411910346,22.46496101989848,11.554132025544865,-10.910828994353617,1.361678,True,23.481110664488924,1.453501912168485,1.9792015767577582
580149.0,2015-07-25 17:09:51,23.860902832188856,28.451100369691137,22.447258666755516,11.528992207542371,-10.918266459213145,1.360038,True,23.480990911635466,1.4556849043098592,1.9797867858877725
580209.0,2015-07-25 17:10:51,23.854261809769813,28.58743086674511,22.446934447980375,11.475478462299568,-10.971455985680807,1.384692,True,23.48087039742733,1.4493989117807133,2.0069710779514596
580269.0,2015-07-25 17:11:51,23.85081258120163,28.43351600849523,22.43533461540655,11.472971256789208,-10.962363358617342,1.343567,True,23.480746701279433,1.4560143959523766,1.9562528939265467
580329.0,2015-07-25 17:12:51,23.828596948869777,28.74429255728135,22.455119174238526,11.518784739364094,-10.936334434874432,1.370683,True,23.480630596526076,1.4413738131951466,1.9756665823917632
580389.0,2015-07-25 17:13:51,23.81561908634722,29.162966035056435,22.42717870862421,11.495135692572758,-10.932043016051454,1.3812079999999998,True,23.480515908459736,1.422395508213091,1.9646240551079868
580449.0,2015-07-25 17:14:51,23.824297877467945,28.688132650287237,22.43739520692071,11.477129398572648,-10.96026580834806,1.368038,True,23.480410998188766,1.4436539653981164,1.9749734835153085
580509.0,2015-07-25 17:15:51,23.804450064821097,28.77825299697775,22.433129927004703,11.498382123311144,-10.93474780369356,1.3652529999999998,True,23.480295378922925,1.4388190232321068,1.9643519879247031
580569.0,2015-07-25 17:16:51,23.808096563259863,28.80570017149809,22.444002068025,11.499521762231394,-10.944480305793606,1.3531959999999998,True,23.480183355896372,1.4377725849443355,1.9455881108563347
580629.0,2015-07-25 17:17:51,23.80600568980108,28.946673086328055,22.444189394170174,11.50119733938992,-10.942992054780253,1.345469,True,23.480075753356697,1.431482535655574,1.9260153757659695
580689.0,2015-07-25 17:18:51,23.816026896793275,28.962719543909166,22.439484617541407,11.496263010969297,-10.94322160657211,1.3866990000000001,True,23.479974743268702,1.4312176249913537,1.9846680493578854
580749.0,2015-07-25 17:19:51,23.783053081645377,29.12587423464716,22.428864646934763,11.476119124083603,-10.95274552285116,1.408051,True,23.479862058820178,1.4225944927249028,2.003085598075792
580809.0,2015-07-25 17:20:51,23.789247716146523,29.17439932637048,22.43787793295803,11.469749466849915,-10.968128466108116,1.390051,True,23.479748144714353,1.4207333602501646,1.9748918281491015
580869.0,2015-07-25 17:21:51,23.77482101301975,29.285514012805088,22.428245028809545,11.473827525869893,-10.954417502939652,1.368561,True,23.47964101807725,1.4152137138213499,1.9368062954010603
580929.0,2015-07-25 17:22:51,23.77084583617257,29.36703659452357,22.428100931401374,11.525376164233146,-10.902724767168229,1.3487360000000002,True,23.479543605623068,1.411454655558673,1.9036797063195827
580989.0,2015-07-25 17:23:51,23.76574593679682,29.575895760736312,22.42296386240672,11.555234703162935,-10.867729159243787,1.34336,True,23.47945447549954,1.4020475715968486,1.8834546257803426
581049.0,2015-07-25 17:24:51,23.76433888683222,29.512887701636195,22.418338339193028,11.548624797463418,-10.86971354172961,1.374337,True,23.479373278067126,1.4047559675392083,1.9306081021599328
581109.0,2015-07-25 17:25:51,23.743906073239643,29.67163918762977,22.402638938894697,11.55107040103238,-10.851568537862317,1.360555,True,23.479281178593368,1.3968778168929086,1.9005290981627312
581169.0,2015-07-25 17:26:51,23.732114263218158,29.708313802703437,22.42456334241608,11.57657367153352,-10.847989670882558,1.3516039999999998,True,23.4791979411928,1.394746905875207,1.8851454969685533
581229.0,2015-07-25 17:27:51,23.736597181255366,29.347395890225997,22.422322629636838,11.548168941907804,-10.874153687729034,1.320952,True,23.479118409690724,1.4108123914993724,1.8636154501758788
581289.0,2015-07-25 17:28:51,23.724488743870072,28.80836224422498,22.419202923159073,11.554594041259172,-10.864608881899901,1.334295,True,23.479036793891346,1.433979578481688,1.913351781670224
581349.0,2015-07-25 17:29:51,23.708465602187406,28.29214750966476,22.42335292510063,11.523977796585724,-10.899375128514906,1.3541320000000001,True,23.478934911834525,1.4559713753623482,1.9715774304621674
581409.0,2015-07-25 17:30:51,23.720200269628616,28.33526864755821,22.430990081803042,11.496675745071835,-10.934314336731207,1.3470119999999999,True,23.478811372381543,1.454591414377767,1.9593520902638244
581469.0,2015-07-25 17:31:51,23.69491135658744,28.568051040109857,22.433209180494707,11.503057722768009,-10.930151457726698,1.3391330000000001,True,23.478691296669247,1.443244858749605,1.932696817431935
581529.0,2015-07-25 17:32:51,23.69946663762698,28.92810053393274,22.43537064009859,11.498825658542135,-10.936544981556455,1.340942,True,23.47858067820832,1.4276149348742244,1.9143488260001122
581589.0,2015-07-25 17:33:51,23.703078100042717,28.734035150893824,22.431285481328317,11.49832668145104,-10.932958799877277,1.374623,True,23.478480484736398,1.4363061425937285,1.9743794586506187
581649.0,2015-07-25 17:34:51,23.705596515579906,28.794582571087386,22.436127150785236,11.50462857629939,-10.931498574485845,1.4017199999999999,True,23.478364376766763,1.4337547960661945,2.009722772741906
581709.0,2015-07-25 17:35:51,23.70131833033587,29.017117243360964,22.42279815076709,11.470981508926311,-10.951816641840779,1.400752,True,23.478242097011037,1.423782572695238,1.994366286268
581769.0,2015-07-25 17:36:51,23.704229052021716,29.34436796988409,22.43931890557205,11.472059545643557,-10.967259359928494,1.4321619999999997,True,23.478127005310625,1.4095223979777474,2.0186644165326064
581829.0,2015-07-25 17:37:51,23.691105752884244,29.38969159864341,22.442885313791024,11.529632869340055,-10.913252444450968,1.411189,True,23.478012901328174,1.4069526767251164,1.9854761409150403
581889.0,2015-07-25 17:38:51,23.688500660682365,29.207547161932755,22.44313748412485,11.573271798778201,-10.86986568534665,1.421386,True,23.477906325262467,1.4148464375414649,2.0110429184713126
581949.0,2015-07-25 17:39:51,23.687341312059488,29.38422706217718,22.441278628946563,11.572889865825818,-10.868388763120745,1.4332449999999999,True,23.477791103799678,1.4070274243989225,2.0166150208826337
582009.0,2015-07-25 17:40:51,23.671055932500096,29.369692995629848,22.454276205259752,11.623255745610399,-10.831020459649354,1.4514779999999998,True,23.477677941785373,1.4069504248639761,2.042157588780714
582069.0,2015-07-25 17:41:51,23.67820729387449,29.00183645640462,22.450227071461015,11.624678754272288,-10.825548317188726,1.4566949999999999,True,23.477559016460027,1.423438302101546,2.0735154574798114
582129.0,2015-07-25 17:42:51,23.66824451106982,28.94227050883202,22.449268824188962,11.643516677870975,-10.805752146317987,1.4142370000000002,True,23.47742698526453,1.425619191864084,2.0161634090442866
582189.0,2015-07-25 17:43:51,23.66119778378533,29.0226301708978,22.45680511255493,11.691880490633334,-10.764924621921597,1.365972,True,23.477305617531872,1.4217762173158621,1.9421065031193827
582249.0,2015-07-25 17:44:51,23.66437747393467,29.03248896473164,22.456891571122874,11.72104292768684,-10.735848643436034,1.358682,True,23.47720096909161,1.421482558858451,1.9313427660349178
582309.0,2015-07-25 17:45:51,23.643857906834295,28.71021940178209,22.46778532698839,11.718843732649008,-10.748941594339383,1.357508,True,23.477098772657747,1.4347495243811597,1.947683957343619
582369.0,2015-07-25 17:46:51,23.64378094034486,28.938356371733505,22.456833931931172,11.689798339444486,-10.767035592486685,1.350713,True,23.47698706438311,1.4247157001285962,1.9243820174677966
582429.0,2015-07-25 17:47:51,23.62148169005972,29.35654918905693,22.441156146269446,11.649362717476869,-10.791793428792577,1.36025,True,23.476884346417183,1.4053486971314846,1.9116255652731018
582489.0,2015-07-25 17:48:51,23.624312797297723,29.74552817116909,22.45408167398996,11.577294416228154,-10.876787257761807,1.371577,True,23.476791621571092,1.3883710314708586,1.904257774231706
582549.0,2015-07-25 17:49:51,23.640873728736874,30.020626043180133,22.440428455114247,11.554039622383673,-10.886388832730574,1.4178210000000002,True,23.47670755013707,1.3770040033876894,1.9523451930871374
582609.0,2015-07-25 17:50:51,23.610530671702072,29.84141735699833,22.447121774595594,11.528474749840614,-10.91864702475498,1.429965,True,23.476618737281896,1.383549140741715,1.9784268470407265
582669.0,2015-07-25 17:51:51,23.61037341574869,29.401388061102764,22.443930019306023,13.282706102590712,-9.161223916715311,1.2836880000000002,True,23.4765208593773,1.402888883139701,1.8008716246198369
582729.0,2015-07-25 17:52:51,23.59780821902879,29.221944898152884,22.44838262578281,14.022375495925546,-8.426007129857263,1.3093240000000002,True,23.476451801536765,1.4102259643490724,1.8464427005453852
582789.0,2015-07-25 17:53:51,23.59242597115511,28.849810586581118,22.440255538030847,12.653606592944012,-9.786648945086835,1.3209460000000002,True,23.476369873309114,1.426350859299847,1.8841324621886961
582849.0,2015-07-25 17:54:51,23.601281459773745,28.44881444777512,22.430197546890646,12.13033967799082,-10.299857868899826,1.3158850000000002,True,23.47627328423738,1.444370701835939,1.900625740985385
582909.0,2015-07-25 17:55:51,23.578822654103668,28.26305328217953,22.451913009572465,11.855347844241095,-10.59656516533137,1.309327,True,23.476166080036865,1.4515505752699445,1.9005543600664705
582969.0,2015-07-25 17:56:51,23.579072256112546,28.27480924306794,22.441220990213353,11.810205818407146,-10.631015171806206,1.0087220000000001,True,23.47605524309524,1.4510446781079012,1.4637006897903584
583029.0,2015-07-25 17:57:51,23.569540732261792,28.39165642116051,22.386701778131552,12.005102577927955,-10.381599200203597,0.0,False,23.476035353542855,0.0,0.0
583089.0,2015-07-25 17:58:51,23.58792873874971,28.159631428945367,22.340093507824957,12.108347722444933,-10.231745785380024,0.0,False,23.47632157246074,0.0,0.0
583149.0,2015-07-25 17:59:51,23.595461228069194,28.003071972671925,22.255176973113006,12.306324611318761,-9.948852361794245,0.0,False,23.47660357190359,0.0,0.0
583209.0,2015-07-25 18:00:51,23.61741891196131,27.967345284120423,22.12453837032271,12.509506896055074,-9.615031474267637,0.0,False,23.47688272263068,0.0,0.0
583269.0,2015-07-25 18:01:51,23.636995203613402,28.160595616982924,22.010074690363332,12.705937603001852,-9.30413708736148,0.0,False,23.477161219382705,0.0,0.0
583329.0,2015-07-25 18:02:51,23.64082010649899,28.255258415026223,21.891360143752973,12.851398719093181,-9.039961424659792,0.0,False,23.477443221087594,0.0,0.0
583389.0,2015-07-25 18:03:51,23.663729220400175,28.247312374424883,21.79110446126201,13.006537540394573,-8.784566920867436,0.0,False,23.477726937033534,0.0,0.0
583449.0,2015-07-25 18:04:51,23.669801445223897,28.30029785823054,21.701742534586103,13.486436726646579,-8.215305807939524,0.516137,True,23.478010503502173,1.4539130938731575,0.7504183425324098
583509.0,2015-07-25 18:05:51,23.68105915418514,28.61414973534304,21.94224089422518,14.399651819986243,-7.542589074238936,1.145288,True,23.47813959676576,1.440609012840984,1.6499122150986252
583569.0,2015-07-25 18:06:51,23.68528081571103,28.86315704145363,22.13744948757577,13.483159492765537,-8.654289994810231,1.171771,True,23.47808821563401,1.4298465845001984,1.675452762166382
583629.0,2015-07-25 18:07:51,23.708098993068706,29.020343005001063,22.227200483952018,12.508687587079667,-9.718512896872351,1.167153,True,23.478036132301522,1.4239388701298121,1.6619545240886209
583689.0,2015-07-25 18:08:51,23.695553828536223,29.345005301318345,22.307145661896172,11.81161650729412,-10.495529154602051,1.191835,True,23.477989952758662,1.4091129552379027,1.6794301390059658
583749.0,2015-07-25 18:09:51,23.69857133231436,29.64103565843677,22.352111222343705,11.446753402943829,-10.905357819399876,1.2057060000000002,True,23.4779459457144,1.3962301334435352,1.6834430492736712
