time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
583809.0,2015-07-25 18:10:51,23.69414254183496,29.97251234285925,22.403020796819444,11.12250461073856,-11.280516186080884,1.256656,True,23.47790654170782,1.3814614626375223,1.7360218357922184
583869.0,2015-07-25 18:11:51,23.684162187434733,29.73093190170679,22.43952784684396,10.894010141584529,-11.54551770525943,1.2552520000000003,True,23.477862257561902,1.391644164901863,1.7468641212813936
583929.0,2015-07-25 18:12:51,23.686480323867645,29.885129539916008,22.452698340199994,10.745961851625573,-11.706736488574421,1.235158,True,23.477811210554865,1.3849665173744723,1.7106524736672184
583989.0,2015-07-25 18:13:51,23.658432371792422,29.68661850524993,22.478902433527185,10.74694748485755,-11.731954948669635,1.2506659999999998,True,23.47777049809801,1.3924612244854473,1.7415039097823162
584049.0,2015-07-25 18:14:51,23.656705176248135,29.980669674424085,22.484543842597834,10.776085270211714,-11.70845857238612,1.271334,True,23.47771946223316,1.3794568121538426,1.7537503468227933
584109.0,2015-07-25 18:15:51,23.64423711848638,29.65891528416004,22.489421536452642,10.747255495237296,-11.742166041215347,1.2664769999999999,True,23.477671231496505,1.3930551258784392,1.7642722766571477
584169.0,2015-07-25 18:16:51,23.62812070868318,29.93247686940377,22.512455489716025,10.742524455328205,-11.76993103438782,1.2649540000000001,True,23.477614813492803,1.3803189269527039,1.7460399479245308
584229.0,2015-07-25 18:17:51,23.628604744298553,30.265391701076428,22.52632485464312,10.797190144117938,-11.729134710525184,1.2754850000000002,True,23.477566975217332,1.365703026470031,1.7419337247171276
584289.0,2015-07-25 18:18:51,23.63012414065525,30.654978753817577,22.5195594864679,10.848424597950022,-11.67113488851788,1.3010350000000002,True,23.477526060747273,1.348640954262732,1.7546290839292138
584349.0,2015-07-25 18:19:51,23.624290301215037,30.491621894605384,22.52296738750529,10.843859883605766,-11.679107503899523,1.349087,True,23.47748963217636,1.3555667289142495,1.828777451610738
584409.0,2015-07-25 18:20:51,23.621695028185727,29.87205637571145,22.526051069887025,10.81942849665741,-11.706622573229614,1.363908,True,23.477434785159833,1.3826929032076014,1.885865912228073
584469.0,2015-07-25 18:21:51,23.611522525929146,29.397163688185188,22.514256705958566,10.805278497794351,-11.708978208164215,1.322115,True,23.477356780715585,1.403125137707983,1.8550927914407898
584529.0,2015-07-25 18:22:51,23.608661549374148,29.556546331937906,22.50534428775008,10.830054856329191,-11.67528943142089,1.325801,True,23.477276385794532,1.3959918136101834,1.8508073424761948
584589.0,2015-07-25 18:23:51,23.61346924988826,29.559037622885544,22.516929710905615,10.895975248291958,-11.620954462613657,1.370102,True,23.477199750769454,1.39609365860199,1.9127907138379037
584649.0,2015-07-25 18:24:51,23.60489914928678,29.09894863329669,22.515078060767102,11.093490026362426,-11.421588034404676,1.349138,True,23.4771103637946,1.4159454750574947,1.9103058463281182
584709.0,2015-07-25 18:25:51,23.567726282383276,29.18867831816572,22.529970516872467,11.24403938152627,-11.285931135346198,1.318677,True,23.477013008545143,1.4103659827550274,1.8598171830414514
584769.0,2015-07-25 18:26:51,23.57789412263289,29.095116580623625,22.528983449966873,11.29872972148501,-11.230253728481863,1.3125060000000002,True,23.476927319818127,1.4149266347887581,1.857099697720054
584829.0,2015-07-25 18:27:51,23.555764708783062,29.051796029578203,22.49682813772193,11.322267882781947,-11.174560254939983,1.304172,True,23.476840617568364,1.4158583401422902,1.846522803180051
584889.0,2015-07-25 18:28:51,23.570153786681573,28.88319374936472,22.5023254494699,11.32295782658788,-11.17936762288202,1.3185440000000002,True,23.47675506255372,1.4239038747650605,1.8774799106482223
584949.0,2015-07-25 18:29:51,23.555085062617103,29.15139178937082,22.50668439271466,11.352594595013095,-11.154089797701566,1.3343420000000001,True,23.47666018257508,1.4114495568053285,1.8833564245267358
585009.0,2015-07-25 18:30:51,23.559018129818174,29.394042871516373,22.486474746381848,11.376268281351823,-11.110206465030025,1.338201,True,23.476568781836146,1.400953902397761,1.8747579131425862
585069.0,2015-07-25 18:31:51,23.554828916600115,29.888212890542064,22.4881967094701,11.375984911813743,-11.112211797656355,1.368767,True,23.476483633494627,1.3790426684522732,1.8875880961694127
585129.0,2015-07-25 18:32:51,23.528164339934452,30.073384806747924,22.48364323456606,11.378048581739693,-11.105594652826367,1.390435,True,23.47640476099769,1.3697289071066634,1.9045190129528535
585189.0,2015-07-25 18:33:51,23.54433863492145,29.58655571889545,22.481207990351216,11.351029901893956,-11.13017808845726,1.405984,True,23.476325402894954,1.3918443292433138,1.9569108574068312
585249.0,2015-07-25 18:34:51,23.527157427176768,30.128567931857656,22.48528594401652,11.372184062472918,-11.113101881543603,1.4061890000000001,True,23.476226505669082,1.3672584139654498,1.922623741875662
585309.0,2015-07-25 18:35:51,23.517465296370446,31.08111969025204,22.475955643868165,11.423418527720957,-11.052537116147208,1.3981,True,23.476144378073716,1.3249516809809574,1.8524149451794765
585369.0,2015-07-25 18:36:51,23.515671337530804,31.09197263393009,22.462079074296078,11.450387926971693,-11.011691147324385,1.404653,True,23.476094053185687,1.3243956378260966,1.86031630585934
585429.0,2015-07-25 18:37:51,23.52338058647408,30.594970672536824,22.466927948093343,11.474542110436362,-10.99238583765698,1.414461,True,23.476042260263387,1.3465861475810867,1.9046935888936916
585489.0,2015-07-25 18:38:51,23.52978018549405,29.763445403518947,22.44139390721655,11.896393330860159,-10.545000576356392,0.0,False,23.475972300062136,0.0,0.0
585549.0,2015-07-25 18:39:51,23.522998260136138,29.93362038953364,22.421090597856065,11.97829333865419,-10.442797259201875,0.0,False,23.476283435966987,0.0,0.0
585609.0,2015-07-25 18:40:51,23.542542636186347,30.48890879289895,22.331865552566622,12.052628608965579,-10.279236943601044,0.0,False,23.476597657113707,0.0,0.0
585669.0,2015-07-25 18:41:51,23.565080603318343,30.610080125204355,22.22161671402658,12.23060328516518,-9.9910134288614,0.0,False,23.47692195827205,0.0,0.0
585729.0,2015-07-25 18:42:51,23.585920153055927,30.23278225910494,22.095315440185963,12.380733814424012,-9.714581625761951,0.0,False,23.477248454378408,0.0,0.0
585789.0,2015-07-25 18:43:51,23.572517357165914,29.74053115315292,21.96706885593257,12.531769903970067,-9.435298951962503,0.0,False,23.477568091682894,0.0,0.0
585849.0,2015-07-25 18:44:51,23.59645259972559,30.30823681126164,21.895985666422707,12.681561639706679,-9.214424026716028,0.0,False,23.477878782411167,0.0,0.0
585909.0,2015-07-25 18:45:51,23.615843526535762,30.999888970025143,21.801018353860496,12.79898762334361,-9.002030730516886,0.0,False,23.47819977875013,0.0,0.0
585969.0,2015-07-25 18:46:51,23.62836769602597,30.39010152260763,21.899220650246832,14.734385735252507,-7.164834914994325,1.157731,True,23.47853333175637,1.3602095191405867,1.5747567268041507
586029.0,2015-07-25 18:47:51,23.624608373467545,29.813854219091088,22.106648691882803,13.855772448442009,-8.250876243440795,1.213569,True,23.47852931771399,1.3853799529765913,1.6812541641538488
586089.0,2015-07-25 18:48:51,23.63254382845326,29.42797516884494,22.24836837623693,12.728280695720713,-9.520087680516216,1.1981380000000001,True,23.47849268527265,1.4026946954293638,1.6806218169923473
586149.0,2015-07-25 18:49:51,23.620815416688846,29.29051405091663,22.32768673073695,12.003605646433657,-10.324081084303293,1.200182,True,23.478449243346986,1.40822275342671,1.6901236006531757
586209.0,2015-07-25 18:50:51,23.617058564713865,29.54961692838631,22.383639710548568,11.574941215751595,-10.808698494796973,1.203404,True,23.47840120038914,1.3966656663817316,1.6807530495864413
586269.0,2015-07-25 18:51:51,23.611866246410695,29.32022430205836,22.441595643416623,11.22442527417595,-11.217170369240673,1.21619,True,23.4783597799148,1.406523024451861,1.710599237108109
586329.0,2015-07-25 18:52:51,23.609140253937632,29.11766901523664,22.46528523874859,11.005559202087849,-11.45972603666074,1.226443,True,23.47830793463037,1.4153088683458768,1.735795654420722
586389.0,2015-07-25 18:53:51,23.6189741407826,29.243514257186344,22.49682813759281,10.90203689352679,-11.594791244066021,1.235621,True,23.478247144513684,1.4102082265245377,1.742482899066476
586449.0,2015-07-25 18:54:51,23.58496778008817,29.035232639556508,22.523659054480117,10.92629579536705,-11.597363259113067,1.267691,True,23.47818737104223,1.4178705425378868,1.7974217259403962
586509.0,2015-07-25 18:55:51,23.6018959373922,29.531945882003484,22.51959551099166,10.975404979763605,-11.544190531228056,1.2718230000000001,True,23.47811201720317,1.3967759534062842,1.7764517833890408
586569.0,2015-07-25 18:56:51,23.605601592600845,30.00338930100352,22.534596039548603,10.972891614526791,-11.561704425021812,1.295765,True,23.478050257412384,1.3762110457965062,1.7832461057565099
586629.0,2015-07-25 18:57:51,23.594910879447458,30.12099653027601,22.546664188667577,10.973969651032967,-11.57269453763461,1.314424,True,23.477995717960596,1.370570202707152,1.8015103681231457
586689.0,2015-07-25 18:58:51,23.588377661775183,30.419512064702268,22.558163153215784,10.951996186263532,-11.606166966952252,1.336599,True,23.477939404290876,1.357158201605222,1.8139762951073382
586749.0,2015-07-25 18:59:51,23.58668490818823,30.557815916679484,22.54174326561484,10.926751650816138,-11.614991614798702,1.349319,True,23.477885860973235,1.351003006361261,1.8229340255403703
586809.0,2015-07-25 19:00:51,23.552394961075365,29.841733807024585,22.54554743454071,10.921195142556378,-11.62435229198433,1.351188,True,23.477832957058663,1.3809791894218209,1.8659625089964913
586869.0,2015-07-25 19:01:51,23.57268502679732,29.798995790429696,22.544459499742587,10.896394142409825,-11.648065357332761,1.3376229999999998,True,23.477757661744825,1.3837503291287387,1.8509362665001705
586929.0,2015-07-25 19:02:51,23.561202566860015,29.833849597568346,22.542197172240726,10.904014320497982,-11.638182851742744,1.3581149999999997,True,23.47768496227162,1.3817130742283115,1.8765252518055828
586989.0,2015-07-25 19:03:51,23.569308852223095,29.54207429201623,22.531512357913098,10.851387658524207,-11.680124699388891,1.3731589999999998,True,23.477607442011642,1.394897892065245,1.9154165945704196
587049.0,2015-07-25 19:04:51,23.593530086016727,29.291814168011136,22.533263139433416,10.846970788928887,-11.686292350504528,1.37596,True,23.47751663571613,1.4069659442960132,1.9359288607135423
587109.0,2015-07-25 19:05:51,23.60368722509784,29.8340479351626,22.530993607036383,10.9951915705648,-11.535802036471583,1.3962379999999999,True,23.47741732096736,1.3835722661612944,1.9317961737605132
587169.0,2015-07-25 19:06:51,23.627736021459683,30.411597452661137,22.528291783167084,11.151020219401582,-11.377271563765502,1.39284,True,23.477328870326083,1.3592366403613683,1.8931991621609283
587229.0,2015-07-25 19:07:51,23.636421469963718,30.53095312124681,22.49721720010346,11.226279497049644,-11.270937703053816,1.39416,True,23.477259256397748,1.3543708308687064,1.8882096375639157
587289.0,2015-07-25 19:08:51,23.648614890389094,30.56683382940118,22.504724669644894,11.247661584216656,-11.257063085428237,1.390721,True,23.477192964700414,1.3533293778978697,1.8821035857595034
587349.0,2015-07-25 19:09:51,23.662167407153177,30.16617953745247,22.491791936750772,11.302444327920043,-11.18934760883073,1.3782720000000002,True,23.47712874916201,1.3715407035848812,1.8903561486113416
587409.0,2015-07-25 19:10:51,23.672981219259864,30.09139304273221,22.482036549911843,11.37555985757107,-11.106476692340774,1.369693,True,23.477055690769646,1.3753042705609486,1.8837446322574374
587469.0,2015-07-25 19:11:51,23.694122625440293,29.85361941428089,22.476834637082618,11.40071199417141,-11.076122642911209,1.361379,True,23.476982774800724,1.3866879222097366,1.8878078168499688
587529.0,2015-07-25 19:12:51,23.718153571789298,29.98321945586769,22.483434293705315,11.448546024360013,-11.034888269345302,1.3577979999999998,True,23.47690494458974,1.3820463925790838,1.8765398277510945
587589.0,2015-07-25 19:13:51,23.736694380815777,29.97240382056894,22.497267634205645,11.46950305853318,-11.027764575672466,1.377369,True,23.47683210993961,1.3833370999198944,1.9053656379795652
587649.0,2015-07-25 19:14:51,23.74937143432305,30.033636643184213,22.478715107124902,11.472213550919147,-11.006501556205755,1.366451,True,23.47675335287401,1.381202260736644,1.8873452103858481
587709.0,2015-07-25 19:15:51,23.79030928121079,30.544973588333622,22.48882353285514,11.474474348484042,-11.014349184371097,1.360835,True,23.476679597336364,1.3605203429093111,1.8514437008429925
587769.0,2015-07-25 19:16:51,23.79532446295207,30.70856832461789,22.47703637391764,11.475909677317446,-11.001126696600195,1.403835,True,23.476623107228384,1.3535481158615272,1.900158219230467
587829.0,2015-07-25 19:17:51,23.800330856944036,30.75364215545361,22.467216142667578,11.454693913830603,-11.012522228836975,1.4170839999999998,True,23.47655962940839,1.3517864810297076,1.9155949936835017
587889.0,2015-07-25 19:18:51,23.82097665429421,31.24085821245348,22.49821147143341,11.45086226291677,-11.047349208516641,1.413538,True,23.476493859908157,1.3312729047783671,1.8818048392746034
587949.0,2015-07-25 19:19:51,23.833741873105076,31.019438932570505,22.485819104105282,11.479538040745005,-11.006281063360277,1.41918,True,23.476444238186694,1.341569235226958,1.9039282272493943
588009.0,2015-07-25 19:20:51,23.837666535358714,30.87677221047589,22.49766390201303,11.525061993906494,-10.972601908106537,1.390524,True,23.476386171069482,1.3480143814368237,1.874446349733058
588069.0,2015-07-25 19:21:51,23.848203799239418,30.94137857717397,22.487216847656367,11.525413125602931,-10.961803722053435,1.392384,True,23.47633161274857,1.3456371389089383,1.8736436220225832
588129.0,2015-07-25 19:22:51,23.83263131243781,31.347668794074597,22.477843318373136,11.531739661345483,-10.946103657027653,1.3856799999999998,True,23.476278537342736,1.3270892084289938,1.8389209743358879
588189.0,2015-07-25 19:23:51,23.857892231525945,30.73357177720811,22.48287231451192,11.553503684210032,-10.929368630301887,1.4176380000000002,True,23.476239856431445,1.3551996966134567,1.9211825875077078
588249.0,2015-07-25 19:24:51,23.837246687964104,30.5252708136282,22.477958596640978,11.550774711319601,-10.927183885321377,1.410577,True,23.476173317359258,1.363450294862921,1.9232516265768544
588309.0,2015-07-25 19:25:51,23.8452747260638,30.69281412821385,22.496965029848216,11.552031393969097,-10.944933635879119,1.406814,True,23.47610227449409,1.356436927165835,1.908254459253877
588369.0,2015-07-25 19:26:51,23.844890670976103,30.70329390133268,22.498125013208853,11.576148617025744,-10.921976396183108,1.403768,True,23.476037492342755,1.3559592799869011,1.903452246548652
588429.0,2015-07-25 19:27:51,23.878599562512207,30.406962182709435,22.49072561715343,11.596064577160279,-10.894661039993151,1.408978,True,23.47597388776809,1.3704700917725172,1.930962208965458
588489.0,2015-07-25 19:28:51,23.913311803453155,30.46647067619388,22.49400383069848,11.593902343656772,-10.90010148704171,1.3986699999999999,True,23.47589962429106,1.3693798812269922,1.915310558475757
588549.0,2015-07-25 19:29:51,23.91131598429938,30.14769493490784,22.487079955347614,11.600573851395906,-10.886506103951708,1.386748,True,23.475830111428184,1.3833076637059543,1.9182991360289048
588609.0,2015-07-25 19:30:51,23.932462263353127,29.77648275091859,22.51672797473429,11.617803959493061,-10.89892401524123,1.370035,True,23.475754115039926,1.4005583887211621,1.9188140120915973
588669.0,2015-07-25 19:31:51,23.91202812110642,29.530706589498013,22.495199838370326,11.625873835551554,-10.869326002818772,1.359483,True,23.475671470083537,1.410465944115766,1.917504473104334
588729.0,2015-07-25 19:32:51,23.93426599126457,29.951998035928256,22.501842723841442,11.594204194006576,-10.907638529834866,1.372125,True,23.47558433783987,1.3929208567555609,1.9112615305757241
588789.0,2015-07-25 19:33:51,23.945784907514533,30.0235366156526,22.50159775826468,11.5817852095969,-10.91981254866778,1.3751390000000001,True,23.47550649083664,1.3902819874367454,1.9118309819217787
588849.0,2015-07-25 19:34:51,23.94471804119803,30.372355473022125,22.50174185531637,11.578175326138048,-10.923566529178323,1.348076,True,23.475429984703744,1.3748986505788032,1.8534678732776708
588909.0,2015-07-25 19:35:51,23.934237304268876,30.33974097103229,22.52516487156202,11.57677695894891,-10.948387912613109,1.3737359999999998,True,23.475371845741996,1.3758718002125638,1.8900846233368063
588969.0,2015-07-25 19:36:51,23.914519809491775,29.839070710262472,22.517657402073624,11.549856839823986,-10.967800562249638,1.377433,True,23.475305466121114,1.397017728471883,1.924298320782211
589029.0,2015-07-25 19:37:51,23.907269085562287,29.99144399607032,22.51894707281397,11.550657666897138,-10.968289405916831,1.377713,True,23.475222633766275,1.3899995801275158,1.9150204915362201
589089.0,2015-07-25 19:38:51,23.892127729597302,29.98075639132968,22.51583457142074,11.55559199542558,-10.96024257599516,1.368947,True,23.47514441402863,1.3898037631772162,1.9025676921901604
589149.0,2015-07-25 19:39:51,23.895626281252362,29.470092581018005,22.510596634454586,11.554809649083644,-10.955786985370942,1.362236,True,23.475068372355185,1.4124098093184616,1.924035489006744
589209.0,2015-07-25 19:40:51,23.889157201253013,29.597763303873688,22.520553757774465,11.543363978126173,-10.977189779648292,1.306597,True,23.474978603374446,1.4065121186335208,1.8377445146702023
589269.0,2015-07-25 19:41:51,23.886137788179468,29.232869653675785,22.504631006314394,12.053515679646475,-10.451115326667919,0.0,False,23.47490884151702,0.0,0.0
589329.0,2015-07-25 19:42:51,23.899162610208734,29.131301199360344,22.450046949833805,12.137356159560527,-10.312690790273278,0.0,False,23.475210359875287,0.0,0.0
589389.0,2015-07-25 19:43:51,23.90808273464576,29.12119938727747,22.372183975548538,12.22595232559807,-10.146231649950467,0.0,False,23.475510027966386,0.0,0.0
589449.0,2015-07-25 19:44:51,23.904912253425614,29.652081294220583,22.249333827764286,12.351897860943126,-9.89743596682116,0.0,False,23.47580950713511,0.0,0.0
589509.0,2015-07-25 19:45:51,23.92813016787837,29.719461935546025,22.14354480261373,12.527125103970608,-9.61641969864312,0.0,False,23.476118623287338,0.0,0.0
589569.0,2015-07-25 19:46:51,23.948047016598736,30.07979946534078,22.0085832836927,12.682282385022916,-9.326300898669786,0.0,False,23.476428957661554,0.0,0.0
589629.0,2015-07-25 19:47:51,23.966539849385473,29.611635802743677,21.902866311839247,12.798808977232312,-9.104057334606935,0.0,False,23.476745831219812,0.0,0.0
589689.0,2015-07-25 19:48:51,23.961196051594836,29.629973346895174,21.829038069862637,14.362203858874194,-7.466834210988443,0.819153,True,23.477054195752963,1.4082632617016173,1.153583075612665
589749.0,2015-07-25 19:49:51,23.97216143580983,29.821438037786567,22.081518124943404,14.22226836703278,-7.859249757910623,1.2006020000000002,True,23.477126190565155,1.400327294472158,1.681235750397862
589809.0,2015-07-25 19:50:51,23.95769306836246,29.40822745551874,22.27901787009167,13.12843585450734,-9.150582015584332,1.205547,True,23.47709354538106,1.4178586922824021,1.709295292904973
589869.0,2015-07-25 19:51:51,23.95850420286308,29.453288702983148,22.380433546046767,12.179233278618543,-10.201200267428224,1.217282,True,23.477047412912555,1.4159131587906304,1.7235656017589762
589929.0,2015-07-25 19:52:51,23.94004352763055,29.274213029560386,22.42498842940671,11.676658610752542,-10.748329818654168,1.222141,True,23.47699918796752,1.4229748776729225,1.7390759399740632
589989.0,2015-07-25 19:53:51,23.948144711571217,29.307809539716448,22.480372226207365,11.328046159327616,-11.152326066879748,1.2213969999999998,True,23.476944295331645,1.4218539311325988,1.7366481259235627
590049.0,2015-07-25 19:54:51,23.929895620054094,29.658554972107627,22.53478336638581,11.08466860615861,-11.4501147602272,1.2357250000000002,True,23.476890607793724,1.4056304425026054,1.7369726785615323
590109.0,2015-07-25 19:55:51,23.919704408874075,29.62237240459384,22.54365255515116,10.978386521123854,-11.565266034027305,1.2443419999999998,True,23.47684308010331,1.406773197873316,1.7505069745880775
590169.0,2015-07-25 19:56:51,23.915286099220246,29.919034936154222,22.571254392854726,10.947382189941866,-11.62387220291286,1.24657,True,23.47679199658538,1.3935356529026988,1.7371397388389171
590229.0,2015-07-25 19:57:51,23.911313502456135,29.88887665410721,22.583099191229437,10.974949124212657,-11.60815006701678,1.2657770000000002,True,23.47674904629775,1.3946869522850205,1.7653626664024766
590289.0,2015-07-25 19:58:51,23.900362026675,29.821491070900805,22.57263772712797,11.00220804883083,-11.570429678297138,1.2804259999999998,True,23.476699700831517,1.3971681763705717,1.7889704593974654
590349.0,2015-07-25 19:59:51,23.8947933524999,29.859280569160607,22.5944468533564,10.995425658656965,-11.599021194699434,1.2830430000000002,True,23.476644144491114,1.3952618586017753,1.7901809608459978
590409.0,2015-07-25 20:00:51,23.873124368982474,29.71638399331825,22.59696855632941,10.974203738888965,-11.622764817440446,1.2954440000000003,True,23.476588968707286,1.400591841401774,1.81438829739288
590469.0,2015-07-25 20:01:51,23.86779322329756,29.450700270100363,22.602314566213565,10.945614210178762,-11.656700356034802,1.2960720000000001,True,23.476525946325527,1.4120386971346393,1.8301038182726863
590529.0,2015-07-25 20:02:51,23.852298839596557,29.63737073932406,22.599454235039275,10.92184196485255,-11.677612270186724,1.295267,True,23.47645476514014,1.4031501663291708,1.817454106490686
590589.0,2015-07-25 20:03:51,23.84398290307775,29.857609616616376,22.591781053655748,10.901137503061351,-11.690643550594396,1.304946,True,23.47638942523459,1.3931013548077391,1.8179220405509398
590649.0,2015-07-25 20:04:51,23.820001690089132,29.56739510332962,22.58865414194221,10.902141616997401,-11.68651252494481,1.3270979999999999,True,23.476327923936605,1.40480676678666,1.8643162505890427
590709.0,2015-07-25 20:05:51,23.839571032107465,30.095781206571868,22.586161258822997,10.847790096994345,-11.738371161828653,1.3118230000000002,True,23.476251270942907,1.3824357493172579,1.8135110119766134
590769.0,2015-07-25 20:06:51,23.810902678310185,30.01814392967096,22.57988582130233,10.825570224568297,-11.754315596734033,1.298645,True,23.47619498883827,1.3845887535374295,1.7980892618376152
590829.0,2015-07-25 20:07:51,23.800359952351002,30.14736917900775,22.56590838311627,10.846909186698952,-11.718999196417318,1.3006889999999998,True,23.476140126289547,1.3784436104224738,1.7929264411967967
590889.0,2015-07-25 20:08:51,23.789769371240936,30.650140240629398,22.561052304130783,11.002787108434827,-11.558265195695956,1.32173,True,23.47608856876123,1.3558727693007164,1.7920977153678361
590949.0,2015-07-25 20:09:51,23.784214784276475,30.63023243752267,22.548508634130243,11.0967487766081,-11.451759857522143,1.321592,True,23.476046251559545,1.3565038335138693,1.7927446143412618
591009.0,2015-07-25 20:10:51,23.768193952113357,30.29120645767342,22.5577524760022,11.125535433657824,-11.432217042344377,1.32827,True,23.476003371644918,1.3707053189056082,1.8206667539427523
591069.0,2015-07-25 20:11:51,23.759757254492023,30.47775089982665,22.546693008033667,11.126822917749754,-11.419870090283913,1.347206,True,23.47594834211104,1.362132632593922,1.8350732554263272
591129.0,2015-07-25 20:12:51,23.756852956946886,30.600978826831067,22.531533972411758,11.172938244428176,-11.358595727983582,1.3495210000000002,True,23.47589364768392,1.3565870090730592,1.8307426570712841
591189.0,2015-07-25 20:13:51,23.74817752498724,31.047034651094293,22.54658493506824,11.175248322484284,-11.371336612583955,1.3616199999999998,True,23.475842065443945,1.3365939552821913,1.8199330613913371
591249.0,2015-07-25 20:14:51,23.74898431124013,31.071822954620654,22.53833536447658,11.180983477406986,-11.357351887069594,1.37451,True,23.475800761444006,1.3355395659956097,1.8357124888566254
591309.0,2015-07-25 20:15:51,23.742056635175203,30.385919744608856,22.541952207038506,11.203141750809522,-11.338810456228984,1.372536,True,23.475756663876112,1.365391911061219,1.874049552040321
591369.0,2015-07-25 20:16:51,23.728355397225453,30.4511446717242,22.546080594274567,11.221419091746618,-11.324661502527949,1.366157,True,23.47569203066126,1.3619217843829685,1.8605989791872832
591429.0,2015-07-25 20:17:51,23.741350700686997,30.17708807636768,22.535583106191453,11.226193254228255,-11.309389851963198,1.3674629999999999,True,23.47563119930177,1.37454252240197,1.879636041311365
591489.0,2015-07-25 20:18:51,23.72328086799857,30.05936367036348,22.554013150893113,11.244624601244944,-11.309388549648169,1.363112,True,23.475561591853346,1.3789240097476116,1.8796278647750866
591549.0,2015-07-25 20:19:51,23.73375447893711,29.83278944035571,22.53997086884515,11.244562998869817,-11.295407869975332,1.3587529999999999,True,23.47548961380466,1.3893462320386736,1.8877783608212437
591609.0,2015-07-25 20:20:51,23.726038875724523,30.016503298744787,22.537067308302106,11.270614525128966,-11.26645278317314,1.3437099999999997,True,23.47541194512695,1.3809297014602628,1.8555690491491694
591669.0,2015-07-25 20:21:51,23.70545010732246,29.97509167075464,22.54035993167886,11.301828307097988,-11.238531624580872,1.360088,True,23.475344195339037,1.3818452148456464,1.8794310945689854
591729.0,2015-07-25 20:22:51,23.69877681982341,29.883370770304488,22.552269573549495,11.325163181067053,-11.227106392482442,1.33859,True,23.475270505308252,1.3855844816702758,1.8547295313190144
591789.0,2015-07-25 20:23:51,23.69878802820782,30.05490262548224,22.549121047522103,11.298212264084007,-11.250908783438096,1.349154,True,23.47520017061562,1.3780432769022821,1.8591925992058216
591849.0,2015-07-25 20:24:51,23.69675206077378,29.748660513776667,22.534451942409053,11.271285988004491,-11.263165954404561,1.3658560000000002,True,23.47513204556749,1.3914182312796262,1.9004769397026653
591909.0,2015-07-25 20:25:51,23.68996501183402,29.57460081128383,22.525373812733065,11.274212087225095,-11.25116172550797,1.35047,True,23.475049768154584,1.3987726656064117,1.889000521721491
591969.0,2015-07-25 20:26:51,23.667566336794184,29.702581454240065,22.54918589155014,11.327079006656216,-11.222106884893925,1.342958,True,23.474966607534288,1.392160976278736,1.8696137203813388
592029.0,2015-07-25 20:27:51,23.68065923209644,29.71569120886003,22.552939625767515,11.322816141250824,-11.23012348451669,1.3590710000000001,True,23.474889522563213,1.3921602350293907,1.8920446027816291
592089.0,2015-07-25 20:28:51,23.65162070749162,29.670115688872027,22.52943735636759,11.32061694650635,-11.208820409861241,1.351105,True,23.474808196380053,1.3928873129104706,1.8819370129099013
592149.0,2015-07-25 20:29:51,23.647129160138736,29.73859320700463,22.529394127259835,11.328261766932977,-11.201132360326858,1.354511,True,23.47472777625061,1.3896791005183018,1.8823356281221455
592209.0,2015-07-25 20:30:51,23.6624628909547,29.631665569378868,22.53777338499945,11.322292523324851,-11.2154808616746,1.345675,True,23.474648469083583,1.3950545350905903,1.87729001150803
592269.0,2015-07-25 20:31:51,23.641576849450637,29.334413461148785,22.517124242080435,11.303319078001644,-11.21380516407879,1.322212,True,23.474568448425696,1.4072054518406714,1.8606239348891578
592329.0,2015-07-25 20:32:51,23.636937416467838,29.30363894779573,22.521238219745314,11.32698660317778,-11.194251616567534,1.311666,True,23.47448620997394,1.4083545262896358,1.8472907480802214
592389.0,2015-07-25 20:33:51,23.63404485192891,29.287879866544003,22.50995540157245,11.3031465919179,-11.206808809654552,1.3269450000000003,True,23.474406120919564,1.4089202251661035,1.8695596481830357
592449.0,2015-07-25 20:34:51,23.621077412432943,29.37371163424067,22.499746107855533,11.301427893575386,-11.198318214280146,1.343672,True,23.474321096284104,1.4045763454858176,1.8872899072916194
592509.0,2015-07-25 20:35:51,23.60942401901704,29.58090533946896,22.516497418931017,11.295723539154313,-11.220773879776704,1.3555929999999998,True,23.474233804260038,1.3949543506145783,1.8909903530126677
592569.0,2015-07-25 20:36:51,23.605519931521403,29.51989884117904,22.505106527435057,11.299592151061185,-11.205514376373872,1.355529,True,23.474149378570253,1.3974649578248264,1.894304276815329
592629.0,2015-07-25 20:37:51,23.60539560007483,29.54983766792989,22.491100269939537,11.297756408245915,-11.193343861693622,1.3520539999999999,True,23.474063108445065,1.3961431785744687,1.8876609691643245
592689.0,2015-07-25 20:38:51,23.62783167476991,29.64833881709299,22.48902526909316,11.301409412954257,-11.187615856138901,1.339059,True,23.4739787630361,1.3927988447407282,1.8650398282396747
592749.0,2015-07-25 20:39:51,23.6121240165377,30.04094535471685,22.483297401057378,11.301686622267077,-11.1816107787903,1.3528580000000001,True,23.473901181566063,1.3748465980684115,1.8599722189696353
592809.0,2015-07-25 20:40:51,23.61628654659088,30.04265699891969,22.491114679843,11.29884060548291,-11.19227407436009,1.372625,True,23.47383161394172,1.3749543555448784,1.8872967222797887
592869.0,2015-07-25 20:41:51,23.58828256474801,30.09810137879126,22.491676658992404,11.27455089882151,-11.217125760170894,1.3550180000000003,True,23.473756464300997,1.3712854025936898,1.8581164036516968
592929.0,2015-07-25 20:42:51,23.60278615441629,30.395536829969306,22.486791760613173,11.295649616695535,-11.191142143917638,1.3548799999999999,True,23.47368803267991,1.358845809209894,1.8410730099823012
592989.0,2015-07-25 20:43:51,23.599934622591,30.150124650517235,22.481683511412378,11.293678349840357,-11.18800516157202,1.3626369999999999,True,23.47362873603634,1.369510411673845,1.866145558832013
593049.0,2015-07-25 20:44:51,23.582787216975017,30.104720016159767,22.479514846905712,11.30180982618047,-11.177705020725242,1.373385,True,23.473559733915398,1.3707527900819227,1.8825713206066617
593109.0,2015-07-25 20:45:51,23.57054691936726,29.99598192448153,22.454629243825412,11.299555189748027,-11.155074054077385,1.368096,True,23.47348628391928,1.3749954841152656,1.8811258218361584
593169.0,2015-07-25 20:46:51,23.574981832327634,30.31976482270629,22.452792003358123,11.327430138256934,-11.125361865101189,1.36828,True,23.47341100363053,1.360954792256013,1.8621672231480575
593229.0,2015-07-25 20:47:51,23.560171410428772,30.035552857601196,22.471632725004962,11.352249623615734,-11.119383101389229,1.372896,True,23.473345611985323,1.3727995015671872,1.884710944503585
593289.0,2015-07-25 20:48:51,23.56492012395541,29.740358834804333,22.46756918118207,11.346181816571661,-11.12138736461041,1.3678,True,23.473270181639588,1.3859870077687773,1.8957530292261333
593349.0,2015-07-25 20:49:51,23.553300300391665,29.51258807565885,22.465422131403784,14.30865309067356,-8.156769040730223,1.211854,True,23.473187146999578,1.3954904611225842,1.6911306972732483
593409.0,2015-07-25 20:50:51,23.5499267885154,29.570936477806104,22.45276318361944,13.1109962883001,-9.341766895319338,1.293519,True,23.473142347537888,1.3927767493856835,1.8015831880886202
593469.0,2015-07-25 20:51:51,23.548320356834687,29.60758414113947,22.45922594755238,12.134750389753272,-10.324475557799108,1.30006,True,23.473075618225003,1.3910948412940995,1.808506759372807
593529.0,2015-07-25 20:52:51,23.550974647240714,29.974847410973783,22.45436986854745,11.740891126572283,-10.713478741975166,1.306557,True,23.473008099611302,1.3750641707857798,1.796599717789356
593589.0,2015-07-25 20:53:51,23.538537898755767,29.97489301616728,22.444866652017,11.528862843469001,-10.916003808548,1.3117450000000002,True,23.472949770522444,1.3745153623079929,1.8030136539306982
593649.0,2015-07-25 20:54:51,23.560802143620066,30.179779218033293,22.447049726079342,11.378726204856738,-11.068323521222604,1.317548,True,23.47288996205995,1.3664860690501321,1.8004109873048635
593709.0,2015-07-25 20:55:51,23.550887530143793,30.612020865936383,22.48309566501866,11.247723186405823,-11.235372478612836,1.333785,True,23.472834691161587,1.347045896867655,1.7966696115536254
593769.0,2015-07-25 20:56:51,23.55743518253372,30.48913094146764,22.454081673963014,11.200123248113394,-11.25395842584962,1.333762,True,23.472787944159663,1.3527368459750257,1.8042290011613422
593829.0,2015-07-25 20:57:51,23.561778328669924,30.665636611855803,22.444772988368882,11.152486349304944,-11.292286639063938,1.330226,True,23.47273747162755,1.3451674199436336,1.7893766763619399
593889.0,2015-07-25 20:58:51,23.54583903521168,31.187169749191742,22.45172568319529,11.123225355510991,-11.328500327684297,1.3474380000000001,True,23.472693350916522,1.3215365059193072,1.7806885064628997
593949.0,2015-07-25 20:59:51,23.522015007440064,31.123701538343767,22.43993852425161,11.05240143102392,-11.387537093227689,1.3535059999999999,True,23.472660331520142,1.3232795316601025,1.7910667857791385
594009.0,2015-07-25 21:00:51,23.5278301071606,30.40224913140774,22.439571076119567,10.969829991049526,-11.46974108507004,1.3454579999999998,True,23.472623706917314,1.3552551176396346,1.8234388400691872
594069.0,2015-07-25 21:01:51,23.514224274170456,29.92135731778033,22.45694921014085,11.195219721145435,-11.261729488995414,1.026941,True,23.472567303519913,1.3758001618140785,1.4128655939735117
594129.0,2015-07-25 21:02:51,23.540847573809646,29.846094970729744,22.41492323357612,11.594339718478405,-10.820583515097713,0.0,False,23.472587414270723,0.0,0.0
594189.0,2015-07-25 21:03:51,23.55036222928027,30.02503484355296,22.352968601144518,11.641040273200105,-10.711928327944413,0.0,False,23.472900112821755,0.0,0.0
594249.0,2015-07-25 21:04:51,23.552168161881273,29.846326407085247,22.249276188853127,11.784419176341835,-10.464857012511292,0.0,False,23.47321605578316,0.0,0.0
594309.0,2015-07-25 21:05:51,23.58663403640418,29.777764626516145,22.1009496440538,11.950603188998656,-10.150346455055143,0.0,False,23.473528747119744,0.0,0.0
594369.0,2015-07-25 21:06:51,23.596217382650043,29.68537645229893,21.986507579667002,12.133937241696557,-9.852570337970445,0.0,False,23.473840187487365,0.0,0.0
594429.0,2015-07-25 21:07:51,23.59122087485297,29.75738974766906,21.87640284596303,12.278215563891896,-9.598187282071136,0.0,False,23.47414994414929,0.0,0.0
594489.0,2015-07-25 21:08:51,23.615402689473832,29.660270045285003,21.78812164759372,12.431339958854766,-9.356781688738954,0.0,False,23.474461003164595,0.0,0.0
594549.0,2015-07-25 21:09:51,23.621672392771007,29.68390851689185,21.69069747876117,12.560322490195432,-9.130374988565737,0.0,False,23.474770292542253,0.0,0.0
594609.0,2015-07-25 21:10:51,23.629939650931487,29.488482374370136,21.86872966601527,14.109333112716977,-7.759396553298293,1.134314,True,23.4750800056485,1.3999198932603751,1.5879487338037492
594669.0,2015-07-25 21:11:51,23.65102770411877,29.58669602060968,22.09822620528052,13.284190714211965,-8.814035491068553,1.166308,True,23.475056949934537,1.3965289318750627,1.6287828654773404
594729.0,2015-07-25 21:12:51,23.640614071739176,29.97813409997493,22.242409953460992,12.224880448778954,-10.017529504682038,1.1739600000000001,True,23.475027442299872,1.3788608196023286,1.61872744778035
594789.0,2015-07-25 21:13:51,23.64160299265716,30.620440726875906,22.304580730036985,11.597044050427902,-10.707536679609083,1.1946400000000001,True,23.4750070404523,1.3506641667061623,1.61355744011385
594849.0,2015-07-25 21:14:51,23.652871455021653,30.874460018420734,22.364409926399503,11.19763452365918,-11.166775402740322,1.210382,True,23.47499942470409,1.3399912025780893,1.621901231758873
594909.0,2015-07-25 21:15:51,23.63341536452609,30.629912715490217,22.427229142721917,10.87437139682144,-11.552857745900477,1.202231,True,23.474994833601098,1.3498877308164257,1.6228768765071624
594969.0,2015-07-25 21:16:51,23.633158164516317,30.239217083256072,22.422949453031272,10.6769551992891,-11.745994253742172,1.2006089999999998,True,23.474985370120255,1.3670540383236847,1.6412973818977605
595029.0,2015-07-25 21:17:51,23.61665774373551,30.0440006188216,22.47491814364353,10.574751188971534,-11.900166954671997,1.217624,True,23.474964967912122,1.374911601280183,1.6741253635971816
595089.0,2015-07-25 21:18:51,23.609636993953885,29.96232326352839,22.490884123955045,10.590847811874593,-11.900036312080452,1.2441319999999998,True,23.474934022037562,1.3781940093166019,1.7146552691990822
595149.0,2015-07-25 21:19:51,23.604476504271563,30.32451930478306,22.503081960305657,10.694967648187554,-11.808114312118104,1.25167,True,23.474893104235115,1.362042537908069,1.7048277834233927
595209.0,2015-07-25 21:20:51,23.59988424045121,30.689946392027736,22.506367378827584,10.743540890118478,-11.762826488709106,1.249218,True,23.47486076375059,1.3457739909624433,1.6811650934421214
595269.0,2015-07-25 21:21:51,23.60512960254671,31.08116890387089,22.53658458250994,10.775617094439172,-11.760967488070767,1.266079,True,23.474839935755693,1.3288038315301465,1.6823706262198563
595329.0,2015-07-25 21:22:51,23.61343052479343,31.246283746315825,22.536008193083855,10.770769010825177,-11.765239182258679,1.2722090000000001,True,23.474826043152554,1.3219092336797114,1.681744824270432
595389.0,2015-07-25 21:23:51,23.59003721977023,31.319148004887136,22.54157034899573,10.745093262474988,-11.796477086520742,1.2783520000000002,True,23.474815384371716,1.3176771017987667,1.6844551584386573
595449.0,2015-07-25 21:24:51,23.60739161257016,31.574270787196998,22.542031460202892,10.748869470008973,-11.79316199019392,1.2850899999999998,True,23.474805218570044,1.3072231993317889,1.6798994612292883
595509.0,2015-07-25 21:25:51,23.576546456042532,31.53907539003635,22.53454560577658,10.752855125082034,-11.781690480694545,1.3033569999999999,True,23.474800847369924,1.3074144652581774,1.704027795195502
595569.0,2015-07-25 21:26:51,23.575535393786144,31.283926533514315,22.53890454905512,10.72134565952775,-11.817558889527369,1.309823,True,23.47479046425242,1.3185880771916294,1.7271169910313715
595629.0,2015-07-25 21:27:51,23.57468215112718,31.5061764331253,22.523125894971624,10.696982036232994,-11.82614385873863,1.3060939999999999,True,23.474770630818735,1.3087789579299252,1.7093883442785276
595689.0,2015-07-25 21:28:51,23.560155838027693,31.351875650174243,22.53078466637351,10.697031317999995,-11.833753348373515,1.3235320000000002,True,23.474758514533,1.3149243865893592,1.740344503231388
595749.0,2015-07-25 21:29:51,23.57460115479264,31.793387499326258,22.54066253617307,10.848387636844327,-11.692274899328742,1.34906,True,23.47473698669798,1.2961476606936815,1.7485809631354179
595809.0,2015-07-25 21:30:51,23.57387281146061,31.73542938599006,22.527239872316976,10.978552846434578,-11.548687025882398,1.346679,True,23.474721961252662,1.2986638674740036,1.7488833583860237
595869.0,2015-07-25 21:31:51,23.544629062523413,32.00220081971808,22.546224691938942,11.078982733167663,-11.467241958771279,1.327912,True,23.474705809409492,1.2856490430278067,1.7072287920251408
595929.0,2015-07-25 21:32:51,23.53661435697439,31.57858506415131,22.533594563350487,11.12849233419049,-11.405102229159997,1.343581,True,23.474702808722597,1.3039216689685964,1.7519243799144957
595989.0,2015-07-25 21:33:51,23.56438630310116,31.31499526503236,22.533320778270788,11.15163007998538,-11.381690698285409,1.3591030000000002,True,23.474682713801176,1.316731896912206,1.78957427128907
596049.0,2015-07-25 21:34:51,23.554920395649436,31.141228693306218,22.557529124674605,11.153127010868694,-11.404402113805912,1.3551790000000001,True,23.474650342714657,1.32395566254028,1.7941969108056743
596109.0,2015-07-25 21:35:51,23.53070208910904,31.634172127002586,22.56554813960902,11.151044860077585,-11.414503279531436,1.3501280000000002,True,23.47461373271557,1.3012177434954875,1.7568105095900757
596169.0,2015-07-25 21:36:51,23.533659767349818,31.483368338726287,22.573408647197628,11.206228015386898,-11.36718063181073,1.344991,True,23.474593562796116,1.3079781348892383,1.7592188196228116
596229.0,2015-07-25 21:37:51,23.529362948748155,31.64948062033705,22.58617566856284,11.226267176622116,-11.359908491940725,1.3465529999999999,True,23.474570186505545,1.300485801207802,1.7511730570737694
596289.0,2015-07-25 21:38:51,23.5487585550135,31.78708601801764,22.59658669842652,11.246201614353513,-11.350385084073007,1.347638,True,23.474551452078284,1.2952885012948752,1.7455800053080228
596349.0,2015-07-25 21:39:51,23.550126228306024,32.01163606847276,22.60083756873349,11.24622625537439,-11.354611313359099,1.3617469999999998,True,23.47453662273654,1.2854758983327452,1.7504929481269207
596409.0,2015-07-25 21:40:51,23.552228659429268,32.020590908695695,22.61100363358127,11.249096912965147,-11.361906720616123,1.3542239999999999,True,23.47452487547766,1.2851746202001069,1.7404143148658693
596469.0,2015-07-25 21:41:51,23.554426431803993,31.702896018583772,22.646948705495856,11.279121774211868,-11.367826931283988,1.36545,True,23.474515411810664,1.2992392597446225,1.774046247218295
596529.0,2015-07-25 21:42:51,23.561919666418856,31.60670284875273,22.653966244390393,11.302204079686492,-11.351762164703901,1.366614,True,23.47449320695799,1.3037980135868101,1.781788618539925
596589.0,2015-07-25 21:43:51,23.53408350379192,31.840299885828923,22.662720155469128,11.32282230130027,-11.339897854168857,1.3677499999999998,True,23.47446773728431,1.2923036464131104,1.7675483123815314
596649.0,2015-07-25 21:44:51,23.54443213283898,32.04655667292889,22.644477436995786,11.321824347434402,-11.322653089561383,1.3519340000000002,True,23.474449130124142,1.283690202123937,1.7354644297182227
596709.0,2015-07-25 21:45:51,23.542873714513483,31.72451037430752,22.667338474136702,11.326949641798686,-11.340388832338016,1.3537640000000002,True,23.474441073436775,1.2977810114588821,1.7568892131966223
596769.0,2015-07-25 21:46:51,23.53956663566612,31.27317596765988,22.673743599095587,11.319748356781341,-11.353995242314246,1.370519,True,23.47442268601155,1.3174793153293762,1.8056304337659015
596829.0,2015-07-25 21:47:51,23.55089454758983,31.30507334432359,22.690408452382442,11.321959871914922,-11.36844858046752,1.354854,True,23.474385916117228,1.3165749428910003,1.7837668276756433
596889.0,2015-07-25 21:48:51,23.53818332384072,31.563963953216422,22.682605583319443,11.347420018801039,-11.335185564518405,1.360281,True,23.474354412851337,1.3046334940123525,1.774668153868617
596949.0,2015-07-25 21:49:51,23.552188857393695,31.679935238721637,22.681409575957538,11.322452688822118,-11.35895688713542,1.36573,True,23.47432935376832,1.300150391661877,1.7756543944043754
597009.0,2015-07-25 21:50:51,23.53278723839315,30.829704546260068,22.68854959697974,11.324189867921596,-11.364359729058144,1.3480269999999999,True,23.474306374768098,1.3366792427786827,1.801879709605219
597069.0,2015-07-25 21:51:51,23.5356658376957,30.88173249154882,22.693477725186696,11.32302558832568,-11.370452136861017,1.339101,True,23.474262237909397,1.3345183059514008,1.7870547980178269
597129.0,2015-07-25 21:52:51,23.548255024490466,30.77714069840393,22.702707157072204,11.322779179864028,-11.379927977208176,1.353047,True,23.474222166429048,1.3396703723711585,1.812636978325679
597189.0,2015-07-25 21:53:51,23.53995241867375,30.77608601992368,22.692296127170202,11.318738082358598,-11.373558044811604,1.3456930000000003,True,23.474175030717088,1.3393517045885346,1.8023562134028592
597249.0,2015-07-25 21:54:51,23.52755644384416,31.26054601291276,22.702613494039714,11.325489672202211,-11.377123821837502,1.363469,True,23.474129911785713,1.3175065642886918,1.7963793577041385
597309.0,2015-07-25 21:55:51,23.522396966671003,31.38769689130172,22.713997181014303,11.272203858986833,-11.44179332202747,1.348946,True,23.474094694572575,1.3116893084488035,1.7693980458747796
597369.0,2015-07-25 21:56:51,23.503028195939176,31.451146667715307,22.697534064118262,11.250476799784915,-11.447057264333347,1.3457999999999999,True,23.474067338128304,1.3080480463950066,1.7603710608383998
597429.0,2015-07-25 21:57:51,23.531780357115444,31.3483674808651,22.709537369754887,11.272616592978487,-11.4369207767764,1.3676590000000002,True,23.474042775425957,1.3138310518081857,1.7968728624849317
597489.0,2015-07-25 21:58:51,23.508955524294716,31.378886270137443,22.677173115020448,11.248142080387648,-11.4290310346328,1.3670339999999999,True,23.474009108142475,1.3114857063072736,1.7928455510360573
597549.0,2015-07-25 21:59:51,23.50639676920932,31.687291313202145,22.67572493693645,11.276479044389886,-11.399245892546565,1.351056,True,23.473976549093255,1.2978136398760618,1.7534189050363926
597609.0,2015-07-25 22:00:51,23.50960261510109,31.368819331904906,22.68420506356116,11.246066089798006,-11.438138973763152,1.339675,True,23.47395776971254,1.3119567673042043,1.75759568223826
597669.0,2015-07-25 22:01:51,23.51065125280959,30.966050811241328,22.695812101016575,11.247556860609519,-11.448255240407056,1.3467240000000003,True,23.47393237228537,1.3297112938702238,1.7907541125260835
597729.0,2015-07-25 22:02:51,23.516998312320304,30.371907923774884,22.68658987399511,11.245499350500555,-11.441090523494555,1.3494340000000002,True,23.473892767367513,1.3561128830429405,1.8299848322161678
597789.0,2015-07-25 22:03:51,23.516173972401482,30.28338109576965,22.687656193665166,11.220458099135676,-11.46719809452949,1.345634,True,23.47383427852193,1.3599688760891833,1.830020358607392
597849.0,2015-07-25 22:04:51,23.525991966898697,30.038085900860043,22.691352289779886,11.225885243521086,-11.4654670462588,1.349645,True,23.4737741644821,1.3711853729733796,1.850613482706657
597909.0,2015-07-25 22:05:51,23.500290479801293,29.97958071857757,22.684471643396556,11.195472289722773,-11.488999353673783,1.356393,True,23.473705429668993,1.3726276447182821,1.8618225289023649
597969.0,2015-07-25 22:06:51,23.530080283285727,29.86302341319172,22.701021218958505,11.212203418575736,-11.488817800382769,1.349232,True,23.473632983016035,1.3790620509301734,1.8606746491006196
598029.0,2015-07-25 22:07:51,23.51358010831784,29.90019600419728,22.689788833861265,11.205069895941095,-11.484718937920169,1.345775,True,23.473559027099157,1.3767022340437665,1.8527314490202498
598089.0,2015-07-25 22:08:51,23.51704428221094,29.779401154203374,22.706006985805722,11.199230017531825,-11.506776968273897,1.3423649999999998,True,23.473487198253174,1.382165499026273,1.8553705901004027
598149.0,2015-07-25 22:09:51,23.528420905639475,29.936062016230046,22.711439453958924,11.223920136760139,-11.487519317198785,1.327332,True,23.473412669118137,1.3757778237620195,1.8261139303696887
598209.0,2015-07-25 22:10:51,23.52638816156224,30.09920947840777,22.722520536595354,14.22810209221923,-8.494418444376125,1.191961,True,23.473347215135504,1.3685153875348,1.6312169698413677
598269.0,2015-07-25 22:11:51,23.55041245836245,30.245046906456093,22.725280000442588,12.68029879599005,-10.044981204452538,1.282721,True,23.473325239440708,1.363159660493499,1.7485535228678815
598329.0,2015-07-25 22:12:51,23.545411819604677,29.936502236231863,22.724782864345244,11.911584410927402,-10.813198453417842,1.2884760000000002,True,23.47328179450264,1.3765055039251002,1.7735943056753976
598389.0,2015-07-25 22:13:51,23.559157885714512,29.94159327000761,22.737175232941993,11.600647773540532,-11.136527459401462,1.292767,True,23.473227474976603,1.3768860375362146,1.7799928320875795
598449.0,2015-07-25 22:14:51,23.53897903518737,29.619174096866875,22.738796327729965,11.419198783626799,-11.319597544103166,1.2908890000000002,True,23.473172082130432,1.3901745611313931,1.794561049044343
598509.0,2015-07-25 22:15:51,23.562586157408568,29.67423959563529,22.764834710705376,11.326536907909817,-11.438297802795558,1.2985729999999998,True,23.47310755971454,1.3887914386697746,1.803447064887725
598569.0,2015-07-25 22:16:51,23.563687633771334,29.742848477208245,22.76704660459272,11.250279673179396,-11.516766931413326,1.3175029999999999,True,23.47304247356965,1.3858233577094727,1.8258264312523034
598629.0,2015-07-25 22:17:51,23.58593882191034,29.570361981316843,22.781960675534858,11.19994460173833,-11.582016073796527,1.314,True,23.472974001976976,1.3943853400642128,1.8322223368443757
