time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
598689.0,2015-07-25 22:18:51,23.590843181509445,29.54421502955868,22.77188106928107,11.598879793191811,-11.173001276089257,0.745002,True,23.47290133199917,1.395750565193885,1.0398369625705748
598749.0,2015-07-25 22:19:51,23.594365868792174,29.59432958645393,22.709919227448236,11.783624508582157,-10.926294718866078,0.0,False,23.472992713927983,0.0,0.0
598809.0,2015-07-25 22:20:51,23.64343481031059,29.559884817695263,22.628770830666475,11.852735914778123,-10.776034915888353,0.0,False,23.473300832295816,0.0,0.0
598869.0,2015-07-25 22:21:51,23.67111666275617,29.42631992394271,22.492058517128385,12.026398428696845,-10.46566008843154,0.0,False,23.473608319445987,0.0,0.0
598929.0,2015-07-25 22:22:51,23.682502746727703,29.43125707001527,22.33775192668361,12.17829076603992,-10.159461160643689,0.0,False,23.473913375068353,0.0,0.0
598989.0,2015-07-25 22:23:51,23.732556233973636,29.485494700289262,22.203597347498203,12.35794718928463,-9.845650158213573,0.0,False,23.47421851482351,0.0,0.0
599049.0,2015-07-25 22:24:51,23.74373594288985,29.43390600557724,22.07544442422831,12.481311602375078,-9.594132821853231,0.0,False,23.474524634156,0.0,0.0
599109.0,2015-07-25 22:25:51,23.76042679761173,29.448996846693696,22.009916183486144,14.016227599858455,-7.993688583627689,0.7730149999999999,True,23.47482981092153,1.4073930387169198,1.0879359298237596
599169.0,2015-07-25 22:26:51,23.799571921884787,29.611532338070788,22.28702967960522,13.909477212207078,-8.377552467398141,1.1700160000000002,True,23.474910625118927,1.4019679657468385,1.6403249514112532
599229.0,2015-07-25 22:27:51,23.7906187744606,29.641239318825477,22.434851889687558,13.096174813104694,-9.338677076582863,1.178359,True,23.474880766142803,1.400268205698096,1.6500186425982026
599289.0,2015-07-25 22:28:51,23.79840397409726,29.64247266424438,22.558011850734832,12.134811991638811,-10.423199859096021,1.184308,True,23.47484935625605,1.4005562694104818,1.658689994312989
599349.0,2015-07-25 22:29:51,23.800450727729523,29.316692511347124,22.630881856477664,11.62137688148129,-11.009504974996375,1.189317,True,23.47481626480862,1.4149697518501543,1.6828475803611698
599409.0,2015-07-25 22:30:51,23.79955643825972,29.300825615897548,22.67696417396168,11.301563417767053,-11.375400756194626,1.200335,True,23.4747722614802,1.4156280486191726,1.6992278937392944
599469.0,2015-07-25 22:31:51,23.782230379149137,29.297163237478514,22.733630439034496,11.029356089161666,-11.70427434987283,1.2000849999999998,True,23.47472458170979,1.4150273010362673,1.6981530385641086
599529.0,2015-07-25 22:32:51,23.792539423432316,29.23378269357757,22.766888097309625,10.848892773911055,-11.91799532339857,1.205571,True,23.47467686953795,1.4182671924671522,1.709821797489817
599589.0,2015-07-25 22:33:51,23.77672445788224,29.16685617399401,22.788596356626083,10.723649577244068,-12.064946779382016,1.2168829999999997,True,23.47462570587761,1.4205144011978963,1.7285998260728992
599649.0,2015-07-25 22:34:51,23.77228976176736,29.14612147023072,22.81330184003054,10.723298445374256,-12.090003394656284,1.2239200000000001,True,23.47456927269571,1.4212310594993582,1.7394731183424548
599709.0,2015-07-25 22:35:51,23.77460456124552,29.08537180596719,22.82945514812962,10.776288557184794,-12.053166590944828,1.2275250000000002,True,23.474510169053165,1.4240037987791536,1.748000263096381
599769.0,2015-07-25 22:36:51,23.775202266118225,29.059446082329178,22.81929628805725,10.84988456750235,-11.969411720554898,1.2297620000000002,True,23.47444822312044,1.4251699476322974,1.7526198451401898
599829.0,2015-07-25 22:37:51,23.75145690924496,29.369405531525125,22.8215225914944,10.894928012581305,-11.926594578913095,1.2399179999999999,True,23.47438485858979,1.4104980330746077,1.7489019001738013
599889.0,2015-07-25 22:38:51,23.74115899216446,29.442083540512744,22.816457570766744,10.899030711569734,-11.91742685919701,1.2594880000000002,True,23.474327658598025,1.4068498515816383,1.7719105058688547
599949.0,2015-07-25 22:39:51,23.74134923903271,29.17097823690432,22.80315738954515,10.899129275034195,-11.904028114510954,1.260303,True,23.474266917762275,1.4187778342300201,1.788089960813597
600009.0,2015-07-25 22:40:51,23.727552999390486,29.29302418319381,22.802062250263038,10.897145687856218,-11.90491656240682,1.2620740000000001,True,23.47419788810605,1.4128052953001895,1.7830648302606915
600069.0,2015-07-25 22:41:51,23.71076594779026,29.10470766244577,22.77467655700903,10.848184349854867,-11.926492207154164,1.271816,True,23.474131968972127,1.4203468879584045,1.8064198976557062
600129.0,2015-07-25 22:42:51,23.714457054413977,29.23913219959201,22.79332274841414,10.820617416810059,-11.972705331604082,1.264628,True,23.474057592813175,1.414598964381714,1.7889414591281183
600189.0,2015-07-25 22:43:51,23.697772644117908,29.341841707269413,22.778639232567716,10.795144954980051,-11.983494277587665,1.2621069999999999,True,23.473989328941236,1.4093496022767784,1.7787499984807378
600249.0,2015-07-25 22:44:51,23.700344311949934,29.22372639942784,22.76139798991381,10.874063386144805,-11.887334603769006,1.29878,True,23.473924857402483,1.4146558159216063,1.8373266806026638
600309.0,2015-07-25 22:45:51,23.71249874292699,29.055461338939512,22.751476890221088,11.102126638915625,-11.649350251305464,1.3017379999999998,True,23.473846144760397,1.4225882739359297,1.851837214536809
600369.0,2015-07-25 22:46:51,23.671561190389497,28.885577224298405,22.761289916903642,11.226254856283846,-11.535035060619796,1.293609,True,23.473761506314595,1.4282576347221199,1.8476069305952467
600429.0,2015-07-25 22:47:51,23.677148077601036,28.75501806495948,22.74869581245989,11.276454403505085,-11.472241408954805,1.293317,True,23.47367416326425,1.434243533414695,1.8549315439052931
600489.0,2015-07-25 22:48:51,23.6737237431306,28.70852127313772,22.739387126594586,11.329894222044498,-11.409492904550088,1.288707,True,23.47358299117993,1.4361372892208888,1.850760177579984
600549.0,2015-07-25 22:49:51,23.66293272077276,28.8247363291814,22.73752827121711,11.327861352860944,-11.409666918356164,1.291106,True,23.473491797326357,1.4305532451893868,1.8469958781834885
600609.0,2015-07-25 22:50:51,23.66295936729619,28.714273168760705,22.7349129051823,11.348036039661414,-11.386876865520884,1.2980150000000001,True,23.473403378035204,1.435411122503397,1.863185168176247
600669.0,2015-07-25 22:51:51,23.638396202152965,28.76572929505737,22.72791698104678,11.329555410460605,-11.398361570586173,1.303239,True,23.473309594592493,1.4320688016004404,1.8663279129289563
600729.0,2015-07-25 22:52:51,23.65389787413593,28.908646136348604,22.714026000653355,11.325859284610873,-11.388166716042482,1.301431,True,23.47321580968502,1.4264667711728152,1.856448076474208
600789.0,2015-07-25 22:53:51,23.652855015836188,28.858768993388463,22.69473857638865,11.329807979048136,-11.364930597340516,1.304355,True,23.473126863758715,1.4286138557787067,1.8634196258542348
600849.0,2015-07-25 22:54:51,23.635679952712824,28.847377333841184,22.699464967804843,11.323462963108303,-11.37600200469654,1.30053,True,23.47303555456415,1.4283595783407508,1.8576244824194965
600909.0,2015-07-25 22:55:51,23.66126287886019,28.82926981654972,22.674615387995587,11.302826260736119,-11.371789127259468,1.300878,True,23.47294503763514,1.4302805049844896,1.8606204427632127
600969.0,2015-07-25 22:56:51,23.63543704621266,28.824603413174504,22.671812695442313,11.299752316160957,-11.372060379281356,1.309401,True,23.472853875739993,1.4293501937251771,1.8715925730139407
601029.0,2015-07-25 22:57:51,23.624466940486208,28.72461951482657,22.663606354146378,11.276411281952269,-11.387195072194109,1.3048890000000002,True,23.47276005093002,1.4332638405652751,1.8702502196513815
601089.0,2015-07-25 22:58:51,23.628933793503002,28.629608473593866,22.66220140506461,11.275092997193022,-11.387108407871589,1.3108989999999998,True,23.47266455475332,1.437637559907228,1.884597639644825
601149.0,2015-07-25 22:59:51,23.62810536815927,28.594083579210427,22.661538557455223,11.277132026745717,-11.384406530709507,1.308297,True,23.472564408710866,1.4391630507600583,1.8828527018202321
601209.0,2015-07-25 23:00:51,23.594577286862176,28.63849044291372,22.65845487534742,11.268285966131602,-11.390168909215818,1.3063359999999997,True,23.472463970324522,1.4357365048029505,1.8755542827382667
601269.0,2015-07-25 23:01:51,23.603013684884065,28.628206282037965,22.628972566895627,11.276626889433892,-11.352345677461734,1.298102,True,23.472365458050653,1.436559586867167,1.8648008728314434
601329.0,2015-07-25 23:02:51,23.615263879931696,28.60326331810524,22.631234894827546,11.274754185659658,-11.356480709167888,1.3024189999999998,True,23.472269093340827,1.4381948490532839,1.8731322971091287
601389.0,2015-07-25 23:03:51,23.629683642658204,28.56011946770127,22.63528402908932,11.260123688675113,-11.375160340414206,1.3057619999999999,True,23.47217069408648,1.4407257338296542,1.8812449156568767
601449.0,2015-07-25 23:04:51,23.587975396388753,28.61564981686813,22.609598684740988,11.272573471653958,-11.33702521308703,1.3040370000000001,True,23.472070000889737,1.4364504691705788,1.8731845604657942
601509.0,2015-07-25 23:05:51,23.610131449310348,28.56037996678828,22.621061625318756,11.277132027241585,-11.343929598077171,1.3039960000000002,True,23.4719714978859,1.4398546342072478,1.8775646835877144
601569.0,2015-07-25 23:06:51,23.631074566022953,28.610566396483414,22.621774906833092,11.270639165702445,-11.351135741130648,1.300341,True,23.471871346048413,1.4385689008834834,1.8706301231437297
601629.0,2015-07-25 23:07:51,23.58318703484688,28.473845469098052,22.62093193760741,11.25180740580302,-11.369124531804388,1.3022529999999999,True,23.47177379828403,1.4424746162802877,1.8784668964748534
601689.0,2015-07-25 23:08:51,23.594468300529087,28.48371994686763,22.6060610966105,11.250470639927563,-11.355590456682936,1.298905,True,23.471671569099282,1.442536468167583,1.8737178311852143
601749.0,2015-07-25 23:09:51,23.601043245497433,28.363716564220336,22.607552503152736,11.278856885518657,-11.328695617634079,1.299474,True,23.471570642530292,1.4481017053887897,1.8817705155083921
601809.0,2015-07-25 23:10:51,23.585164302616025,28.413624159633184,22.61889296089649,11.275579654269979,-11.34331330662651,1.2943760000000002,True,23.471465940628885,1.4452092853476493,1.8706442139311492
601869.0,2015-07-25 23:11:51,23.61507629913795,28.392153117689173,22.590613865580238,11.271704882531932,-11.318908983048306,1.298442,True,23.471364272014167,1.4474684303655676,1.8794538036607285
601929.0,2015-07-25 23:12:51,23.597454552085335,28.37524438263544,22.601248246011256,11.297873452184339,-11.303374793826917,1.294515,True,23.47126074113444,1.447437081547882,1.8737290136199567
601989.0,2015-07-25 23:13:51,23.583479906568307,28.30624949292377,22.62303575792738,11.300208171881698,-11.322827586045682,1.2882240000000003,True,23.47115788479573,1.4498561426674264,1.867739479531603
602049.0,2015-07-25 23:14:51,23.592455509547943,28.41657959345472,22.632985677086285,11.321430094600155,-11.31155558248613,1.2955940000000001,True,23.471054854032655,1.4453999151841397,1.8726514577130804
602109.0,2015-07-25 23:15:51,23.58640204375519,28.283876246004656,22.599994600001885,11.29749151999281,-11.302503080009075,1.2917630000000002,True,23.47095292106228,1.4509682984037453,1.8743071620509175
602169.0,2015-07-25 23:16:51,23.582724556235718,28.228344946803627,22.603287223294828,11.321029680925546,-11.282257542369281,1.2859759999999998,True,23.470848160030425,1.4532481417882142,1.8688422323842402
602229.0,2015-07-25 23:17:51,23.58574909738888,28.33310977359453,22.644009120812207,11.324879811414469,-11.319129309397738,1.29127,True,23.470743482608306,1.4487749524579945,1.8707596328604343
602289.0,2015-07-25 23:18:51,23.576155406545574,28.34483038417528,22.644938548233338,11.323450642713826,-11.321487905519511,1.2930079999999997,True,23.470640352912007,1.4478378319740726,1.8720658994451311
602349.0,2015-07-25 23:19:51,23.576048418097262,28.271790428393867,22.66664680706211,11.328446572787366,-11.338200234274746,1.2898990000000001,True,23.470537055260046,1.4510444572479324,1.8717007943596509
602409.0,2015-07-25 23:20:51,23.581568837899304,28.292880354730325,22.648937248060065,11.346557589305329,-11.302379658754736,1.2985419999999999,True,23.47043250587265,1.4503599167036438,1.8833532669561828
602469.0,2015-07-25 23:21:51,23.574000609356908,28.25440588074725,22.66535713603051,11.37123538963751,-11.294121746393001,1.2986410000000002,True,23.470325989100797,1.4517187637569602,1.8852615070841028
602529.0,2015-07-25 23:22:51,23.544826692543506,28.189402014366227,22.667641078107625,11.372430470463181,-11.295210607644444,1.29529,True,23.47021828924276,1.4532940900606317,1.8824373019146357
602589.0,2015-07-25 23:23:51,23.560513030939077,28.321147224722,22.67336894602052,11.375769304201077,-11.297599641819444,1.293483,True,23.470109651011036,1.4481913590777618,1.8732109037139804
602649.0,2015-07-25 23:24:51,23.56691157817417,28.31532325161663,22.639887937991652,11.369947905989642,-11.26994003200201,1.296475,True,23.470005515714256,1.4487287435290896,1.8782405977668766
602709.0,2015-07-25 23:25:51,23.549341829279793,28.279512924519445,22.64438377364758,11.801255032213257,-10.843128741434322,1.2304320000000002,True,23.46990030837432,1.4495307224038527,1.7835489858288176
602769.0,2015-07-25 23:26:51,23.547283167678643,28.22817250870696,22.643101307599903,13.907598346163203,-8.7355029614367,1.1893040000000001,True,23.4698139244858,1.4516974807899807,1.7265096206934474
602829.0,2015-07-25 23:27:51,23.552558721574847,28.25472530903552,22.615117611471096,12.492905122529,-10.122212488942095,1.23655,True,23.46973844145738,1.4507619894934793,1.7939397381081619
602889.0,2015-07-25 23:28:51,23.552719694363873,28.139347764580258,22.620276294807248,11.905362597770806,-10.714913697036442,1.24474,True,23.469649488271877,1.455841842172553,1.8121445746258635
602949.0,2015-07-25 23:29:51,23.529214889244752,28.05727002241101,22.598813001680533,11.646972555786213,-10.95184044589432,1.24639,True,23.469554657484675,1.458417103637664,1.8177564938029482
603009.0,2015-07-25 23:30:51,23.534748684992437,28.099507176160262,22.61255267952385,11.501610073303551,-11.1109426062203,1.2467190000000001,True,23.469456902482715,1.4568033764069341,1.8162244486306767
603069.0,2015-07-25 23:31:51,23.538370183032576,28.1203228738336,22.598157358774344,11.428285093425908,-11.169872265348436,1.247647,True,23.469360300076936,1.4560474033933066,1.8166331747014488
603129.0,2015-07-25 23:32:51,23.51562601241545,28.12386230434056,22.56708277615438,11.346064772551964,-11.221018003602415,1.257671,True,23.469264035396478,1.4548917989700338,1.8297752237024414
603189.0,2015-07-25 23:33:51,23.52266193744792,28.140720517700903,22.59332289447166,11.272173057800567,-11.321149836671095,1.2575049999999999,True,23.46916484425815,1.4544599449107378,1.828990653024977
603249.0,2015-07-25 23:34:51,23.519873469462002,28.080643561418217,22.56643433833047,11.202008271959471,-11.364426066371,1.265475,True,23.469066206684612,1.4569787333433355,1.8437701625776572
603309.0,2015-07-25 23:35:51,23.52758337687436,28.030940959425628,22.55180846221314,11.178975249071085,-11.372833213142053,1.2737850000000002,True,23.468963373385144,1.4595029745805361,1.8590929964760685
603369.0,2015-07-25 23:36:51,23.501774060317533,28.0324331264021,22.54105159840413,11.228472531529244,-11.312579066874887,1.27528,True,23.46885654196933,1.4583026171795832,1.859744161636779
603429.0,2015-07-25 23:37:51,23.502071347945297,27.991225452681824,22.553703341664463,11.302764658759006,-11.250938682905456,1.284369,True,23.4687493045028,1.4601274552866268,1.8753424396190297
603489.0,2015-07-25 23:38:51,23.489993927441322,27.98922988739621,22.538450642450304,11.328976350786355,-11.209474291663948,1.2844369999999998,True,23.468638078386093,1.459684188915701,1.874872380558316
603549.0,2015-07-25 23:39:51,23.495104065776825,27.89641635288939,22.53121695782498,11.321614900331198,-11.209602057493782,1.2814619999999999,True,23.468526775210243,1.4639895741993034,1.8760470077325875
603609.0,2015-07-25 23:40:51,23.487752970269707,27.883148009032816,22.532758799199925,11.352428269327172,-11.180330529872753,1.2835549999999998,True,23.468413604273753,1.464249736356458,1.879445070349013
603669.0,2015-07-25 23:41:51,23.47663889220721,27.94504184572472,22.525222510619088,11.372578315370173,-11.152644195248914,1.2730329999999999,True,23.468299401882796,1.4610398158883378,1.8599518999397782
603729.0,2015-07-25 23:42:51,23.47534186908254,27.86889323774847,22.530006540572874,11.375067040275669,-11.154939500297205,1.277979,True,23.468190256693234,1.4643307965319377,1.8713840070210892
603789.0,2015-07-25 23:43:51,23.48355004710591,27.8096691259283,22.52038084094411,11.375886348098183,-11.144494492845928,1.289072,True,23.468077335180325,1.4672955749139687,1.8914496413454993
603849.0,2015-07-25 23:44:51,23.47877247789529,27.76054389756769,22.49360035770192,11.344789609216244,-11.148810748485674,1.274797,True,23.46795925866722,1.4692453971941644,1.872989624606929
603909.0,2015-07-25 23:45:51,23.466140589939442,27.79146055055009,22.497246019243693,11.348535016749755,-11.148711002493938,1.282616,True,23.4678440814416,1.467330709541672,1.8820218453495012
603969.0,2015-07-25 23:46:51,23.462304936822896,27.755450779991783,22.49586268552203,11.321417773475368,-11.174444912046663,1.277153,True,23.467727439858063,1.4687453008016396,1.8758124671547163
604029.0,2015-07-25 23:47:51,23.46920633222529,27.75179864450892,22.46972343531913,11.350389239897273,-11.119334195421855,1.275869,True,23.4676113965459,1.469209305216962,1.8745186070378599
604089.0,2015-07-25 23:48:51,23.451919561455615,27.758560571292936,22.478844794740557,11.34660071080687,-11.132244083933687,1.274789,True,23.467495640635757,1.4681519622320416,1.871583971781822
604149.0,2015-07-25 23:49:51,23.444485550965215,27.783721992612094,22.474730816618692,11.351491917436398,-11.123238899182294,1.269759,True,23.467380420510352,1.46671884715014,1.8623794566385148
604209.0,2015-07-25 23:50:51,23.448479312279407,27.7018120938473,22.47118602298909,11.35032763781485,-11.120858385174241,1.27749,True,23.467267492687927,1.470495751581688,1.8785436176880907
604269.0,2015-07-25 23:51:51,23.46224432104667,27.636297403379032,22.457979505773736,11.327541021867141,-11.130438483906595,1.2783700000000002,True,23.467149758084254,1.4739814220071292,1.884293630451254
604329.0,2015-07-25 23:52:51,23.438390082869343,27.71159545726598,22.439182013422887,11.296302598882441,-11.142879414540445,1.2698270000000003,True,23.467029800163527,1.4696220183338589,1.8661657186748293
604389.0,2015-07-25 23:53:51,23.425322806811884,27.77819954734061,22.43891543353321,11.270922535182608,-11.167992898350603,1.275613,True,23.466914713034324,1.4661191275893306,1.870200618701609
604449.0,2015-07-25 23:54:51,23.404444315880912,27.69203446264872,22.435262566662843,11.244636921309137,-11.190625645353705,1.275365,True,23.466799844268333,1.4689895666959947,1.8734978787292373
604509.0,2015-07-25 23:55:51,23.39437332607162,27.679434435262262,22.424793898580887,11.227831869722625,-11.196962028858263,1.272158,True,23.466682483174303,1.4691007602496098,1.868928284957623
604569.0,2015-07-25 23:56:51,23.381668613871923,27.694693084293124,22.40132765321417,11.199291619524635,-11.202036033689536,1.273169,True,23.466565733201683,1.4678713022398397,1.8688482380013944
604629.0,2015-07-25 23:57:51,23.40924325404691,27.717362938686342,22.392458465148096,11.200462059293091,-11.191996405855004,1.2693510000000001,True,23.466449131700195,1.4680869497121118,1.863517637704019
604689.0,2015-07-25 23:58:51,23.39905467078573,27.69031712011398,22.390383463780577,11.178679558980873,-11.211703904799704,1.2676299999999998,True,23.466334379544463,1.4688281075008711,1.861930573911329
604749.0,2015-07-25 23:59:51,23.40552759528057,27.636456163086017,22.391882075862274,11.147619784200735,-11.244262291661538,1.261911,True,23.46621935281024,1.4714807919649142,1.8568777976692368
604809.0,2015-07-26 00:00:51,23.400456014420975,27.59119836057038,22.382674258607867,11.104036303678251,-11.278637954929616,1.268587,True,23.46610448222198,1.4732476493784437,1.8689428157820516
604869.0,2015-07-26 00:01:51,23.387868271686425,27.55965566770441,22.36720541404525,11.074565863364622,-11.29263955068063,1.268742,True,23.465986216847963,1.4740810368625779,1.8702285228711009
604929.0,2015-07-26 00:02:51,23.387820513208332,27.56697952978016,22.37263067688405,11.075847186687914,-11.296783490196136,1.268269,True,23.46586696785023,1.473756930691643,1.8691202287313595
604989.0,2015-07-26 00:03:51,23.37916761621821,27.566312981309675,22.368646386927267,11.099681035893427,-11.26896535103384,1.265344,True,23.465748086105503,1.4734057969321737,1.8643651847133444
605049.0,2015-07-26 00:04:51,23.3664843075284,27.595078873882727,22.34258639126785,11.071824570207005,-11.270761821060846,1.2568789999999999,True,23.4656300882276,1.4715834104146504,1.8496022852985552
605109.0,2015-07-26 00:05:51,23.352293021014898,27.505208979947323,22.338868681332716,11.077873895725626,-11.26099478560709,1.261119,True,23.46551555262547,1.4749107525498093,1.860037973344863
605169.0,2015-07-26 00:06:51,23.34569785022095,27.56909690665652,22.337996892638866,11.072791723327056,-11.26520516931181,1.269704,True,23.465397046234095,1.4718118400813058,1.8687653805985942
605229.0,2015-07-26 00:07:51,23.360770566906154,27.51408866213257,22.315632992302408,11.022813947389794,-11.292819044912614,1.2614370000000001,True,23.465277799955448,1.4748930719253812,1.8604846919703373
605289.0,2015-07-26 00:08:51,23.347236150141384,27.4983899296642,22.30625225902685,11.03032324275056,-11.275929016276288,1.256815,True,23.465159466468464,1.4749882298449002,1.8537873320925182
605349.0,2015-07-26 00:09:51,23.344762169012768,27.438137797010278,22.327355307534884,11.021631187881313,-11.30572411965357,1.262954,True,23.465042095254784,1.4775285471764543,1.8660505887706915
605409.0,2015-07-26 00:10:51,23.361320572723347,27.432249494563624,22.326627615954358,11.0222595286092,-11.304368087345157,1.2679610000000001,True,23.4649210430735,1.478515455812023,1.8746999358668688
605469.0,2015-07-26 00:11:51,23.33410710857441,27.449891391909357,22.314127175583053,11.051163228979469,-11.262963946603584,1.266615,True,23.464798272396163,1.4765433115116273,1.8702119065103
605529.0,2015-07-26 00:12:51,23.354665461188315,27.44350820087576,22.31785929554787,11.054945597701776,-11.262913697846093,1.2678800000000001,True,23.464676446359906,1.4777278435269274,1.8735815782509209
605589.0,2015-07-26 00:13:51,23.325419697766716,27.413753469075644,22.323904177233025,11.047701192156048,-11.276202985076978,1.258702,True,23.464554043237232,1.4777502212105156,1.8600471589381185
605649.0,2015-07-26 00:14:51,23.34306218221458,27.373740928777792,22.33022284365556,11.052278227276936,-11.277944616378623,1.267903,True,23.464433595046557,1.4802851250581852,1.8768579509166483
605709.0,2015-07-26 00:15:51,23.318124568565775,27.395475869204947,22.313349050441023,11.047374700751659,-11.265974349689364,1.265774,True,23.464309114612902,1.4782330847125342,1.8711090045689232
605769.0,2015-07-26 00:16:51,23.31009586810656,27.41389872248507,22.30914861416703,11.047226855469138,-11.261921758697891,1.262826,True,23.46418594358915,1.477070095959231,1.865282520999812
605829.0,2015-07-26 00:17:51,23.328185143178153,27.42403727962427,22.312650178256426,11.046629315695327,-11.2660208625611,1.256389,True,23.464064235771037,1.4774196631577095,1.8562138131750514
605889.0,2015-07-26 00:18:51,23.316156975953323,27.369916177451675,22.29305294673433,11.076432407296883,-11.216620539437448,1.26021,True,23.46394482228546,1.479270352550861,1.8641912909881206
605949.0,2015-07-26 00:19:51,23.310788068587737,27.385975302747717,22.312145837784417,11.07563157941846,-11.236514258365958,1.2575399999999999,True,23.463822623770376,1.478328231674467,1.8590568844599091
606009.0,2015-07-26 00:20:51,23.32793419678636,27.3486530199474,22.31458108230548,11.073765036012801,-11.240816046292679,1.252124,True,23.463701732004086,1.480723030483879,1.8540488438215965
606069.0,2015-07-26 00:21:51,23.337983204508767,27.29565736683214,22.307008769338807,11.098042420443335,-11.208966348895473,1.260452,True,23.4635814135193,1.4834948990944166,1.8698741125533553
606129.0,2015-07-26 00:22:51,23.327681779337507,27.26558391423947,22.318795928328264,11.099921284571236,-11.218874643757028,1.261414,True,23.463456944779676,1.484364210808492,1.8723977966127832
606189.0,2015-07-26 00:23:51,23.306903675172155,27.295938669079792,22.331966420670874,11.077337957445236,-11.254628463225638,1.2578909999999999,True,23.46333128761474,1.48211606536744,1.8643404595811142
606249.0,2015-07-26 00:24:51,23.32306624940607,27.25100436927987,22.321180738298033,11.045267909400188,-11.275912828897845,1.2527080000000002,True,23.4632076291032,1.4848022961296679,1.8600237147800043
606309.0,2015-07-26 00:25:51,23.302878417315007,27.178106427991725,22.339164080764224,11.049463012050005,-11.28970106871422,1.256496,True,23.46308425031899,1.487119788129785,1.8685600653059224
606369.0,2015-07-26 00:26:51,23.316555315577517,27.216162854606623,22.326180914559995,13.517287084280163,-8.808893830279832,1.151,True,23.46295753553416,1.48604789959106,1.71044113242931
606429.0,2015-07-26 00:27:51,23.302603758911168,27.25925052333244,22.321836380900965,12.910647652812072,-9.411188728088893,1.196177,True,23.46286475605476,1.4835400704373587,1.7745765108355485
606489.0,2015-07-26 00:28:51,23.305461099650287,27.25798727719897,22.315359207657128,11.884257715122212,-10.431101492534916,1.207106,True,23.46275918689696,1.4837212392351182,1.7910088102081467
606549.0,2015-07-26 00:29:51,23.30890247704928,27.235038946508507,22.310524743262036,11.505219956776314,-10.805304786485722,1.2150910000000001,True,23.46265019003349,1.4848815088364213,1.8042661574535563
606609.0,2015-07-26 00:30:51,23.29777506640023,27.21612097839597,22.322607301328535,11.273756231578622,-11.048851069749913,1.221836,True,23.46253804440167,1.485224034300191,1.814700193173208
606669.0,2015-07-26 00:31:51,23.29487026089425,27.24638294324312,22.33901277838043,11.125362947971201,-11.213649830409228,1.215456,True,23.462423250663246,1.4837657993214755,1.8034520433800834
606729.0,2015-07-26 00:32:51,23.309239578375838,27.198892050706903,22.322881086325065,11.048557461144558,-11.274323625180507,1.235087,True,23.462311330590005,1.4864855914832753,1.835939029728304
606789.0,2015-07-26 00:33:51,23.306686745102287,27.21175478748572,22.332060083788885,10.999861008771664,-11.332199075017222,1.23892,True,23.46219191554768,1.485807819025244,1.8407970231467552
606849.0,2015-07-26 00:34:51,23.298971034798058,27.193305051016026,22.31838525118726,10.976125724615473,-11.342259526571786,1.2420920000000002,True,23.462071691229447,1.486279759230765,1.8460961987024598
606909.0,2015-07-26 00:35:51,23.29208146514655,27.147509318421417,22.31391823468944,10.899036872368605,-11.414881362320834,1.235186,True,23.46194993906303,1.4879903366275746,1.8379448319376672
606969.0,2015-07-26 00:36:51,23.26316067034793,27.133425683554872,22.31104349366548,10.900398277973807,-11.410645215691673,1.2342039999999999,True,23.46182898926659,1.4873379949805772,1.835678502757008
607029.0,2015-07-26 00:37:51,23.2911775508406,27.23744389527145,22.317470233072783,10.999442115024785,-11.318028118047998,1.2363670000000002,True,23.461707933963517,1.4839964637298808,1.8347642558723218
607089.0,2015-07-26 00:38:51,23.266274972237728,27.21558684791774,22.306209029520545,11.02684272451356,-11.279366305006985,1.23601,True,23.461589275333324,1.4838625616300074,1.8340689648003055
607149.0,2015-07-26 00:39:51,23.26716813155338,27.19057045519033,22.278909797165404,11.024317038199712,-11.254592758965693,1.2472590000000001,True,23.461470086686248,1.4850017203322199,1.8521817606998445
607209.0,2015-07-26 00:40:51,23.270144288563333,27.167385400749595,22.280177853462675,11.047442463084261,-11.232735390378414,1.253855,True,23.461346663772197,1.486151943679769,1.8634190453425967
607269.0,2015-07-26 00:41:51,23.24720338310259,27.07289051965213,22.27787950174911,11.049130360641405,-11.228749141107704,1.244797,True,23.461220504747438,1.4892979391755223,1.8538736067918726
607329.0,2015-07-26 00:42:51,23.275552372326256,27.099171517482198,22.26325362627024,11.048939393488869,-11.214314232781373,1.2476230000000001,True,23.461094376063762,1.489388862028538,1.858195800210631
607389.0,2015-07-26 00:43:51,23.269161967771197,27.094440845927792,22.2860930473322,11.072797883749253,-11.213295163582949,1.2504460000000002,True,23.460968146427394,1.4893158889687221,1.862309096097383
607449.0,2015-07-26 00:44:51,23.26287924986527,27.06348101889189,22.27142394319246,11.100980839956406,-11.170443103236053,1.2432389999999998,True,23.460840899677674,1.4904008611660082,1.8529244762351667
607509.0,2015-07-26 00:45:51,23.25826183170222,27.07208580745572,22.274932712108914,11.075372850522017,-11.199559861586897,1.241481,True,23.460714990609112,1.489819523756919,1.8495826321732636
607569.0,2015-07-26 00:46:51,23.245986163403966,27.085798913351454,22.27945016242491,11.075335889929635,-11.204114272495277,1.2421080000000002,True,23.46058988844589,1.488676881914493,1.8490974644410476
607629.0,2015-07-26 00:47:51,23.23295752232021,27.020794690204152,22.27292975976313,11.074288653797245,-11.198641105965885,1.1846320000000001,True,23.460464999298654,1.4909620791464573,1.7662413897434261
607689.0,2015-07-26 00:48:51,23.247405769464144,27.03275179435793,22.244629051520914,11.524790944360964,-10.71983810715995,0.0,False,23.46035616639262,0.0,0.0
607749.0,2015-07-26 00:49:51,23.243976499369193,27.027173475751223,22.180671469119357,11.595479357590076,-10.585192111529281,0.0,False,23.460617988269206,0.0,0.0
607809.0,2015-07-26 00:50:51,23.274546483642638,27.02602879359091,22.057158478832296,11.71305929468206,-10.344099184150236,0.0,False,23.460879704071157,0.0,0.0
607869.0,2015-07-26 00:51:51,23.295465928080855,27.022419463936245,21.895704677076132,11.906027900820646,-9.989676776255486,0.0,False,23.46114139432866,0.0,0.0
607929.0,2015-07-26 00:52:51,23.292836161498087,27.021852223771504,21.726130998879782,12.08286292728127,-9.643268071598511,0.0,False,23.461403014276723,0.0,0.0
607989.0,2015-07-26 00:53:51,23.319573320908393,26.9839846857704,21.612892154907836,12.28159751985718,-9.331294635050657,0.0,False,23.461664619170175,0.0,0.0
608049.0,2015-07-26 00:54:51,23.340888733126924,26.95254573904985,21.484249315389373,12.431142832401285,-9.053106482988088,0.0,False,23.461925531522937,0.0,0.0
608109.0,2015-07-26 00:55:51,23.362691492193676,26.920411971396423,21.381025237559907,12.556934372851408,-8.824090864708499,0.0,False,23.462185868110268,0.0,0.0
608169.0,2015-07-26 00:56:51,23.35297555648651,26.92538922798354,21.33843729017913,13.76002421315382,-7.57841307702531,0.709485,True,23.462445616322576,1.5004335493657144,1.064535096771734
608229.0,2015-07-26 00:57:51,23.367743494873814,26.95104043473405,21.707621703695754,13.48142847209492,-8.226193231600833,1.1111579999999999,True,23.462482960656914,1.4999550474663437,1.6666870506326072
608289.0,2015-07-26 00:58:51,23.370214246150784,26.9229937849456,21.922074479407733,12.540326439206362,-9.381748040201371,1.115518,True,23.46239506905278,1.5012967982976508,1.6747236018433989
608349.0,2015-07-26 00:59:51,23.384823130551208,26.858178534422123,22.05024180865595,11.59687156472745,-10.4533702439285,1.123269,True,23.462305017711678,1.5047888190903638,1.690282632030814
608409.0,2015-07-26 01:00:51,23.36681428162144,26.92610405956466,22.128760420633522,11.07425169279877,-11.054508727834753,1.126897,True,23.462210693990873,1.5010105642644624,1.69148430183793
608469.0,2015-07-26 01:01:51,23.37949631200876,26.85721877715253,22.18538345066956,10.746941324652077,-11.438442126017481,1.129794,True,23.462117167878557,1.5045968136151708,1.6998844524415382
608529.0,2015-07-26 01:02:51,23.37292699840924,26.801707900137306,22.223115326192094,10.620367528731784,-11.60274779746031,1.136552,True,23.462020771946175,1.5067486149188836,1.712498151783287
608589.0,2015-07-26 01:03:51,23.380537568166396,26.79626725893193,22.2790827140623,10.520738486385158,-11.758344227677144,1.148486,True,23.461920669164147,1.507322434200578,1.731138713165285
608649.0,2015-07-26 01:04:51,23.37694828899688,26.801228475394566,22.301958159296355,10.421127929532755,-11.8808302297636,1.151545,True,23.46181665730734,1.5069464967281196,1.7353167035747825
608709.0,2015-07-26 01:05:51,23.382026041972786,26.73310581807372,22.334567376716077,10.471961962296612,-11.862605414419464,1.165139,True,23.461711827993327,1.5101648805989203,1.7595519988161452
608769.0,2015-07-26 01:06:51,23.369955892201332,26.751154163041782,22.359525028084448,10.522395582415855,-11.837129445668593,1.167136,True,23.46160075899249,1.5088406683808537,1.761022262331356
608829.0,2015-07-26 01:07:51,23.354837739545793,26.755744826353457,22.38021019525509,10.521890445761066,-11.858319749494022,1.167901,True,23.4614895842086,1.5079741358687502,1.7611645012552493
608889.0,2015-07-26 01:08:51,23.34887342155566,26.78210543006786,22.381017139912448,10.496652074265208,-11.88436506564724,1.1830070000000001,True,23.461378304009372,1.506552914236016,1.7822626434116067
608949.0,2015-07-26 01:09:51,23.353187846346735,26.739374283796177,22.37435984468245,10.47020630317164,-11.904153541510809,1.189614,True,23.461263030992527,1.5086213549249021,1.7946770845176325
609009.0,2015-07-26 01:10:51,23.32018770645837,26.738047156844207,22.375750383395506,10.461520410205026,-11.91422997319048,1.195693,True,23.46114443906026,1.5072287955996073,1.802182920296881
609069.0,2015-07-26 01:11:51,23.310224562515884,26.67823520125205,22.367500813316774,10.447530579032994,-11.91997023428378,1.201737,True,23.461023895317204,1.5094204856562816,1.813926446171123
609129.0,2015-07-26 01:12:51,23.315735995657842,26.67077784744631,22.370656544250508,10.4216515471215,-11.949004997129007,1.203124,True,23.460899704682475,1.5099906810222246,1.816706028114183
609189.0,2015-07-26 01:13:51,23.323663784620983,26.66690164927054,22.364993520528326,10.397454252093913,-11.967539268434413,1.201489,True,23.46077486196615,1.5105096639304487,1.814860745606131
609249.0,2015-07-26 01:14:51,23.291136275382616,26.66414343301423,22.334120675377008,10.375640958107523,-11.958479717269485,1.2014580000000001,True,23.46065042634355,1.5092008049774703,1.8132413807466217
609309.0,2015-07-26 01:15:51,23.316010693741376,26.613232156573176,22.338710174077633,10.446779033353364,-11.89193114072427,1.2166579999999998,True,23.460525923692956,1.512532855396209,1.8402351987806405
609369.0,2015-07-26 01:16:51,23.31356042862437,26.612637663585627,22.33845079859926,10.647860537103895,-11.690590261495366,1.2201589999999998,True,23.460395129882166,1.5124512631337461,1.8454310207740081
609429.0,2015-07-26 01:17:51,23.299266327093264,26.576912415279345,22.346599500979966,10.798446826576445,-11.548152674403521,1.211972,True,23.460263214628714,1.5133935209275804,1.8341905723456415
609489.0,2015-07-26 01:18:51,23.302974459076662,26.54299392381423,22.347507313977093,10.847241838446783,-11.50026547553031,1.2166979999999998,True,23.460132848444594,1.5150478411360118,1.843355678214503
609549.0,2015-07-26 01:19:51,23.286626645281967,26.523782766969703,22.328551315065603,10.87201203698967,-11.456539278075933,1.220955,True,23.459999994978,1.5151737330135406,1.8499589451915475
609609.0,2015-07-26 01:20:51,23.270894407895877,26.552723456683676,22.32481199002213,11.12677979601863,-11.1980321940035,0.6970930000000001,True,23.459865231840816,1.5132096097598946,1.0548478264963543
609669.0,2015-07-26 01:21:51,23.29285133962256,26.515891679873583,22.2703648281951,11.272450267670767,-10.997914560524332,0.0,False,23.45989737728344,0.0,0.0
609729.0,2015-07-26 01:22:51,23.310081309255303,26.509045498095155,22.104645739380686,11.398438876590113,-10.706206862790573,0.0,False,23.46014981974828,0.0,0.0
609789.0,2015-07-26 01:23:51,23.307791550703715,26.420932053495584,21.932874570960795,11.61858630670178,-10.314288264259016,0.0,False,23.460402133280613,0.0,0.0
609849.0,2015-07-26 01:24:51,23.345254646534933,26.41300393064766,21.77447563534041,11.80846247899472,-9.966013156345689,0.0,False,23.460652841823205,0.0,0.0
609909.0,2015-07-26 01:25:51,23.342850085857165,26.40597866848631,21.623274363585388,12.00773298835491,-9.615541375230478,0.0,False,23.46090340181345,0.0,0.0
609969.0,2015-07-26 01:26:51,23.35481400125037,26.406472618223727,21.491821627322892,12.181715844409378,-9.310105782913514,0.0,False,23.461153829652734,0.0,0.0
610029.0,2015-07-26 01:27:51,23.38618090619217,26.39328620192413,21.39012497947577,12.330891537180245,-9.059233442295527,0.0,False,23.461404261915114,0.0,0.0
610089.0,2015-07-26 01:28:51,23.38109443569287,26.373907232645585,21.338574183000805,13.433218629791591,-7.905355553209214,0.701009,True,23.461654450123635,1.5259167139896987,1.0696813497572046
610149.0,2015-07-26 01:29:51,23.403622187446995,26.338337507561857,21.707138977676195,13.35731862212739,-8.349820355548804,1.0901599999999998,True,23.461680914241104,1.5284710710162666,1.6662780227790928
610209.0,2015-07-26 01:30:51,23.401949033280616,26.33667933321016,21.950180654506767,12.44768916267784,-9.502491491828927,1.108392,True,23.461582378378584,1.5284704124025543,1.6941443773436922
610268.0,2015-07-26 01:31:50,23.414271265043688,26.34614527085112,22.07152497806114,11.574208150627602,-10.49731682743354,1.09393,True,23.461479722938112,1.5285959943616663,1.6721770161120577
610328.0,2015-07-26 01:32:50,23.39923862396323,26.27525715907414,22.148552182869384,11.043672414904952,-11.104879767964432,1.113093,True,23.461380210301517,1.531051777672947,1.704203016365314
610388.0,2015-07-26 01:33:50,23.375547814667115,26.26769906628832,22.21591046128157,10.747551185179784,-11.468359276101786,1.112301,True,23.461272579306865,1.5303424746185181,1.7022014648606523
610448.0,2015-07-26 01:34:50,23.404778911530915,26.291185448391435,22.24163903270822,10.646585373524822,-11.5950536591834,1.119415,True,23.461164990155435,1.5305950510351418,1.7133710590545033
610508.0,2015-07-26 01:35:50,23.369487309706876,26.30562518237956,22.28728905503941,10.546759204225735,-11.740529850813674,1.132053,True,23.461055797782763,1.5284085260088152,1.7302394570938573
610568.0,2015-07-26 01:36:50,23.379708399762464,26.257371781463757,22.316735336580116,10.47163547094879,-11.845099865631326,1.146334,True,23.46094298406838,1.530979459120155,1.7550138072910437
610628.0,2015-07-26 01:37:50,23.368686043194625,26.21139332388936,22.325042545972988,10.524403809999939,-11.800638735973049,1.154353,True,23.46082423118125,1.5325163651458114,1.7690648636551627
610688.0,2015-07-26 01:38:50,23.36947143904476,26.229235050615983,22.332218591078256,10.572866164918537,-11.759352426159719,1.1536520000000001,True,23.46070159678267,1.5317664537728368,1.7671254329279409
610748.0,2015-07-26 01:39:50,23.345517380054645,26.241989917773918,22.33731242972057,10.59736531166586,-11.73994711805471,1.1584290000000002,True,23.46057970290627,1.5301524817288232,1.7725730092566392
610808.0,2015-07-26 01:40:50,23.341591315975478,26.29399125535619,22.355403845571313,10.597445394363868,-11.757958451207445,1.163629,True,23.460456651126318,1.5276935358470547,1.7776685014241724
610868.0,2015-07-26 01:41:50,23.334096689023323,26.259518654516523,22.34796122019703,10.572391828767488,-11.77556939142954,1.174567,True,23.460333438507178,1.528879669581476,1.7957716068613052
610928.0,2015-07-26 01:42:50,23.32481491620259,26.161711190718083,22.353653063284824,10.547787958700477,-11.805865104584347,1.174778,True,23.460205739302705,1.5327718561804187,1.80066665565992
610988.0,2015-07-26 01:43:50,23.341016366312875,26.20555364516801,22.34033847324729,10.522414062868974,-11.817924410378316,1.179523,True,23.460075147388228,1.5315565711542993,1.8065062014776327
611048.0,2015-07-26 01:44:50,23.333292132037517,26.11165676163923,22.351383531198092,10.496183898515715,-11.855199632682377,1.1694449999999998,True,23.459944308154256,1.5353453021646455,1.7955018868899335
611108.0,2015-07-26 01:45:50,23.317578939455863,26.145956359345195,22.343292468159635,10.47213444782496,-11.871158020334676,1.180146,True,23.459813988062102,1.533146402500793,1.8093365943257007
611168.0,2015-07-26 01:46:50,23.31477224201412,26.139671464838827,22.327016678513257,10.47210980706358,-11.854906871449677,1.1768560000000001,True,23.459681230228306,1.5332993275088205,1.8044725133747206
611228.0,2015-07-26 01:47:50,23.297544778669963,26.077575371659837,22.337579010390225,10.52339353599158,-11.814185474398645,1.2019340000000003,True,23.459549349465377,1.5352720551749626,1.8452956823646638
611288.0,2015-07-26 01:48:50,23.30584416500386,26.10545258136792,22.333976577843274,10.699945096090147,-11.634031481753127,1.2080009999999999,True,23.459407616918806,1.5344112819809677,1.8535703630442908
611348.0,2015-07-26 01:49:50,23.280749761845808,26.08758975728437,22.34215409925263,10.80031336985325,-11.541840729399382,1.200936,True,23.459264753787046,1.5340933329782307,1.8423479109335446
611408.0,2015-07-26 01:50:50,23.282871541622274,26.08769341832956,22.33481234216505,10.874217391262013,-11.460594950903038,1.205268,True,23.459123642282243,1.5341820630925531,1.8491005468194353
611468.0,2015-07-26 01:51:50,23.27605302593085,26.07066101636784,22.333111993791995,10.87373073478474,-11.459381259007255,1.199952,True,23.45898114632279,1.5346311344392474,1.8414836990326435
611528.0,2015-07-26 01:52:50,23.26393480156771,26.009996152991302,22.32840001264056,11.14814340158096,-11.180256611059601,0.5911879999999999,True,23.458839865639312,1.5367655722019442,0.9085173650989229
611588.0,2015-07-26 01:53:50,23.26664839137249,25.95011824590716,22.254117858243806,11.272807559435941,-10.981310298807864,0.0,False,23.458892808826622,0.0,0.0
611648.0,2015-07-26 01:54:50,23.293281275835486,25.903602059239613,22.116058244666352,11.423184439539606,-10.692873805126746,0.0,False,23.459134993378736,0.0,0.0
611708.0,2015-07-26 01:55:50,23.307769404687072,25.891878811326904,21.914170743562412,11.618925117718387,-10.295245625844025,0.0,False,23.459376328657243,0.0,0.0
611768.0,2015-07-26 01:56:50,23.29869414048814,25.91001946084868,21.72912101695374,11.833435973777382,-9.895685043176359,0.0,False,23.45961744662269,0.0,0.0
611828.0,2015-07-26 01:57:50,23.323821890973782,25.899131155992013,21.61680439606546,12.00765906559163,-9.609145330473831,0.0,False,23.45985888969783,0.0,0.0
611888.0,2015-07-26 01:58:50,23.32950996419288,25.855679718586103,21.48113681465364,12.208457323393857,-9.272679491259785,0.0,False,23.460100130623047,0.0,0.0
611948.0,2015-07-26 01:59:50,23.333691633456077,25.85352343178556,21.35737167092499,12.357565256225765,-8.999806414699226,0.0,False,23.460340577956924,0.0,0.0
612008.0,2015-07-26 02:00:50,23.35570536922227,25.853312373016514,21.270603502500105,12.779194858016321,-8.491408644483784,0.0,False,23.46058098175885,0.0,0.0
612069.0,2015-07-26 02:01:51,23.37706176707119,25.874634306033364,21.632186779917284,13.330090473284681,-8.302096306632603,1.078568,True,23.460825383954212,1.547690816785385,1.669289788878579
612129.0,2015-07-26 02:02:51,23.389632108822376,25.881412813980614,21.8978084970954,12.509285127754119,-9.388523369341282,1.096983,True,23.460717566140918,1.5479454648730304,1.6980698598928117
612189.0,2015-07-26 02:03:51,23.368435201620958,25.816194798107496,22.034391107348025,11.57560035825534,-10.458790749092685,1.091194,True,23.460603990818083,1.5498809297911833,1.6912207713025604
612249.0,2015-07-26 02:04:51,23.389271043979353,25.84789753819757,22.11553949447274,10.976433734700505,-11.139105759772233,1.1084859999999999,True,23.460490452935307,1.549403147655216,1.7174916975317394
612309.0,2015-07-26 02:05:51,23.364206499024508,25.918306832761704,22.190232324282626,10.645993993747144,-11.544238330535482,1.109943,True,23.460372217932438,1.545205473571893,1.7150899989528074
612369.0,2015-07-26 02:06:51,23.358804072143464,25.850689087322717,22.23467913346619,10.495838927117452,-11.738840206348739,1.113013,True,23.46025550970262,1.5479408787007964,1.7228783212254095
612429.0,2015-07-26 02:07:51,23.350073181721545,25.750375352342417,22.277086966602834,10.445306744029544,-11.83178022257329,1.1158329999999999,True,23.460135896290762,1.551967478395714,1.7317365273207246
612489.0,2015-07-26 02:08:51,23.351339008747615,25.866413908283658,22.289616226281503,10.375474631823806,-11.914141594457696,1.122501,True,23.460012526956476,1.54692129493785,1.7364207004890315
612549.0,2015-07-26 02:09:51,23.331069682377834,25.80542498651633,22.287858238961185,10.423838420688353,-11.864019818272832,1.139674,True,23.45989029916621,1.5487116030593713,1.765026347505086
612609.0,2015-07-26 02:10:51,23.32569002029159,25.82994904640092,22.313947054190745,10.473557455993806,-11.84038959819694,1.1488589999999999,True,23.459760778930296,1.547396833701144,1.7777407789690622
612669.0,2015-07-26 02:11:51,23.33981102250912,25.79429562308949,22.312434032724628,10.4968615213352,-11.815572511389428,1.150355,True,23.459628991551597,1.5495852532421188,1.7825731439933377
612729.0,2015-07-26 02:12:51,23.321663040991947,25.76570400689283,22.304904948993425,10.471672432378151,-11.833232516615274,1.1476190000000002,True,23.459495700593482,1.5500444258788393,1.778860433982648
612789.0,2015-07-26 02:13:51,23.305529943890086,25.712664928330117,22.30260659744258,10.446341659009498,-11.856264938433082,1.15706,True,23.459362479861586,1.551667061803804,1.7953718905307094
612849.0,2015-07-26 02:14:51,23.302655093584818,25.74062814411917,22.29770008432545,10.445762599486317,-11.851937484839132,1.156426,True,23.459224676820327,1.550311212374514,1.7928201940814097
612909.0,2015-07-26 02:15:51,23.31024889837311,25.74592340700179,22.285783238195652,10.422513976150299,-11.863269262045353,1.166766,True,23.459087887683104,1.5504122717834108,1.808968324699643
612969.0,2015-07-26 02:16:51,23.294391998499098,25.74858216844269,22.27102047059125,10.375012616405062,-11.896007854186188,1.1637289999999998,True,23.458947900804443,1.5495981983992375,1.803312361824946
613029.0,2015-07-26 02:17:51,23.293845288910692,25.767526168273903,22.286619002421318,10.37338016129302,-11.913238841128297,1.1636750000000002,True,23.45880897969186,1.5487412553223852,1.802231480287277
613089.0,2015-07-26 02:18:51,23.276767686063174,25.7239012092566,22.27469495175394,10.57132611281879,-11.70336883893515,0.569986,True,23.458670626101355,1.549908456196846,0.8834261213138154
613149.0,2015-07-26 02:19:51,23.289261863320203,25.7464254303842,22.179569124629698,10.721573587226468,-11.45799553740323,0.0,False,23.458723709089227,0.0,0.0
613209.0,2015-07-26 02:20:51,23.299827385710284,25.75965396454957,22.0230650608231,10.947141941787095,-11.075923119036005,0.0,False,23.45896219703439,0.0,0.0
613269.0,2015-07-26 02:21:51,23.31891848574475,25.621079429333506,21.78191105484406,11.199223857408802,-10.582687197435257,0.0,False,23.45920092091812,0.0,0.0
613329.0,2015-07-26 02:22:51,23.325039589720838,25.673062551021196,21.62985240421757,11.44581705152238,-10.18403535269519,0.0,False,23.45943712353274,0.0,0.0
613389.0,2015-07-26 02:23:51,23.34760283154046,25.67798193544957,21.471914589705833,11.667313571118136,-9.804601018587697,0.0,False,23.459674266028102,0.0,0.0
613449.0,2015-07-26 02:24:51,23.357240809376123,25.661707279369224,21.350058734464298,11.88117760888334,-9.468881125580959,0.0,False,23.459911493567155,0.0,0.0
613509.0,2015-07-26 02:25:51,23.36656626526848,25.625477471508862,21.258917214901075,12.079166800529215,-9.17975041437186,0.0,False,23.4601484212004,0.0,0.0
613569.0,2015-07-26 02:26:51,23.373750815056574,25.61960929633111,21.155332897953695,12.258225675774765,-8.89710722217893,0.0,False,23.46038468648731,0.0,0.0
613629.0,2015-07-26 02:27:51,23.389328411286165,25.64684931645065,21.466626219575808,13.232062979131948,-8.23456324044386,1.03722,True,23.460620840899093,1.5582451060747724,1.6162429889228755
