time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
613689.0,2015-07-26 02:28:51,23.387747022678997,25.588346992966333,21.794858195581455,12.601694479154876,-9.193163716426579,1.086851,True,23.46052009116158,1.5607477343794072,1.696300235857993
613749.0,2015-07-26 02:29:51,23.38499472141318,25.56886859094241,21.98259533828876,11.761749600326446,-10.220845737962314,1.077933,True,23.460401554931014,1.5614831266085358,1.6831741911145188
613809.0,2015-07-26 02:30:51,23.401307225763187,25.5493068822384,22.068052233371045,11.100494183415341,-10.967558049955704,1.092239,True,23.46028538159925,1.5630603990336853,1.7072355271801534
613868.0,2015-07-26 02:31:50,23.399099076134135,25.48190929571208,22.152687775292204,10.799087488269585,-11.35360028702262,1.0883530000000001,True,23.460166019861038,1.5659265664691713,1.7042808763964221
613928.0,2015-07-26 02:32:50,23.396907564310105,25.50931382389024,22.224037548681718,10.644312256801372,-11.579725291880345,1.0921669999999999,True,23.46004400989462,1.5646253248860098,1.7088321472047785
613988.0,2015-07-26 02:33:50,23.381676405261985,25.54616367512376,22.23862739949253,10.59499363204094,-11.64363376745159,1.099521,True,23.459921528875437,1.5623354923183244,1.7178206828493363
614048.0,2015-07-26 02:34:50,23.3618618422229,25.558269895807094,22.28061014523655,10.523036244086915,-11.757573901149636,1.111377,True,23.459797690356805,1.5609320393177324,1.7347839670608236
614108.0,2015-07-26 02:35:50,23.365234255475002,25.5420159395078,22.300459547299784,10.521255943953966,-11.779203603345819,1.122967,True,23.459670331008148,1.561794946929186,1.7538441861682275
614168.0,2015-07-26 02:36:50,23.34747360597394,25.467687783176903,22.303651302055258,10.598541911295658,-11.705109390759599,1.127187,True,23.459538733474556,1.5642820361525178,1.763238375484648
614228.0,2015-07-26 02:37:50,23.34618424459286,25.45594251423602,22.326469108721863,10.623367549374413,-11.70310155934745,1.131238,True,23.45940364551828,1.5647417483878543,1.7700953259627794
614288.0,2015-07-26 02:38:50,23.339327067077026,25.46453171060926,22.32522987217763,10.59573901695169,-11.72949085522594,1.135091,True,23.45926690203588,1.5640626215853481,1.7753534051979345
614348.0,2015-07-26 02:39:50,23.335946423277196,25.442548497247827,22.30841371803354,10.598831441209901,-11.709582276823637,1.142513,True,23.459129147740708,1.5648805160423576,1.7878963330251019
614408.0,2015-07-26 02:40:50,23.331635295285345,25.41810225331145,22.302347222032907,10.572564314967302,-11.729782907065605,1.149231,True,23.458988341464664,1.5657657915774241,1.7994265864203145
614468.0,2015-07-26 02:41:50,23.31982671718116,25.411000146268293,22.31029418770612,10.546753043994816,-11.763541143711304,1.152749,True,23.4588446401125,1.5655588633581725,1.8046964141772701
614528.0,2015-07-26 02:42:50,23.307571695237918,25.408960549248985,22.303687327015627,10.523005442942102,-11.780681884073525,1.157236,True,23.45869958722196,1.5651097243618843,1.8112013169816494
614588.0,2015-07-26 02:43:50,23.30404746151774,25.443301586168182,22.296410413479354,10.47294143506943,-11.823468978409924,1.1537899999999999,True,23.458553010653628,1.5634449116129499,1.8038871045699052
614648.0,2015-07-26 02:44:50,23.281712035145205,25.392272936382824,22.277901116401583,10.473619057926275,-11.804282058475309,1.1508150000000001,True,23.45840855335285,1.564706459288144,1.8006876639456855
614708.0,2015-07-26 02:45:50,23.280997113189223,25.397942002823765,22.28945051415789,10.472990716806931,-11.816459797350957,1.1678119999999999,True,23.45826360868285,1.5644257760897198,1.8269551944268876
614768.0,2015-07-26 02:46:50,23.298520428069665,25.499832150836472,22.272374984987884,10.648131585616811,-11.624243399371073,1.181152,True,23.458113263604098,1.560716440938692,1.8434433456476178
614828.0,2015-07-26 02:47:50,23.26977169561603,25.395729657867097,22.266322898795725,10.898457812499121,-11.367865086296604,0.9052660000000001,True,23.457961506409863,1.5640295006123313,1.415862729901323
614888.0,2015-07-26 02:48:50,23.26398462040824,25.4366497322298,22.212488150527562,11.223248673993957,-10.989239476533605,0.0,False,23.457897106624106,0.0,0.0
614948.0,2015-07-26 02:49:50,23.279391337125897,25.411128544237467,22.084832362579107,11.324731966278113,-10.760100396300993,0.0,False,23.458129983118184,0.0,0.0
615008.0,2015-07-26 02:50:50,23.280634675913625,25.40859820557997,21.91166345088304,11.499552563275984,-10.412110887607056,0.0,False,23.458362391840467,0.0,0.0
615068.0,2015-07-26 02:51:50,23.317138763402998,25.407922959352785,21.723911900707964,11.715227689157892,-10.008684211550072,0.0,False,23.458594750382893,0.0,0.0
615128.0,2015-07-26 02:52:50,23.30556916049144,25.37914609086389,21.574382158713636,11.90647143575321,-9.667910722960427,0.0,False,23.45882709244047,0.0,0.0
615188.0,2015-07-26 02:53:50,23.34894377675345,25.3693904805364,21.427330893960907,12.106961674654379,-9.320369219306528,0.0,False,23.459058907602937,0.0,0.0
615248.0,2015-07-26 02:54:50,23.338251856999747,25.374311707609,21.319005773920146,12.283193014697227,-9.03581275922292,0.0,False,23.45929054136352,0.0,0.0
615308.0,2015-07-26 02:55:50,23.35373903676892,25.37813944648022,21.228029966095544,12.41314885178516,-8.814881114310385,0.0,False,23.459522260301316,0.0,0.0
615368.0,2015-07-26 02:56:50,23.334715334304633,25.363902500688127,21.184080301265563,13.406705064536885,-7.777375236728679,0.677839,True,23.459754044553723,1.5682841976464346,1.0630441922484615
615428.0,2015-07-26 02:57:50,23.351676021391278,25.40906705851153,21.597235986419417,13.254479999634485,-8.342755986784931,1.078052,True,23.459763322121997,1.5670441652162153,1.6893550963996713
615488.0,2015-07-26 02:58:50,23.364945346173972,25.360352085201544,21.822287112395372,12.359394838917602,-9.46289227347777,1.085008,True,23.45964264742295,1.5697694131269258,1.7032123713980194
615548.0,2015-07-26 02:59:50,23.371735331029228,25.3542581485801,21.99093857109843,11.447775997558917,-10.543162573539512,1.0848389999999999,True,23.45951832936019,1.5703358772342333,1.7035616027229081
615608.0,2015-07-26 03:00:50,23.372105033389378,25.33521025384401,22.083449028741992,10.947948929130721,-11.13550009961127,1.093704,True,23.45939389896748,1.57118960580011,1.7184163566220036
615668.0,2015-07-26 03:01:50,23.36739181294881,25.29594414645475,22.158300364953682,10.67084427314509,-11.487456091808593,1.0915409999999999,True,23.45926602794907,1.572708783815567,1.7166761185948276
615728.0,2015-07-26 03:02:50,23.361528541194414,25.23157241536702,22.180080669924962,10.574363095401631,-11.60571757452333,1.0971030000000002,True,23.459137764495402,1.57528121040526,1.7282457417792423
615788.0,2015-07-26 03:03:50,23.344248184196797,25.23232877257589,22.24038538606225,10.471561548474645,-11.768823837587606,1.100069,True,23.45900586153484,1.574488194767109,1.7320456539292588
615848.0,2015-07-26 03:04:50,23.34722487816444,25.24062673817826,22.270934011994495,10.399604164259049,-11.871329847735446,1.107887,True,23.458873007613832,1.5742542357669895,1.7440958025011828
615908.0,2015-07-26 03:05:50,23.35245800177319,25.241220592746604,22.2821231667645,10.399752009594662,-11.882371157169837,1.122786,True,23.458737819712027,1.5744582093320476,1.7677796350230925
615968.0,2015-07-26 03:06:50,23.340193149856724,25.226980693838264,22.30667014092734,10.44755521984484,-11.8591149210825,1.1279370000000002,True,23.45859775089325,1.5745450457221302,1.7759876152366827
616028.0,2015-07-26 03:07:50,23.300386255404856,25.185987810355847,22.29802430296093,10.447863229877221,-11.850161073083708,1.130181,True,23.45845558569997,1.574597189800987,1.7795798265664693
616088.0,2015-07-26 03:08:50,23.314464598704646,25.20325475166524,22.303644097332377,10.423290162027431,-11.880353935304946,1.13787,True,23.458311517107088,1.574456997521149,1.79152738376939
616148.0,2015-07-26 03:09:50,23.313205865232618,25.262078814483985,22.319862247994738,10.397786903413524,-11.922075344581215,1.1495170000000001,True,23.4581654127781,1.57181535245781,1.8068284685112446
616208.0,2015-07-26 03:10:50,23.298997168168842,25.23895790025447,22.300538801009065,10.398550769199082,-11.901988031809983,1.154292,True,23.458017164738592,1.5722071936491777,1.8147861859716967
616268.0,2015-07-26 03:11:50,23.291751460782166,25.15898033921443,22.30399713616641,10.36876000606054,-11.935237130105868,1.1479739999999998,True,23.457866686586545,1.575404976608897,1.8085239526176216
616328.0,2015-07-26 03:12:50,23.279210761363977,25.146589224298072,22.30752031456668,10.595880701456938,-11.711639613109742,0.6586040000000001,True,23.457715997760268,1.5753983998650498,1.0375636877447214
616388.0,2015-07-26 03:13:50,23.285905028328425,25.19077732707079,22.210730163800953,10.772690995544158,-11.438039168256795,0.0,False,23.457726373202977,0.0,0.0
616448.0,2015-07-26 03:14:50,23.304142943515206,25.1720081659744,22.032676349642564,10.947696360610438,-11.084979989032126,0.0,False,23.457954787010706,0.0,0.0
616508.0,2015-07-26 03:15:50,23.29284863107427,25.179339078653022,21.828807514253892,11.199507226937392,-10.6293002873165,0.0,False,23.45818285576495,0.0,0.0
616568.0,2015-07-26 03:16:50,23.318848309921286,25.145328570295536,21.650609616511566,11.472404517219855,-10.178205099291711,0.0,False,23.458411053528348,0.0,0.0
616628.0,2015-07-26 03:17:50,23.33799883275466,25.130711662034724,21.49643994448,11.688905109026141,-9.807534835453858,0.0,False,23.458638629413166,0.0,0.0
616688.0,2015-07-26 03:18:50,23.35838808594974,25.091164898911263,21.342731388730996,11.88331520245493,-9.459416186276066,0.0,False,23.458865935677203,0.0,0.0
616748.0,2015-07-26 03:19:50,23.346163821119536,25.14388745212576,21.234658440141224,12.081520001152823,-9.153138438988401,0.0,False,23.459092519523704,0.0,0.0
616808.0,2015-07-26 03:20:50,23.358970094079606,25.091113914802957,21.139871261634376,12.230658726891285,-8.90921253474309,0.0,False,23.45932005685597,0.0,0.0
616868.0,2015-07-26 03:21:50,23.360736724014856,25.031687470239632,21.074998675501572,12.750833236106176,-8.324165439395395,0.0,False,23.459546631528227,0.0,0.0
616928.0,2015-07-26 03:22:50,23.377717546000017,25.093954915638715,21.47449393046851,13.160099355636264,-8.314394574832244,1.060563,True,23.459772122721027,1.5820435819740721,1.6778568874291677
616988.0,2015-07-26 03:23:50,23.38729319523586,25.129384891064507,21.776918084257474,12.366392840257738,-9.410525243999736,1.085326,True,23.459648390141098,1.5809068513729345,1.7157993093731816
617048.0,2015-07-26 03:24:50,23.37521750069857,25.113398523010783,21.92852283303393,11.554316831599445,-10.374206001434485,1.07843,True,23.45951747646543,1.5810787909634128,1.7050828005386731
617108.0,2015-07-26 03:25:50,23.378372552123974,25.09174990326574,22.03643728886509,10.94926105327493,-11.087176235590162,1.087142,True,23.45938839399092,1.582169327681827,1.7200427272346768
617168.0,2015-07-26 03:26:50,23.370232069032664,25.075765937970477,22.109098345462506,10.671121482145768,-11.437976863316738,1.0871769999999998,True,23.45925582998109,1.5825141800742357,1.720473018750567
617228.0,2015-07-26 03:27:50,23.3701403896291,25.101560585229237,22.150821715691617,10.545551803333195,-11.605269912358422,1.092591,True,23.45912280864685,1.5813760425164465,1.7277972316690868
617288.0,2015-07-26 03:28:50,23.350041069160866,25.03232957975024,22.204036844640708,10.472226850983846,-11.731809993656862,1.1054110000000001,True,23.458988728358843,1.5835362028481013,1.7504583375265226
617348.0,2015-07-26 03:29:50,23.351768294573297,25.06206034910327,22.221213241642417,10.398162676233065,-11.823050565409352,1.109298,True,23.45884845939505,1.582304978135312,1.7552477476355453
617408.0,2015-07-26 03:30:50,23.336225399746084,24.968807199467143,22.223734944235012,10.44591660428921,-11.777818339945803,1.1205699999999998,True,23.458707750282397,1.5857216451957685,1.7769121039570221
617468.0,2015-07-26 03:31:50,23.32822713008022,25.023900053516723,22.255818206148845,10.52178572203148,-11.734032484117366,1.127549,True,23.458560667412332,1.58294773376367,1.7848511342574922
617528.0,2015-07-26 03:32:50,23.289425988284393,25.03999394542288,22.26283574434043,10.521397629132801,-11.741438115207627,1.1304770000000002,True,23.458412844984842,1.5805341777420945,1.78675753565135
617588.0,2015-07-26 03:33:50,23.314994815474755,24.98993336309217,22.260097895812486,10.521976688632943,-11.738121207179542,1.1363109999999998,True,23.45826451664333,1.5838593568056274,1.7997568095911591
617648.0,2015-07-26 03:34:50,23.290933466016774,24.94470883139356,22.255457962945204,10.497551464573652,-11.757906498371552,1.1375979999999999,True,23.458112832203902,1.584789833070746,1.8028537445216142
617708.0,2015-07-26 03:35:50,23.29174750907208,24.94173811040564,22.2652853981075,10.471118013597557,-11.794167384509944,1.13855,True,23.457959433080234,1.5849562368313546,1.8045519234443386
617768.0,2015-07-26 03:36:50,23.274018109476724,24.945990535165937,22.251358394902677,10.423702895905803,-11.827655498996874,1.042742,True,23.45780563762965,1.5839897675360297,1.6516926581800548
617828.0,2015-07-26 03:37:50,23.275225326198825,24.89803603356937,22.22187608910842,10.747280136090385,-11.474595953018035,0.0,False,23.457683745884992,0.0,0.0
617888.0,2015-07-26 03:38:50,23.29674670558609,24.900929084254344,22.096814051583934,10.869283064074956,-11.227530987508977,0.0,False,23.457906843398646,0.0,0.0
617948.0,2015-07-26 03:39:50,23.30987472652364,24.942937785925825,21.890603632771565,11.07483691232086,-10.815766720450705,0.0,False,23.458129989406736,0.0,0.0
618008.0,2015-07-26 03:40:50,23.333493424159673,24.858611089173227,21.667245646732493,11.34629886042835,-10.320946786304143,0.0,False,23.458353894367043,0.0,0.0
618068.0,2015-07-26 03:41:50,23.32678313393648,24.90734700679666,21.52080679300424,11.596859243947835,-9.923947549056406,0.0,False,23.458576263632402,0.0,0.0
618128.0,2015-07-26 03:42:50,23.327541955230362,24.889895613817515,21.3958960752837,11.808259191644389,-9.587636883639313,0.0,False,23.4587995140507,0.0,0.0
618188.0,2015-07-26 03:43:50,23.340706966368828,24.82788870864423,21.27833432082251,12.006654950964354,-9.271679369858155,0.0,False,23.459022443443953,0.0,0.0
618248.0,2015-07-26 03:44:50,23.348290989699986,24.826033099492086,21.157544790470915,12.231065300950648,-8.926479489520267,0.0,False,23.459244242554977,0.0,0.0
618308.0,2015-07-26 03:45:50,23.38527892849447,24.82582363609745,21.07297410866406,12.430009352916564,-8.642964755747496,0.0,False,23.459466003933976,0.0,0.0
618368.0,2015-07-26 03:46:50,23.3878413676472,24.811810514823712,20.99405204099974,12.604552817507624,-8.389499223492116,0.0,False,23.459687757480626,0.0,0.0
618428.0,2015-07-26 03:47:50,23.398161578425842,24.71908855805381,21.32665733856085,13.0547781747455,-8.271879163815349,1.052171,True,23.459909252478848,1.5994240936134565,1.682867648001364
618488.0,2015-07-26 03:48:50,23.39803444957871,24.72585670146932,21.69122343370984,12.379557213727615,-9.311666219982225,1.070875,True,23.459777866809056,1.5991209309270058,1.7124586269064574
618548.0,2015-07-26 03:49:50,23.391006160034706,24.68984588182549,21.874976282784424,11.574269752834075,-10.300706529950348,1.0613730000000001,True,23.459640431131124,1.6003951984759188,1.6986162529919815
618608.0,2015-07-26 03:50:50,23.385682661299523,24.727196699479,21.99980055392106,10.975023046517585,-11.024777507403474,1.073342,True,23.459505166093567,1.5985189476324326,1.7157575242896905
618668.0,2015-07-26 03:51:50,23.38713289197168,24.73111222340943,22.090754760951356,10.671435652830882,-11.419319108120474,1.0799770000000002,True,23.459366952285663,1.5984105567091162,1.7262466378030414
618728.0,2015-07-26 03:52:50,23.370501960142036,24.70459711746282,22.153566768969156,10.545761250435277,-11.60780551853388,1.088522,True,23.459226638100713,1.5988451316852024,1.7403781004322398
618788.0,2015-07-26 03:53:50,23.349259295401307,24.695470448675717,22.195938576547956,10.472085166100937,-11.723853410447019,1.088672,True,23.459082730740175,1.5983124307645689,1.740037990625325
618848.0,2015-07-26 03:54:50,23.370038367353082,24.67421945971937,22.22846133526923,10.398569249511644,-11.829892085757587,1.09429,True,23.45893852056401,1.6001603557907689,1.7510394757382803
618908.0,2015-07-26 03:55:50,23.356405420700714,24.654875283112062,22.239715333595772,10.398914221134625,-11.840801112461147,1.1097249999999999,True,23.45879183911993,1.6004114599894324,1.7760166074367725
618968.0,2015-07-26 03:56:50,23.339802386377844,24.6517151512094,22.252849801717943,10.469614922837952,-11.783234878879991,1.120032,True,23.45863945576817,1.5998204193087782,1.7918500638792494
619028.0,2015-07-26 03:57:50,23.334998241862525,24.67083691228393,22.256250498240725,10.470046137393037,-11.786204360847687,1.126145,True,23.458483540712997,1.5987684750869835,1.800445124376831
619088.0,2015-07-26 03:58:50,23.346929074719814,24.65338550089028,22.25824624527301,10.446625028234608,-11.811621217038402,1.125056,True,23.458326130559666,1.6000603167665834,1.8001574597401453
619262.0,2015-07-26 04:01:44,23.316068544224635,24.553403662650226,22.155764252472792,10.797245585933268,-11.358518666539524,0.0,False,23.457869268820136,0.0,0.0
619322.0,2015-07-26 04:02:44,23.31378833084515,24.573539869592768,21.974706012015083,10.9751277701725,-10.999578241842583,0.0,False,23.458086103396724,0.0,0.0
619382.0,2015-07-26 04:03:44,23.330628747519235,24.56379846120823,21.765145336697103,11.246146172401698,-10.518999164295405,0.0,False,23.45830329976943,0.0,0.0
619442.0,2015-07-26 04:04:44,23.339732715593176,24.562260960563357,21.598857080542764,11.497907787023358,-10.100949293519406,0.0,False,23.458520315263716,0.0,0.0
619502.0,2015-07-26 04:05:44,23.350888756975966,24.528873398307145,21.425356761759485,11.715135285649703,-9.710221476109782,0.0,False,23.458737298890675,0.0,0.0
619562.0,2015-07-26 04:06:44,23.333241841254978,24.453936904814192,21.304790578706122,11.930237530184943,-9.374553048521179,0.0,False,23.458953672157328,0.0,0.0
619622.0,2015-07-26 04:07:44,23.34013487153566,24.474262294502942,21.200010253330746,12.130567605732889,-9.069442647597857,0.0,False,23.459168680420355,0.0,0.0
619682.0,2015-07-26 04:08:44,23.372042781079134,24.45467269484122,21.09010006810327,12.281905530415068,-8.8081945376882,0.0,False,23.459384053948803,0.0,0.0
619742.0,2015-07-26 04:09:44,23.371534685823487,24.437356443606884,20.989440928968445,12.406384938287774,-8.583055990680672,0.0,False,23.45959906775897,0.0,0.0
619802.0,2015-07-26 04:10:44,23.383429037989973,24.45997680997621,20.911765303467448,12.55727318437167,-8.354492119095777,0.0,False,23.459813763148276,0.0,0.0
619862.0,2015-07-26 04:11:44,23.388046101409206,24.42015854542756,21.035263856759485,13.53204695910031,-7.5032168976591755,0.904956,True,23.460028865492415,1.6121223290371447,1.4588997743961383
619922.0,2015-07-26 04:12:44,23.384108879613493,24.46600685995569,21.473197055104535,12.927323350961807,-8.545873704142728,1.063896,True,23.45993903706535,1.60993342099067,1.7128017268582898
619982.0,2015-07-26 04:13:44,23.39121713464868,24.508239558868407,21.733796973878984,11.931826864776045,-9.801970109102939,1.053463,True,23.459796673992546,1.6083891134767094,1.6943784206505148
620042.0,2015-07-26 04:14:44,23.396750791517068,24.42491309363592,21.859637127343735,11.15086621400167,-10.708770913342065,1.067599,True,23.459658995979094,1.6122960039240093,1.7212856014932683
620102.0,2015-07-26 04:15:44,23.366675763680796,24.383697660223444,21.968027102981985,10.698713054322262,-11.269314048659723,1.077918,True,23.459514587700028,1.6127858113099964,1.7384508561556486
620162.0,2015-07-26 04:16:44,23.36402511701404,24.385629878647546,22.040118974701613,10.470311026412515,-11.569807948289098,1.076141,True,23.459365964684316,1.61258431764308,1.735368100172742
620222.0,2015-07-26 04:17:44,23.360139940910152,24.450632610266,22.089003978747243,10.37416250766324,-11.714841471084004,1.080681,True,23.45921797680681,1.609555540479018,1.7394160910404057
620282.0,2015-07-26 04:18:44,23.35533813374663,24.424914087219,22.122542622659644,10.300233859878638,-11.822308762781006,1.084708,True,23.459069646129176,1.6104751804203323,1.7468953120033779
620342.0,2015-07-26 04:19:44,23.34856651183528,24.371110558607267,22.16051225849095,10.272728534926776,-11.887783723564175,1.103898,True,23.45891949733143,1.6125430203316646,1.780083015058084
620402.0,2015-07-26 04:20:44,23.329726658569005,24.33682440663108,22.169352626724297,10.348917977950363,-11.820434648773935,1.106627,True,23.45876192325041,1.613222143828787,1.7852351813588192
620462.0,2015-07-26 04:21:44,23.32894824200277,24.349867866501626,22.186168780389327,10.397676019369682,-11.788492761019645,0.992675,True,23.45860281192963,1.6126144408936807,1.6008020401141345
620522.0,2015-07-26 04:22:44,23.323397620341474,24.322758848784467,22.182537528764914,10.747791433389292,-11.434746095375623,0.0,False,23.458482245710368,0.0,0.0
620582.0,2015-07-26 04:23:44,23.328004533109617,24.33870674451144,22.024967144947766,10.899160075860673,-11.125807069087093,0.0,False,23.45869487994522,0.0,0.0
620642.0,2015-07-26 04:24:44,23.33663044451242,24.31195486418125,21.796450469951,11.125135019911466,-10.671315450039534,0.0,False,23.458907799980068,0.0,0.0
620702.0,2015-07-26 04:25:44,23.33584469355059,24.31685029800461,21.623101446849596,11.37217790175358,-10.250923545096017,0.0,False,23.45912023025249,0.0,0.0
620762.0,2015-07-26 04:26:44,23.358792600425915,24.27158005659605,21.418447297733298,11.643276429440261,-9.775170868293037,0.0,False,23.45933274558244,0.0,0.0
620822.0,2015-07-26 04:27:44,23.355299285044644,24.299344626590912,21.3058352841097,11.857811928397032,-9.44802335571267,0.0,False,23.459544434807803,0.0,0.0
620882.0,2015-07-26 04:28:44,23.358916478710384,24.20918173171186,21.166003299731788,12.056515702347513,-9.109487597384275,0.0,False,23.45975662447691,0.0,0.0
620942.0,2015-07-26 04:29:44,23.384721147062034,24.22485411535715,21.078788433257202,12.229352762045254,-8.849435671211948,0.0,False,23.459967172660825,0.0,0.0
621002.0,2015-07-26 04:30:44,23.37579553484129,24.20107895084018,20.98142912148101,12.408528692174201,-8.57290042930681,0.0,False,23.46017800167849,0.0,0.0
621061.0,2015-07-26 04:31:43,23.372601643769624,24.17938368935593,20.896073112593506,12.557722879947177,-8.338350232646329,0.0,False,23.460384888481894,0.0,0.0
621121.0,2015-07-26 04:32:43,23.384592562098987,24.146477554024507,20.832454175206003,12.727670834549091,-8.104783340656912,0.0,False,23.460594884031952,0.0,0.0
621181.0,2015-07-26 04:33:43,23.382250769704108,24.124655540511053,20.942839876540162,13.606437718699315,-7.336402157840848,0.9044160000000001,True,23.460804278092798,1.6135342087173499,1.4593061549113109
621241.0,2015-07-26 04:34:43,23.403147124248385,24.09733048236431,21.421956066319407,12.993163715534529,-8.428792350784878,1.055871,True,23.460709249875137,1.6135342087173499,1.703683978492597
621301.0,2015-07-26 04:35:43,23.422149459654914,24.01961221815222,21.68764261599982,11.885169425718694,-9.802473190281127,1.043296,True,23.460562815030123,1.6135342087173499,1.6833937858179762
621361.0,2015-07-26 04:36:43,23.392237941230015,24.02258425535189,21.86041525270887,11.17660972861365,-10.683805524095218,1.0621669999999999,True,23.460419198369355,1.6135342087173499,1.7138427898706812
621421.0,2015-07-26 04:37:43,23.39002630804836,24.033446151932555,21.954049666441108,10.744304755597515,-11.209744910843593,1.06172,True,23.460269294755662,1.6135342087173499,1.7131215400793847
621481.0,2015-07-26 04:38:43,23.38243125975321,24.029578617276695,22.035651958307025,10.495857407484753,-11.539794550822272,1.064319,True,23.46011974140998,1.6135342087173499,1.7173151154878412
621541.0,2015-07-26 04:39:43,23.39121082884173,24.07377979892731,22.100387664626517,10.372579334337562,-11.727808330288955,1.065639,True,23.459969246872937,1.6135342087173499,1.719444980643348
621601.0,2015-07-26 04:40:43,23.367656225377758,24.04469779988161,22.145201921374905,10.300104495652253,-11.845097425722653,1.0707550000000001,True,23.459819114174717,1.6135342087173499,1.7276998216551462
621661.0,2015-07-26 04:41:43,23.348853321887322,24.09291456459195,22.166975021600276,10.273005744168707,-11.89396927743157,1.081146,True,23.45966673622762,1.6135342087173499,1.744466055617928
621721.0,2015-07-26 04:42:43,23.357861064205217,24.04250212045888,22.188229371987493,10.348714691033868,-11.839514680953625,1.096964,True,23.459511743845145,1.6135342087173499,1.769988939731419
621781.0,2015-07-26 04:43:43,23.332364368439073,24.02942562713312,22.19817208464569,10.373755934065912,-11.82441615057978,1.007322,True,23.459350521367536,1.6135342087173499,1.6253485061935784
621841.0,2015-07-26 04:44:43,23.315119163644663,24.03513356140489,22.173949330098637,10.698109354065489,-11.475839976033148,0.0,False,23.459219197733734,0.0,0.0
621901.0,2015-07-26 04:45:43,23.326350335031844,24.0435522220596,22.054175664681203,10.846527253625615,-11.207648411055589,0.0,False,23.45942659443715,0.0,0.0
621961.0,2015-07-26 04:46:43,23.341217376474237,24.053752767598528,21.82632904098109,11.072976529293404,-10.753352511687686,0.0,False,23.459634140281985,0.0,0.0
622021.0,2015-07-26 04:47:43,23.33896268030636,24.012775325111157,21.643426367368793,11.347210571574497,-10.296215795794296,0.0,False,23.459841867629954,0.0,0.0
622081.0,2015-07-26 04:48:43,23.347148297025942,24.026775439530464,21.465495055975353,11.620428208876225,-9.845066847099128,0.0,False,23.46004884693053,0.0,0.0
622141.0,2015-07-26 04:49:43,23.348377563333653,24.041611532146803,21.331535031292063,11.832166970236663,-9.4993680610554,0.0,False,23.460256076756203,0.0,0.0
622201.0,2015-07-26 04:50:43,23.372132538501436,24.03516311046614,21.223073020069798,12.05466763895648,-9.168405381113317,0.0,False,23.460463572286322,0.0,0.0
622261.0,2015-07-26 04:51:43,23.373770985304294,23.985777283355574,21.119690440356134,12.232660795800305,-8.88702964455583,0.0,False,23.46067094692483,0.0,0.0
622321.0,2015-07-26 04:52:43,23.358978511260883,23.970788763005487,21.025638159837918,12.40701944032591,-8.618618719512007,0.0,False,23.460877420800625,0.0,0.0
622381.0,2015-07-26 04:53:43,23.371988020091184,23.923361734380943,20.924244125648876,12.582222046094715,-8.34202207955416,0.0,False,23.461083618689315,0.0,0.0
622441.0,2015-07-26 04:54:43,23.36689943669514,23.89126970795084,20.855985256859235,12.75337740413177,-8.102607852727465,0.0,False,23.461288951414378,0.0,0.0
622501.0,2015-07-26 04:55:43,23.396977162831618,23.921458573384548,20.774764841160838,12.928672437811919,-7.846092403348919,0.0,False,23.4614936975216,0.0,0.0
622561.0,2015-07-26 04:56:43,23.409024922221548,23.89810315487163,20.70885475923297,13.081809193967066,-7.627045565265904,0.0,False,23.461698988231223,0.0,0.0
622621.0,2015-07-26 04:57:43,23.403812449089795,23.89489890511851,20.650848412195703,13.230837096422157,-7.420011315773547,0.0,False,23.461903851007023,0.0,0.0
622681.0,2015-07-26 04:58:43,23.409585604867377,23.886568261547616,21.098616216296186,13.506525187874482,-7.592091028421704,1.036785,True,23.462108651863016,1.6135342087173499,1.6728880645850177
622741.0,2015-07-26 04:59:43,23.41492663291151,23.879331969959495,21.477981084350557,12.683360421812143,-8.794620662538414,1.0578210000000001,True,23.46196477933602,1.6135342087173499,1.706830370199596
622801.0,2015-07-26 05:00:43,23.395066607787626,23.82321529905369,21.6933560733001,11.694350734949019,-9.999005338351083,1.046102,True,23.461813706675418,1.6135342087173499,1.6879213628076373
622862.0,2015-07-26 05:01:44,23.39496679945291,23.82960272331283,21.856661518547753,10.98510114835681,-10.871560370190943,1.0541449999999999,True,23.461663087723554,1.6135342087173499,1.7008990184483506
622922.0,2015-07-26 05:02:44,23.40390463495317,23.862180732055272,21.944539245645604,10.624802877924582,-11.319736367721022,1.063928,True,23.461512353007187,1.6135342087173499,1.7166842236122326
622982.0,2015-07-26 05:03:44,23.374388154966063,23.82025909058529,22.014347174821452,10.398957342471865,-11.615389832349587,1.06403,True,23.461358924159434,1.6135342087173499,1.7168488041015217
623042.0,2015-07-26 05:04:44,23.36729706901742,23.770558002636477,22.088478024072028,10.325225820680025,-11.763252203392003,1.071092,True,23.461204702386862,1.6135342087173499,1.7282435826834837
623102.0,2015-07-26 05:05:44,23.373113386071683,23.75223444366798,22.117967533682467,10.248247871934874,-11.869719661747594,1.077433,True,23.46104720678092,1.6135342087173499,1.7384750031009606
623162.0,2015-07-26 05:06:44,23.360406805093522,23.757338073576488,22.146217806966472,10.248999417029239,-11.897218389937233,1.0865879999999999,True,23.460887249678297,1.6135342087173499,1.7532469087817675
623222.0,2015-07-26 05:07:44,23.349364527617382,23.73779283756596,22.160425800034822,10.56986614363532,-11.590559656399503,0.0,False,23.460724310697945,0.0,0.0
623282.0,2015-07-26 05:08:44,23.36656711017219,23.755270615979605,22.051408996837758,10.772863481300114,-11.278545515537644,0.0,False,23.460926279456054,0.0,0.0
623342.0,2015-07-26 05:09:44,23.349756110272,23.776741014085665,21.829852219437196,10.997982145019513,-10.831870074417683,0.0,False,23.461128561995178,0.0,0.0
623402.0,2015-07-26 05:10:44,23.379171729105607,23.735770158647775,21.647655622332007,11.273171011679754,-10.374484610652253,0.0,False,23.461331230827682,0.0,0.0
623462.0,2015-07-26 05:11:44,23.36956392706006,23.70070253365,21.47026467558207,11.550442059485116,-9.919822616096953,0.0,False,23.46153315182431,0.0,0.0
623522.0,2015-07-26 05:12:44,23.35891846610079,23.7202574711976,21.301433112058387,11.762488825282706,-9.538944286775681,0.0,False,23.461734432219185,0.0,0.0
623582.0,2015-07-26 05:13:44,23.379047714402056,23.690027036474547,21.207114248658304,11.98275949131844,-9.224354757339864,0.0,False,23.461936064135077,0.0,0.0
623642.0,2015-07-26 05:14:44,23.373932165080024,23.59118110238195,21.092945989012563,12.15838712189143,-8.934558867121133,0.0,False,23.462137143312493,0.0,0.0
623702.0,2015-07-26 05:15:44,23.39325464888313,23.596202094885527,20.997849003404397,12.358951303646917,-8.63889769975748,0.0,False,23.46233642349623,0.0,0.0
623762.0,2015-07-26 05:16:44,23.386798127916606,23.630552350506317,20.920951503437056,12.557642797207968,-8.363308706229088,0.0,False,23.46253579125686,0.0,0.0
623822.0,2015-07-26 05:17:44,23.40238231760119,23.59818780354306,20.83144549471102,12.702475563002796,-8.128969931708223,0.0,False,23.462735779301028,0.0,0.0
623882.0,2015-07-26 05:18:44,23.403977247414815,23.62040441568401,20.76451232169173,12.877105289749696,-7.887407031942033,0.0,False,23.46293517587463,0.0,0.0
623942.0,2015-07-26 05:19:44,23.404092163301932,23.61808300955216,20.673262739294064,13.02874511069799,-7.644517628596073,0.0,False,23.46313497234754,0.0,0.0
624002.0,2015-07-26 05:20:44,23.429961015477723,23.565061404596864,20.626978703238688,13.180354139981622,-7.446624563257066,0.0,False,23.463334723027774,0.0,0.0
624062.0,2015-07-26 05:21:44,23.417017876675235,23.548940621576524,20.847447494568502,13.763480094099627,-7.083967400468875,0.9715909999999999,True,23.463533507047035,1.6135342087173499,1.5676953153818984
624122.0,2015-07-26 05:22:44,23.42969404763958,23.56218965255618,21.368625667517403,13.06429570550007,-8.304329962017333,1.04708,True,23.463405391456575,1.6135342087173499,1.6894993992637628
624182.0,2015-07-26 05:23:44,23.401780782610544,23.56130523682856,21.61016871632404,11.881054404749023,-9.729114311575017,1.0374210000000001,True,23.46325214298431,1.6135342087173499,1.6739142723417622
624242.0,2015-07-26 05:24:44,23.40636777059467,23.52246820978799,21.790672169616542,11.247618462507928,-10.543053707108614,1.052683,True,23.463102128133336,1.6135342087173499,1.6985400314352062
624302.0,2015-07-26 05:25:44,23.417372216011376,23.49914090660311,21.90178558212258,10.799993038961617,-11.101792543160965,1.049564,True,23.462946280242498,1.6135342087173499,1.6935074182382166
624362.0,2015-07-26 05:26:44,23.377208759006457,23.514646427184523,21.97657207182279,10.545034345852129,-11.431537725970662,1.049836,True,23.462791059948973,1.6135342087173499,1.6939462995429877
624422.0,2015-07-26 05:27:44,23.38789200612547,23.48484248001863,22.05248252153595,10.39840292382086,-11.65407959771509,1.055896,True,23.462636032668318,1.6135342087173499,1.7037243168478147
624482.0,2015-07-26 05:28:44,23.37442945092795,23.49317109205667,22.08597073108458,10.324585159222165,-11.761385571862414,1.063976,True,23.462478429786522,1.6135342087173499,1.716761673254251
624542.0,2015-07-26 05:29:44,23.369104782066813,23.46717492560918,22.11467491047787,10.300394025384085,-11.814280885093785,1.07848,True,23.462318264924114,1.6135342087173499,1.7401643734174876
624602.0,2015-07-26 05:30:44,23.361621264428717,23.45124532977284,22.148746714487796,10.621581089031435,-11.52716562545636,0.0,False,23.462152755239057,0.0,0.0
624662.0,2015-07-26 05:31:44,23.354866637506237,23.47625051137144,21.997149164305576,10.799093648602325,-11.19805551570325,0.0,False,23.462349493481874,0.0,0.0
624722.0,2015-07-26 05:32:44,23.358935015346944,23.455294426255207,21.788964616257317,11.023202040388277,-10.76576257586904,0.0,False,23.462546682321143,0.0,0.0
624782.0,2015-07-26 05:33:44,23.366534308500906,23.45579088475977,21.584800391688375,11.29932726159069,-10.285473130097685,0.0,False,23.462743486952906,0.0,0.0
624842.0,2015-07-26 05:34:44,23.379270469121778,23.44624167419929,21.43603436925,11.5754340325988,-9.8606003366512,0.0,False,23.46294029702729,0.0,0.0
624902.0,2015-07-26 05:35:44,23.391854454726648,23.51691783630516,21.28110819303301,11.809903968020073,-9.471204225012936,0.0,False,23.46313693008443,0.0,0.0
624962.0,2015-07-26 05:36:44,23.386313126773466,23.47188054575532,21.1685754359934,12.056638906583053,-9.111936529410347,0.0,False,23.46333484326323,0.0,0.0
625022.0,2015-07-26 05:37:44,23.39546311700396,23.46084871572837,21.071043205403015,12.255576784403676,-8.81546642099934,0.0,False,23.463531934833757,0.0,0.0
625082.0,2015-07-26 05:38:44,23.401455000142988,23.460846936053542,20.98894379315403,12.483190467131202,-8.505753326022827,0.0,False,23.463728822453067,0.0,0.0
625142.0,2015-07-26 05:39:44,23.402780218643258,23.50669235099153,20.904906274192438,12.65559018146309,-8.249316092729348,0.0,False,23.463925706463975,0.0,0.0
625202.0,2015-07-26 05:40:44,23.418971819090412,23.452783638669345,20.833873533428005,12.825778391325258,-8.008095142102746,0.0,False,23.46412341959043,0.0,0.0
625262.0,2015-07-26 05:41:44,23.41660880344939,23.394049445815025,20.747696172563778,13.004313702413251,-7.743382470150527,0.0,False,23.464320149980363,0.0,0.0
625322.0,2015-07-26 05:42:44,23.403325269561186,23.39381850548352,20.677153364638865,13.181161128005856,-7.495992236633009,0.0,False,23.464515810006287,0.0,0.0
625382.0,2015-07-26 05:43:44,23.432248769426252,23.37202135743229,20.61746828486649,13.32756478520155,-7.2899034996649394,0.0,False,23.464711462283855,0.0,0.0
625442.0,2015-07-26 05:44:44,23.43270573954471,23.37209401615376,20.55197608742422,13.456362556606223,-7.095613530817996,0.0,False,23.464906715105577,0.0,0.0
625502.0,2015-07-26 05:45:44,23.42939274869173,23.34877740777617,20.612662642509047,14.106918307435912,-6.505744335073135,0.787808,True,23.46510196570062,1.6135342087173499,1.271155157901198
625562.0,2015-07-26 05:46:44,23.451709229267134,23.31133827966732,21.16345277825349,13.48262355325669,-7.680829224996799,1.041929,True,23.4650319652528,1.6135342087173499,1.6811880845546598
625622.0,2015-07-26 05:47:44,23.436046575522962,23.31291349239294,21.520107921509716,12.308326680011533,-9.211781241498183,1.02527,True,23.464875862540442,1.6135342087173499,1.654308218171637
625682.0,2015-07-26 05:48:44,23.427530046697104,23.32525303000419,21.724675616090607,11.475447661157318,-10.24922795493329,1.0419390000000002,True,23.464725391246287,1.6135342087173499,1.6812042198967472
625742.0,2015-07-26 05:49:44,23.415306768445223,23.296137368454502,21.85953625899588,10.977296163649065,-10.882240095346816,1.044368,True,23.464569543474713,1.6135342087173499,1.685123494489721
625802.0,2015-07-26 05:50:44,23.413074043712086,23.308968015606474,21.966096199514137,10.673111229389491,-11.292984970124646,1.041796,True,23.464412353189676,1.6135342087173499,1.6809734845049
625862.0,2015-07-26 05:51:44,23.385302604606736,23.3152743485654,22.03534214959761,10.472029724368916,-11.563312425228695,1.05081,True,23.464256263388524,1.6135342087173499,1.6955178818622785
625922.0,2015-07-26 05:52:44,23.41174903831659,23.315262834349184,22.077699546754047,10.39868013318059,-11.679019413573457,1.055001,True,23.464097260881697,1.6135342087173499,1.702280203731013
625982.0,2015-07-26 05:53:44,23.40502311191445,23.28109666798913,22.13233403369763,10.324609800015281,-11.80772423368235,1.068763,True,23.46393685223662,1.6135342087173499,1.7244856615113808
626042.0,2015-07-26 05:54:44,23.38639551950772,23.23848321549585,22.156542377562655,10.373959220973521,-11.782583156589133,0.983805,True,23.46377119980689,1.6135342087173499,1.5874030222071724
626102.0,2015-07-26 05:55:44,23.380935577721036,23.29780853969396,22.16683092409684,10.731503842691943,-11.435327081404896,0.0,False,23.46363333528031,0.0,0.0
626162.0,2015-07-26 05:56:44,23.37582089953012,23.25233371852915,21.999836578304187,10.902782278702656,-11.097054299601531,0.0,False,23.463827259754595,0.0,0.0
626222.0,2015-07-26 05:57:44,23.377921391366428,23.24342097845175,21.781658884516176,11.125831123736873,-10.655827760779303,0.0,False,23.46402035474617,0.0,0.0
626282.0,2015-07-26 05:58:44,23.388235744011,23.185065836456587,21.596184076076156,11.40109392668549,-10.195090149390666,0.0,False,23.46421328434821,0.0,0.0
626342.0,2015-07-26 05:59:44,23.379102715188797,23.213933625077196,21.407755280475634,11.666826914221673,-9.74092836625396,0.0,False,23.464405150539985,0.0,0.0
626402.0,2015-07-26 06:00:44,23.38408884852607,23.236098339126173,21.278305501530024,11.88322279909378,-9.395082702436245,0.0,False,23.464597537573344,0.0,0.0
626462.0,2015-07-26 06:01:44,23.391134579453855,23.255277973798243,21.17456988208661,12.107756341960462,-9.06681354012615,0.0,False,23.464790323690693,0.0,0.0
626522.0,2015-07-26 06:02:44,23.395987090966557,23.19534206748397,21.06978955941582,12.309404717232262,-8.760384842183559,0.0,False,23.464983454666704,0.0,0.0
626582.0,2015-07-26 06:03:44,23.391359251185456,23.251181119641945,20.98574483415446,12.509248166428367,-8.476496667726092,0.0,False,23.465175493517325,0.0,0.0
626642.0,2015-07-26 06:04:44,23.389468277987785,23.200199060214317,20.905064780969845,12.679208438092466,-8.225856342877378,0.0,False,23.465368543086207,0.0,0.0
626702.0,2015-07-26 06:05:44,23.4040752214228,23.185328155379118,20.821531604383903,12.852630761687525,-7.968900842696378,0.0,False,23.46556066316015,0.0,0.0
626762.0,2015-07-26 06:06:44,23.4235858919906,23.204830206111417,20.723725595356242,13.003334228417422,-7.72039136693882,0.0,False,23.465752509643952,0.0,0.0
626822.0,2015-07-26 06:07:44,23.42959585340649,23.17072695805896,20.663968467084445,13.158171208323823,-7.505797258760621,0.0,False,23.465944706859535,0.0,0.0
626882.0,2015-07-26 06:08:44,23.421318378441605,23.16634296641451,20.605630696480766,13.28117836932617,-7.324452327154596,0.0,False,23.466136281165983,0.0,0.0
626942.0,2015-07-26 06:09:44,23.426011050387174,23.18042787020174,20.517234241925436,13.424742173377334,-7.092492068548102,0.0,False,23.4663277723663,0.0,0.0
627002.0,2015-07-26 06:10:44,23.4323606562508,23.192027583932937,20.458442567393522,13.53126461185373,-6.927177955539792,0.0,False,23.466519515913056,0.0,0.0
627062.0,2015-07-26 06:11:44,23.433042072084067,23.18031180550356,20.418902284167046,13.654918614192374,-6.763983669974673,0.0,False,23.466711466663096,0.0,0.0
627122.0,2015-07-26 06:12:44,23.43645950151083,23.15443942011928,20.36875644482363,13.75765869015169,-6.611097754671942,0.0,False,23.466903201132716,0.0,0.0
627182.0,2015-07-26 06:13:44,23.425728081509213,23.127740260197196,20.647599019463424,14.054876797883269,-6.592722221580155,0.957831,True,23.467094462199,1.6135342087173499,1.545493084669948
627242.0,2015-07-26 06:14:44,23.43636892189504,23.117828290335147,21.197438117327756,13.254880413536666,-7.94255770379109,1.030619,True,23.466963257121666,1.6135342087173499,1.6629390126540664
627302.0,2015-07-26 06:15:44,23.440497367953967,23.092155055085644,21.50549645807755,11.956578593310452,-9.548917864767096,1.0202390000000001,True,23.466807406493896,1.6135342087173499,1.6461905275675806
627362.0,2015-07-26 06:16:44,23.425514069736547,23.0988818560853,21.691021697476536,11.2740519217611,-10.416969775715437,1.037836,True,23.466654581660947,1.6135342087173499,1.6745838890383795
627422.0,2015-07-26 06:17:44,23.42167530789508,23.098864134602564,21.818129906008828,10.82362359850512,-10.994506307503707,1.030335,True,23.46649596649908,1.6135342087173499,1.6624807689387906
627482.0,2015-07-26 06:18:44,23.398245418335335,23.04538822183041,21.9224275178927,10.572860004656073,-11.349567513236627,1.031126,True,23.466339875379674,1.6135342087173499,1.663757074497886
627542.0,2015-07-26 06:19:44,23.413486593766436,23.10190926463442,22.0028770310419,10.42546471539783,-11.577412315644072,1.037694,True,23.466182549913857,1.6135342087173499,1.6743547671807415
627602.0,2015-07-26 06:20:44,23.396545777513314,23.040247417270137,22.07772836619976,10.34900422087374,-11.728724145326021,1.044475,True,23.466024046046144,1.6135342087173499,1.6852961426500541
627662.0,2015-07-26 06:21:44,23.38062945560648,23.03603672173945,22.09672759346463,10.445448428587083,-11.651279164877549,0.707881,True,23.465862145638212,1.6135342087173499,1.1421902092010463
627722.0,2015-07-26 06:22:44,23.391724840016348,23.03192064131456,22.013727556669096,10.697702780365782,-11.316024776303314,0.0,False,23.46581331876354,0.0,0.0
627782.0,2015-07-26 06:23:44,23.37595547011802,22.93898845215416,21.819383552377804,10.926757810741147,-10.892625741636657,0.0,False,23.466002374313376,0.0,0.0
627842.0,2015-07-26 06:24:44,23.39496954848981,22.99672013702915,21.612654394504155,11.19709858493031,-10.415555809573844,0.0,False,23.466189738499434,0.0,0.0
627902.0,2015-07-26 06:25:44,23.40974838148293,22.985451069112933,21.42576743861569,11.475527743900013,-9.950239694715677,0.0,False,23.4663781478646,0.0,0.0
627962.0,2015-07-26 06:26:44,23.416480837909603,23.024815465569606,21.275711750680557,11.738199114423999,-9.537512636256558,0.0,False,23.466566349127284,0.0,0.0
628022.0,2015-07-26 06:27:44,23.420660369200203,22.92977533333181,21.14815685421955,11.980973030047583,-9.167183824171968,0.0,False,23.4667552619483,0.0,0.0
628082.0,2015-07-26 06:28:44,23.435494997804156,22.9308127640644,21.056424538503435,12.206954231677242,-8.849470306826193,0.0,False,23.466942445121504,0.0,0.0
628142.0,2015-07-26 06:29:44,23.432792861121793,22.92635783607397,20.96867651423692,12.409341840256277,-8.559334673980642,0.0,False,23.467129643737778,0.0,0.0
628202.0,2015-07-26 06:30:44,23.431098419092525,22.87588098964955,20.885899846672242,12.605205800135666,-8.280694046536576,0.0,False,23.467316758038976,0.0,0.0
628262.0,2015-07-26 06:31:44,23.438104877050456,22.85050372986547,20.80203524553492,12.778092179760883,-8.023943065774038,0.0,False,23.467502952129234,0.0,0.0
628322.0,2015-07-26 06:32:44,23.439097739367117,22.872640854088,20.711859187353088,12.952912878604316,-7.758946308748772,0.0,False,23.467688681909763,0.0,0.0
628382.0,2015-07-26 06:33:44,23.438139818516152,22.804216849891663,20.645552838508095,13.157986401977698,-7.487566436530397,0.0,False,23.467874810394086,0.0,0.0
628442.0,2015-07-26 06:34:44,23.43597231439406,22.835319296729693,20.59356255207222,13.280673231711738,-7.312889320360483,0.0,False,23.468059692710646,0.0,0.0
628502.0,2015-07-26 06:35:44,23.439803467924026,22.83463092131948,20.524885805635037,13.430132361357437,-7.0947534442776,0.0,False,23.468245136583796,0.0,0.0
628562.0,2015-07-26 06:36:44,23.43419077008916,22.819006295807856,20.4541844939619,13.529157818251276,-6.925026675710624,0.0,False,23.46843056458574,0.0,0.0
628622.0,2015-07-26 06:37:44,23.44239352078944,22.813224020607937,20.414968429257392,13.682491738841597,-6.732476690415796,0.0,False,23.468615705429244,0.0,0.0
628682.0,2015-07-26 06:38:44,23.447363290825415,22.81721098226865,20.92812034175411,13.629963581276801,-7.298156760477308,1.0271009999999998,True,23.4688007378864,1.6135342087173499,1.6572625993077985
628742.0,2015-07-26 06:39:44,23.431652624934674,22.753891780470227,21.355721757387087,12.803718667172006,-8.55200309021508,1.03378,True,23.468640576349962,1.6135342087173499,1.6680393942878218
628802.0,2015-07-26 06:40:44,23.453454749127697,22.802831034900837,21.610817154058857,11.691985214180894,-9.918831939877963,1.030387,True,23.46847702248844,1.6135342087173499,1.662564672717644
628862.0,2015-07-26 06:41:44,23.444493952668736,22.778015615748853,21.7748070589838,11.099908963430352,-10.674898095553448,1.0381749999999998,True,23.468315501049617,1.6135342087173499,1.6751308771351345
628922.0,2015-07-26 06:42:44,23.43661757804555,22.810578186650744,21.88893210460644,10.799069007752387,-11.089863096854053,1.0450650000000001,True,23.468150913862054,1.6135342087173499,1.6862481278331976
628982.0,2015-07-26 06:43:44,23.43941755264006,22.80304489293643,21.97509507436318,10.572367187973867,-11.402727886389311,1.047817,True,23.467984605004844,1.6135342087173499,1.6906885739755875
629042.0,2015-07-26 06:44:44,23.416526528691804,22.76205815662041,22.029225219831925,10.472097486534267,-11.557127733297659,1.057204,True,23.467817237247917,1.6135342087173499,1.7058348195928172
629102.0,2015-07-26 06:45:44,23.4054823612479,22.768736774960008,22.09941500807825,10.396696546468766,-11.702718461609484,1.06175,True,23.467645972619756,1.6135342087173499,1.7131699461056462
629162.0,2015-07-26 06:46:44,23.408089132278196,22.77265223854856,22.10441518375616,10.572256304227166,-11.532158879528994,0.7158399999999999,True,23.467473304254828,1.6135342087173499,1.1550323279682275
629222.0,2015-07-26 06:47:44,23.38290431416267,22.78252027527431,22.0577853016305,10.872541814370699,-11.1852434872598,0.0,False,23.467416988815426,0.0,0.0
629282.0,2015-07-26 06:48:44,23.399482623231076,22.73969229748154,21.83882948000737,11.047824395787996,-10.791005084219373,0.0,False,23.46760148537192,0.0,0.0
629342.0,2015-07-26 06:49:44,23.402973879311247,22.762711581785457,21.623735474869978,11.296062350616078,-10.3276731242539,0.0,False,23.467785200691633,0.0,0.0
629402.0,2015-07-26 06:50:44,23.38073694454357,22.721195568562003,21.415349206313888,11.597142613641362,-9.818206592672526,0.0,False,23.46796933077443,0.0,0.0
629462.0,2015-07-26 06:51:44,23.393708001055888,22.70840056607162,21.298803337252266,11.832567384075027,-9.46623595317724,0.0,False,23.468152703456354,0.0,0.0
629522.0,2015-07-26 06:52:44,23.41797105719848,22.65812714082047,21.14229209546565,12.056398658381697,-9.085893437083952,0.0,False,23.468335840411687,0.0,0.0
629582.0,2015-07-26 06:53:44,23.4252529888762,22.6598164215994,21.05769259503022,12.282490750533631,-8.775201844496587,0.0,False,23.468518060923067,0.0,0.0
629642.0,2015-07-26 06:54:44,23.41093629502322,22.69937202215407,20.97042729615707,12.48087422730353,-8.489553068853539,0.0,False,23.468700308807225,0.0,0.0
629702.0,2015-07-26 06:55:44,23.40514609874264,22.6772775725988,20.870870502877384,12.652547036401387,-8.218323466475997,0.0,False,23.46888327183069,0.0,0.0
629762.0,2015-07-26 06:56:44,23.428764966630318,22.65150410412219,20.81269844249816,12.824170575494959,-7.988527867003201,0.0,False,23.469065830228885,0.0,0.0
629822.0,2015-07-26 06:57:44,23.422593494974596,22.630889534254987,20.72059868520946,13.003118621009609,-7.717480064199851,0.0,False,23.469247917187037,0.0,0.0
629882.0,2015-07-26 06:58:44,23.437399612707907,22.604538611224157,20.634298843510592,13.155423752857084,-7.478875090653508,0.0,False,23.46942962641493,0.0,0.0
629942.0,2015-07-26 06:59:44,23.439632048599577,22.61382466955217,20.581040501483642,13.286784164469436,-7.294256337014206,0.0,False,23.469610853729876,0.0,0.0
630002.0,2015-07-26 07:00:44,23.42443315547899,22.59716355901516,20.495360280535333,13.427508109801623,-7.06785217073371,0.0,False,23.469792246416127,0.0,0.0
