time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
630062.0,2015-07-26 07:01:44,23.42299946799128,22.57039211322213,20.433175115570535,13.555776108163112,-6.877399007407423,0.0,False,23.46997333319152,0.0,0.0
630122.0,2015-07-26 07:02:44,23.462814745721538,22.575379548611057,20.40068118809192,13.657857036879758,-6.742824151212162,0.0,False,23.470153930427305,0.0,0.0
630182.0,2015-07-26 07:03:44,23.461949024396624,22.577504613481803,20.351443161837278,13.78293405554533,-6.568509106291948,0.0,False,23.47033461496983,0.0,0.0
630242.0,2015-07-26 07:04:44,23.443811963748033,22.55527952632164,20.300281437351483,13.904419674711827,-6.395861762639656,0.0,False,23.470515334828185,0.0,0.0
630302.0,2015-07-26 07:05:44,23.448177502693742,22.498420479017017,20.249443932051275,14.007036556884778,-6.242407375166497,0.0,False,23.470695647729244,0.0,0.0
630362.0,2015-07-26 07:06:44,23.46717216941385,22.463791700754257,20.2095073835725,14.104940877866332,-6.104566505706169,0.0,False,23.4708749246228,0.0,0.0
630422.0,2015-07-26 07:07:44,23.467864347201274,22.440567313060303,20.16077369902098,14.205888349941533,-5.954885349079445,0.0,False,23.47105356929668,0.0,0.0
630482.0,2015-07-26 07:08:44,23.48171048658875,22.49958329290736,20.131363453770128,14.306983671310698,-5.824379782459429,0.0,False,23.471231788900624,0.0,0.0
630542.0,2015-07-26 07:09:44,23.46679631202111,22.424970850644392,20.572401871886495,14.074743496067303,-6.497658375819192,1.014906,True,23.47141107717646,1.6135342087173499,1.637585549632491
630602.0,2015-07-26 07:10:44,23.471678584731414,22.420400357450436,21.12977004375133,13.004948204562018,-8.12482183918931,0.997238,True,23.47124784334528,1.6135342087173499,1.6090776272328724
630662.0,2015-07-26 07:11:44,23.47855759686031,22.448138116622903,21.466309205362904,11.856635328150027,-9.609673877212877,1.019885,True,23.47109046861554,1.6135342087173499,1.6456193364576943
630722.0,2015-07-26 07:12:44,23.46477697880573,22.40203847672129,21.650566387126744,11.246565066646474,-10.40400132048027,1.023727,True,23.470925987689665,1.6135342087173499,1.6518185348875865
630782.0,2015-07-26 07:13:44,23.465762894811117,22.437340822668823,21.80973623911376,10.848701807368618,-10.961034431745142,1.024863,True,23.47075938094251,1.6135342087173499,1.6536515097486895
630842.0,2015-07-26 07:14:44,23.455244993082495,22.443398105852275,21.914797566676928,10.596989539061402,-11.317808027615525,1.02599,True,23.470593036549168,1.6135342087173499,1.6554699628019138
630902.0,2015-07-26 07:15:44,23.431083755371276,22.40171450912136,21.984274071559113,10.422963671019687,-11.561310400539426,1.030347,True,23.470426426351356,1.6135342087173499,1.662500131349295
630962.0,2015-07-26 07:16:44,23.419459015871794,22.432826201577463,22.056466811330235,10.348221874547344,-11.708244936782892,1.036715,True,23.47025759746088,1.6135342087173499,1.6727751171904075
631022.0,2015-07-26 07:17:44,23.399156559254266,22.3994335621141,22.09669877402299,10.347113037279254,-11.749585736743736,0.8969429999999999,True,23.470087196097296,1.6135342087173499,1.447248213769566
631082.0,2015-07-26 07:18:44,23.40520778208651,22.40781869146522,22.08956595823773,10.773116049720594,-11.316449908517138,0.0,False,23.469963176089717,0.0,0.0
631142.0,2015-07-26 07:19:44,23.406701182355555,22.41451878394725,21.891453806832256,10.923850192211317,-10.96760361462094,0.0,False,23.470140820684374,0.0,0.0
631202.0,2015-07-26 07:20:44,23.409364349213895,22.426298371241938,21.681648169675928,11.175396167429057,-10.506252002246871,0.0,False,23.470318583746433,0.0,0.0
631262.0,2015-07-26 07:21:44,23.42077862736615,22.3965493944782,21.490668848795373,11.448342736957962,-10.042326111837411,0.0,False,23.47049655753275,0.0,0.0
631322.0,2015-07-26 07:22:44,23.435361889055557,22.365620150464785,21.324366191978793,11.713108576290487,-9.611257615688306,0.0,False,23.470673987755028,0.0,0.0
631382.0,2015-07-26 07:23:44,23.411593129850367,22.349800794521187,21.163856250380704,11.956800360970602,-9.207055889410102,0.0,False,23.470850852985908,0.0,0.0
631442.0,2015-07-26 07:24:44,23.40870468831146,22.349123809294824,21.06946534042065,12.157148919307458,-8.912316421113191,0.0,False,23.471027427676976,0.0,0.0
631502.0,2015-07-26 07:25:44,23.42584301919971,22.356383441080624,20.967314794999147,12.358273680388534,-8.609041114610614,0.0,False,23.47120398686481,0.0,0.0
631562.0,2015-07-26 07:26:44,23.42374606059047,22.294386402420542,20.882347849284947,12.55836354201509,-8.323984307269857,0.0,False,23.471380674702694,0.0,0.0
631622.0,2015-07-26 07:27:44,23.41825735213583,22.31845066351196,20.831740894554628,12.726839205868417,-8.10490168868621,0.0,False,23.47155623327744,0.0,0.0
631682.0,2015-07-26 07:28:44,23.42759124846328,22.24583358505433,20.747184627627487,12.902516170783535,-7.8446684568439515,0.0,False,23.471732225743356,0.0,0.0
631742.0,2015-07-26 07:29:44,23.441325046817525,22.262810078537413,20.644983653962715,13.081969359399137,-7.563014294563578,0.0,False,23.471906896066688,0.0,0.0
631802.0,2015-07-26 07:30:44,23.42591167595917,22.284581010048125,20.5939660244108,13.231403836170834,-7.362562188239966,0.0,False,23.472081871562004,0.0,0.0
631862.0,2015-07-26 07:31:44,23.452851061666895,22.24545008530899,20.528668358039127,13.379033379280372,-7.149634978758755,0.0,False,23.472257239305275,0.0,0.0
631922.0,2015-07-26 07:32:44,23.438509852818346,22.246700976172196,20.45607937230476,13.50775723083934,-6.94832214146542,0.0,False,23.472431893127254,0.0,0.0
631982.0,2015-07-26 07:33:44,23.440505555397667,22.24949809621093,20.361919030703145,13.710927293930572,-6.650991736772573,0.0,False,23.472606566496957,0.0,0.0
632042.0,2015-07-26 07:34:44,23.42946484726041,22.27915789375992,20.288278137531297,13.957348252079523,-6.3309298854517735,0.0,False,23.47278128749823,0.0,0.0
632102.0,2015-07-26 07:35:44,23.438516498637163,22.262561613614658,20.234148010837956,14.435547406721156,-5.7986006041168,0.632519,True,23.472956544037775,1.6135342087173499,1.0205910441636896
632162.0,2015-07-26 07:36:44,23.45792071335094,22.30768311866878,20.842252788352024,13.941461054492192,-6.9007917338598315,1.031942,True,23.472918872817154,1.6135342087173499,1.6650737184121993
632222.0,2015-07-26 07:37:44,23.445832271799908,22.23253968008995,21.31178650092864,12.671058476330469,-8.640728024598172,1.01268,True,23.47274775459754,1.6135342087173499,1.633993822483886
632282.0,2015-07-26 07:38:44,23.460886623227676,22.276142949628344,21.575124259431302,11.599286366997031,-9.97583789243427,1.032274,True,23.47258174963201,1.6135342087173499,1.6656094117694935
632342.0,2015-07-26 07:39:44,23.433650097255594,22.238162465968564,21.735482911760982,11.043567691354099,-10.691915220406884,1.031014,True,23.472409953067814,1.6135342087173499,1.66357635866651
632402.0,2015-07-26 07:40:44,23.428745045258804,22.25778808374659,21.866388085028987,10.747668229131849,-11.118719855897139,1.0250139999999999,True,23.472237893336114,1.6135342087173499,1.6538951534142055
632462.0,2015-07-26 07:41:44,23.428589041355686,22.245205692481026,21.955994979843368,10.520886331452495,-11.435108648390873,1.029683,True,23.472068210107984,1.6135342087173499,1.661428744634707
632522.0,2015-07-26 07:42:44,23.40506060037704,22.19432178513704,22.032806037165514,10.423142317162139,-11.609663720003375,1.037482,True,23.471896731929288,1.6135342087173499,1.6740126979284935
632582.0,2015-07-26 07:43:44,23.39352562936189,22.209791281874143,22.07630900756142,10.324708363268037,-11.751600644293383,1.0500740000000002,True,23.471721711002335,1.6135342087173499,1.6943303206846627
632642.0,2015-07-26 07:44:44,23.390729841191355,22.23806921329928,22.097844347482855,10.569028355311382,-11.528815992171474,0.0,False,23.47154274138904,0.0,0.0
632702.0,2015-07-26 07:45:44,23.397696663640815,22.0930152149501,21.949914074571097,10.77424952807966,-11.175664546491438,0.0,False,23.471717274129478,0.0,0.0
632762.0,2015-07-26 07:46:44,23.399190156169276,22.10395603658136,21.684811104612347,11.29765784490099,-10.387153259711358,0.0,False,23.471889169080036,0.0,0.0
632822.0,2015-07-26 07:47:44,23.394790616315692,22.117439163110085,21.432093308624562,12.106407255682312,-9.32568605294225,0.0,False,23.472061259626912,0.0,0.0
632882.0,2015-07-26 07:48:44,23.414163386805324,22.090728331905733,21.23309498474306,12.925426005126448,-8.307668979616613,0.0,False,23.47223359194251,0.0,0.0
632942.0,2015-07-26 07:49:44,23.41074985716899,22.111339681028447,21.057123410552258,13.655054138833615,-7.402069271718643,0.0,False,23.47240543597845,0.0,0.0
633002.0,2015-07-26 07:50:44,23.41478987887269,22.06644950264576,20.913962786819475,14.33830837582132,-6.575654410998155,0.0,False,23.472577651257698,0.0,0.0
633062.0,2015-07-26 07:51:44,23.412929033736837,22.096682331791357,20.78341788084925,14.999848034817047,-5.7835698460322025,0.0,False,23.472749048067428,0.0,0.0
633122.0,2015-07-26 07:52:44,23.427887334014965,22.110203540528893,20.667261089040565,15.62216575276943,-5.045095336271135,0.0,False,23.472920990883793,0.0,0.0
633182.0,2015-07-26 07:53:44,23.417190648049104,22.081502762832447,20.575773747244927,16.273695408722766,-4.302078338522161,0.0,False,23.47309317616325,0.0,0.0
633242.0,2015-07-26 07:54:44,23.42384374932189,22.047019169324415,20.494445262983092,16.894276281186226,-3.600168981796866,0.0,False,23.47326483702227,0.0,0.0
633302.0,2015-07-26 07:55:44,23.43266155570989,22.044738678203878,20.405076153720913,17.546268309969946,-2.8588078437509665,0.0,False,23.473435868436937,0.0,0.0
633362.0,2015-07-26 07:56:44,23.43794710228041,21.99341769586424,20.32277501625925,18.13527219973398,-2.187502816525271,0.0,False,23.47360685532453,0.0,0.0
633422.0,2015-07-26 07:57:44,23.440261188635837,21.995079395850095,20.27093603516414,18.655337122321182,-1.6155989128429589,0.0,False,23.473776906962044,0.0,0.0
633482.0,2015-07-26 07:58:44,23.430495317483274,21.99194280252088,20.205818494278315,19.104534879149686,-1.1012836151286294,0.0,False,23.473946985692407,0.0,0.0
633542.0,2015-07-26 07:59:44,23.44343155702466,21.99940135329101,20.163237761507283,19.55934469625872,-0.6038930652485632,0.0,False,23.474117004363595,0.0,0.0
633602.0,2015-07-26 08:00:44,23.452084562612164,22.02972180470724,20.118214581280704,20.035863265092992,-0.08235131618771163,0.0,False,23.474287155416594,0.0,0.0
633662.0,2015-07-26 08:01:44,23.448164795149932,21.98505433866932,20.060316313966943,20.490993605085997,0.4306772911190535,0.0,False,23.474457854090343,0.0,0.0
633722.0,2015-07-26 08:02:44,23.43116586750893,21.97067106620353,20.02427039186366,20.86138384819599,0.8371134563323324,0.0,False,23.47462773836725,0.0,0.0
633782.0,2015-07-26 08:03:44,23.458399391113502,21.917833734977837,20.53889926255153,18.34517579195711,-2.1937234705944206,0.9795329999999999,True,23.474797358314763,1.6135342087173499,1.5805100040675317
633842.0,2015-07-26 08:04:44,23.453514293740586,21.916979310405782,21.09907012245613,15.072415414733923,-6.026654707722207,1.0206270000000002,True,23.47463674257171,1.6135342087173499,1.6468165788405629
633902.0,2015-07-26 08:05:44,23.44532002421775,21.902438757271828,21.427597474054604,12.89258590649313,-8.535011567561474,1.010246,True,23.47446230035698,1.6135342087173499,1.6300664802198679
633962.0,2015-07-26 08:06:44,23.460482401227246,21.899429699436904,21.657360573532767,11.668607215091633,-9.988753358441134,1.014903,True,23.47429108681412,1.6135342087173499,1.6375807090298646
634022.0,2015-07-26 08:07:44,23.448150305573197,21.94036393014475,21.789663488053584,11.097906895446336,-10.691756592607248,1.02305,True,23.474118256263047,1.6135342087173499,1.6507261722282849
634082.0,2015-07-26 08:08:44,23.433230392965754,21.878252495029518,21.91071240858073,10.748111764111217,-11.162600644469512,1.022131,True,23.473943433702463,1.6135342087173499,1.6492433342904733
634142.0,2015-07-26 08:09:44,23.408056683545137,21.920867871037245,22.00142885374624,10.495155143746691,-11.50627370999955,1.0293899999999998,True,23.473767795110025,1.6135342087173499,1.6609559791115525
634202.0,2015-07-26 08:10:44,23.39628714093279,21.92179620791673,22.063102491829103,10.322724776569723,-11.74037771525938,0.8798440000000001,True,23.473590493597598,1.6135342087173499,1.4196583923347081
634262.0,2015-07-26 08:11:44,23.39744290925705,21.94649144786855,22.05405318229798,10.544621611918883,-11.509431570379098,0.0,False,23.473463482498456,0.0,0.0
634322.0,2015-07-26 08:12:44,23.42030425133527,21.910192556809942,21.84028486272372,10.846872225305747,-10.993412637417974,0.0,False,23.473632684417296,0.0,0.0
634382.0,2015-07-26 08:13:44,23.419307399173498,21.965377419370043,21.587631903021524,11.346046291840269,-10.241585611181256,0.0,False,23.473801223965143,0.0,0.0
634442.0,2015-07-26 08:14:44,23.405586834749272,21.932651083295937,21.383179491505032,12.061191302847421,-9.321988188657611,0.0,False,23.473970762776005,0.0,0.0
634502.0,2015-07-26 08:15:44,23.41857906739654,21.88384001905287,21.177372573934097,13.00406113379283,-8.173311440141267,0.0,False,23.47413970409817,0.0,0.0
634562.0,2015-07-26 08:16:44,23.40711146849936,21.89181779777526,20.994160114145725,13.955309220470692,-7.038850893675033,0.0,False,23.474307755795124,0.0,0.0
634622.0,2015-07-26 08:17:44,23.41257614074114,21.883457226537644,20.84903256432738,14.828310584515444,-6.0207219798119365,0.0,False,23.474475949340366,0.0,0.0
634682.0,2015-07-26 08:18:44,23.42529092197194,21.8845135592034,20.743992873613806,15.691067820565898,-5.0529250530479075,0.0,False,23.474643987977416,0.0,0.0
634742.0,2015-07-26 08:19:44,23.429961345451808,21.89131558441973,20.64340578984558,16.444857190239574,-4.198548599606006,0.0,False,23.474812042748574,0.0,0.0
634802.0,2015-07-26 08:20:44,23.417831904577397,21.87139253380736,20.56065794631194,17.16106327294807,-3.3995946733638718,0.0,False,23.474980218012725,0.0,0.0
634862.0,2015-07-26 08:21:44,23.426208482458794,21.856146710093288,20.472967568970592,17.844817504626825,-2.6281500643437674,0.0,False,23.475148028359374,0.0,0.0
634922.0,2015-07-26 08:22:44,23.424679594630526,21.87343474656764,20.413592300820774,18.441244546331067,-1.9723477544897072,0.0,False,23.475315558747756,0.0,0.0
634982.0,2015-07-26 08:23:44,23.42943869042783,21.913469011933,20.32200409591599,19.008533858798543,-1.3134702371174463,0.0,False,23.47548340009637,0.0,0.0
635042.0,2015-07-26 08:24:44,23.451174515677163,21.91850419858653,20.277341157209126,19.51207724330446,-0.7652639139046649,0.0,False,23.47565196553996,0.0,0.0
635102.0,2015-07-26 08:25:44,23.43727007735999,21.84546840907968,20.231878479334984,20.033867349820472,-0.19801112951451216,0.0,False,23.47582061937613,0.0,0.0
635162.0,2015-07-26 08:26:44,23.43827352784236,21.890407059483465,20.174109897852546,20.51689738797699,0.34278749012444365,0.0,False,23.475987943597943,0.0,0.0
635222.0,2015-07-26 08:27:44,23.44391380507301,21.881778151462356,20.133568141427443,20.93665575788399,0.8030876164565477,0.0,False,23.476156081002607,0.0,0.0
635282.0,2015-07-26 08:28:44,23.454622232509323,21.89074994949296,20.098963191107146,21.377217325833172,1.2782541347260263,0.0,False,23.47632405862629,0.0,0.0
635342.0,2015-07-26 08:29:44,23.44440870237731,21.87655046772594,20.052405375889165,21.72339798704262,1.670992611153455,0.0,False,23.47649219615401,0.0,0.0
635402.0,2015-07-26 08:30:44,23.47309798886549,21.872748322703643,20.032390270552145,22.069566383131935,2.0371761125797896,0.0,False,23.476660072722257,0.0,0.0
635462.0,2015-07-26 08:31:44,23.45596135852053,21.867919642697924,20.024609020343064,22.395011790472633,2.3704027701295693,0.0,False,23.47682787718289,0.0,0.0
635522.0,2015-07-26 08:32:44,23.4675339981562,21.87152116332685,20.129972915925716,21.925934274760834,1.7959613588351182,0.0,False,23.476995590892237,0.0,0.0
635582.0,2015-07-26 08:33:44,23.455391075667087,21.867637058242373,20.86476798431982,17.23672931315845,-3.62803867116137,1.025533,True,23.477163366969915,1.6135342087173499,1.65473257766853
635642.0,2015-07-26 08:34:44,23.483256445089186,21.88351836595025,21.300114622517995,14.317474521275578,-6.982640101242417,1.0084009999999999,True,23.47698633349287,1.6135342087173499,1.6270895096047842
635702.0,2015-07-26 08:35:44,23.471636620905848,21.880540540537588,21.56369734602343,12.456510586908816,-9.107186759114615,1.021067,True,23.47681535065655,1.6135342087173499,1.6475265338923981
635762.0,2015-07-26 08:36:44,23.45546042008771,21.863580416524844,21.7655055796565,11.50133286386309,-10.264172715793412,1.025579,True,23.476640059125998,1.6135342087173499,1.654806800242131
635822.0,2015-07-26 08:37:44,23.446468707470363,21.87554590549583,21.890250594442776,10.967291984575906,-10.92295860986687,1.030717,True,23.476462946009875,1.6135342087173499,1.6630971390065208
635882.0,2015-07-26 08:38:44,23.444995695022676,21.82533158570076,21.999843783258843,10.645359491982585,-11.354484291276258,1.030196,True,23.476284326286233,1.6135342087173499,1.6622564876837789
635942.0,2015-07-26 08:39:44,23.442150477987486,21.771336681419434,22.094068998553627,10.471838757860496,-11.622230240693131,1.0346469999999999,True,23.47610497289846,1.6135342087173499,1.6694383284467798
636002.0,2015-07-26 08:40:44,23.43926482228247,21.78888405976904,22.13894089394229,10.396382375780576,-11.742558518161715,0.8073769999999999,True,23.47592314584048,1.6135342087173499,1.3027304088315876
636062.0,2015-07-26 08:41:44,23.420799537331146,21.84971810414773,22.0976498163309,10.798428345943925,-11.299221470386975,0.0,False,23.47581803828327,0.0,0.0
636122.0,2015-07-26 08:42:44,23.399266488638432,21.800662402376226,21.863823153384416,11.12639786282112,-10.737425290563296,0.0,False,23.475985439739294,0.0,0.0
636182.0,2015-07-26 08:43:44,23.43830245903582,21.827289492803025,21.599620796101274,11.712960731258152,-9.886660064843122,0.0,False,23.476151947154715,0.0,0.0
636242.0,2015-07-26 08:44:44,23.420804538003367,21.80765771302121,21.399203107495374,12.508786150399212,-8.890416957096162,0.0,False,23.476318935174447,0.0,0.0
636302.0,2015-07-26 08:45:44,23.43049272913075,21.81073584239057,21.20516173078194,13.502939942590833,-7.702221788191105,0.0,False,23.476485563588604,0.0,0.0
636362.0,2015-07-26 08:46:44,23.424259621099967,21.83432616339829,21.075106748423348,14.450590657822525,-6.624516090600823,0.0,False,23.476652244884434,0.0,0.0
636422.0,2015-07-26 08:47:44,23.432979829650197,21.78788020752261,20.95147850703738,15.299850715491553,-5.651627791545826,0.0,False,23.47681935162449,0.0,0.0
636482.0,2015-07-26 08:48:44,23.43174453008734,21.852896152409382,20.85065365862546,16.107566540997336,-4.743087117628125,0.0,False,23.476985611730182,0.0,0.0
636542.0,2015-07-26 08:49:44,23.429658778987978,21.80610783693649,20.76390711354732,16.843670042331766,-3.9202370712155528,0.0,False,23.477153049702515,0.0,0.0
636602.0,2015-07-26 08:50:44,23.412509332378747,21.81786922784492,20.70028817774779,17.546268309983944,-3.1540198677638465,0.0,False,23.477319634816183,0.0,0.0
636662.0,2015-07-26 08:51:44,23.430203208793586,21.81530046262633,20.61800864995135,18.207297577597313,-2.4107110723540366,0.0,False,23.477486430526636,0.0,0.0
636722.0,2015-07-26 08:52:44,23.45216499594583,21.82110922584292,20.54101749220234,18.806675464366375,-1.7343420278359645,0.0,False,23.477653176551016,0.0,0.0
636782.0,2015-07-26 08:53:44,23.42877060045969,21.789038779164557,20.492860193409587,19.357689539743113,-1.1351706536664743,0.0,False,23.477820025051514,0.0,0.0
636842.0,2015-07-26 08:54:44,23.44036691334399,21.795562634795008,20.41014837686923,19.88694581118103,-0.5232025656882016,0.0,False,23.477986288025118,0.0,0.0
636902.0,2015-07-26 08:55:44,23.44727460584376,21.77126859163866,20.35505279732175,20.38840107521455,0.033348277892798706,0.0,False,23.478152666471853,0.0,0.0
636962.0,2015-07-26 08:56:44,23.46154135049044,21.757580885980584,20.30946043139326,20.812206694797183,0.5027462634039246,0.0,False,23.478318600643266,0.0,0.0
637022.0,2015-07-26 08:57:44,23.453230159351364,21.74567145225556,20.289683085771724,21.22998152530589,0.9402984395341676,0.0,False,23.47848428319063,0.0,0.0
637082.0,2015-07-26 08:58:44,23.44286647251103,21.76677043012417,20.239378740541426,21.647941243096717,1.4085625025552915,0.0,False,23.47864974641732,0.0,0.0
637142.0,2015-07-26 08:59:44,23.456322743616138,21.73619226390732,20.22121528414868,21.996549081334503,1.775333797185823,0.0,False,23.478815589860023,0.0,0.0
637202.0,2015-07-26 09:00:44,23.471528951299504,21.74335245181642,20.16867022761823,22.339889971662295,2.171219744044066,0.0,False,23.478980874898415,0.0,0.0
637262.0,2015-07-26 09:01:44,23.458478183565422,21.795041476859105,20.214594016257895,22.49165362379006,2.2770596075321663,0.0,False,23.479146286985426,0.0,0.0
637322.0,2015-07-26 09:02:44,23.47321640289368,21.762573383342943,20.84535087971849,18.038901607196166,-2.8064492725223253,1.0247060000000001,True,23.479312634897262,1.6135342087173499,1.653398184877921
637382.0,2015-07-26 09:03:44,23.471561157256765,21.788503086697823,21.323314282120407,14.73445965776848,-6.588854624351926,1.008999,True,23.479133932107036,1.6135342087173499,1.6280544030615973
637442.0,2015-07-26 09:04:44,23.47803551856581,21.83891982553364,21.595009683099036,12.674736123583187,-8.920273559515849,1.02104,True,23.47896098347917,1.6135342087173499,1.6474829684687629
637502.0,2015-07-26 09:05:44,23.45292958768739,21.794441699784297,21.800283457949984,11.642223033570957,-10.158060424379027,1.022669,True,23.478784906095342,1.6135342087173499,1.6501114156947636
637562.0,2015-07-26 09:06:44,23.468880441939017,21.752300664431846,21.950569716950337,10.998240873872618,-10.95232884307772,1.0183529999999998,True,23.478607476458986,1.6135342087173499,1.643147402049939
637622.0,2015-07-26 09:07:44,23.462312117513733,21.787840837688474,22.03704970250186,10.620786422369488,-11.416263280132373,1.030907,True,23.47843073547269,1.6135342087173499,1.663403710506177
637682.0,2015-07-26 09:08:44,23.438931522473133,21.75842656273174,22.11674270691604,10.398815657857718,-11.717927049058321,1.0317660000000002,True,23.478250423149362,1.6135342087173499,1.6647897363914654
637742.0,2015-07-26 09:09:44,23.439797237132897,21.7644355117987,22.186831628522253,10.298330355903818,-11.888501272618434,0.801711,True,23.478069291093355,1.6135342087173499,1.2935881240049951
637802.0,2015-07-26 09:10:44,23.433582464439212,21.715370291635587,22.11456683749462,10.667739527887818,-11.446827309606803,0.0,False,23.477965605138696,0.0,0.0
637862.0,2015-07-26 09:11:44,23.432122108324982,21.73543628460406,21.914336455249156,11.022869389049797,-10.89146706619936,0.0,False,23.478130527425318,0.0,0.0
637922.0,2015-07-26 09:12:44,23.441638126208368,21.7427733096933,21.62956420932853,11.621075031033493,-10.008489178295038,0.0,False,23.478295811175645,0.0,0.0
637982.0,2015-07-26 09:13:44,23.460305491719147,21.721889102070616,21.416285838381423,12.405633392493245,-9.010652445888178,0.0,False,23.47846122518651,0.0,0.0
638042.0,2015-07-26 09:14:44,23.441569814193503,21.71613426036621,21.2708196485478,13.353659454733783,-7.917160193814016,0.0,False,23.47862625687251,0.0,0.0
638102.0,2015-07-26 09:15:44,23.45202375525393,21.709498693471534,21.110475420722945,14.370304544346194,-6.740170876376752,0.0,False,23.47879118103568,0.0,0.0
638162.0,2015-07-26 09:16:44,23.450113825046003,21.6866735474097,20.997243795255454,15.271550666374573,-5.725693128880881,0.0,False,23.478955981681345,0.0,0.0
638222.0,2015-07-26 09:17:44,23.454279477977316,21.73207576221701,20.899055925756517,16.038719902882846,-4.860336022873671,0.0,False,23.47912036475996,0.0,0.0
638282.0,2015-07-26 09:18:44,23.46435343584505,21.66647332671199,20.81724471042486,16.792989881939462,-4.024254828485397,0.0,False,23.479285569494582,0.0,0.0
638342.0,2015-07-26 09:19:44,23.4548900453942,21.68812948238237,20.73605311483664,17.47884464142315,-3.2572084734134883,0.0,False,23.479449579689714,0.0,0.0
638402.0,2015-07-26 09:20:44,23.47306511970286,21.690434979939823,20.655582006887414,18.10951628999468,-2.546065716892734,0.0,False,23.479613980247283,0.0,0.0
638462.0,2015-07-26 09:21:44,23.467023451134537,21.682463154250257,20.564044231398423,18.705678511389262,-1.8583657200091608,0.0,False,23.47977841969366,0.0,0.0
638522.0,2015-07-26 09:22:44,23.481679118250007,21.664118333687107,20.49802607953643,19.257043695039044,-1.2409823844973857,0.0,False,23.479942711360824,0.0,0.0
638582.0,2015-07-26 09:23:44,23.453827631623177,21.630805633485192,20.45155471883875,19.7748850332295,-0.6766696856092516,0.0,False,23.480106666846464,0.0,0.0
638642.0,2015-07-26 09:24:44,23.47943698706464,21.640598377201115,20.38473682842477,20.2856545444277,-0.09908228399707042,0.0,False,23.480270014294668,0.0,0.0
638702.0,2015-07-26 09:25:44,23.45762897966101,21.573971798578967,20.3568251933526,20.759475087235412,0.40264989388281336,0.0,False,23.480433536641865,0.0,0.0
638762.0,2015-07-26 09:26:44,23.466022678090063,21.591744216891986,20.467340571868487,20.590481381783896,0.12314080991540877,0.0,False,23.48059584587859,0.0,0.0
638822.0,2015-07-26 09:27:44,23.47656972660231,21.56181369407088,21.096851024743934,16.571147919356566,-4.525703105387368,1.018536,True,23.480758474968216,1.6135342087173499,1.6434426788101348
638882.0,2015-07-26 09:28:44,23.4848223854239,21.590757592848007,21.505064166428593,13.881984167543616,-7.623079998884977,1.012483,True,23.480578173577097,1.6135342087173499,1.6336759562447687
638942.0,2015-07-26 09:29:44,23.47309866730614,21.588885725565618,21.72218993789197,12.256519296802313,-9.465670641089655,1.007008,True,23.48040043590355,1.6135342087173499,1.6248418564520408
639002.0,2015-07-26 09:30:44,23.455162841964036,21.55150224681925,21.882022640278862,11.299666073291242,-10.58235656698762,1.016107,True,23.480224507896974,1.6135342087173499,1.6395234042171605
639062.0,2015-07-26 09:31:44,23.452689883998183,21.535860213168423,21.98030419171772,10.846933827573757,-11.133370364143964,1.0197319999999999,True,23.480044845432765,1.6135342087173499,1.6453724657237605
639122.0,2015-07-26 09:32:44,23.45244744313139,21.49376907683721,22.085617692731134,10.570716252236158,-11.514901440494976,1.021352,True,23.47986368357057,1.6135342087173499,1.6479863911418828
639182.0,2015-07-26 09:33:44,23.438780083390274,21.4614625329557,22.150583954914325,10.375751841187789,-11.774832113726536,1.0262390000000001,True,23.479681215928533,1.6135342087173499,1.6558717328198846
639242.0,2015-07-26 09:34:44,23.415694977811263,21.487649948011747,22.182861747842814,10.272106354073678,-11.910755393769136,0.926538,True,23.47949652203645,1.6135342087173499,1.495000758676556
639302.0,2015-07-26 09:35:44,23.420460368601514,21.470089888263868,22.17462658786805,10.594778024353486,-11.579848563514565,0.0,False,23.479345821928643,0.0,0.0
639362.0,2015-07-26 09:36:44,23.405440623122214,21.480003452730227,21.93870330585292,10.924349169211341,-11.014354136641577,0.0,False,23.47950626411151,0.0,0.0
639422.0,2015-07-26 09:37:44,23.437458251959985,21.423496459508275,21.66170510647331,11.572113679170164,-10.089591427303146,0.0,False,23.47966688344061,0.0,0.0
639482.0,2015-07-26 09:38:44,23.421443766705217,21.42397659112855,21.404232102199273,12.45437299317797,-8.949859109021304,0.0,False,23.47982647351428,0.0,0.0
639542.0,2015-07-26 09:39:44,23.432719635154218,21.413197866109343,21.215860952421323,13.44581010844392,-7.770050843977403,0.0,False,23.47998606940995,0.0,0.0
639602.0,2015-07-26 09:40:44,23.417762564222283,21.396227320989468,21.06947975030169,14.407438334406395,-6.662041415895294,0.0,False,23.480145466632592,0.0,0.0
639662.0,2015-07-26 09:41:44,23.44018917454703,21.399924887747368,20.97686123831827,15.257505365701288,-5.719355872616983,0.0,False,23.480304552723613,0.0,0.0
639722.0,2015-07-26 09:42:44,23.43777613828443,21.3998737394749,20.871187516749547,16.077843470949787,-4.79334404579976,0.0,False,23.480463703084155,0.0,0.0
639782.0,2015-07-26 09:43:44,23.465451056452018,21.43090728611717,20.766075777100266,16.843867169491464,-3.922208607608802,0.0,False,23.48062284962504,0.0,0.0
639842.0,2015-07-26 09:44:44,23.44902529632797,21.42167383099081,20.678529493251258,17.49542796829566,-3.183101524955596,0.0,False,23.480782556938518,0.0,0.0
639902.0,2015-07-26 09:45:44,23.454986582217504,21.416070938984443,20.5957312156735,18.155884320233564,-2.439846895439935,0.0,False,23.480942093643723,0.0,0.0
639962.0,2015-07-26 09:46:44,23.45615066280921,21.39451557419762,20.52437426024568,18.757338190494817,-1.767036069750862,0.0,False,23.481101525685773,0.0,0.0
640022.0,2015-07-26 09:47:44,23.462496842705022,21.38615953187176,20.477874080072255,19.282898181718892,-1.1949758983533627,0.0,False,23.48126056332136,0.0,0.0
640082.0,2015-07-26 09:48:44,23.459019757103167,21.36186183624438,20.3856158219035,19.834725524858847,-0.5508902970446528,0.0,False,23.481419446297313,0.0,0.0
640142.0,2015-07-26 09:49:44,23.464703493966873,21.374539569257365,20.34034767418411,20.309919702905194,-0.03042797127891461,0.0,False,23.481577885067743,0.0,0.0
640202.0,2015-07-26 09:50:44,23.4594522090073,21.39527786085964,20.285324143965347,20.78510782295434,0.4997836789889938,0.0,False,23.481736551226465,0.0,0.0
640262.0,2015-07-26 09:51:44,23.46216850431801,21.352121935533557,20.318704269109908,21.03875549457974,0.720051225469831,0.0,False,23.4818955911735,0.0,0.0
640322.0,2015-07-26 09:52:44,23.472662711661805,21.36102713614217,20.96990134093089,17.072054189358074,-3.8978471515728152,1.023225,True,23.482053844389608,1.6135342087173499,1.6510085407148105
640382.0,2015-07-26 09:53:44,23.476765395180756,21.339239128161317,21.39770449602247,14.194128495863275,-7.203576000159195,1.011299,True,23.481868296357522,1.6135342087173499,1.631765531741647
640442.0,2015-07-26 09:54:44,23.462854421722213,21.30220128183367,21.65768479265709,12.407703223729445,-9.249981568927645,1.009952,True,23.48168636491963,1.6135342087173499,1.629592101162505
640502.0,2015-07-26 09:55:44,23.469912524394392,21.36548686377113,21.80882122156411,11.373336021159332,-10.435485200404777,1.0228020000000002,True,23.481504216864767,1.6135342087173499,1.6503260157445232
640562.0,2015-07-26 09:56:44,23.459954810444394,21.30032618928657,21.93457491872474,10.898476292680702,-11.036098626044037,1.0256119999999997,True,23.481318902010443,1.6135342087173499,1.6548600468710182
640622.0,2015-07-26 09:57:44,23.452854900376998,21.276919015086285,22.00990177372675,10.553646316420359,-11.45625545730639,1.024056,True,23.481131462417007,1.6135342087173499,1.6523493876422546
640682.0,2015-07-26 09:58:44,23.448295527321118,21.30731551101213,22.0736071837518,10.324930130766306,-11.748677052985494,1.029665,True,23.480944124136897,1.6135342087173499,1.66139970101895
640742.0,2015-07-26 09:59:44,23.426454991746738,21.310098819482494,22.122931685195653,10.174436271709753,-11.9484954134859,1.0402719999999999,True,23.480755455869833,1.6135342087173499,1.6785144583708147
640802.0,2015-07-26 10:00:44,23.433543017250464,21.31094776510213,22.138486987609642,10.375745681223382,-11.76274130638626,0.598785,True,23.48056327600835,1.6135342087173499,0.9661600811668184
640862.0,2015-07-26 10:01:44,23.421765568654294,21.325471518883436,22.014109414436437,10.696982036028983,-11.317127378407454,0.0,False,23.48051952222162,0.0,0.0
640922.0,2015-07-26 10:02:44,23.402772699856378,21.323686813940235,21.736354700549832,11.227197368368103,-10.50915733218173,0.0,False,23.48067731637904,0.0,0.0
640982.0,2015-07-26 10:03:44,23.427692540297887,21.28094772907351,21.51143326537914,12.105095130731362,-9.406338134647777,0.0,False,23.480835075254795,0.0,0.0
641042.0,2015-07-26 10:04:44,23.430663955609297,21.26106904084008,21.294206634234243,13.061412725427289,-8.232793908806954,0.0,False,23.480992054993976,0.0,0.0
641102.0,2015-07-26 10:05:44,23.413702956402215,21.236744767856138,21.108357190814534,14.026810851686138,-7.081546339128396,0.0,False,23.48114867082476,0.0,0.0
641162.0,2015-07-26 10:06:44,23.432149447473808,21.26009356091393,20.93090141895452,14.969761525751924,-5.961139893202596,0.0,False,23.48130484200847,0.0,0.0
641222.0,2015-07-26 10:07:44,23.427132797065823,21.30026830926965,20.83425539128233,15.769894006398921,-5.064361384883409,0.0,False,23.481461434440423,0.0,0.0
641282.0,2015-07-26 10:08:44,23.433184993722904,21.32747710630844,20.7451816760459,16.54367332490567,-4.20150835114023,0.0,False,23.481618753723264,0.0,0.0
641342.0,2015-07-26 10:09:44,23.439493593422583,21.291968500986204,20.6463525785057,17.22010902672203,-3.426243551783667,0.0,False,23.481776564342855,0.0,0.0
641402.0,2015-07-26 10:10:44,23.423928154359388,21.241502772400025,20.5613063838571,17.897407358556812,-2.6638990253002888,0.0,False,23.48193372715233,0.0,0.0
641462.0,2015-07-26 10:11:44,23.432673723771103,21.273202786500267,20.482139358662064,18.505403322538932,-1.9767360361231319,0.0,False,23.482089970496812,0.0,0.0
641522.0,2015-07-26 10:12:44,23.431284295519806,21.31780224906445,20.37977267881076,19.05665757307269,-1.3231151057380686,0.0,False,23.482246786771686,0.0,0.0
641582.0,2015-07-26 10:13:44,23.44869855006229,21.30445383451851,20.298862079673118,19.60564499401157,-0.6932170856615478,0.0,False,23.48240441025959,0.0,0.0
641642.0,2015-07-26 10:14:44,23.464341330964075,21.32113204496185,20.277636556619527,20.107864063290748,-0.16977249332877875,0.0,False,23.482561788436946,0.0,0.0
641702.0,2015-07-26 10:15:44,23.426704893062283,21.28417870053953,20.225494971484807,20.583637361824618,0.3581423903398111,0.0,False,23.482719466682642,0.0,0.0
641762.0,2015-07-26 10:16:44,23.448556974811424,21.27249302324802,20.18725877093343,21.004707874650673,0.8174491037172444,0.0,False,23.482876470879795,0.0,0.0
641822.0,2015-07-26 10:17:44,23.443206079996234,21.287166259641243,20.129742359831923,21.42383183389454,1.2940894740626163,0.0,False,23.48303325997799,0.0,0.0
641882.0,2015-07-26 10:18:44,23.46237564244919,21.267648638567724,20.10157135100215,21.79895945778237,1.6973881067802203,0.0,False,23.483190312738824,0.0,0.0
641942.0,2015-07-26 10:19:44,23.468976718370126,21.28838474790166,20.071195654953204,22.090843846104807,2.019648191151603,0.0,False,23.483347008148005,0.0,0.0
642002.0,2015-07-26 10:20:44,23.446878891978695,21.251590402253708,20.029983847180656,22.44433066555557,2.414346818374913,0.0,False,23.48350407734166,0.0,0.0
642062.0,2015-07-26 10:21:44,23.46926227218941,21.2157442527802,20.324965294196033,20.70471060419234,0.37974530999630574,0.0,False,23.483660475385733,0.0,0.0
642122.0,2015-07-26 10:22:44,23.472406178790784,21.235553160405683,20.974152209901195,16.209296446474355,-4.764855763426841,1.009371,True,23.483816219514527,1.6135342087173499,1.6286546377872402
642182.0,2015-07-26 10:23:44,23.473367765648746,21.253208926285318,21.343459079937286,13.396091014106734,-7.9473680658305526,0.9985419999999999,True,23.483633017548232,1.6135342087173499,1.6111816758410398
642242.0,2015-07-26 10:24:44,23.45474235816628,21.219299662189755,21.612517501846508,11.980825185084155,-9.631692316762352,1.01385,True,23.483453779792086,1.6135342087173499,1.635881657508085
642302.0,2015-07-26 10:25:44,23.456686917568483,21.269094264603385,21.779526244796774,11.22769634518128,-10.551829899615493,1.017663,True,23.483268783566913,1.6135342087173499,1.6420340634459245
642362.0,2015-07-26 10:26:44,23.43778050054145,21.25328645788664,21.90901206055263,10.744520362988707,-11.164491697563923,1.018112,True,23.483083413371332,1.6135342087173499,1.6427585403056384
642422.0,2015-07-26 10:27:44,23.443632596767344,21.203415869086065,21.996752896196767,10.448226682253534,-11.548526213943234,1.0218960000000001,True,23.482897608492316,1.6135342087173499,1.6488641537514253
642482.0,2015-07-26 10:28:44,23.423326229998338,21.252452413873907,22.07256247866958,10.27467516051324,-11.797887318156342,1.0265909999999998,True,23.482709629184352,1.6135342087173499,1.6564396968613526
642542.0,2015-07-26 10:29:44,23.429520977217244,21.24711525034824,22.13671459086001,10.441875508333121,-11.694839082526888,0.0,False,23.48252096570462,0.0,0.0
642602.0,2015-07-26 10:30:44,23.439425504871608,21.25739957278976,21.96134098933384,10.750588168021048,-11.210752821312793,0.0,False,23.482677300322667,0.0,0.0
642662.0,2015-07-26 10:31:44,23.443407409871035,21.23953753369719,21.698147307478727,11.2262733368791,-10.471873970599628,0.0,False,23.48283381889564,0.0,0.0
642722.0,2015-07-26 10:32:44,23.421976026096626,21.256582500050243,21.485380479456463,11.929399741597978,-9.555980737858485,0.0,False,23.482990010197042,0.0,0.0
642782.0,2015-07-26 10:33:44,23.443968715221374,21.24399552371008,21.249176239648097,12.898887805162142,-8.350288434485956,0.0,False,23.483146508249742,0.0,0.0
642842.0,2015-07-26 10:34:44,23.439322564325156,21.180006119367413,21.095395642310958,13.830139789853538,-7.26525585245742,0.0,False,23.48330277484236,0.0,0.0
642902.0,2015-07-26 10:35:44,23.45675183491089,21.18191356974001,20.960520610089805,14.755219593581444,-6.205301016508361,0.0,False,23.48345787635536,0.0,0.0
642962.0,2015-07-26 10:36:44,23.449722171744227,21.21790660459701,20.82033559678365,15.624777686371914,-5.195557910411736,0.0,False,23.48361300969632,0.0,0.0
643022.0,2015-07-26 10:37:44,23.45022924756109,21.19849412831414,20.738718914312145,16.34976799466652,-4.388950919645623,0.0,False,23.48376879396209,0.0,0.0
643082.0,2015-07-26 10:38:44,23.466112424458935,21.22075120526616,20.64114346272414,17.074789329056678,-3.5663541336674633,0.0,False,23.483924222808994,0.0,0.0
643142.0,2015-07-26 10:39:44,23.46853891451132,21.24367869314925,20.558719838387482,17.70693932071915,-2.851780517668331,0.0,False,23.484080053088753,0.0,0.0
643202.0,2015-07-26 10:40:44,23.467821671985472,21.231269367707966,20.4891568944017,18.276027236230718,-2.213129658170981,0.0,False,23.484236296970767,0.0,0.0
643262.0,2015-07-26 10:41:44,23.46102197268244,21.214141803594547,20.443024162277897,18.932245576839,-1.5107785854388958,0.0,False,23.484392312623992,0.0,0.0
643322.0,2015-07-26 10:42:44,23.457780999667396,21.214569714287617,20.384866516229394,19.484584132829813,-0.9002823833995812,0.0,False,23.484548014355074,0.0,0.0
643382.0,2015-07-26 10:43:44,23.461921429215124,21.190979314421977,20.3389283163639,20.00972539915327,-0.32920291721062966,0.0,False,23.484703721030296,0.0,0.0
643442.0,2015-07-26 10:44:44,23.472273449548155,21.241336663033,20.264891156087774,20.460753018047356,0.19586186195958177,0.0,False,23.48485899640432,0.0,0.0
643502.0,2015-07-26 10:45:44,23.481582601435928,21.22388865531263,20.512594310504408,19.710042435673074,-0.8025518748313338,0.0,False,23.485015183600005,0.0,0.0
643562.0,2015-07-26 10:46:44,23.47567919976832,21.271889083247352,21.137774646211525,15.914357351995342,-5.223417294216183,1.026587,True,23.485171051050205,1.6135342087173499,1.6564332427245179
643622.0,2015-07-26 10:47:44,23.47074766066631,21.20740115153969,21.527788305895424,13.367353612165147,-8.160434693730277,1.011012,True,23.48498269723698,1.6135342087173499,1.6313024474237454
643682.0,2015-07-26 10:48:44,23.48198924779829,21.202509025377328,21.72593646721342,11.905719889975934,-9.820216577237485,1.0286030000000002,True,23.484798411131173,1.6135342087173499,1.6596861276892925
643742.0,2015-07-26 10:49:44,23.454608685777927,21.17714155594973,21.880228628897495,11.156441203389834,-10.72378742550766,1.025566,True,23.484608126249903,1.6135342087173499,1.6547858242974176
643802.0,2015-07-26 10:50:44,23.458026963351678,21.19768266505884,21.997250032124672,10.722232729477575,-11.275017302647097,1.013797,True,23.484418404971283,1.6135342087173499,1.6357961401950232
643862.0,2015-07-26 10:51:44,23.437997842928333,21.22448006322091,22.07523548355115,10.47624946656612,-11.59898601698503,1.031555,True,23.48423301641158,1.6135342087173499,1.664449280673426
643922.0,2015-07-26 10:52:44,23.44178069448697,21.25661586622362,22.139942370119392,10.324782285818053,-11.81516008430134,1.035783,True,23.484042148536606,1.6135342087173499,1.6712713033078825
643982.0,2015-07-26 10:53:44,23.436746784938222,21.2544880414999,22.183567824457132,10.200746515664608,-11.982821308792523,1.049358,True,23.48385044655712,1.6135342087173499,1.693175030191221
644042.0,2015-07-26 10:54:44,23.430344265865052,21.260794578211488,22.207451950436525,10.494502162040334,-11.712949788396191,0.0,False,23.48365414613526,0.0,0.0
644102.0,2015-07-26 10:55:44,23.437316663721507,21.263438791770188,22.053844240930214,10.817506511537658,-11.236337729392556,0.0,False,23.483810708629335,0.0,0.0
644162.0,2015-07-26 10:56:44,23.43222490401061,21.313014539259317,21.775772510835964,11.442804708320299,-10.332967802515665,0.0,False,23.483967316306686,0.0,0.0
644222.0,2015-07-26 10:57:44,23.455634665491637,21.249284688832653,21.54160002948145,12.358230559084502,-9.183369470396949,0.0,False,23.484124821585258,0.0,0.0
644282.0,2015-07-26 10:58:44,23.454607606765254,21.230951739356307,21.35401420436712,13.37704362995402,-7.976970574413102,0.0,False,23.484281166476,0.0,0.0
644342.0,2015-07-26 10:59:44,23.479322905310333,21.299040610726653,21.175095836998796,14.3009466586142,-6.874149178384597,0.0,False,23.484437175545164,0.0,0.0
644402.0,2015-07-26 11:00:44,23.47606244340851,21.273576900816,21.039464291812262,15.200671180338738,-5.8387931114735245,0.0,False,23.484594418480814,0.0,0.0
644462.0,2015-07-26 11:01:44,23.4819176049527,21.29552642333243,20.938783538658146,16.04767070518203,-4.891112833476118,0.0,False,23.48475119606238,0.0,0.0
644522.0,2015-07-26 11:02:44,23.485184391015792,21.27560189952078,20.83674106873806,16.78577010013198,-4.05097096860608,0.0,False,23.48490836946618,0.0,0.0
644582.0,2015-07-26 11:03:44,23.496047274620135,21.266060691466045,20.748229332546494,17.47605405929109,-3.272175273255403,0.0,False,23.485065178125552,0.0,0.0
644642.0,2015-07-26 11:04:44,23.501100452318667,21.302320853758875,20.677369510502494,18.0904442267301,-2.586925283772395,0.0,False,23.485221810639576,0.0,0.0
644702.0,2015-07-26 11:05:44,23.508097010215682,21.307422917330808,20.595327743551525,18.656698532917662,-1.938629210633863,0.0,False,23.48537909890302,0.0,0.0
644762.0,2015-07-26 11:06:44,23.522215731482028,21.28040349457912,20.550088413643234,19.208082185456636,-1.342006228186598,0.0,False,23.48553647697856,0.0,0.0
644822.0,2015-07-26 11:07:44,23.51762093518034,21.28571913975452,20.460121299971313,19.734954411850083,-0.7251668881212296,0.0,False,23.485693361441104,0.0,0.0
644882.0,2015-07-26 11:08:44,23.513047914739452,21.33807426778647,20.43283648715474,20.28864225759013,-0.14419422956461148,0.0,False,23.48585033960236,0.0,0.0
644942.0,2015-07-26 11:09:44,23.529060561046926,21.416048411087075,20.39355557945965,20.731834115401995,0.3382785359423437,0.0,False,23.486008265840077,0.0,0.0
645002.0,2015-07-26 11:10:44,23.51135826157757,21.348570844499235,20.722414310604115,19.281345803690883,-1.4410685069132327,0.0,False,23.486167605455925,0.0,0.0
645062.0,2015-07-26 11:11:44,23.499788835612456,21.33309911671367,21.311836934959906,15.499756013683038,-5.812080921276868,1.032923,True,23.48632571658075,1.6135342087173499,1.6666565954709511
645122.0,2015-07-26 11:12:44,23.517624959198454,21.30794699078355,21.609282518315876,13.126347541936891,-8.482934976378985,1.014437,True,23.48613632368966,1.6135342087173499,1.6368288020886024
645182.0,2015-07-26 11:13:44,23.504882774047424,21.301127411969723,21.8155001305744,11.735476301423473,-10.080023829150926,1.0309750000000002,True,23.48595269152349,1.6135342087173499,1.66351343083237
645242.0,2015-07-26 11:14:44,23.501001662343548,21.264946986712648,21.95913630076104,11.122985107122668,-10.83615119363837,1.026864,True,23.485763379530674,1.6135342087173499,1.6568801917003328
645302.0,2015-07-26 11:15:44,23.476260338240298,21.257561989271963,22.061452577564314,10.723649577337474,-11.33780300022684,1.030097,True,23.485574795755106,1.6135342087173499,1.662096747797116
645362.0,2015-07-26 11:16:44,23.459374403584814,21.359258034417,22.157010693998163,10.471955801970958,-11.685054892027205,1.027354,True,23.48538499448833,1.6135342087173499,1.6576708234626045
645422.0,2015-07-26 11:17:44,23.45322949689916,21.35269093528977,22.194526423148652,10.327443495483793,-11.867082927664859,1.028011,True,23.48519796584463,1.6135342087173499,1.6587309154377317
645482.0,2015-07-26 11:18:44,23.4690058754268,21.315110858002235,22.223273832652033,10.222485886075914,-12.00078794657612,1.045169,True,23.48501060046703,1.6135342087173499,1.6864159353909038
645542.0,2015-07-26 11:19:44,23.445453436210993,21.29951910806508,22.244131915630494,10.518274403459612,-11.725857512170881,0.0,False,23.484816788211955,0.0,0.0
645602.0,2015-07-26 11:20:44,23.447345477466015,21.303212827911366,22.08307437585985,10.894964973905367,-11.188109401954485,0.0,False,23.484974032943647,0.0,0.0
645662.0,2015-07-26 11:21:44,23.456149525402132,21.31650558700935,21.8156586375908,11.67074480818141,-10.14491382940939,0.0,False,23.48513134190844,0.0,0.0
645722.0,2015-07-26 11:22:44,23.45051464027718,21.350638299432955,21.6179499694951,12.635360042247783,-8.982589927247318,0.0,False,23.48528888945278,0.0,0.0
645782.0,2015-07-26 11:23:44,23.457439994479394,21.356775807685867,21.411876461933936,13.606031144579333,-7.805845317354603,0.0,False,23.48544705408899,0.0,0.0
645842.0,2015-07-26 11:24:44,23.473075547301885,21.4162322686295,21.236625367655144,14.475465616323326,-6.761159751331817,0.0,False,23.485605327328187,0.0,0.0
645902.0,2015-07-26 11:25:44,23.464108071944676,21.43575493818745,21.09176439136496,15.332000902433585,-5.759763488931377,0.0,False,23.485764677602027,0.0,0.0
645962.0,2015-07-26 11:26:44,23.46706887161934,21.500833235407143,20.970816358544557,16.152924254618217,-4.81789210392634,0.0,False,23.48592437957238,0.0,0.0
646022.0,2015-07-26 11:27:44,23.456958228836587,21.562627395970537,20.875784219364377,16.839493410768032,-4.036290808596345,0.0,False,23.486085260661,0.0,0.0
646082.0,2015-07-26 11:28:44,23.47692341986079,21.614396617046257,20.800608682796774,17.596295503012943,-3.2043131797838313,0.0,False,23.4862472611966,0.0,0.0
646142.0,2015-07-26 11:29:44,23.49347688838762,21.58887896563536,20.73533983350816,18.201180471941647,-2.5341593615665126,0.0,False,23.48641019907559,0.0,0.0
646202.0,2015-07-26 11:30:44,23.488838248354607,21.63642422533851,20.68293166441677,18.781541730089437,-1.9013899343273337,0.0,False,23.48657267051732,0.0,0.0
646261.0,2015-07-26 11:31:43,23.48652479726899,21.671543528088225,20.622036167908675,19.30731117484961,-1.314724993059066,0.0,False,23.486733280373013,0.0,0.0
646321.0,2015-07-26 11:32:43,23.517092630725756,21.657642878163983,20.572228955073392,19.80588331956061,-0.7663456355127813,0.0,False,23.48689724738537,0.0,0.0
646381.0,2015-07-26 11:33:43,23.506397853576715,21.682897313358502,20.653766381416958,19.960252573664278,-0.6935138077526801,0.0,False,23.487060958941697,0.0,0.0
646441.0,2015-07-26 11:34:43,23.522468068160787,21.741715922318065,21.234132485224304,16.35578653216686,-4.878345953057444,1.0410650000000001,True,23.487225126221542,1.6135342087173499,1.6797939909983282
646501.0,2015-07-26 11:35:43,23.48901051660978,21.836935432195588,21.602891804167637,13.62886706303761,-7.974024741130027,1.0189030000000001,True,23.487040401755486,1.6135342087173499,1.644034845864734
646561.0,2015-07-26 11:36:43,23.515446933803183,21.897648390742383,21.80545655014046,11.961722369792634,-9.843734180347825,1.042875,True,23.486864859941257,1.6135342087173499,1.6827144879161062
646621.0,2015-07-26 11:37:43,23.494121407536152,21.95951885816459,21.950022147451875,11.24901066998742,-10.701011477464455,1.047078,True,23.48668236578765,1.6135342087173499,1.6894961721953452
646681.0,2015-07-26 11:38:43,23.485221898522063,22.0369048625964,22.0664959825348,10.776146872334301,-11.290349110200498,1.047063,True,23.486499585852805,1.6135342087173499,1.6894719691822147
646741.0,2015-07-26 11:39:43,23.473994045825176,21.993698593230476,22.125590280220436,10.444216387152839,-11.681373893067597,1.0626820000000001,True,23.486318219844257,1.6135342087173499,1.714673759988171
646801.0,2015-07-26 11:40:43,23.46693827787844,22.027969548233884,22.18794838227489,10.295829311926106,-11.892119070348784,1.063589,True,23.486130822,1.6135342087173499,1.7161372355154774
