time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
646861.0,2015-07-26 11:41:43,23.465228124781923,21.98503983343373,22.239801792454735,10.24980024412293,-11.990001548331804,1.0757370000000002,True,23.48594374513303,1.6135342087173499,1.7357384490829761
646921.0,2015-07-26 11:42:43,23.461315289171292,21.90438016311399,22.259953798442226,10.29720303815874,-11.962750760283486,1.090125,True,23.485751808344094,1.6135342087173499,1.7589539792780011
646981.0,2015-07-26 11:43:43,23.441349174461728,21.96339329001952,22.271661703491418,10.625264893502653,-11.646396809988765,0.0,False,23.485553573448573,0.0,0.0
647041.0,2015-07-26 11:44:43,23.42979829501718,21.945168589653854,22.162284654674426,11.327399337147247,-10.83488531752718,0.0,False,23.485722862763385,0.0,0.0
647101.0,2015-07-26 11:45:43,23.460172171577337,21.913439168099927,21.909458762171838,12.203301226126484,-9.706157536045353,0.0,False,23.485891817987646,0.0,0.0
647161.0,2015-07-26 11:46:43,23.457473449021283,21.881515037096943,21.67756301153847,13.200196190353902,-8.47736682118457,0.0,False,23.486060193840796,0.0,0.0
647221.0,2015-07-26 11:47:43,23.45781668789215,21.930994375389652,21.51499967310431,14.174575967822717,-7.340423705281593,0.0,False,23.486227986796845,0.0,0.0
647281.0,2015-07-26 11:48:43,23.47838842505953,21.93609287612896,21.341513767015275,15.093144552341569,-6.248369214673707,0.0,False,23.486396675399874,0.0,0.0
647341.0,2015-07-26 11:49:43,23.485175534243588,21.930094261145964,21.230227449560665,15.919100722302066,-5.3111267272586,0.0,False,23.486565453543218,0.0,0.0
647401.0,2015-07-26 11:50:43,23.470033959580363,21.85467531411023,21.097413003836223,16.720619576137818,-4.376793427698406,0.0,False,23.48673411966803,0.0,0.0
647461.0,2015-07-26 11:51:43,23.48724565973432,21.902269446537115,21.00722253018786,17.442105057189806,-3.565117472998054,0.0,False,23.486901412892905,0.0,0.0
647521.0,2015-07-26 11:52:43,23.47641609932874,21.916303863847222,20.922269993401635,18.089088976901294,-2.8331810165003404,0.0,False,23.48706956753279,0.0,0.0
647581.0,2015-07-26 11:53:43,23.48828049359261,21.943572972422565,20.829572230304038,18.675585794034582,-2.153986436269456,0.0,False,23.48723797402599,0.0,0.0
647641.0,2015-07-26 11:54:43,23.506539112644337,21.928650827830577,20.76299930050964,19.172950393116523,-1.5900489073931183,0.0,False,23.487406872750004,0.0,0.0
647701.0,2015-07-26 11:55:43,23.500003032447463,21.927837059671376,20.92048318737061,18.855033263223156,-2.0654499241474547,0.9006859999999999,True,23.487575497374973,1.6135342087173499,1.4532876723127948
647761.0,2015-07-26 11:56:43,23.499468076865163,21.953453115483267,21.47175608218551,15.453437318477162,-6.018318763708349,1.040612,True,23.487441335885844,1.6135342087173499,1.679063060001779
647821.0,2015-07-26 11:57:43,23.48683300822275,22.001022533731604,21.756261739489545,13.14208688912594,-8.614174850363606,1.027329,True,23.48726060555863,1.6135342087173499,1.6576304851073862
647881.0,2015-07-26 11:58:43,23.493033960719384,22.067991425070478,21.911310412486955,11.76066540301894,-10.150645009468015,1.0455150000000002,True,23.48708520763856,1.6135342087173499,1.6869742182271203
647941.0,2015-07-26 11:59:43,23.48083182469775,22.11001883425261,22.01793519749976,11.093619390145822,-10.924315807353938,1.0461209999999999,True,23.486904915984248,1.6135342087173499,1.6879520199576026
648001.0,2015-07-26 12:00:43,23.494301061500813,22.090882788429333,22.11593576207559,10.618143693241429,-11.497792068834162,1.0532240000000002,True,23.48672518724089,1.6135342087173499,1.6994129534421223
648061.0,2015-07-26 12:01:43,23.476728090917835,22.116302594833424,22.174684226735963,10.405068268468208,-11.769615958267755,1.056033,True,23.48654272649889,1.6135342087173499,1.7039453710344092
648121.0,2015-07-26 12:02:43,23.462374109124383,22.02013752850779,22.235536512268038,10.244391582297014,-11.991144929971023,1.060337,True,23.4863597865179,1.6135342087173499,1.7108900222687287
648181.0,2015-07-26 12:03:43,23.456666670916334,21.98895791283378,22.262403452250478,10.176253532920677,-12.0861499193298,1.067279,True,23.486173656408496,1.6135342087173499,1.7220911767456446
648241.0,2015-07-26 12:04:43,23.444914261566673,22.01113295905605,22.279810405469632,10.227346289491761,-12.052464115977871,1.064404,True,23.48598462978965,1.6135342087173499,1.717452265895582
648301.0,2015-07-26 12:05:43,23.436771963926404,22.057497414005883,22.305524567126845,10.372326765950485,-11.93319780117636,0.712611,True,23.485796975809865,1.6135342087173499,1.1498222260082793
648361.0,2015-07-26 12:06:43,23.441497266428616,22.0063020533705,22.2032298995016,11.069021675191525,-11.134208224310076,0.0,False,23.485728423617918,0.0,0.0
648421.0,2015-07-26 12:07:43,23.434657009988474,22.03240221177211,21.9715430768425,11.960348642672805,-10.011194434169695,0.0,False,23.485898489109992,0.0,0.0
648481.0,2015-07-26 12:08:43,23.436515972122262,22.10864901409357,21.718537072268305,13.00314326205215,-8.715393810216154,0.0,False,23.48606902557107,0.0,0.0
648541.0,2015-07-26 12:09:43,23.451143086035756,22.0830737708155,21.507542639216584,13.9818720733577,-7.525670565858885,0.0,False,23.4862409438075,0.0,0.0
648601.0,2015-07-26 12:10:43,23.443934560315935,22.070401152534963,21.3268446650234,14.92260505102247,-6.404239614000931,0.0,False,23.486412394397508,0.0,0.0
648661.0,2015-07-26 12:11:43,23.46086760713667,22.090014411780604,21.159432464852948,15.74127978037371,-5.418152684479239,0.0,False,23.486583611700336,0.0,0.0
648721.0,2015-07-26 12:12:43,23.45623363567605,22.159323369379585,21.066259176656096,16.491354551802402,-4.574904624853694,0.0,False,23.486755182129517,0.0,0.0
648781.0,2015-07-26 12:13:43,23.473505771941646,22.14651544393304,20.941168348626224,17.203574983521367,-3.737593365104857,0.0,False,23.486928008303,0.0,0.0
648841.0,2015-07-26 12:14:43,23.49035553143856,22.11609433585189,20.868997239013666,17.86497376610893,-3.0040234729047377,0.0,False,23.487100598706725,0.0,0.0
648901.0,2015-07-26 12:15:43,23.491264541299216,22.139132393100137,20.79480156384388,18.429453870000017,-2.3653476938438622,0.0,False,23.48727263343625,0.0,0.0
648961.0,2015-07-26 12:16:43,23.49617478737216,22.160112039165277,20.69644798632922,18.979876471168037,-1.7165715151611813,0.0,False,23.48744508348198,0.0,0.0
649021.0,2015-07-26 12:17:43,23.49882835948323,22.207186558380773,20.67468209726586,19.481738106016767,-1.1929439912490913,0.0,False,23.487617911449394,0.0,0.0
649081.0,2015-07-26 12:18:43,23.51132904824335,22.293612668826334,21.25656842921987,16.380741593573816,-4.8758268356460555,1.046988,True,23.487791591293544,1.6135342087173499,1.6893509541165608
649141.0,2015-07-26 12:19:43,23.503715984079243,22.38288969743869,21.617892330391403,13.779003837944073,-7.83888849244733,1.027741,True,23.487614889620815,1.6135342087173499,1.658295261201378
649201.0,2015-07-26 12:20:43,23.51159897277256,22.458981341938657,21.816386328510205,12.0118849707141,-9.804501357796106,1.0449110000000001,True,23.487446282634846,1.6135342087173499,1.685999643565055
649261.0,2015-07-26 12:21:43,23.49433270163006,22.505691185439787,21.981392126082287,11.240170769490602,-10.741221356591685,1.054519,True,23.487273289019523,1.6135342087173499,1.701502480242411
649321.0,2015-07-26 12:22:43,23.50923577092917,22.360330857020813,22.077130362378348,10.799315416085372,-11.277814946292976,1.059061,True,23.487097917180783,1.6135342087173499,1.7088311526184052
649381.0,2015-07-26 12:23:43,23.521273310602297,22.465416955000805,22.15714758655772,10.54546556062967,-11.611682025928049,1.0736240000000001,True,23.486918381536835,1.6135342087173499,1.7323290512999563
649441.0,2015-07-26 12:24:43,23.513576836421226,22.57612464380074,22.219109421143443,10.400226345481421,-11.818883075662022,1.081337,True,23.486735862439886,1.6135342087173499,1.744774240651793
649501.0,2015-07-26 12:25:43,23.52499216425403,22.686251318546827,22.26226655992671,10.300948444169368,-11.961318115757344,1.07647,True,23.48655276469706,1.6135342087173499,1.7369211696579656
649561.0,2015-07-26 12:26:43,23.501221965483257,22.5029781703546,22.31183602868675,10.351160293515834,-11.960675735170915,1.097865,True,23.48637330657021,1.6135342087173499,1.7714427340534735
649621.0,2015-07-26 12:27:43,23.50668312486862,22.579689897408947,22.315654606900463,10.370885277569434,-11.944769329331029,1.096851,True,23.48618333091482,1.6135342087173499,1.7698066103658339
649681.0,2015-07-26 12:28:43,23.494005483864395,22.53050988133545,22.35321356657822,10.397343368356262,-11.955870198221957,1.103412,True,23.485995092886316,1.6135342087173499,1.7803930083092285
649741.0,2015-07-26 12:29:43,23.482974503357166,22.49407000212177,22.354467213089915,10.395409063177368,-11.959058149912547,1.1043139999999998,True,23.48580375951916,1.6135342087173499,1.7818484161654913
649801.0,2015-07-26 12:30:43,23.494136712029306,22.57161738083384,22.369302029630816,10.346392292979504,-12.022909736651313,1.018705,True,23.485611464558676,1.6135342087173499,1.643715366091408
649861.0,2015-07-26 12:31:43,23.48367859816106,22.49190126210369,22.358033621087213,10.896591268925786,-11.461442352161427,0.0,False,23.48544935930538,0.0,0.0
649921.0,2015-07-26 12:32:43,23.488028891383617,22.520208549001453,22.20524005675546,11.595263749692087,-10.609976307063373,0.0,False,23.485628249818145,0.0,0.0
649981.0,2015-07-26 12:33:43,23.496196985332702,22.68620723214396,21.990635966828147,12.554679735003354,-9.435956231824793,0.0,False,23.48580765122776,0.0,0.0
650041.0,2015-07-26 12:34:43,23.50464372450074,22.663690231197428,21.782105586128402,13.486350483673517,-8.295755102454885,0.0,False,23.485990064417635,0.0,0.0
650101.0,2015-07-26 12:35:43,23.49979880735757,22.47335594935993,21.598489632502478,14.429571995833056,-7.168917636669422,0.0,False,23.486172065317415,0.0,0.0
650161.0,2015-07-26 12:36:43,23.502608617319364,22.515616485308747,21.430248864250903,15.296924611208802,-6.133324253042101,0.0,False,23.486350605864615,0.0,0.0
650221.0,2015-07-26 12:37:43,23.50753193497541,22.40918676812901,21.321347354228838,16.022543161007512,-5.298804193221326,0.0,False,23.486529910748274,0.0,0.0
650281.0,2015-07-26 12:38:43,23.516729319382353,22.510348852648185,21.222799235597243,16.73786204158388,-4.484937194013362,0.0,False,23.48670727928928,0.0,0.0
650341.0,2015-07-26 12:39:43,23.52073402160414,22.58541781540901,21.10825632266858,17.39649474911785,-3.7117615735507314,0.0,False,23.486886482018512,0.0,0.0
650401.0,2015-07-26 12:40:43,23.52868246717032,22.643010271714,21.341643454305206,17.292608713056424,-4.049034741248782,1.009334,True,23.48706704497255,1.6135342087173499,1.6285949370215176
650461.0,2015-07-26 12:41:43,23.547146411304194,22.70212622442129,21.75299073125972,14.658849140635077,-7.094141590624645,1.0945850000000001,True,23.486909360082034,1.6135342087173499,1.7661503418488806
650521.0,2015-07-26 12:42:43,23.52766858173613,23.06233192382585,21.96940323238795,12.833423216777785,-9.135980015610166,1.076374,True,23.486724094403705,1.6135342087173499,1.7367662703739286
650581.0,2015-07-26 12:43:43,23.549922792008836,23.041885294132868,22.07075405792466,11.662527087902609,-10.408226970022051,1.092592,True,23.486551496198246,1.6135342087173499,1.7629345681709068
650641.0,2015-07-26 12:44:43,23.548549240314774,23.02885425852709,22.184482842185837,11.119590831949774,-11.064892010236063,1.081341,True,23.486373078026173,1.6135342087173499,1.744780694788628
650701.0,2015-07-26 12:45:43,23.529243113942645,23.084630700843352,22.246905789042817,10.795064872257377,-11.45184091678544,1.08479,True,23.486198208468675,1.6135342087173499,1.750345774274494
650761.0,2015-07-26 12:46:43,23.539534663435326,23.20486910929537,22.314696360004568,10.667794969954258,-11.64690139005031,1.089702,True,23.486023195764844,1.6135342087173499,1.7582714543077136
650821.0,2015-07-26 12:47:43,23.55287471102595,23.03018725925908,22.349077974485787,10.544837219275491,-11.804240755210296,1.108654,True,23.48584871894998,1.6135342087173499,1.7888511546313248
650881.0,2015-07-26 12:48:43,23.54347144739342,23.157313433959317,22.39181002698533,10.498376932576516,-11.893433094408813,1.113963,True,23.485664701781786,1.6135342087173499,1.7974174077454053
650941.0,2015-07-26 12:49:43,23.521844928560917,23.004043654596074,22.397631557996778,10.54984546836569,-11.847786089631088,1.142879,True,23.485481212316074,1.6135342087173499,1.844074362924676
651001.0,2015-07-26 12:50:43,23.512457400160788,23.11085787384125,22.430500151277798,10.564223393763607,-11.866276757514191,1.150468,True,23.485285222140607,1.6135342087173499,1.856319474034632
651061.0,2015-07-26 12:51:43,23.510973518699814,23.33529612914748,22.435111264638877,10.572471911864795,-11.862639352774082,1.160686,True,23.48508862452971,1.6135342087173499,1.872806566579306
651121.0,2015-07-26 12:52:43,23.504184000017386,23.406076138289134,22.45630797743523,10.52339353657069,-11.93291444086454,1.1453579999999999,True,23.484892672156924,1.6135342087173499,1.8480743142280862
651181.0,2015-07-26 12:53:43,23.50329298705988,23.484588536367557,22.460220219139753,10.499750659345285,-11.960469559794468,1.128336,True,23.484703161475192,1.6135342087173499,1.8206087349272997
651241.0,2015-07-26 12:54:43,23.500082654382886,23.495071358104006,22.445702416278763,10.49319619820985,-11.952506218068914,1.13574,True,23.48452080225423,1.6135342087173499,1.832555342208643
651301.0,2015-07-26 12:55:43,23.52380277844368,23.49785740575016,22.466827080205096,10.502578194235658,-11.964248885969438,1.130142,True,23.484336147868685,1.6135342087173499,1.8235227777082432
651361.0,2015-07-26 12:56:43,23.497702076652658,23.519271749497864,22.457662491645653,10.494138709741227,-11.963523781904426,1.160131,True,23.484153429224392,1.6135342087173499,1.871911055093468
651421.0,2015-07-26 12:57:43,23.49323407439112,23.58178547924214,22.464694440045495,10.469467078148064,-11.995227361897431,1.138205,True,23.48396102195683,1.6135342087173499,1.836532704033131
651481.0,2015-07-26 12:58:43,23.498763435903182,23.72674343164073,22.47223072854731,10.47113649433423,-12.00109423421308,1.1500039999999998,True,23.48377712411254,1.6135342087173499,1.855570794161787
651541.0,2015-07-26 12:59:43,23.472700536637298,23.50173560761032,22.466077773898657,10.599256495837132,-11.866821278061526,1.205767,True,23.483591896214886,1.6135342087173499,1.9455463022424928
651601.0,2015-07-26 13:00:43,23.469063581348557,23.33335677513014,22.470357464003328,10.731965858500477,-11.738391605502851,1.195433,True,23.483383839960243,1.6135342087173499,1.9288720397296077
651661.0,2015-07-26 13:01:43,23.46672063676819,23.348177919626444,22.455508237325134,10.803658363047768,-11.651849874277366,1.1968120000000002,True,23.483176203019838,1.6135342087173499,1.9310971034034292
651721.0,2015-07-26 13:02:43,23.439090359091857,23.417835374607847,22.460140965724616,10.851178211565143,-11.608962754159473,1.196185,True,23.48296837549267,1.6135342087173499,1.9300854174545632
651781.0,2015-07-26 13:03:43,23.45766731912793,23.607073452157163,22.45359894784909,10.869110579001626,-11.584488368847465,1.1918090000000001,True,23.4827620276985,1.6135342087173499,1.9230245917572162
651841.0,2015-07-26 13:04:43,23.47126016764628,23.779732314244757,22.476921095774415,10.899714495232327,-11.577206600542088,1.201948,True,23.482560591794112,1.6135342087173499,1.9393842150994012
651901.0,2015-07-26 13:05:43,23.450343981368615,23.793328754373757,22.4475828857664,10.94797973012563,-11.499603155640772,1.085839,True,23.482358887301235,1.6135342087173499,1.7520383716594385
651961.0,2015-07-26 13:06:43,23.47005189337388,23.48275718361453,22.448303372459765,11.37589250837443,-11.072410864085336,0.0,False,23.48219646380924,0.0,0.0
652021.0,2015-07-26 13:07:43,23.476427868352907,23.65166555713597,22.358213742755485,11.497692179876477,-10.860521562879008,0.0,False,23.482393410348305,0.0,0.0
652081.0,2015-07-26 13:08:43,23.47094561234163,23.66713735977612,22.192826075662733,11.622633564622678,-10.570192511040055,0.0,False,23.48259342119774,0.0,0.0
652141.0,2015-07-26 13:09:43,23.490228329259285,23.494529332350343,22.05921906950003,11.809047698942798,-10.250171370557233,0.0,False,23.48279370942916,0.0,0.0
652201.0,2015-07-26 13:10:43,23.51668336201033,23.6111365529043,21.8826422583992,12.024809094178599,-9.857833164220603,0.0,False,23.4829908589383,0.0,0.0
652261.0,2015-07-26 13:11:43,23.51507225142595,23.604007650013333,21.781637270022603,12.208592848093089,-9.573044421929515,0.0,False,23.483190122806825,0.0,0.0
652321.0,2015-07-26 13:12:43,23.515632048824003,23.616124940929755,21.64257619345594,12.36075624594201,-9.281819947513931,0.0,False,23.483389253573648,0.0,0.0
652381.0,2015-07-26 13:13:43,23.526743199991657,23.721865512992263,21.526116777690692,12.556022661455756,-8.970094116234936,0.0,False,23.48358860081035,0.0,0.0
652441.0,2015-07-26 13:14:43,23.550607744418297,23.635922086073727,21.811659938075284,13.707563816528143,-8.10409612154714,1.107645,True,23.483789864995277,1.6135342087173499,1.787223098614729
652501.0,2015-07-26 13:15:43,23.58828174009612,23.49699251714141,22.090178371817,12.832936559320778,-9.257241812496222,1.108883,True,23.48361722637908,1.6135342087173499,1.7892206539651212
652561.0,2015-07-26 13:16:43,23.57348051966398,23.538161591605743,22.214022786836868,11.81288551019613,-10.401137276640737,1.115974,True,23.4834416513595,1.6135342087173499,1.8006622250391358
652621.0,2015-07-26 13:17:43,23.59641454167351,23.443200371089556,22.33567692620274,11.294750226229265,-11.040926699973475,1.1129010000000001,True,23.483264443623256,1.6135342087173499,1.7957038344157477
652681.0,2015-07-26 13:18:43,23.589972130561456,23.542067961355308,22.423972543901343,10.947751802665108,-11.476220741236235,1.109914,True,23.4830865473204,1.6135342087173499,1.7908842077343088
652741.0,2015-07-26 13:19:43,23.601381029863965,23.68103041294887,22.48313168922762,10.77553085156198,-11.70760083766564,1.1108589999999998,True,23.482911454072404,1.6135342087173499,1.7924089975615463
652801.0,2015-07-26 13:20:43,23.583036323416195,24.056274770423045,22.548710370341684,10.677275530627165,-11.871434839714519,1.1166800000000001,True,23.48273857031898,1.6135342087173499,1.8018013801904904
652861.0,2015-07-26 13:21:43,23.570454445401978,24.06386566534015,22.605607189646186,10.624901441353979,-11.980705748292207,1.148709,True,23.48257054853301,1.6135342087173499,1.8534812673614982
652921.0,2015-07-26 13:22:43,23.582889026273037,23.9714326048311,22.639426826572826,10.645174686318244,-11.994252140254583,1.132315,True,23.482391901029093,1.6135342087173499,1.827028987543786
652981.0,2015-07-26 13:23:43,23.585041502722667,24.17482591060038,22.685206540161683,10.72581181070644,-11.959394729455243,1.1427370000000001,True,23.482217088797423,1.6135342087173499,1.8438452410670385
653041.0,2015-07-26 13:24:43,23.615804869126006,24.26833646252336,22.72605092063603,10.769955863072747,-11.956095057563283,1.139886,True,23.482042470592965,1.6135342087173499,1.839245055037985
653101.0,2015-07-26 13:25:43,23.621493219900806,24.36901332016558,22.780671005064917,10.794652138794513,-11.986018866270404,1.169868,True,23.481870512366985,1.6135342087173499,1.8876220376837485
653161.0,2015-07-26 13:26:43,23.60527161628499,24.360618600375453,22.79561389565167,10.792822556460749,-12.002791339190921,1.1965599999999998,True,23.48169030732263,1.6135342087173499,1.930690492782832
653221.0,2015-07-26 13:27:43,23.61820184655892,24.10397539257201,22.827718775607636,10.802641928623899,-12.025076846983737,1.2073260000000001,True,23.481500980482828,1.6135342087173499,1.9480618020738834
653281.0,2015-07-26 13:28:43,23.632669613396715,24.15599060131939,22.86628642043565,10.800017680152983,-12.066268740282666,1.209394,True,23.48130337664116,1.6135342087173499,1.9513985908175107
653341.0,2015-07-26 13:29:43,23.63715368520689,24.033997179426,22.902397206764185,10.804021815635204,-12.09837539112898,1.20095,True,23.48110602597794,1.6135342087173499,1.9377739079591012
653401.0,2015-07-26 13:30:43,23.629321419491664,24.001889059047983,22.922642878709198,10.79191700578148,-12.130725872927718,1.2056729999999998,True,23.480909301604914,1.6135342087173499,1.945394630026873
653461.0,2015-07-26 13:31:43,23.626810811070538,24.027916258193557,22.908593390947406,10.803017701739057,-12.105575689208349,1.206328,True,23.480710409973845,1.6135342087173499,1.9464514949335834
653521.0,2015-07-26 13:32:43,23.609839846680185,24.123411800530945,22.940057038768934,10.8478147378615,-12.092242300907435,1.192776,True,23.480511774507807,1.6135342087173499,1.9245848793370457
653581.0,2015-07-26 13:33:43,23.60504698088856,24.20681017232786,22.92539513766795,11.071787609239786,-11.853607528428165,1.197398,True,23.480319432682805,1.6135342087173499,1.9320426344497372
653641.0,2015-07-26 13:34:43,23.58694579362045,24.244844797299816,22.9038814089027,11.229347281371677,-11.674534127531022,1.234699,True,23.480127055419263,1.6135342087173499,1.992229073969103
653701.0,2015-07-26 13:35:43,23.610520403419876,24.56177045069219,22.90445779812975,11.296271798090668,-11.608186000039083,1.2255699999999998,True,23.479922833632028,1.6135342087173499,1.9774991201777221
653761.0,2015-07-26 13:36:43,23.601879106870875,24.59217162163264,22.91634582641498,11.34708120761515,-11.56926461879983,1.2248590000000001,True,23.479728359437306,1.6135342087173499,1.9763518973553247
653821.0,2015-07-26 13:37:43,23.6034120598085,24.60302876414444,22.878008736860686,11.3784982772776,-11.499510459583085,1.22931,True,23.479535022688303,1.6135342087173499,1.9835337381183251
653881.0,2015-07-26 13:38:43,23.59454170564899,24.59683005274571,22.877785386182964,11.427490426364793,-11.450294959818171,1.229391,True,23.47934051944707,1.6134335975410323,1.9835407439145671
653941.0,2015-07-26 13:39:43,23.59507329670716,24.5960398922972,22.87461524517915,11.42924608635176,-11.44536915882739,1.23675,True,23.47914581240168,1.6134917106542386,1.9954858731516296
654001.0,2015-07-26 13:40:43,23.60187795855958,24.55228283353877,22.872057517794776,11.44375954130458,-11.428297976490196,1.2383060000000001,True,23.478948621965454,1.6135342087173499,1.998049091859947
654061.0,2015-07-26 13:41:43,23.59140804044477,24.60663206976588,22.83154455939911,11.446291387230367,-11.385253172168742,1.219166,True,23.478749624881733,1.6128648576820617,1.9663499970808083
654121.0,2015-07-26 13:42:43,23.594023284634748,24.55926128229525,22.82768275117665,11.450868423158518,-11.376814328018131,1.219516,True,23.47855864882346,1.6135342087173499,1.9677307840781477
654181.0,2015-07-26 13:43:43,23.58839383884042,24.902587730361557,22.814360955239806,11.468492784026445,-11.345868171213361,1.2270940000000001,True,23.478366171573747,1.59972012559027,1.9630069677910669
654241.0,2015-07-26 13:44:43,23.586520764919012,25.198421702609945,22.81072249865902,11.452494719042067,-11.358227779616952,1.2380879999999999,True,23.47818125300738,1.5866309154105416,1.9643886967988065
654301.0,2015-07-26 13:45:43,23.5707052607245,25.08216101932757,22.794072054500308,11.450455689513051,-11.343616364987257,1.254019,True,23.478001415115603,1.591047163119612,1.9952033724480926
654361.0,2015-07-26 13:46:43,23.57262675056926,24.775435855650866,22.78934566270139,11.455451619472987,-11.333894043228403,1.2557429999999998,True,23.4778128853304,1.6046173522407257,2.0149870077548253
654421.0,2015-07-26 13:47:43,23.566807131808773,24.90902561911109,22.79577240256233,11.444203076054581,-11.35156932650775,1.254567,True,23.477614692054914,1.598487975296546,2.0054102637038618
654481.0,2015-07-26 13:48:43,23.578565211340802,24.89692907447045,22.78124739423775,11.480659198888045,-11.300588195349704,1.27611,True,23.477420858308918,1.5995367855063534,2.0411848873525127
654541.0,2015-07-26 13:49:43,23.57410324528985,24.876731932917917,22.776340880777916,11.472681727043055,-11.303659153734861,1.266067,True,23.477219512631038,1.6002286099760965,2.0259966355466066
654601.0,2015-07-26 13:50:43,23.570953934292433,24.89241111368159,22.786463716711594,11.472694047585119,-11.313769669126476,1.244856,True,23.477020909274,1.599400782455052,1.9910236604438662
654661.0,2015-07-26 13:51:43,23.58227603856398,25.199928126581383,22.77490711256438,11.471227917771355,-11.303679194793027,1.269658,True,23.47682982787334,1.5863780560430292,2.0141575898794803
654721.0,2015-07-26 13:52:43,23.564408589568497,25.53016895267261,22.767284365167956,11.44907580255196,-11.318208562615997,1.261786,True,23.47663967104969,1.5710728678167694,1.9823577495910503
654781.0,2015-07-26 13:53:43,23.56148903847683,25.67648033426964,22.758422380970888,11.42115157076769,-11.337270810203199,1.2610190000000001,True,23.476461928909238,1.564511669254592,1.9728789406517564
654841.0,2015-07-26 13:54:43,23.54924783616643,25.29395672859641,22.747398936968253,11.425599242032828,-11.321799694935425,1.2541799999999999,True,23.476288789920574,1.580791781753867,1.9825974368400647
654901.0,2015-07-26 13:55:43,23.546354941848627,24.937790492650123,22.755021684342154,11.375584497964127,-11.379437186378027,1.272405,True,23.476106537639087,1.596324061150549,2.0311707170282642
654961.0,2015-07-26 13:56:43,23.535765043780273,25.0829375722117,22.72118043214883,11.346422064962754,-11.374758367186077,1.2698209999999999,True,23.475907680764216,1.5894768129608263,2.018351036110729
655021.0,2015-07-26 13:57:43,23.52029081547841,25.10577711771132,22.69494031270704,11.345196183048678,-11.349744129658362,1.269279,True,23.4757140120553,1.5877922809871354,2.0153513986190705
655081.0,2015-07-26 13:58:43,23.529312410239186,25.005579474772205,22.70453719320106,11.348190044935846,-11.356347148265213,1.2764050000000002,True,23.475521208670795,1.592594295505489,2.032795321754684
655141.0,2015-07-26 13:59:43,23.53473952382059,25.0540644308584,22.692728419036712,11.37012039196641,-11.322608027070302,1.27035,True,23.475323065384966,1.590701182266545,2.020747246892306
655201.0,2015-07-26 14:00:43,23.524874224776806,25.04035650022876,22.70353571694274,11.347407698513681,-11.356128018429057,1.28461,True,23.47512837881981,1.5908701302747217,2.0436476780522104
655261.0,2015-07-26 14:01:43,23.517821446544794,25.10487171263171,22.68542989066962,11.348227006611845,-11.337202884057776,1.272079,True,23.474928569859703,1.5877235185850962,2.0197097457982105
655321.0,2015-07-26 14:02:43,23.526129182101254,25.196097996882045,22.689594302533905,11.349335844236606,-11.3402584582973,1.269043,True,23.474734837829605,1.5840778597885852,2.0102629194196853
655381.0,2015-07-26 14:03:43,23.510035662625068,25.180026786036684,22.669672850613473,11.32499685585823,-11.344675994755244,1.255242,True,23.474544831981813,1.5840768789506727,1.9883998296878003
655441.0,2015-07-26 14:04:43,23.511333678296474,25.0421452094076,22.653620410975748,11.329056433599224,-11.324563977376524,1.27405,True,23.474358903143102,1.5901961527797206,2.0259894084490027
655501.0,2015-07-26 14:05:43,23.497250689120854,24.901920106763814,22.64029141026536,11.328058479764898,-11.31223293050046,1.2898040000000002,True,23.474162665603902,1.5957422110841597,2.058194686825194
655561.0,2015-07-26 14:06:43,23.489218516948913,25.032904889230043,22.647669192425706,11.294935032696337,-11.35273415972937,1.288655,True,23.473957016557126,1.5896300879039549,2.048484760927871
655621.0,2015-07-26 14:07:43,23.48852774335627,25.56239246278617,22.62828090055718,11.303972060224254,-11.324308840332925,1.2890240000000002,True,23.47375568060184,1.5663198710049788,2.0190239054023222
655681.0,2015-07-26 14:08:43,23.49974803484006,25.6110208390957,22.612473426330236,11.298015137309628,-11.314458289020608,1.2907530000000003,True,23.473570097352145,1.5646751592287385,2.0196091557999725
655741.0,2015-07-26 14:09:43,23.514455371601542,25.38864554695991,22.600570988920854,11.305924846287512,-11.294646142633342,1.312942,True,23.47338541386975,1.575098911032816,2.0680135144492477
655801.0,2015-07-26 14:10:43,23.542213615948,25.379888294924665,22.615629156815025,11.26940712375788,-11.346222033057145,1.298907,True,23.473186794906578,1.57670437859936,2.047992354293359
655861.0,2015-07-26 14:11:43,23.54361966825148,25.203834440045952,22.613813531112832,11.32119600622041,-11.292617524892423,1.301661,True,23.472992518908946,1.584506713322261,2.0624905929697674
655921.0,2015-07-26 14:12:43,23.56802369753944,25.427420131910527,22.627913452277312,11.379440789228555,-11.248472663048757,1.308171,True,23.472792049124187,1.575749343690082,2.061349594684398
655981.0,2015-07-26 14:13:43,23.57898410143254,25.50195814812204,22.61883532188955,11.662730374366314,-10.956104947523235,1.2329340000000002,True,23.472596180716753,1.572954042936984,1.9393485199744676
656041.0,2015-07-26 14:14:43,23.558839923662408,25.321319455903943,22.613467697291956,14.129723429614025,-8.483744267677931,1.220476,True,23.47242714695673,1.580010464541143,1.9283648517213159
656101.0,2015-07-26 14:15:43,23.52456402259469,25.372545062138176,22.654376921503317,12.637442194686498,-10.01693472681682,1.228701,True,23.4722568881384,1.5762512414587284,1.9367414766315811
656161.0,2015-07-26 14:16:43,23.524676331585233,25.509624815285854,22.62906623060115,12.013227897250857,-10.615838333350293,1.225112,True,23.47208544035993,1.5702292285859447,1.923706670691384
656221.0,2015-07-26 14:17:43,23.517627115333397,25.26898916609553,22.618122040186798,11.7118087720672,-10.906313268119597,1.270514,True,23.471919202528166,1.5804992640291808,2.0080464419387707
656281.0,2015-07-26 14:18:43,23.48630253542513,25.344808127603415,22.640594014876164,11.500205546124326,-11.140388468751839,1.278602,True,23.471730968027543,1.5757885111227932,2.0148063418986255
656341.0,2015-07-26 14:19:43,23.503400703918118,25.35148180827658,22.620096173302215,11.351960093370646,-11.268136079931569,1.221048,True,23.471542344463145,1.5762468419343918,1.9246730538503052
656401.0,2015-07-26 14:20:43,23.503583049521794,25.634101977817185,22.623864317917985,11.294842629876122,-11.329021688041863,1.229171,True,23.47137280896964,1.563828969775239,1.9222132186076004
656461.0,2015-07-26 14:21:43,23.505036592810622,25.579825066563483,22.62049964560181,11.275752139720545,-11.344747505881266,1.267828,True,23.471208928591352,1.5662792565329897,1.9857726972517071
656521.0,2015-07-26 14:22:43,23.504682194401365,25.65555361904587,22.62239452562913,11.222657294562502,-11.399737231066627,1.251422,True,23.471030853986623,1.5629341367310663,1.9558901632562644
656581.0,2015-07-26 14:23:43,23.527071577307677,25.677799040308155,22.617408758629363,11.201694101332022,-11.415714657297341,1.265232,True,23.470860376499534,1.5629404662561508,1.977482292002202
656641.0,2015-07-26 14:24:43,23.5003095017411,25.84743401222089,22.63069453000339,11.207071964303623,-11.423622565699766,1.30107,True,23.47068607350018,1.5543055270895827,2.022260292130443
656701.0,2015-07-26 14:25:43,23.49938470908389,25.56623020529813,22.615629157282974,11.271735683535107,-11.343893473747867,1.3194579999999998,True,23.470505227594746,1.566628483411539,2.067100485465222
656761.0,2015-07-26 14:26:43,23.481185335204863,25.588508059373492,22.619793568917824,11.3270235643668,-11.292770004551025,1.318208,True,23.470309931752467,1.5648488313979092,2.0627962483393754
656821.0,2015-07-26 14:27:43,23.501981313418476,25.88206184293407,22.613799121374136,11.377309357360465,-11.23648976401367,1.29528,True,23.47011572308688,1.5528565581605749,2.0113840426542295
656881.0,2015-07-26 14:28:43,23.479942052326827,25.744807554902955,22.597062219457264,11.3983711141236,-11.198691105333664,1.302265,True,23.46993780740324,1.5579221880234757,2.0288275381863916
656941.0,2015-07-26 14:29:43,23.464685355853295,25.56972925757664,22.608417087108673,11.419469833214484,-11.18894725389419,1.297858,True,23.46975350920372,1.5649490238062929,2.0310816101391875
657001.0,2015-07-26 14:30:43,23.476655258754572,25.52996273965447,22.592328623212204,11.453560434979405,-11.138768188232799,1.3017,True,23.469565385216136,1.5672237058966818,2.040055097965711
657061.0,2015-07-26 14:31:43,23.45798673771337,25.59121960609649,22.59557801740503,11.478521606316288,-11.11705641108874,1.28395,True,23.469374817673028,1.5637096466598457,2.0077250008289087
657121.0,2015-07-26 14:32:43,23.49261511170155,25.79707295229001,22.577573059450717,11.475096529265556,-11.102476530185161,1.264439,True,23.46919188317302,1.5561814417414592,1.9676965060141292
657181.0,2015-07-26 14:33:43,23.488630006352608,26.0994697436992,22.596644337456308,11.469367534234514,-11.127276803221793,1.2810169999999999,True,23.46902143540308,1.5427108266064589,1.9762387949669258
657241.0,2015-07-26 14:34:43,23.481927055993367,26.068640063610907,22.597768296450095,11.504320566054329,-11.093447730395766,1.2995809999999999,True,23.468854662323274,1.5437716004122388,2.0062562402353374
657301.0,2015-07-26 14:35:43,23.47371243407599,26.08292702756497,22.59105336202415,11.505380122085775,-11.085673239938377,1.28925,True,23.468681004206452,1.5427822788941967,1.989032053064343
657361.0,2015-07-26 14:36:43,23.468270159316333,25.723850765628093,22.59267445664757,11.476926111563662,-11.115748345083906,1.32996,True,23.468511100916384,1.5583304147022354,2.072517118337385
657421.0,2015-07-26 14:37:43,23.462154740429668,25.956774876464834,22.602999028547124,11.478897379014862,-11.124101649532262,1.334474,True,23.4683172237255,1.5478206243359416,2.0655263798400814
657481.0,2015-07-26 14:38:43,23.466963389992152,25.81839099677468,22.57703269485495,11.477425088987916,-11.099607605867034,1.317251,True,23.46812896467551,1.5541163339460047,2.0471612950067084
657541.0,2015-07-26 14:39:43,23.449392662181495,26.037406263845224,22.55170759424395,11.450141518660741,-11.101566075583209,1.308648,True,23.467942082897267,1.543714417523731,2.0201787850635955
657601.0,2015-07-26 14:40:43,23.457601962123668,26.504355379966587,22.567579912025835,11.47844768402513,-11.089132228000704,1.279354,True,23.467764595564013,1.5235451203941135,1.949153543956691
657661.0,2015-07-26 14:41:43,23.442370423823185,26.90802606935251,22.55135455555832,11.496774308482868,-11.054580247075451,1.308358,True,23.46761049284812,1.505127352412174,1.969245412547287
657721.0,2015-07-26 14:42:43,23.44499857520679,27.046096921738556,22.54459639203212,11.500224026143798,-11.044372365888321,1.3483399999999996,True,23.467459355616036,1.4991723775348915,2.021394083525395
657781.0,2015-07-26 14:43:43,23.434438455447445,26.58601477969845,22.540460799661666,11.477486690697146,-11.06297410896452,1.3394469999999998,True,23.467299889689066,1.518936398258451,2.034534801838087
657841.0,2015-07-26 14:44:43,23.44081730529589,26.61517195516389,22.549257939943065,11.529848477306262,-11.019409462636803,1.3256679999999998,True,23.467129206748076,1.5179349093942165,2.012277735466812
657901.0,2015-07-26 14:45:43,23.4516494371412,26.4629328397468,22.544358632067144,11.522684152907548,-11.021674479159596,1.341289,True,23.466963777055717,1.525104621556389,2.0456060527427473
657961.0,2015-07-26 14:46:43,23.441849966696132,26.16333310683661,22.550691708221922,11.555043736947304,-10.995647971274618,1.3587159999999998,True,23.46678877319483,1.5378461961826846,2.0894962322925523
658021.0,2015-07-26 14:47:43,23.432871381511788,26.010612067801485,22.53199508347285,11.571263570340761,-10.960731513132089,1.345719,True,23.46659906486089,1.5441660841880553,2.078013638647466
658081.0,2015-07-26 14:48:43,23.446654074509908,26.286194761510384,22.522419818098488,11.576912483689322,-10.945507334409166,1.3120070000000001,True,23.4664088729366,1.5326555899674983,2.0108548626264877
658141.0,2015-07-26 14:49:43,23.423732888603325,26.32723674829214,22.525481885538582,11.600777137835031,-10.92470474770355,1.318222,True,23.466237859630898,1.5298433373794207,2.0166731438869747
658201.0,2015-07-26 14:50:43,23.425064476226936,26.51512971507857,22.523687874124615,11.577608587402327,-10.946079286722288,1.2888119999999998,True,23.466066106912983,1.5216408405467143,1.9611089749866917
658261.0,2015-07-26 14:51:43,23.4190103859866,26.87763013304564,22.535496647950126,11.572384728448302,-10.963111919501824,1.3402440000000002,True,23.465909375086113,1.5054366979754237,2.0176525018413742
658321.0,2015-07-26 14:52:43,23.424905373996978,26.787480561961942,22.51855080527924,11.552203879820203,-10.966346925459037,1.338609,True,23.465747358595888,1.5096594647415307,2.0208437464381954
658381.0,2015-07-26 14:53:43,23.409310747601417,26.38266835111717,22.506864514751936,11.529177014448301,-10.977687500303634,1.3076619999999999,True,23.465583117785723,1.5267720955443511,1.996501852003717
658441.0,2015-07-26 14:54:43,23.42524533762071,26.448281397246024,22.509025973756977,11.496971435281118,-11.012054538475859,1.29779,True,23.465416425325845,1.5245878954664946,1.9785949248574621
658501.0,2015-07-26 14:55:43,23.403417409203517,26.38322623637508,22.49896077802585,11.476365533056732,-11.022595244969118,1.314827,True,23.465254854726194,1.5264884562303553,2.0070682374399893
658561.0,2015-07-26 14:56:43,23.406061884136598,26.618795712972418,22.49655435258153,11.446790364105933,-11.049763988475597,1.3163120000000001,True,23.465085906315153,1.5162475017681685,1.9958547815474617
658621.0,2015-07-26 14:57:43,23.383844568360622,26.895170251990827,22.509724845451167,11.448964918804746,-11.060759926646421,1.3094000000000001,True,23.46492360884495,1.5031193894320916,1.968184528522381
658681.0,2015-07-26 14:58:43,23.38116000958113,26.74727693660527,22.492180999738167,11.445336554739846,-11.046844444998321,1.329386,True,23.4647718379715,1.5095037459987473,2.0067131468782904
658741.0,2015-07-26 14:59:43,23.396868447553302,26.67805873601232,22.497462165491736,11.421779912109283,-11.075682253382453,1.290719,True,23.46460931118441,1.513237693973236,1.953164643127441
658801.0,2015-07-26 15:00:43,23.388978801618702,26.39937125263372,22.48339106432358,11.39540189308939,-11.08798917123419,1.275777,True,23.464456903326134,1.5251437937989647,1.9457433738214618
658861.0,2015-07-26 15:01:43,23.389138213100317,26.871154742320805,22.487584295527743,11.398845450312203,-11.08873884521554,1.286251,True,23.464300901380923,1.504408017589183,1.9350463170321042
658921.0,2015-07-26 15:02:43,23.38526674205872,27.243263346114095,22.48717361848848,11.400668872999189,-11.086504745489291,1.290192,True,23.464155696314275,1.487877397013622,1.9196475146077991
658981.0,2015-07-26 15:03:43,23.38510571092847,27.12787391305049,22.483362244850646,11.347487781067018,-11.135874463783628,1.3029460000000002,True,23.464020413838277,1.4929436149314865,1.9452249113005209
659041.0,2015-07-26 15:04:43,23.395388764301273,26.966107168147374,22.48282908481883,11.302364245061382,-11.18046483975745,1.308752,True,23.46387769985013,1.5005080847684853,1.9637929569569246
659101.0,2015-07-26 15:05:43,23.384897910464773,26.65232543339057,22.47826840561171,11.244797086759787,-11.233471318851924,1.328832,True,23.463728302722757,1.5138427979942404,2.0116427529442826
659161.0,2015-07-26 15:06:43,23.39350633535871,26.629908049172403,22.465472565115036,11.25127146684235,-11.214201098272685,1.3077569999999998,True,23.463563101904086,1.5152069018731684,1.9815224323729488
659221.0,2015-07-26 15:07:43,23.37674497378706,26.786397772478185,22.468433764622887,11.269400963610982,-11.199032801011905,1.2966,True,23.463403892299567,1.5075896153728907,1.95474069529249
659281.0,2015-07-26 15:08:43,23.3882547601261,26.636957912736097,22.45971587814588,11.295908345356278,-11.163807532789601,1.317799,True,23.463252917426388,1.514666047634112,1.9960254029061852
659341.0,2015-07-26 15:09:43,23.40156334834829,26.820617721301552,22.47220190907626,11.276516005662184,-11.195685903414077,1.3317480000000002,True,23.463090753960387,1.5071762587422008,2.0071789682274086
659401.0,2015-07-26 15:10:43,23.386413207663672,26.95298799000896,22.466920743314994,11.272653554598861,-11.194267188716132,1.319183,True,23.462929760338557,1.5006902663239008,1.9796850875999623
659461.0,2015-07-26 15:11:43,23.37867618630696,27.05350039242848,22.49025009573161,11.296050030168074,-11.194200065563537,1.342219,True,23.462776727739545,1.4959308913683163,2.00786686508149
659521.0,2015-07-26 15:12:43,23.37774289397395,27.241375070260187,22.47349878498831,11.271162784084245,-11.202336000904063,1.357522,True,23.46261954294021,1.487629619238921,2.0194899359684584
659581.0,2015-07-26 15:13:43,23.3858229277085,27.182806290063684,22.459946433866165,11.322723737974094,-11.13722269589207,1.3562400000000001,True,23.46246333045667,1.4905599507342515,2.0215570275838215
659641.0,2015-07-26 15:14:43,23.380517530651414,27.51104425825373,22.445010749383,13.582659288143898,-8.8623514612391,1.1946649999999999,True,23.4623057296939,1.4758951342042335,1.7632002605041004
659701.0,2015-07-26 15:15:43,23.36608224504801,27.43914960441046,22.437200675461536,13.391975990627522,-9.045224684834015,1.285317,True,23.462207975011783,1.4784214356719423,1.900240204433554
659761.0,2015-07-26 15:16:43,23.35954596279666,27.887633619570167,22.442496251497985,12.30929999424914,-10.133196257248846,1.301943,True,23.462080129580823,1.4584156736804743,1.898774077438578
659821.0,2015-07-26 15:17:43,23.376739732515812,28.22875491900072,22.454218566351265,11.854140442925866,-10.6000781234254,1.317076,True,23.46196064668027,1.444173634152211,1.9020864333746572
659881.0,2015-07-26 15:18:43,23.360592802107604,27.459635676433777,22.429981401117793,11.639820551730821,-10.790160849386972,1.339811,True,23.461846866327075,1.47727937679473,1.9792751591027242
659941.0,2015-07-26 15:19:43,23.362903372030846,27.213187461760175,22.447006496603496,11.531493253236127,-10.91551324336737,1.318224,True,23.46170282301038,1.4882164911745652,1.9618026958621002
660001.0,2015-07-26 15:20:43,23.362305850673398,27.04887779468692,22.42470743996105,11.44957477899246,-10.97513266096859,1.262886,True,23.461557995820236,1.4954143815564622,1.8885378866663143
660061.0,2015-07-26 15:21:43,23.356455991321013,27.050454253823723,22.4246714158797,11.424712172043918,-10.999959243835782,1.321859,True,23.461425495244708,1.495087870495279,1.9762953574050188
660121.0,2015-07-26 15:22:43,23.35419518897746,26.75935054896766,22.424592162363332,11.379921286030644,-11.044670876332688,1.336141,True,23.46127462006344,1.507787353119391,2.0146165017842965
660181.0,2015-07-26 15:23:43,23.368629842118356,26.935719831957083,22.427409264135658,11.326937321562992,-11.100471942572666,1.35024,True,23.461110437171055,1.5006676143267292,2.0262614395685232
660241.0,2015-07-26 15:24:43,23.370515641846268,27.45151498224071,22.425910652156094,11.293530504493582,-11.132380147662513,1.370773,True,23.460947201359787,1.4780726922740108,2.0261021386065226
660301.0,2015-07-26 15:25:43,23.35005341295874,27.033075314842467,22.437949981532736,11.377340157768268,-11.060609823764468,1.3846479999999999,True,23.46079337843691,1.4955704653582451,2.070838653717363
660361.0,2015-07-26 15:26:43,23.333310988329547,27.13607109869054,22.4206294863303,11.474689955247847,-10.945939531082452,1.3744649999999998,True,23.460622369004152,1.4903059659200653,2.0483733894483223
660421.0,2015-07-26 15:27:43,23.335977256617493,27.16014473668255,22.419995458216867,11.504874984822221,-10.915120473394646,1.3647179999999999,True,23.46045771535553,1.489364753526685,2.0325628877034303
660481.0,2015-07-26 15:28:43,23.350267238945122,27.3085139131103,22.425046068503725,11.52572729611541,-10.899318772388316,1.32521,True,23.460296842556456,1.4834697276114968,1.9659089177280316
660541.0,2015-07-26 15:29:43,23.329485168906633,27.24083723533903,22.400153260397474,11.578138365022738,-10.822014895374735,1.3308820000000001,True,23.460152774217025,1.485531530933949,1.977067174952436
660601.0,2015-07-26 15:30:43,23.337515662131583,27.45515224829254,22.404620276628073,11.60152868346976,-10.803091593158312,1.3167119999999999,True,23.460004897339253,1.4764618717831492,1.9440750641193338
660661.0,2015-07-26 15:31:43,23.353632839425263,27.02186730827428,22.410585904683828,11.573234837608405,-10.837351067075423,1.369529,True,23.4598679047105,1.4962206206753603,2.0491175304129055
660721.0,2015-07-26 15:32:43,23.337329487750537,26.99174689138433,22.398193537396008,11.52718110575067,-10.871012431645338,1.3689689999999999,True,23.45970130559771,1.496828112076709,2.04911128376154
660781.0,2015-07-26 15:33:43,23.340393136519545,27.34891244231308,22.399958729369043,11.553534485519757,-10.846424243849286,1.339135,True,23.45953396193403,1.4812594035693296,1.983606311398814
660841.0,2015-07-26 15:34:43,23.34931871286312,27.46073069699087,22.41524024751896,11.574072626214512,-10.841167621304447,1.339088,True,23.459386828459746,1.476735547281751,1.9774788505384253
660901.0,2015-07-26 15:35:43,23.34490888904253,27.1988004532651,22.38827243879775,11.597481425885267,-10.790791012912482,1.3616579999999998,True,23.45924311650471,1.4880578822586272,2.0262259198405177
660961.0,2015-07-26 15:36:43,23.340597126452927,27.310731880328643,22.382933633667065,11.597475265401398,-10.785458368265667,1.37545,True,23.459084418110173,1.4829470474265076,2.03971951638279
661021.0,2015-07-26 15:37:43,23.34841323512479,27.37875022774216,22.414771931681678,11.593723697639003,-10.821048234042674,1.377653,True,23.45892487767828,1.4803001508672295,2.0393399437426916
661081.0,2015-07-26 15:38:43,23.349607662087866,27.238063405922905,22.39559258118292,11.599791504267756,-10.795801076915165,1.339783,True,23.45876675289422,1.4865382077414866,1.991638619582512
661141.0,2015-07-26 15:39:43,23.357140229218473,27.11776990058752,22.39664449140699,11.620699258688823,-10.775945232718168,1.307694,True,23.45861606839236,1.4921583042440139,1.9512864615100713
661201.0,2015-07-26 15:40:43,23.342520161307903,27.3396333884539,22.405571319001073,11.640122402397076,-10.765448916603997,1.3085710000000002,True,23.458471732548656,1.4817608917358507,1.938989331859674
661261.0,2015-07-26 15:41:43,23.331730041298044,27.298895433202205,22.398179127669735,11.64867893408896,-10.749500193580776,1.351258,True,23.458333816617603,1.4830776006110742,2.004020472446519
661321.0,2015-07-26 15:42:43,23.340790353047655,27.82838939438835,22.39866905837194,11.594727811418677,-10.803941246953263,1.3462729999999998,True,23.458181437930932,1.4601958263644792,1.9658222157471863
661381.0,2015-07-26 15:43:43,23.32889285058128,28.42316973747007,22.410823665549298,11.592109722476632,-10.818713943072666,1.385405,True,23.45804675658314,1.4335221754249754,1.986008789444638
661441.0,2015-07-26 15:44:43,23.3377247990448,28.181970019500067,22.39751628026334,11.618401500253063,-10.779114780010277,1.392251,True,23.457918483810218,1.444515254277632,2.0111278072832874
661501.0,2015-07-26 15:45:43,23.33407533197422,28.03260758109209,22.41969285412476,11.623132541447786,-10.796560312676975,1.4080939999999997,True,23.457780705488755,1.4509217795254765,2.043034252219146
661561.0,2015-07-26 15:46:43,23.335403090522743,27.86816506435334,22.400311767812724,11.643578280174031,-10.756733487638693,1.386868,True,23.45763350688425,1.458210159168157,2.0223450070252236
661621.0,2015-07-26 15:47:43,23.336709254644223,28.381988554807684,22.40861177198054,11.688313729153812,-10.720298042826727,1.404192,True,23.457487677227043,1.435676439891331,2.015965371483888
661681.0,2015-07-26 15:48:43,23.336328046040748,28.26484407076743,22.410989377731266,11.715092164965704,-10.695897212765562,1.4016,True,23.457352511179423,1.4408101412031697,2.0194394939103626
661741.0,2015-07-26 15:49:43,23.331971112566375,28.122653330607065,22.40766793463155,11.743983552581575,-10.663684382049976,1.349389,True,23.457214495821525,1.4468702452174902,1.9523907933237838
661801.0,2015-07-26 15:50:43,23.32581847069452,28.122945331952167,22.414462122025427,11.733270945922756,-10.68119117610267,1.3544789999999998,True,23.457087874568153,1.4465868952239802,1.959371571256081
661861.0,2015-07-26 15:51:43,23.3254195604034,28.02218169855615,22.410535470969535,11.721628148165495,-10.68890732280404,1.3405659999999997,True,23.456959725987367,1.4509996055452568,1.9451607372073823
661921.0,2015-07-26 15:52:43,23.329853938466346,27.59242884979582,22.397962981975454,11.713915564496176,-10.684047417479277,1.35533,True,23.456832723556087,1.4700894052069078,1.9924562735590783
