time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
661981.0,2015-07-26 15:53:43,23.317096177385896,27.736666192622017,22.388762369635984,11.690408200958078,-10.698354168677906,1.3875020000000002,True,23.456688103419957,1.4631868412983249,2.0301746686751088
662041.0,2015-07-26 15:54:43,23.329269380276926,27.86058823755916,22.4060036106725,11.643904771253915,-10.762098839418584,1.392919,True,23.456538049976942,1.4582736083073646,2.031257016209886
662101.0,2015-07-26 15:55:43,23.328536665030555,27.721116136608217,22.37988597581241,11.62537485799978,-10.75451111781263,1.417709,True,23.456390174873185,1.4643735276846768,2.0760555295603154
662161.0,2015-07-26 15:56:43,23.324670935539345,27.603637678931065,22.367032497284356,11.619368653169037,-10.74766384411532,1.4211889999999998,True,23.456230399702285,1.469368709684736,2.0882506471481403
662221.0,2015-07-26 15:57:43,23.31701064279642,27.586290278164427,22.37374743117275,11.60816939065376,-10.765578040518989,1.408392,True,23.4560659007008,1.46979462030589,2.070046984881853
662281.0,2015-07-26 15:58:43,23.31491245867504,27.91541766328986,22.363134665194234,11.621185915405569,-10.741948749788666,1.382966,True,23.45590480075702,1.4552317097246639,2.0125359766710793
662341.0,2015-07-26 15:59:43,23.320704622511023,28.19645146116079,22.375714359312084,11.621980582313848,-10.753733776998237,1.40321,True,23.455761670996615,1.4431302306214766,2.0250147709103623
662401.0,2015-07-26 16:00:43,23.315045736932678,27.76685022537276,22.35912876070998,11.59791264026988,-10.761216120440098,1.4124469999999998,True,23.455621098654156,1.4617695963918715,2.0646720811149093
662461.0,2015-07-26 16:01:43,23.316304658653905,27.832157453768435,22.35868205929785,11.59656355418505,-10.762118505112799,1.3991029999999998,True,23.455464381244887,1.4589536007394226,2.041226359655328
662521.0,2015-07-26 16:02:43,23.302377979829384,27.68611561953004,22.33958916745306,11.578933032094406,-10.760656135358653,1.384221,True,23.455313772708692,1.4647622742639095,2.0275547000438627
662581.0,2015-07-26 16:03:43,23.3038427801417,27.644015512375656,22.344373197748727,11.556306579872784,-10.788066617875943,1.3859650000000001,True,23.455163206909923,1.4666776814994062,2.0327639328393245
662641.0,2015-07-26 16:04:43,23.30537869117345,28.078839691952663,22.32238395064484,11.549271619919933,-10.773112330724908,1.359969,True,23.45501081198772,1.4476274061083265,1.9687283958577346
662701.0,2015-07-26 16:05:43,23.306669947336562,27.76117680685884,22.334300796607035,11.526602046015894,-10.807698750591141,1.337285,True,23.454879715357418,1.46165078192801,1.954643665910599
662761.0,2015-07-26 16:06:43,23.300404019132824,27.47215149308564,22.334221543166073,11.4994108783369,-10.834810664829174,1.366218,True,23.454745834220287,1.47408279210589,2.013918444065325
662821.0,2015-07-26 16:07:43,23.31010718545607,27.56994830280429,22.309191843197286,11.447985444812845,-10.861206398384441,1.38429,True,23.454594241011588,1.4702096012334012,2.035196448891385
662881.0,2015-07-26 16:08:43,23.31009622917004,27.61348736028981,22.34177944622742,11.424909298564579,-10.916870147662841,1.4119680000000001,True,23.454440093331517,1.4682948488252208,2.0731853411060497
662941.0,2015-07-26 16:09:43,23.31667361640889,28.02331877744132,22.332506785263966,11.445071665507646,-10.88743511975632,1.427537,True,23.45427879012076,1.4505650811853281,2.0707353243000597
663001.0,2015-07-26 16:10:43,23.31023576080588,28.542506857593114,22.326959039818025,11.49963264624593,-10.827326393572095,1.4160610000000002,True,23.45412551156908,1.4274550190033026,2.021363381664836
663061.0,2015-07-26 16:11:43,23.289242053222587,28.77302516880972,22.335698540458285,11.526207792418356,-10.809490748039929,1.413251,True,23.453991884599624,1.4163968538736735,2.001724270133823
663121.0,2015-07-26 16:12:43,23.302864968945833,28.74365404254313,22.345929448269803,11.576622953201158,-10.769306495068646,1.431036,True,23.453866272119033,1.4182871620115605,2.0296199871763756
663181.0,2015-07-26 16:13:43,23.319041039988083,29.064989502289837,22.33847961812957,11.627099717206326,-10.711379900923243,1.426631,True,23.453734470219352,1.404870296578043,2.00423151607743
663241.0,2015-07-26 16:14:43,23.315298700466386,29.298451584622867,22.359164784660695,11.668982987889883,-10.690181796770812,1.350046,True,23.453614015600397,1.3944411899339004,1.8825597507055027
663301.0,2015-07-26 16:15:43,23.312013177197674,29.07302959435051,22.35620358564096,14.801371949635929,-7.55483163600503,1.306763,True,23.453523201531322,1.4042078076293871,1.8349668073212007
663361.0,2015-07-26 16:16:43,23.31421965738651,29.31832040692817,22.390909418730082,13.253629890272862,-9.13727952845722,1.338465,True,23.453438226559715,1.3935201804503463,1.8651779883264727
663421.0,2015-07-26 16:17:43,23.33342145974965,28.82549836031111,22.39396428177833,12.536815118150912,-9.857149163627419,1.372241,True,23.453351401360496,1.4160322031335884,1.9431374464602384
663481.0,2015-07-26 16:18:43,23.341001932623612,28.617244223476877,22.419238947292477,12.23474910780456,-10.184489839487917,1.3483450000000001,True,23.453239584418093,1.4255217486679552,1.9220951222076943
663541.0,2015-07-26 16:19:43,23.347170311041246,29.23985513937754,22.44539981191237,12.08008467201485,-10.36531513989752,1.3504960000000001,True,23.45312849205247,1.3984187759951536,1.888558963306351
663601.0,2015-07-26 16:20:43,23.3527199775765,29.19098708694358,22.445745645187294,11.984348825953838,-10.461396819233457,1.404878,True,23.45303577237092,1.4008113460409535,1.9679690422033227
663661.0,2015-07-26 16:21:43,23.360835291531735,29.200991198527294,22.469038973509676,11.884442520920778,-10.584596452588897,1.4051390000000001,True,23.452925642842477,1.4007283017547527,1.9682179651993716
663721.0,2015-07-26 16:22:43,23.3576276409022,28.5205933714614,22.486705302425698,11.831199817436818,-10.655505484988879,1.4036549999999999,True,23.452815750787764,1.430502150459588,2.0079314960033527
663781.0,2015-07-26 16:23:43,23.38309913817479,28.448474860313475,22.475336025412332,11.812004600326572,-10.66333142508576,1.406498,True,23.45268519041537,1.434792865604197,2.018033295886572
663841.0,2015-07-26 16:24:43,23.342544232347596,27.99449940039344,22.497267634103256,11.81381570194655,-10.683451932156705,1.425414,True,23.452551545338586,1.4529696222337822,2.0710832411067446
663901.0,2015-07-26 16:25:43,23.388001158976653,28.192517797567007,22.502808175118574,11.78745615984032,-10.715352015278254,1.4236760000000002,True,23.452398065234235,1.4462619907585545,2.059008485955176
663961.0,2015-07-26 16:26:43,23.383403224107187,28.42327921044732,22.484961724996204,11.85972775447423,-10.625233970521974,1.4337110000000002,True,23.45225129663909,1.435914006019545,2.058685705484288
664021.0,2015-07-26 16:27:43,23.364229064884007,28.72103608567553,22.50919168591652,11.961106348854669,-10.54808533706185,1.4351589999999999,True,23.452108724907838,1.4219795796235806,2.040766791512998
664081.0,2015-07-26 16:28:43,23.3601589781424,29.226705637527207,22.515913824714232,11.98277797193534,-10.533135852778893,1.446652,True,23.45197504594339,1.3995679862389856,2.0246878264286012
664141.0,2015-07-26 16:29:43,23.35637296976337,29.366894259629465,22.50919168561015,12.007172409062612,-10.50201927654754,1.4728299999999999,True,23.451853842269145,1.3932378901825977,2.052002561797635
664201.0,2015-07-26 16:30:43,23.361016348827558,29.579164329176507,22.500697150190465,12.033759881579629,-10.466937268610836,1.428655,True,23.45172942501931,1.3841092201507117,1.9774145579144151
664261.0,2015-07-26 16:31:43,23.351863018155683,29.154441584545324,22.499911819597635,12.063162570797012,-10.436749248800623,1.4060650000000001,True,23.451624505690717,1.4023804551569452,1.9718380746802504
664321.0,2015-07-26 16:32:43,23.378356357426945,29.34303664905868,22.509141251530263,12.08537013318417,-10.423771118346092,1.410085,True,23.45151293801805,1.3952533697235012,1.9674258478465634
664381.0,2015-07-26 16:33:43,23.38597442782446,29.05120728830615,22.496489509035428,12.084877316562228,-10.4116121924732,1.406739,True,23.451406056998998,1.4084190989681737,1.9812780748633898
664441.0,2015-07-26 16:34:43,23.415027749205365,29.16843188165058,22.494277615292507,12.06062456346144,-10.433653051831067,1.431665,True,23.451291093316623,1.4045424950201222,2.0108343311329833
664501.0,2015-07-26 16:35:43,23.451019076910967,29.266807596039868,22.494580219332104,12.006229896531453,-10.48835032280065,1.468191,True,23.451172470886828,1.401799656515821,2.05810963949962
664561.0,2015-07-26 16:36:43,23.46717365855585,28.776023304221464,22.475861980506078,12.007973236649043,-10.467888743857035,1.4254639999999998,True,23.451046261872595,1.4240881093704145,2.0299863327355885
664621.0,2015-07-26 16:37:43,23.473598524525663,28.77932699965823,22.493441851051855,12.011644722664743,-10.481797128387113,1.382998,True,23.450917212680544,1.424225337083495,1.9697007927357992
664681.0,2015-07-26 16:38:43,23.522544050460528,28.40714088272716,22.465386107103328,12.029595578344694,-10.435790528758634,1.4112449999999999,True,23.450800862076424,1.442741125197098,2.0360611992287785
664741.0,2015-07-26 16:39:43,23.54673736846413,28.418848627671867,22.46042195507185,12.027846078487885,-10.432575876583966,1.409316,True,23.450664568547225,1.4432900752205686,2.034051795649551
664801.0,2015-07-26 16:40:43,23.59769507687453,28.98951686977989,22.452330892081804,12.007769949992873,-10.44456094208893,1.389815,True,23.450529221569887,1.4204400940202335,1.974148949270731
664861.0,2015-07-26 16:41:43,23.597070861118855,29.46862085436415,22.467187323479674,12.00318059232199,-10.464006731157685,1.430377,True,23.450417355145223,1.399348005928335,2.001595202675754
664921.0,2015-07-26 16:42:43,23.648546101185676,29.714059561880124,22.45927638160187,12.006020449624124,-10.453255931977747,1.425594,True,23.45030852272679,1.3908200633576278,1.982744737402254
664981.0,2015-07-26 16:43:43,23.65377737294177,29.87553194223606,22.448224119014405,12.0129383670634,-10.435285751951005,1.4582479999999998,True,23.45020874453888,1.3839506501694336,2.018143267708276
665041.0,2015-07-26 16:44:43,23.677470329536636,29.92339528554972,22.453173861066567,12.003969099604213,-10.449204761462354,1.459817,True,23.450104656797684,1.38288795690786,2.0187633485893612
665101.0,2015-07-26 16:45:43,23.713650892329674,29.878880242256777,22.450889918734415,12.026712599762533,-10.424177318971882,1.4055309999999999,True,23.45000163223557,1.3864358801506227,1.9486786090639847
665161.0,2015-07-26 16:46:43,23.73128356322425,30.35611490874613,22.459607805199525,12.054168662165978,-10.405439143033547,1.373769,True,23.449912756073502,1.3662286757973483,1.8768826017214475
665221.0,2015-07-26 16:47:43,23.758530356069116,29.742505457158167,22.467749302528798,12.085604221172852,-10.382145081355945,1.4098039999999998,True,23.449847653346925,1.3944050397305976,1.965837802632355
665281.0,2015-07-26 16:48:43,23.762974455268175,28.848423992508465,22.4647520787272,12.059817575748676,-10.404934502978525,1.42779,True,23.4497533200261,1.433910285267741,2.0473227662024276
665341.0,2015-07-26 16:49:43,23.772173517593004,28.63930787803241,22.46236726851977,12.054482832518781,-10.40788443600099,1.450125,True,23.449625883366583,1.4435088932662279,2.0932683338476887
665401.0,2015-07-26 16:50:43,23.782624221232783,28.530832761287016,22.47211545057644,12.031382039567323,-10.440733411009116,1.4423719999999998,True,23.449485266807766,1.448737674643241,2.0896186572505204
665461.0,2015-07-26 16:51:43,23.77868616198363,29.09666298047385,22.47747587013025,12.05787710913397,-10.419598760996278,1.4177199999999999,True,23.44934355993971,1.423686817278121,2.0183892745915375
665521.0,2015-07-26 16:52:43,23.795219149058553,29.50141063714182,22.476402345351783,12.053669684615405,-10.422732660736377,1.398771,True,23.44922684776665,1.4066182813783725,1.9675368600619074
665581.0,2015-07-26 16:53:43,23.81029503803423,29.76713677433361,22.483362244825365,12.053805209262173,-10.429557035563192,1.4426580000000002,True,23.449128239568623,1.395598005497396,2.0133706274148624
665641.0,2015-07-26 16:54:43,23.811353595236092,29.6110523498776,22.49324731984494,12.057396612766553,-10.435850707078387,1.453056,True,23.449025250459254,1.4025070711095549,2.037921314718165
665701.0,2015-07-26 16:55:43,23.802163988589708,29.56794978136821,22.49002674479461,12.032065823294127,-10.457960921500481,1.4741619999999998,True,23.448914363386415,1.403998113701099,2.069720667289839
665761.0,2015-07-26 16:56:43,23.78836818171213,29.954508144762272,22.503816856715332,12.031696210989,-10.472120645726331,1.496172,True,23.44879601804711,1.3863958434544368,2.0742866418929116
665821.0,2015-07-26 16:57:43,23.814332622423407,29.59902676223755,22.50129515374418,12.027741355071141,-10.47355379867304,1.4914530000000001,True,23.448683628456777,1.4031667752034553,2.092757296377519
665881.0,2015-07-26 16:58:43,23.855593990762284,29.48111234905189,22.506763646386876,12.028486740825665,-10.478276905561211,1.4720099999999998,True,23.448561277802366,1.4101652164116922,2.075777300210175
665941.0,2015-07-26 16:59:43,23.90203641054487,29.909678139912447,22.496583172093633,12.052080350359972,-10.44450282173366,1.4681860000000002,True,23.448440818053328,1.393364495088579,2.045718244586121
666001.0,2015-07-26 17:00:43,23.924450712504196,29.891189208037357,22.491712683490075,12.057291889358247,-10.434420794131828,1.456346,True,23.448335018777918,1.395162877194671,2.03183987555095
666061.0,2015-07-26 17:01:43,23.93719817534418,30.309295958124498,22.493672406643174,12.054039297695299,-10.439633108947875,1.4558659999999999,True,23.448232028155562,1.377340548239592,2.005223274603382
666121.0,2015-07-26 17:02:43,23.93095796878383,30.08491972925398,22.48816788964782,12.053872971958803,-10.434294917689016,1.4501140000000001,True,23.448142347885753,1.3869312793980317,2.0112084652929973
666181.0,2015-07-26 17:03:43,23.947868192082765,29.957688277501667,22.490610339310233,12.053657364514384,-10.43695297479585,1.416741,True,23.448047239520868,1.393268719860653,1.9739009194441015
666241.0,2015-07-26 17:04:43,23.93514374778711,30.318172053272267,22.50455175266986,12.029466213969426,-10.475085538700435,1.432291,True,23.447957667467435,1.3768599687205694,1.972064141458753
666301.0,2015-07-26 17:05:43,23.9405148383999,30.42345010523145,22.495221452421397,12.00837981026087,-10.486841642160527,1.473754,True,23.447874932609288,1.3724673846944087,2.0226792980629233
666361.0,2015-07-26 17:06:43,23.94215302984243,29.27565665643664,22.509696026212506,11.982001785346874,-10.527694240865632,1.4762890000000002,True,23.447783825248386,1.4230041540448917,2.1007653795707792
666421.0,2015-07-26 17:07:43,23.941530404155877,29.509593114310817,22.481092712096924,11.958685385606868,-10.522407326490056,1.4714569999999998,True,23.447655639027115,1.4126913543184796,2.078714582151407
666481.0,2015-07-26 17:08:43,23.93749133906962,28.912437564352693,22.50546677060406,11.980960709605617,-10.524506060998442,1.476648,True,23.447536269499903,1.438768756353236,2.124555006531493
666541.0,2015-07-26 17:09:43,23.920462998773047,28.86331921951389,22.501122236665054,12.008589257414961,-10.492532979250093,1.4695209999999999,True,23.447396476365412,1.4401796494426864,2.1163742386286657
666601.0,2015-07-26 17:10:43,23.910961504561318,28.70512638296989,22.523731103247357,12.034850238601196,-10.48888086464616,1.463076,True,23.447257238646728,1.4467171239725403,2.1166571028732486
666661.0,2015-07-26 17:11:43,23.909453950865313,29.06562954781267,22.505906267151968,12.028049365213482,-10.477856901938486,1.436207,True,23.4471149178715,1.4308006905416497,2.054925967360751
666721.0,2015-07-26 17:12:43,23.889137628081958,29.03176083047513,22.51659108177541,12.054310346766929,-10.46228073500848,1.439321,True,23.446991876080126,1.4313965452351833,2.0602391068844494
666781.0,2015-07-26 17:13:43,23.88234748766927,29.63263636563168,22.50653309053336,12.086743860382,-10.419789230151359,1.46504,True,23.446866861424237,1.4046794626237225,2.0579115999222584
666841.0,2015-07-26 17:14:43,23.881541597183148,29.77255761735508,22.503759217308655,12.054741561452301,-10.449017655856354,1.486672,True,23.446753262373985,1.3984921480603902,2.0790991187412367
666901.0,2015-07-26 17:15:43,23.885314520652134,29.78140920449981,22.506223281508976,13.509488251754412,-8.996735029754564,1.318652,True,23.44663786957449,1.3982688557428613,1.8438300231630353
666961.0,2015-07-26 17:16:43,23.864024136312306,29.54750458690405,22.510041859559472,14.632310921065868,-7.877730938493604,1.368727,True,23.446571031855758,1.4076168118026633,1.926643135968224
667021.0,2015-07-26 17:17:43,23.852329753736555,29.578133044933278,22.486388288213238,13.205894388493157,-9.280493899720081,1.3782640000000002,True,23.446482629328788,1.405756014205801,1.9375029071633443
667081.0,2015-07-26 17:18:43,23.840188598748274,30.29909913340825,22.482742626412872,12.655559380481792,-9.82718324593108,1.4048760000000002,True,23.44639241220771,1.3735236739994525,1.9296304450336552
667141.0,2015-07-26 17:19:43,23.864539482805416,29.534894340536347,22.47393107651454,12.380659891767841,-10.093271184746698,1.432268,True,23.44631687560265,1.4081939014144111,2.016911062791016
667201.0,2015-07-26 17:20:43,23.843996359755987,29.614173945518857,22.463058935465327,12.20474271565758,-10.258316219807746,1.43082,True,23.44620969589411,1.4038050208530195,2.0085922999369172
667261.0,2015-07-26 17:21:43,23.83534681389728,29.655638884144,22.463462408093157,12.106863111396105,-10.356599296697052,1.42552,True,23.44610541778638,1.401601650026238,1.9980111841454027
667321.0,2015-07-26 17:22:43,23.835505370861515,29.691490202601585,22.437006143882165,12.026922046604467,-10.410084097277698,1.3983919999999999,True,23.44600396821056,1.4000323554358274,1.9577940455826173
667381.0,2015-07-26 17:23:43,23.83710858986031,29.596877120453176,22.452741569190607,11.981435045948636,-10.47130652324197,1.3754830000000002,True,23.445911456826167,1.4042626731412187,1.9315394344403032
667441.0,2015-07-26 17:24:43,23.82998975866476,29.76988665167812,22.45210033590469,11.930231370117465,-10.521868965787224,1.361671,True,23.44582263800422,1.3963430151237612,1.9013597897465873
667501.0,2015-07-26 17:25:43,23.82032245393287,29.96380085611391,22.426335739076393,11.885606800786348,-10.540728938290044,1.3853829999999998,True,23.445743113424328,1.3873921985526203,1.9220695662074245
667561.0,2015-07-26 17:26:43,23.81501279601685,29.524005053181785,22.420751969040495,11.86201935259637,-10.558732616444125,1.424167,True,23.445662759594086,1.4064951406746287,2.003083965009164
667621.0,2015-07-26 17:27:43,23.80536427500651,29.11664566356096,22.418460821974538,11.907580273723568,-10.51088054825097,1.435052,True,23.44555760605329,1.4239811935476803,2.0434870597629855
667681.0,2015-07-26 17:28:43,23.79061385156855,29.14374209270259,22.414325229540566,11.932972664081595,-10.481352565458971,1.429925,True,23.44543654961169,1.4221413235955866,2.033555432142419
667741.0,2015-07-26 17:29:43,23.777937844062553,29.03819317467344,22.42026203815378,11.95776751414944,-10.46249452400434,1.454276,True,23.44531784810229,1.4262246432935266,2.0741242693503366
667801.0,2015-07-26 17:30:43,23.78450964048137,29.11173914524515,22.41787002306104,11.982987419224852,-10.43488260383619,1.4630070000000002,True,23.445188689537837,1.4232800067678564,2.0822686128614216
667861.0,2015-07-26 17:31:43,23.763556262534227,29.093922270090637,22.415096150214268,11.98509421139309,-10.430001938821178,1.4606190000000001,True,23.445059288797303,1.4231421049452082,2.0786683981829652
667921.0,2015-07-26 17:32:43,23.772275752596226,29.2915378798147,22.381391792697293,11.98211882932636,-10.399272963370933,1.457828,True,23.44493003081962,1.4148369571692239,2.0625889315960952
667981.0,2015-07-26 17:33:43,23.76095924405722,28.990412235917635,22.399367930251508,12.006094371877245,-10.393273558374263,1.4715529999999999,True,23.444807824394324,1.4275789219077524,2.1007580452701187
668041.0,2015-07-26 17:34:43,23.751876665026067,28.98631215181453,22.390304210178712,12.029306048490444,-10.360998161688268,1.4417890000000002,True,23.44467208920092,1.4273598578171585,2.057951742042343
668101.0,2015-07-26 17:35:43,23.756595289436568,29.247903516500067,22.38705481657371,12.060291911988417,-10.326762904585292,1.390467,True,23.44454499563474,1.4160659992062838,1.9689930417183636
668161.0,2015-07-26 17:36:43,23.76874386482813,29.02921807970248,22.391831641527077,12.061129700786601,-10.330701940740475,1.422232,True,23.44444110603208,1.4262150196646393,2.028408639847679
668221.0,2015-07-26 17:37:43,23.7541221768776,29.396227346735117,22.384223304360937,12.053645043884913,-10.330578260476024,1.429864,True,23.4443211184869,1.4094359482750554,2.015301722744364
668281.0,2015-07-26 17:38:43,23.735101934801154,29.778401623490257,22.40277583133609,12.031757812619551,-10.371018018716539,1.4382890000000002,True,23.44421036246812,1.3917967306364287,2.001805927910339
668341.0,2015-07-26 17:39:43,23.750717033906444,29.659023868017496,22.402408383160427,12.031523724457843,-10.370884658702584,1.41398,True,23.444109136314452,1.3977319272300823,1.9763649904647917
668401.0,2015-07-26 17:40:43,23.733522651659108,29.59117673605624,22.395643015084502,12.03315618048083,-10.362486834603672,1.4385910000000002,True,23.444011182715073,1.399958963827693,2.013968365731845
668461.0,2015-07-26 17:41:43,23.738389187874787,29.177624913710797,22.411753092770468,12.031609967484135,-10.380143125286333,1.445196,True,23.443904008385868,1.418355457658544,2.0498016339862972
668521.0,2015-07-26 17:42:43,23.73588890599332,29.513803010648584,22.42204884436833,12.032416955161523,-10.389631889206807,1.440601,True,23.44378194274112,1.4034648712893971,2.021832897044377
668581.0,2015-07-26 17:43:43,23.72712827985542,29.9204848201058,22.412351096625247,12.056805232354186,-10.355545864271061,1.4663499999999998,True,23.443671768369544,1.3851992191086915,2.0311868749400297
668641.0,2015-07-26 17:44:43,23.70283988318826,30.07374465593749,22.425889037743964,12.057741584514998,-10.368147453228966,1.4690750000000001,True,23.44356698653384,1.3773930010089988,2.023493622957295
668701.0,2015-07-26 17:45:43,23.723700428900237,29.97014568360069,22.42258200485638,12.058979787021144,-10.363602217835236,1.432563,True,23.443466274676968,1.3828650810674565,1.9810413491292387
668761.0,2015-07-26 17:46:43,23.709858935237516,29.73277655627536,22.424937995626586,12.05751365664612,-10.367424338980465,1.4514850000000001,True,23.443372715542438,1.3926928638345413,2.0214728014628793
668821.0,2015-07-26 17:47:43,23.7000015449395,29.390837311972007,22.43333886816186,12.082493314384187,-10.350845553777674,1.468073,True,23.443266289334197,1.4072934224705322,2.0660094766065815
668881.0,2015-07-26 17:48:43,23.683807379793745,29.085124465388727,22.432481489330673,12.080546687520565,-10.351934801810108,1.469967,True,23.443144285300292,1.420022616895216,2.08738638608961
668941.0,2015-07-26 17:49:43,23.719952204979048,29.570860268871176,22.431199022993315,12.113731747325009,-10.317467275668307,1.4622610000000003,True,23.4430120653386,1.4002555643999763,2.047539101855074
669001.0,2015-07-26 17:50:43,23.679797627578218,29.81773937920332,22.420636691293325,12.084483062695067,-10.336153628598257,1.427096,True,23.44289744063412,1.3876356270631334,1.9802892528392892
669061.0,2015-07-26 17:51:43,23.69704144574667,29.781563968217025,22.426897718864087,12.077146250705887,-10.3497514681582,1.445036,True,23.442800699870887,1.3899842967605471,2.008577348253674
669121.0,2015-07-26 17:52:43,23.69944699476193,30.081042297367464,22.42693374336122,12.058955146165491,-10.36797859719573,1.4710389999999998,True,23.442697678907507,1.3769229731946686,2.0255073935653116
669181.0,2015-07-26 17:53:43,23.676243793431816,30.259895437440044,22.414980872388494,12.033747560898737,-10.381233311489757,1.4617850000000001,True,23.442596666512287,1.368039213287762,1.999779201395851
669241.0,2015-07-26 17:54:43,23.672012977385013,30.264461091040403,22.425427926410464,12.004043021525677,-10.421384904884787,1.469141,True,23.442503933414983,1.367652461138182,2.00927430440901
669301.0,2015-07-26 17:55:43,23.649336339455555,30.377061878669988,22.427452493335302,12.003353077908478,-10.424099415426824,1.46371,True,23.44240926683854,1.361704752884394,1.9931408638444164
669361.0,2015-07-26 17:56:43,23.654309516948786,30.508682036577092,22.429383397228154,12.010338757577466,-10.419044639650688,1.4740630000000001,True,23.44231969410798,1.3561364972230225,1.9990306335060604
669421.0,2015-07-26 17:57:43,23.647214684019428,30.662661477390785,22.43426829519502,12.002466007412712,-10.43180228778231,1.4637930000000001,True,23.44223137457005,1.349054585489004,1.9747366588567057
669481.0,2015-07-26 17:58:43,23.651823414984037,30.0521143512149,22.436696335154846,12.003328436931149,-10.433367898223697,1.470192,True,23.44215080072893,1.376100987013577,2.0231326622994645
669541.0,2015-07-26 17:59:43,23.641632878532263,30.12724876544303,22.433778364750488,11.981533609288638,-10.45224475546185,1.476781,True,23.442049131629396,1.3723495265513774,2.0266597061700695
669601.0,2015-07-26 18:00:43,23.64125958836711,30.41397429016732,22.43804364455842,11.981644493204666,-10.456399151353754,1.480657,True,23.441947970427226,1.3597267257853667,2.0132888946211835
669661.0,2015-07-26 18:01:43,23.6397477369522,29.86543311743127,22.447222642522902,11.981237919267727,-10.465984723255175,1.467971,True,23.441854807847104,1.3837778251911996,2.03134571782375
669721.0,2015-07-26 18:02:43,23.647305913553915,29.530700932652618,22.44029876748368,11.982821093574135,-10.457477673909544,1.4682420000000003,True,23.441747879716047,1.3988272186813608,2.053816873211159
669781.0,2015-07-26 18:03:43,23.617810062178464,29.996683965815965,22.43690527590151,11.95288246673272,-10.484022809168788,1.438768,True,23.44163029586331,1.37704262425276,1.9812448624108951
669841.0,2015-07-26 18:04:43,23.604802285350935,30.37644580933613,22.44426144345276,11.958075525341481,-10.486185918111278,1.4478209999999998,True,23.44153585431446,1.3597738219886344,1.9687090947254064
669901.0,2015-07-26 18:05:43,23.61246259131805,31.212554611113987,22.449427331083772,11.955254148035316,-10.494173183048456,1.4572619999999998,True,23.441450767081356,1.3233496371254987,1.9284671388967782
669961.0,2015-07-26 18:06:43,23.620177043993863,31.41310060757662,22.44780623647581,11.903723982200075,-10.544082254275734,1.436708,True,23.441389368907647,1.3148714615553188,1.889086347788219
670021.0,2015-07-26 18:07:43,23.60087037784714,30.96760798899382,22.43820215200048,11.932418245335944,-10.505783906664535,1.441752,True,23.44133988883622,1.3336094712156676,1.9227341223441312
670081.0,2015-07-26 18:08:43,23.596279898105863,30.143971733163774,22.453634972283176,11.911633692838345,-10.54200127944483,1.4272280000000002,True,23.441275062163935,1.3696202490859712,1.9547603688624728
670141.0,2015-07-26 18:09:43,23.59068069665642,30.14245228616617,22.451545561604803,11.904185997639111,-10.547359563965692,1.421946,True,23.441188524418553,1.3694408755568968,1.947270975234627
670201.0,2015-07-26 18:10:43,23.600629649779176,29.955741242610085,22.450846689358553,11.882563656690577,-10.568283032667976,1.418242,True,23.441103441637626,1.3780873757442182,1.9544613959502315
670261.0,2015-07-26 18:11:43,23.60589097317786,29.797777297957527,22.45275597910762,11.878861369899091,-10.57389460920853,1.3806010000000002,True,23.441013596437294,1.3852638596993432,1.9124966699647732
670321.0,2015-07-26 18:12:43,23.591423177469135,29.931921913984635,22.460213013951247,11.907506351228168,-10.552706662723079,1.399486,True,23.440929639085546,1.3787298554910008,1.9295131305416788
670381.0,2015-07-26 18:13:43,23.597683603946525,30.02336651255494,22.45469408767281,11.886222822491874,-10.568471265180936,1.4254510000000002,True,23.440844418770514,1.374984584605224,1.9599731511101015
670441.0,2015-07-26 18:14:43,23.592958159901766,30.238131780915342,22.457770564565195,11.858206182104105,-10.59956438246109,1.442028,True,23.44075463372226,1.3653342921310212,1.9688502786131123
670501.0,2015-07-26 18:15:43,23.574630842803526,30.145570457685817,22.44490267606037,11.832407219110813,-10.612495456949556,1.453262,True,23.440666864274817,1.3685981198476869,1.988931640846089
670561.0,2015-07-26 18:16:43,23.594259760080455,30.312021964602057,22.44867082060607,14.830423539698765,-7.618247280907303,1.270274,True,23.440573004476484,1.3621428082934388,1.7302945936621397
670621.0,2015-07-26 18:17:43,23.59368804383304,30.16892644791748,22.46228801526093,13.831174706716098,-8.631113308544833,1.3632749999999998,True,23.440536057307465,1.368409116073308,1.8655179377148388
670681.0,2015-07-26 18:18:43,23.581472517378124,29.956238688545863,22.485574138393858,12.80039215203236,-9.685181986361497,1.373751,True,23.44046846447365,1.3772232278842511,1.8919617865292178
670741.0,2015-07-26 18:19:43,23.587202735340263,30.0191655529226,22.486654868271746,12.410185789758682,-10.076469078513064,1.3928219999999998,True,23.4403913625147,1.3747084774403895,1.9147242109654778
670801.0,2015-07-26 18:20:43,23.602100716464474,30.117109458856927,22.476726564242767,12.208783814624061,-10.267942749618706,1.403577,True,23.44031076144718,1.3710572183304872,1.9243843773326503
670861.0,2015-07-26 18:21:43,23.60160925145048,29.885450525879246,22.501014163930886,12.08201281806806,-10.419001345862826,1.4041550000000003,True,23.440230135300286,1.381220899754294,1.939448232494491
670921.0,2015-07-26 18:22:43,23.615095155018086,29.54520439501711,22.504897586250213,11.984256422778682,-10.52064116347153,1.3832929999999999,True,23.440142160259384,1.3967733463810128,1.93214679263543
670981.0,2015-07-26 18:23:43,23.612213441273045,29.985438130138757,22.523025026425085,11.92751471694144,-10.595510309483645,1.3916549999999999,True,23.44004966920091,1.3772910018455975,1.9167139091734349
671041.0,2015-07-26 18:24:43,23.616780904054863,29.92039570973724,22.52845028976978,11.912533083790073,-10.615917205979706,1.4123709999999998,True,23.43996836882967,1.3803515219216098,1.9495684593679456
671101.0,2015-07-26 18:25:43,23.622383956434746,30.0397878332979,22.538068784690235,11.857873531046591,-10.680195253643644,1.423685,True,23.439879136679135,1.3753485866938293,1.9580631526472045
671161.0,2015-07-26 18:26:43,23.616373326686745,30.23666439091352,22.556916711528043,11.834852822498078,-10.722063889029965,1.4442929999999998,True,23.43979039749838,1.366428297193319,1.9735228246382301
671221.0,2015-07-26 18:27:43,23.65183358993215,30.421150494653364,22.57123277837255,11.85908093238131,-10.71215184599124,1.455781,True,23.439701971146352,1.3598761158676211,1.9796818118338813
671281.0,2015-07-26 18:28:43,23.63858338629448,30.30946827445936,22.578207087617628,11.955155584882517,-10.62305150273511,1.442547,True,23.439616106712265,1.3642038513703463,1.967928173182739
671341.0,2015-07-26 18:29:43,23.636688032214497,30.65752140554915,22.58760223159812,12.03358739557509,-10.554014836023029,1.4525599999999999,True,23.43953046436554,1.348817755094169,1.9592387183395858
671401.0,2015-07-26 18:30:43,23.66734384005161,30.27806625930129,22.599331752165707,12.062638952804328,-10.53669279936138,1.4571560000000001,True,23.439452949746475,1.366848999379753,1.9917122205402036
671461.0,2015-07-26 18:31:43,23.636799822777224,29.982353816916422,22.61470693409025,12.078593900705105,-10.536113033385146,1.4503540000000001,True,23.439362197670576,1.3785075922614247,1.9993240004667265
671521.0,2015-07-26 18:32:43,23.653087481571912,29.982675882066,22.630824217180912,12.079302324710978,-10.551521892469934,1.4366430000000001,True,23.439264071655987,1.379209547467234,1.9814317419019694
671581.0,2015-07-26 18:33:43,23.66257986600415,29.87608861429347,22.62732985783965,12.110380592192314,-10.516949265647337,1.405153,True,23.4391698716563,1.3843131920898453,1.9451718348046225
671641.0,2015-07-26 18:34:43,23.648225351993432,29.997182616562824,22.640860594327783,12.109179351000176,-10.531681243327608,1.4022169999999998,True,23.439081353279576,1.3783579615337265,1.932756965747937
671701.0,2015-07-26 18:35:43,23.662640083227153,30.384293325311948,22.6380218774901,12.10896990384804,-10.52905197364206,1.423551,True,23.438997433135693,1.3619717320319358,1.9388362211057941
671761.0,2015-07-26 18:36:43,23.65900834239057,30.44502250437044,22.654297667992637,12.085659663159166,-10.56863800483347,1.4335069999999999,True,23.43891950902986,1.359141991793316,1.948339559229661
671821.0,2015-07-26 18:37:43,23.675420452404758,30.62188551024752,22.64636511153079,12.082480994014885,-10.563884117515906,1.4474960000000001,True,23.438840683234375,1.3520874879564224,1.9571412304669698
671881.0,2015-07-26 18:38:43,23.6833840435659,30.326192319856244,22.65890878173154,12.077953238458328,-10.580955543273213,1.4315799999999999,True,23.438763484406138,1.3654382886424519,1.954734145254761
671941.0,2015-07-26 18:39:43,23.688818955489506,30.288069781709336,22.659903053027776,12.111828241984218,-10.548074811043557,1.409042,True,23.438681488720416,1.3673533680005023,1.9266583243541637
672001.0,2015-07-26 18:40:43,23.67057808917767,31.110102088907592,22.681604107275966,12.111526391670871,-10.570077715605095,1.432491,True,23.438604671936446,1.3304092905325202,1.9057993350042204
672061.0,2015-07-26 18:41:43,23.672775323618765,31.12847080525292,22.654578657805505,12.106197808600061,-10.548380849205444,1.4699490000000002,True,23.43854694815768,1.3296982830898498,1.954588661529642
672121.0,2015-07-26 18:42:43,23.67394146197421,30.874488719258757,22.67148847613241,12.108249158999497,-10.563239317132913,1.465393,True,23.43847950456854,1.340916320346488,1.964969389421501
672181.0,2015-07-26 18:43:43,23.66421171858377,30.573950323883647,22.672468337592584,12.136419806964572,-10.536048530628012,1.471497,True,23.438405293252085,1.3537022305789916,1.9919687711902945
672241.0,2015-07-26 18:44:43,23.677936052942336,30.634816664844937,22.665263472834834,12.13289000561101,-10.532373467223824,1.463272,True,23.43831988274749,1.3516295499331823,1.9778016747898275
672301.0,2015-07-26 18:45:43,23.675231836877348,30.69713326922467,22.682461485843945,12.159877893094821,-10.522583592749124,1.465396,True,23.438238698872368,1.3487707960144932,1.9764833293964543
672361.0,2015-07-26 18:46:43,23.653206373649102,30.90398110189127,22.65604845032772,12.179990984588768,-10.476057465738952,1.449537,True,23.438158892439088,1.3387079818720753,1.9405067519189025
672421.0,2015-07-26 18:47:43,23.644499223684527,30.63337534404497,22.67032128822941,12.21278179208734,-10.45753949614207,1.4439440000000001,True,23.43809001375129,1.3502228115291035,1.94964612737058
672481.0,2015-07-26 18:48:43,23.652100926133677,29.865598787173447,22.653699664262284,12.237552004137703,-10.416147660124581,1.433791,True,23.438014191989936,1.3843136707667845,1.9848164823223786
672541.0,2015-07-26 18:49:43,23.63351706464525,29.79258270081196,22.64864905380938,12.20947375835798,-10.439175295451399,1.4114499999999999,True,23.43791718093547,1.3867068785899792,1.957267423785826
672601.0,2015-07-26 18:50:43,23.650119486445792,29.81326311271968,22.646019277917603,12.21393375168892,-10.432085526228683,1.415968,True,23.437824302019383,1.3865275826333987,1.963278688126248
672661.0,2015-07-26 18:51:43,23.626572481290125,29.704745654807937,22.63823802367297,12.184142967449771,-10.454095056223197,1.397447,True,23.437730772693378,1.390263456975307,1.9428194971597719
672721.0,2015-07-26 18:52:43,23.631124400124918,29.73787779422287,22.62642924975283,12.162816314136977,-10.463612935615854,1.395534,True,23.437639200166352,1.3890068776669922,1.9384063240181284
672781.0,2015-07-26 18:53:43,23.641698554567046,29.858750056559973,22.624527165312898,12.138637483251067,-10.485889682061831,1.402857,True,23.437549206541114,1.3841574287364475,1.9417749380049265
672841.0,2015-07-26 18:54:43,23.620103058368944,29.89090231784884,22.620434802001782,12.107676259435785,-10.512758542565997,1.411749,True,23.437460858172702,1.3817943147171887,1.9507467420076763
672901.0,2015-07-26 18:55:43,23.63734715218342,30.08034879088905,22.604195035760434,12.058332964877328,-10.545862070883105,1.415651,True,23.4373709647788,1.3742231363922746,1.9454203572568598
672961.0,2015-07-26 18:56:43,23.61374484551283,30.34682619064606,22.609015090447492,12.0290658003858,-10.579949290061693,1.4152799999999999,True,23.437285854900313,1.3614692755241673,1.9268602362638434
673021.0,2015-07-26 18:57:43,23.61362098832961,29.99727770965184,22.607977590036086,12.029983671732712,-10.577993918303374,1.437843,True,23.437209147749112,1.3768323393208708,1.979668741266139
673081.0,2015-07-26 18:58:43,23.622197996514494,30.206892443189822,22.604339133234664,12.004369512688543,-10.599969620546121,1.4277229999999999,True,23.437115127208212,1.3679933646474247,1.953115590554515
673141.0,2015-07-26 18:59:43,23.607244468641504,30.48495499101501,22.61876327337881,12.00666111168316,-10.61210216169565,1.4241879999999998,True,23.43703054456301,1.3551104011764654,1.9299319720307075
673201.0,2015-07-26 19:00:43,23.59772845477904,30.313247821019356,22.578228702331874,11.978964801353284,-10.59926390097859,1.423136,True,23.436955643871407,1.3622414185952123,1.938654803493916
673261.0,2015-07-26 19:01:43,23.582820121259303,29.87767699489242,22.581968027236787,11.9861229667507,-10.595845060486086,1.416165,True,23.436875683851163,1.3807365796983988,1.9553508183885828
673321.0,2015-07-26 19:02:43,23.616474605085298,30.11582694664406,22.58098096054779,11.98389297034693,-10.59708799020086,1.407109,True,23.436784133046622,1.3717455793343898,1.9301955503916337
673381.0,2015-07-26 19:03:43,23.619728426795618,30.20291287906605,22.587076276391283,11.978576708073522,-10.608499568317761,1.4103069999999998,True,23.436702572948168,1.3680597541883852,1.9293842477501586
673441.0,2015-07-26 19:04:43,23.63009665845032,30.470775078747163,22.576564378309733,11.978539746734564,-10.59802463157517,1.389231,True,23.436622813446963,1.3567385822145528,1.8848232973085055
673501.0,2015-07-26 19:05:43,23.648841354063066,29.989362893848693,22.56381176751493,11.96310225718837,-10.600709510326562,1.4043899999999998,True,23.436557301731945,1.3787288529054076,1.9362730137318251
673561.0,2015-07-26 19:06:43,23.669369964684122,30.05120749602959,22.58237149943598,11.929030128955272,-10.653341370480707,1.393172,True,23.43647259744862,1.376912323185106,1.9182756951164406
673621.0,2015-07-26 19:07:43,23.692627556847143,29.99247463326964,22.568466110098058,11.96183941391565,-10.606626696182408,1.394277,True,23.436393008665853,1.3805171767182205,1.9248233476031502
673681.0,2015-07-26 19:08:43,23.697383506366485,29.8651513070786,22.566931473986543,11.951989236035878,-10.614942237950665,1.3850239999999998,True,23.436311290869124,1.3863242727288856,1.9200923895120519
673741.0,2015-07-26 19:09:43,23.73924204985488,29.706256064323583,22.561506210369018,11.953399924565863,-10.608106285803155,1.382252,True,23.436228287251474,1.3951507635235227,1.9284499331819165
673801.0,2015-07-26 19:10:43,23.76651199233884,29.81647299053737,22.582119329296166,11.976235827585633,-10.605883501710533,1.3826519999999998,True,23.43614118236364,1.3915038545309992,1.9239655874749948
673861.0,2015-07-26 19:11:43,23.777166791895542,29.80999535938076,22.562356384496265,11.952586776659603,-10.609769607836663,1.3916890000000002,True,23.43605736274959,1.392257111766195,1.9375889076167845
673921.0,2015-07-26 19:12:43,23.77803621533224,29.683904352842102,22.567464633907193,11.962147424396493,-10.6053172095107,1.389055,True,23.435970753050405,1.3978391487849235,1.941675458815442
673981.0,2015-07-26 19:13:43,23.79219246841009,29.535043154781423,22.54666418839946,11.960613531894003,-10.586050656505458,1.38871,True,23.43588100729909,1.4050064957065642,1.951146570652663
674041.0,2015-07-26 19:14:43,23.82286961206779,29.394584705641726,22.5807359952537,11.959701820491757,-10.621034174761943,1.384859,True,23.435786766390674,1.412530770903195,1.9561559508622277
674101.0,2015-07-26 19:15:43,23.860086064395492,29.68089438385656,22.561880863419308,11.982697889258036,-10.579182974161272,1.3830169999999997,True,23.435689310187108,1.4015789522279873,1.938407517773494
674161.0,2015-07-26 19:16:43,23.87587817272545,29.646839686427345,22.576499534548432,12.02114992857451,-10.555349605973923,1.310158,True,23.435601219759075,1.4037705540921832,1.8391612216083064
674221.0,2015-07-26 19:17:43,23.883792373552936,30.01725599551541,22.561268449941817,14.911972513350918,-7.6492959365908995,1.285942,True,23.435533096050875,1.3878325158540448,1.784672121102382
674281.0,2015-07-26 19:18:43,23.908377088348093,29.996404372736347,22.553667317222747,13.35817489214644,-9.195492425076306,1.3434180000000002,True,23.435483049722095,1.3898302037823542,1.867122912704883
674341.0,2015-07-26 19:19:43,23.912389581194002,29.906988054772917,22.566945883262974,12.654185653016523,-9.912760230246452,1.341789,True,23.43541598745757,1.393937964607162,1.8703706275922791
674401.0,2015-07-26 19:20:43,23.91134517565209,29.718459234245568,22.56055516818244,12.355279817200973,-10.205275350981466,1.350149,True,23.43534666881609,1.4021810443217355,1.893153334809947
674461.0,2015-07-26 19:21:43,23.92155812921836,29.566869743750072,22.565440066706767,12.18562757835282,-10.379812488353947,1.347997,True,23.43526920524751,1.4092949713354426,1.8997253934752625
674521.0,2015-07-26 19:22:43,23.94266902560944,29.607372594617505,22.553054903733287,12.084840354947207,-10.46821454878608,1.346788,True,23.435187738258932,1.4084423701921294,1.8968732828663177
674581.0,2015-07-26 19:23:43,23.93290208877558,29.960385019833776,22.577104743426887,12.009223759221957,-10.56788098420493,1.358272,True,23.435107858642752,1.3924921420069567,1.891383086708073
674641.0,2015-07-26 19:24:43,23.949550680997234,30.1301407655463,22.557579558862155,11.95234036818055,-10.605239190681605,1.3820130000000002,True,23.43503546890435,1.3857605186280495,1.9151390516307067
674701.0,2015-07-26 19:25:43,23.938117924549893,30.074948718386437,22.58132679394254,11.928494190521121,-10.65283260342142,1.381893,True,23.434961534519562,1.3876844722624064,1.9176314584281136
674761.0,2015-07-26 19:26:43,23.933268636422657,29.727744347620416,22.55806948977894,11.88455956479863,-10.67350992498031,1.370787,True,23.43488593542852,1.4027367113357188,1.922853248321756
674821.0,2015-07-26 19:27:43,23.97372501763911,29.847107196290107,22.577609083642898,11.92773032440592,-10.649878759236978,1.374416,True,23.434802832431153,1.3992674506973721,1.9231755725176796
674881.0,2015-07-26 19:28:43,23.991488875981474,29.88030146040078,22.588272284033067,12.030217759667968,-10.5580545243651,1.3786889999999998,True,23.43472235871306,1.3985890259611813,1.928219305613395
674941.0,2015-07-26 19:29:43,24.036935852922113,30.06576684712548,22.55946002904116,12.086201761671933,-10.473258267369225,1.3805699999999999,True,23.434641685026318,1.3924328720566157,1.9223510501752017
675001.0,2015-07-26 19:30:43,24.02109929040889,30.01331246532113,22.563509163232336,12.078316690988045,-10.485192472244291,1.370533,True,23.43456618929113,1.3940428384285621,1.9105817134800125
675061.0,2015-07-26 19:31:43,24.02658308981143,30.20523039802425,22.564099961912955,12.109653687345999,-10.454446274566957,1.367863,True,23.43449194090917,1.3858459361824023,1.8956473798042695
675121.0,2015-07-26 19:32:43,23.999104943070638,29.789106204103916,22.56281749570495,12.11102741436933,-10.451790081335622,1.3797830000000002,True,23.43442434629987,1.4029334383510688,1.935743708368353
675181.0,2015-07-26 19:33:43,24.026053090101858,29.84713025271136,22.56343711452413,12.110928851104964,-10.452508263419167,1.377774,True,23.43434055966094,1.4015671320694776,1.9310427538198924
675241.0,2015-07-26 19:34:43,24.024357971484037,29.69987701428196,22.568876787381573,12.080984062611911,-10.487892724769662,1.375616,True,23.43425913855495,1.4079668489995671,1.9368217249533886
675301.0,2015-07-26 19:35:43,24.01428860747705,29.708824206182705,22.574064290129495,12.080867018546913,-10.493197271582583,1.374285,True,23.434173808381516,1.4071307529098935,1.933798686762773
675361.0,2015-07-26 19:36:43,24.017431323652946,29.783065956200232,22.595275412914205,12.08156928260204,-10.513706130312165,1.370079,True,23.434089139191478,1.4040047597246401,1.9235974371987752
675421.0,2015-07-26 19:37:43,24.00819904159743,29.661940714030763,22.576413076239508,12.109733770045226,-10.466679306194282,1.37462,True,23.434007963407506,1.408924329118131,1.9367355612923651
675481.0,2015-07-26 19:38:43,24.00284023653345,29.84605210015546,22.56763755046145,12.108125954794376,-10.459511595667072,1.374401,True,23.43392176102823,1.4005939412849608,1.9249777134959913
675541.0,2015-07-26 19:39:43,23.994321905210402,29.82863101619692,22.571232778080674,12.104639274962029,-10.466593503118645,1.3817849999999998,True,23.43384128625716,1.400985366351728,1.9358605644443223
675601.0,2015-07-26 19:40:43,23.986913553071744,29.801524485146984,22.580008303923062,12.10287129424384,-10.477137009679222,1.3804079999999999,True,23.433758160950376,1.4018514311870915,1.9351269304221104
675661.0,2015-07-26 19:41:43,23.99323781825665,29.72853001096862,22.574302050650978,12.106967835010291,-10.467334215640687,1.385387,True,23.433674597966355,1.4053388180799256,1.9469381291632937
675721.0,2015-07-26 19:42:43,23.987686564086353,29.814826841065084,22.591478449055963,12.1071095198837,-10.484368929172263,1.383671,True,23.433587356574307,1.4013005566580332,1.9389389425315775
675781.0,2015-07-26 19:43:43,23.974184313366433,29.973671804024075,22.570072794885824,12.106616702887644,-10.46345609199818,1.3836579999999998,True,23.433503272629284,1.3937230104334566,1.9284359931703354
675841.0,2015-07-26 19:44:43,23.986674382818645,29.944604536621803,22.58945388197427,12.127370455872137,-10.462083426102131,1.390595,True,23.43342409330438,1.3955501513211057,1.940645062676373
675901.0,2015-07-26 19:45:43,23.976760673267762,30.120137467885232,22.572803438692873,12.10701711672676,-10.465786321966112,1.3926200000000002,True,23.433342038367947,1.3873966659065928,1.9321163448748395
675961.0,2015-07-26 19:46:43,23.95463165380005,29.8939856152614,22.592119682048583,12.134811991648112,-10.457307690400471,1.391294,True,23.43326483479668,1.3963668860575833,1.9427568703705993
676021.0,2015-07-26 19:47:43,23.947508824637538,29.87470882399697,22.587551797578588,12.12917539792515,-10.458376399653437,1.401155,True,23.433181020622865,1.396901256226228,1.9572751796676604
676081.0,2015-07-26 19:48:43,23.937502490930456,30.11285562256112,22.602076805674425,12.132261663941955,-10.46981514173247,1.398194,True,23.433093789950448,1.3859907704085574,1.9378839792406224
676141.0,2015-07-26 19:49:43,23.956893908930947,30.580650745480693,22.58101698504297,12.129809899794916,-10.451207085248056,1.4104839999999998,True,23.433014785178422,1.366275918460756,1.9271103225742008
676201.0,2015-07-26 19:50:43,23.930314504345052,30.44953833497808,22.59722072636602,12.128356089883157,-10.468864636482865,1.415595,True,23.43294683126338,1.3708718946150535,1.9405993996575965
676261.0,2015-07-26 19:51:43,23.93705908688121,30.19460938956499,22.585534435384208,12.110374432038023,-10.475160003346184,1.396312,True,23.432873367725165,1.3823768282397861,1.9302293537931523
676321.0,2015-07-26 19:52:43,23.907564712694782,30.24526328058123,22.565872358664716,12.110744044671726,-10.45512831399299,1.3874739999999999,True,23.432797435019083,1.3788529697947967,1.9131226454130654
676381.0,2015-07-26 19:53:43,23.916831398056377,30.15690848267767,22.57691021177976,12.103585878898526,-10.473324332881235,1.3788099999999999,True,23.4327255729261,1.3831450687859157,1.9070942522927083
676441.0,2015-07-26 19:54:43,23.89692865232107,29.89225411103515,22.595340256629203,12.079813622425698,-10.515526634203505,1.3783340000000002,True,23.43265344352697,1.3939060014361382,1.9212680345834783
676501.0,2015-07-26 19:55:43,23.865577221061056,29.99601078351954,22.578416028571084,12.054433550917487,-10.523982477653597,1.3731080000000002,True,23.43257330316598,1.3879657377116228,1.9058268581777313
