time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
676561.0,2015-07-26 19:56:43,23.877284005189807,30.259919747386817,22.55054761071089,12.026805002525593,-10.523742608185296,1.3858430000000002,True,23.432497850174702,1.376877228451078,1.9081356689083275
676621.0,2015-07-26 19:57:43,23.86297144712889,30.187691957373385,22.550403513432432,12.005872604342374,-10.544530909090058,1.385383,True,23.43242691101038,1.379423572763002,1.911029967505126
676681.0,2015-07-26 19:58:43,23.873999632079183,30.463582085386573,22.5503674889302,12.00748041952851,-10.542887069401688,1.393473,True,23.43235387568364,1.3677784548997716,1.9059623468845492
676741.0,2015-07-26 19:59:43,23.84762151493678,30.32777956545574,22.558091104246916,11.984324185051431,-10.573766919195485,1.3985849999999997,True,23.432287082036513,1.372589489859529,1.919683071675189
676801.0,2015-07-26 20:00:43,23.852511873632785,30.30585192848021,22.541080418314042,11.962480075779167,-10.578600342534875,1.3930339999999999,True,23.432214648147305,1.37376858987231,1.9137063538241834
676861.0,2015-07-26 20:01:43,23.838622413847553,30.20258505516928,22.544473909469186,11.95238348954624,-10.592090419922947,1.381815,True,23.432143104657413,1.377698223940464,1.9037240713142924
676921.0,2015-07-26 20:02:43,23.816210510193145,29.979070526096624,22.53879647574216,11.925863780478222,-10.612932695263938,1.375979,True,23.43207154838477,1.3865400520586113,1.907849994291556
676981.0,2015-07-26 20:03:43,23.80019638026907,29.98178927397004,22.524761398721605,11.934253987992468,-10.590507410729137,1.3725260000000001,True,23.431994770846,1.3857164283724501,1.9019318265683256
677041.0,2015-07-26 20:04:43,23.799667101951943,29.94252585010098,22.541786494903846,11.907333865235168,-10.634452629668678,1.379218,True,23.431919064520226,1.3874194427242577,1.9135538689552654
677101.0,2015-07-26 20:05:43,23.800798878449097,29.88330428120697,22.530157842650674,11.907684997297183,-10.62247284535349,1.372834,True,23.431840242007507,1.390072982951264,1.9083394534769156
677161.0,2015-07-26 20:06:43,23.78899000197504,30.132706758837777,22.51665592558907,11.85603778788282,-10.660618137706251,1.374966,True,23.4317614253387,1.3785883696067076,1.8955121362046563
677221.0,2015-07-26 20:07:43,23.791492111780492,30.34205779730408,22.51645418949427,11.85911173311136,-10.657342456382908,1.382147,True,23.431689671836438,1.3694938952315552,1.8928418788126082
677281.0,2015-07-26 20:08:43,23.782923997315397,30.331023271596383,22.517549329138475,11.833479095180929,-10.684070233957547,1.3771369999999998,True,23.43162233447233,1.3696023353090052,1.8861300512404373
677341.0,2015-07-26 20:09:43,23.78149510703623,30.7764825538854,22.51502042168502,11.835240915596737,-10.679779506088282,1.3847429999999998,True,23.431556072466236,1.3499541163876312,1.8693395129889574
677401.0,2015-07-26 20:10:43,23.76291263185568,30.795494712915197,22.509270939000576,11.830947248621982,-10.678323690378594,1.405234,True,23.431501407773364,1.3483012026419197,1.8946786921933154
677461.0,2015-07-26 20:11:43,23.75741185384325,30.808224241232104,22.49160461045699,11.831877440436829,-10.65972717002016,1.406268,True,23.431441637594673,1.3474996753880117,1.8949456735085486
677521.0,2015-07-26 20:12:43,23.768780857389597,31.218339092653597,22.500769198691167,11.857466956682385,-10.643302242008781,1.4017849999999998,True,23.431381977140234,1.3299681178441736,1.8643293580721947
677581.0,2015-07-26 20:13:43,23.76262417150884,31.130954315959627,22.505156961196658,11.858082977862693,-10.647073983333964,1.405406,True,23.431336278454637,1.3335394527078632,1.874164348072347
677641.0,2015-07-26 20:14:43,23.73879887203626,31.080884202249862,22.488938810090847,11.886530832476783,-10.602407977614064,1.4018229999999998,True,23.43128687699361,1.3346933517979187,1.8710038384974135
677701.0,2015-07-26 20:15:43,23.73333084868075,30.877051877090043,22.491669454219263,11.891785492544171,-10.599883961675092,1.377922,True,23.4312369092814,1.3434147847363613,1.8511207870134967
677761.0,2015-07-26 20:16:43,23.73570143571851,30.694766166588515,22.51196555878953,11.926954137755676,-10.585011421033855,1.389087,True,23.43118724686086,1.3515335213285873,1.8773976445417633
677821.0,2015-07-26 20:17:43,23.739210888222097,30.885378561942016,22.478599829334698,13.226691272350763,-9.251908556983935,1.254984,True,23.431128861825602,1.3433072137026283,1.6858290602813795
677881.0,2015-07-26 20:18:43,23.74617623073502,30.30957968688709,22.50121590013701,14.320172696450872,-8.181043203686137,1.303348,True,23.431113517035474,1.3689294602268844,1.7841914741277893
677941.0,2015-07-26 20:19:43,23.743687286368406,30.51499264781457,22.533861143237743,13.007393809456751,-9.526467333780992,1.312085,True,23.431067441921574,1.3597886898952063,1.7841583431811516
678001.0,2015-07-26 20:20:43,23.72634290665211,30.68219722175465,22.52721105301484,12.487268527928693,-10.039942525086149,1.333404,True,23.431025101322952,1.3516746728642506,1.8023284154958832
678061.0,2015-07-26 20:21:43,23.725708403965427,30.653969991326093,22.542362884180548,12.23652940896364,-10.305833475216907,1.342211,True,23.43098186272947,1.352887835325442,1.815860934339997
678121.0,2015-07-26 20:22:43,23.72436255437685,30.945200491126144,22.52436513129276,12.052449962885387,-10.471915168407374,1.36085,True,23.430935309508598,1.3400242051895896,1.823571939632253
678181.0,2015-07-26 20:23:43,23.73182257238042,30.36909549232579,22.52869525529809,11.95572848423483,-10.572966771063259,1.355926,True,23.43089247442395,1.3656816602507196,1.8517632708571172
678241.0,2015-07-26 20:24:43,23.710510734794635,30.20685191770203,22.531836576225004,11.88195995576115,-10.649876620463854,1.3600439999999998,True,23.430833383062538,1.371877970182975,1.865814402079534
678301.0,2015-07-26 20:25:43,23.705091972099535,30.07542414252328,22.5513473508253,11.830405150065133,-10.720942200760167,1.3571360000000001,True,23.430768165212545,1.3774181764701914,1.86934379434205
678361.0,2015-07-26 20:26:43,23.718736458099393,29.81622513409185,22.5329749448068,11.806749940160195,-10.726225004646604,1.344581,True,23.430699752131066,1.3894142171777593,1.8681799575470888
678421.0,2015-07-26 20:27:43,23.68513721633814,29.876825893081666,22.550763756640876,11.785725140440462,-10.765038616200414,1.357692,True,23.43062701226016,1.385272549640411,1.8807734584663889
678481.0,2015-07-26 20:28:43,23.70428602780177,30.30162796657156,22.5655337298548,11.860824271834616,-10.704709458020183,1.3563230000000002,True,23.430552368409852,1.3674372955707916,1.854686655040463
678541.0,2015-07-26 20:29:43,23.68803113019905,30.06892163068862,22.553631292734842,11.928648195914398,-10.624983096820444,1.3759780000000001,True,23.43049111199045,1.3769539610505144,1.8946583574183649
678601.0,2015-07-26 20:30:43,23.693042508139907,30.170382626134675,22.54144786617411,11.958266491295099,-10.583181374879011,1.374693,True,23.430417147777174,1.3727133851839963,1.8870594816187434
678661.0,2015-07-26 20:31:43,23.689540794001527,30.67304879207128,22.54561948317678,11.960231598654044,-10.585387884522735,1.392664,True,23.43034667184782,1.3504588304001288,1.8807353965803648
678721.0,2015-07-26 20:32:43,23.670675107004822,30.41471411023424,22.55781011492637,11.978484304783153,-10.579325810143215,1.388917,True,23.43028664411621,1.3609875029502767,1.8902986796351895
678781.0,2015-07-26 20:33:43,23.673051915723626,30.17095191424115,22.55636914161022,11.980338528280324,-10.576030613329895,1.385502,True,23.430219684840406,1.3718094341324685,1.9006447146094034
678841.0,2015-07-26 20:34:43,23.656983107962514,30.072396984923135,22.543357155400624,11.981268720172507,-10.562088435228118,1.386621,True,23.430146167391182,1.3754360805147419,1.907208553399432
678901.0,2015-07-26 20:35:43,23.669128183898078,29.976617446102235,22.539841181557325,12.002626172934734,-10.53721500862259,1.372685,True,23.430069293086277,1.3801811746745485,1.8945539957581325
678961.0,2015-07-26 20:36:43,23.662804866431912,29.86247905934353,22.538529895831385,12.008817185406432,-10.529712710424953,1.369503,True,23.42999344161357,1.3849214524767308,1.8966540839312402
679021.0,2015-07-26 20:37:43,23.653015774723915,30.086099554087344,22.524415565316335,12.030069914538327,-10.494345650778008,1.373572,True,23.429914995563756,1.374659192398114,1.8881933762206622
679081.0,2015-07-26 20:38:43,23.650529893802396,29.787298379501237,22.525359402669366,12.010449641386218,-10.514909761283148,1.3725990000000001,True,23.429842261713574,1.3876872117484913,1.9047380791587676
679141.0,2015-07-26 20:39:43,23.649479110968652,30.0713040585901,22.529293258873263,12.010899336835783,-10.51839392203748,1.376207,True,23.429760622909154,1.3751542065972906,1.8924968451986375
679201.0,2015-07-26 20:40:43,23.657930689642264,30.40098962271582,22.51930731598488,12.011077982848722,-10.508229333136157,1.36369,True,23.4296866893244,1.3610305934462055,1.856023809976656
679261.0,2015-07-26 20:41:43,23.64862501179939,30.33538292933592,22.515294206652097,12.005416748549777,-10.50987745810232,1.364873,True,23.42962642502108,1.3635059659144673,1.8610124782155766
679321.0,2015-07-26 20:42:43,23.633929628905662,30.64086287469621,22.52308266528058,12.012383947768294,-10.510698717512286,1.3704479999999999,True,23.42956381777842,1.3494288984758613,1.849322135058447
679381.0,2015-07-26 20:43:43,23.64182976034388,30.33590773415189,22.505459565493627,12.006383901757626,-10.499075663736,1.389787,True,23.42950902310075,1.3631841268572549,1.894535578112564
679441.0,2015-07-26 20:44:43,23.62517770640919,29.89676914588328,22.515315820765743,12.011663202954928,-10.503652617810815,1.3783819999999998,True,23.429439408510362,1.3817594851403359,1.904592402646706
679501.0,2015-07-26 20:45:43,23.615470150914334,29.764011865083543,22.5086225013246,12.00393829799173,-10.504684203332868,1.371786,True,23.429359492382044,1.3871695811988445,1.902899811114438
679561.0,2015-07-26 20:46:43,23.617433227856555,29.78941603613599,22.510351668742523,12.009698095512245,-10.500653573230277,1.3672409999999997,True,23.429277386255002,1.3861389525603924,1.895186007637623
679621.0,2015-07-26 20:47:43,23.617475389619987,29.927532453406677,22.505863038066074,12.002632333122717,-10.503230704943357,1.366493,True,23.429197367943367,1.3800682767937422,1.885853639760711
679681.0,2015-07-26 20:48:43,23.61259849485745,29.893777955244648,22.480602781470747,12.009568731143089,-10.471034050327658,1.367904,True,23.429121804180955,1.3813379310570384,1.8895376812446472
679741.0,2015-07-26 20:49:43,23.60833734647203,29.62548975243665,22.48403229718342,12.001597417534356,-10.482434879649063,1.364726,True,23.42904480347287,1.3929463415832062,1.9009900889634828
679801.0,2015-07-26 20:50:43,23.601609294843655,29.685110484293432,22.489731345309643,12.008718621872053,-10.48101272343759,1.36078,True,23.428960487673862,1.3900292014503817,1.8915239367496506
679861.0,2015-07-26 20:51:43,23.599987193941573,29.88525027837941,22.48514184651193,11.982814933310951,-10.502326913200978,1.3503490000000002,True,23.42887913912387,1.3811583873942952,1.8650458472594995
679921.0,2015-07-26 20:52:43,23.59657280149204,29.844846506119744,22.479795836671503,11.958475938458694,-10.521319898212809,1.350361,True,23.428806907911756,1.3827846900733272,1.867258516872108
679981.0,2015-07-26 20:53:43,23.588064080501834,29.819335938209747,22.497087512805617,11.928130738079284,-10.568956774726333,1.343731,True,23.428733441863653,1.3835322059639985,1.8590951146522097
680041.0,2015-07-26 20:54:43,23.590050782443658,30.149008308576672,22.49126598169406,11.905023786111958,-10.586242195582102,1.3579649999999999,True,23.4286611004983,1.369124933304235,1.8592237400544853
680101.0,2015-07-26 20:55:43,23.5825747857142,30.10711688100797,22.485992020616628,11.910192203183815,-10.575799817432813,1.348906,True,23.42859476788354,1.3706380678217966,1.8488619135132283
680161.0,2015-07-26 20:56:43,23.588724355784837,29.96002277166148,22.466711802232552,11.8629865057119,-10.603725296520652,1.356538,True,23.42852972936946,1.3773756938014707,1.8684624689180596
680221.0,2015-07-26 20:57:43,23.576459465407257,29.91172513833897,22.463311105866175,11.856900217359664,-10.606410888506511,1.3600950000000003,True,23.428458024897257,1.3789599362701201,1.8755165145213095
680281.0,2015-07-26 20:58:43,23.569478886581727,30.00349234766697,22.45132221050223,11.831415424490624,-10.619906786011606,1.352304,True,23.42838382821851,1.3746183173176831,1.8589018489819722
680341.0,2015-07-26 20:59:43,23.565713496859495,30.146703457737477,22.459261971616414,11.835536605642192,-10.623725365974222,1.363551,True,23.42831466493697,1.3681562388347615,1.8655508076193779
680401.0,2015-07-26 21:00:43,23.571951516828577,30.34663448068191,22.464687235038966,11.80782181685084,-10.656865418188126,1.3603120000000002,True,23.42824668722984,1.3596401877069653,1.8495348630200377
680461.0,2015-07-26 21:01:43,23.580184441968647,29.98032503725014,22.458008325244368,11.809386510358715,-10.648621814885653,1.3715700000000002,True,23.42818575326233,1.376107597015961,1.887427896839182
680521.0,2015-07-26 21:02:43,23.56949844408044,29.9472053527231,22.469428036206583,11.78786273363526,-10.681565302571324,1.3562100000000001,True,23.428110391747175,1.377093933225667,1.867628563179982
680581.0,2015-07-26 21:03:43,23.56212181992619,29.851235148139345,22.43428990980225,11.763388216253311,-10.670901693548938,1.361594,True,23.42803840171213,1.3809891047029155,1.8803464790288615
680641.0,2015-07-26 21:04:43,23.566625176922596,29.78046960414212,22.454967872216148,11.734379783797124,-10.720588088419024,1.359143,True,23.4279619361797,1.3842984333794726,1.8814595256386764
680701.0,2015-07-26 21:05:43,23.55948979961383,29.9933976268511,22.456704244649345,11.741433225094877,-10.715271019554468,1.352991,True,23.42788400884062,1.3746229616942807,1.8598524955657065
680761.0,2015-07-26 21:06:43,23.54855871259132,30.053022838449746,22.46071014949449,11.737767899703263,-10.722942249791226,1.360778,True,23.4278143565222,1.3715208308107905,1.866335373109046
680821.0,2015-07-26 21:07:43,23.548245845199734,29.8998231580492,22.455047125573603,11.694640264865619,-10.760406860707985,1.3546449999999997,True,23.427744311849832,1.378242766535623,1.8670296724736484
680881.0,2015-07-26 21:08:43,23.54984825701171,30.02921541416449,22.463419178778896,11.693346620800346,-10.77007255797855,1.3516780000000002,True,23.427671331437885,1.3726242628675343,1.8553460183842632
680941.0,2015-07-26 21:09:43,23.560860000381226,29.65092862163061,22.454895823641973,11.6889605508131,-10.765935272828873,1.358886,True,23.4276031540695,1.389740452842406,1.8884988450012057
681001.0,2015-07-26 21:10:43,23.52773163031376,29.73383880228864,22.44574564540393,11.713841641436922,-10.73190400396701,1.355729,True,23.427521346245566,1.3846386153181076,1.8771947253066026
681061.0,2015-07-26 21:11:43,23.530185463165072,29.847331970413755,22.462590619804033,11.737564612782158,-10.725026007021874,1.3513529999999998,True,23.427442986602696,1.3797565770314248,1.8645381896411468
681121.0,2015-07-26 21:12:43,23.537947631031606,29.906263805233497,22.472965624510103,11.737318204305344,-10.735647420204758,1.3441889999999999,True,23.427369353867835,1.3775068132646808,1.851629505815438
681181.0,2015-07-26 21:13:43,23.524551038589994,29.902572188108465,22.43810848857656,11.736190885812354,-10.701917602764206,1.346683,True,23.427299571895787,1.3770801170767935,1.8544903833053275
681241.0,2015-07-26 21:14:43,23.522342291249515,30.018211495048966,22.44648774605307,11.733172382562408,-10.713315363490661,1.3512380000000002,True,23.427228966260447,1.371898721568687,1.8537616847350298
681301.0,2015-07-26 21:15:43,23.51670471378806,29.851540051303758,22.45879365587589,11.738106711259414,-10.720686944616476,1.355018,True,23.42716059167353,1.378978856718193,1.8685411724725727
681361.0,2015-07-26 21:16:43,23.523715916035354,29.859015440962903,22.44731630575816,11.73770013743742,-10.709616168320741,1.3518139999999998,True,23.4270860461808,1.3789584479080064,1.8640953353003136
681421.0,2015-07-26 21:17:43,23.51811302717911,29.99584590164476,22.435838956240502,11.740644718098846,-10.695194238141656,1.3452680000000001,True,23.42701264914352,1.3726961169598715,1.8466441598703727
681481.0,2015-07-26 21:18:43,23.52952670229442,30.0710440475322,22.44840424043781,14.710545690850065,-7.737858549587745,1.2011149999999997,True,23.426945300426492,1.3698917213136126,1.6453974948455994
681541.0,2015-07-26 21:19:43,23.5168209215179,29.945551085228782,22.44098322942708,13.451588390178728,-8.989394839248352,1.290597,True,23.426921251171887,1.3748506067131299,1.7743780684721453
681601.0,2015-07-26 21:20:43,23.519488978031234,29.742020029719804,22.434772636341716,12.53063026445627,-9.904142371885445,1.296392,True,23.42686798623003,1.3839165107649742,1.7940982932236265
681661.0,2015-07-26 21:21:43,23.515920513175974,29.93353706954575,22.45088271391331,12.182079296351446,-10.268803417561863,1.305537,True,23.426806954221696,1.3753392358679122,1.7955562599772863
681721.0,2015-07-26 21:22:43,23.502374368799803,30.067000422294583,22.460623691296163,11.956375306393845,-10.504248384902318,1.32363,True,23.426749063923435,1.3688757065996533,1.8118849515264992
681781.0,2015-07-26 21:23:43,23.50050800036513,29.856679728619667,22.45534972976514,11.848349844537077,-10.606999885228062,1.3134879999999998,True,23.426690048199973,1.3780407650389717,1.8100400083895085
681841.0,2015-07-26 21:24:43,23.491461389630754,29.738811452917023,22.464240533483704,11.75885430100278,-10.705386232480924,1.316187,True,23.426627569080843,1.3828252995778862,1.8200566825755193
681901.0,2015-07-26 21:25:43,23.482668130397546,29.75564096817824,22.449600247888,11.714180453068447,-10.735419794819553,1.332184,True,23.426560756957446,1.3816987495514081,1.8406769669723932
681961.0,2015-07-26 21:26:43,23.486355726065813,29.99851480666524,22.466517270515055,11.670399836389542,-10.796117434125513,1.3364859999999998,True,23.426489858845745,1.3711825086876686,1.8325662263059472
682021.0,2015-07-26 21:27:43,23.47265135538257,30.028250678831288,22.425125322061245,11.617391225288353,-10.807734096772892,1.3343310000000002,True,23.426425111305658,1.3692725825497818,1.827062854346233
682081.0,2015-07-26 21:28:43,23.485285478053015,29.89759531714224,22.437107012026225,11.623742402220362,-10.813364609805863,1.3363260000000001,True,23.42636188368404,1.3755725549604334,1.8382133700800563
682141.0,2015-07-26 21:29:43,23.48380197474193,29.81155811309341,22.425593638324745,11.71659525556808,-10.708998382756665,1.346992,True,23.426294117355017,1.3792901060720688,1.857892738558228
682201.0,2015-07-26 21:30:43,23.47527427803035,29.887397074737308,22.453224294979226,11.76500219202749,-10.688222102951736,1.3406300000000002,True,23.42622067798138,1.3755807786054077,1.844144859221768
682261.0,2015-07-26 21:31:43,23.4789663871707,29.776692989914427,22.442416997864537,11.807483005269539,-10.634933992594998,1.3302539999999998,True,23.4261513743804,1.3806104070465555,1.8365625164153083
682321.0,2015-07-26 21:32:43,23.465976138513682,29.90215856843331,22.444095731131977,11.808240711709978,-10.635855019422,1.3401869999999998,True,23.42608168214143,1.374522954815143,1.8421177952448418
682381.0,2015-07-26 21:33:43,23.472260666478075,29.791326747011546,22.450796255461185,11.814708932800176,-10.636087322661009,1.3448849999999999,True,23.426012958848936,1.37967217963975,1.855500419314805
682441.0,2015-07-26 21:34:43,23.465979068639086,29.749939315750435,22.440565347354582,11.830208023225977,-10.610357324128605,1.337452,True,23.425939515697614,1.3812156689125386,1.8473096588184126
682501.0,2015-07-26 21:35:43,23.455752439972063,29.7129950725995,22.443036616073464,11.82956120117821,-10.613475414895253,1.3487069999999999,True,23.425866949364583,1.382390355491107,1.8644395491833443
682561.0,2015-07-26 21:36:43,23.46458568244703,29.683220982015133,22.45552264699434,11.836257350501095,-10.619265296493245,1.350721,True,23.42579002328952,1.3840877943102212,1.8695164496184964
682621.0,2015-07-26 21:37:43,23.472141798668684,29.59732448921341,22.45354130949368,11.831236779059346,-10.622304530434334,1.344939,True,23.42571161092658,1.3881966014650686,1.867039748977828
682681.0,2015-07-26 21:38:43,23.45760114233764,29.57881590244922,22.452633496410158,11.838438065647116,-10.614195430763042,1.350985,True,23.425632247824044,1.3883710584558793,1.875668474408016
682741.0,2015-07-26 21:39:43,23.470855752551635,29.58996716433241,22.456221518932168,11.830830204733424,-10.625391314198744,1.3395599999999999,True,23.4255505759574,1.3884635358383846,1.8599302140676661
682801.0,2015-07-26 21:40:43,23.475562602532307,29.573513278353207,22.44538540226904,11.843095185117436,-10.602290217151603,1.345277,True,23.425472547210045,1.3893939045484975,1.8691196637292893
682861.0,2015-07-26 21:41:43,23.45979871885975,29.55653018648908,22.454903028501203,11.861163083418436,-10.593739945082767,1.3439050000000001,True,23.42539236789241,1.3894475091657803,1.867285454805438
682921.0,2015-07-26 21:42:43,23.459467452178124,29.66015900581374,22.457388706816868,11.857417675185818,-10.59997103163105,1.338176,True,23.425312070000512,1.3848767224358525,1.8532087929223193
682981.0,2015-07-26 21:43:43,23.454197847346766,29.711922947098948,22.468649910620723,11.85653060466346,-10.612119305957263,1.336259,True,23.425236583536442,1.3823691429814207,1.8472032086312102
683041.0,2015-07-26 21:44:43,23.464816699161197,29.726170443738205,22.476207814034908,11.858581955017874,-10.617625859017034,1.3458990000000002,True,23.425163225622143,1.3822096032748843,1.8603145228380638
683101.0,2015-07-26 21:45:43,23.469226982299354,29.767198441207064,22.478974482352484,11.881842911785665,-10.59713157056682,1.3458189999999999,True,23.425087530665813,1.3805996415177062,1.8580372289477176
683161.0,2015-07-26 21:46:43,23.467239746976436,29.846990145295504,22.47918342340961,11.881350095001851,-10.597833328407757,1.3524459999999998,True,23.425013111984402,1.3770040876334355,1.862323670303489
683221.0,2015-07-26 21:47:43,23.46060377541729,29.774295793644928,22.461055983012667,11.854004918143943,-10.607051064868724,1.3478379999999999,True,23.42493922988825,1.3799084596739144,1.8598930584699693
683281.0,2015-07-26 21:48:43,23.46017139817477,29.835858503927803,22.484255648175463,11.886543152866697,-10.597712495308766,1.348903,True,23.424864452365107,1.3771827373869527,1.8576859260094727
683341.0,2015-07-26 21:49:43,23.449116616851438,29.98943714890416,22.464283762616372,11.882323408183709,-10.581960354432663,1.350762,True,23.424791250114207,1.3699443412953252,1.850468758336756
683401.0,2015-07-26 21:50:43,23.458274329311738,29.670839950392786,22.462460931881065,11.881116006866373,-10.581344925014692,1.349288,True,23.42472220695296,1.3843546583245687,1.8678931282214408
683461.0,2015-07-26 21:51:43,23.441043213028745,29.804385694567998,22.465890447408114,11.857091184143574,-10.60879926326454,1.35357,True,23.42464386198498,1.3777254903483045,1.8648478919707545
683521.0,2015-07-26 21:52:43,23.451463128969166,29.77296271174545,22.455198427909504,11.861440292948581,-10.593758134960924,1.3561159999999999,True,23.42456836710926,1.3795651864639458,1.8708504224067402
683581.0,2015-07-26 21:53:43,23.427162758061076,29.95992875250179,22.449031063644682,11.83160023108832,-10.617430832556362,1.362423,True,23.424491183094,1.370276489734156,1.8668962059730778
683641.0,2015-07-26 21:54:43,23.448833243095102,29.93600135237041,22.45846223168594,11.8143023586675,-10.644159873018438,1.363308,True,23.424417919407116,1.3722812803844273,1.8708420477983327
683701.0,2015-07-26 21:55:43,23.44820265664236,29.90977226133124,22.44024833349578,11.813458409794634,-10.626789923701146,1.352926,True,23.424343671954194,1.3734067633420168,1.8581177187012616
683761.0,2015-07-26 21:56:43,23.445008666645133,29.870430217974025,22.439196423035053,11.814992302259713,-10.62420412077534,1.353875,True,23.424271591135852,1.3749960756344344,1.8615728118995698
683821.0,2015-07-26 21:57:43,23.437718414743255,29.92363210318634,22.42980848432176,11.785478732293992,-10.644329752027769,1.3429200000000001,True,23.424198038737142,1.3723364331869492,1.842938042855418
683881.0,2015-07-26 21:58:43,23.443147529349293,29.855180568504863,22.43864885342536,11.76310484672952,-10.675544006695839,1.350241,True,23.424129245373308,1.3755847249529007,1.8573708946051297
683941.0,2015-07-26 21:59:43,23.411252641991798,29.875675352592346,22.429851713275074,11.763406696809442,-10.666445016465632,1.356732,True,23.42405627203164,1.373281321558145,1.8631747139602253
684001.0,2015-07-26 22:00:43,23.402202224100645,29.737456613136477,22.42039172596189,11.73848864445694,-10.681903081504949,1.346339,True,23.423982068803596,1.378960432386308,1.8565482095785495
684061.0,2015-07-26 22:01:43,23.415352531848136,29.74081170700369,22.41820144673714,11.710447365550968,-10.707754081186172,1.3442619999999998,True,23.423906627497413,1.3793910960702345,1.8542630335855652
684121.0,2015-07-26 22:02:43,23.427864222089507,29.743061177824668,22.401500570259525,11.715283130935015,-10.68621743932451,1.3414319999999997,True,23.42383188784266,1.379842292468278,1.8509646060703069
684181.0,2015-07-26 22:03:43,23.419498009421524,29.67693587620387,22.39003763025811,11.69000162655885,-10.70003600369926,1.336116,True,23.423758032448323,1.382381771680543,1.8470224032507205
684241.0,2015-07-26 22:04:43,23.402767941562583,29.606897150245125,22.389821484313977,11.668755060278023,-10.721066424035953,1.3396119999999998,True,23.423683696969842,1.3847255799284326,1.8549950035790872
684301.0,2015-07-26 22:05:43,23.40926237938113,29.50319074948508,22.396687720572125,11.669549727323954,-10.72713799324817,1.339644,True,23.423606225257227,1.389570752243618,1.8615301208186494
684361.0,2015-07-26 22:06:43,23.40312961561325,29.56206881040381,22.406680867981017,11.641021792598846,-10.765659075382171,1.3372689999999998,True,23.42352559048307,1.3867124378058897,1.854407554992244
684421.0,2015-07-26 22:07:43,23.402051502584236,29.50674010756882,22.388719139994844,11.644964327296046,-10.743754812698798,1.335844,True,23.423447436624567,1.3890976597261655,1.85561777415924
684481.0,2015-07-26 22:08:43,23.388203818438612,29.42954640425937,22.411500922562865,11.645056730396053,-10.766444192166812,1.3349309999999999,True,23.423368015150533,1.391882778081784,1.8580674688274939
684541.0,2015-07-26 22:09:43,23.422591271205,29.386899181855668,22.39081575579358,11.643147065348764,-10.747668690444815,1.3359750000000001,True,23.423286514520427,1.395269742103634,1.8640454937069026
684601.0,2015-07-26 22:10:43,23.399386511516607,29.422018209639614,22.396608467267466,11.669531246974165,-10.727077220293301,1.330036,True,23.423203416812648,1.392705434934808,1.8523483658589524
684661.0,2015-07-26 22:11:43,23.416031996022983,29.57125702732376,22.393618448418813,11.666888516716476,-10.726729931702337,1.333526,True,23.423123113735382,1.386875737489875,1.849434854711923
684721.0,2015-07-26 22:12:43,23.417144627662896,29.51021341211688,22.40613329860761,11.691880490982973,-10.714252807624637,1.3323669999999999,True,23.423046333266942,1.3896085454278395,1.8514685688460542
684781.0,2015-07-26 22:13:43,23.406656178167264,29.410969342565163,22.39953364238151,11.71915174333478,-10.68038189904673,1.334486,True,23.422968036356746,1.393510841260245,1.8596207085100194
684841.0,2015-07-26 22:14:43,23.432459244130918,29.29041355917301,22.423071935516358,11.737780220382028,-10.68529171513433,1.329857,True,23.422886112569877,1.3999457636630852,1.8617276734276995
684901.0,2015-07-26 22:15:43,23.44479626558835,29.471857647972904,22.420780788826548,11.764016558090265,-10.656764230736282,1.3323950000000002,True,23.42280187766228,1.3925106761305568,1.8553742623229734
684961.0,2015-07-26 22:16:43,23.453217020689515,29.41423232526408,22.42714988897203,11.783957160229095,-10.643192728742934,1.338122,True,23.422722415302466,1.3954145072797481,1.8672348513101913
685021.0,2015-07-26 22:17:43,23.449519707761933,29.463025386623897,22.46014817028512,11.808462479045785,-10.651685691239335,1.329145,True,23.422639542119146,1.3931066763086648,1.8516407732822804
685081.0,2015-07-26 22:18:43,23.453539641924447,29.432117978935157,22.474860504165676,12.154007211473884,-10.320853292691792,1.239434,True,23.422560758925197,1.394642317887835,1.728567106628991
685141.0,2015-07-26 22:19:43,23.4498441461887,29.27437941865762,22.49137405486461,14.492135165320823,-7.999238889543788,1.2409649999999999,True,23.422507080581862,1.4014150902305056,1.7391070774478992
685201.0,2015-07-26 22:20:43,23.460015248622636,29.108896005641363,22.50205886928815,13.04924630293974,-9.45281256634841,1.265633,True,23.422448301414505,1.4091380477530988,1.7834516147918977
685261.0,2015-07-26 22:21:43,23.46038075823691,29.185631736462764,22.505992725311078,12.459455168534166,-10.046537556776912,1.271299,True,23.422377403959974,1.4057802976100862,1.7871670865714049
685321.0,2015-07-26 22:22:43,23.466648872826898,29.25567600332595,22.52614473303582,12.188621441288477,-10.337523291747344,1.2817539999999998,True,23.422307134521297,1.4029762677011597,1.798270443031032
685381.0,2015-07-26 22:23:43,23.46277303434697,29.17311884744371,22.532982149928063,12.036593578895731,-10.496388571032332,1.2831700000000001,True,23.422235903430998,1.4064356292243312,1.8046960063517852
685441.0,2015-07-26 22:24:43,23.463326910933258,29.159669606864718,22.529790394628797,11.915489984810458,-10.61430040981834,1.296854,True,23.422161791345143,1.4070513007245724,1.8247401075498646
685501.0,2015-07-26 22:25:43,23.463079831428196,29.08258413719536,22.5523272124772,11.829548880860715,-10.722778331616484,1.3006570000000002,True,23.42208327301274,1.4104296347333642,1.8344851774233937
685561.0,2015-07-26 22:26:43,23.47639178683776,29.03200220299693,22.545475385709917,11.761952887144307,-10.78352249856561,1.307106,True,23.422001325203773,1.4132388411698233,1.8472529687261232
685621.0,2015-07-26 22:27:43,23.487742138442528,29.09162636329284,22.55064127420077,11.73447218702475,-10.816169087176021,1.3005920000000002,True,23.421915962989132,1.4111163988686963,1.8352866994374357
685681.0,2015-07-26 22:28:43,23.466963078805378,29.040156103652027,22.530301940073805,11.686835278174101,-10.843466661899704,1.3106889999999998,True,23.421834311242357,1.4124657910738339,1.8513033752367718
685741.0,2015-07-26 22:29:43,23.466212702044306,29.129852825127998,22.531721298496702,11.783870917054365,-10.747850381442337,1.310318,True,23.421748146919168,1.4084891264493224,1.8455686551908235
685801.0,2015-07-26 22:30:43,23.488906121516074,29.125989620379965,22.5203376117694,11.831698794305238,-10.688638817464161,1.3129499999999998,True,23.421664799933062,1.409656734809787,1.8508088099685096
685861.0,2015-07-26 22:31:43,23.45762240493389,29.17834450950108,22.539516962521382,11.835302517672908,-10.704214444848475,1.317982,True,23.421580567586087,1.4059794174493991,1.853055564568794
685921.0,2015-07-26 22:32:43,23.471832093013138,29.159839323365087,22.511583700860754,11.86132324886598,-10.650260451994773,1.324261,True,23.421496446065984,1.4074177840252524,1.8637884820910646
685981.0,2015-07-26 22:33:43,23.46513311821382,29.12795328758998,22.520546552667142,11.85652444441794,-10.664022108249203,1.325366,True,23.42140992939422,1.4085251771459841,1.8668113799332644
686041.0,2015-07-26 22:34:43,23.462032649301495,29.17493967251326,22.5245668676787,11.862124076380654,-10.662442791298046,1.314201,True,23.42132212561069,1.4063230211489048,1.8481911207169117
686101.0,2015-07-26 22:35:43,23.450238291065933,29.146806455707708,22.50984012336732,11.857664083494809,-10.65217603987251,1.312117,True,23.421239015320534,1.4070413875989805,1.8462029243722113
686161.0,2015-07-26 22:36:43,23.474152321056668,29.07416746475319,22.507095069742842,11.862518329742434,-10.644576740000408,1.320009,True,23.421155668232586,1.4112865097783167,1.862910894485966
686221.0,2015-07-26 22:37:43,23.45495845783558,29.11716975676406,22.486258600449357,11.858970048313495,-10.627288552135862,1.3321299999999998,True,23.42106781473439,1.4085519471985055,1.876374305421545
686281.0,2015-07-26 22:38:43,23.440666429279247,29.0826965440402,22.495149403919644,11.830090979164384,-10.66505842475526,1.324342,True,23.420977711759516,1.4094392482034466,1.8665795928442488
686341.0,2015-07-26 22:39:43,23.464091872578166,28.97739275272624,22.482728216858252,11.831538628772323,-10.651189588085929,1.3238310000000002,True,23.42088885015253,1.4150990538069814,1.8733519955003504
686401.0,2015-07-26 22:40:43,23.446739974175244,29.064291736222085,22.500870066953194,11.860651786437383,-10.64021828051581,1.3299320000000001,True,23.420796951647628,1.4105154817278147,1.8758896756452363
686461.0,2015-07-26 22:41:43,23.4407354876657,28.976489449126223,22.481171965736127,11.833386692039845,-10.647785273696282,1.326076,True,23.420705896633134,1.4141118648765805,1.8752198053280764
686521.0,2015-07-26 22:42:43,23.420701719309708,28.979925837357097,22.464435064725496,11.85978935634252,-10.604645708382977,1.3205,True,23.42061331532953,1.4130799584555902,1.865972085140607
686581.0,2015-07-26 22:43:43,23.42407137508824,28.970637124116,22.486294625314926,11.858791402645336,-10.62750322266959,1.325379,True,23.420522482510762,1.4136365057552334,1.8736041383613655
686641.0,2015-07-26 22:44:43,23.44170517241388,29.043166090931404,22.459218742793688,11.863497803721689,-10.595720939071999,1.318724,True,23.420429934634235,1.4112229437635109,1.8610135652915922
686701.0,2015-07-26 22:45:43,23.42961184324167,28.96715629383808,22.472540538034657,11.858280105105987,-10.61426043292867,1.3156079999999999,True,23.420341542723584,1.4140331428949353,1.8603133150577198
686761.0,2015-07-26 22:46:43,23.437753928643104,28.92057469748435,22.46720893789463,11.861415652277827,-10.605793285616802,1.319862,True,23.42025177246155,1.4164391651289319,1.8695042293654025
686821.0,2015-07-26 22:47:43,23.427139049813672,28.899053019247564,22.452208409411796,11.85435605068296,-10.597852358728836,1.313168,True,23.42015934287432,1.416918701611752,1.8606522975581008
686881.0,2015-07-26 22:48:43,23.430300761525547,28.85806384954921,22.459391659478392,11.857972094432515,-10.601419565045877,1.3146300000000002,True,23.420068240579468,1.4188598722149801,1.8652757538099796
686941.0,2015-07-26 22:49:43,23.446176943796615,28.920094367528563,22.436681925302302,11.857824249026846,-10.578857676275456,1.315986,True,23.419975471494574,1.4168306162448445,1.864529255349588
687001.0,2015-07-26 22:50:43,23.414822076098474,28.93808235717222,22.450414397779433,11.838967843199473,-10.61144655457996,1.317477,True,23.41988417889544,1.4146611713528792,1.8637835560504772
687061.0,2015-07-26 22:51:43,23.43190608369651,29.009684904311047,22.470977082114906,11.83716906189168,-10.633808020223226,1.3138800000000002,True,23.419792993101815,1.4122641685545838,1.8555456457804969
687121.0,2015-07-26 22:52:43,23.409229742246062,28.989844786217382,22.45047924142072,11.806990188654652,-10.643489052766068,1.316124,True,23.41970503258157,1.4121394690417197,1.8585506465530643
687181.0,2015-07-26 22:53:43,23.407649382000635,28.94585341989544,22.43148721749641,11.78332881901598,-10.648158398480431,1.3225339999999999,True,23.419615815198586,1.4140041429875043,1.870068555241836
687241.0,2015-07-26 22:54:43,23.38770825668908,28.928963061180983,22.424974019825612,11.762809156601248,-10.662164863224364,1.322807,True,23.419523382176433,1.4138700107064162,1.8702771472525224
687301.0,2015-07-26 22:55:43,23.39073462379771,28.94183697789867,22.41578061250951,11.733270946219221,-10.68250966629029,1.321971,True,23.419430360068485,1.4134370459907784,1.8685227851254753
687361.0,2015-07-26 22:56:43,23.409362171326254,28.88944713561317,22.416169675256114,11.734583071044316,-10.681586604211798,1.3159320000000003,True,23.419337976987556,1.4165594495537817,1.8640959095702074
687421.0,2015-07-26 22:57:43,23.399608664046003,28.912992012769788,22.42687610417154,11.718825251897218,-10.708050852274322,1.311185,True,23.419245793521927,1.415095427932033,1.8554518986730626
687481.0,2015-07-26 22:58:43,23.383296069832724,28.82261186839816,22.40544163144659,11.716478211827527,-10.688963419619062,1.315558,True,23.419155724612708,1.4183519371211613,1.8659242376952407
687541.0,2015-07-26 22:59:43,23.38016935665986,28.842515963225377,22.40637105891738,11.689169998230978,-10.717201060686401,1.317288,True,23.41906163775425,1.417339347428037,1.867044114294784
687601.0,2015-07-26 23:00:43,23.384359633095045,28.87618266978029,22.422200146953518,11.669204755797356,-10.752995391156162,1.320008,True,23.41896764365574,1.4160433647022361,1.8691885697538695
687660.0,2015-07-26 23:01:42,23.389848807325873,28.833716049569432,22.397458640974808,11.645401702124698,-10.75205693885011,1.306559,True,23.418875429771244,1.418151824951528,1.8528990302568433
687720.0,2015-07-26 23:02:42,23.375659974325764,28.89523438279565,22.399713763912377,11.63950022091771,-10.760213542994666,1.303821,True,23.418784348006085,1.4148232271786596,1.844676234883307
687780.0,2015-07-26 23:03:42,23.388785693293116,28.836967983566257,22.403035206582324,11.644853443459011,-10.758181763123313,1.3127079999999998,True,23.418695930700178,1.4179621063294077,1.8613702006754638
687840.0,2015-07-26 23:04:42,23.399931581622237,28.811206239675204,22.377558804736186,11.623126381505115,-10.754432423231071,1.3100800000000001,True,23.418603134173516,1.419584814832889,1.8597696742162713
687900.0,2015-07-26 23:05:42,23.40865318189864,28.824306888261816,22.37394196240568,11.599280206760865,-10.774661755644816,1.3158420000000002,True,23.41851034044817,1.4193922823266651,1.867695979561284
687960.0,2015-07-26 23:06:42,23.38704756649427,28.829188562949614,22.368307758767596,11.580004909107155,-10.788302849660441,1.3220980000000002,True,23.41841624029444,1.4182277223622024,1.8750360352796234
688020.0,2015-07-26 23:07:42,23.389909252774668,28.80851282403985,22.374568785659246,11.57215064044316,-10.802418145216086,1.3150650000000002,True,23.418320440266687,1.4192625863648098,1.866422553137839
688080.0,2015-07-26 23:08:42,23.39232052309614,28.738135364517596,22.36739994552411,11.54660424894247,-10.820795696581639,1.319199,True,23.418226098566045,1.4224628699855628,1.8765115956220846
688140.0,2015-07-26 23:09:42,23.390625095702447,28.854740975194268,22.35839386487758,11.576900163209782,-10.781493701667799,1.318629,True,23.418128407628053,1.4172615582540966,1.8688421912990412
688200.0,2015-07-26 23:10:42,23.3685071504638,28.70751218672584,22.363595776827307,11.578859110130772,-10.784736666696535,1.312452,True,23.418034415005316,1.4227622749615665,1.8673071932978578
688260.0,2015-07-26 23:11:42,23.356860996774362,28.78798866138457,22.348652887760398,11.594758612903869,-10.75389427485653,1.306528,True,23.4179378065508,1.4187119427296901,1.8535868771107364
688320.0,2015-07-26 23:12:42,23.363706967455247,28.848409235305752,22.362543866715534,11.600573851521482,-10.761970015194052,1.313009,True,23.417845384415507,1.4163564417392709,1.8596887552116386
688380.0,2015-07-26 23:13:42,23.359457213560674,28.840656862157413,22.34867450197484,11.594623088387554,-10.754051413587288,1.3153050000000002,True,23.417752869975846,1.4165104405114932,1.86314326495697
688440.0,2015-07-26 23:14:42,23.369298869316744,28.770123853880083,22.352565129076222,11.60080177917409,-10.751763349902133,1.309095,True,23.417659445496042,1.420044252976443,1.8589728313501965
688500.0,2015-07-26 23:15:42,23.35606972821776,28.72472445622612,22.333400188801466,11.595417755107134,-10.737982433694333,1.3127039999999999,True,23.41756573290766,1.4214586744857807,1.865954487832182
688560.0,2015-07-26 23:16:42,23.350789110572435,28.7179111256685,22.33639741244842,11.59335408436246,-10.74304332808596,1.3084589999999998,True,23.417469583379646,1.421526062885593,1.8600085707172198
688620.0,2015-07-26 23:17:42,23.333898233513338,28.76516125379297,22.33108742684648,11.59972990206858,-10.7313575247779,1.307019,True,23.4173744908346,1.4187059915813083,1.8542756864106098
688680.0,2015-07-26 23:18:42,23.330294085102114,28.70432517477787,22.32247761389046,11.578298530418273,-10.744179083472186,1.309058,True,23.417281252374224,1.4212222933561696,1.8604624128962406
688740.0,2015-07-26 23:19:42,23.35331429839808,28.788402249727724,22.329387079015696,13.740434727590314,-8.588952351425382,1.173786,True,23.417185578081472,1.418537821808101,1.6650598357088437
688800.0,2015-07-26 23:20:42,23.358744629379622,28.82510910067392,22.322484818911793,13.506340381975061,-8.816144436936732,1.242023,True,23.417132497805905,1.4171626949887166,1.760148661917971
688860.0,2015-07-26 23:21:42,23.365410788885765,28.864589512217236,22.30141058947668,12.48139168551635,-9.820018903960332,1.259954,True,23.41706029749044,1.4157199590933753,1.7837420253395346
688920.0,2015-07-26 23:22:42,23.365754593473554,28.845043724198987,22.34321321456499,12.028726988856171,-10.31448622570882,1.2743220000000002,True,23.416983968462613,1.4165944397661006,1.805197459671617
688980.0,2015-07-26 23:23:42,23.35523160749258,28.88134177497913,22.333119198780732,11.80887521298016,-10.524243985800572,1.268443,True,23.416902814034767,1.414535871119897,1.7942581239709354
689040.0,2015-07-26 23:24:42,23.347906776514417,28.90489882399381,22.322967544498294,11.715159926636412,-10.607807617861882,1.2833059999999998,True,23.416824480830932,1.4131780953360449,1.8135399288133183
689100.0,2015-07-26 23:25:42,23.336264863677062,28.780434080068986,22.33453855742438,11.621290638767622,-10.713247918656759,1.281414,True,23.416742466297706,1.4181385481307485,1.817222589514415
689160.0,2015-07-26 23:26:42,23.337234854703333,28.81675979939447,22.326209734001605,11.549400984543801,-10.776808749457803,1.283965,True,23.41665729088749,1.4165840717932894,1.8188443677400707
689220.0,2015-07-26 23:27:42,23.332234587738036,28.82523424062157,22.31041667064588,11.497593617004213,-10.812823053641665,1.288893,True,23.41657244946801,1.4159916327163178,1.825061703466633
689280.0,2015-07-26 23:28:42,23.345367004589633,28.797710822830865,22.31425686335102,11.446408431586898,-10.867848431764122,1.28639,True,23.416486406616517,1.4177791374848878,1.8238169046691848
689340.0,2015-07-26 23:29:42,23.329833610628974,28.79753555451945,22.315294363834777,11.498702454247772,-10.816591909587006,1.29942,True,23.416400282438968,1.4171038906703566,1.8414131376148748
689400.0,2015-07-26 23:30:42,23.32985183429153,28.749572648391208,22.318118670552945,11.61764379388457,-10.700474876668375,1.006472,True,23.416310298413375,1.4192134648325159,1.428398614376912
689460.0,2015-07-26 23:31:42,23.319748857506063,28.713672670871656,22.29086987235474,12.104910324599919,-10.185959547754821,0.0,False,23.416305722848826,0.0,0.0
689520.0,2015-07-26 23:32:42,23.33971153464439,28.751651744330623,22.226559250981776,12.15830087913836,-10.068258371843415,0.0,False,23.416598875427834,0.0,0.0
689580.0,2015-07-26 23:33:42,23.3810727716497,28.76098757925729,22.17054863464874,12.258330399606713,-9.912218235042026,0.0,False,23.416892712497276,0.0,0.0
689640.0,2015-07-26 23:34:42,23.39345002381947,28.76588524249014,22.024059332322825,12.426966208574445,-9.59709312374838,0.0,False,23.41718671379678,0.0,0.0
689700.0,2015-07-26 23:35:42,23.395863508788654,28.732593948958232,21.913623173815395,12.602378262861622,-9.311244910953773,0.0,False,23.417480798712727,0.0,0.0
689760.0,2015-07-26 23:36:42,23.404436142830956,28.7081663704531,21.814239279042113,12.730036356468743,-9.08420292257337,0.0,False,23.4177742736165,0.0,0.0
689820.0,2015-07-26 23:37:42,23.444025324815478,28.66060660435645,21.695560761547174,12.873446123027602,-8.822114638519572,0.0,False,23.41806729951109,0.0,0.0
689880.0,2015-07-26 23:38:42,23.437685048476173,28.618739010877672,21.746686475243305,14.610700876520045,-7.135985598723259,1.074535,True,23.418359456254077,1.4297068697586115,1.5362700712960697
689940.0,2015-07-26 23:39:42,23.447952582008465,28.63114546972158,21.97777528435604,13.807969173064201,-8.169806111291837,1.1613,True,23.41833098118872,1.4296128281720162,1.6602093773561624
690000.0,2015-07-26 23:40:42,23.47185921912167,28.674207650042455,22.105250948165818,12.758804552655123,-9.346446395510695,1.155912,True,23.418277036169826,1.428770621262983,1.6515331063653371
690060.0,2015-07-26 23:41:42,23.45330517405916,28.672684782739,22.18322199117359,12.051211760847748,-10.132010230325841,1.17605,True,23.418225934056014,1.428021815790742,1.6794250564607023
690120.0,2015-07-26 23:42:42,23.4596374940166,28.623774920713704,22.244405701152235,11.625134610397538,-10.619271090754697,1.178685,True,23.41816880495169,1.4304506347927164,1.686050706470653
690180.0,2015-07-26 23:43:42,23.469585119626338,28.61115444598005,22.288938968813422,11.327288453800906,-10.961650515012517,1.1803119999999998,True,23.41810947802005,1.431442880735674,1.6895492094468847
690240.0,2015-07-26 23:44:42,23.449687995138678,28.55206021321035,22.316591239244886,11.127020044077291,-11.189571195167595,1.182549,True,23.418049302891795,1.4331662500523967,1.694789315833212
690300.0,2015-07-26 23:45:42,23.464259641674484,28.655228964690185,22.349856099444406,11.051853172406854,-11.298002927037551,1.18776,True,23.417986750021534,1.4292709236137124,1.697630832231423
690360.0,2015-07-26 23:46:42,23.43315589550628,28.616155803455737,22.36212598447041,11.079611074826298,-11.282514909644112,1.2099940000000002,True,23.41792564088573,1.4296213128643318,1.7298332108379646
690420.0,2015-07-26 23:47:42,23.459468869103052,28.5447621765736,22.396226609109547,11.172999846336722,-11.223226762772825,1.212147,True,23.417856779715095,1.4339171541823965,1.7381183766907295
690480.0,2015-07-26 23:48:42,23.43413530816954,28.58679519290194,22.3901817276131,11.201669460875117,-11.188512266737984,1.2136969999999998,True,23.41778519021104,1.4309552649687753,1.7367461122268075
690540.0,2015-07-26 23:49:42,23.438507030636124,28.56485535773952,22.401723921306044,11.203160231598664,-11.19856368970738,1.220018,True,23.417714371092277,1.4321120985486082,1.747202538247076
690600.0,2015-07-26 23:50:42,23.44422670442763,28.483644898023744,22.40590274286224,11.178605636931183,-11.227297105931056,1.2326469999999998,True,23.417641026936092,1.4359341336769933,1.7699999020745445
690660.0,2015-07-26 23:51:42,23.421760769371563,28.527454770251648,22.4106651581765,11.154667063116502,-11.255998095059997,1.2367519999999999,True,23.417561527445947,1.4330202020702945,1.7722906009508406
690720.0,2015-07-26 23:52:42,23.41482968595722,28.502191574094848,22.39482886546825,11.099225180265542,-11.295603685202707,1.234728,True,23.41748209528956,1.433826205420943,1.7703853629669901
690780.0,2015-07-26 23:53:42,23.38758518481558,28.42340936200913,22.403193713371397,11.102995228275384,-11.300198485096013,1.2499250000000002,True,23.41740252507579,1.436092150884472,1.7950074816942738
690840.0,2015-07-26 23:54:42,23.406707081436483,28.568149448462744,22.395066626269227,11.047029729247226,-11.348036897022,1.253239,True,23.417316084395413,1.4305691277976098,1.7928450231519486
690900.0,2015-07-26 23:55:42,23.38708502080225,28.489379703665563,22.388185980132043,11.002454457367854,-11.385731522764189,1.253951,True,23.417232944309468,1.4331696590232343,1.7971245271018437
690960.0,2015-07-26 23:56:42,23.389703477508014,28.4206089742846,22.393596833650527,10.924176683757416,-11.46942014989311,1.256219,True,23.417147258982606,1.4363084092586451,1.8043179135704859
691020.0,2015-07-26 23:57:42,23.384169813584926,28.44924213102231,22.372111926947156,11.07726403518868,-11.294847891758476,1.2725250000000001,True,23.417058857994437,1.4348062053217345,1.8258267664270404
691080.0,2015-07-26 23:58:42,23.36447944307401,28.42458007998133,22.367371125947198,11.203227993472682,-11.164143132474516,1.2643799999999998,True,23.416966430096693,1.435024793938436,1.8144166489598794
691140.0,2015-07-26 23:59:42,23.355411228750977,28.32598643771001,22.36153518546497,11.246380260497562,-11.115154924967408,1.259574,True,23.416875708530338,1.4389609357191613,1.8124777816475268
691200.0,2015-07-27 00:00:42,23.350711852038458,28.33575436028099,22.360267129310127,11.300719469185736,-11.059547660124391,1.25937,True,23.41678350051729,1.4383248556414774,1.8113831734492076
