time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
691260.0,2015-07-27 00:01:42,23.355541777501585,28.29730009564956,22.35566322069442,11.30075027020695,-11.05491295048747,1.265905,True,23.416691646606306,1.4402279206474826,1.8231917258872516
691320.0,2015-07-27 00:02:42,23.343242395019356,28.27834926608402,22.352478670765993,11.298963809885631,-11.053514860880362,1.2633870000000003,True,23.416596688917465,1.4405203631341248,1.819934700018933
691380.0,2015-07-27 00:03:42,23.351693683020716,28.27558186599376,22.33499246388817,11.320949598184932,-11.014042865703239,1.2707760000000001,True,23.416501927473135,1.4410136123476094,1.831205514244646
691440.0,2015-07-27 00:04:42,23.334923766133816,28.21868411805746,22.316922663186823,11.323881857729297,-10.993040805457525,1.267768,True,23.41640486391035,1.4427779025161485,1.8291076559170925
691500.0,2015-07-27 00:05:42,23.304982749341992,28.22714440585365,22.3267284838427,11.3257422409418,-11.0009862429009,1.2668780000000002,True,23.416307013902358,1.4410895220985698,1.825684611577192
691560.0,2015-07-27 00:06:42,23.313718698092888,28.25576932437308,22.323745670003348,11.295945306597222,-11.027800363406126,1.261634,True,23.416209686826342,1.4402150688099833,1.8170242981230142
691620.0,2015-07-27 00:07:42,23.319997011156797,28.251993345498445,22.30855061027568,11.245148218599045,-11.063402391676636,1.278027,True,23.41611479309203,1.4406571233131773,1.84119870133657
691680.0,2015-07-27 00:08:42,23.318703561456484,28.26391608597863,22.30723932475532,11.252897762139519,-11.0543415626158,1.274017,True,23.416014855381643,1.4400760504320567,1.8346813695432975
691740.0,2015-07-27 00:09:42,23.326754838959843,28.14267135306241,22.282865267875398,11.24950348694065,-11.033361780934747,1.272537,True,23.415916483419554,1.4457607753237105,1.8397840797481086
691800.0,2015-07-27 00:10:42,23.305573406234526,28.145972666781145,22.300315449950638,11.280082767223863,-11.020232682726775,1.269055,True,23.41581494432045,1.4446843486213328,1.8333838960396456
691860.0,2015-07-27 00:11:42,23.297877212442266,28.14452924840912,22.281676465553094,11.260160649885648,-11.021515815667446,1.267768,True,23.41571455820566,1.4444094344305702,1.831176059869175
691920.0,2015-07-27 00:12:42,23.30005072576468,28.14054456066544,22.273888006926306,11.250981937484474,-11.022906069441833,1.2734020000000001,True,23.41561452075707,1.444680190494695,1.8396586439363258
691980.0,2015-07-27 00:13:42,23.278049534786152,28.099923189478663,22.265090867030292,11.246300178361366,-11.018790688668926,1.2670139999999999,True,23.415512665984075,1.445498859234538,1.8314672916341885
692040.0,2015-07-27 00:14:42,23.27080779229905,28.00065658242544,22.26540067606826,11.27750779957283,-10.987892876495431,1.278841,True,23.415411534394515,1.4495448931110084,1.853737440650975
692100.0,2015-07-27 00:15:42,23.267222249589334,28.01080987545316,22.289068656330585,11.302659935693855,-10.98640872063673,1.281048,True,23.415303863509447,1.4489408412052653,1.8561627667443228
692160.0,2015-07-27 00:16:42,23.273381946547637,28.067156612353468,22.2659770653052,11.328434252949044,-10.937542812356156,1.278017,True,23.415195829985457,1.44673428035106,1.8489510047714208
692220.0,2015-07-27 00:17:42,23.2736848344602,28.06822964391674,22.252727319370635,11.329623173334681,-10.923104146035953,1.2773629999999998,True,23.415090401784646,1.4467004196405313,1.8479615881332878
692280.0,2015-07-27 00:18:42,23.262458174870723,28.05531479563007,22.24203530041281,11.346003171085417,-10.896032129327391,1.274183,True,23.41498520674366,1.4467746438047386,1.8434556559670534
692340.0,2015-07-27 00:19:42,23.287111016943754,28.040226157024595,22.257705880444398,11.352378987858929,-10.90532689258547,1.2744559999999998,True,23.41488059209467,1.4485219474045261,1.8460774870013825
692400.0,2015-07-27 00:20:42,23.256254368824603,27.96350277208052,22.256336956197856,11.343699252374156,-10.9126377038237,1.272592,True,23.414775447704944,1.4505385585875121,1.845943765349999
692460.0,2015-07-27 00:21:42,23.26035862833431,27.968646484759358,22.251913169572077,11.623323508206754,-10.628589661365323,0.724943,True,23.41466858327785,1.4504928572137026,1.0515246433870733
692520.0,2015-07-27 00:22:42,23.27791482549938,27.97270740987647,22.214491103144642,11.80556717991485,-10.408923923229793,0.0,False,23.41472814135989,0.0,0.0
692580.0,2015-07-27 00:23:42,23.294670071205818,27.95085047016148,22.140886207245625,11.877660128425159,-10.263226078820466,0.0,False,23.415007864419756,0.0,0.0
692640.0,2015-07-27 00:24:42,23.313201605480124,27.96098649597765,22.02214283808643,12.055696394374362,-9.96644644371207,0.0,False,23.415287185410797,0.0,0.0
692700.0,2015-07-27 00:25:42,23.32337417341975,27.903952236076314,21.873448851850224,12.256975152619336,-9.616473699230887,0.0,False,23.415566685429443,0.0,0.0
692760.0,2015-07-27 00:26:42,23.350172861418663,27.890131915705112,21.738400881434067,12.457699507979259,-9.280701373454809,0.0,False,23.41584514445666,0.0,0.0
692820.0,2015-07-27 00:27:42,23.356943541766267,27.957207206827924,21.62659580555753,12.605211960320243,-9.021383845237285,0.0,False,23.416123347407353,0.0,0.0
692880.0,2015-07-27 00:28:42,23.37156379381462,27.858892948407306,21.51905601116284,12.750999562116668,-8.76805644904617,0.0,False,23.416402763595432,0.0,0.0
692940.0,2015-07-27 00:29:42,23.390051168233533,27.868418879294847,21.51668561112991,14.363041648342858,-7.153643962787051,0.9651099999999999,True,23.416680389023835,1.4606016979211651,1.4096413046806955
693000.0,2015-07-27 00:30:42,23.394416866354607,27.814469809610003,21.820673222739256,13.635070399903476,-8.18560282283578,1.1390239999999998,True,23.41666427174557,1.4631656085246056,1.66658074408413
693060.0,2015-07-27 00:31:42,23.387136083272374,27.850190786415936,21.986817388907816,12.606431682609198,-9.380385706298618,1.13232,True,23.41659364912634,1.4612749610558406,1.6546308639027494
693120.0,2015-07-27 00:32:42,23.394748476133916,27.82150816265796,22.09151847656465,11.811585705877023,-10.279932770687628,1.1574849999999999,True,23.416526092733474,1.4628707348446097,1.693250932521613
693180.0,2015-07-27 00:33:42,23.397648115267245,27.817032278764326,22.152961560261733,11.35225578365286,-10.800705776608874,1.15068,True,23.416450045391265,1.4631950125945903,1.683669237092343
693240.0,2015-07-27 00:34:42,23.403307298982714,27.810210395599544,22.183690307228808,11.10175702619434,-11.081933281034468,1.156175,True,23.416375947042255,1.4637437644960474,1.6923439469162176
693300.0,2015-07-27 00:35:42,23.4073207340569,27.7963808672537,22.224015933973867,10.949230252271056,-11.274785681702811,1.173155,True,23.41629997867239,1.4645282615425192,1.7181186526699141
693360.0,2015-07-27 00:36:42,23.38442173593293,27.77591238796142,22.250868464038287,10.89973297533356,-11.351135488704728,1.17229,True,23.416218432677052,1.4644213995375948,1.716726562463927
693420.0,2015-07-27 00:37:42,23.378909396115745,27.80701971633781,22.27233175568834,10.874081866914151,-11.39824988877419,1.18498,True,23.41613656147237,1.4628113518754233,1.733402195745339
693480.0,2015-07-27 00:38:42,23.37260079750542,27.768840910110733,22.291828119556044,10.949144009504117,-11.342684110051927,1.1911990000000001,True,23.416051720028815,1.4642125812092073,1.7441685625238266
693540.0,2015-07-27 00:39:42,23.343854319642954,27.67071646737764,22.309191843250538,10.976673982616276,-11.332517860634262,1.1922890000000002,True,23.4159638736619,1.4672629045915955,1.749401421252609
693600.0,2015-07-27 00:40:42,23.376542806679762,27.72049820250465,22.307880558090613,10.976489176607995,-11.331391381482618,1.198199,True,23.41587284305828,1.4665113700888506,1.7571724571290908
693660.0,2015-07-27 00:41:42,23.335747879923915,27.66942435769071,22.31718203870204,10.976439894755053,-11.340742143946986,1.203137,True,23.415781455187116,1.466963300671662,1.7649578246802013
693720.0,2015-07-27 00:42:42,23.32989693388615,27.6691073640338,22.324884038778457,10.949538262823072,-11.375345775955385,1.210291,True,23.415687069019494,1.4667199907911284,1.7751580043745856
693780.0,2015-07-27 00:43:42,23.326541749253195,27.653055089853076,22.313176133425955,10.923616104298937,-11.389560029127018,1.218896,True,23.415590484709735,1.4672782405064098,1.7884595782403008
693840.0,2015-07-27 00:44:42,23.335700955693316,27.610630760188684,22.31097144503019,10.87386009937223,-11.43711134565796,1.2189429999999999,True,23.415490796291596,1.4695462007531432,1.7912930545846386
693900.0,2015-07-27 00:45:42,23.32271806899717,27.55727698319688,22.285098776068633,10.8484923605209,-11.436606415547732,1.2189499999999998,True,23.415389852161304,1.471321177445906,1.793466949247687
693960.0,2015-07-27 00:46:42,23.321859210050523,27.56088484650387,22.307750870247215,10.823130781749597,-11.484620088497618,1.213841,True,23.415287344068183,1.4711247902016518,1.7857115864631632
694020.0,2015-07-27 00:47:42,23.29933618767806,27.585578126357003,22.283124642751332,10.82412873551427,-11.458995907237062,1.219636,True,23.415186514994563,1.4690488430190383,1.7917048547043677
694080.0,2015-07-27 00:48:42,23.309435957137193,27.602733159724483,22.267742257103933,10.947967409820556,-11.319774847283377,1.242108,True,23.415084632209638,1.4687386460204859,1.8243320221312136
694140.0,2015-07-27 00:49:42,23.299252356329063,27.580970490335563,22.27965910358537,11.122658616113357,-11.157000487472013,1.244277,True,23.414976357757652,1.46924773999152,1.8281511701734288
694200.0,2015-07-27 00:50:42,23.282618487874277,27.53692851791279,22.262914997522405,11.201663300123634,-11.06125169739877,1.2352679999999998,True,23.414866777410417,1.4704527851460785,1.8164032710018259
694260.0,2015-07-27 00:51:42,23.2857289104986,27.555484709323206,22.252273412635606,11.248745780816979,-11.003527631818628,1.238614,True,23.41475866917861,1.469773684947982,1.82048226300816
694320.0,2015-07-27 00:52:42,23.273835184901294,27.562732922380167,22.2461060484828,11.248517853462484,-10.997588195020317,1.2401550000000001,True,23.414650082619232,1.4689320761868971,1.8217034589435617
694380.0,2015-07-27 00:53:42,23.267732772895016,27.555879508552515,22.227517498102525,11.249127713916165,-10.97838978418636,1.2465439999999999,True,23.41454123957127,1.4689650952934712,1.8311296257475045
694440.0,2015-07-27 00:54:42,23.27108029305662,27.51265544951194,22.23034900961704,11.247667744379022,-10.982681265238018,1.24172,True,23.41443023356131,1.4710126961024608,1.8265858850043475
694500.0,2015-07-27 00:55:42,23.267299947361963,27.465801587668714,22.22425369465327,11.22349508253028,-11.000758612122992,1.247522,True,23.414319436924085,1.4729064984605245,1.8374832607724705
694560.0,2015-07-27 00:56:42,23.255055743900257,27.49544050194689,22.210204208727532,11.248135920082483,-10.96206828864505,1.250055,True,23.41420547145444,1.4710650340473277,1.8389122011360322
694620.0,2015-07-27 00:57:42,23.245942948634326,27.46110354575126,22.198013577559582,11.225367785875326,-10.972645791684256,1.2469699999999997,True,23.4140916063868,1.4721740583323217,1.8357568855186548
694680.0,2015-07-27 00:58:42,23.248159158956117,27.45176290164578,22.186060707735333,11.262821859857818,-10.923238847877515,0.955983,True,23.413977678793795,1.4726821756193031,1.4078591242950682
694740.0,2015-07-27 00:59:42,23.257190823540633,27.411477969325784,22.17639898409351,11.687993397835774,-10.488405586257736,0.0,False,23.41395319756583,0.0,0.0
694800.0,2015-07-27 01:00:42,23.25470853230522,27.429976460382992,22.094494085393578,11.762605869285633,-10.331888216107945,0.0,False,23.41422274107497,0.0,0.0
694860.0,2015-07-27 01:01:42,23.273834814673673,27.44971307733511,21.96199663157258,11.88256365636164,-10.079432975210938,0.0,False,23.41449261567699,0.0,0.0
694920.0,2015-07-27 01:02:42,23.299128454521203,27.49287228027821,21.816422353456726,12.053675845457803,-9.762746507998923,0.0,False,23.414762843854,0.0,0.0
694980.0,2015-07-27 01:03:42,23.305196246298923,27.47197593192016,21.681323950416964,12.256297529057033,-9.42502642135993,0.0,False,23.41503385102466,0.0,0.0
695040.0,2015-07-27 01:04:42,23.33115327391946,27.48474219799821,21.561737622990183,12.430151037890312,-9.131586585099871,0.0,False,23.415304473732046,0.0,0.0
695100.0,2015-07-27 01:05:42,23.320785772766317,27.4491567932417,21.46323272880866,12.605057955297987,-8.858174773510672,0.0,False,23.415575323398155,0.0,0.0
695160.0,2015-07-27 01:06:42,23.355563582671984,27.44397608369189,21.37918079239541,12.753864060968018,-8.625316731427391,0.0,False,23.41584552180611,0.0,0.0
695220.0,2015-07-27 01:07:42,23.366472189876486,27.424987360701145,21.33694588363748,14.027433033379696,-7.309512850257784,0.85538,True,23.41611562120907,1.479061248053936,1.2651594103603758
695280.0,2015-07-27 01:08:42,23.374594854590384,27.43026221947682,21.667526636439366,13.708075114514445,-7.959451521924921,1.125504,True,23.416121406972145,1.4791864568152202,1.6648302738913576
695340.0,2015-07-27 01:09:42,23.37390065779613,27.4428912442272,21.865033570659218,12.679239239254763,-9.185794331404455,1.116809,True,23.416043984521217,1.478600678113263,1.651314544722995
695400.0,2015-07-27 01:10:42,23.378664864867414,27.495856772915754,21.957018070327667,11.744112917047655,-10.212905153280012,1.135156,True,23.415969605632743,1.4764814228329253,1.6760367460173322
695460.0,2015-07-27 01:11:42,23.37412050139589,27.509599758525837,22.05889485064208,11.272049853572387,-10.786844997069693,1.147,True,23.415891082878872,1.4756773875947982,1.6926019635712335
695520.0,2015-07-27 01:12:42,23.367694094136258,27.451773608794856,22.108673258683844,10.923868673176827,-11.184804585507017,1.142588,True,23.415809309112166,1.4779372670334852,1.6886733860652556
695580.0,2015-07-27 01:13:42,23.35488615038122,27.37144588312807,22.1553679849685,10.746725717622146,-11.408642267346353,1.1482329999999998,True,23.415727240272755,1.4809058921570848,1.7004250152692058
695640.0,2015-07-27 01:14:42,23.371875612307093,27.44699033135814,22.175808185162705,10.699366036423278,-11.476442148739427,1.159715,True,23.415641129340646,1.4783314199278665,1.714443122661646
695700.0,2015-07-27 01:15:42,23.3614168626741,27.335633809286907,22.215679905550864,10.671374050985385,-11.54430585456548,1.17002,True,23.41555364663908,1.4827675666939641,1.734867708383272
695760.0,2015-07-27 01:16:42,23.35104739833963,27.373961105910777,22.230853350524146,10.72260850212751,-11.508244848396636,1.187853,True,23.415459772551973,1.4806265285577953,1.758766663826963
695820.0,2015-07-27 01:17:42,23.345161351517568,27.339729879383253,22.239146149312305,10.797855446563776,-11.441290702748528,1.184691,True,23.41536149671474,1.4818727738835955,1.7555613383649304
695880.0,2015-07-27 01:18:42,23.326736439322076,27.36374001445425,22.235529307390195,10.799586465115091,-11.435942842275104,1.188019,True,23.415263207755736,1.4800070429249101,1.7582764871286087
695940.0,2015-07-27 01:19:42,23.323862345330078,27.37183520230776,22.250962127511773,10.800079282132032,-11.450882845379741,1.2002420000000003,True,23.415164589453468,1.4795247592925818,1.7757877561428472
696000.0,2015-07-27 01:20:42,23.319009134884784,27.342786133889117,22.250241640904466,10.798108015181533,-11.452133625722933,1.196586,True,23.41506243136969,1.4805885724423429,1.771651557544493
696060.0,2015-07-27 01:21:42,23.299146119292537,27.35282151998692,22.252028447312448,10.798767157378373,-11.453261289934074,1.206304,True,23.414960560214453,1.4792740369995512,1.7844541879287066
696120.0,2015-07-27 01:22:42,23.293082742798802,27.31982966662622,22.245767420402462,10.775752619080517,-11.470014801321945,1.218164,True,23.41485597906829,1.480457994511026,1.8034406324255297
696180.0,2015-07-27 01:23:42,23.283292946286927,27.235906272637784,22.241012209380433,10.724080792089191,-11.516931417291241,1.2097800000000003,True,23.414746766010264,1.48371740758584,1.794971645349198
696240.0,2015-07-27 01:24:42,23.29153579961289,27.21779536487709,22.241646237454333,10.698965622857564,-11.542680614596769,1.206241,True,23.41463769708372,1.48487609671439,1.7911184277768621
696300.0,2015-07-27 01:25:42,23.268964344625413,27.25001881991326,22.23874267712518,10.696520020360996,-11.542222656764185,1.2082389999999998,True,23.414529200483358,1.4824669428051813,1.7911743765079893
696360.0,2015-07-27 01:26:42,23.285643882869888,27.179507127575743,22.24935544266308,10.772974365244778,-11.476381077418303,1.2336690000000001,True,23.41442102861923,1.486300457522418,1.833602799131224
696420.0,2015-07-27 01:27:42,23.27628138542895,27.19330624125924,22.235111425334544,10.975109289670428,-11.260002135664116,1.2363,True,23.414302894554936,1.4852821168415058,1.8362542810511535
696480.0,2015-07-27 01:28:42,23.266681612785565,27.270470237660373,22.213215841898613,11.078101823097576,-11.135114018801037,1.120337,True,23.414184353089606,1.4814673962172535,1.659742738275849
696540.0,2015-07-27 01:29:42,23.258267016235887,27.195629598452644,22.220824178795294,11.4730513396208,-10.747772839174493,0.0,False,23.414104037856795,0.0,0.0
696600.0,2015-07-27 01:30:42,23.28256945576572,27.15658282405785,22.149632912762748,11.597709353096542,-10.551923559666205,0.0,False,23.41436965816621,0.0,0.0
696660.0,2015-07-27 01:31:42,23.295455329036187,27.192681518489817,22.03093997743474,11.690500603338698,-10.340439374096043,0.0,False,23.414634564443492,0.0,0.0
696720.0,2015-07-27 01:32:42,23.31118429750929,27.17370241056017,21.88025024334986,11.883364483875656,-9.996885759474203,0.0,False,23.414900121570877,0.0,0.0
696780.0,2015-07-27 01:33:42,23.317305164149175,27.16189817093796,21.753999412093965,12.085554939444757,-9.668444472649208,0.0,False,23.41516532915687,0.0,0.0
696840.0,2015-07-27 01:34:42,23.327603482281383,27.127335189138645,21.629110302927504,12.271735020468965,-9.35737528245854,0.0,False,23.415430317525157,0.0,0.0
696900.0,2015-07-27 01:35:42,23.348591060610463,27.133580153265644,21.514985263378865,12.45635658145596,-9.058628681922904,0.0,False,23.415694673312043,0.0,0.0
696960.0,2015-07-27 01:36:42,23.355427301881047,27.1527041360158,21.414095560008505,12.606745853332882,-8.807349706675623,0.0,False,23.415959137724887,0.0,0.0
697020.0,2015-07-27 01:37:42,23.357241806187893,27.118245511390008,21.32454631393828,12.753765497562151,-8.57078081637613,0.0,False,23.41622394468369,0.0,0.0
697080.0,2015-07-27 01:38:42,23.387229398659997,27.125711013323915,21.560044480192648,13.854503443951753,-7.705541036240895,1.100145,True,23.416488120959833,1.49313208223488,1.642661794610292
697140.0,2015-07-27 01:39:42,23.399260258042986,27.107950685946182,21.816083724275458,13.154727648656259,-8.6613560756192,1.1233710000000001,True,23.41640991197874,1.494441903786071,1.6788126958980625
697200.0,2015-07-27 01:40:42,23.3778761267164,27.095021453091004,21.949957303569388,12.182350345592548,-9.76760695797684,1.126782,True,23.416323968774012,1.4940701694097294,1.6834913736278336
697260.0,2015-07-27 01:41:42,23.356015154672196,27.086024684727107,22.04049362733738,11.56765984711381,-10.47283378022357,1.141818,True,23.41623659721667,1.4935045722297742,1.7053104036542563
697320.0,2015-07-27 01:42:42,23.38373760096791,27.08645221689161,22.106879247264004,11.200961036163607,-10.905918211100397,1.144006,True,23.41614428518635,1.4947046407954918,1.7099510772978874
697380.0,2015-07-27 01:43:42,23.382092418783202,27.085762594653865,22.153883782748917,11.024156872713933,-11.129726910034984,1.144497,True,23.416051306049205,1.4946626279337003,1.7106368936822363
697440.0,2015-07-27 01:44:42,23.3702630949026,27.071397675217728,22.16651391007825,10.897342814262203,-11.269171095816048,1.1489010000000002,True,23.415958156778853,1.4947741098202871,1.717347469546638
697500.0,2015-07-27 01:45:42,23.344799428382576,27.079169741869727,22.20445472677748,10.846169961568357,-11.358284765209124,1.163837,True,23.415863225376192,1.493312842770807,1.7379727389918476
697560.0,2015-07-27 01:46:42,23.35001543551151,26.98833095778961,22.231177569210306,10.899868499824187,-11.33130906938612,1.170308,True,23.415763863237327,1.4975360594097173,1.7525784306156673
697620.0,2015-07-27 01:47:42,23.33350034599453,26.9817931142339,22.23878590625593,10.948694314206932,-11.290091592048999,1.174904,True,23.415659862910424,1.4970973923674622,1.7589457146821008
697680.0,2015-07-27 01:48:42,23.327409865518046,27.00808489945387,22.27722385920951,10.973248906478968,-11.303974952730542,1.186826,True,23.415554239826932,1.4956736495059817,1.7751043747485862
697740.0,2015-07-27 01:49:42,23.344496832034334,26.99829167281361,22.258339908805965,10.976088762677092,-11.282251146128873,1.1755529999999998,True,23.415445655779227,1.4968554841398083,1.7596329549470038
697800.0,2015-07-27 01:50:42,23.33373413285036,26.966719939240523,22.279392523070094,10.949926355924957,-11.329466167145137,1.1939859999999998,True,23.415340313300735,1.4977703896761756,1.7883168764878978
697860.0,2015-07-27 01:51:42,23.315342450679935,26.91765352662404,22.28315346239185,10.92546416700625,-11.357689295385601,1.190003,True,23.415228294945845,1.499119057768452,1.783956176101631
697920.0,2015-07-27 01:52:42,23.315598463482125,26.96005758846898,22.277122990742594,10.87482109158583,-11.402301899156765,1.1902709999999999,True,23.415116099636972,1.4972659451878667,1.7821522338447071
697980.0,2015-07-27 01:53:42,23.330700102742732,26.932993101226163,22.268801372094718,10.826026079839599,-11.442775292255119,1.196548,True,23.415005056142594,1.4991198525755796,1.7937688613596046
698040.0,2015-07-27 01:54:42,23.30578888019143,26.9297971516042,22.281993479215206,10.776713611387521,-11.505279867827685,1.200241,True,23.414891263971477,1.4981651026791993,1.7981591810047848
698100.0,2015-07-27 01:55:42,23.29746993176731,26.884893064889177,22.262115257642808,10.749676457119245,-11.512438800523563,1.1962570000000001,True,23.414776225696997,1.4997736321738993,1.7941147059034523
698160.0,2015-07-27 01:56:42,23.282920985486818,26.871248709360582,22.25561646982536,10.774477455775658,-11.4811390140497,1.213181,True,23.41466113060464,1.4997338602617776,1.8194486243262438
698220.0,2015-07-27 01:57:42,23.27591116777757,26.85836667656808,22.24681212526019,10.923788590207586,-11.323023535052602,1.231681,True,23.414540333300383,1.4999920424527404,1.8475116988402338
698280.0,2015-07-27 01:58:42,23.298038951792343,26.87702872155434,22.25167540876179,11.075687021253032,-11.17598838750876,1.232489,True,23.414413357694354,1.5001444197214548,1.8489114957180761
698340.0,2015-07-27 01:59:42,23.260443381144416,26.828848553934662,22.20853267975776,11.149597210818659,-11.0589354689391,1.2245570000000001,True,23.414286681943633,1.5006097900115216,1.837582222627139
698400.0,2015-07-27 02:00:42,23.262396646262328,26.8441912483602,22.225046229568633,11.17593210562725,-11.049114123941383,1.18042,True,23.414161081842003,1.500021100369644,1.770654907298335
698460.0,2015-07-27 02:01:42,23.251796139420318,26.80434758144377,22.20437547328937,11.620840943016567,-10.583534530272804,0.0,False,23.41404979055609,0.0,0.0
698520.0,2015-07-27 02:02:42,23.26017970700997,26.836517140121742,22.151628660068813,11.734804838364049,-10.416823821704764,0.0,False,23.414308304984555,0.0,0.0
698580.0,2015-07-27 02:03:42,23.282774511240895,26.80916951836173,22.037575657430118,11.810002531394385,-10.227573126035733,0.0,False,23.414567399014214,0.0,0.0
698640.0,2015-07-27 02:04:42,23.298046511189277,26.784429142170687,21.884119255614316,11.979174248445604,-9.904945007168712,0.0,False,23.41482599162232,0.0,0.0
698700.0,2015-07-27 02:05:42,23.31247894199544,26.730220633474577,21.701331857530533,12.207804341343486,-9.493527516187047,0.0,False,23.415084130173454,0.0,0.0
698760.0,2015-07-27 02:06:42,23.32884968116942,26.749616928178337,21.59888590001938,12.379926826394994,-9.218959073624385,0.0,False,23.41534127944535,0.0,0.0
698820.0,2015-07-27 02:07:42,23.338721536402094,26.760961149998668,21.468492279006682,12.533082029685874,-8.935410249320809,0.0,False,23.41559877634208,0.0,0.0
698880.0,2015-07-27 02:08:42,23.342788438148855,26.78251866639722,21.37505240572277,12.679183797536748,-8.695868608186021,0.0,False,23.415856474607306,0.0,0.0
698940.0,2015-07-27 02:09:42,23.368630666590928,26.788576779034845,21.28597868079326,12.80268375129301,-8.48329492950025,0.0,False,23.416114559741725,0.0,0.0
699000.0,2015-07-27 02:10:42,23.371539213649456,26.795720484783057,21.52347979755246,13.832640837527528,-7.690838960024934,1.090652,True,23.416372750222205,1.506950845710444,1.643558953775787
699060.0,2015-07-27 02:11:42,23.35732927748117,26.75125477145001,21.798309325278264,13.054962981570277,-8.743346343707987,1.120588,True,23.4162882097516,1.508281093790077,1.6901616943280346
699120.0,2015-07-27 02:12:42,23.360182145877214,26.72863289486407,21.926678387922696,12.055413024835039,-9.871265363087657,1.11851,True,23.416192996999207,1.5094011354405321,1.6882802640015895
699180.0,2015-07-27 02:13:42,23.358851390738653,26.714096992274047,22.014210282654865,11.447597351679143,-10.566612930975722,1.129538,True,23.416097798385124,1.5099817228087864,1.705581735217991
699240.0,2015-07-27 02:14:42,23.365832820107336,26.70485198166198,22.069630098689082,11.15288060235533,-10.916749496333752,1.130923,True,23.41599871456963,1.510695146579266,1.708479887254863
699300.0,2015-07-27 02:15:42,23.351488049816744,26.764241140311213,22.102930981742386,10.947480752993581,-11.155450228748805,1.130325,True,23.41589893347523,1.5074533056296229,1.7039121576858036
699360.0,2015-07-27 02:16:42,23.3511886522404,26.72122291247648,22.152046542796793,10.824122575495686,-11.327923967301107,1.139787,True,23.41580103728,1.5093315136031262,1.7203164378951665
699420.0,2015-07-27 02:17:42,23.33631267160361,26.703733129522185,22.159092900528066,10.750206235455895,-11.40888666507217,1.159333,True,23.415698936276986,1.5094464339865779,1.749951062652961
699480.0,2015-07-27 02:18:42,23.332474094513348,26.69880754620409,22.183351679375733,10.773861435411394,-11.409490243964338,1.1654760000000002,True,23.415590177126177,1.5094942261136566,1.7592792926740404
699540.0,2015-07-27 02:19:42,23.32572139075544,26.71049527314316,22.202833632175643,10.823950089512993,-11.378883542662651,1.170171,True,23.415479342821527,1.5086834603749788,1.7654176335104494
699600.0,2015-07-27 02:20:42,23.324848942561978,26.646166568669287,22.23479441119116,10.846798302829136,-11.387996108362024,1.167609,True,23.415367369228424,1.511473425497938,1.764809974872222
699660.0,2015-07-27 02:21:42,23.31652344584367,26.641704930566565,22.23925422261917,10.873274879176527,-11.365979343442643,1.178838,True,23.41525434983369,1.51130354420633,1.7815820474451018
699720.0,2015-07-27 02:22:42,23.31952673274201,26.60750621543548,22.215096311591342,10.848806530819338,-11.366289780772004,1.1792989999999999,True,23.415137659285687,1.512939195192542,1.7842076799513693
699780.0,2015-07-27 02:23:42,23.30547633111737,26.61801796950088,22.237993371296568,10.846693579348896,-11.391299791947672,1.179935,True,23.415019835983447,1.5118592771239894,1.7838956761532943
699840.0,2015-07-27 02:24:42,23.288681846172977,26.61237680282725,22.22745985937068,10.82606304099804,-11.401396818372639,1.196499,True,23.414902119608456,1.5113689020088363,1.8083513798846707
699900.0,2015-07-27 02:25:42,23.310457872382923,26.536813555618476,22.215413325587054,10.775912784260889,-11.439500541326165,1.1866580000000002,True,23.414779008581334,1.5156485931512254,1.7985565282516471
699960.0,2015-07-27 02:26:42,23.297861883682128,26.566928132616304,22.23014727362502,10.74782839462338,-11.482318879001639,1.186312,True,23.414656817336834,1.5137707485435248,1.795804404246166
700020.0,2015-07-27 02:27:42,23.293163231672906,26.522927173326963,22.21493059979177,10.723778941501378,-11.491151658290393,1.195527,True,23.414535613429276,1.5154987431179103,1.811819665863526
700080.0,2015-07-27 02:28:42,23.297499303941915,26.569780194995506,22.242582869629206,10.747908477286899,-11.494674392342308,1.2039340000000003,True,23.414410216034952,1.5136294111889173,1.8223099115303183
700140.0,2015-07-27 02:29:42,23.294648616737327,26.553129500497104,22.21604735362372,11.024310877990997,-11.191736475632721,0.935681,True,23.41428352629653,1.5142361526089625,1.4168419975093065
700200.0,2015-07-27 02:30:42,23.298771678770976,26.54515572709904,22.187559319454675,11.573752295057789,-10.613807024396886,0.0,False,23.41424127283459,0.0,0.0
700260.0,2015-07-27 02:31:42,23.29648609440137,26.51780953978396,22.113262757401053,11.66577351823435,-10.447489239166703,0.0,False,23.414495076076246,0.0,0.0
700320.0,2015-07-27 02:32:42,23.314492015958265,26.51592816662368,21.962508176873136,11.761866643983687,-10.200641532889449,0.0,False,23.4147483780185,0.0,0.0
700380.0,2015-07-27 02:33:42,23.321263072328858,26.46702386521125,21.81253172644807,11.929991121797165,-9.882540604650906,0.0,False,23.415001641188592,0.0,0.0
700440.0,2015-07-27 02:34:42,23.32916701879512,26.480143667838224,21.700445659142222,12.131491637414378,-9.568954021727844,0.0,False,23.41525401150846,0.0,0.0
700500.0,2015-07-27 02:35:42,23.348474759683846,26.467035267570985,21.587466190994558,12.280642687003636,-9.306823503990922,0.0,False,23.41550661553986,0.0,0.0
700560.0,2015-07-27 02:36:42,23.361289341120866,26.497099284207444,21.430709975192947,12.456769315655325,-8.973940659537622,0.0,False,23.415758976894967,0.0,0.0
700620.0,2015-07-27 02:37:42,23.3779647650847,26.494638035382643,21.34559171911137,12.625897955159324,-8.719693763952044,0.0,False,23.416011879720003,0.0,0.0
700680.0,2015-07-27 02:38:42,23.372837923944953,26.51661330865832,21.35799849395457,14.056065719518598,-7.301932774435974,0.945377,True,23.416264733247825,1.5192793801882412,1.436291782604219
700740.0,2015-07-27 02:39:42,23.39499596030272,26.48037598647744,21.68421310076856,13.45515515457758,-8.229057946190979,1.111494,True,23.416218377809724,1.5218468341039844,1.691523625025574
700800.0,2015-07-27 02:40:42,23.396569103196203,26.47180718930372,21.894688790965418,12.48144712702616,-9.413241663939258,1.106691,True,23.41611835171763,1.5222927422102173,1.6847076771693676
700860.0,2015-07-27 02:41:42,23.396936163549036,26.459109413328232,21.98487928012601,11.642691209470286,-10.342188070655723,1.120741,True,23.41601960969075,1.5228671605549133,1.7067396643874742
700920.0,2015-07-27 02:42:42,23.371769691365348,26.421486022991875,22.047489550781947,11.248382328547434,-10.799107222234513,1.120336,True,23.415916051095746,1.5234148507153906,1.706736500191078
700980.0,2015-07-27 02:43:42,23.35841220281702,26.42736400015668,22.09225337273936,11.024119911449795,-11.068133461289566,1.119292,True,23.415811554561735,1.5225691298738337,1.704199446514743
701040.0,2015-07-27 02:44:42,23.376207683610822,26.383282074105114,22.13237726243868,10.871962754756611,-11.26041450768207,1.1213600000000001,True,23.415707559787307,1.5252896781241885,1.7103988334613403
701100.0,2015-07-27 02:45:42,23.35212931755656,26.43332612819307,22.15728447902681,10.774341931147628,-11.382942547879182,1.1340999999999999,True,23.41560165746628,1.5220307564803983,1.7261350809244196
701160.0,2015-07-27 02:46:42,23.36035893954845,26.39016874599353,22.21047799340304,10.72329228508995,-11.487185708313088,1.15086,True,23.41549313399853,1.5242900758583635,1.7542444767023562
701220.0,2015-07-27 02:47:42,23.350781728337672,26.394830805481103,22.189187618770994,10.799013565766087,-11.390174053004907,1.160885,True,23.415378050662028,1.5236640214556387,1.768798707547529
701280.0,2015-07-27 02:48:42,23.356609158679973,26.4428312013741,22.19658701449155,10.822828931629326,-11.373758082862222,1.168854,True,23.415259916284022,1.5218098133772693,1.7787734876052748
701340.0,2015-07-27 02:49:42,23.343441789239186,26.393469751467222,22.21158033762883,10.848652525590555,-11.362927812038276,1.165895,True,23.41514063674545,1.5234011493317854,1.7761257830001818
701400.0,2015-07-27 02:50:42,23.33046790766065,26.402113537389592,22.19746600797758,10.824251939669775,-11.373214068307806,1.171144,True,23.415020876670358,1.5224506908285176,1.7830089918596734
701460.0,2015-07-27 02:51:42,23.332140719182124,26.35777910185653,22.22006046341268,10.82380840469211,-11.396252058720568,1.17778,True,23.41489970042772,1.5244734797891255,1.7954943750260364
701520.0,2015-07-27 02:52:42,23.322404709735952,26.356138881927198,22.206760283067617,10.77455753849834,-11.432202744569276,1.1802120000000003,True,23.414775134231228,1.524117534265094,1.7987818033500755
701580.0,2015-07-27 02:53:42,23.314405204125357,26.35306056425904,22.20060732890398,10.724351840955547,-11.476255487948434,1.179767,True,23.41464974987751,1.5239011656431847,1.7978483064873632
701640.0,2015-07-27 02:54:42,23.288091675284463,26.404570269977924,22.185037616581397,10.798323622431631,-11.386713994149765,0.785686,True,23.414524421654033,1.5204795312306814,1.1946194809745092
701700.0,2015-07-27 02:55:42,23.30337693267084,26.390663870099416,22.151830396668018,11.04752870560795,-11.104301691060067,0.0,False,23.414525877336093,0.0,0.0
701760.0,2015-07-27 02:56:42,23.29894454854527,26.389731732148444,22.052079049165464,11.200030844646543,-10.85204820451892,0.0,False,23.41477686936854,0.0,0.0
701820.0,2015-07-27 02:57:42,23.324807964502803,26.380474362630338,21.891453806945872,11.424465763156993,-10.466988043788879,0.0,False,23.41502783991177,0.0,0.0
701880.0,2015-07-27 02:58:42,23.310654917569117,26.33569437560189,21.715467800166156,11.66697475920204,-10.048493040964116,0.0,False,23.41527863775475,0.0,0.0
701940.0,2015-07-27 02:59:42,23.35285029936574,26.299615277238637,21.57351757511341,11.879489711124718,-9.694027863988692,0.0,False,23.41552861770232,0.0,0.0
702000.0,2015-07-27 03:00:42,23.34794158581213,26.321775080785383,21.445811368677884,12.09657555805273,-9.349235810625153,0.0,False,23.415777937803828,0.0,0.0
702060.0,2015-07-27 03:01:42,23.357933669083256,26.343403551966333,21.352666894950588,12.30711927843813,-9.045547616512458,0.0,False,23.416027655866056,0.0,0.0
702120.0,2015-07-27 03:02:42,23.37575020598747,26.342145125902068,21.226322413630914,12.481841380585577,-8.744481033045338,0.0,False,23.41627776223118,0.0,0.0
702180.0,2015-07-27 03:03:42,23.388692972970063,26.309655575467527,21.13712620872421,12.627536571813229,-8.509589636910983,0.0,False,23.416527841196782,0.0,0.0
702240.0,2015-07-27 03:04:42,23.377565125908745,26.32833821076265,21.1943904600945,13.95713880484018,-7.237251655254319,0.9528949999999999,True,23.416777325511582,1.5277650633473516,1.4557996900383745
702300.0,2015-07-27 03:05:42,23.411466185792953,26.371528896047028,21.55831531273465,13.355322712524934,-8.202992600209715,1.1141400000000001,True,23.416723510765667,1.5273566287438773,1.7016891143487036
702360.0,2015-07-27 03:06:42,23.409984828028268,26.35036274100251,21.782437010037313,12.382187624395792,-9.400249385641521,1.099679,True,23.416619543108865,1.5282221052324458,1.680553756459911
702420.0,2015-07-27 03:07:42,23.407099715661126,26.365564452971707,21.91017924882106,11.551316809351228,-10.358862439469831,1.1186749999999999,True,23.41651958292085,1.5274268864149267,1.708694272160218
702480.0,2015-07-27 03:08:42,23.391689862110315,26.35795642837594,21.989324681340353,11.129767497310844,-10.859557184029509,1.119968,True,23.416414008356735,1.5270838653803471,1.7102850625422967
702540.0,2015-07-27 03:09:42,23.40835790511859,26.38965168772904,22.03349049937331,10.899400323969708,-11.134090175403603,1.116373,True,23.41630780899848,1.5264231675712618,1.7040576108510324
702600.0,2015-07-27 03:10:42,23.39141436088282,26.374729937858383,22.08865094022369,10.723070517705732,-11.365580422517958,1.132788,True,23.416203656979075,1.5263342758512783,1.7290131516730178
702660.0,2015-07-27 03:11:42,23.38074449008161,26.3800071961048,22.12332795268163,10.621100592818749,-11.502227359862882,1.134186,True,23.41609386083455,1.5256331324737429,1.7303517399878645
702720.0,2015-07-27 03:12:42,23.361950883302008,26.32796054942629,22.143782562917245,10.595671254396544,-11.548111308520701,1.144709,True,23.41598377363823,1.5270951604436938,1.7480795740163402
702780.0,2015-07-27 03:13:42,23.353616952955228,26.338573762757903,22.168805057168736,10.683361815810267,-11.48544324135847,1.15773,True,23.41586885050954,1.5262621161838996,1.766999439769586
702840.0,2015-07-27 03:14:42,23.347367981672242,26.334412341175465,22.193669044227814,10.723119799339148,-11.470549244888666,1.1586679999999998,True,23.41575008699457,1.5261703334157637,1.7683247278781757
702900.0,2015-07-27 03:15:42,23.350944081132965,26.28111096241523,22.191089703027153,10.723446290253966,-11.467643412773187,1.162981,True,23.415630908355652,1.528671051072619,1.7778153876474856
702960.0,2015-07-27 03:16:42,23.343060306264636,26.278707057771825,22.192429807655476,10.726138301358484,-11.466291506296992,1.167575,True,23.415508823208945,1.528430119008516,1.7845567962013682
703020.0,2015-07-27 03:17:42,23.32497002984058,26.239196613036345,22.199173561071447,10.723286124973555,-11.475887436097892,0.902676,True,23.41538520642653,1.5293718941150194,1.3805273038921693
703080.0,2015-07-27 03:18:42,23.312139947966852,26.277722525742924,22.146448362666764,11.125036456615415,-11.021411906051348,0.0,False,23.415345074308753,0.0,0.0
703140.0,2015-07-27 03:19:42,23.33287461958412,26.26305849041835,22.04673303976637,11.222657293733556,-10.824075746032813,0.0,False,23.4155940001053,0.0,0.0
703200.0,2015-07-27 03:20:42,23.361180669458243,26.26007758054237,21.90083453986737,11.420720355529234,-10.480114184338134,0.0,False,23.41584265503732,0.0,0.0
703260.0,2015-07-27 03:21:42,23.35477739447834,26.232755527990005,21.741909650357115,11.640264086484429,-10.101645563872687,0.0,False,23.416091251310664,0.0,0.0
703320.0,2015-07-27 03:22:42,23.373386008191602,26.21638134822557,21.59706306959677,11.856068588744272,-9.7409944808525,0.0,False,23.41633934681754,0.0,0.0
703380.0,2015-07-27 03:23:42,23.379072317288028,26.233484447696604,21.458146095022798,12.055942802733759,-9.40220329228904,0.0,False,23.416587140413565,0.0,0.0
703440.0,2015-07-27 03:24:42,23.37538097270229,26.25321797299797,21.366493027773103,12.257079876011387,-9.109413151761716,0.0,False,23.41683524015298,0.0,0.0
703500.0,2015-07-27 03:25:42,23.385005144693206,26.221865415493507,21.277412098234965,12.405269939957826,-8.87214215827714,0.0,False,23.417083693806727,0.0,0.0
703560.0,2015-07-27 03:26:42,23.401375362399413,26.211273149704606,21.18054271325063,12.626526296896145,-8.554016416354486,0.0,False,23.417331573490422,0.0,0.0
703620.0,2015-07-27 03:27:42,23.39508473673861,26.181274062655,21.037872016941137,12.976420254290389,-8.061451762650748,0.0,False,23.417579256284252,0.0,0.0
703680.0,2015-07-27 03:28:42,23.397676712875228,26.159557432511555,21.162336024638957,14.214943868737562,-6.947392155901396,1.017,True,23.417826389705155,1.5360700460526273,1.5621832368355217
703740.0,2015-07-27 03:29:42,23.391247427918476,26.215264514672647,21.552486577992536,13.457224986752797,-8.095261591239739,1.112067,True,23.41774748164696,1.5333381121616625,1.7051747143772833
703800.0,2015-07-27 03:30:42,23.41160930938303,26.208922874780946,21.746038037457385,12.434765036792394,-9.311273000664992,1.105249,True,23.41763971470694,1.5345121791112624,1.6960180514505434
703860.0,2015-07-27 03:31:42,23.40432240326199,26.146661771415744,21.870991993038146,11.616565757083663,-10.254426235954483,1.107542,True,23.417533951064485,1.536929215696215,1.7022136574106175
703920.0,2015-07-27 03:32:42,23.402020477507918,26.15561532916276,21.964453490460457,11.149880580549333,-10.814572909911124,1.1187529999999999,True,23.417425694763704,1.5364343487082968,1.718890536920453
703980.0,2015-07-27 03:33:42,23.393903260949322,26.159288152497925,22.010499777509356,10.896954721122789,-11.113545056386567,1.1152650000000002,True,23.417314104866655,1.535915979015062,1.7129533343362335
704040.0,2015-07-27 03:34:42,23.38265096812641,26.195515432718427,22.08524303960259,10.733666075801649,-11.351576963800943,1.120552,True,23.41720373933365,1.5338284566711853,1.71873454477981
704100.0,2015-07-27 03:35:42,23.376978211034057,26.115830286065712,22.0910717746536,10.64774965271853,-11.44332212193507,1.129511,True,23.417092713889392,1.5370825406282944,1.7361516375476054
704160.0,2015-07-27 03:36:42,23.365066773276254,26.1468984190747,22.116483331631983,10.647115151238811,-11.469368180393172,1.147954,True,23.416976554199785,1.5351928687430005,1.7623307944450024
704220.0,2015-07-27 03:37:42,23.361180923196756,26.19340566875585,22.145518935256156,10.733062375440182,-11.412456559815974,1.149116,True,23.416855376116704,1.5329772481090198,1.7615686834380444
704280.0,2015-07-27 03:38:42,23.33600693463312,26.16822075774147,22.146563640311744,10.775623254546316,-11.370940385765428,1.154124,True,23.416735163542242,1.532977728333641,1.769246387735335
704340.0,2015-07-27 03:39:42,23.3390215453707,26.153313662486365,22.15603083245184,10.77501955407999,-11.381011278371851,1.158279,True,23.41661262878595,1.5337656874348298,1.7765285866763272
704400.0,2015-07-27 03:40:42,23.345487586751528,26.154315900057608,22.174547334162753,10.975497382790914,-11.199049951371839,0.667026,True,23.416488338583697,1.5340059131109252,1.023221828198728
704460.0,2015-07-27 03:41:42,23.34440622422284,26.13987895732396,22.100387664530736,11.642044387360535,-10.4583432771702,0.0,False,23.41652139715955,0.0,0.0
704520.0,2015-07-27 03:42:42,23.350905451188783,26.12165603913505,21.93534583910358,12.456652271685218,-9.478693567418361,0.0,False,23.416767797933918,0.0,0.0
704580.0,2015-07-27 03:43:42,23.369993447955775,26.14771516941681,21.760354101858873,13.181851072044047,-8.578503029814826,0.0,False,23.41701386324953,0.0,0.0
704640.0,2015-07-27 03:44:42,23.35750607801468,26.0924372176834,21.556132239181366,13.830571004863067,-7.725561234318299,0.0,False,23.417260397408562,0.0,0.0
704700.0,2015-07-27 03:45:42,23.374134156065793,26.075019078022414,21.422496430864758,14.481582712279298,-6.94091371858546,0.0,False,23.417505923074803,0.0,0.0
704760.0,2015-07-27 03:46:42,23.36684096041983,26.05959679572032,21.267728762245103,15.097894081231832,-6.1698346810132705,0.0,False,23.417751127915395,0.0,0.0
704820.0,2015-07-27 03:47:42,23.38926375568682,26.082157859367346,21.14382673137523,15.69263251663682,-5.451194214738411,0.0,False,23.41799604818698,0.0,0.0
704880.0,2015-07-27 03:48:42,23.402852423859137,26.123342693179865,21.022114982008773,16.34848050812481,-4.673634473883965,0.0,False,23.4182413737873,0.0,0.0
704940.0,2015-07-27 03:49:42,23.394301837431247,26.08246231559964,20.90930124037491,16.971624053645247,-3.937677186729662,0.0,False,23.418487442973056,0.0,0.0
705000.0,2015-07-27 03:50:42,23.409109159418882,26.01476270574593,20.831474314495228,17.517845029028223,-3.3136292854670053,0.0,False,23.418732765178007,0.0,0.0
705060.0,2015-07-27 03:51:42,23.407562386378626,25.98971858549722,20.776940709305826,18.15924164408544,-2.6176990652203855,0.7002390000000001,True,23.418976853297252,1.5439719484555883,1.0811493732145927
705120.0,2015-07-27 03:52:42,23.41887025367815,25.989337947682596,21.239651410527344,16.39872944306434,-4.840921967463004,1.093437,True,23.418995169436524,1.544485853994924,1.6887979787346477
705180.0,2015-07-27 03:53:42,23.426585207950822,26.006358548580696,21.56995116754874,14.13549555255269,-7.43445561499605,1.0988710000000002,True,23.418886956829034,1.544076714990303,1.6967411238781094
705240.0,2015-07-27 03:54:42,23.42610082818335,25.955284121951863,21.747068333052432,12.583423287605187,-9.163645045447245,1.1005040000000001,True,23.41877747924759,1.5463009947475013,1.7017104299236043
705300.0,2015-07-27 03:55:42,23.412572111458505,26.02046401700009,21.86940692311866,11.643664522697645,-10.225742400421016,1.111396,True,23.418666037052247,1.5428404331796544,1.7147066860741351
705360.0,2015-07-27 03:56:42,23.420429892973768,25.96938180155426,21.97500141179216,11.124629882950181,-10.850371528841979,1.1111119999999999,True,23.418552937333352,1.5454318330747587,1.7171478549113612
705420.0,2015-07-27 03:57:42,23.400719266203602,25.9596329676854,22.02715742359389,10.800325690158745,-11.226831733435146,1.121785,True,23.418438484423593,1.544993845453271,1.7331509209217977
705480.0,2015-07-27 03:58:42,23.395342034877707,25.959889623867003,22.0860643944312,10.672439766702146,-11.413624627729055,1.1247280000000002,True,23.41832032137991,1.5447461417503745,1.7374192385186156
705654.0,2015-07-27 04:01:36,23.36186130765037,25.92487878702518,22.158646198259273,10.698232558193347,-11.460413640065926,1.1509829999999999,True,23.41797493101337,1.5448134156916524,1.778053979633025
705714.0,2015-07-27 04:02:36,23.36903752342139,25.91503441048608,22.1665787540022,10.698152475394725,-11.468426278607474,0.892232,True,23.417846380824205,1.5455617557561452,1.378999656461817
705774.0,2015-07-27 04:03:36,23.373141181762737,25.924739942768845,22.14939515224766,11.175414648029605,-10.973980504218055,0.0,False,23.417800983178584,0.0,0.0
705834.0,2015-07-27 04:04:36,23.371347479021402,25.894056510329865,22.029275653683854,12.00642086307311,-10.022854790610744,0.0,False,23.418043453135848,0.0,0.0
705894.0,2015-07-27 04:05:36,23.363000073819425,25.8627023187647,21.843116374174308,12.92600506523407,-8.917111308940237,0.0,False,23.418285361385077,0.0,0.0
705954.0,2015-07-27 04:06:36,23.36680962031993,25.877973073655347,21.658967258503182,13.855550680658318,-7.803416577844864,0.0,False,23.41852669575346,0.0,0.0
706014.0,2015-07-27 04:07:36,23.390459909802765,25.877782887936014,21.49811867743795,14.736085955468846,-6.7620327219691045,0.0,False,23.41876830310163,0.0,0.0
706074.0,2015-07-27 04:08:36,23.39061051721452,25.90287336221489,21.350663943124403,15.50087717365601,-5.849786769468393,0.0,False,23.41900990260713,0.0,0.0
706134.0,2015-07-27 04:09:36,23.384330480394556,25.85224785736994,21.2238223262095,16.196631029685083,-5.027191296524418,0.0,False,23.41925195344344,0.0,0.0
706194.0,2015-07-27 04:10:36,23.39091774686944,25.87555050812107,21.116268130435966,16.92183096265664,-4.194437167779327,0.0,False,23.41949308037091,0.0,0.0
706254.0,2015-07-27 04:11:36,23.389491521591168,25.837989430310007,21.031185904216322,17.54624366903885,-3.4849422351774706,0.0,False,23.419734626165482,0.0,0.0
706314.0,2015-07-27 04:12:36,23.382008905065813,25.839224380243728,20.927947424981305,18.158249847492097,-2.7696975774892074,0.0,False,23.419975485349944,0.0,0.0
706374.0,2015-07-27 04:13:36,23.411951924198643,25.882361710623847,20.834939853169683,18.706670308120533,-2.1282695450491502,0.0,False,23.420216362590104,0.0,0.0
706434.0,2015-07-27 04:14:36,23.431869990994265,25.844379424024137,20.771248868235247,19.259871240808195,-1.511377627427052,0.0,False,23.420458018959746,0.0,0.0
706494.0,2015-07-27 04:15:36,23.417780595898158,25.862788115770428,20.83161841158016,19.52846961811976,-1.303148793460398,0.0,False,23.42069898106684,0.0,0.0
706554.0,2015-07-27 04:16:36,23.42654307328381,25.806765937655985,21.314178515557014,16.425218400466377,-4.8889601150906365,1.095746,True,23.420940273154915,1.5528503001600413,1.7015295049991648
706614.0,2015-07-27 04:17:36,23.40643431113674,25.842675222602868,21.617207867996704,14.004085813334829,-7.613122054661876,1.0916089999999998,True,23.420826114241557,1.5503873688935357,1.6924168053705033
706674.0,2015-07-27 04:18:36,23.400506282298362,25.79260941121852,21.766435007000652,12.432578161406456,-9.333856845594196,1.091624,True,23.420714307966723,1.552327963582322,1.6945584609175885
706734.0,2015-07-27 04:19:36,23.41414175398077,25.82000329265938,21.885293648259786,11.598608743858783,-10.286684904401003,1.108613,True,23.420601090039312,1.551723051070562,1.720260346816489
706794.0,2015-07-27 04:20:36,23.403754040111004,25.85052140460864,21.97698274900983,11.151562317614491,-10.82542043139534,1.1076579999999998,True,23.420483153632308,1.5499245550033405,1.7167863327458899
706854.0,2015-07-27 04:21:36,23.401326198324877,25.82454752234105,22.03428303441833,10.924878947118266,-11.109404087300064,1.118376,True,23.420366393282453,1.5509597977922749,1.7345562148157332
706914.0,2015-07-27 04:22:36,23.384039703268083,25.82013671692636,22.09258479653951,10.776916898402943,-11.315667898136565,1.121434,True,23.420245435912975,1.550393695611951,1.7386642036448927
