time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
706974.0,2015-07-27 04:23:36,23.389298442263687,25.78770939969492,22.13943802979099,10.698768496235848,-11.440669533555143,1.134617,True,23.420123367937382,1.5520506288862796,1.760983028395064
707034.0,2015-07-27 04:24:36,23.38175323489867,25.734603975784754,22.149438381718213,10.774434334338947,-11.375004047379266,1.1431190000000002,True,23.419996114995076,1.5540537633698797,1.7764683839296138
707094.0,2015-07-27 04:25:36,23.37368935937858,25.710387941480363,22.17763101604501,10.89635102083011,-11.281279995214899,0.761587,True,23.41986459362148,1.554763921237838,1.1840879904837613
707154.0,2015-07-27 04:26:36,23.370124487939854,25.708336642374835,22.138508602022473,11.526170831148173,-10.6123377708743,0.0,False,23.419856125697596,0.0,0.0
707214.0,2015-07-27 04:27:36,23.374960097452572,25.74169317664921,22.002567222191878,12.356696666022584,-9.645870556169294,0.0,False,23.42009462778804,0.0,0.0
707274.0,2015-07-27 04:28:36,23.3913398302682,25.713350683221226,21.80372017767177,13.344505375574208,-8.459214802097563,0.0,False,23.420333731402227,0.0,0.0
707334.0,2015-07-27 04:29:36,23.39540091555653,25.6960291194491,21.655098246539108,14.229543582763288,-7.42555466377582,0.0,False,23.42057231588807,0.0,0.0
707394.0,2015-07-27 04:30:36,23.405912902795208,25.701894802970635,21.5000207617725,15.078889805172615,-6.421130956599885,0.0,False,23.420810581428444,0.0,0.0
707453.0,2015-07-27 04:31:35,23.407493989434673,25.65132756092614,21.356622365110656,15.89883359424588,-5.457788770864775,0.0,False,23.421044976383914,0.0,0.0
707513.0,2015-07-27 04:32:35,23.405100428562957,25.677739068227904,21.251921292476368,16.617281830114017,-4.634639462362351,0.0,False,23.421282421423683,0.0,0.0
707573.0,2015-07-27 04:33:35,23.41185001643229,25.643349704441743,21.14492907549315,17.323163428816358,-3.8217656466767913,0.0,False,23.42152034186368,0.0,0.0
707633.0,2015-07-27 04:34:35,23.421128109966155,25.593261287898358,21.05862922673095,17.969389607186375,-3.089239619544575,0.0,False,23.421757633367342,0.0,0.0
707693.0,2015-07-27 04:35:35,23.41231714021234,25.54048693714937,20.976702731475452,18.602716449834624,-2.3739862816408284,0.0,False,23.42199401080376,0.0,0.0
707753.0,2015-07-27 04:36:35,23.446800899958877,25.51154571091472,20.900835527033777,19.156785949358646,-1.7440495776751312,0.0,False,23.422229425404836,0.0,0.0
707813.0,2015-07-27 04:37:35,23.436719481613732,25.503797609694526,21.05233938155679,18.89933763168887,-2.153001749867922,0.993626,True,23.422464310069767,1.5666182553452734,1.5566326305857028
707873.0,2015-07-27 04:38:35,23.4367852943999,25.381198666568583,21.480337074590793,15.786039945511277,-5.694297129079516,1.081663,True,23.422374881009954,1.5720114255521451,1.70038659459701
707933.0,2015-07-27 04:39:35,23.428185347596905,25.34229628730189,21.72908499300956,13.617513785991532,-8.111571207018029,1.066155,True,23.422253291096737,1.5733437249134714,1.677428279035122
707993.0,2015-07-27 04:40:35,23.443320981067632,25.22058610012301,21.851834259656993,12.18323741618229,-9.668596843474702,1.078745,True,23.422135694945364,1.579360390396352,1.703727124338113
708053.0,2015-07-27 04:41:35,23.435841855894726,25.20747181366325,21.975642644245298,11.57644430700984,-10.399198337235458,1.079705,True,23.422010562779743,1.5796081501031822,1.7055108177071563
708113.0,2015-07-27 04:42:35,23.415310082137342,25.23001386978042,22.050926271225155,11.248856664621972,-10.802069606603183,1.067922,True,23.42188475054561,1.5777143339516075,1.6848758469422687
708173.0,2015-07-27 04:43:35,23.43979146084212,25.16901733779074,22.101201814240234,11.000729598338447,-11.100472215901787,1.080333,True,23.42176344787932,1.581472519567966,1.7085169514824194
708233.0,2015-07-27 04:44:35,23.40745718986787,25.124798511733683,22.143825791924282,10.847284959408919,-11.296540832515364,1.0825529999999999,True,23.421636357014428,1.5819950447865418,1.712593481718805
708293.0,2015-07-27 04:45:35,23.403564246399895,25.124151105826147,22.18177381333489,10.749152839328575,-11.432620974006314,1.1117849999999998,True,23.421507297036285,1.581852349059916,1.7586797138995782
708353.0,2015-07-27 04:46:35,23.399036110591492,25.10176761272764,22.190887966688265,10.800941710948804,-11.389946255739462,1.1142469999999998,True,23.421368584218165,1.5826373910245288,1.7634489650369078
708413.0,2015-07-27 04:47:35,23.383414715309208,24.99671635464187,22.21874197295624,10.826962431541373,-11.391779541414868,1.00202,True,23.421228428569453,1.586569331116775,1.5897742011656308
708473.0,2015-07-27 04:48:35,23.35792227198032,25.02081129989261,22.21255299429138,11.2727644378598,-10.939788556431578,0.0,False,23.42112243052717,0.0,0.0
708533.0,2015-07-27 04:49:35,23.374928295604715,25.04330459051303,22.086244515823193,11.98102231165324,-10.105222204169953,0.0,False,23.42134842207562,0.0,0.0
708593.0,2015-07-27 04:50:35,23.38856841363971,24.944312502512112,21.871561177400103,13.002225389979591,-8.869335787420512,0.0,False,23.42157481806565,0.0,0.0
708653.0,2015-07-27 04:51:35,23.397495201299144,24.956527203868923,21.668103025575284,14.004209017659203,-7.663894007916081,0.0,False,23.421799411947575,0.0,0.0
708713.0,2015-07-27 04:52:35,23.398063792692977,24.941857702886995,21.499768591441168,14.853887811994733,-6.6458807794464345,0.0,False,23.422024223606158,0.0,0.0
708773.0,2015-07-27 04:53:35,23.40252480860275,24.928494814577142,21.347083125985826,15.673067655751794,-5.674015470234032,0.0,False,23.42224876473892,0.0,0.0
708833.0,2015-07-27 04:54:35,23.401225896686988,24.926013954025088,21.23645965609055,16.417222431371684,-4.819237224718865,0.0,False,23.422473059082822,0.0,0.0
708893.0,2015-07-27 04:55:35,23.387056502307015,24.86260066363364,21.128429939177643,17.148896829437945,-3.979533109739698,0.0,False,23.42269730429292,0.0,0.0
708953.0,2015-07-27 04:56:35,23.42833496959013,24.763182718097376,21.003014890512354,17.81776179038532,-3.185253100127035,0.0,False,23.422920393652678,0.0,0.0
709013.0,2015-07-27 04:57:35,23.39876920131695,24.76127399063133,20.916707839389865,18.429152018762444,-2.4875558206274206,0.0,False,23.423141673229527,0.0,0.0
709073.0,2015-07-27 04:58:35,23.40831258463232,24.76990369335481,20.837331867381522,19.031320548243638,-1.806011319137884,0.0,False,23.423362914118997,0.0,0.0
709133.0,2015-07-27 04:59:35,23.42987220043361,24.84925447649585,20.759706678742493,19.561106522327236,-1.1986001564152566,0.0,False,23.423584307731595,0.0,0.0
709193.0,2015-07-27 05:00:35,23.43124686793138,24.88637715181345,20.745678811418355,20.010168935920362,-0.7355098754979927,0.0,False,23.423807138573512,0.0,0.0
709254.0,2015-07-27 05:01:36,23.433720776888336,24.866045638493706,21.25208700441159,16.801940687139147,-4.450146317272441,1.066069,True,23.42403436464592,1.5945262911948093,1.699875048727759
709314.0,2015-07-27 05:02:36,23.448202981623858,24.807857639603277,21.59057869192404,14.150477199608897,-7.440101492315144,1.066851,True,23.423903446236825,1.597721363603412,1.7045306344816638
709374.0,2015-07-27 05:03:36,23.42471020265431,24.806679367540188,21.79500949734191,12.441510469453915,-9.353499027887993,1.067187,True,23.423770646291576,1.596740267338767,1.7040204556804568
709434.0,2015-07-27 05:04:36,23.431957272311347,24.780167114927284,21.909746957108627,11.524298127298842,-10.385448829809786,1.079164,True,23.423637705372023,1.5982245548972966,1.7247464035611864
709494.0,2015-07-27 05:05:36,23.4344336490189,24.74565203402581,21.986024854074106,11.10010609025688,-10.885918763817227,1.079115,True,23.423500040471854,1.5998509489303854,1.7264231567550128
709554.0,2015-07-27 05:06:36,23.410662466172994,24.7006977884868,22.07338383312263,10.848597083866812,-11.224786749255818,1.082423,True,23.423361427684657,1.6007822992743148,1.7327235787274016
709614.0,2015-07-27 05:07:36,23.39405448011798,24.804712452208843,22.11615190786031,10.64832255212155,-11.46782935573876,1.093326,True,23.42322045434309,1.5954789138298628,1.7443785789419486
709674.0,2015-07-27 05:08:36,23.39844285601488,24.866713579570884,22.17092328756069,10.543783823654914,-11.627139463905776,1.106741,True,23.423078778479734,1.592945868600797,1.7629785035611145
709734.0,2015-07-27 05:09:36,23.39135735995435,24.9172249700229,22.193344825505182,10.5712152291056,-11.622129596399581,1.1162260000000002,True,23.42293439867284,1.5904135209020773,1.7752609227824425
709794.0,2015-07-27 05:10:36,23.386509215374772,24.86730203317193,22.21424613773375,10.77583270171892,-11.438413436014828,0.5512849999999999,True,23.42278830698204,1.5923953128597705,0.8778636500498984
709854.0,2015-07-27 05:11:36,23.405433763547613,24.79293371568183,22.148516159058342,11.399646277559974,-10.748869881498369,0.0,False,23.422828408620212,0.0,0.0
709914.0,2015-07-27 05:12:36,23.387839384415877,24.77747657070977,21.960267464099985,12.282749479598863,-9.677517984501122,0.0,False,23.42305023023599,0.0,0.0
709974.0,2015-07-27 05:13:36,23.388135713484296,24.86214446620408,21.757724326270182,13.427471148527466,-8.330253177742716,0.0,False,23.423271767074258,0.0,0.0
710034.0,2015-07-27 05:14:36,23.39395946945374,24.8169939838656,21.54795471911926,14.406686787880188,-7.1412679312390726,0.0,False,23.423494837714102,0.0,0.0
710094.0,2015-07-27 05:15:36,23.411763350566794,24.75820985737504,21.395189998657933,15.239006226189181,-6.1561837724687525,0.0,False,23.423717084232834,0.0,0.0
710154.0,2015-07-27 05:16:36,23.423279661164305,24.77194202140634,21.267786401350435,16.019838823647966,-5.247947577702469,0.0,False,23.42393825901716,0.0,0.0
710214.0,2015-07-27 05:17:36,23.41247398518268,24.81970458643291,21.128184973905412,16.818333042206937,-4.309851931698475,0.0,False,23.42415967920196,0.0,0.0
710274.0,2015-07-27 05:18:36,23.413774716261837,24.812980970652447,21.0315317373314,17.49616719551169,-3.5353645418197104,0.0,False,23.424381962877906,0.0,0.0
710334.0,2015-07-27 05:19:36,23.43513415496901,24.8356718753196,20.928984925186924,18.088442153000273,-2.8405427721866516,0.0,False,23.424604120395287,0.0,0.0
710394.0,2015-07-27 05:20:36,23.43550463069724,24.82636843086608,20.834644453520827,18.706547103541183,-2.128097349979644,0.0,False,23.42482668601315,0.0,0.0
710454.0,2015-07-27 05:21:36,23.435051353683203,24.779732148541477,20.764966227745244,19.229119371301586,-1.5358468564436585,0.0,False,23.425049078609828,0.0,0.0
710514.0,2015-07-27 05:22:36,23.456989122354862,24.753986116154078,20.70774521047356,19.80925912644104,-0.8984860840325197,0.0,False,23.42527062011108,0.0,0.0
710574.0,2015-07-27 05:23:36,23.463091285281564,24.75939873341927,20.698241997085816,20.19827779946474,-0.49996419762107536,0.0,False,23.42549168996256,0.0,0.0
710634.0,2015-07-27 05:24:36,23.440491282703675,24.701274441554084,21.224276232824465,16.90415112016574,-4.320125112658726,1.044618,True,23.42571285410826,1.6020684217249261,1.673549510565449
710694.0,2015-07-27 05:25:36,23.450154038834434,24.67272047099738,21.57887078888657,14.272203085761756,-7.306667703124813,1.04382,True,23.42558444377542,1.603748686852773,1.6740249543106616
710754.0,2015-07-27 05:26:36,23.445072764240187,24.72435764237765,21.77765298052432,12.592016784563892,-9.185636195960427,1.054842,True,23.425455511604035,1.6012549613263556,1.6890709859154156
710814.0,2015-07-27 05:27:36,23.446763639453156,24.691760781651094,21.88844937882587,11.668403928245713,-10.220045450580159,1.075339,True,23.42532433970246,1.6027624815146535,1.7235130041094862
710874.0,2015-07-27 05:28:36,23.44567465064777,24.78332837697148,21.997228417459926,11.223833893886328,-10.773394523573598,1.067973,True,23.425185424335,1.5986886729845518,1.7073563381533308
710934.0,2015-07-27 05:29:36,23.439765728216052,24.72672177355836,22.066416729107637,10.966029141741208,-11.100387587366429,1.056784,True,23.42505152986713,1.6009176850638016,1.6918241948924644
710994.0,2015-07-27 05:30:36,23.435228832739178,24.730675296847476,22.133515631183624,10.796481720085247,-11.337033911098377,1.0615729999999999,True,23.4249197875457,1.6005443889756783,1.6990947086380777
711054.0,2015-07-27 05:31:36,23.419922823838053,24.727799425029303,22.145403657806828,10.6763699794193,-11.469033678387527,1.078365,True,23.4247865625456,1.5999978762917,1.725381709867299
711114.0,2015-07-27 05:32:36,23.420089830486184,24.801729310635167,22.1923433496218,10.675353545095371,-11.51698980452643,1.107908,True,23.42464766298786,1.596754762503963,1.7690573754162406
711174.0,2015-07-27 05:33:36,23.389138217295635,24.780489280257616,22.212300823866304,10.748044001864416,-11.464256822001888,0.7360019999999999,True,23.4245010114346,1.596327775805957,1.174900435648736
711234.0,2015-07-27 05:34:36,23.390909445224448,24.727601392456787,22.166254535297654,11.448459780921109,-10.717794754376545,0.0,False,23.424477567312103,0.0,0.0
711294.0,2015-07-27 05:35:36,23.388294059567727,24.73465819364905,22.006378595154608,12.380974062581759,-9.62540453257285,0.0,False,23.424698172341348,0.0,0.0
711354.0,2015-07-27 05:36:36,23.3899554408202,24.781795446844555,21.781125724771172,13.378183269572304,-8.402942455198868,0.0,False,23.424918901536614,0.0,0.0
711414.0,2015-07-27 05:37:36,23.408679528278565,24.799421421939464,21.576241013565827,14.307464168344758,-7.268776845221069,0.0,False,23.42514048287802,0.0,0.0
711474.0,2015-07-27 05:38:36,23.416002809842535,24.739202400090534,21.39887168394965,15.164787902392069,-6.234083781557581,0.0,False,23.42536238033592,0.0,0.0
711534.0,2015-07-27 05:39:36,23.40284456930714,24.74453348557048,21.262879889431627,15.947585585896114,-5.315294303535513,0.0,False,23.425583180003706,0.0,0.0
711594.0,2015-07-27 05:40:36,23.41919762848603,24.77233087178643,21.15941805519339,16.717557945037854,-4.441860110155538,0.0,False,23.425804072489758,0.0,0.0
711654.0,2015-07-27 05:41:36,23.418645827044376,24.691527343437844,21.057959174536304,17.43683806448938,-3.621121110046925,0.0,False,23.426025465848436,0.0,0.0
711714.0,2015-07-27 05:42:36,23.439068562722312,24.652778081598026,20.966500645764818,18.111044026325736,-2.8554566194390816,0.0,False,23.42624538754919,0.0,0.0
711774.0,2015-07-27 05:43:36,23.449899750733216,24.63571866180581,20.88299628680436,18.759937807005542,-2.123058479798818,0.0,False,23.426464601451574,0.0,0.0
711834.0,2015-07-27 05:44:36,23.44466084602586,24.63081626999332,20.772805118427396,19.3133605210474,-1.4594445973799957,0.0,False,23.426683501521648,0.0,0.0
711894.0,2015-07-27 05:45:36,23.451517338458185,24.646251345163957,20.724849553803836,19.90470576024633,-0.8201437935575058,0.0,False,23.426902308573556,0.0,0.0
711954.0,2015-07-27 05:46:36,23.463272766839086,24.64887271430863,21.0353431099882,18.52992719126217,-2.5054159187260296,0.999922,True,23.427121391998966,1.6053739829080156,1.6052487637373487
712014.0,2015-07-27 05:47:36,23.472977189832235,24.61556933330002,21.465869708726668,15.304390797574525,-6.161478911152143,1.059378,True,23.427006423336298,1.60726489611679,1.7027010711184125
712074.0,2015-07-27 05:48:36,23.44639601611864,24.57818154025197,21.711044013936075,13.309398312303342,-8.401645701632733,1.048459,True,23.426870664278937,1.6077400280077572,1.685649502024985
712134.0,2015-07-27 05:49:36,23.461133718530906,24.660620721462795,21.880387135549125,12.002182637604285,-9.87820449794484,1.0606179999999998,True,23.42673752245289,1.604763414263226,1.702040962909034
712194.0,2015-07-27 05:50:36,23.450242664062785,24.591285944221998,21.989238223063825,11.398974814558727,-10.590263408505098,1.067081,True,23.426602612147125,1.6073329945969783,1.715154499207538
712254.0,2015-07-27 05:51:36,23.433676036791347,24.583027823753635,22.06707957659776,11.047670390510223,-11.019409186087536,1.064846,True,23.426463609879164,1.6069676965859827,1.7111731238387973
712314.0,2015-07-27 05:52:36,23.42681695960648,24.58413045555552,22.122845226573638,10.822755009145888,-11.30009021742775,1.06673,True,23.42632512888238,1.6066176461466057,1.7138272416739686
712374.0,2015-07-27 05:53:36,23.435007786991275,24.554571365002595,22.179655583009044,10.69589167915361,-11.483763903855435,1.066893,True,23.426186051944462,1.608277387212568,1.7158598864753785
712434.0,2015-07-27 05:54:36,23.41059667799055,24.600469626964475,22.190700640465842,10.6272361600768,-11.563464480389042,1.096708,True,23.426046098586745,1.6051861129348028,1.7604204515445019
712494.0,2015-07-27 05:55:36,23.408007863156936,24.665380620706387,22.21982990742837,10.64401040649792,-11.57581950093045,1.109625,True,23.425897456563057,1.6022183659738103,1.7778615543436893
712554.0,2015-07-27 05:56:36,23.414728910890656,24.740081491126837,22.243670804520953,10.798594671710918,-11.445076132810035,0.535672,True,23.42574633602667,1.5992295143541555,0.8566624724131192
712614.0,2015-07-27 05:57:36,23.40925911132027,24.74283221873137,22.169331012544333,11.429825145885653,-10.73950586665868,0.0,False,23.4257886192775,0.0,0.0
712674.0,2015-07-27 05:58:36,23.40875515822346,24.73045130718641,21.9791874372152,12.405676513997921,-9.573510923217277,0.0,False,23.426009477131995,0.0,0.0
712734.0,2015-07-27 05:59:36,23.40246118155619,24.71262985188647,21.717895839436874,13.429232970145161,-8.288662869291713,0.0,False,23.4262301061002,0.0,0.0
712794.0,2015-07-27 06:00:36,23.42508671710572,24.71638503071544,21.536535010145215,14.356745906080729,-7.179789104064486,0.0,False,23.426450407369522,0.0,0.0
712854.0,2015-07-27 06:01:36,23.419425518374197,24.7348652779494,21.360837210172622,15.19677176146056,-6.164065448712062,0.0,False,23.426670772842925,0.0,0.0
712914.0,2015-07-27 06:02:36,23.41537846928611,24.81501933471523,21.255372422341743,16.048015677454025,-5.2073567448877185,0.0,False,23.42689146997107,0.0,0.0
712974.0,2015-07-27 06:03:36,23.419224588605804,24.76309862308034,21.11963280182611,16.766919815789556,-4.352712986036554,0.0,False,23.427113618931067,0.0,0.0
713034.0,2015-07-27 06:04:36,23.436400061237727,24.76310139180597,21.039082433489185,17.493148684917337,-3.545933748571848,0.0,False,23.427334820818825,0.0,0.0
713094.0,2015-07-27 06:05:36,23.411526738476212,24.78206331052895,20.95584465398145,18.13891905433045,-2.8169255996510003,0.0,False,23.427556018739175,0.0,0.0
713154.0,2015-07-27 06:06:36,23.43497918592824,24.794768844428685,20.85295200985772,18.707538900336925,-2.1454131095207956,0.0,False,23.42777755704776,0.0,0.0
713214.0,2015-07-27 06:07:36,23.445008716692048,24.82641507276357,20.77382820895764,19.308216728545283,-1.4656114804123561,0.0,False,23.42799932210351,0.0,0.0
713274.0,2015-07-27 06:08:36,23.437305872393793,24.861642362545734,20.7137540657031,19.836080775880177,-0.8776732898229227,0.0,False,23.428221657922666,0.0,0.0
713334.0,2015-07-27 06:09:36,23.4539795399615,24.82100620951393,21.19310078988712,17.172656815603382,-4.020443974283737,1.0627,True,23.428444629537783,1.5973972402406365,1.6975540472037243
713394.0,2015-07-27 06:10:36,23.46441081878429,24.83252057230761,21.562234758707582,14.346181133348844,-7.216053625358738,1.077416,True,23.42831345048574,1.5973496205624338,1.721010038787895
713454.0,2015-07-27 06:11:36,23.44998960290183,24.82267033231947,21.76451130818724,12.584242595838141,-9.1802687123491,1.0696130000000001,True,23.428177703968267,1.5971486496248055,1.7083309585711373
713514.0,2015-07-27 06:12:36,23.443745382596838,24.805271919184115,21.91499930285297,11.61764379385111,-10.297355509001859,1.0789840000000002,True,23.428044279941158,1.597639063191499,1.7238269869586165
713574.0,2015-07-27 06:13:36,23.44093947107625,24.845459716127912,22.007877206865114,11.099576312127333,-10.908300894737781,1.086038,True,23.42790725546821,1.5957487697176407,1.733043802366607
713634.0,2015-07-27 06:14:36,23.43757137315508,24.81198534698544,22.071164734774598,10.822188269972973,-11.248976464801625,1.091522,True,23.42776901771108,1.597072444507383,1.7432397087735878
713694.0,2015-07-27 06:15:36,23.435171374090892,24.86268094049121,22.131361376687455,10.645033001079298,-11.486328375608156,1.096368,True,23.42762801868396,1.5947380040575958,1.7484197160326183
713754.0,2015-07-27 06:16:36,23.423121243157585,24.83622614952957,22.162644897970235,10.545761250532896,-11.616883647437339,1.103653,True,23.427486841584322,1.5953713300910375,1.7607363545689638
713814.0,2015-07-27 06:17:36,23.41265818809868,24.90014093036844,22.178891867582692,10.57312489368044,-11.605766973902252,1.005557,True,23.427342500697048,1.5921011786475137,1.600948484897258
713874.0,2015-07-27 06:18:36,23.394388130866325,24.856828803285943,22.192040745273513,11.01179333345474,-11.180247411818772,0.0,False,23.427232521338226,0.0,0.0
713934.0,2015-07-27 06:19:36,23.388762821093465,24.92216419428162,22.043815069924367,11.483696182438003,-10.560118887486365,0.0,False,23.427455423490247,0.0,0.0
713994.0,2015-07-27 06:20:36,23.41454612535314,24.911239335139747,21.869378103329606,12.307975547990898,-9.561402555338708,0.0,False,23.42767950828223,0.0,0.0
714054.0,2015-07-27 06:21:36,23.421681117478126,24.89677137386623,21.686648344743332,13.20258635329267,-8.484061991450663,0.0,False,23.427903390575626,0.0,0.0
714114.0,2015-07-27 06:22:36,23.401795135821256,24.86558327871968,21.514567381420242,14.181721819082165,-7.332845562338077,0.0,False,23.42812700602066,0.0,0.0
714174.0,2015-07-27 06:23:36,23.43095618527679,24.81887403447624,21.338480519209686,15.071251133327413,-6.267229385882272,0.0,False,23.42835005093391,0.0,0.0
714234.0,2015-07-27 06:24:36,23.427781767499994,24.772960964365826,21.205557998094353,15.819064890289585,-5.3864931078047675,0.0,False,23.42857224341468,0.0,0.0
714294.0,2015-07-27 06:25:36,23.43453265808026,24.894865248669667,21.094322117677038,16.61650564205827,-4.477816475618766,0.0,False,23.428793597939382,0.0,0.0
714354.0,2015-07-27 06:26:36,23.438965191707595,24.92622966407992,21.003195011715107,17.348555876744975,-3.6546391349701324,0.0,False,23.429017162594548,0.0,0.0
714414.0,2015-07-27 06:27:36,23.441343537725636,24.92262610282817,20.917644471863277,17.991849794150344,-2.9257946777129327,0.0,False,23.429241292861857,0.0,0.0
714474.0,2015-07-27 06:28:36,23.445034205065188,24.877730420772025,20.84435660841558,18.619213541918008,-2.225143066497573,0.0,False,23.429465353606698,0.0,0.0
714534.0,2015-07-27 06:29:36,23.463454383969708,24.905193350517376,20.750448430345646,19.213232137780174,-1.5372162925654713,0.0,False,23.42968859484039,0.0,0.0
714594.0,2015-07-27 06:30:36,23.47269407678616,24.87888070911648,20.678651976253498,19.784470353841105,-0.8941816224123933,0.0,False,23.429912330829303,0.0,0.0
714654.0,2015-07-27 06:31:36,23.464417586242526,24.937604307983285,21.157933853337525,17.273924750597963,-3.8840091027395616,1.066814,True,23.430135584837252,1.5927297281556472,1.6991463722126385
714714.0,2015-07-27 06:32:36,23.467727041855454,24.943610945011255,21.555800815441923,14.544047319472533,-7.011753495969391,1.076771,True,23.430006247549002,1.5926111418645645,1.714877491836649
714774.0,2015-07-27 06:33:36,23.456658378626862,24.905358743265182,21.781053675976253,12.663315088541403,-9.11773858743485,1.071292,True,23.429873781435226,1.5938063136069263,1.7074319533165911
714834.0,2015-07-27 06:34:36,23.452222244610393,24.91124030236114,21.900301380005367,11.690728531171068,-10.209572848834298,1.090683,True,23.429742064898225,1.593352678211137,1.7378426791293575
714894.0,2015-07-27 06:35:36,23.446103394102597,24.930805406869084,21.993020776868278,11.224400633062622,-10.768620143805656,1.090811,True,23.429604083767174,1.592223438276198,1.7368148409294977
714954.0,2015-07-27 06:36:36,23.445932345439903,24.902648040047584,22.073909788178703,10.998123829911966,-11.075785958266737,1.0978890000000001,True,23.429466614905017,1.5934539056274086,1.7494355149953702
715014.0,2015-07-27 06:37:36,23.42252693057484,24.875334376033702,22.11793871434083,10.798853400432174,-11.319085313908657,1.095189,True,23.429326008541526,1.593625738626331,1.745321379060433
715074.0,2015-07-27 06:38:36,23.427203905983585,24.825807993954665,22.171521291119195,10.695645270742112,-11.475876020377083,1.105759,True,23.429185531953166,1.5960088838952537,1.7648011874471319
715134.0,2015-07-27 06:39:36,23.411702002702988,24.915777545260305,22.18291218176681,10.699458439628277,-11.483453742138533,1.1223709999999998,True,23.429040148208845,1.5913716472063595,1.7861093870466485
715194.0,2015-07-27 06:40:36,23.41671842069564,24.89436697634141,22.184410793550786,10.74803784171044,-11.436372951840346,1.136995,True,23.428891803840123,1.592533555836177,1.8107026903179542
715254.0,2015-07-27 06:41:36,23.401493389465827,24.919454267256526,22.212949262212664,10.998813773238762,-11.214135488973902,0.0,False,23.428738001146414,0.0,0.0
715314.0,2015-07-27 06:42:36,23.388446337493303,24.905648624141666,22.132607818137522,11.713915563933515,-10.418692254204007,0.0,False,23.428962013422417,0.0,0.0
715374.0,2015-07-27 06:43:36,23.408163636118203,24.89412787493356,21.933782383648268,12.654080929376484,-9.279701454271784,0.0,False,23.4291857708774,0.0,0.0
715434.0,2015-07-27 06:44:36,23.411902469575757,24.9485157727284,21.766788045424555,13.591320550332734,-8.175467495091821,0.0,False,23.429409315016578,0.0,0.0
715494.0,2015-07-27 06:45:36,23.418153415226808,24.8993982314834,21.57791974660718,14.484650500650297,-7.093269245956883,0.0,False,23.42963384294443,0.0,0.0
715554.0,2015-07-27 06:46:36,23.409348523016497,24.865728333996437,21.39225761932073,15.323641484066984,-6.068616135253746,0.0,False,23.429857474670897,0.0,0.0
715614.0,2015-07-27 06:47:36,23.42288180762125,24.814720712187825,21.23662536812504,16.123835686755086,-5.112789681369954,0.0,False,23.430080490788242,0.0,0.0
715674.0,2015-07-27 06:48:36,23.419382855432364,24.81948290834517,21.14718419765563,16.817680058476455,-4.329504139179175,0.0,False,23.430302576402074,0.0,0.0
715734.0,2015-07-27 06:49:36,23.430145593680518,24.84993048131136,21.052209694152182,17.49622263747046,-3.5559870566817224,0.0,False,23.430524744478063,0.0,0.0
715794.0,2015-07-27 06:50:36,23.436762267652334,24.79209878582237,20.961507675625278,18.146064917936446,-2.8154427576888317,0.0,False,23.430747461538928,0.0,0.0
715854.0,2015-07-27 06:51:36,23.453364917518883,24.824703230526524,20.873565121628573,18.733738353558714,-2.1398267680698595,0.0,False,23.43096912415587,0.0,0.0
715914.0,2015-07-27 06:52:36,23.441220728441333,24.796915380470352,20.78877829845778,19.284777051924397,-1.504001246533381,0.0,False,23.431191374942188,0.0,0.0
715974.0,2015-07-27 06:53:36,23.450650396339167,24.75184426685493,20.728509623912185,19.78785232098589,-0.9406573029262937,0.0,False,23.431413116980263,0.0,0.0
716034.0,2015-07-27 06:54:36,23.45438134394528,24.811572568870684,20.68057567431793,20.31428114796927,-0.366294526348657,0.0,False,23.43163403636293,0.0,0.0
716094.0,2015-07-27 06:55:36,23.450509536845704,24.740142957469487,21.147285065784892,17.505444495194432,-3.6418405705904604,1.0568440000000001,True,23.431856036579855,1.6007999695839699,1.6917958430550013
716154.0,2015-07-27 06:56:36,23.46059645840997,24.76531725012123,21.502765814737252,14.658300880984566,-6.844464933752686,1.070923,True,23.43172445848612,1.6001366269665738,1.7136231169609242
716214.0,2015-07-27 06:57:36,23.448088161246414,24.7177356960339,21.707189411492276,12.765734791923315,-8.941454619568962,1.0641669999999999,True,23.431588895317457,1.6016786839567232,1.704453600070174
716274.0,2015-07-27 06:58:36,23.45860643635673,24.70225342277213,21.835983558757178,11.666574345627843,-10.169409213129335,1.078147,True,23.43145425831217,1.6028218434714507,1.728077562073214
716334.0,2015-07-27 06:59:36,23.428615600462656,24.67366442347573,21.91372404231456,11.152036653896081,-10.761687388418478,1.078528,True,23.431314528204584,1.6027602092773638,1.7286217629914966
716394.0,2015-07-27 07:00:36,23.44646520186502,24.64667904594739,21.985916780767383,10.873515127426678,-11.112401653340704,1.082319,True,23.431173873191575,1.6047314574227405,1.7368313462663232
716454.0,2015-07-27 07:01:36,23.42625701330001,24.66347655477778,22.03002495948182,10.672353523732657,-11.357671435749165,1.0847,True,23.431031198524593,1.6031044373125762,1.7388873831529514
716514.0,2015-07-27 07:02:36,23.418743238750615,24.700131815204383,22.090207191286904,10.545582604444842,-11.544624586842062,1.094306,True,23.43088820417281,1.601162468556127,1.7521616963157811
716574.0,2015-07-27 07:03:36,23.417897751600197,24.69306727385116,22.093543043314334,10.545256113321436,-11.548286929992898,1.1138219999999999,True,23.430743038405286,1.6014359001346767,1.7837145371598058
716634.0,2015-07-27 07:04:36,23.403444879042684,24.718598731007813,22.119077082896787,10.745167184588054,-11.373909898308733,0.632328,True,23.43059116413636,1.599677919252942,1.0115211393253742
716694.0,2015-07-27 07:05:36,23.40710709179249,24.677283229042636,22.057014381290394,11.323888017616603,-10.73312636367379,0.0,False,23.430600603803665,0.0,0.0
716754.0,2015-07-27 07:06:36,23.413985885392126,24.70325232393856,21.881712830733306,12.080515886365744,-9.801196944367563,0.0,False,23.430820183689814,0.0,0.0
716814.0,2015-07-27 07:07:36,23.423344001638323,24.66042424744661,21.663945819078727,13.050706273420802,-8.613239545657924,0.0,False,23.431040231265126,0.0,0.0
716874.0,2015-07-27 07:08:36,23.42088500724638,24.69627787298466,21.487246538764882,14.052498954171856,-7.434747584593026,0.0,False,23.43125949695615,0.0,0.0
716934.0,2015-07-27 07:09:36,23.40882728674284,24.698348939456608,21.33352357334925,14.949623770435428,-6.383899802913822,0.0,False,23.431479409875056,0.0,0.0
716994.0,2015-07-27 07:10:36,23.435473380773846,24.649691442537566,21.193633949664243,15.794614973025006,-5.399018976639237,0.0,False,23.431699356416512,0.0,0.0
717054.0,2015-07-27 07:11:36,23.436136815565604,24.6844944012752,21.060192682316277,16.595086546278658,-4.465106136037619,0.0,False,23.431918415195593,0.0,0.0
717114.0,2015-07-27 07:12:36,23.450183341069035,24.76000696142064,20.978612019898144,17.298898302529782,-3.6797137173683616,0.0,False,23.43213810212302,0.0,0.0
717174.0,2015-07-27 07:13:36,23.451225780601135,24.68430321436653,20.884984829095075,17.91942400836651,-2.965560820728566,0.0,False,23.432359156597013,0.0,0.0
717234.0,2015-07-27 07:14:36,23.458439480398617,24.759608706061044,20.775067445310214,18.50246489361082,-2.272602551699393,0.0,False,23.43257883204671,0.0,0.0
717294.0,2015-07-27 07:15:36,23.443674103901316,24.78818788582913,20.695864392335345,19.103173468207473,-1.5926909241278722,0.0,False,23.43279987128219,0.0,0.0
717354.0,2015-07-27 07:16:36,23.47301689948527,24.7416084192553,20.637800406714668,19.632602165984093,-1.005198240730575,0.0,False,23.43302142558737,0.0,0.0
717414.0,2015-07-27 07:17:36,23.456540263397574,24.716937021645503,20.80565208673584,19.08312192014067,-1.7225301665951704,0.983015,True,23.433242129844295,1.6020854105021973,1.5748739898048174
717474.0,2015-07-27 07:18:36,23.468046986953997,24.71674372203759,21.29329882194368,15.676708346127636,-5.616590475816043,1.077048,True,23.433134493011252,1.6025998224527238,1.7260769335730612
717534.0,2015-07-27 07:19:36,23.45416432390096,24.69264827196155,21.57196132447597,13.48176728349882,-8.090194040977151,1.063641,True,23.432995488656744,1.603048845469091,1.7050684770435895
717594.0,2015-07-27 07:20:36,23.469359392108018,24.65136527363079,21.739366333563176,12.038521724697135,-9.70084460886604,1.072528,True,23.4328602877551,1.605532002293792,1.721978027356156
717654.0,2015-07-27 07:21:36,23.459033030406466,24.63173336029334,21.85852037343562,11.374333975162484,-10.484186398273136,1.082474,True,23.432720968990747,1.6059411371220325,1.7383895264650349
717714.0,2015-07-27 07:22:36,23.44635432436438,24.614450366351026,21.954258607409614,11.022863228960453,-10.93139537844916,1.077286,True,23.432577779438283,1.6061435726801738,1.7302759848383338
717774.0,2015-07-27 07:23:36,23.453377106418994,24.59017556884057,22.017322784059964,10.79906284747033,-11.218259936589634,1.086939,True,23.432435843949712,1.607519625421668,1.7472757741362024
717834.0,2015-07-27 07:24:36,23.442138794207008,24.65291178869865,22.091705803252527,10.621919900496453,-11.469785902756074,1.089324,True,23.432290001063045,1.6042672059352312,1.7475667698381898
717894.0,2015-07-27 07:25:36,23.423845787863062,24.665907289414296,22.132802349720993,10.543722221555136,-11.589080128165858,1.107742,True,23.43214512945861,1.6028915520822842,1.7755902936867336
717954.0,2015-07-27 07:26:36,23.419481592238313,24.63656584696793,22.166557139443185,10.617854163387108,-11.548702976056077,0.8614129999999999,True,23.431994475808047,1.603989720357323,1.3816975969821625
718014.0,2015-07-27 07:27:36,23.415656323575416,24.67336890244542,22.122312067111316,11.124309552030647,-10.99800251508067,0.0,False,23.431925338424115,0.0,0.0
718074.0,2015-07-27 07:28:36,23.418811947933982,24.64672367586873,21.99090975178822,11.713262581564342,-10.277647170223878,0.0,False,23.43214482315305,0.0,0.0
718134.0,2015-07-27 07:29:36,23.418935333950813,24.617528995031464,21.802091878592186,12.666284311250093,-9.135807567342093,0.0,False,23.43236381993748,0.0,0.0
718194.0,2015-07-27 07:30:36,23.43478264702042,24.63952491605448,21.577292923562343,13.656008972343285,-7.921283951219058,0.0,False,23.432582282480457,0.0,0.0
718254.0,2015-07-27 07:31:36,23.432501961975547,24.482154519113923,21.409397989401537,14.590057986408514,-6.819340002993023,0.0,False,23.432801140568024,0.0,0.0
718314.0,2015-07-27 07:32:36,23.432397899953216,24.404293793950156,21.278795432214665,15.44852146247053,-5.830273969744134,0.0,False,23.433017136357535,0.0,0.0
718374.0,2015-07-27 07:33:36,23.44019845267454,24.36201246755964,21.133322041213567,16.221715453863435,-4.911606587350132,0.0,False,23.433231714037376,0.0,0.0
718434.0,2015-07-27 07:34:36,23.44927130545218,24.36395322117709,21.03486038421192,16.94645337811518,-4.088407006096741,0.0,False,23.43344551986292,0.0,0.0
718494.0,2015-07-27 07:35:36,23.437390610470203,24.32567719653955,20.92855983851338,17.660392653085182,-3.2681671854281973,0.0,False,23.433659357055067,0.0,0.0
718554.0,2015-07-27 07:36:36,23.465031682919815,24.19508853106729,20.826351656878835,18.25612970083641,-2.570221956042424,0.0,False,23.433872495154773,0.0,0.0
718614.0,2015-07-27 07:37:36,23.453751234486152,24.212021313837862,20.769339579476252,18.89264762260573,-1.8766919568705234,0.0,False,23.434083257497655,0.0,0.0
718674.0,2015-07-27 07:38:36,23.45335940434175,24.098419388695778,20.679725500664897,19.459382628196728,-1.2203428724681693,0.0,False,23.434294323563062,0.0,0.0
718734.0,2015-07-27 07:39:36,23.446817523139465,24.024322789889947,20.858276403284876,18.97382712566159,-1.8844492776232862,0.973403,True,23.434503322439923,1.6135342087173499,1.5706190393680945
718794.0,2015-07-27 07:40:36,23.45404604595565,23.92194456850962,21.39138583085558,15.623397796898583,-5.767988033956996,1.051022,True,23.43438375939599,1.6135342087173499,1.6958599511145263
718854.0,2015-07-27 07:41:36,23.462967411712782,24.065382840573218,21.642561783813743,13.479678970625871,-8.162882813187872,1.03409,True,23.434236247168062,1.6135342087173499,1.6685395898925242
718914.0,2015-07-27 07:42:36,23.458240965307088,23.967353905357463,21.822056556888,12.030568891718666,-9.791487665169335,1.048208,True,23.43409703463479,1.6135342087173499,1.6913194658511959
718974.0,2015-07-27 07:43:36,23.47021705812389,23.98921936642792,21.952039509367754,11.399208902479394,-10.55283060688836,1.051297,True,23.43395129832016,1.6135342087173499,1.6963036730219236
719034.0,2015-07-27 07:44:36,23.431659997582283,24.137741741738477,22.024614106351223,11.074140808776576,-10.950473297574646,1.0635150000000002,True,23.43380492341901,1.6135342087173499,1.7160178339840326
719094.0,2015-07-27 07:45:36,23.450266660842676,24.280607465303618,22.087029846261203,10.824165696961977,-11.262864149299226,1.0637919999999998,True,23.433657141675592,1.6135342087173499,1.7164647829598467
719154.0,2015-07-27 07:46:36,23.452340253094693,24.311214097078803,22.139682995022508,10.695830076938257,-11.44385291808425,1.066219,True,23.433511864376104,1.6135342087173499,1.7203808304844042
719214.0,2015-07-27 07:47:36,23.43668806055583,24.330753813819843,22.175073289277126,10.596490562213837,-11.578582727063289,1.084331,True,23.433366329781155,1.6135342087173499,1.7496051620726927
719274.0,2015-07-27 07:48:36,23.420929422074163,24.310349522112663,22.197581285870644,10.673185151921482,-11.524396133949162,1.088403,True,23.433215064327445,1.6135342087173499,1.7561754733705897
719334.0,2015-07-27 07:49:36,23.402888127002587,24.318880305959205,22.216753430112103,10.696852671510918,-11.519900758601185,0.8450070000000001,True,23.433062062202573,1.6135342087173499,1.3634477011056219
719394.0,2015-07-27 07:50:36,23.41804496097579,24.321857783047133,22.209606204834333,11.333226895617043,-10.87637930921729,0.0,False,23.432991036089007,0.0,0.0
719454.0,2015-07-27 07:51:36,23.42104688966488,24.438492445125316,22.045486598314184,12.102600244858102,-9.942886353456082,0.0,False,23.43320411695533,0.0,0.0
719514.0,2015-07-27 07:52:36,23.425328322034325,24.473645412940616,21.823663241399597,13.087470430740403,-8.736192810659194,0.0,False,23.433419312390097,0.0,0.0
719574.0,2015-07-27 07:53:36,23.419581079721592,24.419320009468542,21.650991474340454,14.045556390230875,-7.60543508410958,0.0,False,23.4336351424006,0.0,0.0
719634.0,2015-07-27 07:54:36,23.430806258388667,24.33125580381507,21.47460200319639,14.961383628152602,-6.51321837504379,0.0,False,23.433849981777154,0.0,0.0
719694.0,2015-07-27 07:55:36,23.431275913600988,24.07815726157148,21.336672098677454,15.77084268038167,-5.565829418295785,0.0,False,23.434063217738938,0.0,0.0
719754.0,2015-07-27 07:56:36,23.436064212596353,23.822379018064087,21.21941295007677,16.495253972878135,-4.724158977198634,0.0,False,23.434271852791795,0.0,0.0
719814.0,2015-07-27 07:57:36,23.43133531392585,23.669318495790453,21.0831545803618,17.197383957437438,-3.885770622924362,0.0,False,23.434475838347804,0.0,0.0
719874.0,2015-07-27 07:58:36,23.433957289301397,23.52154806960452,21.034269585515872,17.868632940210382,-3.16563664530549,0.0,False,23.434677040156263,0.0,0.0
719934.0,2015-07-27 07:59:36,23.438392570469116,23.540042843735336,20.960722345780926,18.42594253992472,-2.534779805856207,0.0,False,23.434875554351898,0.0,0.0
719994.0,2015-07-27 08:00:36,23.448713286540396,23.470338298879746,20.85880235809971,18.982925784639093,-1.8758765734606158,0.0,False,23.435074400863016,0.0,0.0
720054.0,2015-07-27 08:01:36,23.455437292290227,23.489079344413568,20.852123450536663,19.561439174875105,-1.2906842756615582,0.0,False,23.435271977716877,0.0,0.0
720114.0,2015-07-27 08:02:36,23.467668310685614,23.493944353364693,21.347414549977294,16.64402335941539,-4.703391190561906,1.051239,True,23.43546989137628,1.6135342087173499,1.6962100880378181
720174.0,2015-07-27 08:03:36,23.45710524643647,23.372686980283994,21.662670558330294,14.00483735960606,-7.657833198724234,1.047617,True,23.435314512695815,1.6135342087173499,1.690365867133844
720234.0,2015-07-27 08:04:36,23.44879504859517,23.23501867914748,21.832100137207913,12.379803622431824,-9.452296514776089,1.041618,True,23.435158151982478,1.6135342087173499,1.6806862754157483
720294.0,2015-07-27 08:05:36,23.431812730491004,22.96765030158898,21.954863816315417,11.448244173637287,-10.50661964267813,1.055445,True,23.435001310217558,1.6135342087173499,1.7029966129196832
720354.0,2015-07-27 08:06:36,23.444010691389266,22.822628425767498,22.046891547575495,10.976754065384082,-11.070137482191413,1.050471,True,23.434834967094957,1.6135342087173499,1.6949708937655232
720414.0,2015-07-27 08:07:36,23.44783487189698,22.752138634339964,22.08765666926813,10.724099272526283,-11.363557396741848,1.0475830000000002,True,23.434667664982115,1.6135342087173499,1.6903110069707479
720474.0,2015-07-27 08:08:36,23.416568507529373,22.628850667187027,22.137218931457156,10.54664832070178,-11.590570610755377,1.057915,True,23.434500056409696,1.6135342087173499,1.7069820424152151
720534.0,2015-07-27 08:09:36,23.41722964310348,22.57012058672884,22.175087698941027,10.398760215838113,-11.776327483102914,1.065637,True,23.434326738466304,1.6135342087173499,1.7194417535749305
720594.0,2015-07-27 08:10:36,23.42138701388026,22.49576529206317,22.207891447316456,10.446440222290002,-11.761451225026454,1.075591,True,23.434149761181583,1.6135342087173499,1.735502873088503
720654.0,2015-07-27 08:11:36,23.394431549312756,22.340713022606945,22.20730785305771,10.722824109288492,-11.484483743769218,0.0,False,23.433968090527376,0.0,0.0
720714.0,2015-07-27 08:12:36,23.394426489629392,22.29407749256009,22.10783749442672,11.397995341382881,-10.70984215304384,0.0,False,23.434145170059637,0.0,0.0
720774.0,2015-07-27 08:13:36,23.394015645264425,22.23714354921094,21.868844943737265,12.273589244624832,-9.595255699112434,0.0,False,23.434321399333157,0.0,0.0
720834.0,2015-07-27 08:14:36,23.402627471459656,22.19810017619492,21.663751287932012,13.256543671356903,-8.407207616575109,0.0,False,23.43449659131301,0.0,0.0
720894.0,2015-07-27 08:15:36,23.401786868072442,22.155813121232946,21.48018577285241,14.229321815368811,-7.250863957483597,0.0,False,23.43467107096497,0.0,0.0
720954.0,2015-07-27 08:16:36,23.423736480150584,22.212349577002914,21.353603527288897,15.047768378213,-6.305835149075897,0.0,False,23.434844779386886,0.0,0.0
721014.0,2015-07-27 08:17:36,23.435042150368005,22.19216149212321,21.232518596083587,15.875443234480205,-5.357075361603382,0.0,False,23.435019511526963,0.0,0.0
721074.0,2015-07-27 08:18:36,23.407529299308425,22.24799425122763,21.11583583859296,16.64296996092677,-4.472865877666191,0.0,False,23.435193873816623,0.0,0.0
721134.0,2015-07-27 08:19:36,23.40697801203315,22.239640682521312,21.028729046281722,17.349350545979163,-3.6793785003025583,0.0,False,23.435369247031304,0.0,0.0
721194.0,2015-07-27 08:20:36,23.430628673965714,22.18257056913616,20.96465620098671,17.96582283579675,-2.9988333651899595,0.0,False,23.435544465334573,0.0,0.0
721254.0,2015-07-27 08:21:36,23.446321582443826,22.15944887190292,20.876497500846313,18.501510058561415,-2.3749874422848976,0.0,False,23.435718643889278,0.0,0.0
721314.0,2015-07-27 08:22:36,23.451533647920407,22.15352074477034,20.779728991463788,19.132181990805464,-1.6475470006583244,0.0,False,23.435892399320338,0.0,0.0
721374.0,2015-07-27 08:23:36,23.456650283816508,22.043515864607222,20.768287670065934,19.675230967353013,-1.0930567027129214,0.0,False,23.436066043922736,0.0,0.0
721434.0,2015-07-27 08:24:36,23.45472310106761,21.880086575277534,21.26717398796528,16.70651882462359,-4.560655163341689,1.0160989999999999,True,23.4362376873495,1.6135342087173499,1.6395104959434903
721494.0,2015-07-27 08:25:36,23.45432583114784,21.865540660883585,21.621537991673094,14.154684627981956,-7.466853363691138,1.017987,True,23.436064794594735,1.6135342087173499,1.6425568485295488
721554.0,2015-07-27 08:26:36,23.455236689415138,21.772521793849812,21.792098732275388,12.494482136940585,-9.297616595334803,1.005281,True,23.435891006125573,1.6135342087173499,1.6220552828735864
721614.0,2015-07-27 08:27:36,23.44707716250914,21.69701826671133,21.937298357416747,11.524852546247994,-10.412445811168753,1.014519,True,23.435719802468242,1.6135342087173499,1.636961111893717
721674.0,2015-07-27 08:28:36,23.429733242060898,21.66158614920137,22.02168172705271,11.074350256217329,-10.94733147083538,1.011223,True,23.435544125166704,1.6135342087173499,1.6316429031417847
721734.0,2015-07-27 08:29:36,23.43503540304226,21.603006578658768,22.082663698346654,10.798477627596835,-11.284186070749818,1.013432,True,23.43536891546163,1.6135342087173499,1.6352072002088416
721794.0,2015-07-27 08:30:36,23.42719377111133,21.54218177716625,22.11940850665222,10.597408433417051,-11.52200007323517,1.009058,True,23.435191902394614,1.6135342087173499,1.6281496015799117
721854.0,2015-07-27 08:31:36,23.410821817794623,21.49022083429427,22.17357467728762,10.49613461687862,-11.677440060408998,1.02192,True,23.435015258113193,1.6135342087173499,1.648902878572434
721914.0,2015-07-27 08:32:36,23.40964128954194,21.528564553380185,22.204483546149493,10.522266218001493,-11.682217328148,0.938985,True,23.434833349672648,1.6135342087173499,1.5150844189724606
721974.0,2015-07-27 08:33:36,23.40987301042892,21.472349747454967,22.216609333135594,10.872030517268959,-11.344578815866635,0.0,False,23.43468001982044,0.0,0.0
722034.0,2015-07-27 08:34:36,23.41897432575637,21.443423326302863,22.042085902423853,11.447837599622183,-10.59424830280167,0.0,False,23.43484131431541,0.0,0.0
722094.0,2015-07-27 08:35:36,23.40368450806686,21.43317185746572,21.76750853188466,12.307026875532422,-9.460481656352236,0.0,False,23.435002080489383,0.0,0.0
722154.0,2015-07-27 08:36:36,23.405400462599044,21.40702133281447,21.54974152499981,13.305344891248135,-8.244396633751675,0.0,False,23.435162657545643,0.0,0.0
722214.0,2015-07-27 08:37:36,23.41673103133828,21.40881441000321,21.340260120372857,14.301883011511128,-7.038377108861729,0.0,False,23.435322756712623,0.0,0.0
722274.0,2015-07-27 08:38:36,23.436820420479542,21.376393865590547,21.199052006759025,15.171761270824524,-6.027290735934502,0.0,False,23.43548288553943,0.0,0.0
722334.0,2015-07-27 08:39:36,23.418517504932492,21.352579833208416,21.06720301376022,15.971869178911255,-5.095333834848965,0.0,False,23.435642422602555,0.0,0.0
722394.0,2015-07-27 08:40:36,23.42923451411043,21.336635114340464,20.963215228341213,16.793414937355475,-4.169800290985737,0.0,False,23.435801524233067,0.0,0.0
722454.0,2015-07-27 08:41:36,23.442891713881977,21.29781276143636,20.880409741308174,17.485614729113113,-3.394795012195061,0.0,False,23.435960333369437,0.0,0.0
722514.0,2015-07-27 08:42:36,23.4338876364202,21.258555315512385,20.806675177465266,18.158021919291784,-2.648653258173482,0.0,False,23.436118434489867,0.0,0.0
722574.0,2015-07-27 08:43:36,23.444153687198863,21.26887350409522,20.732731673267697,18.807439332701787,-1.9252923405659104,0.0,False,23.436275819704612,0.0,0.0
722634.0,2015-07-27 08:44:36,23.441211958823338,21.25380196284909,20.675611524180717,19.335223178849155,-1.3403883453315615,0.0,False,23.436433389470313,0.0,0.0
722694.0,2015-07-27 08:45:36,23.434441609217554,21.207351993392454,20.587870711059523,19.885824649108137,-0.7020460619513855,0.0,False,23.436590682629244,0.0,0.0
722754.0,2015-07-27 08:46:36,23.459523162682096,21.219708448587284,20.784138367448577,19.15583727418231,-1.6283010932662663,0.9301489999999999,True,23.43674712925916,1.6135342087173499,1.500827230704234
722814.0,2015-07-27 08:47:36,23.454289399356522,21.22642410718581,21.343559947900033,15.68129771089143,-5.662262237008603,1.009012,True,23.43659112513245,1.6135342087173499,1.6280753790063107
722874.0,2015-07-27 08:48:36,23.449920286476193,21.235502555499487,21.6324965890549,13.401277914845092,-8.231218674209806,0.9994180000000001,True,23.436408735784532,1.6135342087173499,1.6125951318078766
722934.0,2015-07-27 08:49:36,23.459323699908257,21.232318730830013,21.80269708757676,12.031326597712962,-9.771370489863799,1.004238,True,23.436229739693033,1.6135342087173499,1.6203723666938938
722994.0,2015-07-27 08:50:36,23.427087934253763,21.25207137116455,21.940547751277986,11.345812204224295,-10.594735547053691,1.0061369999999998,True,23.43604906876745,1.6135342087173499,1.623436468156248
723054.0,2015-07-27 08:51:36,23.44198031867211,21.27516843217822,22.023057856190494,10.937211685337571,-11.085846170852923,1.0105490000000001,True,23.43586812153667,1.6135342087173499,1.6305553810851094
723114.0,2015-07-27 08:52:36,23.420696483408346,21.221883920563563,22.10037325502283,10.67282785992301,-11.42754539509982,1.015853,True,23.435686113998123,1.6135342087173499,1.6391135665281458
723174.0,2015-07-27 08:53:36,23.415614697695812,21.17339970451293,22.135288028143016,10.49588820848684,-11.639399819656177,1.016333,True,23.435501359001968,1.6135342087173499,1.6398880629483303
723234.0,2015-07-27 08:54:36,23.406860781599658,21.18910529202454,22.16719837253278,10.421337376302446,-11.745860996230334,1.029982,True,23.435315565387924,1.6135342087173499,1.6619111913631133
723294.0,2015-07-27 08:55:36,23.40001902601098,21.19763944279629,22.20838137797828,10.444789286649094,-11.763592091329187,0.799991,True,23.435125472257642,1.6135342087173499,1.2908128451660015
