time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
723354.0,2015-07-27 08:56:36,23.38686644796918,21.17164048733329,22.15905687541708,10.895679558353537,-11.263377317063542,0.0,False,23.435012849742986,0.0,0.0
723414.0,2015-07-27 08:57:36,23.385310362630566,21.19076036055063,21.925388717133387,11.618851195420202,-10.306537521713185,0.0,False,23.43516867640204,0.0,0.0
723474.0,2015-07-27 08:58:36,23.401262077794104,21.133885884569608,21.64943522370753,12.529361260952344,-9.120073962755187,0.0,False,23.4353248475056,0.0,0.0
723534.0,2015-07-27 08:59:36,23.39385835353681,21.20756066649645,21.44158211414448,13.557192957573584,-7.884389156570897,0.0,False,23.435479982759922,0.0,0.0
723594.0,2015-07-27 09:00:36,23.397315924354466,21.24879534136381,21.25937112106018,14.558462229031344,-6.700908892028837,0.0,False,23.435636453353645,0.0,0.0
723654.0,2015-07-27 09:01:36,23.41479527896205,21.19191154037309,21.126852074296362,15.448626186187909,-5.678225888108454,0.0,False,23.435793670051943,0.0,0.0
723714.0,2015-07-27 09:02:36,23.40371350157463,21.18622809199788,21.029780955960543,16.234793605643496,-4.794987350317047,0.0,False,23.43594985071264,0.0,0.0
723774.0,2015-07-27 09:03:36,23.420092217596988,21.153951820761545,20.908364608410544,16.9799526769382,-3.9284119314723434,0.0,False,23.436105925307988,0.0,0.0
723834.0,2015-07-27 09:04:36,23.431271137501778,21.156836313352606,20.813476567594265,17.695647626606377,-3.117828940987888,0.0,False,23.43626141083373,0.0,0.0
723894.0,2015-07-27 09:05:36,23.416871265775434,21.18807117189728,20.72670840831352,18.329263923797516,-2.3974444845160043,0.0,False,23.436416945926506,0.0,0.0
723954.0,2015-07-27 09:06:36,23.41036699792318,21.16392614160881,20.65857922961622,18.93326201483041,-1.7253172147858074,0.0,False,23.436573045513903,0.0,0.0
724014.0,2015-07-27 09:07:36,23.423751508375233,21.198034015956456,20.608973752502887,19.486401400865248,-1.1225723516376398,0.0,False,23.436728703719197,0.0,0.0
724074.0,2015-07-27 09:08:36,23.45619589968987,21.208985047861983,20.535527387118204,19.96163246565162,-0.5738949214665858,0.0,False,23.436884978599544,0.0,0.0
724134.0,2015-07-27 09:09:36,23.433839020302543,21.27871971115471,20.483911754418003,20.436167525631028,-0.04774422878697493,0.0,False,23.437041449545365,0.0,0.0
724194.0,2015-07-27 09:10:36,23.436398333239026,21.27723653030776,20.522609069110736,20.75174399285408,0.2291349237433451,0.0,False,23.437199184241845,0.0,0.0
724254.0,2015-07-27 09:11:36,23.434394457660307,21.27145914058519,21.10413514145408,17.068364214960056,-4.035770926494024,1.0016639999999999,True,23.43735688913433,1.6135342087173499,1.6162191296406554
724314.0,2015-07-27 09:12:36,23.441992116113912,21.298758699387367,21.499451577619734,14.231410128529152,-7.268041449090582,1.004467,True,23.43717777390239,1.6135342087173499,1.6207418660276902
724374.0,2015-07-27 09:13:36,23.443635704416824,21.281611560303357,21.70922118312148,12.42985534747394,-9.279365835647539,1.005444,True,23.436998215529616,1.6135342087173499,1.622318288949607
724434.0,2015-07-27 09:14:36,23.432916323658805,21.300563524216734,21.871460309527095,11.443235922966355,-10.42822438656074,1.0127899999999999,True,23.43681802055275,1.6135342087173499,1.6341713112468446
724494.0,2015-07-27 09:15:36,23.425714591202947,21.33471421297469,21.99017485583408,10.97484440069994,-11.01533045513414,1.0173780000000001,True,23.436635703694126,1.6135342087173499,1.6415742061964402
724554.0,2015-07-27 09:16:36,23.415556053861888,21.3610008456605,22.05624346095057,10.674004459647913,-11.382239001302656,1.015886,True,23.436452468157036,1.6135342087173499,1.6391668131570338
724614.0,2015-07-27 09:17:36,23.432333980641854,21.3415674331344,22.13734141431554,10.471025610600186,-11.666315803715353,1.018671,True,23.43627021493313,1.6135342087173499,1.6436605059283116
724674.0,2015-07-27 09:18:36,23.422666805231508,21.33425724708721,22.160836477299927,10.349219828441424,-11.811616648858504,1.035339,True,23.43608667586387,1.6135342087173499,1.6705548941192123
724734.0,2015-07-27 09:19:36,23.40265928659703,21.288463665194808,22.202696739781445,10.396480939374335,-11.80621580040711,0.699502,True,23.43589740435547,1.6135342087173499,1.1286704060662036
724794.0,2015-07-27 09:20:36,23.387115884450395,21.28554042932832,22.147284127255457,10.822206750799474,-11.325077376455983,0.0,False,23.435820197138543,0.0,0.0
724854.0,2015-07-27 09:21:36,23.411158682288285,21.309228374366704,21.900618394089943,11.373644031809546,-10.526974362280397,0.0,False,23.43597807790156,0.0,0.0
724914.0,2015-07-27 09:22:36,23.398703438635344,21.323436362756677,21.664522208455566,12.254289300164405,-9.41023290829116,0.0,False,23.43613638604179,0.0,0.0
724974.0,2015-07-27 09:23:36,23.40763319262535,21.322922068016165,21.454125781618355,13.228034199225581,-8.226091582392774,0.0,False,23.43629494936676,0.0,0.0
725034.0,2015-07-27 09:24:36,23.406108911567703,21.28908571556655,21.299970525119907,14.129741910259481,-7.1702286148604255,0.0,False,23.43645350047059,0.0,0.0
725094.0,2015-07-27 09:25:36,23.40326952560217,21.29350853634682,21.1480703957299,15.02082974065274,-6.127240655077159,0.0,False,23.436611434124035,0.0,0.0
725154.0,2015-07-27 09:26:36,23.40714285126596,21.314148463631536,21.041805871828963,15.867268620647186,-5.174537251181777,0.0,False,23.436769445240742,0.0,0.0
725214.0,2015-07-27 09:27:36,23.41440051651911,21.296716935817063,20.94616131815936,16.670062622813543,-4.276098695345816,0.0,False,23.43692782837107,0.0,0.0
725274.0,2015-07-27 09:28:36,23.416168770062363,21.29475189570674,20.8460857756534,17.37177376511047,-3.4743120105429313,0.0,False,23.43708589201535,0.0,0.0
725334.0,2015-07-27 09:29:36,23.421276989738,21.33075410192949,20.74964869062682,18.06406613439855,-2.685582556228269,0.0,False,23.437243917097636,0.0,0.0
725394.0,2015-07-27 09:30:36,23.418725609480347,21.28244903830282,20.674804579688,18.705278096394014,-1.9695264832939863,0.0,False,23.43740259321879,0.0,0.0
725454.0,2015-07-27 09:31:36,23.438104107170343,21.24734117423111,20.616257868403476,19.28396390145322,-1.3322939669502567,0.0,False,23.43756038909168,0.0,0.0
725514.0,2015-07-27 09:32:36,23.43983014534129,21.237418194226095,20.56502409289765,19.83688776624433,-0.7281363266533205,0.0,False,23.4377175444334,0.0,0.0
725574.0,2015-07-27 09:33:36,23.447603553967518,21.266603818498723,20.504279899955538,20.337074010930582,-0.16720588902495592,0.0,False,23.43787451668934,0.0,0.0
725634.0,2015-07-27 09:34:36,23.436522916833383,21.255197427611737,20.51180177592755,20.621337993871027,0.10953621794347512,0.0,False,23.4380320161935,0.0,0.0
725694.0,2015-07-27 09:35:36,23.431650377093423,21.24808521088025,21.13283931520829,16.922730355371037,-4.210108959837253,1.0029130000000002,True,23.438189305662394,1.6135342087173499,1.6182344338673438
725754.0,2015-07-27 09:36:36,23.44733279881558,21.326878194834173,21.486828656604647,14.24843080818273,-7.238397848421917,1.005254,True,23.43800933091486,1.6135342087173499,1.6220117174499509
725814.0,2015-07-27 09:37:36,23.457117057228857,21.3266031842278,21.742450015390645,12.456214896759978,-9.286235118630668,1.001596,True,23.43783000362129,1.6135342087173499,1.6161094093144626
725874.0,2015-07-27 09:38:36,23.440362313761682,21.332350929014797,21.878766041585298,11.548797283608359,-10.329968757976939,1.0102440000000001,True,23.437651904237374,1.6135342087173499,1.6300632531514507
725934.0,2015-07-27 09:39:36,23.412755458924373,21.354054537330256,21.984706363582628,11.047953760334243,-10.936752603248385,1.0143199999999999,True,23.437471005433878,1.6135342087173499,1.6366400185861822
725994.0,2015-07-27 09:40:36,23.43209998743643,21.35140332189604,22.082670903143697,10.771354230420084,-11.311316672723613,1.01021,True,23.437289133959805,1.6135342087173499,1.6300083929883542
726054.0,2015-07-27 09:41:36,23.42190939252394,21.368582271061037,22.125417363625058,10.596010066069441,-11.529407297555617,1.020077,True,23.43710859922366,1.6135342087173499,1.6459291350257679
726114.0,2015-07-27 09:42:36,23.411739906352455,21.384050809632324,22.1650945522713,10.497705469948748,-11.66738908232255,1.031247,True,23.436925062966985,1.6135342087173499,1.663952312137141
726174.0,2015-07-27 09:43:36,23.401360413328444,21.403622858454632,22.17945384722596,10.59530164219802,-11.58415220502794,0.694568,True,23.43673805617075,1.6135342087173499,1.120709228280392
726234.0,2015-07-27 09:44:36,23.38020506458136,21.34244457350448,22.13258620369082,11.022542897983291,-11.11004330570753,0.0,False,23.436664583903436,0.0,0.0
726294.0,2015-07-27 09:45:36,23.386407993322205,21.329130412394488,21.913241316047408,11.499608004911543,-10.413633311135865,0.0,False,23.436823482881397,0.0,0.0
726354.0,2015-07-27 09:46:36,23.411023039123116,21.32400557381701,21.673139225232774,12.257350925338878,-9.415788299893896,0.0,False,23.43698213714779,0.0,0.0
726414.0,2015-07-27 09:47:36,23.403933542808296,21.34002366388242,21.467800612416323,13.253999502925861,-8.213801109490461,0.0,False,23.437140695449955,0.0,0.0
726474.0,2015-07-27 09:48:36,23.404982487851104,21.344699798372226,21.302946133886266,14.178826517483994,-7.124119616402272,0.0,False,23.43729954180924,0.0,0.0
726534.0,2015-07-27 09:49:36,23.416729548462605,21.3457933373102,21.152616664190052,15.096982369035889,-6.055634295154164,0.0,False,23.437458470216153,0.0,0.0
726594.0,2015-07-27 09:50:36,23.43496307953958,21.377992689876997,21.033188856112204,15.923492960312842,-5.109695895799362,0.0,False,23.437617415598428,0.0,0.0
726654.0,2015-07-27 09:51:36,23.42976218269074,21.372131045880177,20.911073636845913,16.668430163636163,-4.24264347320975,0.0,False,23.437776942931514,0.0,0.0
726714.0,2015-07-27 09:52:36,23.41748109298767,21.45877491786083,20.788446874986803,17.419897444600156,-3.368549430386647,0.0,False,23.437936360901897,0.0,0.0
726774.0,2015-07-27 09:53:36,23.42666911249927,21.461581460222405,20.723437401063077,18.06211950266544,-2.6613178983976375,0.0,False,23.43809734969184,0.0,0.0
726834.0,2015-07-27 09:54:36,23.434868727288716,21.505934181729312,20.647209956820028,18.706805833179455,-1.9404041236405725,0.0,False,23.43825838653305,0.0,0.0
726894.0,2015-07-27 09:55:36,23.43223674617235,21.4962433292122,20.591537986047825,19.309313249754908,-1.2822247362929176,0.0,False,23.438420226029066,0.0,0.0
726954.0,2015-07-27 09:56:36,23.44745176771437,21.507721550598564,20.538423741857912,19.83500889581042,-0.7034148460474903,0.0,False,23.43858188657036,0.0,0.0
727014.0,2015-07-27 09:57:36,23.456672942908387,21.492399570185945,20.743661449920037,19.175346722631918,-1.5683147272881186,0.938046,True,23.438743752654666,1.6135342087173499,1.5135693103504753
727074.0,2015-07-27 09:58:36,23.439546433439595,21.46551527034269,21.32535325855678,15.601171721431513,-5.7241815371252684,1.0149,True,23.438590010559732,1.6135342087173499,1.6375758684272383
727134.0,2015-07-27 09:59:36,23.434290126188046,21.429727127779092,21.623656221212563,13.347536201164242,-8.276120020048321,1.003299,True,23.438409948256833,1.6135342087173499,1.6188572580719083
727194.0,2015-07-27 10:00:36,23.44659801246386,21.437208280376648,21.81309370603965,11.879187860826587,-9.933905845213062,1.009698,True,23.43823313891394,1.6135342087173499,1.6291822634734907
727254.0,2015-07-27 10:01:36,23.438563362627274,21.477004760954745,21.946700704959092,11.244328910878997,-10.702371794080095,1.022544,True,23.438054317619994,1.6135342087173499,1.6499097239186737
727314.0,2015-07-27 10:02:36,23.43079285833614,21.4939815032907,22.028475913765305,10.868814888332931,-11.159661025432374,1.0241790000000002,True,23.437871904177566,1.6135342087173499,1.6525478523499268
727374.0,2015-07-27 10:03:36,23.424792388529156,21.472682831427587,22.094811099736983,10.618223776039697,-11.476587323697286,1.0236079999999999,True,23.437689252787262,1.6135342087173499,1.6516265243167487
727434.0,2015-07-27 10:04:36,23.42694563673403,21.44703302997732,22.146376314180017,10.445873483326169,-11.700502830853848,1.024694,True,23.437506409809433,1.6135342087173499,1.6533788224674162
727494.0,2015-07-27 10:05:36,23.427834385294624,21.462775992428387,22.202415750194135,10.378055759020365,-11.82435999117377,1.0465810000000002,True,23.4373227392124,1.6135342087173499,1.6886942456936131
727554.0,2015-07-27 10:06:36,23.4163515122981,21.51166087308158,22.22748147360993,10.546260227593116,-11.681221246016815,0.521591,True,23.437132000511273,1.6135342087173499,0.8416049214590913
727614.0,2015-07-27 10:07:36,23.427929225594877,21.49563537353089,22.13816997357128,10.953376073026236,-11.184793900545044,0.0,False,23.437118630117926,0.0,0.0
727674.0,2015-07-27 10:08:36,23.428752562878756,21.446060597989938,21.8499537902565,11.614120153881764,-10.235833636374736,0.0,False,23.437280303257825,0.0,0.0
727734.0,2015-07-27 10:09:36,23.420134182439764,21.42521488449299,21.59579501352592,12.629403116401091,-8.966391897124828,0.0,False,23.437441073033217,0.0,0.0
727794.0,2015-07-27 10:10:36,23.450481644264375,21.40284461978861,21.406789828826554,13.668717496957251,-7.7380723318693025,0.0,False,23.437601461267263,0.0,0.0
727854.0,2015-07-27 10:11:36,23.43698431698181,21.37683196251392,21.248217992676828,14.560507421685806,-6.6877105709910225,0.0,False,23.43776144027643,0.0,0.0
727914.0,2015-07-27 10:12:36,23.445949034114772,21.449885645751745,21.09984104306766,15.427718399744586,-5.672122643323073,0.0,False,23.437920943911266,0.0,0.0
727974.0,2015-07-27 10:13:36,23.454815524662415,21.38062139288078,20.986155511516245,16.276646155437017,-4.709509356079227,0.0,False,23.43808177152513,0.0,0.0
728034.0,2015-07-27 10:14:36,23.460718355548174,21.448980843009544,20.915843255897894,17.021916124064536,-3.893927131833358,0.0,False,23.438241338169313,0.0,0.0
728094.0,2015-07-27 10:15:36,23.470780911112843,21.431781723256663,20.821048878523637,17.717128334891395,-3.103920543632242,0.0,False,23.438402143529892,0.0,0.0
728154.0,2015-07-27 10:16:36,23.48520616133467,21.484285640404664,20.757148952499545,18.298462785253392,-2.458686167246153,0.0,False,23.438562633581665,0.0,0.0
728214.0,2015-07-27 10:17:36,23.48216439129648,21.47659401620106,20.659638344492155,18.93354538558182,-1.7260929589103355,0.0,False,23.43872407434857,0.0,0.0
728274.0,2015-07-27 10:18:36,23.4837382007182,21.482443271759063,20.657865948559,19.439657569247842,-1.2182083793111573,0.0,False,23.438885372480037,0.0,0.0
728334.0,2015-07-27 10:19:36,23.51432258864685,21.507975023535543,21.271756280787127,16.271835022036786,-4.999921258750341,1.021782,True,23.439046773922033,1.6135342087173499,1.6486802108516312
728394.0,2015-07-27 10:20:36,23.51033720416581,21.49027742329448,21.682714489555806,13.853696456260845,-7.829018033294961,1.014625,True,23.4388651611159,1.6135342087173499,1.6371321465198412
728454.0,2015-07-27 10:21:36,23.506861918087555,21.4218556421588,21.916750084806843,12.283593428870843,-9.633156655936,1.0080790000000002,True,23.438685636013176,1.6135342087173499,1.6265699515895775
728514.0,2015-07-27 10:22:36,23.500548197548838,21.48277440243856,22.099876119280044,11.471018470730485,-10.628857648549559,1.022505,True,23.438507071881766,1.6135342087173499,1.6498467960845338
728574.0,2015-07-27 10:23:36,23.519180845159497,21.51211719148399,22.216494055285423,11.053189937877868,-11.163304117407556,1.0252330000000003,True,23.438324768120072,1.6135342087173499,1.6542485174059152
728634.0,2015-07-27 10:24:36,23.50425837101233,21.54743858443005,22.3131977481854,10.793728107110688,-11.51946964107471,1.030864,True,23.438142083598176,1.6135342087173499,1.6633343285352022
728694.0,2015-07-27 10:25:36,23.51664897584442,21.56440445339095,22.397840499226916,10.64938210803684,-11.748458391190077,1.036464,True,23.437958151060478,1.6135342087173499,1.6723701201040193
728754.0,2015-07-27 10:26:36,23.525717289287837,21.59032737587529,22.438252585997173,10.53093979065404,-11.907312795343133,1.0447950000000001,True,23.437772647558493,1.6135342087173499,1.6858124735968438
728814.0,2015-07-27 10:27:36,23.504849661785485,21.56104979907609,22.51241946549433,10.545182190977918,-11.96723727451641,1.052173,True,23.437584817774216,1.6135342087173499,1.6977171289887603
728874.0,2015-07-27 10:28:36,23.51419944513044,21.56158205527877,22.538515486154534,10.59760555991589,-11.940909926238644,1.047367,True,23.43739397949546,1.6135342087173499,1.6899624835816645
728934.0,2015-07-27 10:29:36,23.518619698512452,21.545676391747627,22.565656212717,10.621956861951713,-11.943699350765286,1.054826,True,23.43720476990145,1.6135342087173499,1.7019978352444873
728994.0,2015-07-27 10:30:36,23.508783096884432,21.55936780636381,22.594907964878335,10.641472400916562,-11.953435563961772,0.8147750000000001,True,23.437012767484067,1.6135342087173499,1.314667334907679
729054.0,2015-07-27 10:31:36,23.489808568077414,21.552643709920687,22.53224725353555,11.275856863430672,-11.25639039010488,0.0,False,23.43690171108736,0.0,0.0
729114.0,2015-07-27 10:32:36,23.522212683030087,21.53370771501733,22.263404928358216,12.053829850230871,-10.209575078127346,0.0,False,23.437064423611176,0.0,0.0
729174.0,2015-07-27 10:33:36,23.51351888832049,21.55595749651157,21.96458317809439,13.132495435705275,-8.832087742389115,0.0,False,23.437226789244637,0.0,0.0
729234.0,2015-07-27 10:34:36,23.499260571496805,21.540406898190103,21.747406961922884,14.158824293512216,-7.588582668410668,0.0,False,23.43738955605245,0.0,0.0
729294.0,2015-07-27 10:35:36,23.513348217953386,21.50620462891017,21.568459760878927,15.069286023953246,-6.49917373692568,0.0,False,23.437552037457973,0.0,0.0
729354.0,2015-07-27 10:36:36,23.51077106901809,21.47834810912104,21.42192724687851,15.895470113722,-5.52645713315651,0.0,False,23.437713894695566,0.0,0.0
729414.0,2015-07-27 10:37:36,23.547559558577152,21.526426850724864,21.28555359394945,16.70078981727185,-4.584763776677601,0.0,False,23.437875243034593,0.0,0.0
729474.0,2015-07-27 10:38:36,23.538813442713252,21.546329953325028,21.135216920035447,17.420316340170864,-3.714900579864583,0.0,False,23.438037461698574,0.0,0.0
729534.0,2015-07-27 10:39:36,23.537204142446804,21.506571812068863,21.17432491669921,17.8030758108856,-3.371249105813611,0.8783990000000002,True,23.438200038916783,1.6135342087173499,1.4173268354031117
729594.0,2015-07-27 10:40:36,23.58230963514478,21.55084531355775,21.736297061677526,15.152104010685624,-6.584193050991901,1.0279650000000002,True,23.438066614624162,1.6135342087173499,1.6586566928641309
729654.0,2015-07-27 10:41:36,23.61902150491742,21.57448713698157,22.019887715697354,13.27756232383434,-8.742325391863014,1.022347,True,23.437883719841178,1.6135342087173499,1.6495918576795563
729714.0,2015-07-27 10:42:36,23.629879767980746,21.570483882538035,22.195852118841238,12.02425467555675,-10.171597443284488,1.009985,True,23.437703146294584,1.6135342087173499,1.6296453477913924
729774.0,2015-07-27 10:43:36,23.642093119774437,21.575744344308145,22.28160441673798,11.403126796436927,-10.878477620301053,1.021547,True,23.437526658839502,1.6135342087173499,1.6483010303125827
729834.0,2015-07-27 10:44:36,23.631635286353042,21.59447211253463,22.356369297504582,11.072514513612832,-11.28385478389175,1.0260799999999999,True,23.43734638353528,1.6135342087173499,1.6556151808806983
729894.0,2015-07-27 10:45:36,23.614437382991408,21.53841052910232,22.421508479970264,10.85451704431005,-11.566991435660213,1.030425,True,23.43716492787699,1.6135342087173499,1.662625987017575
729954.0,2015-07-27 10:46:36,23.586358271027297,21.53869936200557,22.448447469500444,10.725072585591164,-11.72337488390928,1.033882,True,23.43698099668173,1.6135342087173499,1.6682039747771111
730014.0,2015-07-27 10:47:36,23.56783092852746,21.54487405907452,22.483628824986592,10.627470248232024,-11.856158576754568,1.04764,True,23.43679591199249,1.6135342087173499,1.6904029784206442
730074.0,2015-07-27 10:48:36,23.558416520442638,21.56297011294389,22.485437246038828,10.670776510905313,-11.814660735133515,1.0518040000000002,True,23.43660631802363,1.6135342087173499,1.6971217348657437
730134.0,2015-07-27 10:49:36,23.530227624033877,21.658700214685084,22.484860857257317,10.67450959736781,-11.810351259889506,1.052495,True,23.436415656436555,1.6135342087173499,1.6982366870039671
730194.0,2015-07-27 10:50:36,23.527329006276883,21.63017801870408,22.481661897050632,10.67090587564212,-11.810756021408512,1.049719,True,23.436226504779288,1.6135342087173499,1.6937575160405678
730254.0,2015-07-27 10:51:36,23.518864631093482,21.639495762503625,22.45988879520376,10.648100784739569,-11.811788010464191,1.051794,True,23.43603777166878,1.6135342087173499,1.6971055995236561
730314.0,2015-07-27 10:52:36,23.494261156512806,21.626871163031478,22.46640919741209,10.649566914198788,-11.816842283213303,1.056356,True,23.43584851370727,1.6135342087173499,1.704466542583825
730374.0,2015-07-27 10:53:36,23.491900222880766,21.702394861469383,22.463116574561532,10.62670022228469,-11.836416352276842,1.05772,True,23.435657496352473,1.6135342087173499,1.7066674032445153
730434.0,2015-07-27 10:54:36,23.488685264377136,21.738372649783383,22.433893642883476,10.598270862758008,-11.835622780125467,1.0650819999999999,True,23.435467395693532,1.6135342087173499,1.7185462420890922
730494.0,2015-07-27 10:55:36,23.4830718899687,21.69951027973366,22.42293504323827,10.569034515584766,-11.853900527653503,0.9092650000000001,True,23.435275477194836,1.6135342087173499,1.4671301822893812
730554.0,2015-07-27 10:56:36,23.463190089612986,21.693694613408955,22.403208123294316,11.024446402890991,-11.378761720403325,0.0,False,23.435135234670437,0.0,0.0
730614.0,2015-07-27 10:57:36,23.460941398226968,21.72733524957197,22.18268883102238,11.820012874289729,-10.36267595673265,0.0,False,23.43530054119033,0.0,0.0
730674.0,2015-07-27 10:58:36,23.458259592131594,21.75600906190172,21.903017613903884,12.749459508639424,-9.15355810526446,0.0,False,23.43546645572357,0.0,0.0
730734.0,2015-07-27 10:59:36,23.480873880998598,21.733108095121345,21.681014141530163,13.718196348619166,-7.962817792910997,0.0,False,23.43563288804656,0.0,0.0
730794.0,2015-07-27 11:00:36,23.498380873558517,21.803735514281907,21.493478745722207,14.607257314802963,-6.886221430919244,0.0,False,23.43579890139573,0.0,0.0
730854.0,2015-07-27 11:01:36,23.491051739888828,21.771022243172688,21.339172186122177,15.39981876317049,-5.939353422951687,0.0,False,23.435966194537393,0.0,0.0
730914.0,2015-07-27 11:02:36,23.509099083627927,21.843761104274723,21.19602596445241,16.198953433340737,-4.997072531111673,0.0,False,23.436132890468443,0.0,0.0
730974.0,2015-07-27 11:03:36,23.517744275982135,21.798018917871136,21.08353643786724,16.92016154202669,-4.163374895840551,0.0,False,23.436300904529762,0.0,0.0
731034.0,2015-07-27 11:04:36,23.510740651863056,21.810029143272928,20.99544978458138,17.597071691496822,-3.398378093084556,0.0,False,23.436468084722826,0.0,0.0
731094.0,2015-07-27 11:05:36,23.535445561684664,21.87851822693672,21.159065016673722,17.4398380944629,-3.7192269222108223,0.953115,True,23.43663548002145,1.6135342087173499,1.537883657341637
731154.0,2015-07-27 11:06:36,23.534528554452574,21.905658056117968,21.629031049651523,14.710989226632714,-6.918041823018809,1.029643,True,23.43648372381406,1.6135342087173499,1.6613642032663585
731214.0,2015-07-27 11:07:36,23.538728628762104,21.9094258513967,21.906324646313493,12.69691289062378,-9.209411755689713,1.017178,True,23.43630673819027,1.6135342087173499,1.6412514993546963
731274.0,2015-07-27 11:08:36,23.529754514858737,21.8803374832503,22.046430435400037,11.595066622918905,-10.451363812481132,1.035283,True,23.436134014362377,1.6135342087173499,1.670464536203524
731334.0,2015-07-27 11:09:36,23.517293461089444,21.922872783962536,22.147925359817926,11.126434824327244,-11.021490535490681,1.034462,True,23.435954679289367,1.6135342087173499,1.6691398246181672
731394.0,2015-07-27 11:10:36,23.52253353988691,21.941786554587527,22.21967140065298,10.803769246742418,-11.415902153910563,1.0331579999999998,True,23.435776396025066,1.6135342087173499,1.6670357760099994
731454.0,2015-07-27 11:11:36,23.53217532077862,21.91827231058683,22.261812653373667,10.598825281064924,-11.662987372308743,1.038442,True,23.435598897873746,1.6135342087173499,1.6755616907688624
731514.0,2015-07-27 11:12:36,23.504897022111333,21.89906075661749,22.311540629166032,10.469479398405184,-11.842061230760848,1.0493430000000001,True,23.43541919962418,1.6135342087173499,1.6931508271780902
731574.0,2015-07-27 11:13:36,23.49068143863249,21.98080354756819,22.348782575131672,10.413236703604456,-11.935545871527216,1.062663,True,23.435235491295,1.6135342087173499,1.714643102838205
731634.0,2015-07-27 11:14:36,23.492411323331705,22.018142546300037,22.357975982115168,10.421793231718775,-11.936182750396393,1.068898,True,23.435048793441602,1.6135342087173499,1.7247034886295576
731694.0,2015-07-27 11:15:36,23.491513754658886,22.03283665938594,22.38155750444365,10.44870101820299,-11.93285648624066,1.062319,True,23.434860681254737,1.6135342087173499,1.7140880470704065
731754.0,2015-07-27 11:16:36,23.455960908030153,21.98447206702373,22.35759412433692,10.443735890963543,-11.913858233373377,1.0683820000000002,True,23.434675050924515,1.6135342087173499,1.72387090497786
731814.0,2015-07-27 11:17:36,23.478241781530244,22.033165288705053,22.376521304142788,10.423376405211377,-11.953144898931411,1.0735240000000001,True,23.434486507423017,1.6135342087173499,1.7321676978790845
731874.0,2015-07-27 11:18:36,23.43926670932242,22.09336826825944,22.372299253275827,10.424516043512998,-11.947783209762829,1.071156,True,23.434297123263836,1.6135342087173499,1.7283468488728415
731934.0,2015-07-27 11:19:36,23.436924670557616,22.10096353419784,22.35845870817741,10.444321110623472,-11.914137597553937,1.06673,True,23.434109632023073,1.6135342087173499,1.7212053464650585
731994.0,2015-07-27 11:20:36,23.42052854948893,22.13827504453281,22.3551228559544,10.442312883061927,-11.912809972892472,0.9760089999999999,True,23.43392376995378,1.6135342087173499,1.5748239095160117
732054.0,2015-07-27 11:21:36,23.42039002198755,22.135941937197213,22.367421559981643,10.821640011540106,-11.545781548441537,0.0,False,23.433769085083593,0.0,0.0
732114.0,2015-07-27 11:22:36,23.423033272858646,22.126571130799125,22.194778593455794,11.645481784997322,-10.549296808458472,0.0,False,23.433942448967432,0.0,0.0
732174.0,2015-07-27 11:23:36,23.418972005535032,22.2187697619381,21.96507310851416,12.584316518544204,-9.380756589969957,0.0,False,23.434115639500238,0.0,0.0
732234.0,2015-07-27 11:24:36,23.426610886010494,22.171780101711818,21.69529418154439,13.557710415790432,-8.13758376575396,0.0,False,23.434290501493702,0.0,0.0
732294.0,2015-07-27 11:25:36,23.444816620801205,22.22016619247636,21.496641680529578,14.431093569579723,-7.065548110949855,0.0,False,23.434464506836626,0.0,0.0
732354.0,2015-07-27 11:26:36,23.461260705862813,22.156737129572257,21.35206168658351,15.26837199308267,-6.08368969350084,0.0,False,23.434639387857008,0.0,0.0
732414.0,2015-07-27 11:27:36,23.460501701134767,22.21201709688015,21.21805843564918,16.059978827960478,-5.158079607688702,0.0,False,23.434813113637176,0.0,0.0
732474.0,2015-07-27 11:28:36,23.458020648395593,22.211219645491603,21.071972633009345,16.79626096090015,-4.275711672109196,0.0,False,23.434987840313553,0.0,0.0
732534.0,2015-07-27 11:29:36,23.472677244576985,22.23039400011263,20.98681835909883,17.50883877962339,-3.4779795794754413,0.0,False,23.435162549332233,0.0,0.0
732594.0,2015-07-27 11:30:36,23.4776440909031,22.24997242899721,21.35232826647176,16.200284041432536,-5.152044225039223,1.0244190000000002,True,23.435337603442008,1.6135342087173499,1.6529351005600192
732653.0,2015-07-27 11:31:35,23.492556079912834,22.271799579042515,21.725741936068644,13.981878233399534,-7.74386370266911,1.045873,True,23.435171464405805,1.6135342087173499,1.687551863473841
732713.0,2015-07-27 11:32:35,23.48973087690143,22.303251256607844,21.93666432962705,12.456824757825968,-9.479839571801081,1.034777,True,23.434995697092713,1.6135342087173499,1.6696480878939133
732773.0,2015-07-27 11:33:35,23.49962759475825,22.310763934499175,22.0414951033706,11.524051718988034,-10.517443384382567,1.045626,True,23.434824234183107,1.6135342087173499,1.6871533205242877
732833.0,2015-07-27 11:34:35,23.48686889816068,22.304137263869755,22.16160739754364,11.075077160696557,-11.086530236847084,1.0509750000000002,True,23.43464926391723,1.6135342087173499,1.6957841150067172
732893.0,2015-07-27 11:35:35,23.474373379086742,22.32821018115011,22.19467772578347,10.796604924408374,-11.398072801375097,1.054864,True,23.43447237838672,1.6135342087173499,1.7020591495444186
732953.0,2015-07-27 11:36:35,23.443087494847294,22.333354088771987,22.24312323482027,10.647490924035187,-11.595632310785083,1.0564939999999998,True,23.43429462600717,1.6135342087173499,1.7046892103046276
733013.0,2015-07-27 11:37:35,23.456940870359055,22.335458137007947,22.280768652198738,10.518218961479265,-11.762549690719473,1.0636320000000001,True,23.434116422355746,1.6135342087173499,1.7162066174864525
733073.0,2015-07-27 11:38:35,23.43866978676138,22.382916167696813,22.308406512918296,10.469922933308615,-11.838483579609681,1.0744470000000002,True,23.43393586069705,1.6135342087173499,1.7336569899537306
733133.0,2015-07-27 11:39:35,23.434220688026386,22.39066327875509,22.311202000427485,10.548120610030216,-11.76308139039727,1.07572,True,23.433752528805112,1.6135342087173499,1.7357110190014275
733193.0,2015-07-27 11:40:35,23.426997628065706,22.424161434141016,22.323947406196837,10.570069430575378,-11.753877975621458,1.0756649999999999,True,23.4335689130313,1.6135342087173499,1.735622274619948
733253.0,2015-07-27 11:41:35,23.407765042301417,22.451457882786,22.334617810812713,10.597950531509168,-11.736667279303544,1.081968,True,23.43338592750886,1.6135342087173499,1.7457923807374938
733313.0,2015-07-27 11:42:35,23.391797218796913,22.487895497241077,22.348148546530588,10.594451533420921,-11.753697013109667,1.077402,True,23.433201322324,1.6135342087173499,1.7384249835404901
733373.0,2015-07-27 11:43:35,23.403180046857067,22.52776923012842,22.333486647001237,10.62219710992781,-11.711289537073426,1.075931,True,23.433018917183986,1.6135342087173499,1.7360514747194669
733433.0,2015-07-27 11:44:35,23.392793110113168,22.490873079743366,22.340086303265643,10.617176540478416,-11.722909762787227,1.07574,True,23.432837734065746,1.6135342087173499,1.7357432896856018
733493.0,2015-07-27 11:45:35,23.39184821838404,22.48704178357891,22.339056007363812,10.625714588684987,-11.713341418678825,1.0805129999999998,True,23.432655948297743,1.6135342087173499,1.7434446884638095
733553.0,2015-07-27 11:46:35,23.3729825608272,22.45636476216108,22.332737340936703,10.59827702249984,-11.734460318436863,0.99143,True,23.43247249178547,1.6135342087173499,1.5997062205486423
733613.0,2015-07-27 11:47:35,23.369326124108476,22.48670623842993,22.32251363794206,10.907716605864863,-11.414797032077196,0.0,False,23.432318426932447,0.0,0.0
733673.0,2015-07-27 11:48:35,23.38978596073282,22.477399910016167,22.154748366540574,11.67291936253633,-10.481829004004243,0.0,False,23.432498188106464,0.0,0.0
733733.0,2015-07-27 11:49:35,23.403567441504354,22.47623053186688,21.89681422561408,12.690247540037436,-9.206566685576643,0.0,False,23.43267777698437,0.0,0.0
733793.0,2015-07-27 11:50:35,23.38490783785074,22.48176643280089,21.652691821981023,13.634694626829237,-8.017997195151786,0.0,False,23.43285734136095,0.0,0.0
733853.0,2015-07-27 11:51:35,23.397398850589205,22.511490436694658,21.46104245019789,14.453578363254024,-7.007464086943866,0.0,False,23.433037003024822,0.0,0.0
733913.0,2015-07-27 11:52:35,23.4250264039381,22.51918194184704,21.273759232707825,15.300226488848985,-5.97353274385884,0.0,False,23.433217201303407,0.0,0.0
733973.0,2015-07-27 11:53:35,23.429294965172165,22.514491629219958,21.156219095753734,16.04613064954874,-5.110088446204994,0.0,False,23.43339753601007,0.0,0.0
734033.0,2015-07-27 11:54:35,23.431050140729184,22.51370903176657,21.03086168526592,16.791665433961857,-4.239196251304062,0.0,False,23.433577782251028,0.0,0.0
734093.0,2015-07-27 11:55:35,23.432263173342594,22.511456038907777,20.92567789323367,17.467706953842058,-3.457970939391611,0.0,False,23.433758011003828,0.0,0.0
734153.0,2015-07-27 11:56:35,23.442379517420946,22.53292255614825,21.089206665423223,17.448517851752108,-3.6406888136711153,0.962081,True,23.433938195561957,1.6135342087173499,1.5523506050569966
734213.0,2015-07-27 11:57:35,23.44851642125184,22.56193426514876,21.580513497565075,14.777180771875058,-6.803332725690018,1.041513,True,23.43379536036209,1.6135342087173499,1.6805168543238331
734273.0,2015-07-27 11:58:35,23.453263811311995,22.51724795332697,21.860501710982646,12.8970397409708,-8.963461970011846,1.038196,True,23.433626353394583,1.6135342087173499,1.6751647613535177
734333.0,2015-07-27 11:59:35,23.443390308807682,22.53944143489534,21.98312129353479,11.765729096300378,-10.217392197234412,1.0318329999999998,True,23.43345765287741,1.6135342087173499,1.664897843183449
734393.0,2015-07-27 12:00:35,23.436838034485525,22.590799570754204,22.096388965092,11.17423188786612,-10.92215707722588,1.043148,True,23.433291497466506,1.6135342087173499,1.683154982755086
734453.0,2015-07-27 12:01:35,23.420763775531274,22.61354397935681,22.171103408851106,10.867835415136653,-11.303267993714453,1.046572,True,23.43312247432193,1.6135342087173499,1.6886797238857343
734513.0,2015-07-27 12:02:35,23.421589654802776,22.629527748595684,22.220427911203902,10.641164390402086,-11.579263520801817,1.048899,True,23.4329527163669,1.6135342087173499,1.6924344179894195
734573.0,2015-07-27 12:03:35,23.42313018796669,22.669856203977663,22.26368591856934,10.493208518791135,-11.770477399778205,1.055279,True,23.432782469580882,1.6135342087173499,1.7027287662410364
734633.0,2015-07-27 12:04:35,23.422190997404076,22.605075313016663,22.28674868978134,10.428396974708342,-11.858351715072999,1.072035,True,23.432610813718,1.6135342087173499,1.7297651454423042
734693.0,2015-07-27 12:05:35,23.404484479206157,22.621937402437908,22.29103558469034,10.501475517574379,-11.789560067115962,1.0786,True,23.43243235177666,1.6135342087173499,1.7403579975225336
734753.0,2015-07-27 12:06:35,23.40473780011079,22.627046962420465,22.30749149529629,10.500514524878152,-11.806976970418138,1.078415,True,23.432251992499108,1.6135342087173499,1.7400594936939207
734813.0,2015-07-27 12:07:35,23.392168042011797,22.658293587822623,22.313961463755447,10.472904473932472,-11.841056989822976,1.080478,True,23.432071791490806,1.6135342087173499,1.7433882147665047
734873.0,2015-07-27 12:08:35,23.379379801882518,22.69363327172975,22.30318298611236,10.44918767467675,-11.853995311435611,1.078967,True,23.43189146780526,1.6135342087173499,1.7409501645771328
734933.0,2015-07-27 12:09:35,23.36965733158175,22.706647718818875,22.331995240006663,10.421799391939844,-11.910195848066818,1.0833620000000002,True,23.431712297197745,1.6135342087173499,1.7480416474244458
734993.0,2015-07-27 12:10:35,23.343468019738594,22.681923206970293,22.29821883469512,10.423277842283007,-11.874940992412114,1.0863720000000001,True,23.431531888833987,1.6135342087173499,1.752898385392685
735053.0,2015-07-27 12:11:35,23.343482578574655,22.747047747203865,22.28703688489598,10.428181367573238,-11.858855517322741,0.986828,True,23.431350022854563,1.6135342087173499,1.592280736120125
735113.0,2015-07-27 12:12:35,23.345499892285417,22.753701602736957,22.291049994353468,10.79917373147899,-11.491876262874477,0.0,False,23.43120280504813,0.0,0.0
735173.0,2015-07-27 12:13:35,23.346003318734947,22.71546013556106,22.153336213080465,11.529244776246395,-10.62409143683407,0.0,False,23.4313874359295,0.0,0.0
735233.0,2015-07-27 12:14:35,23.373900270178904,22.74755661149248,21.89331266162725,12.5068456837548,-9.386466977872448,0.0,False,23.431571368876575,0.0,0.0
735293.0,2015-07-27 12:15:35,23.36560714796025,22.753412122356323,21.664788788426083,13.428432142794419,-8.236356645631664,0.0,False,23.431755881452062,0.0,0.0
735353.0,2015-07-27 12:16:35,23.390032124100266,22.802688999116125,21.458686459900335,14.32402283261579,-7.134663627284544,0.0,False,23.43194049703005,0.0,0.0
735413.0,2015-07-27 12:17:35,23.392348075199394,22.78867950059817,21.29428588814109,15.169820801650458,-6.124465086490632,0.0,False,23.432126004272156,0.0,0.0
735473.0,2015-07-27 12:18:35,23.38990847023821,22.80654505872273,21.148005551988394,15.997785230636477,-5.150220321351917,0.0,False,23.432311253689974,0.0,0.0
735533.0,2015-07-27 12:19:35,23.4055639641815,22.786492742665946,21.046179223802568,16.74268549653726,-4.303493727265309,0.0,False,23.432496824235734,0.0,0.0
735593.0,2015-07-27 12:20:35,23.409657702880054,22.85664362563618,20.942472428479594,17.40097939318136,-3.5414930352982346,0.0,False,23.43268202720019,0.0,0.0
735653.0,2015-07-27 12:21:35,23.42831148638876,22.919048587936366,20.844572754710352,18.0186159801541,-2.8259567745562535,0.0,False,23.432868500953255,0.0,0.0
735713.0,2015-07-27 12:22:35,23.416095562295386,22.94170418081932,21.141088883561906,17.30223714477018,-3.8388517387917247,0.998557,True,23.43305610478247,1.6135342087173499,1.6112058788541708
735773.0,2015-07-27 12:23:35,23.410314383562913,22.97160062670208,21.581673480781706,14.614446289431006,-6.9672271913507,1.059895,True,23.432908448800536,1.6135342087173499,1.7101768401484756
735833.0,2015-07-27 12:24:35,23.41895656830532,23.017287956454638,21.80703441560665,12.827866703930576,-8.979167711676075,1.0490920000000001,True,23.4327407195598,1.6135342087173499,1.6927458300917022
735893.0,2015-07-27 12:25:35,23.42843951061611,23.045410515976933,21.945864940756476,11.716601415890503,-10.229263524865972,1.051339,True,23.43257745464628,1.6135342087173499,1.69637144145869
735953.0,2015-07-27 12:26:35,23.413750312045853,23.128780140353516,22.047331043744936,11.22726513047035,-10.820065913274586,1.062554,True,23.432413948153272,1.6135342087173499,1.714467227609455
736013.0,2015-07-27 12:27:35,23.41314331155395,23.199560508647924,22.12246336892691,10.950733343599158,-11.17173002532775,1.071187,True,23.43224818891934,1.6135342087173499,1.7283968684333118
736073.0,2015-07-27 12:28:35,23.402851477492945,23.24831440984749,22.181737788997925,10.745321189837163,-11.436416599160761,1.070534,True,23.432080816273345,1.6135342087173499,1.7273432305950196
736133.0,2015-07-27 12:29:35,23.403748918332013,23.279285425777555,22.21956332754737,10.628166351461807,-11.591396976085562,1.078691,True,23.43191455169371,1.6135342087173499,1.740504829135527
736193.0,2015-07-27 12:30:35,23.39637088856566,23.39351081895404,22.240659170992103,10.599558345746361,-11.641100825245742,1.099299,True,23.43174611066162,1.6135342087173499,1.773756542108774
736253.0,2015-07-27 12:31:35,23.393248799596726,23.328305749209235,22.279414137785444,10.67288330195614,-11.606530835829304,1.099551,True,23.431572819927613,1.6135342087173499,1.7741631527293706
736313.0,2015-07-27 12:32:35,23.380000244307773,23.40638559485916,22.287447561754487,10.668873006637714,-11.618574555116773,1.09808,True,23.431398263309035,1.6135342087173499,1.7717896439083474
736373.0,2015-07-27 12:33:35,23.3746367114759,23.280289177824617,22.31470356486111,10.648852330085836,-11.665851234775273,1.099922,True,23.43122562250837,1.6135342087173499,1.774761773920805
736433.0,2015-07-27 12:34:35,23.375099606370746,23.326382613591942,22.299717446522244,10.643086375658564,-11.65663107086368,1.0950240000000002,True,23.43105007535687,1.6135342087173499,1.7668586833665076
736493.0,2015-07-27 12:35:35,23.35663651089081,23.39318683262944,22.31077691352542,10.725263551865005,-11.585513361660414,0.736073,True,23.430877015067427,1.6135342087173499,1.1876789656132059
736553.0,2015-07-27 12:36:35,23.370986239080327,23.44594576617889,22.247835216389333,11.354775309327241,-10.893059907062092,0.0,False,23.4308258337317,0.0,0.0
736613.0,2015-07-27 12:37:35,23.364697452580906,23.511258240501864,22.077166386984953,12.181321590554981,-9.895844796429971,0.0,False,23.431023044710148,0.0,0.0
736673.0,2015-07-27 12:38:35,23.394287878768633,23.607731692423336,21.863246764293585,13.154296433725563,-8.708950330568022,0.0,False,23.43122143837895,0.0,0.0
736733.0,2015-07-27 12:39:35,23.39191567816301,23.703472197764185,21.645386090391682,14.134368233108395,-7.511017857283287,0.0,False,23.431421580694334,0.0,0.0
736793.0,2015-07-27 12:40:35,23.415631213294443,23.775373057876774,21.475553045368756,14.998252538415008,-6.477300506953748,0.0,False,23.431623458312007,0.0,0.0
736853.0,2015-07-27 12:41:35,23.40307026649655,23.76400920985003,21.345570104809404,15.767928896068415,-5.577641208740989,0.0,False,23.43182663820031,0.0,0.0
736913.0,2015-07-27 12:42:35,23.39432572656811,23.76606239859086,21.220227099543823,16.524693678268207,-4.695533421275616,0.0,False,23.43202960799636,0.0,0.0
736973.0,2015-07-27 12:43:35,23.413213994099976,23.79033931088945,21.105842693716472,17.142884450371508,-3.962958243344964,0.0,False,23.432232611397986,0.0,0.0
737033.0,2015-07-27 12:44:35,23.42600139734439,23.662167924267788,21.023066023823656,17.78896273267435,-3.2341032911493066,0.0,False,23.432436052054694,0.0,0.0
737093.0,2015-07-27 12:45:35,23.424071085909958,23.71002639246587,21.243945508911867,17.344872062139967,-3.899073446771901,1.01911,True,23.432637161035817,1.6135342087173499,1.6443688474459384
737153.0,2015-07-27 12:46:35,23.417142174349955,23.679018520547764,21.6487363522244,14.838086851833841,-6.810649500390559,1.071075,True,23.432496558769106,1.6135342087173499,1.7282161526019355
737213.0,2015-07-27 12:47:35,23.430413041224543,23.562862669888563,21.862562302157226,13.006974914994222,-8.855587387163004,1.057846,True,23.432337927670403,1.6135342087173499,1.7068707085548138
737273.0,2015-07-27 12:48:35,23.43171826444947,23.518011907154754,21.986651677094798,11.906415993890782,-10.080235683204016,1.0625229999999999,True,23.432181636678546,1.6135342087173499,1.7144172080489846
737333.0,2015-07-27 12:49:35,23.416617437091546,23.486051111840517,22.082980712571175,11.4012787333999,-10.681701979171274,1.070002,True,23.43202296171232,1.6135342087173499,1.7264848303959817
737393.0,2015-07-27 12:50:35,23.411616535256893,23.52220070515767,22.171319555042178,11.07197857538776,-11.099340979654418,1.080667,True,23.431861195035257,1.6135342087173499,1.7436931727319525
737453.0,2015-07-27 12:51:35,23.411103462716703,23.52327824816842,22.19289812392147,10.867484283548912,-11.325413840372558,1.080373,True,23.431696502811054,1.6135342087173499,1.7432187936745895
737513.0,2015-07-27 12:52:35,23.411404197104318,23.64863658690474,22.20841740236095,10.700980011058212,-11.507437391302739,1.0885340000000001,True,23.431531931978576,1.6135342087173499,1.7563868463519319
737573.0,2015-07-27 12:53:35,23.394311108252932,23.717535739728312,22.247021066634353,10.619696065828231,-11.627325000806122,1.126683,True,23.43136689767786,1.6135342087173499,1.81794156288029
737633.0,2015-07-27 12:54:35,23.386611803426533,23.711928596873623,22.258347113443122,10.671848386831483,-11.586498726611639,1.138382,True,23.43119029389239,1.6135342087173499,1.8368182995880742
737693.0,2015-07-27 12:55:35,23.395621960342375,23.772856943534705,22.254478101275954,10.674238547737879,-11.580239553538075,1.1307989999999999,True,23.431009658818326,1.6135342087173499,1.8245828696833704
737753.0,2015-07-27 12:56:35,23.38777021081627,23.99550054697404,22.289637840452983,10.620034877072335,-11.669602963380648,1.141811,True,23.430832682716357,1.6135342087173499,1.842351108389766
737813.0,2015-07-27 12:57:35,23.360835089033937,24.16041313233908,22.267663003445893,10.57682101853829,-11.690841984907603,1.134587,True,23.43065605199435,1.6135342087173499,1.8306949372659918
737873.0,2015-07-27 12:58:35,23.36944496277476,24.002568732883294,22.272000332268014,10.718973979634065,-11.55302635263395,0.634999,True,23.430484848161434,1.6135342087173499,1.0245926090013084
737933.0,2015-07-27 12:59:35,23.385418777254404,24.13400271036118,22.225564979699485,11.34870134229566,-10.876863637403824,0.0,False,23.430478718494122,0.0,0.0
737993.0,2015-07-27 13:00:35,23.362613072308307,24.22575262850061,22.044009601128764,12.226808594964982,-9.817201006163781,0.0,False,23.430688432974794,0.0,0.0
738053.0,2015-07-27 13:01:35,23.38667416887524,24.33810871971933,21.81540646746344,13.205352289653867,-8.610054177809573,0.0,False,23.430899810102748,0.0,0.0
738113.0,2015-07-27 13:02:35,23.39214348388694,24.289225044984544,21.600153956134342,14.117624764361835,-7.482529191772507,0.0,False,23.43111322411829,0.0,0.0
738173.0,2015-07-27 13:03:35,23.406211380801235,24.18338703658801,21.46697925775796,14.95068948856944,-6.5162897691885195,0.0,False,23.43132574638203,0.0,0.0
738233.0,2015-07-27 13:04:35,23.419105304913078,24.21109696599143,21.319077822708373,15.7131090906629,-5.605968732045472,0.0,False,23.43153634244701,0.0,0.0
738293.0,2015-07-27 13:05:35,23.405359234266154,24.14449429703693,21.20523377925155,16.444432135331475,-4.760801643920075,0.0,False,23.43174743798315,0.0,0.0
738353.0,2015-07-27 13:06:35,23.419354103099963,24.01819366437238,21.103882971053768,17.145009727691242,-3.9588732433625253,0.0,False,23.431957319979016,0.0,0.0
738413.0,2015-07-27 13:07:35,23.4329085124735,24.01949687211424,21.006811853088777,17.815445545589437,-3.19136630749934,0.0,False,23.43216490416086,0.0,0.0
738473.0,2015-07-27 13:08:35,23.426959456312318,24.12633031875285,20.928487789854856,18.395412450468896,-2.5330753393859595,0.0,False,23.432372508242544,0.0,0.0
738533.0,2015-07-27 13:09:35,23.43246401344452,24.101912048655056,21.08229720151276,18.140650078287436,-2.941647123225323,1.055043,True,23.432582048972396,1.6135342087173499,1.7023479721677788
738593.0,2015-07-27 13:10:35,23.451184686322648,24.12975942989866,21.561471042770272,15.127974432191142,-6.43349661057913,1.087798,True,23.432436486552294,1.6135342087173499,1.755199285174316
738653.0,2015-07-27 13:11:35,23.444468119914955,24.31184525891718,21.78854673447911,13.159643499530382,-8.628903234948726,1.068602,True,23.432280421878392,1.6135342087173499,1.7242258825037775
738713.0,2015-07-27 13:12:35,23.446808540861092,24.509372208817933,21.938415111383033,11.87133359205752,-10.067081519325514,1.098701,True,23.43213412006146,1.6107834877987903,1.7697694288280186
738773.0,2015-07-27 13:13:35,23.45295416696342,24.41182783676953,22.039348053964627,11.301403252396135,-10.737944801568492,1.112769,True,23.431982068030983,1.6135342087173499,1.7954908479001965
738833.0,2015-07-27 13:14:35,23.436993383697157,24.474167561165405,22.122477778913524,10.95463275547229,-11.167845023441235,1.112001,True,23.431822740751347,1.6118997810865612,1.7924341684680372
738893.0,2015-07-27 13:15:35,23.43661970183893,24.496560439031374,22.18619039533089,10.746263702057998,-11.439926693272891,1.1204079999999998,True,23.431665238118264,1.6108988095303507,1.804863913388281
738953.0,2015-07-27 13:16:35,23.43841455215453,24.501823668230116,22.217020010789778,10.641546323339892,-11.575473687449886,1.120536,True,23.431505553717734,1.610746316195818,1.8048992341647971
739013.0,2015-07-27 13:17:35,23.42658572466248,24.44762207068093,22.257179925630766,10.569749099902598,-11.687430825728168,1.1406990000000001,True,23.431345980522035,1.6126093090282378,1.839501826199202
739073.0,2015-07-27 13:18:35,23.40243971964471,24.31334753817297,22.277122990868794,10.626706382467736,-11.650416608401057,1.140209,True,23.4311780962358,1.6135342087173499,1.8397662265874009
739133.0,2015-07-27 13:19:35,23.406820187524666,24.23042732464548,22.282144781347434,10.6728771415536,-11.609267639793833,1.122312,True,23.431007770820898,1.6135342087173499,1.8108888048539864
739193.0,2015-07-27 13:20:35,23.399665727705365,24.209403861813826,22.29900416487603,10.678033235864238,-11.620970929011794,1.1304159999999999,True,23.430841958547102,1.6135342087173499,1.8239648860814315
739253.0,2015-07-27 13:21:35,23.3749808744641,24.5037652113637,22.306259463492868,10.642987812209899,-11.663271651282969,1.1322729999999999,True,23.430673043251574,1.607871980445553,1.8205500309150275
739313.0,2015-07-27 13:22:35,23.364203673507532,24.69151053384951,22.29878801873015,10.623860366117393,-11.674927652612757,0.8784520000000001,True,23.430509611344082,1.5991435910164853,1.4047708858156138
