time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
739373.0,2015-07-27 13:23:35,23.375710139005463,24.835837096780526,22.273556582929714,11.19345790162272,-11.080098681306994,0.0,False,23.43043625716354,0.0,0.0
739433.0,2015-07-27 13:24:35,23.373959518519875,24.764772530122205,22.13417127385939,12.004455755955,-10.12971551790439,0.0,False,23.430658719853064,0.0,0.0
739493.0,2015-07-27 13:25:35,23.392237367013447,24.89726826159226,21.96310618078788,13.003870167127255,-8.959236013660623,0.0,False,23.430879887754276,0.0,0.0
739553.0,2015-07-27 13:26:35,23.401815839294457,24.77507668368471,21.77530419455,13.853105075307882,-7.9221991192421175,0.0,False,23.43110345816209,0.0,0.0
739613.0,2015-07-27 13:27:35,23.40713992577581,24.88478039832505,21.615644413103634,14.684210758401694,-6.931433654701941,0.0,False,23.43132480514014,0.0,0.0
739673.0,2015-07-27 13:28:35,23.414199404803124,24.97614795340779,21.44510529230211,15.455236102574661,-5.9898691897274485,0.0,False,23.431548140649497,0.0,0.0
739733.0,2015-07-27 13:29:35,23.425168972682844,24.63386336116165,21.33668650818685,16.194610477100923,-5.142076031085928,0.0,False,23.43177313161387,0.0,0.0
739793.0,2015-07-27 13:30:35,23.434966694710695,24.495994226415043,21.207856349560164,16.873738095010534,-4.3341182545496295,0.0,False,23.431991901567084,0.0,0.0
739853.0,2015-07-27 13:31:35,23.439137727310154,24.62103006229704,21.12587221284586,17.496863300926393,-3.629008911919467,0.0,False,23.432208163425816,0.0,0.0
739913.0,2015-07-27 13:32:35,23.453317390897457,24.600100556281667,21.03357071359737,18.087912373704096,-2.9456583398932743,0.0,False,23.43242669238597,0.0,0.0
739973.0,2015-07-27 13:33:35,23.46774160327329,24.709795273744444,21.06977514971093,18.687481195720135,-2.3822939539907964,0.961656,True,23.432644837233774,1.6028918963893957,1.5414306095142407
740033.0,2015-07-27 13:34:35,23.455351230353216,24.97152044327066,21.540973206120764,16.050492086499332,-5.490481119621432,1.1048440000000002,True,23.432544148274985,1.590839927869432,1.7576299492669751
740093.0,2015-07-27 13:35:35,23.46772353529411,25.38572517423753,21.79271835069055,13.830928297526647,-7.961790053163902,1.1159359999999998,True,23.432403094995685,1.5731726635270074,1.7555600094456743
740153.0,2015-07-27 13:36:35,23.477247091038976,25.34742831801312,21.944423968095414,12.385865271411667,-9.558558696683747,1.1357329999999999,True,23.432270128952716,1.575275171449477,1.7890919962958287
740213.0,2015-07-27 13:37:35,23.46868602574565,25.32415975365783,22.04200664887979,11.545557012789528,-10.496449636090263,1.137791,True,23.432129590769026,1.5759218123298895,1.7930696547726372
740273.0,2015-07-27 13:38:35,23.450429389078288,25.443294126811733,22.12533090511883,11.200227971494476,-10.925102933624354,1.125119,True,23.431987716921707,1.5698811766529963,1.7663031395946425
740333.0,2015-07-27 13:39:35,23.44713101166575,25.367119896248923,22.18144959407635,10.972460400069338,-11.208989194007014,1.144251,True,23.431853394919397,1.5730852908020678,1.8000044170855567
740393.0,2015-07-27 13:40:35,23.455821425152624,25.4167956841921,22.205391358822972,10.819625623410108,-11.385765735412864,1.149776,True,23.431710640771684,1.57128329724009,1.8066238243675217
740453.0,2015-07-27 13:41:35,23.446355135551606,25.351743973615758,22.245075752771157,10.744009065504827,-11.50106668726633,1.163222,True,23.431567506237315,1.5737272073437825,1.8305941095808493
740513.0,2015-07-27 13:42:35,23.43845082923653,25.61562616335648,22.290552858397884,10.802993060694897,-11.487559797702987,1.174989,True,23.43141810259023,1.5617776394156608,1.835071546759368
740573.0,2015-07-27 13:43:35,23.417437368569228,25.787964021401628,22.29821162957184,10.846262365091754,-11.451949264480085,1.193518,True,23.431272479887934,1.553276611033177,1.8538635942470956
740633.0,2015-07-27 13:44:35,23.416167941958786,25.754049667730516,22.313089674927905,10.876472027541297,-11.436617647386608,1.198306,True,23.43112584805782,1.5547119022602287,1.8630206007498458
740693.0,2015-07-27 13:45:35,23.42880397313454,25.7185471179836,22.320748446532168,10.871414496356856,-11.449333950175312,1.196016,True,23.430976682263154,1.5568283990363625,1.861991674501874
740753.0,2015-07-27 13:46:35,23.417826180454504,25.86731607243124,22.311000264607767,10.874272833455128,-11.436727431152638,1.183058,True,23.430827229081693,1.5498048543282892,1.8335090313519171
740813.0,2015-07-27 13:47:35,23.41030632490296,26.261094481305644,22.33211051797489,11.0231281179886,-11.30898239998629,0.6616689999999998,True,23.430686297510103,1.5321610753334323,1.0137834865547966
740873.0,2015-07-27 13:48:35,23.404791126027593,25.93115970305878,22.280026551053336,11.299370383307169,-10.980656167746167,0.0,False,23.430723314233656,0.0,0.0
740933.0,2015-07-27 13:49:35,23.43035731082012,25.887494878272435,22.18785471897496,11.47438194511024,-10.713472773864721,0.0,False,23.430965666084543,0.0,0.0
740993.0,2015-07-27 13:50:35,23.430074591320896,25.59304052910452,22.0405368566228,11.716743101039782,-10.323793755583019,0.0,False,23.43120722044815,0.0,0.0
741053.0,2015-07-27 13:51:35,23.43592832005383,25.364101621469736,21.894011533698695,11.999872558324142,-9.894138975374553,0.0,False,23.431443422241806,0.0,0.0
741113.0,2015-07-27 13:52:35,23.453851727807002,25.01553504877589,21.75703265978027,12.25726468262448,-9.499767977155788,0.0,False,23.431675461521525,0.0,0.0
741173.0,2015-07-27 13:53:35,23.453223148160852,25.05075970350701,21.662324724797298,12.509322089338113,-9.153002635459185,0.0,False,23.431901165562284,0.0,0.0
741233.0,2015-07-27 13:54:35,23.466682371024454,25.29512471937611,21.562321217219555,12.704200422768256,-8.858120794451299,0.0,False,23.432127505289962,0.0,0.0
741293.0,2015-07-27 13:55:35,23.484917672462664,25.6841956301631,21.479162681581304,12.898887804975633,-8.580274876605671,0.0,False,23.432358279315256,0.0,0.0
741353.0,2015-07-27 13:56:35,23.491353027618263,25.912398453129384,21.390233052526924,13.134848637744259,-8.255384414782664,0.731956,True,23.43259611585485,1.551055464969887,1.1353043539174987
741413.0,2015-07-27 13:57:35,23.511828825128234,26.155433185366856,21.669716915143102,13.960908857416305,-7.708808057726797,1.12296,True,23.432601965121183,1.5412702727431529,1.730784865479651
741473.0,2015-07-27 13:58:35,23.507941170568976,25.815441352330144,21.920532638569878,13.019763519139973,-8.900769119429905,1.1449850000000001,True,23.43248859107751,1.5560476798988678,1.7816512527690054
741533.0,2015-07-27 13:59:35,23.51009817574438,25.34559582211176,22.060126882612174,12.053275431159307,-10.006851451452867,1.124924,True,23.432358423047365,1.5768000956398454,1.7737802707875574
741593.0,2015-07-27 14:00:35,23.489513000072577,25.568183633604,22.1518952401223,11.391798170352072,-10.760097069770229,1.131076,True,23.432221373054254,1.5661085705987916,1.7713878175985989
741653.0,2015-07-27 14:01:35,23.49376580763123,25.337709628149145,22.201781722066663,11.053103695170519,-11.148678026896144,1.123665,True,23.43208865937753,1.5764287448435064,1.7713778055745784
741713.0,2015-07-27 14:02:35,23.48638542155262,25.471072376980384,22.243714033753854,10.828182152855439,-11.415531880898415,1.124415,True,23.43195180534007,1.5702407271331758,1.7656022271994498
741773.0,2015-07-27 14:03:35,23.465902279500323,25.46954100473133,22.29095633073029,10.670721068802045,-11.620235261928244,1.156798,True,23.43181850512521,1.5694074794777242,1.8154874334448723
741833.0,2015-07-27 14:04:35,23.482120223635196,25.67432655711965,22.298254858690054,10.592714354912722,-11.705540503777332,1.163184,True,23.43167458728545,1.5611167752795092,1.8158660551367207
741893.0,2015-07-27 14:05:35,23.468266996521983,25.66740224467656,22.303312673947808,10.600463896598995,-11.702848777348812,1.1741409999999999,True,23.43153448902641,1.5608121334458624,1.8326135191762583
741953.0,2015-07-27 14:06:35,23.46626178990182,25.62718784275388,22.330381350292036,10.648384154250387,-11.68199719604165,1.153601,True,23.43139063607101,1.5624920674432183,1.8024924114945642
742013.0,2015-07-27 14:07:35,23.45345680740486,25.750545899165523,22.32867379747969,10.676037328276513,-11.652636469203179,1.152987,True,23.43125230396477,1.5565054216519432,1.794630516594209
742073.0,2015-07-27 14:08:35,23.441125206502843,25.792659250235207,22.368740050065192,10.69205386944544,-11.676686180619752,1.173096,True,23.43111771885232,1.5541116542596312,1.8231221651653562
742133.0,2015-07-27 14:09:35,23.43845808224113,25.812809769711173,22.35170054500546,10.746799640251702,-11.604900904753759,1.1729859999999999,True,23.430977838359983,1.5531084367055588,1.8217744527375064
742193.0,2015-07-27 14:10:35,23.434396163461457,25.81059262379804,22.371355416055735,10.701830120024672,-11.669525296031063,1.1854969999999998,True,23.430838580012765,1.5530273280448983,1.8411092383152425
742253.0,2015-07-27 14:11:35,23.418765593382222,25.645697080235077,22.368235709761123,10.647490924119952,-11.720744785641172,1.181467,True,23.430695214106073,1.5595900232700755,1.8426041460228264
742313.0,2015-07-27 14:12:35,23.440141553847706,25.80551231997213,22.351844642117854,10.61521759437209,-11.736627047745763,1.204335,True,23.4305483766291,1.5535032985961752,1.8709383951148246
742373.0,2015-07-27 14:13:35,23.400319488610204,26.10084562172237,22.352370597599375,10.615901377850523,-11.736469219748852,1.205721,True,23.430398776506777,1.5387676075945433,1.8553244185965005
742433.0,2015-07-27 14:14:35,23.426190507952096,26.06724526206987,22.346131184791002,10.646529932074028,-11.699601252716974,0.915966,True,23.430257358136043,1.5413823706287106,1.4118538444952975
742493.0,2015-07-27 14:15:35,23.414632573722404,26.174903014020785,22.314833252359435,11.045193986902698,-11.269639265456737,0.0,False,23.43020801983177,0.0,0.0
742553.0,2015-07-27 14:16:35,23.437769971947684,26.280403538639423,22.254903188387296,11.146073571301871,-11.108829617085425,0.0,False,23.43045480815855,0.0,0.0
742613.0,2015-07-27 14:17:35,23.439600461508434,26.23436309176766,22.0841118760054,11.368839068078058,-10.715272807927343,0.0,False,23.430703508211895,0.0,0.0
742673.0,2015-07-27 14:18:35,23.45519596440227,25.980126451837307,21.919956249241086,11.640091601065514,-10.279864648175572,0.0,False,23.430951367514165,0.0,0.0
742733.0,2015-07-27 14:19:35,23.460918798817534,25.74919801447777,21.7760751154285,11.86020825090364,-9.915866864524862,0.0,False,23.431194604607345,0.0,0.0
742793.0,2015-07-27 14:20:35,23.472508431239245,25.746186958410444,21.648246421280295,12.080281798881746,-9.567964622398549,0.0,False,23.431433642922922,0.0,0.0
742853.0,2015-07-27 14:21:35,23.477483147996683,25.68826871258455,21.558488229890333,12.261934123558085,-9.296554106332248,0.0,False,23.431672622206946,0.0,0.0
742913.0,2015-07-27 14:22:35,23.499893829015207,25.966471368441145,21.45893142561355,12.458968511945793,-8.999962913667757,0.0,False,23.43191054517966,0.0,0.0
742973.0,2015-07-27 14:23:35,23.51301924006179,26.15904125071864,21.518645334290664,13.978342269627326,-7.5403030646633376,1.0442090000000002,True,23.43215351683361,1.5411639765204987,1.6092972947584938
743033.0,2015-07-27 14:24:35,23.520014986202845,26.56398872846304,21.841978005746324,13.306201160988373,-8.535776844757951,1.129316,True,23.432065484905372,1.52366733368534,1.7207018986081932
743093.0,2015-07-27 14:25:35,23.522203991617147,26.7553183734286,22.03622834785483,12.404912647723247,-9.631315700131584,1.1124390000000002,True,23.431961736671347,1.5153514351654147,1.685736035183979
743153.0,2015-07-27 14:26:35,23.534957724597657,26.70780024740096,22.120056944885043,11.667332051639399,-10.452724893245644,1.12635,True,23.43186875976877,1.5180013927012894,1.7098008686690973
743213.0,2015-07-27 14:27:35,23.5266021289478,26.397314944690624,22.21390030382698,11.203462081503103,-11.010438222323875,1.1328589999999998,True,23.431770052014006,1.5312850528905042,1.7347300537324835
743273.0,2015-07-27 14:28:35,23.51172017917067,26.6205938594682,22.236271408634302,10.995499581353364,-11.240771827280938,1.13225,True,23.431660433585552,1.5208138945727918,1.7219415321300435
743333.0,2015-07-27 14:29:35,23.502838546836625,26.4745359537684,22.28049486752468,10.902375705180415,-11.378119162344266,1.136841,True,23.431557383110132,1.5268450889864176,1.735780097808408
743393.0,2015-07-27 14:30:35,23.524251282507812,26.23696861218091,22.317066760453706,10.824744756788792,-11.492322003664913,1.1477490000000001,True,23.43144871057188,1.5382316003478846,1.7655037810676844
743453.0,2015-07-27 14:31:35,23.495092507730103,26.290419022377822,22.350122679765136,10.800553618393135,-11.549569061372,1.1652069999999999,True,23.431329766009362,1.5345995432675419,1.7881261300121425
743513.0,2015-07-27 14:32:35,23.480563999989094,26.293172250514584,22.35679438420982,10.877796472914362,-11.478997911295458,1.1814460000000002,True,23.431206786337338,1.5338397215700545,1.812148803690055
743573.0,2015-07-27 14:33:35,23.471387451581176,26.420359722290616,22.378466617446463,10.926252674095386,-11.452213943351078,1.197426,True,23.43107870777373,1.5278442392860292,1.829480416071313
743633.0,2015-07-27 14:34:35,23.4733106025825,26.67939125064628,22.38435299223142,10.927694163037268,-11.456658829194152,1.201135,True,23.430949238873314,1.5165400204794632,1.8215692974986002
743693.0,2015-07-27 14:35:35,23.464967638846666,27.04208935503782,22.376096217321813,10.92043743715139,-11.455658780170422,1.1969859999999999,True,23.430826149223613,1.5002265519589357,1.7957501795231186
743753.0,2015-07-27 14:36:35,23.450027425029248,26.931103688651408,22.376737450076778,10.921798843128638,-11.45493860694814,1.2115019999999999,True,23.430714936755198,1.5044493580082279,1.822643406125684
743813.0,2015-07-27 14:37:35,23.435024217482468,27.02583919798465,22.396399525920945,10.927589439246143,-11.468810086674802,1.218057,True,23.430595947696816,1.4996245036805373,1.8266281240796043
743873.0,2015-07-27 14:38:35,23.443737608878905,27.09233537569005,22.372500989657468,10.89717648883018,-11.475324500827288,1.2275349999999998,True,23.430477686428837,1.4970839825726259,1.837722986547288
743933.0,2015-07-27 14:39:35,23.436278369339075,26.522447059094542,22.369626248450345,10.87714965069484,-11.492476597755505,1.194979,True,23.430358423337722,1.5218121591323897,1.818533572107864
743993.0,2015-07-27 14:40:35,23.420513887247992,26.706367892002586,22.37378345538805,10.878375532252859,-11.495407923135192,1.211869,True,23.430232725014758,1.5130326455419114,1.8335973591202308
744053.0,2015-07-27 14:41:35,23.42469822674395,27.15768181224969,22.36033197317548,10.844728472934662,-11.515603500240818,1.250743,True,23.430107058564126,1.4933738126881948,1.8678268426030706
744113.0,2015-07-27 14:42:35,23.40652494390626,26.888861704390024,22.34704620221435,11.001949319688022,-11.34509688252633,1.2555260000000001,True,23.42998250639768,1.5043939380624634,1.8888057034798125
744173.0,2015-07-27 14:43:35,23.404898629222423,26.850425201610456,22.35291816707202,11.170862253595143,-11.182055913476876,1.240124,True,23.429848495507613,1.5060123622648438,1.8676420747413272
744233.0,2015-07-27 14:44:35,23.3921561294761,27.12998532317789,22.35436634492067,11.300165050290722,-11.054201294629948,1.2655889999999999,True,23.429718184375677,1.4931607670618225,1.8897278420250048
744293.0,2015-07-27 14:45:35,23.407274706151604,27.197320085222195,22.334149494612333,11.35223114260588,-10.981918352006453,1.266563,True,23.429588200041323,1.4908649912853698,1.888274435957372
744353.0,2015-07-27 14:46:35,23.384297035505913,27.274180859161994,22.338767812866994,11.39771197160381,-10.941055841263184,1.276534,True,23.42945992043332,1.486475419718255,1.897536413434623
744413.0,2015-07-27 14:47:35,23.387015212794214,27.315126443951723,22.328392807539178,11.452223669312048,-10.87616913822713,1.2754510000000001,True,23.429330840391554,1.48479468498977,1.8937828657648872
744473.0,2015-07-27 14:48:35,23.38887276459555,27.198893036175203,22.321015026270075,11.45181709561056,-10.869197930659515,1.2855919999999998,True,23.429203322091137,1.4899867602534465,1.9155150590877486
744533.0,2015-07-27 14:49:35,23.38786127805142,27.078870267768707,22.33569854066391,11.522924400568924,-10.812774140094985,1.2858610000000001,True,23.429069186860747,1.4952192990935482,1.9226441831517291
744593.0,2015-07-27 14:50:35,23.381061272315748,27.35089283977693,22.31552491936643,11.570505864457646,-10.745019054908783,1.2625009999999999,True,23.428931378422597,1.4829603775466862,1.8722389596130686
744653.0,2015-07-27 14:51:35,23.35367836456267,27.523088845372985,22.297952254360407,11.547633003641904,-10.750319250718503,1.262833,True,23.42880894610397,1.4741855420905623,1.8616501506748513
744713.0,2015-07-27 14:52:35,23.363194294385053,27.879525937955343,22.30652604341569,11.549807557893022,-10.756718485522669,1.262601,True,23.428691534138355,1.4589325473308374,1.8420496931924628
744773.0,2015-07-27 14:53:35,23.339643413036715,27.393752862458378,22.289861191278675,11.525289921199446,-10.764571270079228,1.230527,True,23.428584793281093,1.479254953289264,1.820263159906178
744833.0,2015-07-27 14:54:35,23.353219747769057,27.271369010931256,22.2886507745177,11.879736119709854,-10.408914654807845,0.0,False,23.42847352511009,0.0,0.0
744893.0,2015-07-27 14:55:35,23.361974785262653,27.65344980119757,22.232719410291885,12.028905634833015,-10.20381377545887,0.0,False,23.428740260083174,0.0,0.0
744953.0,2015-07-27 14:56:35,23.37308340048191,27.95154089629775,22.180368864718034,12.085598061065989,-10.094770803652045,0.0,False,23.42901392995564,0.0,0.0
745013.0,2015-07-27 14:57:35,23.391855117989135,28.21836061742123,22.056718981944528,12.256014159620301,-9.800704822324226,0.0,False,23.429293009094348,0.0,0.0
745073.0,2015-07-27 14:58:35,23.40578871468935,27.96657965340261,21.93105174032455,12.434838959527335,-9.496212780797213,0.0,False,23.429576929418204,0.0,0.0
745133.0,2015-07-27 14:59:35,23.402815639566033,27.93991921238913,21.8180722670434,12.596507579991194,-9.221564687052208,0.0,False,23.429856271480503,0.0,0.0
745193.0,2015-07-27 15:00:35,23.420752208086054,27.288852108239663,21.72919306613484,12.757221377711115,-8.971971688423725,0.0,False,23.430135124234766,0.0,0.0
745253.0,2015-07-27 15:01:35,23.42542604956038,27.36587653271572,21.622135995215825,12.879815784178952,-8.742320211036873,0.0,False,23.430402146574163,0.0,0.0
745313.0,2015-07-27 15:02:35,23.42269291349512,27.867161048585327,21.54595176703683,13.00822543871271,-8.53772632832412,0.506115,True,23.430670563060406,1.4620921519785957,0.739986769498647
745373.0,2015-07-27 15:03:35,23.44929115477863,27.59069457581818,21.679421866811495,14.351805412122177,-7.327616454689318,1.126687,True,23.430793878619397,1.4754169213829647,1.6623330649022083
745433.0,2015-07-27 15:04:35,23.442106493288502,27.240843170003565,21.9222762158359,13.42449576532898,-8.497780450506921,1.149487,True,23.430720242866684,1.4904828632065532,1.7132906749787111
745493.0,2015-07-27 15:05:35,23.448745408424944,27.29946285558933,22.04125734318999,12.36491438960393,-9.67634295358606,1.1384550000000002,True,23.430629566912575,1.4881974378581475,1.6942458141167978
745553.0,2015-07-27 15:06:35,23.451998342961815,27.103273574365897,22.120590104734216,11.616935370182556,-10.50365473455166,1.1437599999999999,True,23.430543994021093,1.4969662631660594,1.712170133158812
745613.0,2015-07-27 15:07:35,23.453139457851407,27.510193674199748,22.19646453200069,11.196753613595117,-10.999710918405572,1.168481,True,23.430451160915563,1.4791254814687964,1.728330021712141
745673.0,2015-07-27 15:08:35,23.450817485880645,27.576524781569752,22.227200484125593,10.951922263967468,-11.275278220158125,1.185845,True,23.430362371818827,1.4761070289446183,1.750434139738831
745733.0,2015-07-27 15:09:35,23.456527307657115,27.80253750274669,22.266971336555137,10.779510346134357,-11.48746099042078,1.220591,True,23.43027016343552,1.46642102725082,1.7899003080731057
745793.0,2015-07-27 15:10:35,23.455823233330364,27.20159853068716,22.27377993350289,10.698374243000785,-11.575405690502105,1.2392619999999999,True,23.430173911062365,1.4928114027381076,1.8499844445800326
745853.0,2015-07-27 15:11:35,23.428281564544577,27.07336353023358,22.296035760463226,10.730204038837318,-11.565831721625909,1.2526059999999999,True,23.430054225628332,1.4972385609087113,1.875450004825617
745913.0,2015-07-27 15:12:35,23.43490392777808,27.366165113868803,22.30209505140338,10.828557925599812,-11.473537125803569,1.252465,True,23.429926596414813,1.484656191720269,1.8594799171629266
745973.0,2015-07-27 15:13:35,23.4288979929675,27.75245589662753,22.296619354382397,10.904876749625535,-11.391742604756862,1.2665980000000001,True,23.42980769222436,1.4674081814526396,1.8586162678115505
746033.0,2015-07-27 15:14:35,23.441967980830256,27.65646508922797,22.333918939076337,10.930503218133445,-11.403415720942892,1.2821390000000001,True,23.429695918675566,1.4722032297725327,1.8875691768173255
746093.0,2015-07-27 15:15:35,23.431034066095933,27.481802555885974,22.34969038770598,10.921805003375285,-11.427885384330695,1.2693290000000002,True,23.429576526494916,1.4794018444138877,1.877847663768036
746153.0,2015-07-27 15:16:35,23.4273312796163,27.224254943142835,22.339063212181586,10.951183038894612,-11.387880173286973,1.2420550000000001,True,23.42945586222015,1.490562575497507,1.8513606997095562
746213.0,2015-07-27 15:17:35,23.408624794299882,27.322441358685428,22.3419451581291,10.925334803084468,-11.416610355044632,1.2627359999999999,True,23.42933599929255,1.4854231749776108,1.8756973182785281
746273.0,2015-07-27 15:18:35,23.396605323839463,27.25935816428397,22.3408428138372,10.904334651700822,-11.436508162136377,1.297664,True,23.429212636394166,1.4876682807748136,1.9304935719033676
746333.0,2015-07-27 15:19:35,23.394329583444957,27.128953575000004,22.31598603048326,10.871211209640077,-11.444774820843183,1.2675070000000002,True,23.429076566041772,1.4933016893715463,1.8927703443902608
746393.0,2015-07-27 15:20:35,23.39830250389323,27.78880352052728,22.318053826886782,10.87306543227941,-11.444988394607373,1.3021340000000001,True,23.428945972789986,1.4644649105859417,1.9069295518809148
746453.0,2015-07-27 15:21:35,23.39518276840138,27.994286871313275,22.32999228751925,11.045163185455301,-11.284829102063949,0.708115,True,23.428824454870878,1.4552933116078193,1.030515023349171
746513.0,2015-07-27 15:22:35,23.388040787463794,27.658631129248143,22.27973835654702,11.348208525598254,-10.931529830948767,0.0,False,23.428889405008412,0.0,0.0
746573.0,2015-07-27 15:23:35,23.40514405286815,27.77669604480499,22.2264007440268,11.446981330684944,-10.779419413341857,0.0,False,23.429163166280564,0.0,0.0
746633.0,2015-07-27 15:24:35,23.424535891451768,27.91154742305227,22.106872042351988,11.639845192674509,-10.46702684967748,0.0,False,23.42943906699675,0.0,0.0
746693.0,2015-07-27 15:25:35,23.43886274962844,27.99246909412764,21.985088221470967,11.855834501180656,-10.129253720290311,0.0,False,23.429717412011108,0.0,0.0
746753.0,2015-07-27 15:26:35,23.43634816042456,27.900580863180966,21.8434982318486,12.056176891095427,-9.787321340753172,0.0,False,23.429997221752455,0.0,0.0
746813.0,2015-07-27 15:27:35,23.457597579751077,27.92882916134609,21.758214257385333,12.253143500788845,-9.505070756596488,0.0,False,23.430275357443097,0.0,0.0
746873.0,2015-07-27 15:28:35,23.468288013084777,27.90299221999244,21.65753349044821,12.434863600392134,-9.222669890056075,0.0,False,23.430554001156583,0.0,0.0
746933.0,2015-07-27 15:29:35,23.483708905584493,27.963401112004437,21.567501513752276,12.604620580034789,-8.962880933717488,0.0,False,23.430832170531968,0.0,0.0
746993.0,2015-07-27 15:30:35,23.47258162320076,28.27527762371524,21.59399379767762,14.666148999213142,-6.927844798464477,1.100105,True,23.43111143206335,1.4463420382909962,1.5911281080341164
747053.0,2015-07-27 15:31:35,23.499139913901537,28.720193295277667,21.883355539809724,13.830490922585483,-8.052864617224241,1.172572,True,23.431065285997082,1.4279482254511895,1.674372106613752
747113.0,2015-07-27 15:32:35,23.50719579655995,28.721048808377667,22.032460203815837,12.87967409914853,-9.152786104667307,1.1535349999999998,True,23.431010192555487,1.4282648022730495,1.647553438690042
747173.0,2015-07-27 15:33:35,23.50213028342168,28.260454691622726,22.116605814275495,12.06478270639307,-10.051823107882425,1.1722380000000001,True,23.430960776706634,1.4482929128345179,1.6977439875553098
747233.0,2015-07-27 15:34:35,23.49362645861833,27.878849235741107,22.190282758054817,11.600832579880635,-10.589450178174182,1.186529,True,23.43089249879882,1.4646969776036052,1.737905440139028
747293.0,2015-07-27 15:35:35,23.48630501530106,27.745975022846245,22.222848745652154,11.296857017924115,-10.92599172772804,1.1997479999999998,True,23.4308088416873,1.4702171243747058,1.7638900545343041
747353.0,2015-07-27 15:36:35,23.48833564886481,28.18905385893645,22.27745441448247,11.097087588145307,-11.180366826337163,1.1872880000000001,True,23.430717287292975,1.450825669934734,1.7225479080054706
747413.0,2015-07-27 15:37:35,23.477760336932125,28.496097260914983,22.294162495759668,10.978743813131807,-11.315418682627861,1.179533,True,23.43064241190775,1.4368610085104025,1.6948249759513005
747473.0,2015-07-27 15:38:35,23.485800493145238,28.995599822713057,22.325179437926206,10.944647057253668,-11.380532380672538,1.2131990000000001,True,23.430578772789545,1.4152530055931065,1.7169835311325514
747533.0,2015-07-27 15:39:35,23.471801560534377,29.07872711509957,22.332139337115947,11.050306960057773,-11.281832377058175,1.2618980000000002,True,23.430519695524453,1.4109826814966149,1.7805162238152157
747593.0,2015-07-27 15:40:35,23.472106194196062,29.122648250746835,22.35612433183887,11.104085585673822,-11.252038746165049,1.2568049999999997,True,23.430448756704592,1.4090650058179943,1.770919944637084
747653.0,2015-07-27 15:41:35,23.470368339589776,29.02450431540629,22.353934053326142,11.095387370384978,-11.258546682941164,1.2336179999999999,True,23.43038061853665,1.4133036675143484,1.7434768437117154
747713.0,2015-07-27 15:42:35,23.453204230651114,28.371398948352883,22.36794751505345,11.123724332383834,-11.244223182669618,1.24736,True,23.430316388613406,1.4412639354909327,1.7977749825739697
747773.0,2015-07-27 15:43:35,23.457779703333248,27.880421642382345,22.371160884595568,11.150046906238247,-11.221113978357321,1.257133,True,23.430228795032058,1.4630517788032935,1.839250671842321
747833.0,2015-07-27 15:44:35,23.45140931771332,27.94004548783884,22.372003853850863,11.148254285392275,-11.223749568458588,1.2691389999999998,True,23.430123700382477,1.4601502271862847,1.8531335991809739
747893.0,2015-07-27 15:45:35,23.454739501379294,28.22120744845084,22.38662972939399,11.13093177734254,-11.255697952051452,1.271611,True,23.430016728510655,1.4479348679267665,1.8412099053392235
747953.0,2015-07-27 15:46:35,23.433171573829924,27.813601030974542,22.368466265238226,11.097820652957827,-11.270645612280399,1.251485,True,23.429917389953932,1.4649077242871653,1.833310043329523
748013.0,2015-07-27 15:47:35,23.42554351145404,28.015947737778973,22.36317789435302,11.07078349492385,-11.292394399429169,1.263629,True,23.429812044981357,1.4556758168748245,1.8394341768017175
748073.0,2015-07-27 15:48:35,23.433477635562834,27.82671657328004,22.374871390037328,11.07467674695114,-11.300194643086188,1.272374,True,23.429709014580105,1.464344533104206,1.8631939109639308
748133.0,2015-07-27 15:49:35,23.429721717950954,27.876823486705685,22.34111659877044,11.17359122639125,-11.16752537237919,1.2946190000000002,True,23.429597692422558,1.4619763596753403,1.8927023727865298
748193.0,2015-07-27 15:50:35,23.42355466407725,28.41224257692332,22.349214866746443,11.345417950896701,-11.003796915849742,1.2920989999999999,True,23.429481092332818,1.438164579062002,1.8582510144414335
748253.0,2015-07-27 15:51:35,23.41639627196345,28.565378179109857,22.34083560881194,11.451921819204061,-10.888913789607878,1.2951129999999997,True,23.429381324947553,1.4311169736763076,1.8534581971288435
748313.0,2015-07-27 15:52:35,23.400880747784807,28.73114027784674,22.348198980706993,11.467759719015099,-10.880439261691894,1.278304,True,23.429285255384872,1.4231467864141978,1.8192142296604148
748373.0,2015-07-27 15:53:35,23.408899196983917,28.4041688323053,22.32182917581568,11.47868177155623,-10.84314740425945,1.28308,True,23.429199153922703,1.4378752021395125,1.8449089143611657
748433.0,2015-07-27 15:54:35,23.414423810411886,28.075611001747827,22.325395583832396,11.504283604931645,-10.82111197890075,1.27493,True,23.429101856181017,1.4525637202076698,1.8519170638043643
748493.0,2015-07-27 15:55:35,23.388249776945703,28.26362822983509,22.298485414383745,11.469687864745488,-10.828797549638256,1.2553990000000002,True,23.428997199738564,1.443146427344755,1.8117245817421783
748553.0,2015-07-27 15:56:35,23.389600194858907,28.2781254792289,22.295589058903122,11.480776242867954,-10.814812816035168,1.28321,True,23.4289040364439,1.4425684039399982,1.851118201619845
748613.0,2015-07-27 15:57:35,23.387959594429347,28.59187657610133,22.283751466284603,11.474425066697997,-10.809326399586606,1.2630949999999999,True,23.428802937738613,1.4287016571899984,1.8045859196884009
748673.0,2015-07-27 15:58:35,23.381432035649674,28.854596133986902,22.263217601966556,11.42043082571703,-10.842786776249525,1.26552,True,23.42871722319535,1.4168637375113786,1.7930693970954
748733.0,2015-07-27 15:59:35,23.382794571281845,28.37200366081231,22.256091990999145,11.421053007172993,-10.835038983826152,1.284781,True,23.428638605687187,1.4381416646189256,1.8476970860107678
748793.0,2015-07-27 16:00:35,23.38601501759791,28.083644901619323,22.232042152927377,11.402726382643964,-10.829315770283413,1.301318,True,23.42853985211514,1.45096145358277,1.888162256853423
748853.0,2015-07-27 16:01:35,23.362211226618683,27.89025099854352,22.22421767007993,11.372214863058803,-10.852002807021128,1.300996,True,23.42842746524422,1.458417779021469,1.897395696835815
748913.0,2015-07-27 16:02:35,23.354587979431304,27.928143675819964,22.211947785756212,11.34394566083035,-10.868002124925862,1.3038599999999998,True,23.42830936196242,1.456416591916573,1.8989633375363426
748973.0,2015-07-27 16:03:35,23.363693287695487,28.127549673338,22.20301375350475,11.320684708664938,-10.88232904483981,1.309209,True,23.428191531108528,1.4480496897856434,1.8957996863145725
749033.0,2015-07-27 16:04:35,23.36649762130467,28.401120094861813,22.218633900381956,11.270577563975499,-10.948056336406458,1.322518,True,23.42807809029753,1.4361449858834183,1.8993275944405668
749093.0,2015-07-27 16:05:35,23.3565307014651,28.528504288061427,22.185433884576675,11.244667722275913,-10.940766162300761,1.2215,True,23.427968912916214,1.4301061043382226,1.746874606449139
749153.0,2015-07-27 16:06:35,23.344499153399603,28.352316008281893,22.150533520786222,11.598393136920183,-10.552140383866039,0.0,False,23.427893758926107,0.0,0.0
749213.0,2015-07-27 16:07:35,23.356621112083587,28.0900327114345,22.12949531668539,11.741556429319395,-10.387938887365994,0.0,False,23.428180137700103,0.0,0.0
749273.0,2015-07-27 16:08:35,23.374113068073843,28.161775899840844,22.085977935973993,11.810175017829842,-10.275802918144151,0.0,False,23.42846174741372,0.0,0.0
749333.0,2015-07-27 16:09:35,23.38263779912795,28.376400043765138,21.967738908429997,12.001788384436688,-9.965950523993309,0.0,False,23.428744655085996,0.0,0.0
749393.0,2015-07-27 16:10:35,23.419327923141296,28.36395195225291,21.838771841422012,12.212603145906927,-9.626168695515085,0.0,False,23.42903145584415,0.0,0.0
749453.0,2015-07-27 16:11:35,23.425828124771016,28.587760004533337,21.725071883428168,12.383043894356028,-9.34202798907214,0.0,False,23.4293180252981,0.0,0.0
749513.0,2015-07-27 16:12:35,23.441550810644017,28.82432021818878,21.63897376149639,12.531147722670811,-9.10782603882558,0.0,False,23.429608654579006,0.0,0.0
749573.0,2015-07-27 16:13:35,23.445780375829237,29.22577032486353,21.56000125063762,12.656945428421361,-8.903055822216258,0.0,False,23.429903575230995,0.0,0.0
749633.0,2015-07-27 16:14:35,23.44300290980168,28.82137985224417,21.48081259551703,12.784455680301075,-8.696356915215954,0.0,False,23.430205782075866,0.0,0.0
749693.0,2015-07-27 16:15:35,23.473685959206684,28.47497106184062,21.504149148822478,14.385144508193015,-7.119004640629463,1.12269,True,23.43050063847626,1.4376107216141225,1.6139911810489591
749753.0,2015-07-27 16:16:35,23.475612322377838,28.604076155489604,21.74185201144358,13.832043296741546,-7.909808714702034,1.177858,True,23.43045339361773,1.4320190866325777,1.6867151373428748
749813.0,2015-07-27 16:17:35,23.469015471143756,28.654833444782525,21.879522552242932,12.80544968722748,-9.074072865015452,1.152447,True,23.430393386847825,1.4294974116850272,1.6474200036041746
749873.0,2015-07-27 16:18:35,23.48968500784873,29.094411207999933,21.9883736392815,11.956239781804044,-10.032133857477458,1.182532,True,23.430342410045466,1.4110793799542256,1.6686465213360302
749933.0,2015-07-27 16:19:35,23.471291236188332,29.423278918119465,22.0447444974293,11.503168606518365,-10.541575890910934,1.2295880000000001,True,23.430295231122134,1.3958114224744786,1.7162729753375494
749993.0,2015-07-27 16:20:35,23.470596089770627,29.957525967624797,22.082778976018098,11.154740985681078,-10.92803799033702,1.255185,True,23.43024392305666,1.3722917546448885,1.7224800260539443
750053.0,2015-07-27 16:21:35,23.482138972537204,29.35921583294954,22.121325000279295,10.97550970346917,-11.145815296810126,1.2766570000000002,True,23.430201028541322,1.3991050075615996,1.7861772016385693
750113.0,2015-07-27 16:22:35,23.46234926880328,29.040364498256118,22.16896356411208,10.869572594338669,-11.29939096977341,1.259371,True,23.43013414085483,1.4122537744271602,1.7785514481541072
750173.0,2015-07-27 16:23:35,23.465041892798574,29.09323807067961,22.19032598734668,10.868137265791805,-11.322188721554873,1.272986,True,23.430062816039825,1.4100474813969972,1.7949707031536377
750233.0,2015-07-27 16:24:35,23.44613062978597,29.22474980554199,22.211710025308346,10.998918497222771,-11.212791528085575,1.3080120000000002,True,23.429989068432075,1.4034338716071653,1.8357083452686318
750293.0,2015-07-27 16:25:35,23.440222469371815,29.059058833082855,22.218814021592788,11.076506329343276,-11.142307692249512,1.28705,True,23.42990900933531,1.4104590019723093,1.8153312584884607
750353.0,2015-07-27 16:26:35,23.44554442635058,29.423378893461877,22.23660283218609,11.121980993322147,-11.114621838863943,1.28777,True,23.429830115662366,1.3946750234270056,1.796020654918595
750413.0,2015-07-27 16:27:35,23.448281856725167,29.893348389116152,22.236285818424083,11.12331159843644,-11.112974219987644,1.276211,True,23.42976192739481,1.3741323497354112,1.753682820188179
750473.0,2015-07-27 16:28:35,23.447718257966983,29.84438639533023,22.23940552467735,11.129551890439078,-11.10985363423827,1.279625,True,23.4297111279505,1.3762602696923958,1.761097047605132
750533.0,2015-07-27 16:29:35,23.43646121731164,29.757020184576614,22.239967504098292,11.12450051856581,-11.115466985532482,1.2840019999999999,True,23.429657890068665,1.3796065422675259,1.7714175594845876
750593.0,2015-07-27 16:30:35,23.4214390233179,29.31691025285105,22.233583993978495,11.12426643052954,-11.109317563448956,1.291954,True,23.429600785164812,1.3982962670005568,1.8065344553364373
750653.0,2015-07-27 16:31:35,23.43363262492464,28.59598653102262,22.252331051773233,11.04591473096297,-11.206416320810263,1.320672,True,23.429528194948283,1.4305290503904733,1.8892596620372872
750713.0,2015-07-27 16:32:35,23.41375769931224,28.18398636329048,22.24289988391053,11.026682558584803,-11.216217325325726,1.321142,True,23.429425423711365,1.4477695214405095,1.9127091210949576
750773.0,2015-07-27 16:33:35,23.42205287982488,28.11786424476624,22.241747105917714,11.022308810339151,-11.219438295578563,1.328325,True,23.429310046615015,1.4510414079498597,1.9274545782149974
750833.0,2015-07-27 16:34:35,23.428283054939595,28.064851206103057,22.2573744570323,11.158024377575313,-11.099350079456986,1.336679,True,23.42919049996741,1.4536461393018318,1.9430582678358332
750893.0,2015-07-27 16:35:35,23.427110048470663,28.159532465795603,22.269824462932743,11.354960115527112,-10.914864347405631,1.3151,True,23.429066819033423,1.4494317390968208,1.906147680086229
750953.0,2015-07-27 16:36:35,23.393475859655947,28.31666825776139,22.259737652399675,11.452734966749805,-10.80700268564987,1.321462,True,23.428952537289373,1.4410442037443838,1.9042851555684608
751013.0,2015-07-27 16:37:35,23.392263545399874,28.615379831710584,22.256848501724498,11.526762211670338,-10.73008629005416,1.317631,True,23.428841093861504,1.427857526233227,1.8813893401482131
751073.0,2015-07-27 16:38:35,23.367156322715157,28.564099271394134,22.27465172193784,11.570006887698773,-10.704644834239067,1.3234460000000001,True,23.42873983588444,1.429008282729502,1.8912152957452288
751133.0,2015-07-27 16:39:35,23.3689505349824,28.24906540964988,22.276496167435972,11.576043893318667,-10.700452274117305,1.305868,True,23.42863529618108,1.4429381822899237,1.884286798230578
751193.0,2015-07-27 16:40:35,23.36222334553294,28.10589471903257,22.2625907786728,11.574091106890705,-10.688499671782093,1.305277,True,23.428526512471937,1.448937159094206,1.8912643482110079
751253.0,2015-07-27 16:41:35,23.357841913161085,27.82232805045041,22.25712949143092,11.577121930532094,-10.680007560898826,1.308764,True,23.42841359786256,1.4612120255538652,1.912381695411979
751313.0,2015-07-27 16:42:35,23.359099404808198,27.639898466120894,22.25199242300077,11.601245313982439,-10.650747109018333,1.304845,True,23.42829108213884,1.4692881486275078,1.9171932942958605
751373.0,2015-07-27 16:43:35,23.353308717484737,27.67621462874221,22.25806612373674,11.595916732160406,-10.662149391576333,1.3166840000000002,True,23.42816427177749,1.4674368474372124,1.9321506180310188
751433.0,2015-07-27 16:44:35,23.34750421788798,27.71515944421221,22.243216897681375,11.592078921250485,-10.65113797643089,1.013403,True,23.42803493140933,1.4654693656532118,1.485111051561062
751493.0,2015-07-27 16:45:35,23.348915377577377,28.060091493419392,22.222056210401384,12.094240837865776,-10.127815372535608,0.0,False,23.427999589258093,0.0,0.0
751553.0,2015-07-27 16:46:35,23.374115586097968,28.5514290569634,22.18518891898112,12.158017509222425,-10.027171409758694,0.0,False,23.428280658427838,0.0,0.0
751613.0,2015-07-27 16:47:35,23.37959651685786,28.54800625768856,22.117211022821934,12.258059350148127,-9.859151672673807,0.0,False,23.428570646670448,0.0,0.0
751673.0,2015-07-27 16:48:35,23.407797904869497,28.678712180816092,22.004526944854874,12.433539154723876,-9.570987790130998,0.0,False,23.428860567477596,0.0,0.0
751733.0,2015-07-27 16:49:35,23.3953892033635,28.874628449318813,21.900063619553755,12.607392676117112,-9.292670943436644,0.0,False,23.429152857034246,0.0,0.0
751793.0,2015-07-27 16:50:35,23.415524466427758,29.05266874885564,21.77283292607178,12.771223542144652,-9.001609383927127,0.0,False,23.42944869971471,0.0,0.0
751853.0,2015-07-27 16:51:35,23.4146534173835,28.810949943379864,21.68481110456014,12.924391089347557,-8.760420015212583,0.0,False,23.42974777077272,0.0,0.0
751913.0,2015-07-27 16:52:35,23.43214380409812,28.71854486460888,21.55649248236696,13.050792516795278,-8.505699965571681,0.0,False,23.43004244605326,0.0,0.0
751973.0,2015-07-27 16:53:35,23.44090372656032,28.39095753814611,21.52763700367801,14.656631461885244,-6.871005541792766,1.022675,True,23.43033543762557,1.4398631947918166,1.472512092733721
752033.0,2015-07-27 16:54:35,23.440056217009428,28.204631914126946,21.80235125372273,14.132033511068792,-7.670317742653937,1.189443,True,23.430315799537713,1.4480180640004892,1.7223349500989338
752093.0,2015-07-27 16:55:35,23.472757500296524,28.35324998538608,21.95623274029758,13.003660719941033,-8.952572020356547,1.188607,True,23.43024073826335,1.4429215799882846,1.715066690425135
752153.0,2015-07-27 16:56:35,23.46214264313416,28.53280648887346,22.03412452713746,12.110097222446948,-9.924027304690513,1.2066759999999999,True,23.430170248699604,1.4345603640152849,1.7310495618085078
752213.0,2015-07-27 16:57:35,23.452237382375728,28.973612260258232,22.128443406790577,11.596649797337031,-10.531793609453546,1.2056,True,23.430099582432685,1.4147440663967192,1.7056154464478848
752273.0,2015-07-27 16:58:35,23.453058215580384,28.94926488544664,22.17799846445703,11.247205728730172,-10.930792735726858,1.195313,True,23.430042113672634,1.415850630614161,1.6923846648313046
752333.0,2015-07-27 16:59:35,23.466124435125746,28.76154489067613,22.20405845905407,11.048477378128528,-11.155581080925543,1.212231,True,23.429986967677582,1.4246785471656338,1.7270394999091434
752393.0,2015-07-27 17:00:35,23.439116945725058,29.063216795717157,22.236977485066227,10.901544076805113,-11.335433408261114,1.2126359999999998,True,23.429921342625818,1.4102275836061762,1.7100927360738587
752453.0,2015-07-27 17:01:35,23.436104162406263,29.08421290273487,22.255544421288732,10.867804614071765,-11.387739807216967,1.2347029999999999,True,23.42986442949634,1.409171990815076,1.7399088845753465
752513.0,2015-07-27 17:02:35,23.430637914501855,29.11807389012393,22.267943993015543,10.954226182118479,-11.313717810897064,1.2390940000000001,True,23.42980165548484,1.407442900237051,1.7439540530263287
752573.0,2015-07-27 17:03:35,23.43768569906092,29.17163917621724,22.281568392246655,10.972386477491476,-11.309181914755179,1.23892,True,23.429738593810864,1.4053976770471697,1.7411752900472794
752633.0,2015-07-27 17:04:35,23.418258729804137,29.377555220753443,22.282274468839237,10.97094498871715,-11.311329480122087,1.226317,True,23.429677165792892,1.395490077922399,1.7113132058875629
752693.0,2015-07-27 17:05:35,23.433811157578212,29.50532901938495,22.294270568583542,10.969793029596433,-11.324477538987109,1.2366979999999999,True,23.429625481771602,1.3905560693770576,1.7196979098864682
752753.0,2015-07-27 17:06:35,23.423416036671863,28.914243216327648,22.30606493194692,10.920868651373322,-11.385196280573599,1.2379,True,23.429574548309763,1.4160871492956317,1.7529742821130625
752813.0,2015-07-27 17:07:35,23.392052163022296,28.37948574572751,22.291892963028147,10.90413752491656,-11.387755438111586,1.242709,True,23.42950583004233,1.4382197278771192,1.7872885998104469
752873.0,2015-07-27 17:08:35,23.38028541768954,28.37484722385233,22.290877077184444,10.850827079692923,-11.44004999749152,1.2446660000000003,True,23.429419894891193,1.4379063230845732,1.7897131115283837
752933.0,2015-07-27 17:09:35,23.394064315375836,28.420621763893354,22.310647226048804,10.84738968306397,-11.463257542984834,1.250213,True,23.429333238102537,1.4364995787934842,1.7959304479021383
752993.0,2015-07-27 17:10:35,23.377970881853233,28.20821927157757,22.276373684619912,10.79526199924261,-11.481111685377302,1.24077,True,23.429246275300294,1.445130649383809,1.7930747558359486
753053.0,2015-07-27 17:11:35,23.380193108292616,28.133426172761357,22.28380910517654,10.77737891409391,-11.50643019108263,1.2459,True,23.429155872275988,1.4485167626528772,1.8047070345892198
753113.0,2015-07-27 17:12:35,23.369060208662862,27.92619672840071,22.265191734800688,10.85026034025563,-11.414931394545057,1.26394,True,23.42906171301567,1.4571384896913337,1.8417356226604644
753173.0,2015-07-27 17:13:35,23.373220494680197,28.112598230262897,22.290120566638066,11.051686846952991,-11.238433719685075,1.2643210000000003,True,23.42895594137187,1.4491259363833344,1.8321603530141142
753233.0,2015-07-27 17:14:35,23.355456673036635,28.10076242901292,22.292303640344333,11.181611818678935,-11.110691821665398,1.2677919999999998,True,23.428855601307966,1.4488653006144478,1.8368598371965918
753293.0,2015-07-27 17:15:35,23.364270349196673,28.144715808111904,22.28515641478528,11.246971640942256,-11.038184773843025,1.213615,True,23.428753862141583,1.4473203222092048,1.7564896528379244
753353.0,2015-07-27 17:16:35,23.350253806016458,28.193378356107694,22.259766471743205,11.757166403666742,-10.502600068076463,0.0,False,23.42866980246958,0.0,0.0
753413.0,2015-07-27 17:17:35,23.345008822013543,28.244657982062066,22.209238756594043,11.927791926511475,-10.281446830082569,0.0,False,23.428953280359245,0.0,0.0
753473.0,2015-07-27 17:18:35,23.356835580874186,28.37853210671754,22.14310530564764,11.981983304778728,-10.161122000868913,0.0,False,23.429237684493376,0.0,0.0
753533.0,2015-07-27 17:19:35,23.387746158717665,28.551473765740823,22.01825221138173,12.10848940754685,-9.909762803834878,0.0,False,23.429524515021345,0.0,0.0
753593.0,2015-07-27 17:20:35,23.39697795281555,28.82294842015953,21.894148426055406,12.281320310353543,-9.612828115701863,0.0,False,23.429814481483803,0.0,0.0
753653.0,2015-07-27 17:21:35,23.415600312210902,28.95285184287792,21.781125724465646,12.426017535514639,-9.355108188951007,0.0,False,23.430109373481343,0.0,0.0
753713.0,2015-07-27 17:22:35,23.396516512869255,29.224532653345623,21.678672560617613,12.586983890972354,-9.09168866964526,0.0,False,23.43040661956226,0.0,0.0
753773.0,2015-07-27 17:23:35,23.428946055069538,29.506411661805192,21.585102995653422,12.73336903194437,-8.851733963709052,0.0,False,23.430708794790462,0.0,0.0
753833.0,2015-07-27 17:24:35,23.432483270680063,29.392560555196983,21.477606431244677,12.879027276806868,-8.59857915443781,0.511725,True,23.431016084306574,1.3954557489696755,0.7140895931415072
753893.0,2015-07-27 17:25:35,23.46157999015945,29.55255218889824,21.64893088339359,14.129785031972473,-7.519145851421117,1.14964,True,23.431172538569545,1.3897007254801395,1.5976555420409875
753953.0,2015-07-27 17:26:35,23.464921015415598,29.492281862559626,21.888665524105086,13.355384314869395,-8.53328120923569,1.191694,True,23.43114813300608,1.3924975096394419,1.6594309272522652
754013.0,2015-07-27 17:27:35,23.44824512558038,29.19436781941022,22.012920611870875,12.409348000722186,-9.603572611148689,1.186187,True,23.43110981177088,1.404862636184645,1.6664297958279557
754073.0,2015-07-27 17:28:35,23.456004166774672,28.990006708404103,22.09534425937831,11.736461935436685,-10.358882323941627,1.190836,True,23.431064439639453,1.4141888691080122,1.6840670161331088
754133.0,2015-07-27 17:29:35,23.439150548913094,29.126647861882628,22.140165720887424,11.37744488126659,-10.762720839620835,1.1885990000000002,True,23.431011767952818,1.4074402034334548,1.672882018360801
754193.0,2015-07-27 17:30:35,23.423552360110136,28.649537484498776,22.184590915068448,11.148414450854014,-11.036176464214433,1.2012749999999999,True,23.43096372582064,1.4277313927571915,1.715098028834395
754253.0,2015-07-27 17:31:35,23.43755446121583,28.29425941290616,22.23359840367677,11.023553172602,-11.21004523107477,1.212026,True,23.430898053630585,1.4439674404350749,1.7501260809607622
754313.0,2015-07-27 17:32:35,23.438446980867184,28.364958089954158,22.24730926108539,10.974665754770399,-11.272643506314992,1.2286689999999998,True,23.430818787645116,1.4408982908205148,1.7703870620841509
754373.0,2015-07-27 17:33:35,23.411250409449273,28.38554325809798,22.271726547005322,10.970064078646494,-11.301662468358828,1.242531,True,23.43073659811509,1.4387974831979775,1.7877504755954663
754433.0,2015-07-27 17:34:35,23.417811703329072,28.58996620062142,22.29990477283994,11.075723982713722,-11.22418079012622,1.2229100000000002,True,23.430650858961723,1.4300981502835421,1.7488813289632468
754493.0,2015-07-27 17:35:35,23.42499726325736,28.787002499572896,22.29861510204978,11.1221411588095,-11.17647394324028,1.226434,True,23.430577010003415,1.4217510310002652,1.7436838039537794
754553.0,2015-07-27 17:36:35,23.392365275372814,28.88299841313409,22.304530295649272,11.123188394260874,-11.181341901388398,1.228319,True,23.4305079051164,1.4160956806863854,1.7394172304050202
754613.0,2015-07-27 17:37:35,23.385899616525588,28.630857341818302,22.305185938435898,11.153157811885832,-11.152028126550066,1.235547,True,23.430441067466525,1.4268972292260136,1.7629985908785133
754673.0,2015-07-27 17:38:35,23.386799210965226,28.471621514664204,22.28423419193561,11.12793791524388,-11.15629627669173,1.2493509999999999,True,23.43036466365916,1.4339378626857417,1.791491702684294
