time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
754733.0,2015-07-27 17:39:35,23.37169547367647,28.19771169933078,22.291172476669747,11.124371154489934,-11.166801322179813,1.251554,True,23.430279438506844,1.4453167238679046,1.8088919270237716
754793.0,2015-07-27 17:40:35,23.390800335346835,27.896111827212447,22.298254858981593,11.075508375431106,-11.222746483550488,1.245808,True,23.430185441774075,1.45941706754536,1.8181534580845498
754853.0,2015-07-27 17:41:35,23.375070101016384,28.0279549524706,22.292310845379518,11.046031775074239,-11.24627907030528,1.241163,True,23.430084261462824,1.4529287470791985,1.8033214025110593
754913.0,2015-07-27 17:42:35,23.36755998261549,28.14574404105509,22.291575949220075,11.042791504981109,-11.248784444238966,1.236263,True,23.429988391664565,1.4474197486302685,1.7893914807009015
754973.0,2015-07-27 17:43:35,23.3595228492227,27.75430770883702,22.28564634552195,11.19608831066005,-11.0895580348619,0.710441,True,23.429897483592583,1.4642765639483089,1.0402821063680006
755033.0,2015-07-27 17:44:35,23.36479825581665,27.89721037421465,22.23980179188679,11.501529991005006,-10.738271800881785,0.0,False,23.429955780928683,0.0,0.0
755093.0,2015-07-27 17:45:35,23.37982028597936,27.873482285205096,22.164071460955988,11.591512181693036,-10.572559279262952,0.0,False,23.43023385615373,0.0,0.0
755153.0,2015-07-27 17:46:35,23.389702020320144,27.62434563014744,22.02987365734752,11.759482642664299,-10.27039101468322,0.0,False,23.430511495354143,0.0,0.0
755213.0,2015-07-27 17:47:35,23.41025109676249,27.86786735647877,21.915323521685067,12.007800750378879,-9.907522771306189,0.0,False,23.43078460443574,0.0,0.0
755273.0,2015-07-27 17:48:35,23.410819898793182,27.734947122312875,21.78086634970981,12.207058955250996,-9.573807394458814,0.0,False,23.43106213164879,0.0,0.0
755333.0,2015-07-27 17:49:35,23.441524543421977,27.560431403257915,21.66773557736936,12.407339771688376,-9.260395805680984,0.0,False,23.43133723958717,0.0,0.0
755393.0,2015-07-27 17:50:35,23.435573704330558,27.504444234093512,21.587739975702867,12.606524085956998,-8.981215889745869,0.0,False,23.431609172794857,0.0,0.0
755453.0,2015-07-27 17:51:35,23.46704277079709,27.47286509164574,21.49725409415443,12.749804480811655,-8.747449613342777,0.0,False,23.43188008416689,0.0,0.0
755513.0,2015-07-27 17:52:35,23.451397598332612,27.382429074943204,21.597769145748803,14.528227880353402,-7.069541265395401,1.098546,True,23.43215041704551,1.4846662912987116,1.6309742156410345
755573.0,2015-07-27 17:53:35,23.456443759322855,27.39982178740612,21.870862305220427,13.65894739512681,-8.211914910093617,1.141401,True,23.43207950979345,1.484123453602057,1.6939799940648417
755633.0,2015-07-27 17:54:35,23.463396901595882,27.29243510470976,21.996320604560132,12.681691004185463,-9.31462960037467,1.1361269999999999,True,23.431995854583434,1.4891506036819517,1.6918642079093646
755693.0,2015-07-27 17:55:35,23.452006212655704,27.24832605016155,22.103428117229146,11.874672426457806,-10.22875569077134,1.1467740000000002,True,23.43191076326664,1.4905891237629862,1.709368851814175
755753.0,2015-07-27 17:56:35,23.4418539494594,27.241417245057196,22.165137781099823,11.471825457968624,-10.693312323131199,1.1465699999999999,True,23.43182110984713,1.4904465194638241,1.7089012658216367
755813.0,2015-07-27 17:57:35,23.474139604761973,27.164720051015376,22.195578333548823,11.169322201383004,-11.02625613216582,1.1555,True,23.431731324267016,1.4952381407553161,1.7277476716427678
755873.0,2015-07-27 17:58:35,23.44772329278795,27.30395502469096,22.241891202813946,11.021317016819959,-11.220574185993987,1.1525779999999999,True,23.431636564414628,1.4879549926998505,1.714984189576008
755933.0,2015-07-27 17:59:35,23.440330196621574,27.349879512008403,22.27218765856975,10.865845667728166,-11.406341990841582,1.166664,True,23.431546715250978,1.4856107920318662,1.733208629075065
755993.0,2015-07-27 18:00:35,23.430887013381817,27.47214411666676,22.288463447572116,10.874303634218942,-11.414159813353175,1.181016,True,23.43145382911932,1.479820029131608,1.747691131524895
756053.0,2015-07-27 18:01:35,23.40749475600599,27.62105563270291,22.27720224427063,10.951608093005184,-11.325594151265445,1.1862439999999999,True,23.431360048187184,1.4722443928342281,1.746441077533246
756113.0,2015-07-27 18:02:35,23.39563615197554,27.75946392886974,22.298514234115807,10.947887327093277,-11.35062690702253,1.195107,True,23.431268980889293,1.4656376461513945,1.7515938103790545
756173.0,2015-07-27 18:03:35,23.38410373269194,27.6564460046483,22.279298859708952,10.929622308072043,-11.34967655163691,1.188911,True,23.431179224918065,1.4696599661399077,1.747294900003364
756233.0,2015-07-27 18:04:35,23.397475610697466,27.74374683226216,22.291446261637784,10.924324528822272,-11.367121732815512,1.1965620000000001,True,23.431088372476363,1.4664095507660029,1.75464994488367
756293.0,2015-07-27 18:05:35,23.358759644228492,27.670006470301537,22.285552682186673,10.90268987584856,-11.382862806338112,1.208405,True,23.430997719286204,1.467949459477961,1.7738774665804653
756353.0,2015-07-27 18:06:35,23.360626490659044,27.33084260515149,22.268570816515123,10.8512767748939,-11.417294041621222,1.2162460000000002,True,23.430901291483266,1.4829434702649107,1.8036240639358168
756413.0,2015-07-27 18:07:35,23.34782431314532,27.39579939124925,22.27313149606813,10.820808383486217,-11.452323112581915,1.2183649999999997,True,23.430792524664664,1.4795246616368876,1.8026010643752262
756473.0,2015-07-27 18:08:35,23.3578589198162,27.536036752257885,22.264564911631954,10.743109675431615,-11.521455236200339,1.2206640000000002,True,23.430685009737175,1.4738000701653962,1.7990146888483733
756533.0,2015-07-27 18:09:35,23.342274828582774,27.61766730199112,22.26400293221944,10.724604409530928,-11.539398522688513,1.221431,True,23.43058090271071,1.4695258587064115,1.7949244391256307
756593.0,2015-07-27 18:10:35,23.33407285501946,27.42127613959252,22.24561611805086,10.70106009373842,-11.544556024312442,1.133026,True,23.430478958666942,1.4777999250340614,1.6743857378616427
756653.0,2015-07-27 18:11:35,23.335994306191004,27.43152724035121,22.23150899291091,11.073746555431228,-11.157762437479683,0.0,False,23.43039854908993,0.0,0.0
756713.0,2015-07-27 18:12:35,23.332162582649687,27.25267764233364,22.173934920692275,11.227911952512816,-10.94602296817946,0.0,False,23.430668158057156,0.0,0.0
756773.0,2015-07-27 18:13:35,23.34974129494608,27.27748879785282,22.083960573731797,11.367878075359625,-10.716082498372172,0.0,False,23.430934513677208,0.0,0.0
756833.0,2015-07-27 18:14:35,23.355400760915295,27.368533633121885,21.928277867258217,11.59018773645706,-10.338090130801158,0.0,False,23.43120131510515,0.0,0.0
756893.0,2015-07-27 18:15:35,23.367296966482805,27.26258039790406,21.79488701456872,11.815731527859633,-9.979155486709086,0.0,False,23.431469765337063,0.0,0.0
756953.0,2015-07-27 18:16:35,23.384095955782655,27.133749643465407,21.709941669413567,12.033408749360639,-9.676532920052928,0.0,False,23.431736286261525,0.0,0.0
757013.0,2015-07-27 18:17:35,23.401163670126945,27.327347079348765,21.572861932679196,12.230221352246796,-9.3426405804324,0.0,False,23.432000462388558,0.0,0.0
757073.0,2015-07-27 18:18:35,23.397430187235233,27.36202094470944,21.49077692198279,12.380900140237081,-9.109876781745708,0.0,False,23.432268150033007,0.0,0.0
757133.0,2015-07-27 18:19:35,23.401214756525412,27.30472170860107,21.39171004958422,12.582671742064255,-8.809038307519964,0.0,False,23.432536462597824,0.0,0.0
757193.0,2015-07-27 18:20:35,23.402737750512046,27.153563090838336,21.325288414701916,13.626982037569446,-7.69830637713247,0.884298,True,23.43280372956164,1.49258936877991,1.319893793633337
757253.0,2015-07-27 18:21:35,23.43327128071986,27.215490526121314,21.644975413072906,14.027808807110139,-7.617166605962767,1.1304130000000001,True,23.432793024761335,1.491209080919149,1.6856821307890582
757313.0,2015-07-27 18:22:35,23.425650393412575,27.259851098609825,21.851942332697995,13.135064245248834,-8.71687808744916,1.1354969999999998,True,23.43270748752476,1.4889236252624218,1.6906683097146038
757373.0,2015-07-27 18:23:35,23.43362942827033,27.446564212624395,21.959013817782225,12.228502653287705,-9.73051116449452,1.140566,True,23.432621640425,1.4810652693435313,1.689252689994074
757433.0,2015-07-27 18:24:35,23.41473290667058,27.476790601174237,22.079479148086975,11.690623807959232,-10.388855340127742,1.157153,True,23.43253956500926,1.478905494813972,1.7113199300404722
757493.0,2015-07-27 18:25:35,23.42638053258549,27.76631224856922,22.124048439098473,11.32615497499223,-10.797893464106243,1.1568390000000002,True,23.432453243479905,1.4666882781997417,1.6967222010643113
757553.0,2015-07-27 18:26:35,23.418052908210008,27.958623490843667,22.165123371382077,11.125005655938683,-11.040117715443394,1.1603050000000001,True,23.432375347689952,1.4578668400457195,1.6915701838392487
757613.0,2015-07-27 18:27:35,23.425275052128452,27.776248132470283,22.20472130665743,10.997513969423077,-11.207207337234353,1.1610700000000003,True,23.432301931734585,1.4662028253338673,1.7023641144103936
757673.0,2015-07-27 18:28:35,23.415685630382427,27.825241023448804,22.2351042203226,10.921922047395956,-11.313182172926645,1.175765,True,23.43222303337699,1.4636271516508572,1.72088157796077
757733.0,2015-07-27 18:29:35,23.400082810081486,27.891398603992105,22.25685570637015,11.020910442769049,-11.235945263601101,1.198,True,23.432141065135372,1.4600324128470643,1.749118830590783
757793.0,2015-07-27 18:30:35,23.41435058818585,28.033172524403355,22.27664026486741,11.099348384493968,-11.177291880373442,1.200049,True,23.432054243559328,1.454426382632686,1.745382926051972
757853.0,2015-07-27 18:31:35,23.393785448090778,28.07668543134528,22.2637507618244,11.12626233845698,-11.13748842336742,1.198019,True,23.431970934103404,1.451609079393261,1.739055257685635
757913.0,2015-07-27 18:32:35,23.39292977251079,27.94086427398136,22.292692703210136,11.1284800137265,-11.164212689483636,1.2073580000000002,True,23.43188951032202,1.457543072494219,1.7597762889204756
757973.0,2015-07-27 18:33:35,23.393881261769703,27.646801002889735,22.287649298146455,11.125707919749662,-11.161941378396794,1.21976,True,23.43180129238545,1.4705139116262835,1.7936740488452756
758033.0,2015-07-27 18:34:35,23.386709374594467,27.643625834890454,22.292382894255763,11.124956374033404,-11.167426520222358,1.221105,True,23.43170068012883,1.4703381888881202,1.7954373141422282
758093.0,2015-07-27 18:35:35,23.373181756195667,27.71949422361612,22.288895739566737,11.1024654503162,-11.186430289250536,1.234899,True,23.43159956512262,1.4664077373199256,1.8108654484086388
758153.0,2015-07-27 18:36:35,23.368072885092126,28.09495957256177,22.287368308066807,11.072360508565595,-11.215007799501212,1.249298,True,23.431496458201398,1.4496751271271222,1.8110762369696596
758213.0,2015-07-27 18:37:35,23.338535424200032,28.230357537632276,22.2794213423331,11.202901502337271,-11.07651983999583,0.711491,True,23.431400063839313,1.4424234530929234,1.0262713050645371
758273.0,2015-07-27 18:38:35,23.378100603569237,27.98426291809849,22.24471550976428,11.449882789451623,-10.794832720312657,0.0,False,23.431469752061556,0.0,0.0
758333.0,2015-07-27 18:39:35,23.37724659404366,27.820481600333483,22.160569896790967,11.553097110195061,-10.607472786595906,0.0,False,23.431749380926096,0.0,0.0
758393.0,2015-07-27 18:40:35,23.390526270154908,27.806422376824216,22.045400139842428,11.732913653787563,-10.312486486054866,0.0,False,23.432026029947068,0.0,0.0
758453.0,2015-07-27 18:41:35,23.407071831562977,27.718535524082263,21.92820581874101,11.959646378884944,-9.968559439856065,0.0,False,23.432302418585184,0.0,0.0
758513.0,2015-07-27 18:42:35,23.41585494193555,27.609138063235918,21.798554290490085,12.186847300480075,-9.61170699001001,0.0,False,23.432577205911876,0.0,0.0
758573.0,2015-07-27 18:43:35,23.427688758417585,27.655921288087576,21.686641140291215,12.386468972356036,-9.300172167935179,0.0,False,23.43285000125845,0.0,0.0
758633.0,2015-07-27 18:44:35,23.426813845710193,27.686005409289294,21.59148650479654,12.583564972657548,-9.00792153213899,0.0,False,23.43312364137526,0.0,0.0
758693.0,2015-07-27 18:45:35,23.45048444253946,27.78875515773797,21.49560418044884,12.774100361756037,-8.721503818692803,0.0,False,23.433397822940673,0.0,0.0
758753.0,2015-07-27 18:46:35,23.46573400906108,27.740325335462263,21.43394495870617,12.976931552437172,-8.457013406268999,0.7565940000000001,True,23.43367386577268,1.4695610825336487,1.1118610976784635
758813.0,2015-07-27 18:47:35,23.474918250814472,27.603132901121896,21.668117435333695,14.154777031234492,-7.513340404099203,1.138812,True,23.433717608408887,1.4759967887201542,1.680882854955976
758873.0,2015-07-27 18:48:35,23.453748737790605,27.67508506013703,21.865393813799514,13.418822207304089,-8.446571606495425,1.144929,True,23.433640519808534,1.4719025317877503,1.6852238938172173
758933.0,2015-07-27 18:49:35,23.437107723375462,27.580758911452538,22.002934670139123,12.474011750851426,-9.528922919287696,1.141124,True,23.433563616201244,1.475318094379816,1.6835208851310732
758993.0,2015-07-27 18:50:35,23.472338633332264,27.589724262048367,22.073895378191416,11.86187766807987,-10.212017710111546,1.1543400000000001,True,23.433485181700252,1.4764729055654666,1.704351733810441
759053.0,2015-07-27 18:51:35,23.448991350979526,27.79287435637105,22.138796796624167,11.472250512424024,-10.666546284200143,1.157673,True,23.433402945472288,1.466514552860671,1.6977443019538714
759113.0,2015-07-27 18:52:35,23.45649067074168,28.053098707497263,22.185599595864044,11.245542472386603,-10.940057123477441,1.1605779999999999,True,23.433325531591198,1.4554030555153379,1.6891087673638796
759173.0,2015-07-27 18:53:35,23.433110990590855,27.870432544398543,22.21694075695418,11.09744488011335,-11.11949587684083,1.1665,True,23.43325472560805,1.462406363904974,1.7058970234951523
759233.0,2015-07-27 18:54:35,23.416504992433104,28.06992032564985,22.241566983999828,11.002355893784406,-11.239211090215422,1.1767640000000001,True,23.433176857791974,1.4529054235221124,1.7097267978055752
759293.0,2015-07-27 18:55:35,23.432375637466333,28.18620941552158,22.265119686266484,11.045372632986266,-11.219747053280217,1.204561,True,23.43310163865494,1.448490351231002,1.744794985969167
759353.0,2015-07-27 18:56:35,23.440195744027143,27.95415227135798,22.259528711513344,11.09880628632333,-11.160722425190015,1.213318,True,23.433021398866682,1.4590369734640427,1.7702758225694453
759413.0,2015-07-27 18:57:35,23.43541694046705,27.97266530426909,22.289969264629296,11.09721695233096,-11.192752312298335,1.214815,True,23.43293172491134,1.4580129071983434,1.7712159498581554
759473.0,2015-07-27 18:58:35,23.425901608575966,28.132834643886746,22.28840580889032,11.096989024413789,-11.191416784476532,1.220837,True,23.43284214089824,1.4505524242899568,1.770888070012878
759533.0,2015-07-27 18:59:35,23.402595282317876,28.612377341010767,22.27859998809828,11.071762968260872,-11.206837019837407,1.263256,True,23.432755430713968,1.4284437888364119,1.8044901869103303
759593.0,2015-07-27 19:00:35,23.4129804609193,28.75409134974307,22.285127595291865,11.042957830658159,-11.242169764633706,1.283659,True,23.43267016023779,1.4226696874761757,1.8262227483559803
759653.0,2015-07-27 19:01:35,23.406790109140616,28.73934016536301,22.268556406680577,11.002491417976664,-11.266064988703913,1.298243,True,23.432583055123672,1.4230460794315376,1.8474596112994377
759713.0,2015-07-27 19:02:35,23.407621704062137,28.951691019293936,22.26668314160131,10.972879293927305,-11.293803847674004,1.291338,True,23.432491184111512,1.413746265826671,1.825624275420082
759773.0,2015-07-27 19:03:35,23.385316502499016,29.1025464332454,22.271164567763112,10.953302150484872,-11.31786241727824,1.285493,True,23.432407733285316,1.4061329569699204,1.8075740732541339
759833.0,2015-07-27 19:04:35,23.393935919274895,29.327336312880654,22.257093467188984,10.921835804099434,-11.33525766308955,1.27413,True,23.432330524100053,1.396628645065251,1.7794864555369883
759893.0,2015-07-27 19:05:35,23.39321541932752,29.376878224427323,22.264363175136225,10.923289613372292,-11.341073561763933,1.28298,True,23.432263357166214,1.3944187703691369,1.7890113940081953
759953.0,2015-07-27 19:06:35,23.374726157112764,29.56536854991976,22.254859959053597,11.323937299518589,-10.930922659535009,0.7458490000000001,True,23.432195096131014,1.385318551340838,1.0332384561990127
760013.0,2015-07-27 19:07:35,23.385741452079714,29.276830553583597,22.220680081303378,11.712991532686958,-10.50768854861642,0.0,False,23.432287778855898,0.0,0.0
760073.0,2015-07-27 19:08:35,23.395880080784305,28.99638656936878,22.173430580158325,11.781289789088586,-10.392140791069739,0.0,False,23.432590869804777,0.0,0.0
760133.0,2015-07-27 19:09:35,23.401331422178753,28.99002010918659,22.081222725421174,11.918200478056573,-10.163022247364601,0.0,False,23.432888861536664,0.0,0.0
760193.0,2015-07-27 19:10:35,23.42698347735133,28.69778534067705,21.947096972724935,12.105686511336602,-9.841410461388334,0.0,False,23.433186732221923,0.0,0.0
760253.0,2015-07-27 19:11:35,23.414103694022014,28.31982618571585,21.85254754132692,12.27876382269648,-9.573783718630441,0.0,False,23.43347928962866,0.0,0.0
760313.0,2015-07-27 19:12:35,23.440494204860883,28.15550052333037,21.73382579359206,12.451526975323956,-9.282298818268105,0.0,False,23.433764976838948,0.0,0.0
760373.0,2015-07-27 19:13:35,23.443081139014005,27.980413638842847,21.622690769559892,12.629409276601105,-8.993281492958786,0.0,False,23.434047674208678,0.0,0.0
760433.0,2015-07-27 19:14:35,23.460474758221782,27.95372195494266,21.543840741965127,12.750512905304674,-8.793327836660453,0.0,False,23.43432718633578,0.0,0.0
760493.0,2015-07-27 19:15:35,23.477663275389872,28.06171982480082,21.45277847179193,13.777636270234575,-7.675142201557355,0.8980450000000001,True,23.43460620858429,1.455954903575489,1.3075130213814503
760553.0,2015-07-27 19:16:35,23.486918445908586,28.009847861150146,21.720655302218226,14.129692628429046,-7.59096267378918,1.1469749999999999,True,23.434615142963217,1.4586424647774205,1.6730264410380817
760613.0,2015-07-27 19:17:35,23.474483619514174,28.0105949960165,21.931728997363084,13.228188204285832,-8.703540793077252,1.138597,True,23.434547181714137,1.458062896830531,1.660146040142552
760673.0,2015-07-27 19:18:35,23.472540258177165,27.911767469518736,22.031393883681137,12.330903857580532,-9.700490026100605,1.1446869999999998,True,23.43448178569566,1.4623225783435891,1.6739016452363877
760733.0,2015-07-27 19:19:35,23.465458597242293,27.93664984993111,22.093117956352565,11.740004056137249,-10.353113900215316,1.155804,True,23.434411712643957,1.4609172234459793,1.6885339705277567
760793.0,2015-07-27 19:20:35,23.460938032324485,27.734369936810207,22.164655055197713,11.391102066403246,-10.773552988794467,1.163684,True,23.434338974047936,1.4696120585428958,1.7101640387334311
760853.0,2015-07-27 19:21:35,23.432655450560354,27.84111024102129,22.20093154780001,11.175260642975474,-11.025670904824537,1.1640130000000002,True,23.434258011324403,1.4636755415664213,1.703737358165355
760913.0,2015-07-27 19:22:35,23.44699785184127,27.81811800326647,22.244535388213237,11.051557482593656,-11.19297790561958,1.170296,True,23.43418002708328,1.4653170241702436,1.7148546521183394
760973.0,2015-07-27 19:23:35,23.45739521303456,27.91923474442788,22.267158662787764,10.952513644038849,-11.314645018748916,1.181546,True,23.434099465035597,1.4613283882039314,1.7266267117688023
761033.0,2015-07-27 19:24:35,23.440665893539574,27.87732109451617,22.28655415863993,11.021717430358231,-11.264836728281699,1.1993319999999998,True,23.43401840324466,1.4624356612708653,1.7539458865033093
761093.0,2015-07-27 19:25:35,23.419696701538317,27.90153343654593,22.289969264126483,11.105145141604522,-11.184824122521961,1.204211,True,23.43393071105707,1.460449176225304,1.7586889629514495
761153.0,2015-07-27 19:26:35,23.424681900150187,27.956241260350996,22.29790182038992,11.129533409756801,-11.16836841063312,1.2113750000000003,True,23.433842242059473,1.4582630341765517,1.7665033830256207
761213.0,2015-07-27 19:27:35,23.408088626409068,27.87806243166629,22.312217886488067,11.128172003518285,-11.184045882969782,1.217576,True,23.433753195687025,1.4609707506483751,1.778842922691446
761273.0,2015-07-27 19:28:35,23.394482109233522,27.873558236460177,22.297397479672227,11.130235673362202,-11.167161806310025,1.2265910000000002,True,23.43365997564355,1.460570551167327,1.791522692926883
761333.0,2015-07-27 19:29:35,23.384517654841446,27.76324441809597,22.299796699731395,11.132169979108632,-11.167626720622764,1.2327080000000001,True,23.43356387991999,1.4649825861975097,1.80589575386636
761393.0,2015-07-27 19:30:35,23.39417272626707,27.76643017698738,22.292908849375255,11.131714123579393,-11.161194725795863,1.234607,True,23.433462674299516,1.4652670208206335,1.8090289207743
761453.0,2015-07-27 19:31:35,23.367248969393046,27.80871222786901,22.307102432496507,11.103087631438784,-11.204014801057722,1.2386,True,23.43336098511462,1.4622242666264484,1.811110976643519
761513.0,2015-07-27 19:32:35,23.369462706541576,27.93286948647985,22.284889834668604,11.072526834026235,-11.21236300064237,1.246565,True,23.433259326244976,1.456862806751676,1.816074184698403
761573.0,2015-07-27 19:33:35,23.35509963065779,28.0609064010176,22.283139052547785,11.026368388137241,-11.256770664410544,1.245621,True,23.433158911906155,1.4506019424953567,1.8069002422130087
761633.0,2015-07-27 19:34:35,23.344328615376472,28.058011354437223,22.28313184764758,11.070081231190715,-11.213050616456867,0.976926,True,23.43306257398818,1.4502556617773763,1.416792462637525
761693.0,2015-07-27 19:35:35,23.3530862450469,27.833123411410885,22.25383686826695,11.668755060471828,-10.585081807795124,0.0,False,23.43304755428931,0.0,0.0
761753.0,2015-07-27 19:36:35,23.366004645726303,27.988139207428784,22.213936328273103,11.76324653177907,-10.450689796494034,0.0,False,23.43332440934509,0.0,0.0
761813.0,2015-07-27 19:37:35,23.36074098882362,27.942860081967023,22.133919103422148,11.885717684962682,-10.248201418459466,0.0,False,23.433604074928592,0.0,0.0
761873.0,2015-07-27 19:38:35,23.384154282197084,27.924028629446976,21.99908006758828,12.05116247881324,-9.947917588775042,0.0,False,23.433882913026494,0.0,0.0
761933.0,2015-07-27 19:39:35,23.39028051781093,27.71182846817072,21.893478373790018,12.254929962431195,-9.638548411358823,0.0,False,23.43416140402365,0.0,0.0
761993.0,2015-07-27 19:40:35,23.404193073621563,27.863935877292647,21.771046119918005,12.453184072403328,-9.317862047514677,0.0,False,23.434436035765096,0.0,0.0
762053.0,2015-07-27 19:41:35,23.410079169049148,27.82272690344209,21.663650419826993,12.633462696716228,-9.030187723110766,0.0,False,23.43471342524953,0.0,0.0
762113.0,2015-07-27 19:42:35,23.42673512794799,27.865420899186844,21.597272010453185,12.772960722174629,-8.824311288278556,0.0,False,23.434990061215984,0.0,0.0
762173.0,2015-07-27 19:43:35,23.431975647580778,27.80434075099229,21.497232479304856,12.985247840976273,-8.511984638328583,0.756593,True,23.43526746761013,1.4652622876820678,1.1086071900242387
762233.0,2015-07-27 19:44:35,23.441115840276222,27.620345752197185,21.69948741205033,14.287055369101957,-7.4124320429483745,1.133937,True,23.43531277691666,1.4737538136538113,1.6711439781931618
762293.0,2015-07-27 19:45:35,23.44560721624959,27.630203310257105,21.92434401134521,13.455832778310755,-8.468511233034453,1.147849,True,23.435237631414324,1.4735178800872493,1.6913760251402687
762353.0,2015-07-27 19:46:35,23.44585969742245,27.61588408543202,22.042229999693873,12.532940344601656,-9.509289655092218,1.138438,True,23.43515850006198,1.4741585505884625,1.6782381120148282
762413.0,2015-07-27 19:47:35,23.436241721050013,27.54307782847321,22.118969009905747,11.906188066353016,-10.212780943552731,1.144294,True,23.435081849695813,1.4769367336920594,1.6900498427434212
762473.0,2015-07-27 19:48:35,23.4400020644374,27.55400253719095,22.167241601658127,11.547546760940289,-10.619694840717838,1.147722,True,23.435001318129704,1.4766217398589612,1.6947512565144065
762533.0,2015-07-27 19:49:35,23.44201890662439,27.593473084372743,22.198957415159477,11.319120015701206,-10.879837399458271,1.150927,True,23.43492004740576,1.4749750223123201,1.6975885775048518
762593.0,2015-07-27 19:50:35,23.45010196580831,27.591666383959705,22.25600553262448,11.172821200279717,-11.083184332344764,1.159931,True,23.43483892621956,1.4754098428637885,1.711373614442837
762653.0,2015-07-27 19:51:35,23.42015955333169,27.65933108461093,22.278470300587447,11.077276355312717,-11.20119394527473,1.1646320000000001,True,23.434754989136017,1.4711183756808508,1.7133115361059408
762713.0,2015-07-27 19:52:35,23.424243531472708,27.72354855430848,22.29507030839101,11.098258027455422,-11.196812280935589,1.181917,True,23.43467156097441,1.468474501711622,1.7356149776394953
762773.0,2015-07-27 19:53:35,23.414698164203458,27.674458843702965,22.302865972091745,11.154032561785934,-11.14883341030581,1.185478,True,23.434584696967125,1.470213137823891,1.7429053302011908
762833.0,2015-07-27 19:54:35,23.389705380198134,27.629809406846626,22.301194443273083,11.154402174229839,-11.146792269043244,1.190051,True,23.434495321049386,1.4710773768934968,1.7506571034494827
762893.0,2015-07-27 19:55:35,23.393471475440204,27.623751274559478,22.307268144352633,11.128523135326626,-11.178745009026008,1.1986390000000002,True,23.434403248539216,1.4715093162131665,1.763808455276434
762953.0,2015-07-27 19:56:35,23.387047228870184,27.699725200200803,22.315834728273543,11.100685150282297,-11.215149577991246,1.203404,True,23.434308366638643,1.4678865366774592,1.766460529783801
763013.0,2015-07-27 19:57:35,23.375376687826943,27.67502180337337,22.306122571105284,11.077325637296257,-11.228796933809027,1.2142350000000002,True,23.434214242308162,1.4684595489416838,1.7830549804092057
763073.0,2015-07-27 19:58:35,23.374608482859163,27.762184470589112,22.297253382601713,11.051871653442236,-11.245381729159478,1.223736,True,23.434116080378978,1.4645935145897775,1.792275809170036
763133.0,2015-07-27 19:59:35,23.382815264607494,27.724829249749423,22.2807614472845,11.000249102082655,-11.280512345201846,1.227806,True,23.43401756973363,1.4665967275998713,1.8006962617274875
763193.0,2015-07-27 20:00:35,23.366567207477235,27.72152196328659,22.28522125858597,10.953431514778032,-11.331789743807938,1.2266670000000002,True,23.43391671931867,1.4660277640186163,1.7983278792054243
763253.0,2015-07-27 20:01:35,23.365849369019607,27.75106708128317,22.2785135296594,10.89844549184575,-11.380068037813649,1.2306030000000001,True,23.43381612318315,1.4646972002889853,1.8024607687672263
763313.0,2015-07-27 20:02:35,23.34733950604672,27.78184488655352,22.258498415958243,10.896757594772323,-11.36174082118592,1.140706,True,23.4337151950992,1.4625301818821166,1.6683169536540217
763373.0,2015-07-27 20:03:35,23.33265600123665,27.86185656279809,22.26260518875716,11.300873474704474,-10.961731714052686,0.0,False,23.433642638114275,0.0,0.0
763433.0,2015-07-27 20:04:35,23.35257997681696,27.964481039435054,22.202372520763106,11.468141652419146,-10.73423086834396,0.0,False,23.433920004242566,0.0,0.0
763493.0,2015-07-27 20:05:35,23.34580942980633,28.05906835840682,22.11520086563038,11.616091421240633,-10.499109444389749,0.0,False,23.43419922930429,0.0,0.0
763553.0,2015-07-27 20:06:35,23.36939934395546,27.890658739842596,21.97995835811601,11.81363089579656,-10.166327462319451,0.0,False,23.43448016728657,0.0,0.0
763613.0,2015-07-27 20:07:35,23.369200839857744,27.995679384437175,21.841603352784837,12.00744961843513,-9.834153734349707,0.0,False,23.434758041337542,0.0,0.0
763673.0,2015-07-27 20:08:35,23.388219462851158,27.80728662592213,21.72398394922864,12.210280746182207,-9.513703203046433,0.0,False,23.43503781783439,0.0,0.0
763733.0,2015-07-27 20:09:35,23.38803319391015,27.628251917724253,21.615990246105596,12.38142375819861,-9.234566487906987,0.0,False,23.4353141674667,0.0,0.0
763793.0,2015-07-27 20:10:35,23.39350874113439,27.697679226856067,21.504286040858776,12.57635136349705,-8.927934677361726,0.0,False,23.43558726026724,0.0,0.0
763853.0,2015-07-27 20:11:35,23.411626960881193,27.858168112603845,21.427964922404904,12.72815133166266,-8.699813590742243,0.0,False,23.43586160911775,0.0,0.0
763913.0,2015-07-27 20:12:35,23.421201938623376,28.013877447754385,21.391710049479574,14.116158632811759,-7.275551416667815,0.981506,True,23.436138867949385,1.455575955959845,1.4286565342303235
763973.0,2015-07-27 20:13:35,23.42114523680648,28.212372563164926,21.71435825120995,13.765050949369417,-7.949307301840534,1.1551669999999998,True,23.43612117882645,1.4468462785783607,1.671349075086529
764033.0,2015-07-27 20:14:35,23.451900667913996,28.06335165660896,21.89418445024996,12.799776130795903,-9.094408319454056,1.153653,True,23.436056510177355,1.4547504592126246,1.678277231522022
764093.0,2015-07-27 20:15:35,23.440097734827802,27.897096462952984,21.991990481108985,11.905972458722605,-10.08601802238638,1.1608640000000001,True,23.435988018554607,1.4615412225732571,1.6966505898012818
764153.0,2015-07-27 20:16:35,23.420678600639274,27.79137849581596,22.076899806820077,11.48032038725071,-10.596579419569366,1.152629,True,23.43591255696681,1.4653355014701157,1.6889881937239979
764213.0,2015-07-27 20:17:35,23.427416258068558,27.962331266945263,22.1278958366578,11.201478493934154,-10.926417342723646,1.15996,True,23.435836568387515,1.4581154972224446,1.691355652158147
764273.0,2015-07-27 20:18:35,23.39469603071507,28.05374390175083,22.175685702803833,11.04924740438416,-11.126438298419673,1.160617,True,23.435763264359416,1.4526577791606272,1.6859793136760697
764333.0,2015-07-27 20:19:35,23.413622198474016,28.1624109849777,22.21747391704907,10.947536195236767,-11.269937721812303,1.168048,True,23.435692394945086,1.4487121630947888,1.6921653446785418
764393.0,2015-07-27 20:20:35,23.402283931018,28.16640767736644,22.222668623935476,10.951343204325989,-11.271325419609488,1.1839439999999999,True,23.435622412239052,1.448037934805307,1.714395824685134
764453.0,2015-07-27 20:21:35,23.390653265375875,28.13453638939999,22.23610569674497,11.051508200946309,-11.184597495798663,1.196208,True,23.435547746632324,1.4489278491126107,1.7332190845312978
764513.0,2015-07-27 20:22:35,23.384200984388837,27.98036453826873,22.249312213137102,11.129792138382628,-11.119520074754474,1.202152,True,23.43546845162648,1.4554225979811815,1.7496391870082735
764573.0,2015-07-27 20:23:35,23.37005753786444,27.83099970864052,22.262756490713173,11.147681385788738,-11.115075104924435,1.201894,True,23.435382864358683,1.4613678422305567,1.7564092413698527
764633.0,2015-07-27 20:24:35,23.356791042389165,27.746029445264615,22.27210840465678,11.150053066391191,-11.12205533826559,1.2123939999999997,True,23.43529300065749,1.4645204236047795,1.7755757744558927
764693.0,2015-07-27 20:25:35,23.3591214581655,27.62327114591089,22.260638260157336,11.175488570615528,-11.085149689541808,1.2117449999999999,True,23.43519744963131,1.470020167411702,1.7812895877602926
764753.0,2015-07-27 20:26:35,23.348006765171732,27.28881868022748,22.271978717368192,11.152936044660256,-11.119042672707936,1.2074209999999999,True,23.435098507693525,1.4842362772425932,1.792098050104529
764813.0,2015-07-27 20:27:35,23.33999821672698,26.83857369529096,22.27072507084282,11.149239919168979,-11.12148515167384,1.102866,True,23.434991122302932,1.5036799744638991,1.6583575187171025
764873.0,2015-07-27 20:28:35,23.343512927354112,26.55273288475372,22.2560631716457,11.402319808901556,-10.853743362744144,0.0,False,23.434903427251932,0.0,0.0
764933.0,2015-07-27 20:29:35,23.342247485377502,26.42062106155461,22.197401164382217,11.525530169818033,-10.671870994564184,0.0,False,23.435156992830425,0.0,0.0
764993.0,2015-07-27 20:30:35,23.34514430105903,26.300315340137747,22.061611084648177,11.669001468852846,-10.392609615795331,0.0,False,23.435408154252652,0.0,0.0
765053.0,2015-07-27 20:31:35,23.383033147560965,26.040732498449756,21.937874746452646,11.88254517586403,-10.055329570588617,0.0,False,23.43565712599684,0.0,0.0
765113.0,2015-07-27 20:32:35,23.373907926862604,26.11286506581863,21.790830676371822,12.160906648448401,-9.62992402792342,0.0,False,23.43590137840852,0.0,0.0
765173.0,2015-07-27 20:33:35,23.367465597383863,26.01078152030023,21.684717441111314,12.357023157574574,-9.32769428353674,0.0,False,23.436146936529678,0.0,0.0
765233.0,2015-07-27 20:34:35,23.379017009248763,25.946268074115675,21.565527381352847,12.553540095773059,-9.011987285579789,0.0,False,23.436390636044457,0.0,0.0
765293.0,2015-07-27 20:35:35,23.39014968995248,25.94077400706264,21.47388872170315,12.756648477833794,-8.717240243869357,0.0,False,23.436633159373386,0.0,0.0
765353.0,2015-07-27 20:36:35,23.406520141085565,25.997844249642093,21.39063652484986,12.921933164608172,-8.468703360241689,0.0,False,23.436875578508463,0.0,0.0
765413.0,2015-07-27 20:37:35,23.42052629633992,26.06705232085473,21.303306376898288,13.101096824568351,-8.202209552329936,0.0,False,23.43711902980889,0.0,0.0
765473.0,2015-07-27 20:38:35,23.43620958097423,26.115992275377515,21.524906360018917,14.186052452004377,-7.33885390801454,1.0858800000000002,True,23.437363733715642,1.5396796291022774,1.6719073156495812
765533.0,2015-07-27 20:39:35,23.40974425139833,26.171534421187847,21.797329463468447,13.459787636366858,-8.337541827101589,1.100076,True,23.437260996565186,1.5360740272347724,1.6897981715843196
765593.0,2015-07-27 20:40:35,23.413968424048242,26.22357454626861,21.939762420560843,12.409822336992802,-9.529940083568041,1.104401,True,23.43715527704223,1.5339717153836974,1.6941198964414708
765653.0,2015-07-27 20:41:35,23.409951980223877,26.19977864482694,22.0507533537912,11.806762260625382,-10.24399109316582,1.113499,True,23.437049646997547,1.5348413537793106,1.7090443125919086
765713.0,2015-07-27 20:42:35,23.41631350467459,26.283607573286744,22.10130988720839,11.421515022799534,-10.679794864408857,1.116752,True,23.436940435592295,1.5314353640783662,1.7102335057052436
765773.0,2015-07-27 20:43:35,23.39840020296534,26.398765570390086,22.150583954931772,11.227530019902288,-10.923053935029484,1.1164880000000001,True,23.43683256639201,1.5255846520396124,1.703296956986403
765833.0,2015-07-27 20:44:35,23.38188369876818,26.55313613783514,22.19096001556978,11.07568702163373,-11.115272993936049,1.121902,True,23.436728053841605,1.5180713035095694,1.7031272315499928
765893.0,2015-07-27 20:45:35,23.38565750886906,26.517997903309016,22.202826427068356,11.027668192429031,-11.175158234639325,1.1301370000000002,True,23.436626211824947,1.5197821395048832,1.7175620277936303
765953.0,2015-07-27 20:46:35,23.367299656752067,26.475332681103463,22.233101268026793,11.050756655399255,-11.182344612627539,1.149484,True,23.43652076217492,1.5208508554795268,1.7481937247600283
766013.0,2015-07-27 20:47:35,23.34946958985139,26.43517080171249,22.231465763869096,11.096841179434515,-11.134624584434581,1.148245,True,23.43640795669549,1.5218327126143862,1.7474368030959058
766073.0,2015-07-27 20:48:35,23.34056534176296,26.45345515017588,22.230889374710284,11.157340594147835,-11.073548780562449,1.1518789999999999,True,23.436294395937708,1.5206373184867121,1.7515901937811553
766133.0,2015-07-27 20:49:35,23.349824441776896,26.48957722408985,22.243058391041583,11.151118782686645,-11.091939608354938,1.155241,True,23.43618020840829,1.5194562409275683,1.7553381472254048
766193.0,2015-07-27 20:50:35,23.33949042283084,26.564625313606104,22.237669152035377,11.125541593930203,-11.112127558105174,1.169006,True,23.436065994452854,1.5157022674236487,1.7718650448318498
766253.0,2015-07-27 20:51:35,23.323847123064667,26.593499284812296,22.240385386176136,11.101060923027445,-11.139324463148691,0.904053,True,23.435949582249116,1.5137449878634839,1.3685056975129462
766313.0,2015-07-27 20:52:35,23.334393915727848,26.55276434861325,22.202675124995025,11.621592489286895,-10.58108263570813,0.0,False,23.43591783560034,0.0,0.0
766373.0,2015-07-27 20:53:35,23.330335330933263,26.68979808179992,22.116231161505954,12.363171049329695,-9.753060112176259,0.0,False,23.436171383325586,0.0,0.0
766433.0,2015-07-27 20:54:35,23.32857674595923,26.898209298165124,21.947774229753502,13.07741696159195,-8.870357268161552,0.0,False,23.436427415393172,0.0,0.0
766493.0,2015-07-27 20:55:35,23.366541189263156,27.09905918566936,21.768726153872795,13.73733613871843,-8.031390015154365,0.0,False,23.436687228189204,0.0,0.0
766553.0,2015-07-27 20:56:35,23.355386853604625,27.147585007092257,21.602401873582313,14.432140806499364,-7.170261067082949,0.0,False,23.436950684308382,0.0,0.0
766613.0,2015-07-27 20:57:35,23.37989284066929,27.31980194279436,21.42742455758221,14.97515787766718,-6.452266679915031,0.0,False,23.437215017018254,0.0,0.0
766673.0,2015-07-27 20:58:35,23.367709722230565,27.514909563425512,21.311836934943656,15.49937408038889,-5.8124628545547665,0.0,False,23.437482472908073,0.0,0.0
766733.0,2015-07-27 20:59:35,23.39036687489098,27.44922230220332,21.172689412527216,16.10231187215975,-5.070377540367467,0.0,False,23.437753467685265,0.0,0.0
766793.0,2015-07-27 21:00:35,23.390727235989196,27.41905284486121,21.051092940051262,16.696619346060857,-4.354473593990406,0.0,False,23.438023264460806,0.0,0.0
766853.0,2015-07-27 21:01:35,23.40419987392891,27.38571646584334,20.961536495345666,17.25018324426061,-3.711353251085054,0.0,False,23.43829250836732,0.0,0.0
766913.0,2015-07-27 21:02:35,23.40689783055614,27.43836701152596,21.24515592579964,16.69859061719308,-4.54656530860656,1.09786,True,23.438561141893963,1.4802503722291391,1.6251076736554828
766973.0,2015-07-27 21:03:35,23.408540415377864,27.499191369060693,21.605341457801945,14.521624127196523,-7.083717330605422,1.121662,True,23.4384918443198,1.477648342240881,1.657421994854591
767033.0,2015-07-27 21:04:35,23.405324616910484,27.39275575749238,21.806789450042537,12.830490954554895,-8.976298495487642,1.1234369999999998,True,23.438416931293286,1.482186581579764,1.665143246650225
767093.0,2015-07-27 21:05:35,23.414757990789088,27.35400207082965,21.922787760992207,11.805536378632919,-10.117251382359289,1.144548,True,23.438338445032368,1.4843052098469938,1.6988585593199568
767153.0,2015-07-27 21:06:35,23.402981511261757,27.279631918707285,22.014678598798792,11.372153261320555,-10.642525337478236,1.151938,True,23.438252325610062,1.4870572499718695,1.7129977544180952
767213.0,2015-07-27 21:07:35,23.38696987810539,27.27123149559368,22.084846772235537,11.10419646942769,-10.980650302807847,1.15308,True,23.438161786352648,1.4867226098306519,1.7143101069435283
767273.0,2015-07-27 21:08:35,23.400773637301214,27.13423298745414,22.14283152069298,10.973014818643653,-11.169816702049326,1.1571390000000001,True,23.43807065422966,1.493352894864639,1.7280168754107739
767333.0,2015-07-27 21:09:35,23.37782858789185,27.19303701249108,22.187004544651423,10.868303591118766,-11.318700953532657,1.1616980000000001,True,23.437974325247282,1.4897586540457113,1.7306496488875949
767393.0,2015-07-27 21:10:35,23.38252295031324,27.196778267481186,22.199504984758807,10.868519198263881,-11.330985786494926,1.1855170000000002,True,23.43787827289189,1.489800559078368,1.76618388939691
767453.0,2015-07-27 21:11:35,23.38127683560022,27.30398406116556,22.217329819409947,10.948152215865841,-11.269177603544106,1.182498,True,23.437774926163595,1.485032281532809,1.7560477028479837
767513.0,2015-07-27 21:12:35,23.37231134372322,27.55498399379336,22.23717922152925,10.969472698730275,-11.267706522798974,1.1870059999999998,True,23.437675629352807,1.4736024476589245,1.7491749469858289
767573.0,2015-07-27 21:13:35,23.35314956721182,27.706427309785813,22.242136168158495,10.971992224118338,-11.270143944040157,1.203411,True,23.43758222635643,1.4661014968341282,1.764322668406655
767633.0,2015-07-27 21:14:35,23.343823002417906,27.658598482696625,22.25728079363213,11.147428817632084,-11.109851976000046,0.6827340000000001,True,23.43748819993901,1.4677943160336122,1.0021130845628923
767693.0,2015-07-27 21:15:35,23.33534647000282,27.42854742014788,22.23246003531946,11.742141649618313,-10.490318385701146,0.0,False,23.437552445123973,0.0,0.0
767753.0,2015-07-27 21:16:35,23.383215281811868,27.246518960372104,22.122376910527525,12.649466929858441,-9.472909980669083,0.0,False,23.43782187003223,0.0,0.0
767813.0,2015-07-27 21:17:35,23.37391459364986,27.330558118416903,21.944207821888554,13.563396294480949,-8.380811527407605,0.0,False,23.4380879838589,0.0,0.0
767873.0,2015-07-27 21:18:35,23.395963949734615,27.186040666147868,21.79173128438628,14.432701386262941,-7.359029898123339,0.0,False,23.438355619257717,0.0,0.0
767933.0,2015-07-27 21:19:35,23.408867478612,27.274447698511764,21.632510998689124,15.12236247239343,-6.510148526295694,0.0,False,23.43862062492093,0.0,0.0
767993.0,2015-07-27 21:20:35,23.400858415722166,27.32004280899682,21.494588294664215,15.841063040278007,-5.653525254386208,0.0,False,23.438887231510243,0.0,0.0
768053.0,2015-07-27 21:21:35,23.41119013913402,27.355876841729305,21.3950314914972,16.51670386892878,-4.8783276225684205,0.0,False,23.439154661402444,0.0,0.0
768113.0,2015-07-27 21:22:35,23.417861189386052,27.323596326081883,21.266179716827796,17.170235847408648,-4.095943869419148,0.0,False,23.43942273729185,0.0,0.0
768173.0,2015-07-27 21:23:35,23.417968335213654,27.374045768563903,21.1814289115825,17.767697631404573,-3.4137312801779274,0.0,False,23.439690222000273,0.0,0.0
768233.0,2015-07-27 21:24:35,23.441435652023067,27.4094410023044,21.118624120618147,18.52708732612713,-2.5915367944910166,0.863196,True,23.439958618165,1.4830406703741768,1.2801547745043078
768293.0,2015-07-27 21:25:35,23.455947124586974,27.039236144969816,21.523112349375083,16.65830891711341,-4.864803432261674,1.125024,True,23.43996096510139,1.4999553956599971,1.6874858190469926
768353.0,2015-07-27 21:26:35,23.4662846510699,27.227358562096278,21.797221390490563,14.468516891116515,-7.328704499374048,1.129827,True,23.439871880375847,1.49213877247169,1.685858672885372
768413.0,2015-07-27 21:27:35,23.451937895669968,27.236904373236936,21.928472398411667,12.826394412630991,-9.102077985780676,1.134586,True,23.439786661737347,1.491088294059417,1.6917679032036979
768473.0,2015-07-27 21:28:35,23.451562227613923,27.32731136468898,22.044254566418683,11.977628035341322,-10.066626531077361,1.145328,True,23.439700239876014,1.487096875897623,1.7032136906780726
768533.0,2015-07-27 21:29:35,23.43299749394075,27.451198761129955,22.08968123587174,11.549573469878327,-10.540107765993413,1.1568120000000002,True,23.439613075271133,1.4808337192286651,1.7130462164083509
768593.0,2015-07-27 21:30:35,23.431230411206013,27.488340103291023,22.17417988583529,11.2959268261352,-10.87825305970009,1.1595499999999999,True,23.439525919434452,1.479123042381155,1.715117123793068
768653.0,2015-07-27 21:31:35,23.4334605063442,27.13747455822753,22.22168155755836,11.146510946244739,-11.07517061131362,1.1564290000000002,True,23.439438990332263,1.4946475088242823,1.7284537239821562
768713.0,2015-07-27 21:32:35,23.42848264157277,27.11688498548888,22.237870888138076,11.071479598480876,-11.1663912896572,1.17191,True,23.439342936350247,1.4953339048282617,1.7523967564072882
768773.0,2015-07-27 21:33:35,23.421001143619506,27.358579413462326,22.29269990793811,11.096884300824282,-11.195815607113829,1.1798229999999998,True,23.439241468761004,1.4843784501013926,1.751303836133975
768833.0,2015-07-27 21:34:35,23.407006751457708,27.332768611533652,22.292332459835944,11.153946318758146,-11.138386141077797,1.1885439999999998,True,23.439144540066916,1.4848979791921493,1.7648665837809536
768893.0,2015-07-27 21:35:35,23.38786283289861,27.427985520196422,22.307152866278162,11.154248169119201,-11.152904697158961,1.1924649999999999,True,23.439044166003224,1.4798699057115474,1.7646930671143202
768953.0,2015-07-27 21:36:35,23.39511810296364,27.60638852712372,22.312174657022965,11.147182408963078,-11.164992248059887,1.199729,True,23.43894535017876,1.4723450965798972,1.7664151103747037
769013.0,2015-07-27 21:37:35,23.40753142920039,27.50930005347987,22.31395425851783,11.15198737206503,-11.161966886452799,1.206338,True,23.438849495139017,1.4771595344379729,1.781953678454835
769073.0,2015-07-27 21:38:35,23.378343807984177,27.469284028884584,22.324948882369174,11.177145667127725,-11.14780321524145,0.80882,True,23.43874877678794,1.4776356241025042,1.1951412454865873
769133.0,2015-07-27 21:39:35,23.384415039437847,27.45790625034628,22.287137752516216,11.829474958402573,-10.457662794113643,0.0,False,23.438769484588054,0.0,0.0
769193.0,2015-07-27 21:40:35,23.39359640067263,27.46834529986961,22.208093183271565,12.544373699302302,-9.663719483969263,0.0,False,23.439039420636444,0.0,0.0
769253.0,2015-07-27 21:41:35,23.394227355312175,27.377032996811806,22.035349354123607,13.44730704070809,-8.588042313415517,0.0,False,23.439309541386727,0.0,0.0
769313.0,2015-07-27 21:42:35,23.413088432689502,27.279955969711292,21.870177843195442,14.335856609538174,-7.534321233657268,0.0,False,23.43957799872288,0.0,0.0
769373.0,2015-07-27 21:43:35,23.401475062213617,27.18117023298897,21.708017970944923,15.168601078324663,-6.53941689262026,0.0,False,23.439844687970268,0.0,0.0
769433.0,2015-07-27 21:44:35,23.42868241486475,27.10950054714804,21.579980337380587,15.945121497412467,-5.634858839968119,0.0,False,23.44010957812567,0.0,0.0
769493.0,2015-07-27 21:45:35,23.419867575030324,27.05707400178967,21.46045885603995,16.715371065603062,-4.745087790436887,0.0,False,23.440373161731355,0.0,0.0
769553.0,2015-07-27 21:46:35,23.449152867032225,27.2518377175718,21.34510178857236,17.39878019274788,-3.9463215958244824,0.0,False,23.440635788324748,0.0,0.0
769613.0,2015-07-27 21:47:35,23.45493515108865,27.52249435348719,21.25805983625614,18.03283378396928,-3.2252260522868603,0.0,False,23.440901947646875,0.0,0.0
769673.0,2015-07-27 21:48:35,23.46324938949482,27.36050673607365,21.248037870955987,18.687456554642964,-2.560581316313023,0.9545350000000001,True,23.441173018078803,1.486151229906349,1.4185833642386572
769733.0,2015-07-27 21:49:35,23.480704720288497,27.357593572213496,21.6618059747217,16.250095597460888,-5.411710377260814,1.126112,True,23.44114579621524,1.4870467663439269,1.6745812081410922
769793.0,2015-07-27 21:50:35,23.47563164420557,26.905763785401916,21.892959623316905,14.094918205682529,-7.798041417634376,1.117425,True,23.44106540407494,1.50668920531595,1.6836121852501753
769853.0,2015-07-27 21:51:35,23.474767568034206,26.88933008657157,22.0385699283629,12.636450399991226,-9.402119528371674,1.127394,True,23.440974871094674,1.507373750965858,1.6994041225964025
769913.0,2015-07-27 21:52:35,23.466454600062278,27.05715098584245,22.11737673463593,11.848608573357634,-10.268768161278295,1.138212,True,23.440880746454283,1.4996297179045959,1.7068965404756258
769973.0,2015-07-27 21:53:35,23.46227916565683,27.06000398128948,22.210578861263212,11.502977640209089,-10.707601221054123,1.1361109999999999,True,23.440788028399876,1.499320700712171,1.703394740606805
770033.0,2015-07-27 21:54:35,23.4463453245146,27.033174646581557,22.243843721286726,11.253285855708969,-10.990557865577758,1.140116,True,23.440696050411333,1.4997997401139185,1.7099456804997202
770093.0,2015-07-27 21:55:35,23.472628366429287,27.226793441835703,22.292829595640423,11.12941020522566,-11.163419390414763,1.1585239999999999,True,23.440602057361467,1.4924425314948313,1.7290304913575179
770153.0,2015-07-27 21:56:35,23.465089384831046,26.94992451034365,22.313413894160668,11.001967800569052,-11.311446093591616,1.165013,True,23.440507887579827,1.5042840930809995,1.7525105241325747
770213.0,2015-07-27 21:57:35,23.46199855245414,26.99545650642544,22.333148018169904,11.021828314093861,-11.311319704076043,1.1697840000000002,True,23.440403721515224,1.502146305516288,1.7571867138520658
770273.0,2015-07-27 21:58:35,23.452416289148253,26.927860932380245,22.342982658573703,11.071073024617911,-11.271909633955792,1.17713,True,23.440299379207662,1.5046969620333517,1.7712239349183192
