time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
770333.0,2015-07-27 21:59:35,23.442749693214285,26.794397463075804,22.35325679562796,11.050035910819023,-11.303220884808937,1.1885830000000002,True,23.440190785894043,1.5101399077613313,1.7949266219866868
770393.0,2015-07-27 22:00:35,23.428632544402276,26.715658930593158,22.34523778125057,11.018551082971808,-11.326686698278763,1.1882940000000002,True,23.44007472960429,1.5129810997446995,1.7978663629400282
770453.0,2015-07-27 22:01:35,23.409470967285625,26.695660284207143,22.356095512402575,10.997594052043063,-11.358501460359513,1.190128,True,23.43995648044511,1.5130179029569266,1.8006849708103212
770513.0,2015-07-27 22:02:35,23.411512668749978,26.713182092193605,22.347269553263143,10.97427150150881,-11.372998051754333,1.193221,True,23.439837075199215,1.512337293040301,1.804552617138841
770573.0,2015-07-27 22:03:35,23.40902478700213,26.89105233544561,22.3428097417584,10.928501150069707,-11.414308591688695,1.207539,True,23.439717207367828,1.5044075331098008,1.8166307681238756
770633.0,2015-07-27 22:04:35,23.39729238414055,26.90274952921854,22.341786651057035,10.867478123236127,-11.474308527820908,1.210011,True,23.4395980261876,1.503377409977947,1.8191032032248258
770693.0,2015-07-27 22:05:35,23.38623457580347,27.13215024703534,22.338436388761735,10.817112258745453,-11.521324130016282,1.213703,True,23.439478415129095,1.4928052309555508,1.8118221872264448
770753.0,2015-07-27 22:06:35,23.368462471772354,27.36931723916551,22.32588551472833,10.792077171346845,-11.533808343381486,1.216093,True,23.43936436670028,1.4815963883849188,1.8017589967401813
770813.0,2015-07-27 22:07:35,23.35338170962195,27.4494640369338,22.325395583996674,10.874993577550406,-11.450402006446268,1.239293,True,23.43925652665136,1.477409542414308,1.8309433040472551
770873.0,2015-07-27 22:08:35,23.357557137909502,27.270673403957364,22.30398993090097,11.066877922400415,-11.237112008500553,1.2405119999999998,True,23.439143879171834,1.4854539648169796,1.8427234688030407
770933.0,2015-07-27 22:09:35,23.351233603855277,27.11686664450836,22.318795927679318,11.201466173717689,-11.117329753961629,1.2419779999999998,True,23.43902557992356,1.491938322375905,1.8529545737477815
770993.0,2015-07-27 22:10:35,23.3602596199501,27.020873865071163,22.30365130249175,11.273053968140129,-11.030597334351622,1.239492,True,23.43890228605972,1.4965556571189884,1.8549687645537292
771053.0,2015-07-27 22:11:35,23.378370605919105,27.06051557946565,22.305041841054724,11.326308980296858,-10.978732860757866,1.243691,True,23.43877693716774,1.495609021043996,1.8600754789912286
771113.0,2015-07-27 22:12:35,23.35770476100584,27.18849779386328,22.313608425510505,11.379366866947496,-10.93424155856301,1.245284,True,23.438651451388683,1.4890734495277633,1.8543193415217314
771173.0,2015-07-27 22:13:35,23.351983470040594,27.324197215117135,22.29856466799558,11.40262781912862,-10.895936848866961,1.2462800000000003,True,23.438529256454164,1.4828556409477578,1.848053328200372
771233.0,2015-07-27 22:14:35,23.371002573462835,27.25850385875269,22.306792623249454,11.435406296219481,-10.871386327029972,1.2478589999999998,True,23.43841076921541,1.4865801721782257,1.8550424470741482
771293.0,2015-07-27 22:15:35,23.393354027279305,27.334959556353773,22.30987630531928,11.473359350007744,-10.836516955311534,1.252169,True,23.43828985236414,1.4842013846163478,1.8584709635736676
771353.0,2015-07-27 22:16:35,23.380924056380895,27.32663765447134,22.318623011035065,11.495720912804156,-10.822902098230909,1.257825,True,23.43816986718839,1.4840207661880145,1.8666384202304394
771413.0,2015-07-27 22:17:35,23.385455169777202,27.38822620780208,22.327657911647158,11.530883392342584,-10.796774519304574,1.266864,True,23.43804788733184,1.4815121362001535,1.8768743909150714
771473.0,2015-07-27 22:18:35,23.372294102507723,27.37275911989785,22.34543951775315,11.552955425576183,-10.792484092176966,1.257363,True,23.437924945087005,1.4816135244244346,1.8629260259108804
771533.0,2015-07-27 22:19:35,23.393142354701006,27.466392346652867,22.330330916452404,11.579136319422759,-10.751194597029645,1.26331,True,23.437804484470814,1.478413405911212,1.867694439821693
771593.0,2015-07-27 22:20:35,23.379056309426225,27.564469812660644,22.34592944839922,11.579222561989996,-10.766706886409226,1.2639259999999999,True,23.437684972352127,1.4734819412631217,1.8623721360929322
771653.0,2015-07-27 22:21:35,23.384709695140792,27.53357107566261,22.348681706385467,11.593766818601052,-10.754914887784414,1.253214,True,23.437568190655405,1.4750890191702652,1.848602210070445
771713.0,2015-07-27 22:22:35,23.4048351269822,27.587330142735844,22.354481622729207,11.591259612939915,-10.763222009789292,1.2612469999999998,True,23.437453790588805,1.4736102576618575,1.8585865166452444
771773.0,2015-07-27 22:23:35,23.40540052025505,27.49417516319268,22.366693868711927,11.595984494256722,-10.770709374455205,1.2652130000000001,True,23.437338518898823,1.4777308375194522,1.8696442661304988
771833.0,2015-07-27 22:24:35,23.37969689311572,27.353531874474942,22.382595005267422,11.8295735215299,-10.553021483737522,0.6322000000000001,True,23.437219260331453,1.4827843604633753,0.937416272684946
771893.0,2015-07-27 22:25:35,23.385902340910345,27.31817797871657,22.308817190131137,12.511558246306038,-9.7972589438251,0.0,False,23.437291700621564,0.0,0.0
771953.0,2015-07-27 22:26:35,23.4004690044894,27.156260892375936,22.26785033004454,13.127148369914769,-9.14070196012977,0.0,False,23.43755912562247,0.0,0.0
772013.0,2015-07-27 22:27:35,23.429905834453237,27.292593834084634,22.082973507417776,13.907875555985186,-8.17509795143259,0.0,False,23.437823604861556,0.0,0.0
772073.0,2015-07-27 22:28:35,23.42555044060714,27.41729815250982,21.92695937716315,14.653939446609705,-7.2730199305534455,0.0,False,23.438090555515938,0.0,0.0
772133.0,2015-07-27 22:29:35,23.44565292546273,27.346301121413827,21.775621208757155,15.39015337809542,-6.385467830661735,0.0,False,23.438359766329715,0.0,0.0
772193.0,2015-07-27 22:30:35,23.46526136061501,27.37908468650279,21.626192333298853,16.02138503934297,-5.604807293955883,0.0,False,23.438627682732744,0.0,0.0
772253.0,2015-07-27 22:31:35,23.474176891761026,27.42185428178255,21.506937430685998,16.65346698146378,-4.853470449222218,0.0,False,23.43889618971841,0.0,0.0
772313.0,2015-07-27 22:32:35,23.487246259560237,27.484362085330183,21.412921167386123,17.518596576622812,-3.8943245907633113,0.850749,True,23.439165468652536,1.481760777482811,1.260606499682724
772373.0,2015-07-27 22:33:35,23.522704267479593,27.40504553193581,21.778604022018804,16.099200959863904,-5.6794030621549005,1.138548,True,23.439173626343827,1.4868070415052779,1.692801183491751
772433.0,2015-07-27 22:34:35,23.50862972671504,27.415343314516043,22.007942050563,14.153588109099072,-7.854353941463927,1.1319110000000001,True,23.43909079914564,1.4857354697472944,1.68172032129713
772493.0,2015-07-27 22:35:35,23.532239108975737,27.342257826150608,22.14555495960746,12.65182629147405,-9.493728668133409,1.142813,True,23.43901031885945,1.4899868285955673,1.7027763175477861
772553.0,2015-07-27 22:36:35,23.53588462431091,27.39447925265831,22.204238580705102,11.877598526409848,-10.326640054295254,1.145953,True,23.438924380841776,1.4878511038312752,1.7050074359887613
772613.0,2015-07-27 22:37:35,23.529120648322166,27.283770417748727,22.3032478298516,11.50303308189485,-10.80021474795675,1.159486,True,23.438838969916972,1.4924212210757999,1.730441511940295
772673.0,2015-07-27 22:38:35,23.51924968095874,27.309668172273422,22.320690806988264,11.303011067124292,-11.017679739863972,1.155788,True,23.43874619205867,1.4908485867539811,1.7231049063872104
772733.0,2015-07-27 22:39:35,23.51528491156394,27.3685504944722,22.370462012975015,11.178925967498335,-11.19153604547668,1.155483,True,23.43865530814965,1.4880854046202812,1.7194573875868564
772793.0,2015-07-27 22:40:35,23.53741697490575,27.38915177939804,22.40770395889707,11.0788164077838,-11.32888755111327,1.166039,True,23.43856621404658,1.4881527079665842,1.735244095444648
772853.0,2015-07-27 22:41:35,23.521177800675865,27.625337937623,22.40915934155845,11.122948145818796,-11.286211195739654,1.1833560000000003,True,23.438474451590825,1.477054387407168,1.7478811716645972
772913.0,2015-07-27 22:42:35,23.503670748311116,27.57876714378733,22.439405363976686,11.145192661573182,-11.294212702403504,1.184607,True,23.438384188587385,1.478332225555833,1.7512427027190187
772973.0,2015-07-27 22:43:35,23.494428992395235,27.46416781292754,22.418316724666848,11.179387983441055,-11.238928741225793,1.184205,True,23.438292193001264,1.4829644553273813,1.7561339228209616
773033.0,2015-07-27 22:44:35,23.492170402453645,27.29182945891024,22.423914904684068,11.152738917950797,-11.27117598673327,1.1921279999999999,True,23.438196999123065,1.4904423091704369,1.7767980091467344
773093.0,2015-07-27 22:45:35,23.496475260534186,27.21900935203097,22.426076364209912,11.127124767796722,-11.29895159641319,1.192608,True,23.438094352220073,1.493833242940568,1.7815574761968649
773153.0,2015-07-27 22:46:35,23.495554343378892,27.37880206239549,22.417963686278288,11.115235563928868,-11.30272812234942,1.197365,True,23.437989441376953,1.4867671876475617,1.7802029936376227
773213.0,2015-07-27 22:47:35,23.483247452847593,27.387796077398928,22.41477913614319,11.104578402280165,-11.310200733863024,1.204115,True,23.437887710536913,1.4858306561373074,1.789110980514774
773273.0,2015-07-27 22:48:35,23.47332631150102,27.257883188891974,22.41252401340079,11.045575919789185,-11.366948093611606,1.2086999999999999,True,23.437784158016328,1.4911063028464526,1.8023001882505072
773333.0,2015-07-27 22:49:35,23.47403800284492,27.28509014980579,22.40464189114858,10.996392811306006,-11.408249079842573,1.2057419999999999,True,23.43767539322424,1.489941392050316,1.796484913933532
773393.0,2015-07-27 22:50:35,23.466524482997407,27.243180047283584,22.38299127243613,10.971357722652648,-11.411633549783481,1.21023,True,23.4375683441823,1.4914536978754078,1.8050020087797547
773453.0,2015-07-27 22:51:35,23.45436797984181,27.2802577174171,22.39340230243248,10.994403063791971,-11.39899923864051,1.2327959999999998,True,23.437458680866737,1.4892890314676168,1.835989560837152
773513.0,2015-07-27 22:52:35,23.448329242971287,27.23934802335048,22.38139899742896,11.147502739995787,-11.233896257433173,1.235246,True,23.43734310719682,1.490822193996957,1.8415321518459653
773573.0,2015-07-27 22:53:35,23.45153939104003,27.31687548969151,22.393308639048914,11.25204149319982,-11.141267145849094,1.2377660000000001,True,23.437225571237324,1.4875547033165215,1.8412446349052778
773633.0,2015-07-27 22:54:35,23.430338497455814,27.3420766644733,22.388539018438014,11.293801553648386,-11.094737464789628,1.245242,True,23.437109543427127,1.4855145553474662,1.8498251159299894
773693.0,2015-07-27 22:55:35,23.42337446493796,27.37127215830509,22.36277442204795,11.34884302726855,-11.013931394779398,1.252017,True,23.436991948338015,1.4839247386250232,1.8578989994790855
773753.0,2015-07-27 22:56:35,23.41754572558841,27.534609424820065,22.35917198967327,11.375892508413273,-10.983279481259999,1.24841,True,23.436873124668097,1.4764870597574455,1.8432612102717927
773813.0,2015-07-27 22:57:35,23.42472293221594,27.52796015916602,22.354546466621454,11.379360706468475,-10.975185760152979,1.241559,True,23.4367602545516,1.4770949647568943,1.833900547348605
773873.0,2015-07-27 22:58:35,23.42217565492369,27.526234049307817,22.33094332954462,11.368598820019526,-10.962344509525094,1.241529,True,23.436649299970725,1.4770588606966268,1.8338114102618226
773933.0,2015-07-27 22:59:35,23.40558014576,27.410443685963944,22.320625963651576,11.394594905372863,-10.926031058278713,1.242931,True,23.43653830692121,1.4814201356876506,1.8413030106703874
773993.0,2015-07-27 23:00:35,23.39584808893028,27.53773819211669,22.324660687527665,11.39793989949317,-10.926720788034494,1.240649,True,23.436423464173114,1.47539552355247,1.8304479808998482
774053.0,2015-07-27 23:01:35,23.39714612167292,27.48364868239744,22.3037305557823,11.342565773487605,-10.961164782294693,1.24693,True,23.43631308838605,1.477830733581758,1.8427514766251016
774113.0,2015-07-27 23:02:35,23.394587867923217,27.387525785662984,22.299357202875395,11.366738436740828,-10.932618766134567,1.257135,True,23.43619918269796,1.4819444665053656,1.8630042569002225
774173.0,2015-07-27 23:03:35,23.384605822528425,27.389951099070792,22.285912925540558,11.318892087590346,-10.967020837950212,1.2506389999999998,True,23.43607928205869,1.4813989553082612,1.8526953080677682
774233.0,2015-07-27 23:04:35,23.396018686508206,27.37542736679077,22.290351122125667,11.326019450379935,-10.964331671745732,1.2536380000000003,True,23.435961464845807,1.4825393030566907,1.858567606805384
774293.0,2015-07-27 23:05:35,23.37825499379898,27.35186790627391,22.27406092332587,11.318953689782566,-10.955107233543304,1.2527469999999998,True,23.435842293575092,1.482794124109679,1.8575658905960277
774353.0,2015-07-27 23:06:35,23.382929466021533,27.40177111934676,22.25545796267502,11.302807780216755,-10.952650182458266,1.2526309999999998,True,23.43572270310663,1.4808055635338693,1.854902953854994
774413.0,2015-07-27 23:07:35,23.376778531283186,27.422012738258427,22.2736718604754,11.269819857885226,-11.003852002590174,1.254201,True,23.435604631049426,1.479645168822527,1.855772450382382
774473.0,2015-07-27 23:08:35,23.371468071535368,27.468932384884862,22.2779947792963,11.270873253627245,-11.007121525669055,1.253735,True,23.43548667757508,1.4773487809847587,1.8522038739279265
774533.0,2015-07-27 23:09:35,23.37812319698272,27.442930359270196,22.270559358802682,11.298230744574154,-10.972328614228529,1.247641,True,23.435370262520376,1.478784609661377,1.8449923091825302
774593.0,2015-07-27 23:10:35,23.360794680962943,27.43120563863009,22.278095647500194,11.292089015606216,-10.986006631893979,1.24859,True,23.435254960673046,1.4785382290114315,1.8460880473613834
774653.0,2015-07-27 23:11:35,23.362478202777396,27.50488974121301,22.29063211217352,11.324442436811498,-10.96618967536202,1.2533629999999998,True,23.435139022323728,1.4753725977411407,1.849177425222629
774713.0,2015-07-27 23:12:35,23.363436492437597,27.484394578982343,22.29452273875934,11.297916574241246,-10.996606164518095,1.252734,True,23.435023798189523,1.4763158362183386,1.8494310427691443
774773.0,2015-07-27 23:13:35,23.35997211173195,27.45070352707524,22.30998437851648,11.28009508738824,-11.029889291128239,1.25973,True,23.43490816379384,1.4776448046034663,1.8614334897031246
774833.0,2015-07-27 23:14:35,23.361510237663328,27.54716538442461,22.31534479758582,11.293937078755611,-11.021407718830208,1.261619,True,23.43478937582915,1.4734713169834737,1.858959409461373
774893.0,2015-07-27 23:15:35,23.351458706036613,27.426049499118445,22.299645397751654,11.316736014362764,-10.98290938338889,1.254764,True,23.434672875345687,1.478354455248051,1.8549859496848655
774953.0,2015-07-27 23:16:35,23.36099444834457,27.41548611380444,22.3024480899011,11.34405654434572,-10.958391545555381,1.249339,True,23.434554895365938,1.4792381484936687,1.8480699092009316
775013.0,2015-07-27 23:17:35,23.358672376819843,27.377477960650708,22.318695059983966,11.352274264506182,-10.966420795477784,1.2471840000000003,True,23.43443828111636,1.4808071493921782,1.8468389838075348
775073.0,2015-07-27 23:18:35,23.360171081567543,27.357334022502776,22.311785594546667,11.377654328416813,-10.934131266129853,1.2470940000000001,True,23.434321211341643,1.4817587059822903,1.8478923916782786
775133.0,2015-07-27 23:19:35,23.35926127576402,27.21794295949112,22.327636296940987,11.348830707059474,-10.978805589881514,1.243836,True,23.43420357687792,1.4878472762894792,1.8506380047508006
775193.0,2015-07-27 23:20:35,23.34900643907482,27.212285568050145,22.323255739255817,11.343890219231762,-10.979365520024055,1.250693,True,23.43408283397172,1.4876451415804823,1.8605873650587184
775253.0,2015-07-27 23:21:35,23.331095760425136,27.31905726186726,22.323378221868637,11.374457179753032,-10.948921042115606,1.2511770000000002,True,23.433959796916383,1.4821632633383588,1.8544485853338981
775313.0,2015-07-27 23:22:35,23.333044400723022,27.229498111394776,22.321713897879338,11.3712045888274,-10.950509309051938,1.2477140000000002,True,23.433839776073874,1.4861865631624176,1.854335781469633
775373.0,2015-07-27 23:23:35,23.330125071543463,27.22737249707012,22.33236268815859,11.368820587927821,-10.963542100230768,1.249969,True,23.433718181151797,1.4861516661027332,1.8576435119267676
775433.0,2015-07-27 23:24:35,23.334181023552,27.21596225936159,22.331087427138797,11.374346295872893,-10.956741131265904,1.2573050000000001,True,23.433595826605835,1.4868316641427217,1.8694008854849649
775493.0,2015-07-27 23:25:35,23.328557982233644,27.348409937695468,22.31958125817921,11.371253870538796,-10.948327387640413,1.251922,True,23.43347085874366,1.4807611438361123,1.8537974527135934
775553.0,2015-07-27 23:26:35,23.319140698988818,27.255015995379186,22.306043317437847,11.371913013270062,-10.934130304167786,1.2488620000000001,True,23.43335149137129,1.4844533243031839,1.8538773474959231
775613.0,2015-07-27 23:27:35,23.30253657386274,27.29882211352581,22.321814766118273,11.351880010944566,-10.969934755173707,1.253904,True,23.433230309784854,1.4817972824614536,1.8580315396675464
775673.0,2015-07-27 23:28:35,23.320395315987696,27.31135892245453,22.291316574101042,11.34202367521149,-10.949292898889553,1.255768,True,23.43310886600608,1.4820312705482799,1.8610874445538723
775733.0,2015-07-27 23:29:35,23.316830502312122,27.29841747443572,22.30256336749521,11.349902583771284,-10.952660783723926,1.2542440000000001,True,23.432987220078427,1.4824435306518822,1.8593459036589395
775793.0,2015-07-27 23:30:35,23.312169088397646,27.178394130876686,22.309350350251535,11.343693092095744,-10.96565725815579,1.2468100000000002,True,23.432865666141797,1.487515619348753,1.8546493493602192
775852.0,2015-07-27 23:31:34,23.321752230709404,27.21302829657378,22.29165520246623,11.350980620038381,-10.94067458242785,1.24542,True,23.432744915556775,1.4864142073582525,1.8512099821281147
775912.0,2015-07-27 23:32:34,23.314925151497434,27.148641525417712,22.29697239278276,11.342085277593684,-10.954887115189075,1.2222169999999999,True,23.432623578377065,1.4889449197328162,1.8198137929610831
775972.0,2015-07-27 23:33:34,23.308657362250926,27.19197254722852,22.2820943472549,14.083903738372259,-8.198190608882642,1.141226,True,23.432507563332955,1.4867642213887684,1.6967339853186187
776032.0,2015-07-27 23:34:34,23.29998273311367,27.111954710263884,22.290898691881768,12.90403774364903,-9.386860948232739,1.2014829999999999,True,23.43241800205447,1.4899009501097138,1.790090663240669
776092.0,2015-07-27 23:35:34,23.30152462251061,27.069279257506544,22.2964248228103,12.056792912034789,-10.239631910775513,1.2023590000000002,True,23.432307376889522,1.4918450427756167,1.793733313786648
776152.0,2015-07-27 23:36:34,23.288427230990198,27.09779305194413,22.275047989421225,11.71200589879833,-10.563042090622895,1.213093,True,23.432195236869852,1.4900155343180932,1.8075274145725386
776212.0,2015-07-27 23:37:34,23.283024541136154,27.04409879256491,22.287166572129266,11.557286053074307,-10.729880519054959,1.2177200000000001,True,23.432080585867016,1.492138757505305,1.81700720778936
776272.0,2015-07-27 23:38:34,23.30158891295602,27.019164152693,22.29769287933114,11.446229785021593,-10.851463094309548,1.219155,True,23.43196292166333,1.4940512675179816,1.8214800730508849
776332.0,2015-07-27 23:39:34,23.27890578576663,27.009038654598783,22.277965959639776,11.370483844268206,-10.90748211537157,1.217323,True,23.43184408152699,1.4934991494250425,1.8180708650755408
776392.0,2015-07-27 23:40:34,23.27252173018912,27.037055409324857,22.278102851988105,11.328686821032225,-10.94941603095588,1.223286,True,23.431725520478928,1.4919866577248635,1.8251263905816175
776452.0,2015-07-27 23:41:34,23.268938519793796,26.93308924187898,22.26212966728806,11.269320880833908,-10.992808786454153,1.2274399999999999,True,23.43160592199406,1.4964001697334035,1.8367414243375686
776512.0,2015-07-27 23:42:34,23.260937545520072,26.954989953711856,22.264500067846424,11.248825863747657,-11.015674204098767,1.233583,True,23.431481972543178,1.4950854898855026,1.844312043869428
776572.0,2015-07-27 23:43:34,23.272618737643516,26.91343748648211,22.252403100130564,11.300725629311776,-10.951677470818789,1.233902,True,23.431356747756535,1.4974260006825248,1.8476769370941688
776632.0,2015-07-27 23:44:34,23.27543955261087,26.876533577121247,22.264528887334006,11.343649970395246,-10.92087891693876,1.2388759999999999,True,23.43123020244669,1.4991725675601095,1.857288913808598
776692.0,2015-07-27 23:45:34,23.276892746486446,26.94352572314829,22.263599459723707,11.37259679610321,-10.891002663620498,1.235306,True,23.431101012867178,1.4962910330761041,1.84837729090511
776752.0,2015-07-27 23:46:34,23.275536546122545,26.937612528810742,22.27000458462985,11.395167804945478,-10.87483677968437,1.238473,True,23.430974922001695,1.4964913892741727,1.8533641803485523
776812.0,2015-07-27 23:47:34,23.246379397169527,26.93186203473573,22.25766265154378,11.425975014670989,-10.83168763687279,1.2426789999999999,True,23.430847668661688,1.4954622748167075,1.858379564206951
776872.0,2015-07-27 23:48:34,23.25881531744505,26.927369774280635,22.25805171389424,11.426972968770034,-10.831078745124206,1.2381659999999999,True,23.43071893189041,1.496206551844726,1.852552081471377
776932.0,2015-07-27 23:49:34,23.24026096683996,26.95645717696505,22.25942784331824,11.428235811765598,-10.831192031552641,1.231781,True,23.43059148004805,1.4941118989631097,1.8404186490166783
776992.0,2015-07-27 23:50:34,23.243801489903447,26.94333830291772,22.26239624753003,11.418847651875192,-10.84354859565484,1.2378500000000001,True,23.430466888781286,1.4948443584498987,1.8503930891072073
777052.0,2015-07-27 23:51:34,23.231839955860963,26.89371238575794,22.247172368573356,11.39862368270678,-10.848548685866575,1.239111,True,23.430340014466516,1.496500338828109,1.8543300313456372
777112.0,2015-07-27 23:52:34,23.22615272265316,26.852068566275022,22.257633832110535,11.342239282426867,-10.915394549683668,1.1863920000000001,True,23.430211284424264,1.4980812329357753,1.7773115901051406
777172.0,2015-07-27 23:53:34,23.241998914821515,26.83082584776252,22.244103096263682,11.740010216467024,-10.504092879796659,0.0,False,23.430097881300842,0.0,0.0
777232.0,2015-07-27 23:54:34,23.253070607290464,26.841788390766972,22.18915879930169,12.385538780058802,-9.803620019242889,0.0,False,23.43035658517288,0.0,0.0
777292.0,2015-07-27 23:55:34,23.277126294385962,26.760196754480305,22.048145193336342,13.175031714945769,-8.873113478390573,0.0,False,23.43061548345905,0.0,0.0
777352.0,2015-07-27 23:56:34,23.294599277318916,26.784759888626,21.87949373284705,13.8754112172178,-8.004082515629248,0.0,False,23.430872895091667,0.0,0.0
777412.0,2015-07-27 23:57:34,23.290552647453005,26.70689468152567,21.737363381399867,14.581852576275983,-7.155510805123884,0.0,False,23.4311307481898,0.0,0.0
777472.0,2015-07-27 23:58:34,23.312677441834293,26.737887366304992,21.574720787210566,15.258016664044314,-6.316704123166252,0.0,False,23.431387182336604,0.0,0.0
777532.0,2015-07-27 23:59:34,23.320699247657394,26.717373171576305,21.418569780624793,15.834557846707677,-5.584011933917116,0.0,False,23.43164417474679,0.0,0.0
777592.0,2015-07-28 00:00:34,23.31777545675593,26.7121813260891,21.272044475298976,16.448818213947266,-4.82322626135171,0.0,False,23.431900789889323,0.0,0.0
777652.0,2015-07-28 00:01:34,23.3389335014581,26.6784844466675,21.17797057759145,17.001784511249976,-4.176186066341472,0.699323,True,23.43215730607131,1.5106717657822146,1.0564475112621157
777712.0,2015-07-28 00:02:34,23.35529212200387,26.671109887564956,21.492426835880707,16.169378207945964,-5.323048627934742,1.1029879999999999,True,23.43219251516518,1.5117152364714266,1.6674037652451457
777772.0,2015-07-28 00:03:34,23.34528570006498,26.64238381962556,21.796133456254253,14.100487041782449,-7.695646414471804,1.104655,True,23.432100127344786,1.5125382783985262,1.6708329719243238
777832.0,2015-07-28 00:04:34,23.362502610023398,26.60847119417673,21.968365731588968,12.582616300258893,-9.385749431330074,1.108161,True,23.43200640354409,1.5147862777117693,1.678627076295352
777892.0,2015-07-28 00:05:34,23.37399348260711,26.584849390631906,22.056120978158916,11.617311142639629,-10.438809835519287,1.1180819999999998,True,23.43191061464099,1.5163300678360951,1.6953813549063166
777952.0,2015-07-28 00:06:34,23.35992929368655,26.582389872534645,22.118140450560794,11.202661254182289,-10.915479196378506,1.120039,True,23.43181102030631,1.5158198482177594,1.6977773469779711
778012.0,2015-07-28 00:07:34,23.35705860758278,26.593573814387387,22.181961140065635,10.996737783506903,-11.185223356558732,1.1240709999999998,True,23.431710739638568,1.5152019119556266,1.703194528373873
778072.0,2015-07-28 00:08:34,23.349314740534503,26.57306986884729,22.234477397383944,10.842886571297125,-11.39159082608682,1.132509,True,23.431609504167614,1.5157629310898326,1.7166151613256153
778132.0,2015-07-28 00:09:34,23.345258832902037,26.54449186358679,22.25697098443389,10.723994549016185,-11.532976435417707,1.141866,True,23.431505017105824,1.5168410879357346,1.7320292657168255
778192.0,2015-07-28 00:10:34,23.337764171121243,26.532411363952708,22.282072732866872,10.699458439929437,-11.582614292937436,1.1590070000000001,True,23.431396753224945,1.5170427123053425,1.7582631228608783
778252.0,2015-07-28 00:11:34,23.32682843775875,26.545433748640168,22.316267020422423,10.77604214921117,-11.540224871211253,1.1568610000000001,True,23.43128271454825,1.5159893518064858,1.753788957520203
778312.0,2015-07-28 00:12:34,23.315652271075113,26.514674251905728,22.322427179416398,10.774810107607813,-11.547617071808585,1.159383,True,23.431169733754523,1.5168503671111344,1.7586105291724083
778372.0,2015-07-28 00:13:34,23.315920812235564,26.515418743683327,22.319855043241574,10.767738188024959,-11.552116855216616,1.1669189999999998,True,23.431055071933056,1.5168294411110848,1.7700170945919056
778432.0,2015-07-28 00:14:34,23.311045228447803,26.52225429508214,22.330410169839,10.7432205590927,-11.587189610746298,1.1694680000000002,True,23.430938045470594,1.5163145406010952,1.7732813331676818
778492.0,2015-07-28 00:15:34,23.30703262092815,26.463532987835563,22.338450798595392,10.752368468337627,-11.586082330257765,1.1752520000000002,True,23.430820411576338,1.5187199041240564,1.7848786047616059
778552.0,2015-07-28 00:16:34,23.294195488667274,26.481436173152144,22.321404088662653,10.72893503606191,-11.592469052600743,1.1764720000000002,True,23.430699248882316,1.5173683523790114,1.7851413802600404
778612.0,2015-07-28 00:17:34,23.289076668472962,26.452442944541943,22.326072841186367,10.697031317698114,-11.629041523488253,1.181011,True,23.43057822040729,1.518418032437622,1.7932683989071885
778672.0,2015-07-28 00:18:34,23.294060856366748,26.44757753762311,22.33092892017925,10.67345620126896,-11.65747271891029,1.176461,True,23.430454914656607,1.5188510870742058,1.7868690687504072
778732.0,2015-07-28 00:19:34,23.28250473974056,26.46626968518838,22.32894758227041,10.655764083633253,-11.673183498637156,1.176602,True,23.430332916904888,1.5175211693155644,1.7855184428590316
778792.0,2015-07-28 00:20:34,23.26360482332735,26.462782798328984,22.32457422941901,10.666827817810388,-11.657746411608622,1.205422,True,23.43021141884956,1.5168435085549883,1.828436535769371
778852.0,2015-07-28 00:21:34,23.280459307397958,26.47327845016549,22.308709117425042,10.84568946557044,-11.463019651854603,1.208353,True,23.43008067203572,1.5171230857187827,1.8332202319975484
778912.0,2015-07-28 00:22:34,23.25389680961796,26.486243221704523,22.311792799575713,10.953326791761619,-11.358466007814094,1.196832,True,23.42994930514904,1.5153852002954984,1.8136615000400618
778972.0,2015-07-28 00:23:34,23.256954759279576,26.48408574264801,22.300834200184028,11.019930969900678,-11.28090323028335,1.1893989999999999,True,23.429821976897504,1.5156145057269528,1.8026703774971318
779032.0,2015-07-28 00:24:34,23.24663617452191,26.44388480371873,22.2945083293553,11.105872046184832,-11.188636283170467,1.1511099999999999,True,23.42969694827822,1.5169283356125722,1.7461513764069878
779092.0,2015-07-28 00:25:34,23.233711571912472,26.429923304800244,22.27804521315987,11.600284321263928,-10.677760891895943,0.0,False,23.429582919699186,0.0,0.0
779152.0,2015-07-28 00:26:34,23.263865439280895,26.3799509608211,22.218842841094467,12.162822474307328,-10.05602036678714,0.0,False,23.429834351320366,0.0,0.0
779212.0,2015-07-28 00:27:34,23.27807785602452,26.357985340013137,22.053772192601215,12.996059016287838,-9.057713176313378,0.0,False,23.430084870725704,0.0,0.0
779272.0,2015-07-28 00:28:34,23.269001768547117,26.28569832893977,21.863095462138308,13.802776111105086,-8.060319351033222,0.0,False,23.430334986618664,0.0,0.0
779332.0,2015-07-28 00:29:34,23.300095620503154,26.23706386582015,21.657115608155554,14.637048129153477,-7.020067479002076,0.0,False,23.430583785017753,0.0,0.0
779392.0,2015-07-28 00:30:34,23.307695661703864,26.18255907153396,21.47898976524067,15.391921361067464,-6.0870684041732055,0.0,False,23.430831695548793,0.0,0.0
779452.0,2015-07-28 00:31:34,23.3204161583501,26.23614151951076,21.34176593700225,16.098159882172478,-5.2436060548297725,0.0,False,23.43107861160492,0.0,0.0
779512.0,2015-07-28 00:32:34,23.305691085743614,26.23341147685981,21.202330219419295,16.742069474189854,-4.460260745229441,0.0,False,23.431326496395812,0.0,0.0
779572.0,2015-07-28 00:33:34,23.345297942298117,26.221281688273567,21.104243213902834,17.448111276798745,-3.656131937104089,0.678165,True,23.43157432709852,1.531053307238041,1.038306766103086
779632.0,2015-07-28 00:34:34,23.367224539539393,26.2264678487129,21.46955139369566,16.15329386827849,-5.316257525417171,1.0856029999999999,True,23.431605083139544,1.5317893297763725,1.6629150917732192
779692.0,2015-07-28 00:35:34,23.35421754790812,26.22508694661648,21.78210558581553,14.054162212767867,-7.727943373047662,1.085875,True,23.431505701824367,1.5312781684469787,1.662776681162363
779752.0,2015-07-28 00:36:34,23.354080061201792,26.254758043131684,21.942298533001477,12.47950666008949,-9.462791872911987,1.0860940000000001,True,23.431406197524666,1.5299675820300083,1.6616886110373
779812.0,2015-07-28 00:37:34,23.35954629491841,26.263047774261352,22.040219842736104,11.620446689515868,-10.419773153220236,1.1039510000000001,True,23.4313074600976,1.529843442035484,1.6888721976785148
779872.0,2015-07-28 00:38:34,23.354788223265988,26.237723109337622,22.11589973759472,11.298360108762312,-10.817539628832408,1.1047609999999999,True,23.431203255407762,1.5307476882247246,1.6911103467908348
779932.0,2015-07-28 00:39:34,23.364114728990177,26.166501696172872,22.19667347290012,11.07520036476408,-11.121473108136039,1.106595,True,23.43109807873052,1.5342891181419587,1.6978366666903006
779992.0,2015-07-28 00:40:34,23.364099765091154,26.17681742768556,22.246351013796218,10.898999910447735,-11.347351103348483,1.114713,True,23.430990303367395,1.533834911077375,1.7097857152317941
780052.0,2015-07-28 00:41:34,23.360656816525218,26.200414295076847,22.26036447548026,10.80015320433405,-11.460211271146209,1.128225,True,23.430880223908407,1.5326460583483623,1.729169599180081
780112.0,2015-07-28 00:42:34,23.333188828146742,26.17324931647792,22.284529591507578,10.800559778127544,-11.483969813380034,1.142269,True,23.430766494008633,1.532632735994249,1.750678862711415
780172.0,2015-07-28 00:43:34,23.341386032109597,26.18989074522649,22.311591063275063,10.871808749549226,-11.439782313725837,1.149714,True,23.430647496441637,1.5322614709051385,1.7616624647602304
780232.0,2015-07-28 00:44:34,23.332098751327933,26.238955638255906,22.31363724457799,10.872443251113712,-11.441193993464278,1.157752,True,23.430526595968608,1.5296959156813579,1.7710085057719234
780292.0,2015-07-28 00:45:34,23.339712249500444,26.21957727971489,22.325424403451184,10.873225597514669,-11.452198805936515,1.1582370000000002,True,23.43040453798788,1.5308826597984686,1.7731249392369992
780352.0,2015-07-28 00:46:34,23.323132450608195,26.18694608551288,22.335006873261573,10.845664824532188,-11.489342048729386,1.162258,True,23.430281770961177,1.5315883874243024,1.7801008559909948
780412.0,2015-07-28 00:47:34,23.307413447350434,26.12526261114012,22.323572753070096,10.8471987163823,-11.476374036687796,1.1615360000000001,True,23.43015678162544,1.5336092956660279,1.7813424068507355
780472.0,2015-07-28 00:48:34,23.30326053481068,26.140395440022417,22.321706693177376,10.823598957685906,-11.49810773549147,1.1517899999999999,True,23.43003025034296,1.5327613643651303,1.7654192118621133
780532.0,2015-07-28 00:49:34,23.322548588146596,26.11531349765855,22.33254280950559,10.771853207126185,-11.560689602379405,1.150906,True,23.42990728202771,1.5347121687107448,1.7663094432422084
780592.0,2015-07-28 00:50:34,23.29563313799404,26.08813722636612,22.323594367603967,10.746510109977326,-11.577084257626641,1.1572770000000001,True,23.429783880574483,1.5347236361676395,1.7761003654931775
780652.0,2015-07-28 00:51:34,23.28381035131374,26.015435686608928,22.33522301927206,10.7221772873808,-11.61304573189126,1.162588,True,23.42965765771338,1.5374002768610837,1.7873631130753735
780712.0,2015-07-28 00:52:34,23.27980744704122,26.08193055038712,22.315359207657444,10.722626982823012,-11.592732224834432,1.169545,True,23.429527639176154,1.5343007193763367,1.7944337348429977
780772.0,2015-07-28 00:53:34,23.285402829778143,25.971946102164097,22.297685674358963,10.89945576579443,-11.398229908564533,1.182173,True,23.429397306919117,1.5393823884850664,1.8198162963425562
780832.0,2015-07-28 00:54:34,23.273961233780625,26.00314240074002,22.313313025856683,11.02506242360619,-11.288250602250493,1.1759940000000002,True,23.429259736027245,1.5375077389902922,1.80809987600615
780892.0,2015-07-28 00:55:34,23.26643852358794,25.945585959992115,22.283139052690558,11.04771351210689,-11.235425540583668,1.1559289999999998,True,23.429125061559397,1.5397075593295786,1.77979261934828
780952.0,2015-07-28 00:56:34,23.2541055460294,25.930740441878385,22.26976682369427,11.110769412154452,-11.158997411539817,0.758838,True,23.428995191801405,1.5398180275628137,1.1684724323997104
781012.0,2015-07-28 00:57:34,23.257328317316215,25.913420102146603,22.243814901563585,11.690303476864209,-10.553511424699376,0.0,False,23.428992920048152,0.0,0.0
781072.0,2015-07-28 00:58:34,23.255701169944192,25.82733358084664,22.063686085593833,12.480110361175317,-9.583575724418516,0.0,False,23.42923498112337,0.0,0.0
781132.0,2015-07-28 00:59:34,23.268126504184526,25.792474683867145,21.84233104378636,13.329228043061928,-8.513103000724431,0.0,False,23.429475474210125,0.0,0.0
781192.0,2015-07-28 01:00:34,23.285702297498734,25.79510427388314,21.618540768036226,14.253303539667947,-7.365237228368279,0.0,False,23.429715329785676,0.0,0.0
781252.0,2015-07-28 01:01:34,23.294951929613706,25.73160560735924,21.446164407337832,15.046998351048002,-6.399166056289831,0.0,False,23.42995522876604,0.0,0.0
781312.0,2015-07-28 01:02:34,23.289931768615908,25.69778319032339,21.282188922393097,15.789514310153313,-5.492674612239783,0.0,False,23.430193970061055,0.0,0.0
781372.0,2015-07-28 01:03:34,23.290375119890637,25.795150798274708,21.157905033568973,16.44472166528969,-4.713183368279282,0.0,False,23.430432092702294,0.0,0.0
781432.0,2015-07-28 01:04:34,23.31310557436845,25.76447363841704,21.030227657263328,17.120941730398258,-3.9092859268650706,0.0,False,23.430671979509096,0.0,0.0
781492.0,2015-07-28 01:05:34,23.32168304351519,25.795082414247474,20.95486479219197,17.82472284611545,-3.1301419460765203,0.0,False,23.430911304768713,0.0,0.0
781552.0,2015-07-28 01:06:34,23.34400414972084,25.78018761326415,21.25557415818143,16.820858733986242,-4.43471542419519,1.060022,True,23.431151181629513,1.5503898946917853,1.6434473969509757
781612.0,2015-07-28 01:07:34,23.333557784749317,25.802349320670057,21.644341384877155,14.254868234733474,-7.389473150143681,1.081106,True,23.431047552561534,1.5489562238452428,1.6745858673364349
781672.0,2015-07-28 01:08:34,23.337128507237253,25.81986971982868,21.820896573545472,12.533784293315401,-9.28711228023007,1.082272,True,23.430937721467373,1.5483429019496713,1.6757281691788746
781732.0,2015-07-28 01:09:34,23.33686733194153,25.896270807073737,21.946419715318427,11.524957269731544,-10.421462445586883,1.1065260000000001,True,23.430828008057347,1.5449723116994238,1.7095520321755169
781792.0,2015-07-28 01:10:34,23.34558325174094,25.867031659273326,22.041985034124608,11.124364993839357,-10.91762004028525,1.11684,True,23.43071261530105,1.5466410725285393,1.727350615442774
781852.0,2015-07-28 01:11:34,23.336770055679512,25.914862409857324,22.107462841554796,10.87362601109026,-11.233836830464536,1.123109,True,23.430593066998124,1.5441506224952257,1.7342494614799904
781912.0,2015-07-28 01:12:34,23.329799784831675,25.889312535368912,22.157334912739586,10.671004438236814,-11.486330474502772,1.117129,True,23.430472858034967,1.5449675072154108,1.7259280063680447
781972.0,2015-07-28 01:13:34,23.315653502469367,25.93961406184884,22.18778987475237,10.573402102835372,-11.614387771916997,1.13326,True,23.43035385587376,1.5421339467524926,1.7476387164967297
782032.0,2015-07-28 01:14:34,23.309060161339012,25.97116911313763,22.215060287129273,10.572194702231144,-11.642865584898129,1.1505589999999999,True,23.43023108595401,1.5404566860600861,1.7723863042566064
782092.0,2015-07-28 01:15:34,23.309658517233977,25.96304980780951,22.22940517240415,10.620589295515735,-11.608815876888414,1.150679,True,23.43010364928491,1.5408399732596763,1.773012199590471
782152.0,2015-07-28 01:16:34,23.302674061941108,25.98485876047113,22.26063105579011,10.670105047759929,-11.590526008030182,1.156712,True,23.42997594458102,1.5395740207961526,1.780843744743159
782212.0,2015-07-28 01:17:34,23.297904581573736,25.903866485250067,22.273643041000255,10.671386371141459,-11.602256669858797,1.160011,True,23.429846927436923,1.5429252890820813,1.789810307513394
782272.0,2015-07-28 01:18:34,23.29478681945501,25.88731592735794,22.256970984099944,10.698466646019662,-11.558504338080281,1.158817,True,23.429714520383683,1.5435158854063586,1.7886524477789403
782332.0,2015-07-28 01:19:34,23.28343238993365,25.95128989492386,22.29167681720633,10.645076122420669,-11.646600694785661,1.156935,True,23.429582026102974,1.5402039408801447,1.7819158463421703
782392.0,2015-07-28 01:20:34,23.271928372916772,25.924473755442737,22.273794343087737,10.621975342393727,-11.65181900069401,1.058604,True,23.42945198305301,1.5408771650843105,1.6311787304669116
782452.0,2015-07-28 01:21:34,23.270459484449542,25.912746605731893,22.274601287859266,10.923597623651391,-11.351003664207875,0.0,False,23.429352880215962,0.0,0.0
782512.0,2015-07-28 01:22:34,23.296134987100412,25.914533774421667,22.179979801900792,11.67677565426721,-10.503204147633582,0.0,False,23.42959492252048,0.0,0.0
782572.0,2015-07-28 01:23:34,23.295405519267106,25.900267978449147,21.99080167843085,12.579905806079195,-9.410895872351654,0.0,False,23.429836992889168,0.0,0.0
782632.0,2015-07-28 01:24:34,23.31325985777104,25.85469962242417,21.77669473316763,13.573628411863174,-8.203066321304457,0.0,False,23.430078799751076,0.0,0.0
782692.0,2015-07-28 01:25:34,23.315671258459755,25.894527720067146,21.566622520487122,14.4570958474656,-7.109526673021522,0.0,False,23.43031977456171,0.0,0.0
782752.0,2015-07-28 01:26:34,23.32136121945355,25.87893341761308,21.39809355848945,15.244612026010818,-6.153481532478631,0.0,False,23.430561468394366,0.0,0.0
782812.0,2015-07-28 01:27:34,23.33639182055432,25.85443759133696,21.254803237635073,15.97204166476255,-5.2827615728725235,0.0,False,23.43080287459738,0.0,0.0
782872.0,2015-07-28 01:28:34,23.36300864136946,25.821902922499596,21.12238505893747,16.693939648377054,-4.428445410560418,0.0,False,23.431043831497345,0.0,0.0
782932.0,2015-07-28 01:29:34,23.356387558548224,25.80238125054917,21.008101523698056,17.3717121630874,-3.636389360610657,0.0,False,23.4312841930927,0.0,0.0
782992.0,2015-07-28 01:30:34,23.369891680608085,25.833474106744685,20.963993353477022,18.089877485735144,-2.874115867741878,0.807708,True,23.431524195749688,1.5491852514537292,1.2512893210811886
783052.0,2015-07-28 01:31:34,23.37229840283114,25.867202642658278,21.43753298096633,15.950431608017434,-5.4871013729488975,1.071221,True,23.431503617526037,1.5478081332165885,1.6580445762724072
783112.0,2015-07-28 01:32:34,23.384189721918183,25.791502230340047,21.744150363420356,13.844967429660045,-7.899182933760311,1.067617,True,23.43139878666259,1.5516592566519274,1.6565778006089609
783172.0,2015-07-28 01:33:34,23.36767284425269,25.829281856802336,21.9062165732867,12.38624720431998,-9.519969368966718,1.062981,True,23.431293007598683,1.549272016028312,1.6468467168697911
783232.0,2015-07-28 01:34:34,23.367671175195618,25.84529143150478,22.0229425779107,11.552641254463127,-10.470301323447574,1.0664690000000001,True,23.431189786173547,1.5485680537355027,1.651499823699248
783292.0,2015-07-28 01:35:34,23.37849516876105,25.819874785593733,22.108096869555126,11.225521791130193,-10.882575078424933,1.070236,True,23.431085886967715,1.5501614367382177,1.6590385754089632
783352.0,2015-07-28 01:36:34,23.352389706363226,25.804024699333983,22.159640469604653,11.047602628218064,-11.11203784138659,1.072133,True,23.430980062367794,1.5497105412170318,1.6614958116866398
783412.0,2015-07-28 01:37:34,23.345631316466662,25.68849624238612,22.21255299424082,10.871784108849782,-11.340768885391038,1.0792680000000001,True,23.430873183637992,1.55449280716342,1.6777143430016503
783472.0,2015-07-28 01:38:34,23.341482588908992,25.68725523806516,22.242935908098865,10.785461107394134,-11.45747480070473,1.092781,True,23.43076075875023,1.5543649640334725,1.698580499761462
783532.0,2015-07-28 01:39:34,23.340617393779194,25.720794952123622,22.25919728746888,10.799537183551308,-11.459660103917571,1.107642,True,23.43064391529538,1.5528522921186707,1.7200044185469088
783592.0,2015-07-28 01:40:34,23.333460323070913,25.716687179146486,22.269759619101027,10.847543688067773,-11.422215931033254,1.111317,True,23.430523200083666,1.5527182244188396,1.7255621590064716
783652.0,2015-07-28 01:41:34,23.309087174002137,25.73556260607701,22.29983992894172,10.846323966741004,-11.453515962200715,1.127207,True,23.430401179936126,1.550816725248726,1.7480914684174407
783712.0,2015-07-28 01:42:34,23.3285012379627,25.815811813150017,22.296972392834203,10.822588683533272,-11.47438370930093,1.138172,True,23.430274546715186,1.548142001943526,1.7620518786360668
783772.0,2015-07-28 01:43:34,23.32124333864754,25.9155724706188,22.303716146284103,10.823537355530558,-11.480178790753545,1.145196,True,23.43014665647845,1.5434367442047578,1.767537585716312
783832.0,2015-07-28 01:44:34,23.298897857346294,25.876309961971653,22.29157594899463,10.798779477823766,-11.492796471170864,1.144415,True,23.430019356325015,1.5441805308547398,1.767183362218127
783892.0,2015-07-28 01:45:34,23.298018037677554,25.85033463545285,22.28757724941096,10.774711543760667,-11.512865705650292,1.1419270000000001,True,23.429891187030293,1.5452838986384503,1.7646014065205098
783952.0,2015-07-28 01:46:34,23.276817392044236,25.790233463120725,22.272461443043913,10.722208088444624,-11.550253354599288,1.0233240000000001,True,23.429763081306483,1.5469942282279368,1.5830763216071253
784012.0,2015-07-28 01:47:34,23.28200456786965,25.77852504825342,22.25007592894088,11.174404373708247,-11.075671555232633,0.0,False,23.42967164975936,0.0,0.0
784072.0,2015-07-28 01:48:34,23.291003107187155,25.75833394153609,22.13114523055509,11.956886603859115,-10.174258626695977,0.0,False,23.429911248404146,0.0,0.0
784132.0,2015-07-28 01:49:34,23.289915657078662,25.808255102291625,21.92655590479881,12.901431973149837,-9.025123931648974,0.0,False,23.43015047596546,0.0,0.0
784192.0,2015-07-28 01:50:34,23.308023273480888,25.69660060223065,21.709026651793653,13.855489078454529,-7.853537573339125,0.0,False,23.430390605901117,0.0,0.0
784252.0,2015-07-28 01:51:34,23.30606805379693,25.82433633267996,21.494501836290773,14.684155316104368,-6.810346520186405,0.0,False,23.430628703491475,0.0,0.0
784312.0,2015-07-28 01:52:34,23.330044615365985,25.89017788510037,21.323112545827044,15.50242338897868,-5.820689156848363,0.0,False,23.430869116824912,0.0,0.0
784372.0,2015-07-28 01:53:34,23.34405152282734,25.938138272654,21.182286290295394,16.280490133829492,-4.9017961564659025,0.0,False,23.431110721673676,0.0,0.0
784432.0,2015-07-28 01:54:34,23.3331662984612,25.920318984575133,21.086418383352232,16.971599412969262,-4.11481897038297,0.0,False,23.431353193240025,0.0,0.0
784492.0,2015-07-28 01:55:34,23.330899496982862,25.892945499130263,20.97931089179686,17.59486633043396,-3.3844445613629013,0.0,False,23.431595336750128,0.0,0.0
784552.0,2015-07-28 01:56:34,23.359905034273346,25.87518488443236,21.079263954442823,17.69250591110275,-3.3867580433400732,0.9984179999999999,True,23.431836978676788,1.5469122839257994,1.5444650686926287
784612.0,2015-07-28 01:57:34,23.357161499149715,25.87624557202027,21.527060614670486,15.024464269616383,-6.502596345054103,1.100807,True,23.43175587223032,1.5467450246308565,1.7026677503288195
784672.0,2015-07-28 01:58:34,23.376643316720305,25.841398695416995,21.756773284193805,13.129014914545886,-8.62775836964792,1.087488,True,23.43164173332226,1.5491336805460625,1.6846642879896765
784732.0,2015-07-28 01:59:34,23.383954594772955,25.839939071182563,21.88960936165322,11.810815679263495,-10.078793682389726,1.097172,True,23.431530918581714,1.5495193085820074,1.7000891988355382
784792.0,2015-07-28 02:00:34,23.362562861340233,25.889364716694978,21.97863266320365,11.249115393460535,-10.729517269743116,1.1039740000000002,True,23.431416935531647,1.5464056988461408,1.7071916849779698
784852.0,2015-07-28 02:01:34,23.378756088948414,25.855411734634192,22.066034871082916,10.973877247745284,-11.092157623337632,1.106892,True,23.431302154459345,1.5486104645260885,1.714144534300211
784912.0,2015-07-28 02:02:34,23.341657899599088,25.866091961606116,22.089104847016724,10.776146872194102,-11.312957974822622,1.110607,True,23.43118547377653,1.5465098030156228,1.7175646127977717
784972.0,2015-07-28 02:03:34,23.354954062073755,25.828987188680173,22.13102995285554,10.620866504970511,-11.510163447885027,1.113923,True,23.431067898685733,1.5487257681571978,1.7251612538429701
785032.0,2015-07-28 02:04:34,23.336829622482426,25.833784144396823,22.17098092634392,10.545890614936404,-11.625090311407515,1.12972,True,23.430948203306198,1.5477179889841521,1.7484879665151765
785092.0,2015-07-28 02:05:34,23.335557261033646,25.842106065449805,22.169943425607567,10.59775956504765,-11.572183860559917,1.137354,True,23.430823540170618,1.5472961595991748,1.7598234763047598
785152.0,2015-07-28 02:06:34,23.318579330141116,25.83180785584566,22.208402992422943,10.621334680728706,-11.587068311694237,1.1450660000000001,True,23.430696650348146,1.5470024739877304,1.7714199348792348
785212.0,2015-07-28 02:07:34,23.319050671376104,25.84460578154022,22.19293414840059,10.622344954981255,-11.570589193419334,1.143431,True,23.430566976382952,1.5464605141756758,1.7682708921844073
785272.0,2015-07-28 02:08:34,23.314894725705795,25.8108274100991,22.23895161775205,10.598264701984988,-11.640686915767063,1.145163,True,23.430438201246528,1.547762915855233,1.7724408240095262
785332.0,2015-07-28 02:09:34,23.306871288589797,25.77626749865745,22.227229303349926,10.597679482262256,-11.62954982108767,1.1503519999999998,True,23.43030790218398,1.5489296382904127,1.7818143072666526
785392.0,2015-07-28 02:10:34,23.296471599075335,25.79179070707106,22.222301176001196,10.569995507996733,-11.652305668004463,0.8801650000000001,True,23.430174936305203,1.54778989281306,1.362310491007807
785452.0,2015-07-28 02:11:34,23.31517926288723,25.769698931649877,22.193856370968735,11.151001738749654,-11.04285463221908,0.0,False,23.430129874135023,0.0,0.0
