time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
785512.0,2015-07-28 02:12:34,23.33093378791693,25.78548699082669,22.06123643166746,11.880389101816933,-10.180847329850527,0.0,False,23.430369304148066,0.0,0.0
785572.0,2015-07-28 02:13:34,23.321695001004816,25.73087021745668,21.85334728116076,12.876372224527337,-8.976975056633425,0.0,False,23.430609016571292,0.0,0.0
785632.0,2015-07-28 02:14:34,23.32965948316769,25.711208125667444,21.618641636194283,13.790997778274468,-7.827643857919815,0.0,False,23.430847732634632,0.0,0.0
785692.0,2015-07-28 02:15:34,23.35237484782634,25.662526408810084,21.419066915914772,14.712048783892303,-6.707018132022469,0.0,False,23.43108608723904,0.0,0.0
785752.0,2015-07-28 02:16:34,23.351320611559384,25.675505161726694,21.25605688381442,15.475786597062896,-5.780270286751524,0.0,False,23.43132355330682,0.0,0.0
785812.0,2015-07-28 02:17:34,23.35557756312571,25.6668397278641,21.1027157833216,16.22187562007408,-4.88084016324752,0.0,False,23.431561250794953,0.0,0.0
785872.0,2015-07-28 02:18:34,23.363515992974317,25.62951084071429,20.999570965869353,16.921233420914817,-4.078337544954536,0.0,False,23.43179878657526,0.0,0.0
785932.0,2015-07-28 02:19:34,23.381983527295798,25.66140832851044,20.891137781735615,17.5703609524913,-3.3207768292443163,0.0,False,23.432035640035576,0.0,0.0
785992.0,2015-07-28 02:20:34,23.37575749431035,25.645602600966733,20.91206790761867,18.039591552495565,-2.872476355123105,0.909413,True,23.432273068548877,1.557703251034053,1.4165955866326312
786052.0,2015-07-28 02:21:34,23.38107182567648,25.6464338904721,21.40637194672614,15.458593422467576,-5.947778524258563,1.086416,True,23.432214610809755,1.557900355798334,1.6925278729450028
786112.0,2015-07-28 02:22:34,23.382833233754184,25.58895211068987,21.71261467422047,13.402540758916283,-8.310073915304189,1.07337,True,23.432098645174445,1.5605050860107774,1.674999344171388
786172.0,2015-07-28 02:23:34,23.390350758656798,25.58007972234298,21.865588344873256,12.0698772011503,-9.795711143722956,1.07192,True,23.431985313948545,1.5612256971689964,1.6735090493093905
786232.0,2015-07-28 02:24:34,23.39626342243996,25.59154722492592,21.981716344943127,11.423313803927206,-10.558402541015921,1.0819450000000002,True,23.431872209687686,1.56098146898058,1.688896095456194
786292.0,2015-07-28 02:25:34,23.385338347775743,25.50652648854169,22.050580437419775,11.126613470152238,-10.923966967267537,1.079341,True,23.431756166025263,1.564239214143609,1.6883475176329772
786352.0,2015-07-28 02:26:34,23.37549275577513,25.52836878317401,22.12795347588225,10.899344882262328,-11.228608593619922,1.087402,True,23.431638588509625,1.5628460008702716,1.699441867038335
786412.0,2015-07-28 02:27:34,23.364997263238763,25.61824978145772,22.155922759371858,10.723637256682517,-11.432285502689341,1.097585,True,23.431518998207466,1.5584327731608467,1.710512435329748
786472.0,2015-07-28 02:28:34,23.354497096107664,25.62372815583571,22.207740144812632,10.621735094303537,-11.586005050509096,1.1104569999999998,True,23.431398626668066,1.5577302486795863,1.7297924587579872
786532.0,2015-07-28 02:29:34,23.339735758705675,25.64024967508614,22.240471844500867,10.67120772500203,-11.569264119498836,1.114817,True,23.43127422672598,1.5563548432566585,1.735050837294858
786592.0,2015-07-28 02:30:34,23.33391934788615,25.58896666827824,22.252539992899383,10.698306480718369,-11.554233512181014,1.119692,True,23.43114888109336,1.5583538615489871,1.7448763519455084
786652.0,2015-07-28 02:31:34,23.334964732849272,25.59329672479779,22.26834026069617,10.696427617148846,-11.571912643547325,1.1268610000000001,True,23.43102049684486,1.558209445227887,1.755885453658942
786712.0,2015-07-28 02:32:34,23.34438372525925,25.61155153053352,22.269024723061065,10.697967669190486,-11.571057053870579,1.1393250000000001,True,23.430889905742905,1.5578209632647706,1.774864368971635
786772.0,2015-07-28 02:33:34,23.32658059782343,25.555482830468776,22.261827063169456,10.673185151837048,-11.588641911332408,1.139572,True,23.430755783326955,1.5595033759897352,1.7771663811833747
786832.0,2015-07-28 02:34:34,23.300606676404502,25.60006802885414,22.257021418678594,10.797356469669394,-11.4596649490092,0.553481,True,23.430619980755807,1.5564011210680015,0.8614384488898386
786892.0,2015-07-28 02:35:34,23.302287604100563,25.536636517437167,22.217812545438523,11.446057299098578,-10.771755246339945,0.0,False,23.430676195375383,0.0,0.0
786952.0,2015-07-28 02:36:34,23.32977655064371,25.531811830793103,22.042057082843396,12.28180080682474,-9.760256276018655,0.0,False,23.430911382346416,0.0,0.0
787012.0,2015-07-28 02:37:34,23.330759313832345,25.520086203802737,21.791666440520025,13.305714503787401,-8.485951936732624,0.0,False,23.431146477414824,0.0,0.0
787072.0,2015-07-28 02:38:34,23.334831583751274,25.52964407872207,21.59725760084471,14.17997847769541,-7.417279123149299,0.0,False,23.4313813552403,0.0,0.0
787132.0,2015-07-28 02:39:34,23.356860445685047,25.48335413679857,21.437475341785028,14.996293588392357,-6.441181753392671,0.0,False,23.431616402399637,0.0,0.0
787192.0,2015-07-28 02:40:34,23.349629551961595,25.52465670361837,21.26262771926327,15.799771077993325,-5.462856641269946,0.0,False,23.431850604524293,0.0,0.0
787252.0,2015-07-28 02:41:34,23.35871836260391,25.492097567547816,21.146117877737712,16.569392255756473,-4.5767256219812396,0.0,False,23.432085552574804,0.0,0.0
787312.0,2015-07-28 02:42:34,23.365778297559025,25.46446539179184,21.02690621537729,17.299729933015314,-3.7271762823619774,0.0,False,23.432319904985448,0.0,0.0
787372.0,2015-07-28 02:43:34,23.358550132068107,25.5428471765096,20.91903500995561,17.94582673985488,-2.9732082701007307,0.0,False,23.43255375125556,0.0,0.0
787432.0,2015-07-28 02:44:34,23.40036646753974,25.52888989009294,20.877470157151205,18.579609432853502,-2.2978607242977027,0.8035129999999999,True,23.43278901692887,1.5639167056700065,1.2566274039230239
787492.0,2015-07-28 02:45:34,23.39274460113808,25.488688133459657,21.383993640648328,16.07618637117371,-5.307807269474619,1.0726479999999998,True,23.432761988812647,1.5653491374392938,1.6790686215759834
787552.0,2015-07-28 02:46:34,23.392056226552594,25.51777676725532,21.693766750244773,13.856117420414002,-7.8376493298307714,1.071636,True,23.432646067864113,1.5640399392653208,1.6760815043545314
787612.0,2015-07-28 02:47:34,23.411805003509,25.471541717182344,21.863585392792416,12.357725421407228,-9.505859971385188,1.0641939999999999,True,23.43253129442662,1.5669410334502325,1.6675292461515365
787672.0,2015-07-28 02:48:34,23.398170232896817,25.457975958823152,21.969417641728437,11.598904433894214,-10.370513207834223,1.084738,True,23.432417661417336,1.5669379992060113,1.6997171913827303
787732.0,2015-07-28 02:49:34,23.38177951295254,25.45612864183956,22.068052233251983,11.248524013265966,-10.819528219986017,1.076575,True,23.432296940009543,1.566298573097258,1.6862378863321807
787792.0,2015-07-28 02:50:34,23.384820691063272,25.393583672931417,22.1203523437555,10.99800062569917,-11.12235171805633,1.081041,True,23.432178837550033,1.569182182586027,1.696350275844981
787852.0,2015-07-28 02:51:34,23.367154333877917,25.41128955561117,22.166124847430602,10.798440666318227,-11.367684181112375,1.087143,True,23.43205752369857,1.5676269802887386,1.70423469823204
787912.0,2015-07-28 02:52:34,23.369213392460285,25.369819643910667,22.21774049685114,10.671552696793915,-11.546187800057224,1.101033,True,23.43193471369538,1.5695408074831902,1.7281162238856393
787972.0,2015-07-28 02:53:34,23.357750456486176,25.43440412420348,22.233043629117358,10.645242447983472,-11.587801181133885,1.116123,True,23.431806191132655,1.5661972500230983,1.7480687732875304
788032.0,2015-07-28 02:54:34,23.36619104301821,25.457541323224337,22.228173140598617,10.671996231772514,-11.556176908826103,1.1151790000000001,True,23.431674562627247,1.565551087789885,1.7458696965304366
788092.0,2015-07-28 02:55:34,23.350577301545233,25.40717481358863,22.271726547072483,10.671731342688737,-11.599995204383745,1.129651,True,23.43154390309857,1.5670790539319763,1.770252420353311
788152.0,2015-07-28 02:56:34,23.349534804294223,25.478782423972486,22.26113539588902,10.643690075659643,-11.617445320229377,0.872312,True,23.431407082511818,1.5638848650787158,1.3641955344265446
788212.0,2015-07-28 02:57:34,23.34665212547255,25.56368908174574,22.231465763781287,11.173708269946395,-11.057757493834892,0.0,False,23.43135634382195,0.0,0.0
788272.0,2015-07-28 02:58:34,23.345752272467372,25.491823589821436,22.079284616786456,11.990342711432568,-10.088941905353888,0.0,False,23.43159200979591,0.0,0.0
788332.0,2015-07-28 02:59:34,23.339477459342536,25.519938131732943,21.879796336718105,12.979506521352928,-8.900289815365177,0.0,False,23.43182636619452,0.0,0.0
788392.0,2015-07-28 03:00:34,23.36147429974238,25.471491254499124,21.66398904837034,13.97844083263893,-7.68554821573141,0.0,False,23.432061228981723,0.0,0.0
788452.0,2015-07-28 03:01:34,23.345087042165126,25.454111811559216,21.44728116076905,14.827257187220741,-6.62002397354831,0.0,False,23.432295207561115,0.0,0.0
788512.0,2015-07-28 03:02:34,23.354560802068516,25.40504589839988,21.299797608286426,15.64598116552509,-5.653816442761336,0.0,False,23.43252886622744,0.0,0.0
788572.0,2015-07-28 03:03:34,23.38972658923207,25.399553670840124,21.192783775474073,16.445892107664182,-4.746891667809891,0.0,False,23.43276162946426,0.0,0.0
788632.0,2015-07-28 03:04:34,23.384952009576512,25.45634178582121,21.087607185603506,17.148447132864472,-3.939160052739034,0.0,False,23.43299428871791,0.0,0.0
788692.0,2015-07-28 03:05:34,23.364968568969477,25.398616692136088,20.968388319516688,17.770494373930962,-3.197893945585726,0.0,False,23.43322797518989,0.0,0.0
788752.0,2015-07-28 03:06:34,23.390025084786572,25.41050340919596,20.863182914318745,18.35508143815051,-2.5081014761682354,0.0,False,23.43346060895492,0.0,0.0
788812.0,2015-07-28 03:07:34,23.389710818580618,25.37551570947269,20.814024136878388,18.96072431744429,-1.853299819434099,0.6429819999999999,True,23.433693454393392,1.5701915751482025,1.0096049193719414
788872.0,2015-07-28 03:08:34,23.3909816562959,25.36142800100732,21.263665219375152,16.769815120796228,-4.493850098578925,1.071169,True,23.433715066720065,1.5708668404521318,1.6826638626202697
788932.0,2015-07-28 03:09:34,23.39806389177449,25.37480137088509,21.59413068991477,14.205500256178775,-7.388630433735996,1.0829659999999999,True,23.433596041916353,1.570590239741872,1.700895829572296
788992.0,2015-07-28 03:10:34,23.41094153545566,25.34647606250442,21.81284153547334,12.4314878038994,-9.38135373157394,1.071072,True,23.433473530665438,1.57240179948324,1.6841555401761128
789052.0,2015-07-28 03:11:34,23.371161174276644,25.40163144985691,21.904177596664365,11.528216020893403,-10.375961575770962,1.083424,True,23.433354126138912,1.5682277835098657,1.6990556181213927
789112.0,2015-07-28 03:12:34,23.388496578411075,25.32938122751601,22.01684005813571,11.10036481893684,-10.91647523919887,1.091165,True,23.433232225247103,1.5721665720239595,1.7154931375625238
789172.0,2015-07-28 03:13:34,23.389936685683118,25.343148764662065,22.064096762832534,10.848825011429303,-11.21527175140323,1.07877,True,23.433105759875502,1.5716245750417825,1.6954214428178238
789232.0,2015-07-28 03:14:34,23.389432228561624,25.34824338290248,22.120633333655277,10.67306194769197,-11.447571385963307,1.072805,True,23.432983749022966,1.5713784019156605,1.6857826064671302
789292.0,2015-07-28 03:15:34,23.356313416554443,25.31411191932024,22.150245326298077,10.54598917815656,-11.604256148141516,1.0921130000000001,True,23.43286383961167,1.5714229249105824,1.7161714047928711
789352.0,2015-07-28 03:16:34,23.35338132381621,25.241464509174648,22.16433804095605,10.523091685758455,-11.641246355197595,1.1057359999999998,True,23.4327366436419,1.574488080586377,1.7409681522752578
789412.0,2015-07-28 03:17:34,23.351300520911472,25.25560668564494,22.169575977375963,10.573870278687403,-11.59570569868856,0.991438,True,23.43260292653538,1.5737748089674712,1.560300149053092
789472.0,2015-07-28 03:18:34,23.333233307307342,25.259941832027,22.184043345452235,10.999682362728102,-11.184360982724133,0.0,False,23.432507173288528,0.0,0.0
789532.0,2015-07-28 03:19:34,23.357369428207303,25.17516619252174,22.024729384315226,11.783864756742569,-10.240864627572657,0.0,False,23.432737301390134,0.0,0.0
789592.0,2015-07-28 03:20:34,23.351718351456284,25.154756180227647,21.82534917938891,12.738666815038584,-9.086682364350324,0.0,False,23.4329658855296,0.0,0.0
789652.0,2015-07-28 03:21:34,23.352417734257543,25.147590851119165,21.599656820189082,13.674428016770637,-7.925228803418445,0.0,False,23.43319409480966,0.0,0.0
789712.0,2015-07-28 03:22:34,23.355711453641213,25.214686444447608,21.405370470493196,14.634103544499043,-6.771266925994153,0.0,False,23.43342216980068,0.0,0.0
789772.0,2015-07-28 03:23:34,23.3775576330319,25.24589932223134,21.259500808460434,15.450086158321373,-5.809414650139061,0.0,False,23.433651459308305,0.0,0.0
789832.0,2015-07-28 03:24:34,23.374219603277343,25.278443480349804,21.1425514705126,16.220618934434455,-4.921932536078145,0.0,False,23.433881311571714,0.0,0.0
789892.0,2015-07-28 03:25:34,23.37555526259425,25.09116795440787,21.028729045636243,16.92162767528329,-4.107101370352954,0.0,False,23.434111750760763,0.0,0.0
789952.0,2015-07-28 03:26:34,23.401239541923104,25.074626177550137,20.94205454651258,17.594478236215995,-3.347576310296585,0.0,False,23.434338784273717,0.0,0.0
790012.0,2015-07-28 03:27:34,23.38720535761135,25.047895792037576,20.84582640038157,18.25125080075133,-2.5945755996302395,0.0,False,23.434565513214295,0.0,0.0
790072.0,2015-07-28 03:28:34,23.411359815303225,24.994233393768702,20.765571436509305,18.888717396382603,-1.8768540401267018,0.0,False,23.43479175253205,0.0,0.0
790132.0,2015-07-28 03:29:34,23.41087197975687,24.937728094367102,20.691534269957273,19.460559232136553,-1.2309750378207198,0.0,False,23.43501701306897,0.0,0.0
790192.0,2015-07-28 03:30:34,23.416251841091533,24.980127608287116,20.630970197382315,20.03773597586947,-0.5932342215128443,0.0,False,23.435241243207138,0.0,0.0
790252.0,2015-07-28 03:31:34,23.4128715478316,24.956097670015588,21.104171165477315,17.432612149966673,-3.671559015510642,1.058479,True,23.43546623937617,1.5896503236032242,1.6826114848772171
790312.0,2015-07-28 03:32:34,23.43918323261719,25.009671728496905,21.52051859832646,14.587187324785633,-6.933331273540828,1.066079,True,23.435340031871696,1.588451685734579,1.6934149846762343
790372.0,2015-07-28 03:33:34,23.420853180439078,25.02348170889705,21.74905687554929,12.730251963826113,-9.018804911723176,1.056716,True,23.435212805590748,1.587038593075159,1.6770490739200097
790432.0,2015-07-28 03:34:34,23.432410273541677,25.03123290405845,21.891734796676573,11.787283673812148,-10.104451122864425,1.067608,True,23.435089065497305,1.5872059260244993,1.6945137442711635
790492.0,2015-07-28 03:35:34,23.42322057019093,25.04112187500702,22.01650863392417,11.293672189274137,-10.722836444650031,1.0679239999999999,True,23.434961942757838,1.5863670987912604,1.6941194976095577
790552.0,2015-07-28 03:36:34,23.399363486028072,25.115139475006767,22.065242336184,11.025733886265792,-11.039508449918207,1.070422,True,23.434834995418626,1.5820638673805123,1.6934759690491827
790612.0,2015-07-28 03:37:34,23.41121949759909,25.113431985883537,22.127766149069267,10.822471639446857,-11.30529450962241,1.079038,True,23.434709295899786,1.5826602103748888,1.707750508082499
790672.0,2015-07-28 03:38:34,23.398887778480994,25.09488990476134,22.16814941482094,10.72501714342429,-11.443132271396651,1.0949940000000002,True,23.434580709412792,1.5829332597857433,1.7333024218658306
790732.0,2015-07-28 03:39:34,23.395226990070203,25.11081112513981,22.216501260052,10.672144076811223,-11.544357183240775,1.110155,True,23.434446339336706,1.5820723025726655,1.7563454770625575
790792.0,2015-07-28 03:40:34,23.38955240976238,25.100473111632446,22.24233790425508,10.696637064216832,-11.545700840038249,1.119938,True,23.434307419426265,1.582277338557179,1.77205251798905
790852.0,2015-07-28 03:41:34,23.384426094570074,25.137759276687493,22.257093467079144,10.7741016830179,-11.482991784061245,0.7506990000000001,True,23.434164981668026,1.5804125997968992,1.1864141582549326
790912.0,2015-07-28 03:42:34,23.37961058905853,25.16761984966485,22.212711501544497,11.447203098056699,-10.765508403487798,0.0,False,23.434145348817715,0.0,0.0
790972.0,2015-07-28 03:43:34,23.374644950457693,25.14617143149248,22.05470882460472,12.181623440577125,-9.873085384027595,0.0,False,23.43437377031834,0.0,0.0
791032.0,2015-07-28 03:44:34,23.391764978128343,25.0822922864414,21.844233127955576,13.18009541101206,-8.664137716943516,0.0,False,23.43460179810192,0.0,0.0
791092.0,2015-07-28 03:45:34,23.37839195073709,25.00137339382527,21.67541596205809,14.18548571165301,-7.489930250405079,0.0,False,23.434828661505122,0.0,0.0
791152.0,2015-07-28 03:46:34,23.381505457665032,24.94813336040225,21.477714504311585,15.038558850771734,-6.439155653539851,0.0,False,23.435054051055683,0.0,0.0
791212.0,2015-07-28 03:47:34,23.39241327795842,24.921906376084287,21.320331468764657,15.819594669249064,-5.500736799515593,0.0,False,23.43527846951227,0.0,0.0
791272.0,2015-07-28 03:48:34,23.401447463846196,24.943683334533915,21.186976656229778,16.595413038094254,-4.591563618135524,0.0,False,23.435502407531285,0.0,0.0
791332.0,2015-07-28 03:49:34,23.395458775169104,24.970120881153232,21.11253601121222,17.347607202077075,-3.764928809135146,0.0,False,23.435726737018417,0.0,0.0
791392.0,2015-07-28 03:50:34,23.411392220061654,25.006480221868102,21.01191289582779,18.059797097126054,-2.952115798701737,0.0,False,23.435951542616944,0.0,0.0
791452.0,2015-07-28 03:51:34,23.41605752386114,24.976090104861456,20.919769905785675,18.602876615868855,-2.3168932899168198,0.0,False,23.436177004528044,0.0,0.0
791512.0,2015-07-28 03:52:34,23.416331044416424,24.954100823247263,20.824255041538322,19.231608104299212,-1.5926469372391097,0.0,False,23.43640191036753,0.0,0.0
791572.0,2015-07-28 03:53:34,23.428072125155996,24.98779898228664,20.75962742513096,19.78803096773572,-0.9715964573952434,0.0,False,23.436626412730103,0.0,0.0
791632.0,2015-07-28 03:54:34,23.418859435192605,24.961468015188316,21.11095814620929,17.9710898297805,-3.139868316428789,1.044479,True,23.436851523075642,1.5896774749239646,1.6603847393311075
791692.0,2015-07-28 03:55:34,23.427587962025456,24.960974968364493,21.539769993913907,14.856382700425693,-6.683387293488215,1.076278,True,23.436730065455315,1.5900829175136948,1.7113712622958046
791752.0,2015-07-28 03:56:34,23.411573157397818,24.946251676499312,21.761182661284856,12.920208304301504,-8.840974356983352,1.056845,True,23.436598060899662,1.5900261338996857,1.6804111694812134
791812.0,2015-07-28 03:57:34,23.425340799927344,24.975539151661422,21.892815525868297,11.807501485896053,-10.085314039972245,1.074699,True,23.436472089216572,1.5893437773552381,1.7080661681798972
791872.0,2015-07-28 03:58:34,23.397815379981814,24.898207315111936,22.003683975860028,11.299037731894224,-10.704646243965804,1.076583,True,23.43634102298826,1.5915336034396919,1.713418021391914
792046.0,2015-07-28 04:01:28,23.408238827117035,24.62346632118909,22.156563992172902,10.592997724283196,-11.563566267889707,1.0867930000000001,True,23.435952847167407,1.6040713560821502,1.7432935212905885
792106.0,2015-07-28 04:02:28,23.382223089590127,24.538293724598795,22.19378432212948,10.520442796442666,-11.673341525686816,1.095753,True,23.435807890319502,1.606672290698295,1.760515982549529
792166.0,2015-07-28 04:03:28,23.37176344412543,24.455948708144053,22.196904028577958,10.62137780219418,-11.575526226383777,0.546649,True,23.43565753916469,1.609832856569483,0.8800135212108514
792226.0,2015-07-28 04:04:28,23.36892640052963,24.347415987674903,22.174849938202936,11.097260073479182,-11.077589864723754,0.0,False,23.435689351014613,0.0,0.0
792286.0,2015-07-28 04:05:28,23.37430096196899,24.314833924710904,21.98487207556089,11.85950598644636,-10.12536608911453,0.0,False,23.435902847085753,0.0,0.0
792346.0,2015-07-28 04:06:28,23.37273041020805,24.347158212375444,21.748538125407748,12.801396266639383,-8.947141858768365,0.0,False,23.436115747490238,0.0,0.0
792406.0,2015-07-28 04:07:28,23.377261216775988,24.29919202984656,21.547327895799995,13.855710846186687,-7.691617049613308,0.0,False,23.43632923113475,0.0,0.0
792466.0,2015-07-28 04:08:28,23.395536159087737,24.231774808813952,21.380729837929024,14.73501407744379,-6.645715760485235,0.0,False,23.436541839690634,0.0,0.0
792526.0,2015-07-28 04:09:28,23.409870190164646,24.286241860660223,21.248794381901845,15.526047833599895,-5.72274654830195,0.0,False,23.43675321988403,0.0,0.0
792586.0,2015-07-28 04:10:28,23.414697543627987,24.316172121900248,21.146802339978187,16.297449225839657,-4.84935311413853,0.0,False,23.436965585524707,0.0,0.0
792646.0,2015-07-28 04:11:28,23.408553723363237,24.34578182035734,21.020760467926518,17.02109065365415,-3.9996698142723695,0.0,False,23.437178490932357,0.0,0.0
792706.0,2015-07-28 04:12:28,23.41515798658054,24.341127833869017,20.947587880894748,17.718200213991352,-3.2293876669033956,0.0,False,23.43739193027478,0.0,0.0
792766.0,2015-07-28 04:13:28,23.407077897109293,24.40979754859229,20.862102184919692,18.352253893749108,-2.5098482911705844,0.0,False,23.437605281210015,0.0,0.0
792826.0,2015-07-28 04:14:28,23.415001894241218,24.420802081709752,20.769728642150667,18.935251768792984,-1.8344768733576835,0.0,False,23.437819875520102,0.0,0.0
792886.0,2015-07-28 04:15:28,23.41950478007002,24.30906467288565,20.706044862782832,19.506440632089898,-1.199604230692934,0.0,False,23.43803466580815,0.0,0.0
792946.0,2015-07-28 04:16:28,23.4310390659525,24.3250912625736,20.693357100168733,19.927239889323577,-0.7661172108451559,0.0,False,23.438247422705267,0.0,0.0
793006.0,2015-07-28 04:17:28,23.44794563191499,24.357208920919454,21.255502109287434,16.568117089680968,-4.687385019606467,1.050748,True,23.438460466829472,1.6135342087173499,1.695417842741338
793066.0,2015-07-28 04:18:28,23.444956090359604,24.3151909762751,21.61218607824032,14.004634072550395,-7.607552005689925,1.0439580000000002,True,23.438320878380736,1.6135342087173499,1.6844619454641474
793126.0,2015-07-28 04:19:28,23.431102733114756,24.327373151545057,21.79361895832926,12.452900702336999,-9.340718255992263,1.04768,True,23.438182811772887,1.6135342087173499,1.6904675197889931
793186.0,2015-07-28 04:20:28,23.423173359558383,24.34802208693871,21.912693746276275,11.599193963799467,-10.313499782476809,1.064479,True,23.438043717776594,1.6135342087173499,1.7175732809612358
793246.0,2015-07-28 04:21:28,23.410751925897735,24.33871426322193,22.02699171157572,11.173609706743125,-10.853382004832596,1.063372,True,23.437899354320177,1.6135342087173499,1.7157870985921857
793306.0,2015-07-28 04:22:28,23.41832418812497,24.313769806817955,22.105539142563728,10.925039112576432,-11.180500029987297,1.068452,True,23.437755196548906,1.6135342087173499,1.7239838523724698
793366.0,2015-07-28 04:23:28,23.40056589961709,24.316765548829416,22.144085166797034,10.746510110026707,-11.397575056770327,1.0688199999999999,True,23.437608880672048,1.6135342087173499,1.7245776329612776
793426.0,2015-07-28 04:24:28,23.383586397061418,24.38682122006028,22.185707668933677,10.641534002862597,-11.54417366607108,1.079101,True,23.437462498160183,1.613391984075135,1.7410129034074624
793486.0,2015-07-28 04:25:28,23.385595415375644,24.35108308819827,22.208352558249366,10.646665456171295,-11.561687102078071,1.047992,True,23.43731393474154,1.6135342087173499,1.6909709424621129
793546.0,2015-07-28 04:26:28,23.39114743243665,24.322541929236003,22.227005952346765,10.947043378193671,-11.279962574153094,0.0,False,23.437175182291202,0.0,0.0
793606.0,2015-07-28 04:27:28,23.377918740622913,24.3417958731653,22.136484035360965,11.546222315825096,-10.590261719535869,0.0,False,23.437388199586927,0.0,0.0
793666.0,2015-07-28 04:28:28,23.39203559766777,24.32148664945413,21.926065974186127,12.478792075894777,-9.44727389829135,0.0,False,23.437601562723536,0.0,0.0
793726.0,2015-07-28 04:29:28,23.376230136754618,24.25389592797178,21.704782987205093,13.54869186116637,-8.156091126038723,0.0,False,23.437814553107827,0.0,0.0
793786.0,2015-07-28 04:30:28,23.403352815949173,24.25996099972548,21.530353237263505,14.534018485359386,-6.996334751904119,0.0,False,23.4380263119714,0.0,0.0
793845.0,2015-07-28 04:31:27,23.38114019188955,24.245153269724742,21.37395006143734,15.421090002545904,-5.952860058891437,0.0,False,23.438234646062565,0.0,0.0
793905.0,2015-07-28 04:32:27,23.3991865334656,24.256992567214727,21.202575184740567,16.220649735417684,-4.981925449322883,0.0,False,23.43844623850283,0.0,0.0
793965.0,2015-07-28 04:33:27,23.416659241333686,24.195105285074604,21.104358491904456,16.969714384243492,-4.134644107660964,0.0,False,23.43865804213743,0.0,0.0
794025.0,2015-07-28 04:34:27,23.399443495910223,24.18479326046018,20.998079559455,17.592550085958486,-3.4055294734965145,0.0,False,23.438868717864594,0.0,0.0
794085.0,2015-07-28 04:35:27,23.42301461190814,24.196022085162152,20.92023101728516,18.20485812797044,-2.7153728893147218,0.0,False,23.439079202467656,0.0,0.0
794145.0,2015-07-28 04:36:27,23.42449584097785,24.17816559351443,20.824651309269896,18.83289339920471,-1.9917579100651857,0.0,False,23.439289887197138,0.0,0.0
794205.0,2015-07-28 04:37:27,23.423021877363247,24.17760578017885,20.766198259505916,19.40712539056084,-1.359072868945077,0.0,False,23.439500243771988,0.0,0.0
794265.0,2015-07-28 04:38:27,23.423433578976784,24.16521410433368,20.67482619402458,19.933960702903132,-0.740865491121447,0.0,False,23.43971058635822,0.0,0.0
794325.0,2015-07-28 04:39:27,23.438271331212878,24.204818461367733,20.633614381369338,20.421037992600773,-0.21257638876856433,0.0,False,23.43992070005364,0.0,0.0
794385.0,2015-07-28 04:40:27,23.414546104830695,24.214008340809052,20.966976166458267,18.682651576240026,-2.2843245902182403,1.0262470000000001,True,23.440131529267806,1.6135342087173499,1.6558846410935544
794445.0,2015-07-28 04:41:27,23.425466831828793,24.198362608653177,21.43524903919046,15.324337589211142,-6.110911449979318,1.058106,True,23.4399975455952,1.6135342087173499,1.7072902274490802
794505.0,2015-07-28 04:42:27,23.43385218408865,24.218471856476278,21.69241223609682,13.306040995726372,-8.38637124037045,1.0464749999999998,True,23.439852570684913,1.6135342087173499,1.6885232110674884
794565.0,2015-07-28 04:43:27,23.414738267720193,24.22548953389009,21.858866206858966,12.088604244460903,-9.770261962398063,1.055375,True,23.439711873447795,1.6135342087173499,1.702883665525073
794625.0,2015-07-28 04:44:27,23.433097042751196,24.154365171916872,21.97335149754791,11.546838336425521,-10.426513161122388,1.0630609999999998,True,23.43956831446703,1.6135342087173499,1.7152852894532744
794685.0,2015-07-28 04:45:27,23.427634528184868,24.12658824015932,22.046199879989878,11.199987723221044,-10.846212156768834,1.0651950000000001,True,23.439420882588255,1.6135342087173499,1.7187285714546776
794745.0,2015-07-28 04:46:27,23.413256206644057,24.11955502184147,22.112722392607665,10.94728362680485,-11.165438765802815,1.068794,True,23.439272231523667,1.6135342087173499,1.7245356810718513
794805.0,2015-07-28 04:47:27,23.40964567135058,24.03389198375929,22.172378670109342,10.798878041463947,-11.373500628645395,1.071126,True,23.439122245599965,1.6135342087173499,1.7282984428465802
794865.0,2015-07-28 04:48:27,23.394535551798977,24.078565928217387,22.19730029608198,10.747859195544116,-11.449441100537864,1.048225,True,23.438969922591582,1.6135342087173499,1.691346895932744
794925.0,2015-07-28 04:49:27,23.3872488171196,24.004470434954992,22.21877799738945,11.096902781389183,-11.121875216000266,0.0,False,23.43882611200304,0.0,0.0
794985.0,2015-07-28 04:50:27,23.393023825773646,23.98399576608029,22.13827804637165,11.523152328523022,-10.615125717848628,0.0,False,23.43903332217142,0.0,0.0
795045.0,2015-07-28 04:51:27,23.385176638464568,24.067624864296207,21.90396145137776,12.111741999100303,-9.792219452277457,0.0,False,23.43924015669425,0.0,0.0
795105.0,2015-07-28 04:52:27,23.396170384495957,23.98633672857944,21.69205199274924,13.026471991739609,-8.66558000100963,0.0,False,23.439448506417996,0.0,0.0
795165.0,2015-07-28 04:53:27,23.418150413380964,24.02478733538652,21.484371797977847,14.002348632231454,-7.4820231657463925,0.0,False,23.439655375918793,0.0,0.0
795225.0,2015-07-28 04:54:27,23.412436128523105,23.98949970194128,21.311159677659518,14.957016033094233,-6.354143644565285,0.0,False,23.43986294004166,0.0,0.0
795285.0,2015-07-28 04:55:27,23.421724542016168,23.975899811908373,21.2180728449277,15.81736466975566,-5.40070817517204,0.0,False,23.44006985946426,0.0,0.0
795345.0,2015-07-28 04:56:27,23.422685537711043,24.00325236670993,21.100547119207633,16.593029031710184,-4.5075180874974485,0.0,False,23.440276528113394,0.0,0.0
795405.0,2015-07-28 04:57:27,23.409773967514514,23.9634982131404,21.011415760364237,17.32366240702874,-3.6877533533354985,0.0,False,23.44048368981402,0.0,0.0
795465.0,2015-07-28 04:58:27,23.429688433645197,23.9225363995166,20.905871725739317,18.012233984753056,-2.893637740986261,0.0,False,23.440690125696154,0.0,0.0
795525.0,2015-07-28 04:59:27,23.423893789705094,23.88467775261992,20.82119297521161,18.60328319107258,-2.217909784139028,0.0,False,23.44089581383822,0.0,0.0
795585.0,2015-07-28 05:00:27,23.4445187524645,23.901458450523496,20.757869438312177,19.154808515887602,-1.603060922424575,0.0,False,23.441100810616703,0.0,0.0
795646.0,2015-07-28 05:01:28,23.430219255562225,23.85285590690406,20.693947898816923,19.711545531931876,-0.9824023668850472,0.0,False,23.441309530090834,0.0,0.0
795706.0,2015-07-28 05:02:28,23.43149860496601,23.82749246576732,20.608844065153562,20.26320049467371,-0.34564357047985084,0.0,False,23.441513941373902,0.0,0.0
795766.0,2015-07-28 05:03:28,23.459485023457052,23.815301230304367,20.731701377987818,19.986359637867757,-0.745341740120061,0.0,False,23.44171788826735,0.0,0.0
795826.0,2015-07-28 05:04:28,23.467970775004517,23.809832596495998,21.29512165224846,16.298052927764424,-4.997068724484038,1.039517,True,23.44192161002675,1.6135342087173499,1.6772962400432334
795886.0,2015-07-28 05:05:28,23.451514995378396,23.793975149757465,21.62404528360242,13.812577014645038,-7.811468268957382,1.031949,True,23.441775792035624,1.6135342087173499,1.6650850131516606
795946.0,2015-07-28 05:06:28,23.453127485121723,23.740304531982463,21.828187896034294,12.308400602689748,-9.519787293344546,1.0320319999999998,True,23.441632232679396,1.6135342087173499,1.6652189364909837
796006.0,2015-07-28 05:07:28,23.449518019773546,23.714115645758085,21.96557744924491,11.575803645087781,-10.38977380415713,1.043511,True,23.44148767320901,1.6135342087173499,1.6837406956728507
796066.0,2015-07-28 05:08:28,23.420779789314302,23.709627043488048,22.051545889227242,11.138157702257356,-10.913388186969886,1.0360509999999998,True,23.441338781994883,1.6135342087173499,1.6717037304758189
796126.0,2015-07-28 05:09:28,23.437257322485678,23.694395870020674,22.116144702910184,10.871919633443165,-11.244225069467019,1.033326,True,23.441192319659592,1.6135342087173499,1.6673068497570642
796186.0,2015-07-28 05:10:28,23.460344503972834,23.743965781355246,22.173459399498466,10.696255131721845,-11.47720426777662,1.035893,True,23.441046499357107,1.6135342087173499,1.6714487920708416
796246.0,2015-07-28 05:11:28,23.423790752003008,23.673929302977708,22.208266099838585,10.57127683153903,-11.636989268299555,1.0494809999999999,True,23.44090071913818,1.6135342087173499,1.6933734948988928
796306.0,2015-07-28 05:12:28,23.404603606283665,23.805806717989466,22.217891799013117,10.597088102482282,-11.620803696530835,0.956917,True,23.440749101846038,1.6135342087173499,1.5440183144031803
796366.0,2015-07-28 05:13:28,23.38691534504447,23.850013208171344,22.234131563793195,10.94828158013598,-11.285849983657215,0.0,False,23.44063099826411,0.0,0.0
796426.0,2015-07-28 05:14:28,23.399092203502278,24.021099816277395,22.097347211834123,11.619362492443173,-10.47798471939095,0.0,False,23.440835370239352,0.0,0.0
796486.0,2015-07-28 05:15:28,23.39856617828855,24.084500491561933,21.847266375733515,12.5566694835971,-9.290596892136415,0.0,False,23.441042845953437,0.0,0.0
796546.0,2015-07-28 05:16:28,23.40170354086564,24.095326599436124,21.614383561549616,13.6046943781944,-8.009689183355215,0.0,False,23.441251469447376,0.0,0.0
796606.0,2015-07-28 05:17:28,23.400297930999972,23.9768865375338,21.428678203601425,14.61423068180259,-6.814447521798835,0.0,False,23.441460285786984,0.0,0.0
796666.0,2015-07-28 05:18:28,23.405908434578834,23.934140508955867,21.268564526134437,15.50054452202378,-5.768020004110657,0.0,False,23.44166694710369,0.0,0.0
796726.0,2015-07-28 05:19:28,23.404324967971846,23.78416096244241,21.15078662902201,16.296229501988762,-4.8545571270332495,0.0,False,23.44187282826949,0.0,0.0
796786.0,2015-07-28 05:20:28,23.41721960316713,23.735387986604508,21.022684165863513,17.071093194266357,-3.951590971597156,0.0,False,23.442075981613154,0.0,0.0
796846.0,2015-07-28 05:21:28,23.4125061532554,23.81274206099488,20.932904370473484,17.743524903488336,-3.189379466985148,0.0,False,23.44227824540201,0.0,0.0
796906.0,2015-07-28 05:22:28,23.435388133814754,23.832249579808455,20.850307824855363,18.35216765058263,-2.4981401742727343,0.0,False,23.442481910501368,0.0,0.0
796966.0,2015-07-28 05:23:28,23.429384376713443,23.799845187988723,20.76275433526101,18.95866680106137,-1.8040875341996419,0.0,False,23.44268592621716,0.0,0.0
797026.0,2015-07-28 05:24:28,23.434387081216787,23.818390482030274,20.68809755055302,19.508738398443278,-1.1793591521097433,0.0,False,23.44288934966553,0.0,0.0
797086.0,2015-07-28 05:25:28,23.4118700903281,23.725448619923423,20.614348579770162,20.05897029739766,-0.5553782823725015,0.0,False,23.443093106257813,0.0,0.0
797146.0,2015-07-28 05:26:28,23.431517108735157,23.6932599684806,20.579938157668373,20.58948958395244,0.009551426284065911,0.0,False,23.443295171043612,0.0,0.0
797206.0,2015-07-28 05:27:28,23.455575542069727,23.66146606477125,21.047555352448246,17.921709452292163,-3.125845900156083,1.035868,True,23.443496647515925,1.6135342087173499,1.6714084537156237
797266.0,2015-07-28 05:28:28,23.444843316692868,23.693021773280748,21.48288039117587,14.872313025681807,-6.610567365494061,1.041669,True,23.44334933275405,1.6135342087173499,1.680768565660393
797326.0,2015-07-28 05:29:28,23.44343392252083,23.602536259818454,21.727802526740568,13.002354754421665,-8.725447772318903,1.034323,True,23.443200643791716,1.6135342087173499,1.6689155433631557
797386.0,2015-07-28 05:30:28,23.444563958842377,23.599682492413454,21.881993820279494,11.942742759078534,-9.93925106120096,1.051116,True,23.4430527834188,1.6135342087173499,1.6960116233301459
797446.0,2015-07-28 05:31:28,23.444269812337932,23.56217559501569,22.00393614595312,11.423258362325775,-10.580677783627344,1.048996,True,23.44289922888165,1.6135342087173499,1.6925909308076652
797506.0,2015-07-28 05:32:28,23.42823334686465,23.47030276223965,22.068347632896057,11.072280425868886,-10.99606720702717,1.0513620000000001,True,23.44274570853898,1.6135342087173499,1.6964085527454906
797566.0,2015-07-28 05:33:28,23.40536547495937,23.51840354935213,22.120820660114354,10.872480212528117,-11.248340447586237,1.0565330000000002,True,23.442589726957944,1.6135342087173499,1.704752138138768
797626.0,2015-07-28 05:34:28,23.41962831817341,23.51208892067305,22.1845260714723,10.745315029747694,-11.439211041724604,1.065311,True,23.442432883618963,1.6135342087173499,1.7189157414228886
797686.0,2015-07-28 05:35:28,23.405189430909317,23.4332750865491,22.213424782860884,10.717624893557165,-11.495799889303719,0.964519,True,23.442272977685214,1.6135342087173499,1.5562844014578496
797746.0,2015-07-28 05:36:28,23.389266943404255,23.48864015850615,22.208302124179667,11.070253716820652,-11.138048407359015,0.0,False,23.44214552468777,0.0,0.0
797806.0,2015-07-28 05:37:28,23.39684531664556,23.421947322469908,22.08558166807712,11.509415059643594,-10.576166608433525,0.0,False,23.4423433055258,0.0,0.0
797866.0,2015-07-28 05:38:28,23.416432385719364,23.43704537878425,21.818461329331925,12.28160984047829,-9.536851488853635,0.0,False,23.44253987142768,0.0,0.0
797926.0,2015-07-28 05:39:28,23.432839379078793,23.387665764519024,21.61085317830371,13.209547395809738,-8.401305782493973,0.0,False,23.44273670798575,0.0,0.0
797986.0,2015-07-28 05:40:28,23.432460792995798,23.40883736310845,21.426192525586437,14.179060605769186,-7.247131919817251,0.0,False,23.442932644085353,0.0,0.0
798046.0,2015-07-28 05:41:28,23.424776568648305,23.365973270309446,21.298774517786242,15.099779108501666,-6.198995409284576,0.0,False,23.4431289611665,0.0,0.0
798106.0,2015-07-28 05:42:28,23.437438174515652,23.3356248739126,21.15110364300903,15.89615389814702,-5.25494974486201,0.0,False,23.443324496140217,0.0,0.0
798166.0,2015-07-28 05:43:28,23.424669202309808,23.34298008468432,21.03285022728285,16.716295099162323,-4.316555128120527,0.0,False,23.443519476343653,0.0,0.0
798226.0,2015-07-28 05:44:28,23.436724050803775,23.340886973860588,20.95237911474104,17.4446985119207,-3.50768060282034,0.0,False,23.443714586598556,0.0,0.0
798286.0,2015-07-28 05:45:28,23.450201394041596,23.293175213870462,20.85452987448258,18.08549756429997,-2.7690323101826095,0.0,False,23.443909655292437,0.0,0.0
798346.0,2015-07-28 05:46:28,23.457696518532966,23.30004590242574,20.77758914708943,18.736418053081646,-2.041171094007783,0.0,False,23.444103853853246,0.0,0.0
798406.0,2015-07-28 05:47:28,23.46272167005173,23.26929748110232,20.695857187148064,19.336861800305627,-1.3589953868424374,0.0,False,23.44429817367933,0.0,0.0
798466.0,2015-07-28 05:48:28,23.484806793018848,23.26455404514073,20.71512298942613,19.688771155927896,-1.0263518334982358,0.0,False,23.444491931491537,0.0,0.0
798526.0,2015-07-28 05:49:28,23.46657814172793,23.274731071850383,21.270733189926496,16.397300271600056,-4.87343291832644,1.039642,True,23.44468559962936,1.6135342087173499,1.677497931819323
798586.0,2015-07-28 05:50:28,23.46880809491499,23.33235039879136,21.642677061311318,14.029884799863035,-7.612792261448282,1.034817,True,23.444529970352704,1.6135342087173499,1.669712629262262
798646.0,2015-07-28 05:51:28,23.438326062882158,23.24527777857621,21.819297093657138,12.512790288944636,-9.306506804712502,1.023419,True,23.44437701238226,1.6135342087173499,1.6513215663513017
798706.0,2015-07-28 05:52:28,23.470339791598562,23.22240987131118,21.970772156076666,11.665182138261734,-10.305590017814932,1.0367179999999998,True,23.444226307159074,1.6135342087173499,1.6727799577930331
798766.0,2015-07-28 05:53:28,23.44369029607604,23.1468015512855,22.06578270128821,11.231460233211127,-10.834322468077083,1.0426,True,23.444070718824406,1.6135342087173499,1.6822707660087088
798826.0,2015-07-28 05:54:28,23.437048396066178,23.148162634728816,22.13589323631813,10.945971502003463,-11.189921734314666,1.0435230000000002,True,23.443911782787907,1.6135342087173499,1.6837600580833554
798886.0,2015-07-28 05:55:28,23.42445482154008,23.106215835126623,22.182832928194475,10.747415660675456,-11.43541726751902,1.0544379999999998,True,23.443752564090378,1.6135342087173499,1.7013717839715046
798946.0,2015-07-28 05:56:28,23.41745631396732,23.16196313333824,22.220528779270158,10.620712499801733,-11.599816279468424,1.069506,True,23.443588917294214,1.6135342087173499,1.725684517428458
799006.0,2015-07-28 05:57:28,23.417621112409808,23.1702695028397,22.23533477623856,10.62234495480677,-11.612989821431789,1.0772640000000002,True,23.44342122085721,1.6135342087173499,1.7382023158196875
799066.0,2015-07-28 05:58:28,23.408715165001038,23.16295126717867,22.27241100921178,10.719898010346109,-11.552512998865671,0.613788,True,23.44325107046019,1.6135342087173499,0.9903679349002047
799126.0,2015-07-28 05:59:28,23.395525280578696,23.151372986863425,22.20289847596313,11.396153438351654,-10.806745037611478,0.0,False,23.44323658906464,0.0,0.0
799186.0,2015-07-28 06:00:28,23.39475224539621,23.13770054693836,21.98173075449182,12.232026294020915,-9.749704460470905,0.0,False,23.443428224292546,0.0,0.0
799246.0,2015-07-28 06:01:28,23.40101293471279,23.151385768348405,21.72255738599379,13.252822902054943,-8.469734483938849,0.0,False,23.443619607706868,0.0,0.0
799306.0,2015-07-28 06:02:28,23.400645072002604,23.13959133470448,21.513400193061557,14.204077246259345,-7.309322946802212,0.0,False,23.44381123621015,0.0,0.0
799366.0,2015-07-28 06:03:28,23.406380108833343,23.153371028899222,21.341023835857143,15.09862098729559,-6.242402848561554,0.0,False,23.444002647010244,0.0,0.0
799426.0,2015-07-28 06:04:28,23.40636863055287,23.20299791245408,21.19626372444651,15.998321170029056,-5.197942554417454,0.0,False,23.44419430461471,0.0,0.0
799486.0,2015-07-28 06:05:28,23.414125005613734,23.247463017778745,21.081749631792245,16.76565081002009,-4.3160988217721545,0.0,False,23.444386860112576,0.0,0.0
799546.0,2015-07-28 06:06:28,23.416543898004413,23.185436699999663,20.97542747046986,17.469123805864072,-3.506303664605788,0.0,False,23.444580219734004,0.0,0.0
799606.0,2015-07-28 06:07:28,23.429420276037238,23.16862176561884,20.884689429285526,18.110009108315193,-2.774680320970333,0.0,False,23.444772449257687,0.0,0.0
799666.0,2015-07-28 06:08:28,23.41584930737745,23.22325393034433,20.833679002042185,18.782940102081323,-2.0507388999608622,0.0,False,23.444964369879774,0.0,0.0
799726.0,2015-07-28 06:09:28,23.434338331950514,23.21998810120686,20.745635582008667,19.356278847130238,-1.3893567348784295,0.0,False,23.44515727930154,0.0,0.0
799786.0,2015-07-28 06:10:28,23.418892385887286,23.239139462666945,20.681800500781637,19.886643959999176,-0.795156540782461,0.0,False,23.44535012590214,0.0,0.0
799846.0,2015-07-28 06:11:28,23.4418163049867,23.323601683063607,20.598404219479807,20.412235018426262,-0.18616920105354495,0.0,False,23.44554331684678,0.0,0.0
799906.0,2015-07-28 06:12:28,23.445847946742077,23.323218063861653,20.542026172441354,20.883579174088187,0.3415530016468331,0.0,False,23.445738038372163,0.0,0.0
799966.0,2015-07-28 06:13:28,23.44541652096249,23.29887100237918,20.68202385147376,20.453206731849114,-0.22881711962464735,0.0,False,23.445932749393126,0.0,0.0
800026.0,2015-07-28 06:14:28,23.45774499491183,23.32225121173328,21.24437780073505,16.472313302961894,-4.772064497773158,1.03096,True,23.446127014661187,1.6135342087173499,1.6634892278192392
800086.0,2015-07-28 06:15:28,23.451416916160014,23.16828638667933,21.59529067291281,13.970044457777172,-7.625246215135638,1.022324,True,23.44597514079376,1.6135342087173499,1.649554746392756
800146.0,2015-07-28 06:16:28,23.427020657218307,23.14182527246576,21.78574404224352,12.378152685384727,-9.407591356858791,1.0303980000000001,True,23.445823376234408,1.6135342087173499,1.6625824215939402
800206.0,2015-07-28 06:17:28,23.45575654997299,23.188264803248625,21.9352809954415,11.643165545732192,-10.292115449709307,1.040893,True,23.44566841971855,1.6135342087173499,1.6795164631144286
800266.0,2015-07-28 06:18:28,23.45336905327202,23.194582375997644,22.023922439368746,11.223920136858661,-10.800002302510086,1.0385170000000001,True,23.44551078157429,1.6135342087173499,1.6756827058345163
800326.0,2015-07-28 06:19:28,23.43931578849348,23.134659112674477,22.10620199003021,10.933355394477912,-11.172846595552299,1.039202,True,23.44535405973891,1.6135342087173499,1.6767879767674874
800386.0,2015-07-28 06:20:28,23.428386530573572,23.0966292658742,22.158747066478053,10.746885882989147,-11.411861183488906,1.0431320000000002,True,23.445196022097385,1.6135342087173499,1.6831291662077468
800446.0,2015-07-28 06:21:28,23.422431475723425,23.09486034657248,22.198806112793484,10.671041399844073,-11.527764712949411,1.0637480000000001,True,23.445035975507967,1.6135342087173499,1.7163937874546638
800506.0,2015-07-28 06:22:28,23.414157763303475,23.11125595091588,22.24288547407844,10.667610163927955,-11.575275310150486,0.7120409999999999,True,23.44486896956699,1.6135342087173499,1.1489025115093103
800566.0,2015-07-28 06:23:28,23.41313008057827,23.078476036232715,22.203467660037095,11.097216952431804,-11.106250707605291,0.0,False,23.444820491804588,0.0,0.0
800626.0,2015-07-28 06:24:28,23.424982251211663,23.072311054000643,21.976132574898187,11.735470141102107,-10.24066243379608,0.0,False,23.445010774234667,0.0,0.0
800686.0,2015-07-28 06:25:28,23.41770300298992,23.056983868446867,21.75015201453238,12.677298772150035,-9.072853242382344,0.0,False,23.4452009412339,0.0,0.0
800746.0,2015-07-28 06:26:28,23.440884520377562,23.08591669620216,21.513385783453757,13.759685401173812,-7.753700382279945,0.0,False,23.44539082639102,0.0,0.0
800806.0,2015-07-28 06:27:28,23.427131085084003,23.08630376414385,21.363661516471588,14.706997405058047,-6.656664111413541,0.0,False,23.44558123360701,0.0,0.0
800866.0,2015-07-28 06:28:28,23.434562257738158,23.17042571473957,21.212208086526058,15.593847219209497,-5.618360867316561,0.0,False,23.44577164439496,0.0,0.0
800926.0,2015-07-28 06:29:28,23.438654204922283,23.11549854888038,21.08517194200528,16.396887536531622,-4.688284405473659,0.0,False,23.445963579633815,0.0,0.0
800986.0,2015-07-28 06:30:28,23.430966936275322,23.11022063383336,20.96604673952585,17.146592905258085,-3.8194538342677653,0.0,False,23.446154513742893,0.0,0.0
801046.0,2015-07-28 06:31:28,23.458268885209304,23.127534752000752,20.881101407897486,17.849308309649388,-3.031793098248098,0.0,False,23.446345348521113,0.0,0.0
801106.0,2015-07-28 06:32:28,23.455704289064574,23.110385697450784,20.804434464828272,18.49101918965728,-2.3134152751709927,0.0,False,23.446536494310006,0.0,0.0
801166.0,2015-07-28 06:33:28,23.473186563127715,23.09971182589923,20.72073557731256,19.079826197226485,-1.6409093800860752,0.0,False,23.446727325148355,0.0,0.0
801226.0,2015-07-28 06:34:28,23.460645450125746,23.144849073607936,20.65530822202249,19.660427930862376,-0.9948802911601149,0.0,False,23.44691795865081,0.0,0.0
801286.0,2015-07-28 06:35:28,23.46702042404364,23.1516739543108,20.579368973552935,20.208935002216716,-0.3704339713362188,0.0,False,23.447109408519882,0.0,0.0
801346.0,2015-07-28 06:36:28,23.471816821679102,23.112460066101995,20.8069777815093,19.23455269440175,-1.5724250871075505,0.983829,True,23.447300978872143,1.6135342087173499,1.5874417470281816
801406.0,2015-07-28 06:37:28,23.48377859416397,23.09567136916164,21.377739819538206,15.646239894848922,-5.731499924689285,1.023706,True,23.447161116464983,1.6135342087173499,1.6517846506692033
801466.0,2015-07-28 06:38:28,23.473007696580204,23.110379709283883,21.682836971922526,13.395622837637076,-8.28721413428545,1.0212439999999998,True,23.447007546892724,1.6135342087173499,1.647812129447341
801526.0,2015-07-28 06:39:28,23.473074603187886,23.111985217475205,21.848123754491585,12.157235162188755,-9.69088859230283,1.035328,True,23.446855074866352,1.6135342087173499,1.6705371452429165
801586.0,2015-07-28 06:40:28,23.451969034780248,23.07858056042616,21.977386221571432,11.5733272406085,-10.404058980962933,1.036497,True,23.446697900391843,1.6135342087173499,1.672423366732907
801646.0,2015-07-28 06:41:28,23.467100684294156,23.05500655570292,22.080394165736713,11.174496776824896,-10.905897388911818,1.0480349999999998,True,23.446539729079557,1.6135342087173499,1.6910403244330876
801706.0,2015-07-28 06:42:28,23.436069447414987,23.087055258538992,22.141347318592878,10.948398624062586,-11.192948694530292,1.0481559999999999,True,23.446377253931907,1.6135342087173499,1.6912355620723423
801766.0,2015-07-28 06:43:28,23.42419967937197,23.134590589755707,22.183243605531587,10.821104073255318,-11.362139532276268,1.054234,True,23.446215323162274,1.6135342087173499,1.7010426229929265
801826.0,2015-07-28 06:44:28,23.42534347655375,23.24996939025591,22.21803589608119,10.749214441494011,-11.468821454587179,1.0777370000000002,True,23.446052215581616,1.6135342087173499,1.7389655175004108
801886.0,2015-07-28 06:45:28,23.410200546512563,23.32780344467184,22.236833387947783,10.773282375303694,-11.46355101264409,1.0799459999999999,True,23.445883305988698,1.6135342087173499,1.7425298145674668
