time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
801946.0,2015-07-28 06:46:28,23.397849651834893,23.32379443513867,22.264953974217708,10.924324528371098,-11.34062944584661,0.0,False,23.4457150706039,0.0,0.0
802006.0,2015-07-28 06:47:28,23.39312566105357,23.350198434574,22.168956359547003,11.580097311847831,-10.588859047699172,0.0,False,23.445909792510673,0.0,0.0
802066.0,2015-07-28 06:48:28,23.412776414854385,23.418048939097183,21.93902752469755,12.532921863529545,-9.406105661168006,0.0,False,23.44610499045729,0.0,0.0
802126.0,2015-07-28 06:49:28,23.422553524783574,23.44701717520265,21.725828394188014,13.479919218906787,-8.245909175281227,0.0,False,23.446301417229137,0.0,0.0
802186.0,2015-07-28 06:50:28,23.41909967750554,23.43173188261452,21.503652012993868,14.43117981256048,-7.072472200433388,0.0,False,23.446498366584162,0.0,0.0
802246.0,2015-07-28 06:51:28,23.414764328798483,23.372862378365934,21.345426007633662,15.319994633974668,-6.025431373658995,0.0,False,23.44669503473479,0.0,0.0
802306.0,2015-07-28 06:52:28,23.42092818415758,23.352688996015228,21.208929874228527,16.097217368244333,-5.111712505984194,0.0,False,23.44689063006488,0.0,0.0
802366.0,2015-07-28 06:53:28,23.439058748687504,23.34365878832977,21.095532534916646,16.870584060214185,-4.224948474702462,0.0,False,23.44708585543265,0.0,0.0
802426.0,2015-07-28 06:54:28,23.427662717628724,23.334444455713165,21.02164666564972,17.588447375222533,-3.4331992904271864,0.0,False,23.447280913238625,0.0,0.0
802486.0,2015-07-28 06:55:28,23.4196140075141,23.28733678915828,20.9293595783188,18.206533709424093,-2.722825868894706,0.0,False,23.44747580014158,0.0,0.0
802546.0,2015-07-28 06:56:28,23.427545006754137,23.47136611373717,20.841705218868075,18.884879573539607,-1.9568256453284683,0.0,False,23.447669827886926,0.0,0.0
802606.0,2015-07-28 06:57:28,23.41939884153668,23.53383362872834,20.760809022406335,19.46315884967823,-1.2976501727281047,0.0,False,23.447867194637922,0.0,0.0
802666.0,2015-07-28 06:58:28,23.44192191968685,23.62700826207251,20.69206022499393,20.061243422884825,-0.6308168021091056,0.0,False,23.448065692403365,0.0,0.0
802726.0,2015-07-28 06:59:28,23.442231961166144,23.707259181075116,20.707392172094455,20.38890621446858,-0.3184859576258745,0.0,False,23.448265878896965,0.0,0.0
802786.0,2015-07-28 07:00:28,23.43446141399771,23.683047490140755,21.273651159607788,16.715642115549564,-4.558009044058224,1.060731,True,23.448467519354264,1.6135342087173499,1.7115257547469633
802846.0,2015-07-28 07:01:28,23.4361353593847,23.69859281354272,21.6254142082398,14.112419380905926,-7.512994827333873,1.0588,True,23.44831214851913,1.6135342087173499,1.70841002018993
802906.0,2015-07-28 07:02:28,23.444245579250545,23.603856686747744,21.822042146767522,12.512802609119369,-9.309239537648153,1.063249,True,23.44815771196752,1.6135342087173499,1.7155886338845137
802966.0,2015-07-28 07:03:28,23.42654404511009,23.657094480574077,21.94330721406435,11.597161094387461,-10.34614611967689,1.071635,True,23.448000061981478,1.6135342087173499,1.729119731758817
803026.0,2015-07-28 07:04:28,23.426911447372614,23.55420375468893,22.03634362531309,11.20000004347228,-10.836343581840811,1.0664879999999999,True,23.4478405628396,1.6135342087173499,1.7208148711865487
803086.0,2015-07-28 07:05:28,23.42666257599408,23.53813974026382,22.127917451301265,10.923289613351402,-11.204627837949863,1.072158,True,23.447680927966886,1.6135342087173499,1.7299636101499762
803146.0,2015-07-28 07:06:28,23.424598616489273,23.513490798485947,22.17608917519338,10.747076849321331,-11.429012325872048,1.077566,True,23.447519098235162,1.6135342087173499,1.73868960315072
803206.0,2015-07-28 07:07:28,23.4225200928931,23.49038192359965,22.22426089912401,10.621094432634392,-11.603166466489617,0.999483,True,23.447355005828094,1.6135342087173499,1.612700011531443
803266.0,2015-07-28 07:08:28,23.409669935663366,23.513224136179044,22.215031467639637,10.870256377028303,-11.344775090611334,0.0,False,23.447216744506388,0.0,0.0
803326.0,2015-07-28 07:09:28,23.393912199847303,23.51395351025865,22.13090026526522,11.149344642404568,-10.98155562286065,0.0,False,23.447414879755186,0.0,0.0
803386.0,2015-07-28 07:10:28,23.409521724743094,23.50424631204548,21.939726396369306,11.663469599437185,-10.27625679693212,0.0,False,23.447613024652888,0.0,0.0
803446.0,2015-07-28 07:11:28,23.425693522821362,23.444311419742,21.703500521163935,12.530051204401095,-9.17344931676284,0.0,False,23.447810989639567,0.0,0.0
803506.0,2015-07-28 07:12:28,23.41122707630939,23.444830776400945,21.52573491970778,13.505736680356582,-8.019998239351198,0.0,False,23.448007862431474,0.0,0.0
803566.0,2015-07-28 07:13:28,23.432981566879075,23.434631798865087,21.353401791211155,14.482722352507848,-6.870679438703307,0.0,False,23.448204741080666,0.0,0.0
803626.0,2015-07-28 07:14:28,23.429771585683696,23.382594477492432,21.231387432341673,15.373533104498089,-5.857854327843585,0.0,False,23.44840143090963,0.0,0.0
803686.0,2015-07-28 07:15:28,23.43979510121049,23.368244018297307,21.11626092551711,16.24697236482289,-4.869288560694219,0.0,False,23.448597172010786,0.0,0.0
803746.0,2015-07-28 07:16:28,23.449803437210203,23.363820807592777,20.987798220171594,17.00743343661388,-3.9803647835577145,0.0,False,23.448792648908896,0.0,0.0
803806.0,2015-07-28 07:17:28,23.42988633401135,23.366089717430253,20.901952280437683,17.69521025016958,-3.206742030268103,0.0,False,23.448988041917655,0.0,0.0
803866.0,2015-07-28 07:18:28,23.44503581385279,23.418917184320225,20.833210686136916,18.28024083174425,-2.552969854392664,0.0,False,23.44918347258776,0.0,0.0
803926.0,2015-07-28 07:19:28,23.432997440462987,23.42207747869521,20.75068619057308,18.886974051387536,-1.8637121391855445,0.0,False,23.44937985921501,0.0,0.0
803986.0,2015-07-28 07:20:28,23.460984235984373,23.425493289939567,20.860538729828217,18.959560034018637,-1.900978695809581,0.956664,True,23.4495762996758,1.6135342087173499,1.5436100902483747
804046.0,2015-07-28 07:21:28,23.458601272780765,23.390971178710984,21.395247637416933,15.795964061468275,-5.599283575948657,1.055262,True,23.44945121316848,1.6135342087173499,1.702701336159488
804106.0,2015-07-28 07:22:28,23.462761508608516,23.34314310790301,21.713191063188223,13.657025407839045,-8.056165655349178,1.0401449999999999,True,23.449292357896834,1.6135342087173499,1.6783095395263077
804166.0,2015-07-28 07:23:28,23.44599373844445,23.350922183426103,21.88559625243977,12.256550097734788,-9.62904615470498,1.0422339999999999,True,23.449137718432286,1.6135342087173499,1.6816802124883183
804226.0,2015-07-28 07:24:28,23.45025803246852,23.288697748940105,21.983395077931164,11.598522500896426,-10.384872577034738,1.053615,True,23.448982520844478,1.6135342087173499,1.7000438453177305
804286.0,2015-07-28 07:25:28,23.432592817723844,23.276174404036546,22.079976283861512,11.270300354046586,-10.809675929814926,1.055139,True,23.44882237013447,1.6135342087173499,1.702502871451816
804346.0,2015-07-28 07:26:28,23.4373183355553,23.37635288934988,22.139394800358378,11.047115971589957,-11.092278828768421,1.065407,True,23.448661482574295,1.6135342087173499,1.7190706407069256
804406.0,2015-07-28 07:27:28,23.427270481936667,23.292511487588623,22.175152542478223,10.897244251012985,-11.277908291465238,1.063087,True,23.448498965862303,1.6135342087173499,1.7153272413427012
804466.0,2015-07-28 07:28:28,23.414103864077827,23.315334077256345,22.225701872180153,10.822878213330284,-11.402823658849869,1.078311,True,23.44833570916326,1.6135342087173499,1.7398916861362144
804526.0,2015-07-28 07:29:28,23.400314495831225,23.31625713772714,22.24261168937179,10.84456214709327,-11.398049542278518,1.0841979999999998,True,23.448167752364025,1.6135342087173499,1.7493905620229329
804586.0,2015-07-28 07:30:28,23.379005645848146,23.34476940087701,22.254917597825425,10.997279881261733,-11.257637716563693,0.541543,True,23.44799783644845,1.6135342087173499,0.8737981559914197
804646.0,2015-07-28 07:31:28,23.378518270551375,23.25886854142996,22.19419499954966,11.689065274398935,-10.505129725150724,0.0,False,23.448010856576186,0.0,0.0
804706.0,2015-07-28 07:32:28,23.369107567596714,23.25791915342709,22.006385799989523,12.47364829796477,-9.532737502024753,0.0,False,23.448204357533708,0.0,0.0
804766.0,2015-07-28 07:33:28,23.383421499231545,23.21303328063734,21.786457323856887,13.427464988351415,-8.358992335505471,0.0,False,23.448397837732905,0.0,0.0
804826.0,2015-07-28 07:34:28,23.38383517961089,23.213676422142647,21.611710557476258,14.338523983376623,-7.273186574099634,0.0,False,23.44859049915455,0.0,0.0
804886.0,2015-07-28 07:35:28,23.41068289302405,23.165772747809893,21.45969514069166,15.195447314090403,-6.264247826601258,0.0,False,23.448783168758283,0.0,0.0
804946.0,2015-07-28 07:36:28,23.419047272993417,23.13953271589368,21.308681204628247,16.072169906552432,-5.236511298075815,0.0,False,23.448974964786768,0.0,0.0
805006.0,2015-07-28 07:37:28,23.426800845018466,23.088251806901823,21.22498230889752,16.868717512318927,-4.356264796578593,0.0,False,23.449166280733223,0.0,0.0
805066.0,2015-07-28 07:38:28,23.407665243836366,23.01687690152984,21.12801205696852,17.588256408246277,-3.5397556487222417,0.0,False,23.449356661788215,0.0,0.0
805126.0,2015-07-28 07:39:28,23.425632044322757,22.959550238511856,21.036913769590747,18.181794236238996,-2.8551195333517505,0.0,False,23.449545743000904,0.0,0.0
805186.0,2015-07-28 07:40:28,23.417481485971884,22.83921460665327,20.942450813952487,18.81841070079236,-2.1240401131601274,0.0,False,23.44973377955352,0.0,0.0
805246.0,2015-07-28 07:41:28,23.437901964475383,22.772230144431845,20.86141051865902,19.40802478415866,-1.4533857345003618,0.0,False,23.449919627031367,0.0,0.0
805306.0,2015-07-28 07:42:28,23.436313402541963,22.76099010081004,20.800752780169514,19.969283473964577,-0.8314693062049372,0.0,False,23.450104254493,0.0,0.0
805366.0,2015-07-28 07:43:28,23.428293761629057,22.684884676861177,20.99227964477006,19.05673765607959,-1.9355419886904706,0.9915219999999999,True,23.450288674448007,1.6135342087173499,1.5998546656958441
805426.0,2015-07-28 07:44:28,23.447466389732806,22.6779254098261,21.468888546652416,15.744088840943554,-5.724799705708861,1.029115,True,23.4501384056867,1.6135342087173499,1.6605122572041555
805486.0,2015-07-28 07:45:28,23.445328567269346,22.58903232427606,21.7533581789169,13.628589853273294,-8.124768325643608,1.018679,True,23.449975376254894,1.6135342087173499,1.643673414201981
805546.0,2015-07-28 07:46:28,23.443887658613665,22.59783005313493,21.919812151840038,12.257936145530822,-9.661876006309216,1.017751,True,23.44981424330895,1.6135342087173499,1.6421760544562916
805606.0,2015-07-28 07:47:28,23.433203978447565,22.600410974851872,22.012445090735643,11.618007246216134,-10.394437844519508,1.029877,True,23.44965358503302,1.6135342087173499,1.661741770271198
805666.0,2015-07-28 07:48:28,23.43130572751335,22.72753069044346,22.0975705622947,11.246805314877772,-10.850765247416927,1.034594,True,23.449488900361608,1.6135342087173499,1.669352811133718
805726.0,2015-07-28 07:49:28,23.418279268978274,22.752122323846176,22.158999236686345,11.024113751313982,-11.134885485372363,1.039511,True,23.449324941926783,1.6135342087173499,1.6772865588379813
805786.0,2015-07-28 07:50:28,23.434231347844946,22.777918191230928,22.200679377782205,10.830652396317097,-11.370026981465108,1.052143,True,23.449159780264328,1.6135342087173499,1.6976687229624987
805846.0,2015-07-28 07:51:28,23.39950795779081,22.77774315023959,22.227603956154162,10.745949531049414,-11.481654425104749,1.069142,True,23.4489908438485,1.6135342087173499,1.725097190976485
805906.0,2015-07-28 07:52:28,23.403225530372296,22.761663192871417,22.264766647845374,10.748370492926986,-11.516396154918388,0.9865700000000001,True,23.448816193057514,1.6135342087173499,1.591864444294276
805966.0,2015-07-28 07:53:28,23.404888202621247,22.83078775629309,22.269067952003937,11.021323176574027,-11.24774477542991,0.0,False,23.448669010200756,0.0,0.0
806026.0,2015-07-28 07:54:28,23.41283208557571,22.91065265512177,22.139272317589278,11.732402356179648,-10.40686996140963,0.0,False,23.44885472396092,0.0,0.0
806086.0,2015-07-28 07:55:28,23.407388537273537,22.954667609751205,21.889486879103757,12.75787435977032,-9.131612519333437,0.0,False,23.449041884936356,0.0,0.0
806146.0,2015-07-28 07:56:28,23.40536457519063,22.951456505596973,21.651632706948792,13.806872654238934,-7.844760052709859,0.0,False,23.449229841957237,0.0,0.0
806206.0,2015-07-28 07:57:28,23.430512298608413,22.960960606831478,21.4977584342894,14.769086244844418,-6.72867218944498,0.0,False,23.449417737240875,0.0,0.0
806266.0,2015-07-28 07:58:28,23.398727815704895,22.93995995309104,21.358286688458985,15.645691635109399,-5.712595053349586,0.0,False,23.44960580173502,0.0,0.0
806326.0,2015-07-28 07:59:28,23.41071696675202,22.951254033927977,21.217604528947213,16.395076431173422,-4.822528097773791,0.0,False,23.449793481377885,0.0,0.0
806386.0,2015-07-28 08:00:28,23.401466196833745,22.98972260111397,21.105684186536443,17.197525642571662,-3.908158543964781,0.0,False,23.449981362746623,0.0,0.0
806446.0,2015-07-28 08:01:28,23.441270860962348,23.02824819112139,21.018238765227764,17.86792451421088,-3.1503142510168836,0.0,False,23.450169939408532,0.0,0.0
806506.0,2015-07-28 08:02:28,23.423752335075225,23.082988690725333,20.92609577536575,18.528732106907125,-2.397363668458624,0.0,False,23.450359212386687,0.0,0.0
806566.0,2015-07-28 08:03:28,23.422463118286856,23.07498478496623,20.812143667758566,19.13297050020088,-1.6791731675576855,0.0,False,23.4505494761803,0.0,0.0
806626.0,2015-07-28 08:04:28,23.43346231309778,23.112916940801934,20.748553551146138,19.68627010176833,-1.0622834493778086,0.0,False,23.45073959114298,0.0,0.0
806686.0,2015-07-28 08:05:28,23.433976006325555,23.058776981502568,20.65811091324161,20.20860850996453,-0.44950240327708,0.0,False,23.450930391615408,0.0,0.0
806746.0,2015-07-28 08:06:28,23.44474627165498,23.040616383469565,20.63128000627867,20.7086593135737,0.07737930729503262,0.0,False,23.451120205276723,0.0,0.0
806806.0,2015-07-28 08:07:28,23.44714368907245,23.03297467971085,21.16540529586245,17.32221475416442,-3.8431905416980285,1.030868,True,23.451309685638996,1.6135342087173499,1.6633407826720368
806866.0,2015-07-28 08:08:28,23.425539785462348,22.96823895623718,21.573020439358977,14.339706745015981,-7.233313694342996,1.0175239999999999,True,23.451152494426886,1.6135342087173499,1.6418097821909126
806926.0,2015-07-28 08:09:28,23.446922318103688,22.950302517967245,21.78544143808271,12.581858593390583,-9.203582844692127,1.02446,True,23.45099861589827,1.6135342087173499,1.6530012554625761
806986.0,2015-07-28 08:10:28,23.44967813410758,22.897880864320108,21.925230209876872,11.715012081404575,-10.210218128472297,1.026882,True,23.45084208282755,1.6135342087173499,1.6569092353160897
807046.0,2015-07-28 08:11:28,23.423156777269796,22.77738806727083,22.028050826609736,11.24780942904939,-10.780241397560346,1.0282419999999999,True,23.450683786301493,1.6135342087173499,1.659103641839945
807106.0,2015-07-28 08:12:28,23.418062642490447,22.68984781814717,22.101504418452468,10.923856352408068,-11.1776480660444,1.031894,True,23.450522846968497,1.6135342087173499,1.6649962687701811
807166.0,2015-07-28 08:13:28,23.417837117800378,22.629170923974208,22.152277098065422,10.748259609119195,-11.404017488946227,1.0303579999999999,True,23.450359092932015,1.6135342087173499,1.6625178802255909
807226.0,2015-07-28 08:14:28,23.411561442364913,22.65358685147472,22.207257418858543,10.62124843787147,-11.586008980987073,1.0351110000000001,True,23.45019475612463,1.6135342087173499,1.6701870083196249
807286.0,2015-07-28 08:15:28,23.406367736528036,22.696218597568254,22.213345529141538,10.622203270080336,-11.591142259061202,0.810936,True,23.450029268034225,1.6135342087173499,1.3084729770804129
807346.0,2015-07-28 08:16:28,23.394606060993954,22.634703507066902,22.21576636388408,11.072921087266097,-11.142845276617981,0.0,False,23.449939914362467,0.0,0.0
807406.0,2015-07-28 08:17:28,23.39951945915602,22.61165918870076,22.022279730428316,11.524550695894286,-10.49772903453403,0.0,False,23.45012204355545,0.0,0.0
807466.0,2015-07-28 08:18:28,23.406309433945847,22.631974838312424,21.756593162785066,12.331704685094454,-9.424888477690612,0.0,False,23.450303750885816,0.0,0.0
807526.0,2015-07-28 08:19:28,23.399994894905355,22.62959007762453,21.52139759181246,13.338419083354324,-8.182978508458135,0.0,False,23.45048582390954,0.0,0.0
807586.0,2015-07-28 08:20:28,23.403276798097806,22.6016748639729,21.335814719856714,14.304926158747016,-7.030888561109698,0.0,False,23.45066785031179,0.0,0.0
807646.0,2015-07-28 08:21:28,23.42827978084378,22.608342373673526,21.18802136118912,15.197030490578499,-5.99099087061062,0.0,False,23.450849366383082,0.0,0.0
807706.0,2015-07-28 08:22:28,23.43442952040616,22.574997997935853,21.07096395204094,16.045736395259805,-5.025227556781136,0.0,False,23.451031000259658,0.0,0.0
807766.0,2015-07-28 08:23:28,23.4054312787327,22.630621382844264,20.98560794155925,16.791055571724296,-4.194552369834952,0.0,False,23.45121202520238,0.0,0.0
807826.0,2015-07-28 08:24:28,23.424642682423396,22.608130297022413,20.923401156805298,17.494054238028614,-3.429346918776684,0.0,False,23.451394057146242,0.0,0.0
807886.0,2015-07-28 08:25:28,23.420753939590018,22.596613403057887,20.819975353404573,18.1571102053729,-2.662865148031674,0.0,False,23.45157567727763,0.0,0.0
807946.0,2015-07-28 08:26:28,23.424706561885095,22.6446053854612,20.752228031210254,18.789747154877812,-1.9624808763324424,0.0,False,23.45175708492858,0.0,0.0
808006.0,2015-07-28 08:27:28,23.44195061685716,22.630799080957907,20.68234807025262,19.3826692747263,-1.2996787955263187,0.0,False,23.45193936096434,0.0,0.0
808066.0,2015-07-28 08:28:28,23.431701060282276,22.55354466208965,20.596185121744842,19.936049021234542,-0.6601361005103001,0.0,False,23.452121382925117,0.0,0.0
808126.0,2015-07-28 08:29:28,23.454954714607208,22.55949857566522,20.546291450902,20.43964189738492,-0.10664955351708016,0.0,False,23.45230199840565,0.0,0.0
808186.0,2015-07-28 08:30:28,23.443951853031326,22.446278302480483,20.685655102420572,20.086210845375533,-0.5994442570450396,0.0,False,23.45248271874676,0.0,0.0
808246.0,2015-07-28 08:31:28,23.439358048007584,22.46596826925344,21.314344227251734,16.279849470853666,-5.034494756398068,1.028529,True,23.452661379382448,1.6135342087173499,1.6595667261578473
808306.0,2015-07-28 08:32:28,23.43220558519379,22.50277285870011,21.629881223263364,13.856542475393248,-7.773338747870117,1.01932,True,23.452494651327953,1.6135342087173499,1.644707689629769
808366.0,2015-07-28 08:33:28,23.432693524810116,22.56833099341427,21.824902477862874,12.381109587121564,-9.44379289074131,1.033337,True,23.452331690417203,1.6135342087173499,1.66732459863336
808426.0,2015-07-28 08:34:28,23.4577147424285,22.57059392904325,21.94882614005757,11.690100189649987,-10.258725950407582,1.0373269999999999,True,23.452165211344425,1.6135342087173499,1.6737626001261423
808486.0,2015-07-28 08:35:28,23.446212634026757,22.622432307870334,22.063873412266283,11.246614348430619,-10.817259063835664,1.0444039999999999,True,23.451997435146836,1.6135342087173499,1.685181581721235
808546.0,2015-07-28 08:36:28,23.416313238916715,22.637032427782177,22.13280955422939,10.998025266431174,-11.134784287798215,1.0428030000000001,True,23.451828224583952,1.6135342087173499,1.6825983134530789
808606.0,2015-07-28 08:37:28,23.41878904172432,22.627083382566493,22.189137184643563,10.84688454569338,-11.342252638950184,1.041578,True,23.45165982045773,1.6135342087173499,1.6806217340473997
808666.0,2015-07-28 08:38:28,23.417697275313365,22.601015046460613,22.220550393999005,10.748635381835044,-11.471915012163961,1.057962,True,23.45149165047284,1.6135342087173499,1.707057878523025
808726.0,2015-07-28 08:39:28,23.410135628724806,22.626921536200037,22.250025494811634,10.93657718356883,-11.313448311242805,0.0,False,23.451317502532298,0.0,0.0
808786.0,2015-07-28 08:40:28,23.41306438632262,22.65890017453476,22.176435008213648,11.269782896479988,-10.90665211173366,0.0,False,23.451499465359955,0.0,0.0
808846.0,2015-07-28 08:41:28,23.420569453330085,22.631056858368687,21.933825612652235,11.87963755605741,-10.054188056594825,0.0,False,23.45168200571152,0.0,0.0
808906.0,2015-07-28 08:42:28,23.43605897002736,22.62284912117983,21.700121440002675,12.7768970983448,-8.923224341657875,0.0,False,23.451864037028663,0.0,0.0
808966.0,2015-07-28 08:43:28,23.42742369342101,22.609249771424565,21.520662695476332,13.780371405810602,-7.7402912896657305,0.0,False,23.45204591596221,0.0,0.0
809026.0,2015-07-28 08:44:28,23.40061344658324,22.610865730565703,21.34503694453726,14.711309557798481,-6.633727386738778,0.0,False,23.45222754458691,0.0,0.0
809086.0,2015-07-28 08:45:28,23.4344551403723,22.58649470573525,21.235767989166067,15.55039302430037,-5.685374964865698,0.0,False,23.4524091992634,0.0,0.0
809146.0,2015-07-28 08:46:28,23.447053093520978,22.582604529851743,21.104675505808334,16.321745142709634,-4.7829303630987,0.0,False,23.452590407988883,0.0,0.0
809206.0,2015-07-28 08:47:28,23.425557160671538,22.53534887173509,20.997503170304032,17.11978360815932,-3.877719562144712,0.0,False,23.452771542765692,0.0,0.0
809266.0,2015-07-28 08:48:28,23.43178435719602,22.51720129553917,20.90198830476945,17.856232404353182,-3.0457559004162675,0.0,False,23.452951815946705,0.0,0.0
809326.0,2015-07-28 08:49:28,23.40861500037936,22.52062800081005,20.81816693275313,18.50139301388555,-2.316773918867579,0.0,False,23.453131756238474,0.0,0.0
809386.0,2015-07-28 08:50:28,23.454127983922454,22.50777802416664,20.734309538017385,19.104959934837954,-1.6293496031794312,0.0,False,23.453311755501325,0.0,0.0
809446.0,2015-07-28 08:51:28,23.43036408045447,22.487455477224916,20.6718433811322,19.662220558233702,-1.0096228228984963,0.0,False,23.45349151810036,0.0,0.0
809506.0,2015-07-28 08:52:28,23.450157747926212,22.48510277092128,20.71448896176925,19.962507218519047,-0.7519817432502016,0.0,False,23.453670908315374,0.0,0.0
809566.0,2015-07-28 08:53:28,23.43587867038287,22.461857490647475,21.29491271116038,16.424719422446294,-4.870193288714084,1.03029,True,23.453850252539848,1.6135342087173499,1.6624081598993983
809626.0,2015-07-28 08:54:28,23.43780895427859,22.476615343872822,21.63782098324563,14.05519096882473,-7.582630014420898,1.0244069999999998,True,23.453682836262256,1.6135342087173499,1.652915738149514
809686.0,2015-07-28 08:55:28,23.441857576808818,22.428180371709693,21.84574614958723,12.463915162127316,-9.381830987459916,1.016513,True,23.453517668660655,1.6135342087173499,1.6401784991058994
809746.0,2015-07-28 08:56:28,23.451757675468865,22.441157246806817,21.965678317450696,11.665637993568001,-10.300040323882694,1.0261179999999999,True,23.45335427792476,1.6135342087173499,1.6556764951806293
809806.0,2015-07-28 08:57:28,23.433920437208908,22.458383826277327,22.0616326993625,11.246386420671165,-10.815246278691337,1.030307,True,23.453187897106638,1.6135342087173499,1.6624355899809466
809866.0,2015-07-28 08:58:28,23.407524398217983,22.46298786968549,22.12319106033619,10.94852182833841,-11.174669231997779,1.029801,True,23.453020424052564,1.6135342087173499,1.6616191416713355
809926.0,2015-07-28 08:59:28,23.39762320097282,22.311985458015144,22.163725627647302,10.773732070563458,-11.389993557083844,1.030472,True,23.452853207757077,1.6135342087173499,1.662701823125385
809986.0,2015-07-28 09:00:28,23.38495865534669,22.28701532359553,22.21015377444426,10.645310210260952,-11.56484356418331,1.0372359999999998,True,23.452683026279068,1.6135342087173499,1.6736157685131487
810046.0,2015-07-28 09:01:28,23.397295362019907,22.25541785497208,22.23648034959031,10.596244153770849,-11.64023619581946,1.0449439999999999,True,23.452510120620154,1.6135342087173499,1.6860528901939422
810106.0,2015-07-28 09:02:28,23.363197953433204,22.317420548501083,22.246379833256956,10.618839796597864,-11.627540036659092,0.702363,True,23.452334053128958,1.6135342087173499,1.133286727437344
810166.0,2015-07-28 09:03:28,23.392824032804647,22.260850415711072,22.226861855365005,11.227074163983954,-10.999787691381052,0.0,False,23.45227427461179,0.0,0.0
810226.0,2015-07-28 09:04:28,23.382871780655194,22.316025551196507,21.973502799627365,12.02887483352056,-9.944627966106806,0.0,False,23.452449571101546,0.0,0.0
810286.0,2015-07-28 09:05:28,23.392275740334775,22.26315200851307,21.713140628985588,13.002558041425045,-8.710582587560543,0.0,False,23.45262586655492,0.0,0.0
810346.0,2015-07-28 09:06:28,23.396677547590713,22.229363189948824,21.4942856904362,13.954329746028995,-7.539955944407206,0.0,False,23.4528011984626,0.0,0.0
810406.0,2015-07-28 09:07:28,23.39434788591331,22.205728057015808,21.297693788423402,14.880543077744212,-6.41715071067919,0.0,False,23.45297591347846,0.0,0.0
810466.0,2015-07-28 09:08:28,23.402939466713583,22.242780545440606,21.13903549726166,15.747008785762283,-5.392026711499376,0.0,False,23.453150196035388,0.0,0.0
810526.0,2015-07-28 09:09:28,23.3970262439991,22.19852345550415,21.026301006971234,16.519919505143942,-4.506381501827292,0.0,False,23.4533251484122,0.0,0.0
810586.0,2015-07-28 09:10:28,23.41656182525165,22.259475663685155,20.967019395820582,17.290668241982097,-3.6763511538384854,0.0,False,23.453499293768584,0.0,0.0
810646.0,2015-07-28 09:11:28,23.41622535980461,22.24021028792564,20.871367638745824,17.990753273584485,-2.880614365161339,0.0,False,23.453674543038627,0.0,0.0
810706.0,2015-07-28 09:12:28,23.413846690532736,22.188074418767645,20.79720078288037,18.599907385677216,-2.197293397203154,0.0,False,23.453849439208053,0.0,0.0
810766.0,2015-07-28 09:13:28,23.420293488445754,22.177796473698717,20.712449985396965,19.20640044247441,-1.506049542922554,0.0,False,23.45402338525558,0.0,0.0
810826.0,2015-07-28 09:14:28,23.423338610579354,22.136302638771067,20.6675492831588,19.769679637532455,-0.8978696456263435,0.0,False,23.45419714146512,0.0,0.0
810886.0,2015-07-28 09:15:28,23.438703837890404,22.14098931675415,20.587215068390982,20.312691807774712,-0.2745232606162702,0.0,False,23.45437014086503,0.0,0.0
810946.0,2015-07-28 09:16:28,23.42378186587448,22.164751303303955,20.54158667597387,20.785206386557526,0.24361971058365484,0.0,False,23.45454322224701,0.0,0.0
811006.0,2015-07-28 09:17:28,23.44222301068434,22.12111738141122,20.5030766878562,21.232445619600245,0.7293689317440446,0.0,False,23.45471673207494,0.0,0.0
811066.0,2015-07-28 09:18:28,23.444389657301222,22.113213798523315,21.086317514979694,17.57424805511431,-3.5120694598653834,1.020428,True,23.454889446227256,1.6135342087173499,1.6464954855330278
811126.0,2015-07-28 09:19:28,23.45565447991858,22.05979181122933,21.51761503867566,14.672007366240601,-6.84560767243506,1.0091150000000002,True,23.454718993790166,1.6135342087173499,1.6282415730298088
811186.0,2015-07-28 09:20:28,23.437685552925466,22.04370710329694,21.756067207833123,12.77613323196603,-8.979933975867093,1.021698,True,23.45455137704247,1.6135342087173499,1.648544673978099
811246.0,2015-07-28 09:21:28,23.444386745986485,22.07209340890076,21.911937235576065,11.834304563343254,-10.077632672232811,1.022743,True,23.45437924137942,1.6135342087173499,1.6502308172262086
811306.0,2015-07-28 09:22:28,23.432732634860166,22.095413359766187,22.03344006548776,11.324035862535757,-10.709404202952003,1.028012,True,23.45420727314429,1.6135342087173499,1.6587325289719401
811366.0,2015-07-28 09:23:28,23.418539819931222,22.154458662777675,22.105776903350815,11.022074722181536,-11.08370218116928,1.034887,True,23.454033960403567,1.6135342087173499,1.669825576656872
811426.0,2015-07-28 09:24:28,23.429032504711692,22.159243714626324,22.186132756059724,10.822847412326192,-11.363285343733532,1.03387,True,23.453859412200572,1.6135342087173499,1.6681846123666066
811486.0,2015-07-28 09:25:28,23.409567080946285,22.09453647565577,22.206342401080153,10.697967669286292,-11.508374731793861,1.042977,True,23.4536852959465,1.6135342087173499,1.6828790684053956
811546.0,2015-07-28 09:26:28,23.39127954473074,22.129544516858463,22.253382961893294,10.645741424833126,-11.607641537060168,0.9544320000000001,True,23.453506946230444,1.6135342087173499,1.5400086818945178
811606.0,2015-07-28 09:27:28,23.404026578348933,22.07897683910824,22.256178449626148,10.947295946725019,-11.30888250290113,0.0,False,23.453359000270222,0.0,0.0
811666.0,2015-07-28 09:28:28,23.395425166737336,22.09804116728875,22.11912031204797,11.549253138881555,-10.569867173166413,0.0,False,23.45353097368321,0.0,0.0
811726.0,2015-07-28 09:29:28,23.390576330979,22.07352540430941,21.868650412401756,12.332296065575447,-9.53635434682631,0.0,False,23.45370329023857,0.0,0.0
811786.0,2015-07-28 09:30:28,23.403445479770117,22.019200404228144,21.602128088509243,13.427785319606649,-8.174342768902594,0.0,False,23.453875158383646,0.0,0.0
811846.0,2015-07-28 09:31:28,23.41831132669748,21.91176371962784,21.43150250997749,14.379698875590472,-7.051803634387019,0.0,False,23.45404603670058,0.0,0.0
811906.0,2015-07-28 09:32:28,23.40473836050293,21.915440504798244,21.26035098240223,15.272191329047367,-5.988159653354863,0.0,False,23.45421496053833,0.0,0.0
811966.0,2015-07-28 09:33:28,23.4089584353714,21.877456358313346,21.11481274802672,16.087995516274624,-5.026817231752094,0.0,False,23.454383948089465,0.0,0.0
812026.0,2015-07-28 09:34:28,23.423316548505312,21.857927949770364,21.031279567507934,16.841729571868207,-4.189549995639727,0.0,False,23.454552242664157,0.0,0.0
812086.0,2015-07-28 09:35:28,23.39832478982064,21.886687085579048,20.93750107301341,17.575714188766327,-3.361786884247085,0.0,False,23.45472017948708,0.0,0.0
812146.0,2015-07-28 09:36:28,23.40251326747665,21.92197369937512,20.847951834824293,18.230053457797435,-2.617898377026858,0.0,False,23.45488863561275,0.0,0.0
812206.0,2015-07-28 09:37:28,23.41532584763975,21.94317290186878,20.776767792857004,18.840624486838365,-1.9361433060186393,0.0,False,23.455057729590504,0.0,0.0
812266.0,2015-07-28 09:38:28,23.435647709806087,21.950209058755647,20.693198593174436,19.433823830444542,-1.2593747627298946,0.0,False,23.455227205538705,0.0,0.0
812326.0,2015-07-28 09:39:28,23.417721383115914,21.963296509165893,20.629313078718354,19.96126901178395,-0.668044066934403,0.0,False,23.455396806206625,0.0,0.0
812386.0,2015-07-28 09:40:28,23.425586743614414,21.958713786877013,20.555744230361515,20.5181725563616,-0.03757167399991701,0.0,False,23.45556664150181,0.0,0.0
812446.0,2015-07-28 09:41:28,23.41570928685939,21.96630096716013,20.54238641552233,20.98606700302849,0.4436805875061616,0.0,False,23.45573639047616,0.0,0.0
812506.0,2015-07-28 09:42:28,23.422971495554304,21.96375792574345,21.082880795275337,17.46636402474155,-3.616516770533785,1.0092139999999998,True,23.455906274173525,1.6135342087173499,1.6284013129164712
812566.0,2015-07-28 09:43:28,23.456900017309554,21.949479178291693,21.52833587549205,14.632551169508442,-6.895784705983608,1.004058,True,23.455736858315927,1.6135342087173499,1.6200819305363248
812626.0,2015-07-28 09:44:28,23.425924582179498,21.88405389573769,21.757998111484692,12.90415478747687,-8.853843324007823,0.9956349999999999,True,23.455568919394835,1.6135342087173499,1.6064911318962984
812686.0,2015-07-28 09:45:28,23.431939544056856,21.90864598781021,21.914033851138253,11.906964252490427,-10.007069598647826,1.00551,True,23.45540262661922,1.6135342087173499,1.6224247822073823
812746.0,2015-07-28 09:46:28,23.429136906038707,21.83844879586559,22.01700576992958,11.42275938503824,-10.594246384891338,1.007839,True,23.455233464020303,1.6135342087173499,1.6261827033794851
812806.0,2015-07-28 09:47:28,23.41156465709556,21.793438438547035,22.08738288420354,11.125104218983582,-10.962278665219957,1.007312,True,23.455062246600065,1.6135342087173499,1.625332370851491
812866.0,2015-07-28 09:48:28,23.415582076831416,21.82442095888137,22.171924763570274,10.897367455118061,-11.274557308452213,1.0152970000000001,True,23.454890391917885,1.6135342087173499,1.6382164415080993
812926.0,2015-07-28 09:49:28,23.396578413840587,21.791723292066337,22.190830327802946,10.774200246334622,-11.416630081468323,1.020896,True,23.454716418912053,1.6135342087173499,1.6472506195427077
812986.0,2015-07-28 09:50:28,23.41142435490199,21.85112728574516,22.217639628918253,10.925193117725213,-11.29244651119304,0.0,False,23.454539973057,0.0,0.0
813046.0,2015-07-28 09:51:28,23.401881429005297,21.79165272360943,22.133169797611064,11.272388665146273,-10.86078113246479,0.0,False,23.454707786582123,0.0,0.0
813106.0,2015-07-28 09:52:28,23.400623243985347,21.825927739427343,21.880163784926797,11.690100189772611,-10.190063595154186,0.0,False,23.454874516821107,0.0,0.0
813166.0,2015-07-28 09:53:28,23.413345490044478,21.826373991428333,21.640068900724927,12.430434407536973,-9.209634493187954,0.0,False,23.455041866569836,0.0,0.0
813226.0,2015-07-28 09:54:28,23.402453678440125,21.792759970125825,21.436675601827837,13.379027218960239,-8.057648382867598,0.0,False,23.455209221384276,0.0,0.0
813286.0,2015-07-28 09:55:28,23.41280988286543,21.802145032557323,21.263830931080527,14.346205774190999,-6.917625156889528,0.0,False,23.455375962626636,0.0,0.0
813346.0,2015-07-28 09:56:28,23.422629864192928,21.766803767346463,21.139921695558254,15.27256710253372,-5.867354593024533,0.0,False,23.45554287130162,0.0,0.0
813406.0,2015-07-28 09:57:28,23.423202996408712,21.835935893375066,21.02530673612615,16.114416707805244,-4.910890028320907,0.0,False,23.45570913504065,0.0,0.0
813466.0,2015-07-28 09:58:28,23.403351639165752,21.839401090096143,20.944936491517208,16.896765011803566,-4.048171479713641,0.0,False,23.455876651408566,0.0,0.0
813526.0,2015-07-28 09:59:28,23.4276311930476,21.85186492675071,20.840610080233617,17.593005942508658,-3.2476041377249594,0.0,False,23.456044227672344,0.0,0.0
813586.0,2015-07-28 10:00:28,23.43095901204586,21.860624348664498,20.77920303631384,18.275706904240206,-2.5034961320736357,0.0,False,23.45621202727344,0.0,0.0
813646.0,2015-07-28 10:01:28,23.452438961847772,21.821489192514893,20.70646274492722,18.88490421447287,-1.8215585304543502,0.0,False,23.456379982924418,0.0,0.0
813706.0,2015-07-28 10:02:28,23.442719152373954,21.829386263896616,20.619723407023386,19.513093681707105,-1.1066297253162816,0.0,False,23.456547224711873,0.0,0.0
813766.0,2015-07-28 10:03:28,23.429460453796153,21.823742331276787,20.572423486219535,20.08066663656147,-0.49175684965806354,0.0,False,23.45671460689644,0.0,0.0
813826.0,2015-07-28 10:04:28,23.455223854278966,21.822335493815206,20.535340060318617,20.57102120306101,0.0356811427423942,0.0,False,23.456881883529935,0.0,0.0
813886.0,2015-07-28 10:05:28,23.455657543038,21.83701165694443,21.114769518822133,17.148551857236416,-3.9662176615857163,1.0336569999999998,True,23.45704913157275,1.6135342087173499,1.6678409295801495
813946.0,2015-07-28 10:06:28,23.4701669741753,21.854689542309654,21.558754809215987,14.279422860449351,-7.279331948766636,1.019539,True,23.456869176274402,1.6135342087173499,1.645061053621478
814006.0,2015-07-28 10:07:28,23.461100995274027,21.9175709863572,21.81153025060553,12.584840137130929,-9.2266901134746,1.020718,True,23.4566942911361,1.6135342087173499,1.646963410453556
814066.0,2015-07-28 10:08:28,23.48709082519846,21.969755820936733,21.978049069135718,11.693802476857147,-10.28424659227857,1.0255969999999999,True,23.456520154967322,1.6135342087173499,1.6548358438578876
814126.0,2015-07-28 10:09:28,23.450668102542714,21.958840805067823,22.087454933420744,11.252084614789943,-10.835370318630801,1.026037,True,23.456345329705673,1.6135342087173499,1.6555457989097238
814186.0,2015-07-28 10:10:28,23.46982418571427,21.97403339209912,22.168516862504,10.922987763274769,-11.24552909922923,1.03551,True,23.45617016146234,1.6135342087173499,1.6708308084689028
814246.0,2015-07-28 10:11:28,23.460736236628886,22.00031674874137,22.249413081612673,10.750976261165578,-11.498436820447095,1.034278,True,23.45599208796692,1.6135342087173499,1.6688429343237632
814306.0,2015-07-28 10:12:28,23.463807835679148,22.07192658162117,22.306194619552784,10.641971377857699,-11.664223241695085,1.046101,True,23.455814909231652,1.6135342087173499,1.6879197492734284
814366.0,2015-07-28 10:13:28,23.455484741136807,22.03962912376649,22.335525623797114,10.665059838049899,-11.670465785747215,0.812453,True,23.455635060029365,1.6135342087173499,1.310920708475037
814426.0,2015-07-28 10:14:28,23.46714535952493,22.047621655371653,22.33043178520072,11.021705110134118,-11.308726675066602,0.0,False,23.45553316894239,0.0,0.0
814486.0,2015-07-28 10:15:28,23.46669320638962,22.077057862248864,22.153048018713484,11.570505864447743,-10.582542154265742,0.0,False,23.455704533360812,0.0,0.0
814546.0,2015-07-28 10:16:28,23.45140505528472,22.04607042344602,21.875603106013596,12.430964185916556,-9.44463892009704,0.0,False,23.455876429317385,0.0,0.0
814606.0,2015-07-28 10:17:28,23.455831031236716,22.0596718994742,21.66777880680265,13.40588575586991,-8.261893050932741,0.0,False,23.45604775932609,0.0,0.0
814666.0,2015-07-28 10:18:28,23.47690093688544,22.064406140339496,21.463247138427157,14.398333533448477,-7.064913604978679,0.0,False,23.45621933326691,0.0,0.0
814726.0,2015-07-28 10:19:28,23.464180409187062,22.082494135107687,21.308688409891722,15.251369787055864,-6.057318622835858,0.0,False,23.45639099007958,0.0,0.0
814786.0,2015-07-28 10:20:28,23.483447633731632,22.10228442188306,21.18280504049919,16.09486416368474,-5.08794087681445,0.0,False,23.456562972307196,0.0,0.0
814846.0,2015-07-28 10:21:28,23.498551600659304,22.06158833576772,21.049860908906567,16.87145265219848,-4.178408256708085,0.0,False,23.45673531086263,0.0,0.0
814906.0,2015-07-28 10:22:28,23.49278709714361,22.08465829618796,20.975946220932606,17.579003749578202,-3.3969424713544036,0.0,False,23.45690690712372,0.0,0.0
814966.0,2015-07-28 10:23:28,23.504903328257885,21.993582195159583,20.895467904480586,18.250024915644094,-2.6454429888364928,0.0,False,23.457078919288442,0.0,0.0
815026.0,2015-07-28 10:24:28,23.510355712987913,22.04838820228508,20.811019709208512,18.85945630778099,-1.9515634014275207,0.0,False,23.457249274111124,0.0,0.0
815086.0,2015-07-28 10:25:28,23.516973932369087,22.0423909890869,21.179714154264374,17.50644861194608,-3.673265542318294,1.0226229999999998,True,23.45742062128269,1.6135342087173499,1.6500371931211621
815146.0,2015-07-28 10:26:28,23.542746222490788,22.04461513504428,21.68612959471285,14.78889134704746,-6.897238247665388,1.0250139999999999,True,23.457248098659363,1.6135342087173499,1.6538951534142055
815206.0,2015-07-28 10:27:28,23.52437514728169,22.04222257835669,21.963228663408913,13.001578567559445,-8.961650095849468,1.02132,True,23.457074815825052,1.6135342087173499,1.6479347580472037
815266.0,2015-07-28 10:28:28,23.544991814394372,22.080252440058352,22.14456068827938,11.992123012562075,-10.152437675717305,1.031572,True,23.45690273443107,1.6135342087173499,1.6644767107549738
815326.0,2015-07-28 10:29:28,23.532262478980673,22.102796543251337,22.284212577697822,11.527513757272711,-10.756698820425111,1.031078,True,23.456727900659832,1.6135342087173499,1.6636796248558676
815386.0,2015-07-28 10:30:28,23.54213275901284,22.139522360061065,22.3494814469628,11.196987701301484,-11.152493745661314,1.0335969999999999,True,23.45655364559285,1.6135342087173499,1.6677441175276264
815446.0,2015-07-28 10:31:28,23.542295055368047,22.11375589791348,22.413590333284308,10.982156568714187,-11.431433764570121,1.035905,True,23.456379213973587,1.6135342087173499,1.6714681544813463
815506.0,2015-07-28 10:32:28,23.540050826262956,22.131844282185536,22.465047478367318,10.842202787559614,-11.622844690807703,1.038234,True,23.45620354168451,1.6135342087173499,1.6752260756534492
815566.0,2015-07-28 10:33:28,23.54228025258342,22.120429457873605,22.508730574292972,10.777643803366356,-11.731086770926616,1.050233,True,23.45602741822574,1.6135342087173499,1.6945868726238484
815626.0,2015-07-28 10:34:28,23.535465588826987,22.161882015138904,22.507304010838283,10.835420398275184,-11.671883612563098,1.0489220000000001,True,23.45584705713869,1.6135342087173499,1.6924715292762202
815686.0,2015-07-28 10:35:28,23.52400401261838,22.15602783033541,22.527275897117406,10.846841424921005,-11.680434472196401,1.047462,True,23.45566789292804,1.6135342087173499,1.6901157693314925
815746.0,2015-07-28 10:36:28,23.52860610765839,22.139571070435483,22.529711140982727,10.868457596324497,-11.66125354465823,1.048081,True,23.455489116425163,1.6135342087173499,1.6911145470066888
815806.0,2015-07-28 10:37:28,23.515193320661627,22.17445047252969,22.518543600513443,10.842892730894647,-11.675650869618796,1.047031,True,23.45530983618613,1.6135342087173499,1.6894203360875357
815866.0,2015-07-28 10:38:28,23.503538914299785,22.187516690592076,22.50142484127212,10.844328059388978,-11.65709678188314,1.0060369999999998,True,23.455131545679546,1.6135342087173499,1.6232751147353763
815926.0,2015-07-28 10:39:28,23.48632727412688,22.216918523347616,22.48336224504471,11.132385586578144,-11.350976658466566,0.0,False,23.45496727598805,0.0,0.0
815986.0,2015-07-28 10:40:28,23.537861959356892,22.233884278003323,22.35329281999694,11.803873121708408,-10.549419698288533,0.0,False,23.455141725628557,0.0,0.0
816046.0,2015-07-28 10:41:28,23.560907318283288,22.3071143390006,22.039456127012425,12.753673094732704,-9.28578303227972,0.0,False,23.45531648025001,0.0,0.0
816106.0,2015-07-28 10:42:28,23.57871845938468,22.34105011645577,21.8087635826279,13.659526455537998,-8.149237127089902,0.0,False,23.455492561777035,0.0,0.0
816166.0,2015-07-28 10:43:28,23.59111784702713,22.39607346176196,21.59972166450146,14.633770893260293,-6.965950771241166,0.0,False,23.455669256482366,0.0,0.0
816226.0,2015-07-28 10:44:28,23.621369196176005,22.378436864224145,21.413223771741034,15.50412361003757,-5.9091001617034635,0.0,False,23.455846947368947,0.0,0.0
816286.0,2015-07-28 10:45:28,23.588113033456857,22.394366714003883,21.293140314710698,16.300338370222395,-4.992801944488303,0.0,False,23.45602431469411,0.0,0.0
816346.0,2015-07-28 10:46:28,23.597704846979745,22.44161505751257,21.178964848458783,17.01902081869797,-4.159944029760812,0.0,False,23.45620196813205,0.0,0.0
816406.0,2015-07-28 10:47:28,23.578320760736368,22.424459770415947,21.085294424529568,17.71666015774451,-3.368634266785058,0.0,False,23.456380476516255,0.0,0.0
816466.0,2015-07-28 10:48:28,23.599098552822696,22.521393727536896,21.261309229148,17.393710327293032,-3.8675989018549686,1.001809,True,23.456558670066247,1.6135342087173499,1.6164530921009195
816526.0,2015-07-28 10:49:28,23.596745737183817,22.561292812299595,21.729329958496734,14.841856905738378,-6.887473052758356,1.048268,True,23.456401859926572,1.6135342087173499,1.691416277903719
816586.0,2015-07-28 10:50:28,23.595643877089195,22.60243764553845,21.96080062420729,12.98066464185234,-8.980135982354952,1.034578,True,23.456230159992565,1.6135342087173499,1.6693269945863785
816646.0,2015-07-28 10:51:28,23.60445670585998,22.671138121805388,22.110236714504424,11.906132624747054,-10.20410408975737,1.042162,True,23.45606381242602,1.6135342087173499,1.6815640380252908
816706.0,2015-07-28 10:52:28,23.572333904182575,22.71225412233294,22.182890567286176,11.400724314537579,-10.782166252748597,1.048971,True,23.45589616630543,1.6135342087173499,1.6925505924524473
816766.0,2015-07-28 10:53:28,23.590898941829206,22.773948561260383,22.256956574826958,11.050849058589714,-11.206107516237244,1.046791,True,23.45572698115532,1.6135342087173499,1.6890330878774433
816826.0,2015-07-28 10:54:28,23.587920756980797,22.796054778693488,22.286417266672338,10.821923381742193,-11.464493884930144,1.050964,True,23.455559652449413,1.6135342087173499,1.695766366130421
816886.0,2015-07-28 10:55:28,23.56336352354794,22.856819393142786,22.333421803353392,10.66622411687222,-11.667197686481172,1.058163,True,23.45539132553222,1.6135342087173499,1.707382198898977
816946.0,2015-07-28 10:56:28,23.553509352220317,22.956243312370493,22.337751927231764,10.626533897034701,-11.711218030197063,1.072958,True,23.45522168537654,1.6135342087173499,1.7312544375169505
817006.0,2015-07-28 10:57:28,23.562214307729146,22.958079677928232,22.329358259756233,10.670154329696848,-11.659203930059386,1.073606,True,23.45504888075833,1.6135342087173499,1.7323000076841992
817066.0,2015-07-28 10:58:28,23.529980513668512,22.965464270142988,22.35150601387874,10.694431710044919,-11.657074303833822,1.0714270000000001,True,23.45487589480561,1.6135342087173499,1.7287841166434041
817126.0,2015-07-28 10:59:28,23.51993089294851,22.964424868897652,22.35602346418423,10.696329054253887,-11.659694409930342,1.072625,True,23.45470377859871,1.6135342087173499,1.7307171306254474
817186.0,2015-07-28 11:00:28,23.510753884888086,22.94140410111681,22.350634225108106,10.674435674306615,-11.676198550801491,1.076897,True,23.454531243928034,1.6135342087173499,1.737610148765088
817246.0,2015-07-28 11:01:28,23.500765979691565,22.96812676671073,22.33570574557313,10.667616323804161,-11.668089421768968,1.083705,True,23.454356858218787,1.6135342087173499,1.7485950896580356
817306.0,2015-07-28 11:02:28,23.50248311707943,22.94637242505928,22.335813818332895,10.64803918275418,-11.687774635578714,1.0889739999999999,True,23.454180672512038,1.6135342087173499,1.7570968014037671
817366.0,2015-07-28 11:03:28,23.48853101096195,23.0091404307624,22.325424403444085,10.642864607973198,-11.682559795470887,1.0947049999999998,True,23.45400232369066,1.6135342087173499,1.7663439659539262
817426.0,2015-07-28 11:04:28,23.496046850527424,23.05854632921395,22.29277916176412,10.62442094530686,-11.66835821645726,1.0981979999999998,True,23.453823191673028,1.6135342087173499,1.7719800409449757
817486.0,2015-07-28 11:05:28,23.47071819642467,23.10093614573311,22.295697131672213,10.682671872740476,-11.613025258931737,0.628526,True,23.453643786087383,1.6135342087173499,1.014148202068281
817546.0,2015-07-28 11:06:28,23.484087612156785,23.149395555009363,22.231321666437697,11.368235367690964,-10.863086298746733,0.0,False,23.45362303532384,0.0,0.0
817606.0,2015-07-28 11:07:28,23.47614878240532,23.21026514901364,22.036149094476784,12.195847369847124,-9.84030172462966,0.0,False,23.453814445986282,0.0,0.0
817666.0,2015-07-28 11:08:28,23.490362858856503,23.318013931221085,21.78195428421703,13.125904006587803,-8.656050277629227,0.0,False,23.45400695874827,0.0,0.0
817726.0,2015-07-28 11:09:28,23.502490652855563,23.355679519080805,21.59768989220958,13.992584689380429,-7.605105202829151,0.0,False,23.454201425057793,0.0,0.0
817786.0,2015-07-28 11:10:28,23.52008034168021,23.400918710203836,21.416674900906543,14.876612858393846,-6.540062042512696,0.0,False,23.454396571956348,0.0,0.0
817846.0,2015-07-28 11:11:28,23.516729288407497,23.350361260026755,21.290957241080644,15.697437489090113,-5.593519751990531,0.0,False,23.45459253699114,0.0,0.0
817906.0,2015-07-28 11:12:28,23.514785892250018,23.441549097870077,21.154136890613337,16.448467081409213,-4.7056698092041245,0.0,False,23.454787580190228,0.0,0.0
817966.0,2015-07-28 11:13:28,23.536099964771978,23.50971028420542,21.050458912583622,17.14028483587579,-3.9101740767078326,0.0,False,23.454984276093995,0.0,0.0
818026.0,2015-07-28 11:14:28,23.55256877025644,23.531702341144804,21.017662376602843,17.81766938698744,-3.199992989615403,0.9040549999999999,True,23.455182206438707,1.6135342087173499,1.4587236690619636
818086.0,2015-07-28 11:15:28,23.55129656713934,23.50628309236165,21.472498182956492,15.592060755667887,-5.880437427288605,1.060365,True,23.455076631860535,1.6135342087173499,1.7109352012265726
818146.0,2015-07-28 11:16:28,23.538388567629777,23.463929838192666,21.75096616441476,13.554685750535116,-8.196280413879643,1.0581399999999999,True,23.454918053439183,1.6135342087173499,1.7073450876121763
818206.0,2015-07-28 11:17:28,23.546176817532643,23.48010944756644,21.91679331432154,12.21940402047792,-9.69738929384362,1.0543220000000002,True,23.4547594565751,1.6135342087173499,1.701184614003294
818266.0,2015-07-28 11:18:28,23.5387399248365,23.52366392673741,22.029369317265417,11.493343071608624,-10.536026245656792,1.070468,True,23.454602439894344,1.6135342087173499,1.7272367373372441
