time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
818326.0,2015-07-28 11:19:28,23.526929789704592,23.576327746817057,22.107102598020397,11.17725655074715,-10.929846047273246,1.074739,True,23.454440789620914,1.6135342087173499,1.7341281419426762
818386.0,2015-07-28 11:20:28,23.516023456123264,23.608127192395845,22.172558791645464,10.970698580367449,-11.201860211278015,1.0842829999999999,True,23.45427866310866,1.6135342087173499,1.749527712430674
818446.0,2015-07-28 11:21:28,23.520042079569592,23.53643129335963,22.22214987380948,10.845627863636784,-11.376522010172698,1.0959569999999998,True,23.454113908871424,1.6135342087173499,1.7683641107832404
818506.0,2015-07-28 11:22:28,23.509643082725166,23.53839614080629,22.24692019873048,10.743824259918139,-11.50309593881234,1.1060329999999998,True,23.453943931162268,1.6135342087173499,1.7846220814702762
818566.0,2015-07-28 11:23:28,23.5107638707112,23.529656487160175,22.279680717726634,10.79589650098444,-11.483784216742194,1.118226,True,23.45377060515071,1.6135342087173499,1.8042959040771671
818626.0,2015-07-28 11:24:28,23.50375554448053,23.58147744527528,22.292707112953526,10.870625989778201,-11.422081123175325,1.112327,True,23.45359302483558,1.6135342087173499,1.7947776657799437
818686.0,2015-07-28 11:25:28,23.504169299703793,23.571000223290284,22.327528223967217,10.873274879311936,-11.454253344655282,1.1129540000000002,True,23.453418371937712,1.6135342087173499,1.7957893517288097
818746.0,2015-07-28 11:26:28,23.471203629318907,23.645858142291743,22.349063564546572,10.849015978024049,-11.500047586522523,1.121412,True,23.453243321146083,1.6135342087173499,1.8094366240661408
818806.0,2015-07-28 11:27:28,23.48475649032978,23.68256900205319,22.366513746943138,10.848942055613268,-11.51757169132987,1.1232939999999998,True,23.453066789998594,1.6135342087173499,1.8124732954469465
818866.0,2015-07-28 11:28:28,23.47116720322081,23.73157659581229,22.368898557096017,10.847673052878198,-11.521225504217819,1.1281480000000002,True,23.45289029619794,1.6135342087173499,1.820305390496061
818926.0,2015-07-28 11:29:28,23.470961278809135,23.777748791965767,22.354467213032674,10.82342031199032,-11.531046901042354,1.125588,True,23.452713064042744,1.6135342087173499,1.8161747429217445
818986.0,2015-07-28 11:30:28,23.46209830858382,23.862367086893386,22.33763664922386,10.844328059601516,-11.493308589622345,1.119964,True,23.452537534285106,1.6135342087173499,1.807100226531918
819046.0,2015-07-28 11:31:28,23.44547574779697,23.94112397184011,22.36941010279304,10.848942055878378,-11.520468046914662,1.125664,True,23.452365435164367,1.6135342087173499,1.8162973715216069
819106.0,2015-07-28 11:32:28,23.443963443177363,23.97902754980473,22.36400645411938,10.86683130158076,-11.49717515253862,1.1332760000000002,True,23.45219285356107,1.6135342087173499,1.8285795939183638
819166.0,2015-07-28 11:33:28,23.42496657055376,23.98801468453424,22.368581543057974,10.928538111450676,-11.440043431607299,1.157992,True,23.452018404739743,1.6135342087173499,1.8684597054210212
819226.0,2015-07-28 11:34:28,23.4290626425009,23.92059993195196,22.33984854226584,11.151445273798815,-11.188403268467026,1.157416,True,23.451835813963793,1.6135342087173499,1.8675303097168001
819286.0,2015-07-28 11:35:28,23.42341690595876,23.884894820998383,22.366362444732886,11.269111433790142,-11.097251010942744,1.151866,True,23.451652195672313,1.6135342087173499,1.858575194858419
819346.0,2015-07-28 11:36:28,23.40162202236863,23.97397507070617,22.347017382924054,11.346896400923656,-11.000120982000398,1.155781,True,23.45146979785193,1.6135342087173499,1.8648921812855472
819406.0,2015-07-28 11:37:28,23.39711261069278,23.885457713172254,22.32699506402084,11.40119865049622,-10.925796413524619,1.1698089999999999,True,23.45128770527265,1.6135342087173499,1.887526839165434
819466.0,2015-07-28 11:38:28,23.391179496727613,23.795758620652677,22.313947053804327,11.555271664490038,-10.75867538931429,0.622906,True,23.451099292703663,1.6135342087173499,1.0050801398152895
819526.0,2015-07-28 11:39:28,23.393653867399024,23.759747348295186,22.30681423789301,12.255231812519176,-10.051582425373836,0.0,False,23.451093097415576,0.0,0.0
819586.0,2015-07-28 11:40:28,23.403438488199985,23.71495778640299,22.144748014933715,13.011767561462669,-9.132980453471045,0.0,False,23.451295639866075,0.0,0.0
819646.0,2015-07-28 11:41:28,23.43891897975453,23.62442855936973,21.96192458311721,13.84880524420442,-8.113119338912789,0.0,False,23.45149736512372,0.0,0.0
819706.0,2015-07-28 11:42:28,23.429352478222555,23.63343535800149,21.814340147442078,14.681050566427846,-7.133289581014232,0.0,False,23.45169744243254,0.0,0.0
819766.0,2015-07-28 11:43:28,23.45047060902715,23.663061366064984,21.651092342203487,15.400009729992178,-6.2510826122113095,0.0,False,23.451897679698085,0.0,0.0
819826.0,2015-07-28 11:44:28,23.438490571866772,23.647841269121887,21.490467112683096,16.017097525112607,-5.473369587570488,0.0,False,23.45209845142473,0.0,0.0
819886.0,2015-07-28 11:45:28,23.461971547165508,23.723463621363464,21.360368893974975,16.66264571416118,-4.697723179813796,0.0,False,23.452298943061706,0.0,0.0
819946.0,2015-07-28 11:46:28,23.451674544823728,23.700529842573918,21.254471813914183,17.35299123882849,-3.9014805750856922,0.0,False,23.45250080458805,0.0,0.0
820006.0,2015-07-28 11:47:28,23.46841435169153,23.80589873932621,21.39915987838252,17.696282129615067,-3.7028777487674525,1.0366790000000001,True,23.452702245901108,1.6135342087173499,1.6727170299588938
820066.0,2015-07-28 11:48:28,23.477033626842513,23.798254814245293,21.740900969671333,15.384331970341272,-6.356568999330062,1.091762,True,23.45255711465235,1.6135342087173499,1.7615953347776712
820126.0,2015-07-28 11:49:28,23.497154822352318,23.81302317610633,21.938515979012326,13.591431434389724,-8.347084544622602,1.0790810000000002,True,23.45239333088893,1.6135342087173499,1.7411341074769269
820186.0,2015-07-28 11:50:28,23.494118943970992,23.83982790948767,22.06045110138059,12.329758058097594,-9.730693043282995,1.087903,True,23.45223408109426,1.6135342087173499,1.755368706266231
820246.0,2015-07-28 11:51:28,23.473362139237487,23.892754995135704,22.149740985794594,11.711414518664672,-10.438326467129922,1.0963150000000002,True,23.452072355505702,1.6135342087173499,1.7689417560299616
820306.0,2015-07-28 11:52:28,23.480562747280995,23.82765454005536,22.194317482321974,11.400256138406135,-10.794061343915839,1.0943589999999999,True,23.451908766451954,1.6135342087173499,1.7657856831177101
820366.0,2015-07-28 11:53:28,23.47849880919094,23.834557917313077,22.237561079418636,11.203154070854648,-11.034407008563988,1.1016089999999998,True,23.45174465546329,1.6135342087173499,1.7774838061309108
820426.0,2015-07-28 11:54:28,23.473123356041537,23.881389195755684,22.285199644244578,11.080066930023706,-11.205132714220872,1.1077110000000001,True,23.451578235732608,1.6135342087173499,1.7873295918725045
820486.0,2015-07-28 11:55:28,23.465233828025227,23.956651944821296,22.324984906770226,10.99886305513916,-11.326121851631065,1.128183,True,23.451410618417032,1.6135342087173499,1.8203618641933659
820546.0,2015-07-28 11:56:28,23.486497838332596,23.97460190819408,22.341865904519654,11.020023372645129,-11.321842531874525,1.133846,True,23.451237489421782,1.6135342087173499,1.829499308417332
820606.0,2015-07-28 11:57:28,23.463024164031356,23.887200492556463,22.360058188171,11.046783320506357,-11.313274867664642,1.135546,True,23.451062785962517,1.6135342087173499,1.8322423165721518
820666.0,2015-07-28 11:58:28,23.461535110786773,23.983614319561887,22.363919995866045,11.024273916930683,-11.339646078935361,1.142992,True,23.45088592674199,1.6135342087173499,1.8442566922902612
820726.0,2015-07-28 11:59:28,23.44646487277403,24.06894380969782,22.370692568405275,11.005245031550986,-11.365447536854289,1.15082,True,23.450708318905814,1.6135342087173499,1.8568874380761005
820786.0,2015-07-28 12:00:28,23.440232330774204,24.055781973625567,22.374258976561,10.970643138204471,-11.403615838356528,1.157208,True,23.45052963273203,1.6135342087173499,1.867194694601387
820846.0,2015-07-28 12:01:28,23.441577150528644,24.05227373373649,22.385613843281046,10.923942595516722,-11.461671247764324,1.1561620000000001,True,23.450348563399785,1.6135342087173499,1.865506937819069
820906.0,2015-07-28 12:02:28,23.427848028833527,24.06398181118165,22.374273386596556,10.89668983276826,-11.477583553828296,1.164489,True,23.45016778525205,1.6135342087173499,1.8789428371750583
820966.0,2015-07-28 12:03:28,23.427538153647003,24.09690620709765,22.385023044640285,10.87564040007164,-11.509382644568644,1.1614870000000002,True,23.449984423896176,1.6135342087173499,1.8740990074804889
821026.0,2015-07-28 12:04:28,23.410345057725266,24.10856888732108,22.383956724490776,10.844783915305877,-11.5391728091849,1.166635,True,23.449802673008634,1.6135342087173499,1.8824054815869655
821086.0,2015-07-28 12:05:28,23.43873623304904,24.15852518690189,22.376888752182595,10.824603072173046,-11.552285680009549,1.176906,True,23.449619406736353,1.6135342087173499,1.8989780914447014
821146.0,2015-07-28 12:06:28,23.4144855647243,24.116171505298283,22.374359844676473,10.97943991647516,-11.394919928201313,1.1848040000000002,True,23.449433598523292,1.6135342087173499,1.9117217846251513
821206.0,2015-07-28 12:07:28,23.410722876210787,24.197797752435104,22.357579714627935,11.09550441450103,-11.262075300126904,1.20546,True,23.449244369477835,1.6135342087173499,1.9450509472404165
821266.0,2015-07-28 12:08:28,23.40731086353893,24.328921648907443,22.379965229536495,11.203572965680845,-11.17639226385565,1.200069,True,23.449049682873486,1.6135342087173499,1.9363523843212214
821326.0,2015-07-28 12:09:28,23.390575802253466,24.41397806148756,22.363941610454184,11.245961366541735,-11.117980243912449,1.200823,True,23.448859193612886,1.6125052875220456,1.9363334368780853
821386.0,2015-07-28 12:10:28,23.37979497248136,24.34791764316546,22.356808794350897,11.302339604259934,-11.054469190090963,1.2020220000000001,True,23.448669999234816,1.6135342087173499,1.9395036166308466
821446.0,2015-07-28 12:11:28,23.369141620555176,24.48146625563825,22.34492076750677,11.320949597610277,-11.023971169896495,1.210407,True,23.448479205388452,1.6085956599799947,1.9470554470094055
821506.0,2015-07-28 12:12:28,23.35620992864802,24.498943831284752,22.345677278008324,11.373329861038163,-10.97234741697016,1.0994089999999999,True,23.448288387739876,1.6072586634273685,1.7670346399000194
821566.0,2015-07-28 12:13:28,23.38220572342102,24.430372882731856,22.352622767292413,11.670030223782188,-10.682592543510225,0.0,False,23.448135347697466,0.0,0.0
821626.0,2015-07-28 12:14:28,23.380574588670314,24.327401187034678,22.27780745251547,12.30946631938743,-9.96834113312804,0.0,False,23.44835012446003,0.0,0.0
821686.0,2015-07-28 12:15:28,23.389030025103633,24.39043381666004,22.140936641014825,13.20063356546175,-8.940303075553075,0.0,False,23.448563027043804,0.0,0.0
821746.0,2015-07-28 12:16:28,23.389879885944936,24.38831653552988,21.956391246991885,14.075168551069684,-7.881222695922201,0.0,False,23.44877707062404,0.0,0.0
821806.0,2015-07-28 12:17:28,23.40656074181933,24.37630261493127,21.810708895964005,14.778628423118082,-7.032080472845923,0.0,False,23.44899107186036,0.0,0.0
821866.0,2015-07-28 12:18:28,23.409511779026303,24.506917590059924,21.643455186753872,15.505731427258363,-6.137723759495509,0.0,False,23.44920485100059,0.0,0.0
821926.0,2015-07-28 12:19:28,23.43444631817927,24.625031398734365,21.506173715026826,16.143862568183735,-5.362311146843091,0.0,False,23.449420998621402,0.0,0.0
821986.0,2015-07-28 12:20:28,23.423928761316247,24.567421623250308,21.389094684280703,16.760845835481774,-4.628248848798929,0.0,False,23.449639287620734,0.0,0.0
822046.0,2015-07-28 12:21:28,23.428170407114564,24.60690038967162,21.26812502965063,17.37177376573637,-3.8963512639142586,0.0,False,23.44985652628731,0.0,0.0
822106.0,2015-07-28 12:22:28,23.468222797723506,24.548954430076623,21.30252104651095,18.107797587025562,-3.194723459485388,1.040601,True,23.450074478062113,1.609984701516839,1.6753516903831243
822166.0,2015-07-28 12:23:28,23.46926609579979,24.77648600282951,21.707398352586527,15.925427269959219,-5.781971082627308,1.113563,True,23.449942514778442,1.6000267489973163,1.7817305866936988
822226.0,2015-07-28 12:24:28,23.45280504006843,24.893400842970436,21.908795914885737,14.019418592117923,-7.889377322767814,1.0982619999999998,True,23.449792548399827,1.594162644816906,1.7508082546219046
822286.0,2015-07-28 12:25:28,23.454934211014038,24.811803764210172,22.03657418151086,12.628842537015338,-9.407731644495524,1.111,True,23.44965098363076,1.597843815598922,1.7752044791304025
822346.0,2015-07-28 12:26:28,23.46018918657296,24.67549379932016,22.120035329907093,11.877105709466857,-10.242929620440236,1.115237,True,23.449502880295604,1.6040679654249226,1.7889159455565944
822406.0,2015-07-28 12:27:28,23.459856722077415,24.65493836637699,22.16394897833862,11.543197652317032,-10.620751326021589,1.124069,True,23.449349502692186,1.6049571035487078,1.8040825264288924
822466.0,2015-07-28 12:28:28,23.441518209720865,24.54768406912356,22.223187374349298,11.326647791727437,-10.89653958262186,1.124018,True,23.449192593841854,1.6088664413080396,1.80839483962618
822526.0,2015-07-28 12:29:28,23.437954330422954,24.56209070455055,22.260177149166946,11.226975600949167,-11.033201548217779,1.1372170000000001,True,23.449032654182602,1.608076336245703,1.8287317468763298
822586.0,2015-07-28 12:30:28,23.424943426069387,24.751802876328576,22.294681245735724,11.150502761939427,-11.144178483796297,1.1491019999999998,True,23.44886870585536,1.599163262182101,1.8376017028999765
822646.0,2015-07-28 12:31:28,23.433349774092946,24.916525069536224,22.307505904858402,11.194776186296574,-11.112729718561829,1.156232,True,23.448706221919537,1.5922905630694657,1.8410573023189343
822706.0,2015-07-28 12:32:28,23.422261510157,25.127394863549224,22.340799584521367,11.247624622798588,-11.093174961722779,1.176231,True,23.448546102060273,1.5825317894396298,1.8614229492243652
822766.0,2015-07-28 12:33:28,23.416292903470325,25.00049420529158,22.322513637880835,11.278290146086576,-11.04422349179426,1.184038,True,23.448385451747498,1.587848778274269,1.8800732917303087
822826.0,2015-07-28 12:34:28,23.399680164579962,24.946827105066635,22.333565900365343,11.245333025089824,-11.08823287527552,1.186145,True,23.448218549094626,1.5894779379795023,1.8853513087446967
822886.0,2015-07-28 12:35:28,23.396277464621303,24.915694271513424,22.32749219944487,11.24545622918853,-11.082035970256339,1.195312,True,23.448049395829525,1.5906971417289628,1.9013793818743299
822946.0,2015-07-28 12:36:28,23.396180185774888,25.106350697771116,22.324761555597604,11.250267352868933,-11.07449420272867,1.206694,True,23.447876301509346,1.5823103219650614,1.9093643716533077
823006.0,2015-07-28 12:37:28,23.397104993844955,25.255991427590047,22.340266424487048,11.203012386279912,-11.137254038207136,1.20163,True,23.447705005131976,1.5757717667582334,1.893494628089696
823066.0,2015-07-28 12:38:28,23.41203900975836,25.260065940096432,22.345324239813515,11.1857329988,-11.159591241013514,1.200267,True,23.447539750453593,1.576249223789804,1.8919199270905167
823126.0,2015-07-28 12:39:28,23.399514955590533,25.308483062019512,22.32943030807867,11.177176467923593,-11.152253840155078,1.196112,True,23.447375067480046,1.5735698385595374,1.8821657667391254
823186.0,2015-07-28 12:40:28,23.38528290644156,25.33005402164919,22.32297474929475,11.2009733569384,-11.122001392356351,1.208468,True,23.44721316495689,1.5719956967547004,1.8997064956657594
823246.0,2015-07-28 12:41:28,23.38650261624814,25.44317559441525,22.319401136112415,11.300214331890162,-11.019186804222253,1.226241,True,23.44704784168703,1.5670757359320584,1.9216125175050631
823306.0,2015-07-28 12:42:28,23.384956400229285,25.41148270025185,22.32754263372949,11.496546380603945,-10.830996253125544,1.2289189999999999,True,23.446880017770358,1.5684011872827448,1.9274380186743232
823366.0,2015-07-28 12:43:28,23.39016932079761,25.236425858530307,22.33401260228487,11.62012019875108,-10.713892403533789,1.2359,True,23.446710390615713,1.5763270621923902,1.948182616163575
823426.0,2015-07-28 12:44:28,23.380067309402897,25.168057314325967,22.333702792929447,11.671348509030192,-10.662354283899255,1.2366110000000001,True,23.446533322162058,1.5788888520599844,1.9524713222347496
823486.0,2015-07-28 12:45:28,23.376161484717432,25.20900887671012,22.329113294110154,11.711291314225681,-10.617821979884473,1.226627,True,23.446354008875876,1.5769166187016488,1.9342885012481472
823546.0,2015-07-28 12:46:28,23.372512396681284,25.44622669143716,22.328529700032092,11.73885209706255,-10.589677602969543,0.9878480000000001,True,23.44617919494756,1.5663264846884637,1.5472924852465295
823606.0,2015-07-28 12:47:28,23.359406284814334,25.368278394983587,22.29665537866718,12.329259081157211,-9.967396297509968,0.0,False,23.446089439044847,0.0,0.0
823666.0,2015-07-28 12:48:28,23.39824548600129,25.246180841471624,22.270934011696145,12.85384432372267,-9.417089687973474,0.0,False,23.446321288171408,0.0,0.0
823726.0,2015-07-28 12:49:28,23.383458728939402,25.2794604331934,22.186103936539414,13.604201560771271,-8.581902375768143,0.0,False,23.4465509154256,0.0,0.0
823786.0,2015-07-28 12:50:28,23.400207552580696,25.471000634087293,22.033548137939125,14.42095385190557,-7.612594286033554,0.0,False,23.446781142967225,0.0,0.0
823846.0,2015-07-28 12:51:28,23.4060229861008,25.436996751141,21.85195674216548,15.16267494712996,-6.689281795035521,0.0,False,23.447014845277256,0.0,0.0
823906.0,2015-07-28 12:52:28,23.430170091661868,25.34271862118879,21.735871974283555,15.871248123740653,-5.864623850542902,0.0,False,23.447247925729066,0.0,0.0
823966.0,2015-07-28 12:53:28,23.445417750812705,25.27490492744739,21.594123485080765,16.53091550336111,-5.063207981719653,0.0,False,23.447479289571113,0.0,0.0
824026.0,2015-07-28 12:54:28,23.45103077785128,25.252290708979604,21.493954266542207,17.11095600659791,-4.382998259944298,0.0,False,23.44770941750887,0.0,0.0
824086.0,2015-07-28 12:55:28,23.463560192764277,25.366786180812788,21.553041352757614,17.798332436586215,-3.754708916171399,1.088003,True,23.447939130524126,1.5738223008217707,1.712323384760989
824146.0,2015-07-28 12:56:28,23.458286815147623,25.685563111900077,21.84544354513959,15.53202324748159,-6.313420297658002,1.1233119999999999,True,23.44781434058298,1.5595748631006876,1.7518891586193595
824206.0,2015-07-28 12:57:28,23.443508074227054,25.820483394666027,22.019678774499408,13.608975727559335,-8.410703046940073,1.1307070000000001,True,23.44768705207012,1.5529930841003494,1.755980151143854
824266.0,2015-07-28 12:58:28,23.44473588244955,25.76003951604418,22.115525084413797,12.378731745529873,-9.736793338883924,1.1519380000000001,True,23.447561213104507,1.5557045875116042,1.7920752311289425
824326.0,2015-07-28 12:59:28,23.463669139347733,25.71173341202701,22.16308439464563,11.741605711251246,-10.421478683394383,1.143167,True,23.44742677224243,1.5586608834363898,1.7818096861353274
824386.0,2015-07-28 13:00:28,23.435104028322097,25.6990563713052,22.21813676433152,11.377956178609345,-10.840180585722173,1.14031,True,23.44729379497931,1.5579623366796613,1.7765600321391846
824446.0,2015-07-28 13:01:28,23.44187803764232,25.632776564714284,22.259182877711485,11.151537676867052,-11.107645200844432,1.154873,True,23.447161386158907,1.5611742752722964,1.8029580188065428
824506.0,2015-07-28 13:02:28,23.43926507876339,25.66679451519597,22.28650372446203,11.026121979718656,-11.260381744743373,1.161616,True,23.44702234775318,1.5595637333725851,1.8116141857053287
824566.0,2015-07-28 13:03:28,23.439773416066316,25.726008205823614,22.28678471403308,10.978072350077817,-11.308712363955262,1.16971,True,23.44688209972458,1.556982649994719,1.8212181755253227
824626.0,2015-07-28 13:04:28,23.428121912448585,25.86760326130592,22.324739941171035,10.999466755500265,-11.32527318567077,1.180895,True,23.44674093528596,1.5502448974047567,1.8306764481207902
824686.0,2015-07-28 13:05:28,23.419270967802525,26.074102960842133,22.333760431674282,11.00140106132929,-11.332359370344992,1.200715,True,23.44660024950071,1.5407766302599006,1.8500336116025164
824746.0,2015-07-28 13:06:28,23.4077256735878,25.87235010510673,22.350317210964388,10.976187326110457,-11.37412988485393,1.2019259999999998,True,23.44645918501041,1.5491394378674097,1.861950967998224
824806.0,2015-07-28 13:07:28,23.40732293783315,25.772368701392256,22.340179966206215,10.975287935694237,-11.364892030511978,1.205114,True,23.446311850000807,1.5535175879015213,1.872165794426354
824866.0,2015-07-28 13:08:28,23.3963650825868,26.01776527590746,22.339978229989146,10.95154033093177,-11.388437899057376,1.203646,True,23.44616056966302,1.5422465177175133,1.8563188520646141
824926.0,2015-07-28 13:09:28,23.3815882650179,26.1417534441809,22.323111641743022,10.921577075484587,-11.401534566258436,1.218903,True,23.44601693204507,1.5361454727854376,1.8724123252145883
824986.0,2015-07-28 13:10:28,23.37252960679226,26.033090815318403,22.35006504047675,10.924959029873918,-11.425106010602832,1.218193,True,23.445872025893674,1.5405247352959317,1.8766564488643571
825046.0,2015-07-28 13:11:28,23.384302560151696,26.121369342716207,22.331750274448233,10.876508989153182,-11.45524128529505,1.226066,True,23.445724165495815,1.537161034129323,1.8846608804708025
825106.0,2015-07-28 13:12:28,23.35054414189247,26.173007828959264,22.321901224426636,10.869141379527134,-11.452759844899502,1.2245720000000002,True,23.445576372185943,1.5334064100916673,1.8777665544187736
825166.0,2015-07-28 13:13:28,23.370038765202764,26.35339833148909,22.316137332619235,10.872547974686363,-11.443589357932872,1.2511009999999998,True,23.445430579627896,1.526332341784411,1.909595919138818
825226.0,2015-07-28 13:14:28,23.35675357222799,26.149009628802197,22.314681950000608,10.993374308961709,-11.3213076410389,1.2595889999999998,True,23.445281637019573,1.534734541318778,1.9331347461651782
825286.0,2015-07-28 13:15:28,23.349127236551872,26.157037829921293,22.318925615356417,11.150933976629299,-11.167991638727118,0.9690369999999999,True,23.44512392345525,1.5340462622705826,1.4865475878518983
825346.0,2015-07-28 13:16:28,23.353323761780043,26.0099572512689,22.302649826069192,11.70870402580146,-10.593945800267733,0.0,False,23.445059566879454,0.0,0.0
825406.0,2015-07-28 13:17:28,23.353010870833085,26.003919666860057,22.236782953825966,12.404974249994249,-9.831808703831717,0.0,False,23.44530308954266,0.0,0.0
825466.0,2015-07-28 13:18:28,23.366789851013106,25.831347193540672,22.14112396779221,13.253475884913144,-8.887648082879068,0.0,False,23.44554649812194,0.0,0.0
825526.0,2015-07-28 13:19:28,23.37284855570645,25.842008254756163,21.986089697383417,14.007898987354123,-7.978190710029294,0.0,False,23.445786767841515,0.0,0.0
825586.0,2015-07-28 13:20:28,23.380168425471634,25.90971050587055,21.842806564773458,14.779706461403237,-7.063100103370221,0.0,False,23.446027226834218,0.0,0.0
825646.0,2015-07-28 13:21:28,23.407970399861,26.09540250598888,21.69194391942673,15.496183086160219,-6.195760833266512,0.0,False,23.44626891113734,0.0,0.0
825706.0,2015-07-28 13:22:28,23.42926199373225,26.034786739191603,21.560736146716486,16.224438272213174,-5.3362978745033125,0.0,False,23.446513963779747,0.0,0.0
825766.0,2015-07-28 13:23:28,23.433447045962915,26.15279236977137,21.442057634840445,16.85396993669174,-4.588087698148705,0.0,False,23.446757911005385,0.0,0.0
825826.0,2015-07-28 13:24:28,23.429659073758,26.09086488333176,21.34254406203617,17.469210049095384,-3.8733340129407843,0.516707,True,23.447003997139777,1.5404963942851868,0.795985270401916
825886.0,2015-07-28 13:25:28,23.440479629409595,26.13946367327406,21.50285947790423,17.719764911510325,-3.783094566393906,1.1232229999999999,True,23.447083041654174,1.5388354082413158,1.7284553237510352
825946.0,2015-07-28 13:26:28,23.453333055574152,26.21215264401279,21.80995958991992,15.410796275005639,-6.399163314914281,1.156378,True,23.446968716988962,1.5362046340314803,1.776433242292055
826006.0,2015-07-28 13:27:28,23.460097543300247,26.101322490405117,21.988978847897855,13.622897814598442,-8.366081033299412,1.1365830000000001,True,23.446845854602742,1.5413748877968196,1.7519004940967728
826066.0,2015-07-28 13:28:28,23.448299227095607,26.38310078221636,22.099868914265212,12.429042199567043,-9.670826714698169,1.150683,True,23.44672616297508,1.5284672795436378,1.7587813146271116
826126.0,2015-07-28 13:29:28,23.45970258969546,26.653055648965207,22.169554363027032,11.832672107631875,-10.336882255395157,1.163148,True,23.44661003658338,1.5170996111473682,1.7646113785068391
826186.0,2015-07-28 13:30:28,23.486636390219424,26.711474851095254,22.22081697382018,11.500630600174352,-10.720186373645829,1.170607,True,23.4464977238118,1.515715300481842,1.7743069407511476
826246.0,2015-07-28 13:31:28,23.4520341291738,27.088729766457536,22.254182701942895,11.300867314283806,-10.953315387659089,1.1869319999999999,True,23.44638474513616,1.4976072804823493,1.7775580046374755
826306.0,2015-07-28 13:32:28,23.4347272134805,27.197911189938356,22.309415193965908,11.193882955737188,-11.11553223822872,1.189969,True,23.446277574334168,1.4920459997601234,1.7754884862885545
826366.0,2015-07-28 13:33:28,23.459782114489713,26.94107160117934,22.33911364638156,11.200443578947922,-11.138670067433637,1.200568,True,23.446172632376925,1.5044399832837088,1.8061825018509559
826426.0,2015-07-28 13:34:28,23.434730444093848,26.60214088737107,22.344257919783118,11.273429740645165,-11.070828179137953,1.198912,True,23.446056908313057,1.5182402235638595,1.8202364229133938
826486.0,2015-07-28 13:35:28,23.425636313704285,26.434343811765352,22.38601011086859,11.305647636797008,-11.080362474071581,1.2112510000000003,True,23.445931828396716,1.5252178756980699,1.8474216771571632
826546.0,2015-07-28 13:36:28,23.40649243902683,26.711832165308007,22.38376939787961,11.295052076448165,-11.088717321431446,1.2087919999999999,True,23.445797938665027,1.5121759217664867,1.8279061568239547
826606.0,2015-07-28 13:37:28,23.419862338025624,26.35618322417325,22.384389016307207,11.273072448494982,-11.111316567812224,1.220762,True,23.445672947101816,1.5284004795017874,1.8658132261575608
826666.0,2015-07-28 13:38:28,23.42588943424262,26.397572982486675,22.394468622156328,11.274304490342253,-11.120164131814075,1.2381689999999999,True,23.44553374742934,1.526845698307825,1.8904930114281011
826726.0,2015-07-28 13:39:28,23.424873896011118,26.29844714127161,22.38598849636057,11.24289358212048,-11.143094914240091,1.246172,True,23.445390226244967,1.5311592891115047,1.9080878336306621
826786.0,2015-07-28 13:40:28,23.405113366264146,26.28098277511416,22.40735092040244,11.226883197686043,-11.180467722716397,1.248327,True,23.445241230260145,1.531058334269431,1.911261457243556
826846.0,2015-07-28 13:41:28,23.401803793746055,26.54241827272076,22.37497225798843,11.200702307552323,-11.174269950436106,1.2421389999999999,True,23.44509103395406,1.5194183549290274,1.887328795973187
826906.0,2015-07-28 13:42:28,23.38092367045876,26.854782333539024,22.364755759825798,11.153170132467741,-11.211585627358057,1.2226620000000001,True,23.44495054113559,1.5047666924203678,1.839821053688072
826966.0,2015-07-28 13:43:28,23.377682380334974,26.883924261351236,22.378452207701216,11.098319629701463,-11.280132577999753,1.244083,True,23.444825397246596,1.5033429076920128,1.8702833546302025
827026.0,2015-07-28 13:44:28,23.372576544249707,26.459856687923875,22.3547914318668,11.24740901550587,-11.107382416360931,1.2820509999999998,True,23.444694390550698,1.5217632921198883,1.9509781504255945
827086.0,2015-07-28 13:45:28,23.36143679944214,26.63115411766865,22.364971905634818,11.374007484156985,-10.990964421477832,1.2813409999999998,True,23.44453879069547,1.5137421231451051,1.939619845812872
827146.0,2015-07-28 13:46:28,23.360274419044725,26.837760747899,22.369503765376376,11.474616032881357,-10.894887732495018,1.2914389999999998,True,23.444388542810792,1.5046071957595102,1.9431084122844657
827206.0,2015-07-28 13:47:28,23.354561232494063,26.589007981217545,22.35647737023331,11.50205976872234,-10.85441760151097,0.997724,True,23.4442413038131,1.5152928553273746,1.5118440487886495
827266.0,2015-07-28 13:48:28,23.357158393403214,26.53540476865649,22.358321815080146,12.02871466821572,-10.329607146864426,0.0,False,23.444179571560436,0.0,0.0
827326.0,2015-07-28 13:49:28,23.361855742328018,26.587615926591447,22.276438528246384,12.126606589990779,-10.149831938255605,0.0,False,23.444432653925002,0.0,0.0
827386.0,2015-07-28 13:50:28,23.382763063529286,26.614642212578776,22.22645117799249,12.232272702636616,-9.994178475355875,0.0,False,23.44468668000555,0.0,0.0
827446.0,2015-07-28 13:51:28,23.392769118440814,26.697938035341284,22.092411879601272,12.38495971992041,-9.707452159680862,0.0,False,23.444941192351404,0.0,0.0
827506.0,2015-07-28 13:52:28,23.406934878502053,26.8896852181643,21.96288282977466,12.57504539850054,-9.38783743127412,0.0,False,23.445197212978908,0.0,0.0
827566.0,2015-07-28 13:53:28,23.425740117239247,26.904331492261345,21.863434090399025,12.748270587524805,-9.11516350287422,0.0,False,23.445456711665756,0.0,0.0
827626.0,2015-07-28 13:54:28,23.431570373325428,27.082111156538968,21.759539952208687,12.90365581029181,-8.855884141916878,0.0,False,23.44571647166001,0.0,0.0
827686.0,2015-07-28 13:55:28,23.43866268346938,26.82142132905129,21.68409061792935,13.05820325413142,-8.62588736379793,0.0,False,23.44597945595326,0.0,0.0
827746.0,2015-07-28 13:56:28,23.455219837905695,26.92453800331904,21.611249445975417,13.387485194231822,-8.223764251743596,0.9156519999999999,True,23.446237700553276,1.5049663233295032,1.3780254238893062
827806.0,2015-07-28 13:57:28,23.471988578131036,26.74484391693649,21.813439539102813,14.473137054147223,-7.34030248495559,1.1587129999999999,True,23.446210800072734,1.5136041545903312,1.7538328107778263
827866.0,2015-07-28 13:58:28,23.466969571254005,26.81199644109076,22.010809586513673,13.506001569856352,-8.504808016657321,1.1514259999999998,True,23.446102541343244,1.5104310071931992,1.7391495328884363
827926.0,2015-07-28 13:59:28,23.471681557711072,26.99818520178782,22.095365874225422,12.453282635540951,-9.64208323868447,1.158055,True,23.445998509776445,1.5024520638953252,1.7399221248543009
827986.0,2015-07-28 14:00:28,23.46058612775375,27.22351693064524,22.157133176614693,11.807470684816078,-10.349662491798615,1.150167,True,23.445897753247056,1.4920571309780934,1.7161148741656806
828045.0,2015-07-28 14:01:27,23.454816902564442,27.37573252290813,22.207106116535947,11.442311891694825,-10.764794224841122,1.140582,True,23.445807463741744,1.4851110525851137,1.693890934579634
828105.0,2015-07-28 14:02:27,23.441099615985284,27.270060313206496,22.250861259076302,11.178790442756998,-11.072070816319304,1.177443,True,23.44572297960945,1.4891540113638737,1.7533939666023135
828165.0,2015-07-28 14:03:27,23.454417117356815,27.80100431874844,22.282130371498916,11.00198012091751,-11.280150250581405,1.190872,True,23.445624037230278,1.4663956581611068,1.7462895302256336
828225.0,2015-07-28 14:04:27,23.44652496257568,28.21500720105637,22.285372560474283,10.926745490669584,-11.3586270698047,1.206138,True,23.445536366068886,1.4478463060873452,1.7463024479315783
828285.0,2015-07-28 14:05:27,23.443815721172655,28.217772828436992,22.309076565138866,10.94611934689341,-11.362957218245457,1.2201590000000002,True,23.445456128360963,1.4476055939203423,1.7663089938722512
828345.0,2015-07-28 14:06:27,23.436461512393013,28.133902315939576,22.311115541949217,11.020017212587767,-11.29109832936145,1.226427,True,23.445371745056413,1.4509697668360437,1.7795084982314284
828405.0,2015-07-28 14:07:27,23.422182586986366,27.915824477954164,22.32730487317299,11.027236977359665,-11.300067895813326,1.2338019999999998,True,23.445283008283663,1.4599301419278115,1.8012647289708175
828465.0,2015-07-28 14:08:27,23.401952521297176,27.93244480699807,22.334516942459068,11.0302739603925,-11.304242982066567,1.228203,True,23.445185618651053,1.458309949970405,1.7911006554835014
828525.0,2015-07-28 14:09:27,23.41640206108964,27.787744219001496,22.33351546621466,11.050085192720092,-11.283430273494568,1.2280929999999999,True,23.44509042486991,1.465307263267361,1.799533592867803
828585.0,2015-07-28 14:10:27,23.400665241840922,27.64726829850065,22.34443804125836,11.044454761374034,-11.299983279884326,1.233956,True,23.444991011412387,1.470791635689599,1.8148921636089947
828645.0,2015-07-28 14:11:27,23.386648141873884,27.542034308885075,22.346311305895373,11.044990699908428,-11.301320605986945,1.241699,True,23.444885670304327,1.4748021455378268,1.8312603493121742
828705.0,2015-07-28 14:12:27,23.39977182083569,27.66489419841816,22.352421031346246,11.046980447277386,-11.30544058406886,1.2306570000000001,True,23.44477484833185,1.4699774014043767,1.809037978880106
828765.0,2015-07-28 14:13:27,23.391604976661974,27.748557478195675,22.33143326022828,11.050886019634667,-11.280547240593613,1.2224300000000001,True,23.44467104461657,1.4659399296391213,1.7920089481887513
828825.0,2015-07-28 14:14:27,23.379258018308402,27.914027039054595,22.330150794385084,11.024353999734132,-11.305796794650952,1.228809,True,23.444572223188278,1.458121915845546,1.7917533332882496
828885.0,2015-07-28 14:15:27,23.389584406535935,27.8565675377746,22.334862776104742,11.043370564656673,-11.29149221144807,1.2817820000000002,True,23.44447632127585,1.461102240854306,1.8728145524867144
828945.0,2015-07-28 14:16:27,23.363267206397296,27.43318104759244,22.33508612692475,11.304883770800561,-11.030202356124189,0.7358300000000001,True,23.44436258038666,1.4785600856052528,1.0879688677909132
829005.0,2015-07-28 14:17:27,23.363921247023487,27.35118781366509,22.299681421693705,11.763745508633052,-10.535935913060653,0.0,False,23.444404758994114,0.0,0.0
829065.0,2015-07-28 14:18:27,23.384790442707473,27.31838891116003,22.26579694328431,11.834704977208961,-10.43109196607535,0.0,False,23.4446726543589,0.0,0.0
829125.0,2015-07-28 14:19:27,23.40976626277212,27.779740004827577,22.162342293487956,11.97993811482151,-10.182404178666447,0.0,False,23.44493994913051,0.0,0.0
829185.0,2015-07-28 14:20:27,23.430399140563328,27.849057084781897,22.035097183916008,12.187592685916039,-9.847504497999969,0.0,False,23.44521561858008,0.0,0.0
829245.0,2015-07-28 14:21:27,23.457377482474683,28.08100232644629,21.933717539689706,12.353160704571438,-9.580556835118268,0.0,False,23.44549254203072,0.0,0.0
829305.0,2015-07-28 14:22:27,23.449177721261854,28.406996912909744,21.820687632361093,12.527081982155087,-9.293605650206006,0.0,False,23.44577367327952,0.0,0.0
829365.0,2015-07-28 14:23:27,23.450270199578156,28.68237430991828,21.715150785926593,12.676306977901435,-9.038843808025158,0.0,False,23.446060720470932,0.0,0.0
829425.0,2015-07-28 14:24:27,23.47153632428484,28.81572869683971,21.62807280248437,12.85399832931191,-8.774074473172458,0.0,False,23.446352764136076,0.0,0.0
829485.0,2015-07-28 14:25:27,23.486271123154047,28.48921493903689,21.6712803705677,14.287936280132872,-7.383344090434829,1.154938,True,23.44664722461629,1.4375377933894729,1.660267024021651
829545.0,2015-07-28 14:26:27,23.495038671622382,27.857824849340933,21.910568311195295,13.730147167110173,-8.180421144085122,1.1721389999999998,True,23.44659027947818,1.4656834418781284,1.7179847238795873
829605.0,2015-07-28 14:27:27,23.46452928074405,28.07586540976652,22.056798235010845,12.774081881037144,-9.2827163539737,1.1437449999999998,True,23.446509943884514,1.4547555092187086,1.6638693398913516
829665.0,2015-07-28 14:28:27,23.475118531945153,28.00846699050725,22.169230144170058,12.02627522459792,-10.142954919572137,1.163492,True,23.44644451267768,1.4581843733427406,1.6965858529092919
829725.0,2015-07-28 14:29:27,23.47666839530339,27.860909662016027,22.209224346868332,11.648223078841207,-10.561001268027125,1.1545530000000002,True,23.44637115936881,1.4647401314228283,1.691120112954621
829785.0,2015-07-28 14:30:27,23.47065323247189,27.28683951877248,22.261293903065262,11.3476109853292,-10.913682917736061,1.173342,True,23.446296280818586,1.4897156606483413,1.7479459526964463
829845.0,2015-07-28 14:31:27,23.449908424278618,27.258764563468446,22.29419131512124,11.204022660546364,-11.090168654574875,1.179736,True,23.44619907943043,1.4900379433669249,1.7578514031559223
829905.0,2015-07-28 14:32:27,23.461066372598424,26.81930676555016,22.293045741478277,11.130710009536426,-11.162335731941852,1.190312,True,23.446099084552948,1.5098500515742717,1.7971926345894744
829965.0,2015-07-28 14:33:27,23.44464052238443,26.88375011017804,22.3332416813939,11.129422525963813,-11.203819155430088,1.197578,True,23.44598303662144,1.506294496198713,1.8039051501686625
830025.0,2015-07-28 14:34:27,23.445709270237977,27.12581293708149,22.350151498993856,11.201644819581958,-11.148506679411899,1.2083560000000002,True,23.445866584928947,1.4956987706579907,1.8073365837172073
830085.0,2015-07-28 14:35:27,23.44006063527591,27.66256891623272,22.346505837320795,11.229655292094106,-11.116850545226688,1.229163,True,23.445753830048993,1.4718510045808177,1.8091447963435716
830145.0,2015-07-28 14:36:27,23.418343027572103,27.85417567379089,22.363912790787506,11.229107033216511,-11.134805757570994,1.2340140000000002,True,23.445650387262514,1.4624718263272447,1.8047107082933889
830205.0,2015-07-28 14:37:27,23.430620308122464,27.871717130841013,22.350108269590162,11.222336963295334,-11.127771306294829,1.2410940000000001,True,23.445551105718938,1.462240377614441,1.8147777592150174
830265.0,2015-07-28 14:38:27,23.42439577025361,28.024945381946026,22.35285332336978,11.244310430161468,-11.10854289320831,1.2719079999999998,True,23.445450186209328,1.4552297572899477,1.8509183701351426
830325.0,2015-07-28 14:39:27,23.394290201003667,28.19030552958017,22.360288743706057,11.2258606030077,-11.134428140698358,1.2567640000000002,True,23.445344446771195,1.44663576569941,1.8180797514434537
830385.0,2015-07-28 14:40:27,23.404646034452142,27.87357329432891,22.353177542150377,11.230733328551995,-11.122444213598381,1.252842,True,23.445248211647247,1.4610167638436409,1.8304231644473947
830445.0,2015-07-28 14:41:27,23.392176111614297,27.58302870880548,22.348076497741552,11.195182760032797,-11.152893737708755,1.269067,True,23.445143775689292,1.4732428019988575,1.869643823004284
830505.0,2015-07-28 14:42:27,23.374252780463323,27.26534518738096,22.342989863376758,11.174903350813837,-11.16808651256292,1.275028,True,23.445025743713504,1.4864222822445752,1.8952300296857363
830565.0,2015-07-28 14:43:27,23.389080037106567,27.52732138791284,22.351419554937213,11.147490419586484,-11.203929135350728,1.290694,True,23.444896402488176,1.4755559473227904,1.9044912078738416
830625.0,2015-07-28 14:44:27,23.376143689307018,27.967687510146263,22.350835961047526,11.296154753974232,-11.054681207073294,1.318155,True,23.444770059148503,1.4556257126118939,1.9187403112079309
830685.0,2015-07-28 14:45:27,23.38481303266402,28.00286185840108,22.326699664152773,11.467618034273066,-10.859081629879707,1.3116400000000001,True,23.444648579215343,1.454460373785065,1.907728404671443
830745.0,2015-07-28 14:46:27,23.374284413263855,27.712129064519942,22.339740469301805,11.600530729753748,-10.739209739548057,1.3137590000000001,True,23.44453014421928,1.4667800396451969,1.9269954781042344
830805.0,2015-07-28 14:47:27,23.377206840259213,27.5017213146874,22.33804732648205,11.697510923297942,-10.64053640318411,1.320111,True,23.444402290378456,1.4761594734144146,1.9486943586085763
830865.0,2015-07-28 14:48:27,23.370049264395156,27.861651284435265,22.325928743995053,11.73173089351198,-10.594197850483074,1.313432,True,23.44426612941432,1.4600198284154358,1.9176367632753426
830925.0,2015-07-28 14:49:27,23.362151209039126,28.127959062984463,22.307815714127216,11.859339661053538,-10.448476053073678,0.7559410000000001,True,23.444142898312272,1.4479638900738012,1.0945752710262795
830985.0,2015-07-28 14:50:27,23.360361943018948,28.318340766751565,22.294256158782606,12.259235950629252,-10.035020208153353,0.0,False,23.44419630270336,0.0,0.0
831045.0,2015-07-28 14:51:27,23.382692270768736,28.253852387991262,22.257403276140163,12.308043310363786,-9.949359965776377,0.0,False,23.444481768280532,0.0,0.0
831105.0,2015-07-28 14:52:27,23.387175218822932,27.74166681314927,22.188459927233247,12.40433358793343,-9.784126339299817,0.0,False,23.444766057368554,0.0,0.0
831165.0,2015-07-28 14:53:27,23.41183173142814,27.52741872681109,22.057396238968536,12.576603932380879,-9.480792306587658,0.0,False,23.44504103845208,0.0,0.0
831225.0,2015-07-28 14:54:27,23.42077870715633,27.761009723190416,21.95300496097275,12.783383803266718,-9.16962115770603,0.0,False,23.44531212314712,0.0,0.0
831285.0,2015-07-28 14:55:27,23.42426614481085,27.756446604702173,21.845047277522237,12.922943439407762,-8.922103838114475,0.0,False,23.44558744563825,0.0,0.0
831345.0,2015-07-28 14:56:27,23.43588188336132,28.22736106704728,21.742284303456888,13.054556407476175,-8.687727895980712,0.0,False,23.44586268024864,0.0,0.0
831405.0,2015-07-28 14:57:27,23.46932249601535,28.04021238914342,21.663470297996636,13.202943646231725,-8.46052665176491,0.535404,True,23.446146463092514,1.4565337986122984,0.779834021912219
831465.0,2015-07-28 14:58:27,23.478923246505,28.09897671366305,21.72579957487138,15.00444355819332,-6.721356016678062,1.19204,True,23.44626448983,1.454372236224225,1.7336698804687252
831525.0,2015-07-28 14:59:27,23.508547434484555,28.3570706438092,21.95251503055652,14.030223611995675,-7.922291418560844,1.2224169999999999,True,23.44618510888879,1.444327165026208,1.765570080089842
831585.0,2015-07-28 15:00:27,23.49215092479962,28.898252275417036,22.082656493239355,12.913906405762978,-9.168750087476377,1.227617,True,23.44610411296024,1.419812268328597,1.742985677408747
831645.0,2015-07-28 15:01:27,23.494794686431078,28.863786470400544,22.16483517676527,12.10911774921977,-10.055717427545499,1.221023,True,23.446037472592035,1.4214438552318394,1.7356156404467462
831705.0,2015-07-28 15:02:27,23.480138923832595,28.49668617646787,22.223410725158743,11.718708207924827,-10.504702517233916,1.219641,True,23.44597177038786,1.4369396945365567,1.7525505659842604
831765.0,2015-07-28 15:03:27,23.49521961407923,28.550318192253403,22.27047290042811,11.427601310375744,-10.842871590052367,1.215407,True,23.44589571000313,1.435244718185886,1.7444064771961532
831825.0,2015-07-28 15:04:27,23.47297099367601,28.86150651845274,22.312462851675647,11.249220117130184,-11.063242734545463,1.2371130000000001,True,23.445822489217043,1.4205845805374189,1.757423652182388
831885.0,2015-07-28 15:05:27,23.47075447144299,28.93263556388485,22.321440112926197,11.120194532569789,-11.201245580356408,1.236214,True,23.44575196849482,1.4173598145694248,1.7521600458081268
831945.0,2015-07-28 15:06:27,23.468771945682505,29.05865190812361,22.33321286180989,11.127438938480989,-11.205773923328902,1.231936,True,23.445683813033412,1.4117321207215867,1.7391636218732685
832005.0,2015-07-28 15:07:27,23.457526166017505,29.397837655521585,22.356880842634318,11.196211515140057,-11.160669327494261,1.234228,True,23.44562063265478,1.3963247866650241,1.7233831487959996
832065.0,2015-07-28 15:08:27,23.424201158559413,28.89667261506588,22.35252910427748,11.227406815495312,-11.125122288782167,1.2574839999999998,True,23.445566775725673,1.4168941907190493,1.7817217745221527
832125.0,2015-07-28 15:09:27,23.42699918359373,28.422338658862984,22.36415055121467,11.22976001551666,-11.13439053569801,1.281573,True,23.445491282531005,1.4378721315042406,1.8427381011882844
832185.0,2015-07-28 15:10:27,23.405073848286637,28.180655671356792,22.3621980326126,11.201164323515448,-11.161033709097152,1.2898200000000002,True,23.445394492649186,1.4475341604526488,1.8670585108350357
832245.0,2015-07-28 15:11:27,23.40843501751985,27.50099221608194,22.376859932674172,11.204989813244985,-11.171870119429187,1.3024470000000001,True,23.44528798879,1.477564530855831,1.9244494905195846
832305.0,2015-07-28 15:12:27,23.397726573720284,27.371809501069094,22.36538258282341,11.197123226157816,-11.168259356665596,1.2746490000000001,True,23.445157222370643,1.4827734590849475,1.8900157068491694
832365.0,2015-07-28 15:13:27,23.41805365730899,27.282081250397614,22.354020511231408,11.204392272972038,-11.14962823825937,1.2615370000000004,True,23.445031171566622,1.4876122340486757,1.8766778749050648
832425.0,2015-07-28 15:14:27,23.38104028982339,27.39400804969946,22.358703673166605,11.195712538161493,-11.162991135005113,1.2645149999999998,True,23.444906514070038,1.4810638195171204,1.8728274157366913
832485.0,2015-07-28 15:15:27,23.371736213571985,27.69347194843148,22.349243686062366,11.176246276561496,-11.17299740950087,1.273916,True,23.444784265942143,1.467488296286064,1.8694568204515576
832545.0,2015-07-28 15:16:27,23.392228605717793,27.642435682939272,22.34100852573643,11.151291268535068,-11.189717257201362,1.2866110000000002,True,23.44466804877328,1.4706331786317908,1.8921328245926272
832605.0,2015-07-28 15:17:27,23.404295040485053,27.883900816404413,22.341390383219103,11.30350388414333,-11.037886499075773,1.2968929999999999,True,23.444546416953187,1.4605472642376107,1.8941735231589074
832665.0,2015-07-28 15:18:27,23.382330876859932,28.011730844151565,22.341548890453698,11.447585031213643,-10.893963859240055,1.3002470000000002,True,23.444428887780468,1.4539613010237744,1.89050881977226
832725.0,2015-07-28 15:19:27,23.360174065417336,27.91431963785228,22.333119198630936,11.553109430920554,-10.780009767710382,1.3194279999999998,True,23.444314184574367,1.4572699919126881,1.922762830889374
832785.0,2015-07-28 15:20:27,23.385680796124092,28.032762911720788,22.330388555197285,11.6238101647585,-10.706578390438784,1.3320159999999999,True,23.444190717280733,1.4531838744946686,1.9356641717688903
832845.0,2015-07-28 15:21:27,23.356111019792586,28.00661071857465,22.32168507865455,11.642678889200965,-10.679006189453585,1.341741,True,23.444067018749116,1.4530336144816944,1.9495947749282834
832905.0,2015-07-28 15:22:27,23.361456997158314,27.928159778367977,22.321785946433604,11.671052819018312,-10.650733127415291,1.3460139999999998,True,23.443939578147983,1.4567178922998718,1.9607626770861193
832965.0,2015-07-28 15:23:27,23.352048830578404,28.020226948159,22.30550295267414,11.78097561800629,-10.52452733466785,0.762556,True,23.443808452348566,1.4522563519268563,1.1074267946999359
833025.0,2015-07-28 15:24:27,23.374461844171915,27.678986835871463,22.29044478556884,12.107479133027685,-10.182965652541156,0.0,False,23.443857155476763,0.0,0.0
833085.0,2015-07-28 15:25:27,23.36239169054374,27.44337964742684,22.251999628011973,12.1613378636185,-10.090661764393472,0.0,False,23.444131014610512,0.0,0.0
833145.0,2015-07-28 15:26:27,23.3720419213537,27.400516837195184,22.18977841748543,12.30232047333954,-9.887457944145892,0.0,False,23.444400589430185,0.0,0.0
833205.0,2015-07-28 15:27:27,23.377077972180675,27.40110294463785,22.07948635296568,12.476839288519633,-9.602647064446048,0.0,False,23.44466938083514,0.0,0.0
833265.0,2015-07-28 15:28:27,23.41815109571571,27.476739164080705,21.964676840856296,12.647865274655556,-9.31681156620074,0.0,False,23.444938178003515,0.0,0.0
833325.0,2015-07-28 15:29:27,23.428565833438096,27.687561829800547,21.85377957300902,12.822150025912755,-9.031629547096266,0.0,False,23.445208344072494,0.0,0.0
833385.0,2015-07-28 15:30:27,23.430717040649263,27.81590912632536,21.762947852772193,12.981909005286276,-8.781038847485917,0.0,False,23.44548233441242,0.0,0.0
833445.0,2015-07-28 15:31:27,23.4493964841263,27.98651601168534,21.657720816846712,13.128066241758912,-8.5296545750878,0.522456,True,23.4457586509514,1.4580185717087577,0.7617505509006708
833505.0,2015-07-28 15:32:27,23.465869349063052,27.972852867150905,21.727816936750486,14.948287003166026,-6.77952993358446,1.155781,True,23.445879380583865,1.4593435539925887,1.6866815521771081
833565.0,2015-07-28 15:33:27,23.445344549289914,27.801598416946007,21.93814853099083,14.155048080796691,-7.783100450194139,1.184742,True,23.445807360114916,1.4659706462975959,1.7367969954359064
