time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
833625.0,2015-07-28 15:34:27,23.468446621188733,27.866500266918077,22.0641327868957,13.112807391266635,-8.951325395629066,1.190067,True,23.44572157308792,1.4641328460583813,1.7424161837101597
833685.0,2015-07-28 15:35:27,23.501577782685928,28.279660784059335,22.16788283416166,12.28781933430802,-9.88006349985364,1.225946,True,23.445636048510337,1.4474241917806625,1.774463898216736
833745.0,2015-07-28 15:36:27,23.481265686504607,28.72759114025758,22.212812369348008,11.863399240280375,-10.349413129067633,1.228342,True,23.44555173359493,1.4268370946557525,1.7526439305236363
833805.0,2015-07-28 15:37:27,23.48686888403831,28.456861614576574,22.272252502279805,11.593631293871347,-10.678621208408458,1.222023,True,23.445479875448296,1.43898654540013,1.7584746551695032
833865.0,2015-07-28 15:38:27,23.47330093076573,28.74065216275467,22.282699555585996,11.478995942387343,-10.803703613198653,1.247041,True,23.445401948060635,1.425912659597652,1.7781715489373155
833925.0,2015-07-28 15:39:27,23.477282535526733,29.259763702797823,22.325100184409816,11.39636904592816,-10.928731138481655,1.2428010000000003,True,23.44532492845831,1.4032640724058918,1.743977992450115
833985.0,2015-07-28 15:40:27,23.468857877056035,29.326379315458283,22.36579326076028,11.421324056162442,-10.944469204597839,1.250492,True,23.445264507668853,1.3999647958405017,1.7506447774801805
834045.0,2015-07-28 15:41:27,23.457363687525717,29.216648944333297,22.372133541262045,11.52759384007641,-10.844539701185635,1.232675,True,23.445203815450334,1.4042839211171443,1.7310256824630759
834105.0,2015-07-28 15:42:27,23.470543121830914,28.969268393974072,22.37057729042847,11.571183487617382,-10.799393802811089,1.261705,True,23.445145085664084,1.4157398958667453,1.786246105314552
834165.0,2015-07-28 15:43:27,23.457711822776172,28.65258151805652,22.38920907065129,11.569859042306032,-10.819350028345259,1.2780129999999998,True,23.44507051573508,1.4290994369357584,1.8264076586965792
834225.0,2015-07-28 15:44:27,23.44347407558118,29.14020927589885,22.388856032350766,11.549980044091562,-10.838875988259204,1.284553,True,23.444981682637664,1.4070340435837903,1.8074098017876885
834285.0,2015-07-28 15:45:27,23.436598555009894,29.11378804650192,22.39532600100363,11.53222631812142,-10.863099682882211,1.3121889999999998,True,23.444905500116032,1.4078934048055756,1.8474222389584232
834345.0,2015-07-28 15:46:27,23.449299620335932,29.25945486531654,22.411061425607485,11.530292011900478,-10.880769413707007,1.3306710000000002,True,23.444820421059028,1.402047333251309,1.8656637269848528
834405.0,2015-07-28 15:47:27,23.412932950926887,28.874249648768085,22.413439031043772,11.506187109791135,-10.907251921252637,1.3487360000000002,True,23.444734343426653,1.4173846291636625,1.9116776751996818
834465.0,2015-07-28 15:48:27,23.423089887652857,29.18309558389828,22.396572442539266,11.497371848992685,-10.899200593546581,1.350405,True,23.444631237153388,1.4042522457391342,1.8963092539073556
834525.0,2015-07-28 15:49:27,23.423124621372228,29.067396939499712,22.40467071068333,11.47594663819668,-10.92872407248665,1.3579510000000001,True,23.444537070508687,1.4093406658168093,1.9138155664866021
834585.0,2015-07-28 15:50:27,23.432520183792164,29.02665115257361,22.38632712492422,11.45221134907944,-10.934115775844782,1.36217,True,23.44443715710249,1.4115452178041719,1.922764549336309
834645.0,2015-07-28 15:51:27,23.428502424178504,29.06006224451355,22.36708293115942,11.601288435623665,-10.765794495535754,1.3770689999999999,True,23.444334758721418,1.4098995929824756,1.9415290226087845
834705.0,2015-07-28 15:52:27,23.414711821087035,28.80919016707387,22.382184327658006,11.714322137948976,-10.66786218970903,1.373162,True,23.444229008768374,1.4203232940247872,1.9503339750696649
834765.0,2015-07-28 15:53:27,23.409223812861754,28.728884492376487,22.36289690458422,11.814869098284634,-10.548027806299585,1.3692360000000001,True,23.44411669821554,1.4236127833876007,1.949261873074505
834825.0,2015-07-28 15:54:27,23.415450496710577,29.034410485881725,22.351138565685897,11.83205608692028,-10.519082478765617,1.36261,True,23.444003088103283,1.4104535665630649,1.9218981343344979
834885.0,2015-07-28 15:55:27,23.386679936018165,29.119222373440422,22.36022389979458,11.855865301907569,-10.50435859788701,1.376426,True,23.443900811362628,1.4054597158732192,1.9345112948805114
834945.0,2015-07-28 15:56:27,23.389886642646044,29.071042678023485,22.340194375973287,11.859456705025224,-10.480737670948063,1.3954600000000001,True,23.443797084123922,1.4077190087767573,1.9644155679876139
835005.0,2015-07-28 15:57:27,23.372898542155426,28.955559038403567,22.323724055177287,11.863855095842162,-10.459868959335125,1.404771,True,23.443686285960915,1.4120495371603337,1.983606240366259
835065.0,2015-07-28 15:58:27,23.37574349359067,29.2397190357954,22.31360122014625,11.831828158766804,-10.481773061379446,1.373925,True,23.443569172457195,1.3996810298958278,1.9230567589996252
835125.0,2015-07-28 15:59:27,23.36325570168544,29.765302579880743,22.308846009482657,11.809762283255074,-10.499083726227584,1.361934,True,23.443469894039573,1.3760237839586555,1.8740535761819475
835185.0,2015-07-28 16:00:27,23.360224780363087,29.25499459643717,22.30373776051116,11.83023266443729,-10.473505096073872,1.3778139999999999,True,23.443390225513788,1.398327105868184,1.926634663044666
835245.0,2015-07-28 16:01:27,23.36799241763959,29.567361597247164,22.31169913635449,11.826665902178929,-10.485033234175562,1.375039,True,23.443290286389786,1.3849348629192972,1.9043394489736873
835305.0,2015-07-28 16:02:27,23.357861039170285,30.075164011029628,22.27666187922782,11.784486938144742,-10.492174941083078,1.3792550000000001,True,23.44320076865396,1.362162999259407,1.8787701275435338
835365.0,2015-07-28 16:03:27,23.36256406340153,30.238162576926506,22.285372560543653,11.768334865690898,-10.517037694852755,1.390864,True,23.44312567294276,1.3552032593337564,1.884903426089986
835425.0,2015-07-28 16:04:27,23.343744739643505,30.509647371432067,22.26411100507932,11.743145763999552,-10.52096524107977,1.394744,True,23.44305231317087,1.3424395318073827,1.8723594823511562
835485.0,2015-07-28 16:05:27,23.346611893296906,30.228587646859864,22.278477505157575,11.832690588358124,-10.44578691679945,0.778125,True,23.44298625668697,1.3549228728387182,1.0542993604276274
835545.0,2015-07-28 16:06:27,23.34909128292598,30.160067252899037,22.241033823786786,12.3358135467013,-9.905220277085487,0.0,False,23.443086107504804,0.0,0.0
835605.0,2015-07-28 16:07:27,23.35500675737956,30.392435235174,22.20815802712066,12.382162984011025,-9.825995043109636,0.0,False,23.443405044576256,0.0,0.0
835665.0,2015-07-28 16:08:27,23.395578148146136,31.198606163741072,22.157190815795445,12.452574211402624,-9.704616604392822,0.0,False,23.44372819636102,0.0,0.0
835725.0,2015-07-28 16:09:27,23.40012219678007,30.82410846840023,22.048289290507405,12.583953065911247,-9.464336224596158,0.0,False,23.44406598478153,0.0,0.0
835785.0,2015-07-28 16:10:27,23.406248631708095,30.38588888454261,21.91678610928853,12.75208991977012,-9.164696189518411,0.0,False,23.44439696505465,0.0,0.0
835845.0,2015-07-28 16:11:27,23.421059636508097,30.03081993583284,21.830262896910554,12.899275898855715,-8.93098699805484,0.0,False,23.444719979921583,0.0,0.0
835905.0,2015-07-28 16:12:27,23.439215972817614,30.59380482459735,21.728667110721034,13.052357211046163,-8.676309899674871,0.0,False,23.445036539794323,0.0,0.0
835965.0,2015-07-28 16:13:27,23.473499830153116,30.962941177196495,21.65107793273715,13.18560880271876,-8.46546913001839,0.0,False,23.44536331942769,0.0,0.0
836025.0,2015-07-28 16:14:27,23.497626251806324,30.679045238967063,21.686050341578223,15.247125395603307,-6.438924945974916,1.186304,True,23.445696797759663,1.3417573281467614,1.5917320854098156
836085.0,2015-07-28 16:15:27,23.51538170372504,30.28928087578856,21.9442366414374,14.442687099121274,-7.501549542316125,1.2089499999999997,True,23.445694067044943,1.359674648481764,1.6437786662820282
836145.0,2015-07-28 16:16:27,23.543825031822543,30.32545363727894,22.108601210234415,13.278283068903988,-8.830318141330427,1.213278,True,23.445673621460877,1.3593348104445013,1.6492510201464838
836205.0,2015-07-28 16:17:27,23.57576949445418,30.761133373830248,22.225637028352157,12.554562690842964,-9.671074337509193,1.2327549999999998,True,23.44565301227069,1.3415838840714291,1.6538442410084744
836265.0,2015-07-28 16:18:27,23.568134191182914,30.88738203173192,22.30598567863433,12.079277683924497,-10.226707994709832,1.291884,True,23.445639738248136,1.3356974419128258,1.725566154048109
836325.0,2015-07-28 16:19:27,23.59137546351304,30.433406128261616,22.388171570580464,11.787388397811924,-10.60078317276854,1.2833970000000001,True,23.445613795737067,1.3566791284257664,1.7411579233842436
836385.0,2015-07-28 16:20:27,23.59873021336093,29.377335847301417,22.454830979994092,11.626397453408405,-10.828433526585687,1.2672180000000002,True,23.44557662383188,1.4034344669967336,1.778457418398667
836445.0,2015-07-28 16:21:27,23.628499900952843,29.089047586599865,22.49923456259825,11.553010867548217,-10.946223695050033,1.2743049999999998,True,23.44551256463914,1.417418440127729,1.8062234053469655
836505.0,2015-07-28 16:22:27,23.617709921271825,29.21833523211701,22.52089959125056,11.551760344451704,-10.969139246798857,1.2788499999999998,True,23.445437844011884,1.4112596827140724,1.8047894452388913
836565.0,2015-07-28 16:23:27,23.59817787856765,29.721783286252805,22.569935902711553,11.665095895218311,-10.904840007493242,1.2949750000000002,True,23.445365653838735,1.3882659494604468,1.7977696979025424
836625.0,2015-07-28 16:24:27,23.58910805128377,30.120481798019476,22.56517348704139,11.740928088283379,-10.82424539875801,1.322521,True,23.445303866184375,1.370337702335831,1.8123003884308855
836685.0,2015-07-28 16:25:27,23.595460046784524,30.5723894951686,22.581636603356994,11.759618167622326,-10.822018435734668,1.306712,True,23.445246223431027,1.3507480678253811,1.7650387092042397
836745.0,2015-07-28 16:26:27,23.57198889294874,30.144681711737327,22.588783830022628,11.790862756547343,-10.797921073475285,1.3137820000000002,True,23.445206691814285,1.3685210371762733,1.797938305263519
836805.0,2015-07-28 16:27:27,23.61501821009697,29.97570783081572,22.580375751947386,11.808092866098226,-10.77228288584916,1.3282980000000002,True,23.445152266118402,1.3778421280070494,1.830184942947508
836865.0,2015-07-28 16:28:27,23.617872910347526,30.14024586673224,22.576513944592023,11.836362074247212,-10.74015187034481,1.330496,True,23.445088595335385,1.3707334378019664,1.823755356061765
836925.0,2015-07-28 16:29:27,23.605711486900482,30.13931876291162,22.570433038329377,11.829653604677809,-10.740779433651568,1.29883,True,23.44502929270118,1.3702395013207567,1.7797081715004384
836985.0,2015-07-28 16:30:27,23.56336988516336,30.12227318141224,22.576780524562608,11.836768648178078,-10.74001187638453,1.291907,True,23.444978956707295,1.3691273176157945,1.768785165519068
837045.0,2015-07-28 16:31:27,23.542877306889736,29.845914499800504,22.583055961688846,11.806866984179086,-10.77618897750976,1.2871279999999998,True,23.44493007701026,1.3803769176758163,1.7767217812942377
837105.0,2015-07-28 16:32:27,23.53756287586409,29.749206505637517,22.58806334302725,11.767798927342104,-10.820264415685147,1.301919,True,23.444874279020176,1.3843951952825098,1.80237040824701
837165.0,2015-07-28 16:33:27,23.522284599458796,29.210461012442984,22.55408519929612,11.814345480596618,-10.739739718699504,1.3233470000000003,True,23.4448113326291,1.4074103456153775,1.8624922586390733
837225.0,2015-07-28 16:34:27,23.498505531420886,29.18298396722353,22.556390756200567,11.910654219166052,-10.645736537034516,1.31609,True,23.444725910505717,1.407572933640054,1.8524926622343387
837285.0,2015-07-28 16:35:27,23.507872328299957,29.32034340150304,22.532009492979736,11.983258468495656,-10.54875102448408,1.320159,True,23.444641783339115,1.4019455138193064,1.8507909875781818
837345.0,2015-07-28 16:36:27,23.495243026395347,29.5311879538826,22.534862619789262,12.009759697597802,-10.52510292219146,1.325469,True,23.444560623367273,1.3921200955565114,1.8452120309371935
837405.0,2015-07-28 16:37:27,23.47220038678641,29.72714110324045,22.550763756627404,12.034671593062207,-10.516092163565197,1.31136,True,23.444484307456765,1.3824915632555768,1.8129441363908332
837465.0,2015-07-28 16:38:27,23.47303828083074,30.178045606153283,22.52294577332912,12.063384338594476,-10.459561434734644,1.3209419999999998,True,23.444417992098217,1.3627035988316591,1.8000524172478893
837525.0,2015-07-28 16:39:27,23.466218998825227,30.15570526802263,22.534905848829965,12.034363582016177,-10.500542266813788,1.336647,True,23.44436256688322,1.3633860091690935,1.8223658189978411
837585.0,2015-07-28 16:40:27,23.470162475702413,29.40333271610977,22.521187785792378,12.033445710537068,-10.48774207525531,1.331876,True,23.444302009586224,1.3966387641525422,1.8601496506444313
837645.0,2015-07-28 16:41:27,23.468319794852558,29.541420734387376,22.504285172693226,12.030679775866515,-10.473605396826711,1.325183,True,23.444219964286255,1.3904864666001657,1.8426490272686074
837705.0,2015-07-28 16:42:27,23.462750869679315,29.564838914413823,22.524768603910495,12.084834194965591,-10.439934408944904,1.352993,True,23.444144051579716,1.3892119978989976,1.8795941086733583
837765.0,2015-07-28 16:43:27,23.48432487385661,29.80027085710672,22.54260064454131,12.103394912232025,-10.439205732309285,1.3372,True,23.444060806768693,1.379809360165534,1.8450810764133518
837825.0,2015-07-28 16:44:27,23.473686399928788,29.91527149252047,22.54188736325056,12.13524936717034,-10.406637996080219,1.342113,True,23.443989292416866,1.3742854173159318,1.844446324290137
837885.0,2015-07-28 16:45:27,23.492491080255775,30.007486532400684,22.56938112799316,12.155066768075702,-10.414314359917459,1.3517849999999998,True,23.443919872271792,1.3710578026594298,1.853375371767977
837945.0,2015-07-28 16:46:27,23.46428543675266,30.148391131342645,22.579316636920648,12.17808747909763,-10.401229157823018,1.363124,True,23.443850504403716,1.3636225755279698,1.8587866596439884
838005.0,2015-07-28 16:47:27,23.49660020303602,30.35179458573216,22.611068477500687,12.205531223206634,-10.405537254294053,1.3680059999999998,True,23.443782223437207,1.3561003625780008,1.8551534326088803
838065.0,2015-07-28 16:48:27,23.50099927114465,29.32818742461536,22.61050649790587,12.23410844591303,-10.37639805199284,1.3622079999999999,True,23.44371880174794,1.401298451684455,1.908859961272178
838125.0,2015-07-28 16:49:27,23.494805772550848,29.370463802789114,22.63621345654775,12.255823193137637,-10.380390263410114,1.348305,True,23.44362565342022,1.3991673889079488,1.886504386301532
838185.0,2015-07-28 16:50:27,23.524339704944502,29.26382470816808,22.6424168456193,12.276392141217265,-10.366024704402037,1.337028,True,23.443537849428324,1.4051544738437503,1.878730875854362
838245.0,2015-07-28 16:51:27,23.501178982146637,29.035917612079302,22.640615629152578,12.287917897519002,-10.352697731633576,1.339892,True,23.4434500871094,1.4141565057003072,1.894816988735796
838305.0,2015-07-28 16:52:27,23.50032862996746,29.228040279319764,22.671697418033432,12.280636527315423,-10.391060890718009,1.3357820000000002,True,23.44335455457182,1.4056721099068668,1.8776715023156145
838365.0,2015-07-28 16:53:27,23.530465396915268,29.474133754937604,22.685177720208003,12.254819078374311,-10.430358641833692,1.3372449999999998,True,23.44326607386637,1.3961771960784175,1.8670309745698832
838425.0,2015-07-28 16:54:27,23.526577333609424,29.821041343954946,22.696078681353722,12.229297320707117,-10.466781360646605,1.355332,True,23.44318465233431,1.380753852618907,1.8713798805776884
838485.0,2015-07-28 16:55:27,23.536531586006898,30.102768195903185,22.699781982180806,12.235322007762212,-10.464459974418594,1.3739469999999998,True,23.443108594340266,1.3688048956748973,1.880665379997838
838545.0,2015-07-28 16:56:27,23.534564617485476,30.25176478567097,22.70987599819139,12.213675022870184,-10.496200975321205,1.3939780000000002,True,23.44303586071187,1.362167519202457,1.8988315540828027
838605.0,2015-07-28 16:57:27,23.54136898207755,30.5182774018962,22.774647737754517,12.263277049582241,-10.511370688172276,1.373083,True,23.442962042968738,1.3507489923829832,1.8546904787082037
838665.0,2015-07-28 16:58:27,23.514008646911744,30.234285915034327,22.8341383107321,12.510246120994363,-10.323892189737737,1.349889,True,23.442902332289545,1.3620322291300897,1.8385923237481876
838725.0,2015-07-28 16:59:27,23.531252390190776,30.062012242434797,22.80794142032903,12.428912835503304,-10.379028584825726,1.339124,True,23.442840459863096,1.3703646932792208,1.8350882495228433
838785.0,2015-07-28 17:00:27,23.513902852137846,29.782203509928497,22.773077076584894,12.336645175390247,-10.436431901194647,1.337281,True,23.4427763948241,1.3819041701038404,1.8479941905006336
838845.0,2015-07-28 17:01:27,23.478595588324634,29.80752687025943,22.724350572805417,12.254480267061723,-10.469870305743694,1.349143,True,23.442704346812338,1.3792384388322394,1.860789885081444
838905.0,2015-07-28 17:02:27,23.48246048484093,29.9942214830918,22.69429907966925,12.185621418293502,-10.508677661375748,1.368624,True,23.44262966658675,1.3712000110733065,1.8766572439551932
838965.0,2015-07-28 17:03:27,23.4922581151846,30.09509057994559,22.6663874320451,12.111735839136294,-10.554651592908805,1.372617,True,23.442555128749177,1.3671958950073158,1.8766363278172566
839025.0,2015-07-28 17:04:27,23.47238366514486,30.62010124462268,22.62721458032162,12.059226195813103,-10.567988384508517,1.388469,True,23.442482554288933,1.3432390693893346,1.86504580743594
839085.0,2015-07-28 17:05:27,23.458207248126,30.77224518016691,22.631696006667582,12.033790682652166,-10.597905324015416,1.3845420000000002,True,23.442421686998426,1.335926504638606,1.849646354585345
839145.0,2015-07-28 17:06:27,23.481960707470634,30.86081749590833,22.63756797135592,12.105298417748195,-10.532269553607726,1.387579,True,23.442366612337857,1.33307663042198,1.8497491377643005
839205.0,2015-07-28 17:07:27,23.471596395677544,31.09692663490916,22.629037411159054,12.109431919746028,-10.519605491413026,1.372498,True,23.442313429048195,1.3222399947337384,1.8147717482920664
839265.0,2015-07-28 17:08:27,23.48599755643107,30.51337117142459,22.645450093587936,12.130524484574778,-10.514925609013158,1.3865520000000002,True,23.442271687039582,1.348530201948214,1.8698072485717003
839325.0,2015-07-28 17:09:27,23.4861121558771,30.38221257684217,22.66431243060102,12.13199677485445,-10.532315655746569,1.4060680000000003,True,23.442208068126504,1.354301857170048,1.9042405037073755
839385.0,2015-07-28 17:10:27,23.504854165544803,30.725792318299323,22.65621416218879,12.161380985103834,-10.494833177084955,1.424859,True,23.44213490464857,1.3400197990179095,1.9093392708088597
839445.0,2015-07-28 17:11:27,23.48964834902199,30.29652264262044,22.642733859407954,12.164159240348653,-10.478574619059302,1.4009770000000001,True,23.442067173824764,1.3582248396780225,1.9028417612175972
839505.0,2015-07-28 17:12:27,23.485891856237043,30.17619958075919,22.635449741297982,12.156594500696494,-10.478855240601488,1.382924,True,23.441992793061097,1.3633498924512086,1.8854092866681953
839565.0,2015-07-28 17:13:27,23.48702977882625,30.313541708242592,22.659852619060093,12.187617326663558,-10.472235292396535,1.361955,True,23.441919805472672,1.357361436725488,1.848665195555462
839625.0,2015-07-28 17:14:27,23.50845006649566,30.29311315567777,22.648598619933217,12.699660346129246,-9.948938273803972,1.218766,True,23.44185697545253,1.359201394068289,1.6565484462430324
839685.0,2015-07-28 17:15:27,23.490019462183202,30.0301320865524,22.63617022730989,14.859875544412173,-7.776294682897717,1.268819,True,23.44183398051615,1.3699534823197068,1.738223007483408
839745.0,2015-07-28 17:16:27,23.48364136478635,30.22161521140084,22.644765631549028,13.37066164782589,-9.274103983723137,1.280019,True,23.441789010527906,1.3612541681526193,1.7424311990645478
839805.0,2015-07-28 17:17:27,23.49550901533657,30.073397236779343,22.64462153403176,12.756931847276828,-9.887689686754932,1.293361,True,23.441746573252882,1.3682926122256924,1.7696963012408338
839865.0,2015-07-28 17:18:27,23.501047460934476,30.197106689141545,22.659297844795006,12.481139116891821,-10.178158727903185,1.292437,True,23.44169591064345,1.3630970175476753,1.761717020068265
839925.0,2015-07-28 17:19:27,23.499287681029795,30.36142229137836,22.64902370684172,12.313180927434583,-10.335842779407137,1.2933430000000001,True,23.441649223953725,1.3557952233493311,1.7535082615522941
839985.0,2015-07-28 17:20:27,23.506820279621767,30.36191876995149,22.655010950315813,12.20406509279625,-10.450945857519562,1.30046,True,23.441607212936983,1.3561045786533499,1.7635597603555353
840045.0,2015-07-28 17:21:27,23.491268323250864,30.17383371269203,22.648353654403827,12.131011141032957,-10.51734251337087,1.313718,True,23.441563211623794,1.3636902977337195,1.7915044905581465
840105.0,2015-07-28 17:22:27,23.51610630670642,30.233100676426663,22.66097657842643,12.083374224955634,-10.577602353470795,1.326569,True,23.4415097944041,1.362176567491374,1.8070212069604645
840165.0,2015-07-28 17:23:27,23.50163651770392,30.335015467709816,22.641177608371475,12.031696210466631,-10.609481397904844,1.331397,True,23.44145453027977,1.357059516173181,1.8067849686544246
840225.0,2015-07-28 17:24:27,23.533768165322133,30.532262467552997,22.671704622623487,11.981225598961073,-10.690479023662414,1.324452,True,23.441400994966905,1.3497999313666467,1.787745218698418
840285.0,2015-07-28 17:25:27,23.516875134706638,30.42087841544448,22.647683601779832,12.03250935832712,-10.615174243452712,1.343227,True,23.441355396474275,1.3539543941391334,1.8186680989763258
840345.0,2015-07-28 17:26:27,23.501051410428058,30.6350690172864,22.65936989323944,12.106277891689764,-10.553092001549675,1.348457,True,23.441301142071893,1.3438414126102292,1.8121123597241517
840405.0,2015-07-28 17:27:27,23.504909219020842,30.733096095105527,22.667662693194067,12.177514579488253,-10.490148113705814,1.3588710000000002,True,23.441251953624853,1.3397010962380327,1.8204809683460719
840465.0,2015-07-28 17:28:27,23.495084454846854,30.104821719034614,22.639498875162616,12.204619511823141,-10.434879363339475,1.343286,True,23.441202857409188,1.3668923134424567,1.8361273081548637
840525.0,2015-07-28 17:29:27,23.51337801745276,29.771638106311585,22.661689859534736,12.22832400690349,-10.433365852631246,1.3418290000000002,True,23.44113896169733,1.3823456212510792,1.8548714426177146
840585.0,2015-07-28 17:30:27,23.49330243313284,29.962907161212303,22.66797250233884,12.258669211168154,-10.409303291170687,1.344073,True,23.44106533540345,1.3730534851101694,1.845484116892481
840645.0,2015-07-28 17:31:27,23.49476651467752,29.894140528587236,22.65791451051677,12.278461971976087,-10.379452538540681,1.3440429999999999,True,23.44099689539852,1.3761413011046755,1.849593082760631
840705.0,2015-07-28 17:32:27,23.497921709426507,30.195312040009924,22.66939906566694,12.28212113838025,-10.387277927286691,1.3574270000000002,True,23.440926370444465,1.3630384933071544,1.850225252854451
840765.0,2015-07-28 17:33:27,23.521752776131073,30.81905880798536,22.6708256287519,12.28063652682004,-10.39018910193186,1.369219,True,23.44086123195524,1.3366621518497372,1.8301832148935453
840825.0,2015-07-28 17:34:27,23.516426946114123,30.84617624776395,22.667972502381087,12.255699989098982,-10.412272513282105,1.372381,True,23.440811905058734,1.3352357268365072,1.8324521420316127
840885.0,2015-07-28 17:35:27,23.527493492559405,30.765709841886803,22.656668068597387,12.257732858565113,-10.398935210032274,1.379886,True,23.440762534913596,1.3392601329321425,1.8480263077912022
840945.0,2015-07-28 17:36:27,23.520587207806752,30.845722703477342,22.61716379328239,12.262192852356833,-10.354970940925558,1.368641,True,23.44070860523019,1.335438580873614,1.827735994765444
841005.0,2015-07-28 17:37:27,23.4896854234112,30.825280584196136,22.63401597254203,12.262617906715446,-10.371398065826584,1.392307,True,23.44066026211356,1.3349787034308302,1.858700193637669
841065.0,2015-07-28 17:38:27,23.51600862557355,31.152411148778427,22.616176726658054,12.280217632730906,-10.335959093927148,1.416238,True,23.44060472154581,1.3217531824329878,1.8719170835825298
841125.0,2015-07-28 17:39:27,23.508676320828535,31.293376837707264,22.601817430598697,12.282761800033875,-10.319055630564822,1.4080240000000002,True,23.440552723090885,1.3152330021638179,1.8518796326387077
841185.0,2015-07-28 17:40:27,23.525397769033503,31.55298164235521,22.61101083833929,12.278104679808358,-10.332906158530932,1.399308,True,23.440507360844872,1.3045542112432067,1.825473144226309
841245.0,2015-07-28 17:41:27,23.532580121932373,31.96452309254118,22.585455182043418,12.311018693216264,-10.274436488827154,1.414925,True,23.440472425450416,1.2867758573863837,1.820691330012429
841305.0,2015-07-28 17:42:27,23.52440738308131,31.992443183532785,22.58417271574689,12.327990077359143,-10.256182638387749,1.415019,True,23.440446067422606,1.2851889730923438,1.8185668155161552
841365.0,2015-07-28 17:43:27,23.505737615273333,31.37412362784855,22.552161500675602,12.36107041715136,-10.191091083524242,1.4094669999999998,True,23.440420554086526,1.311553623202994,1.848591550635054
841425.0,2015-07-28 17:44:27,23.528214802074462,31.538080662071955,22.559229473293385,12.364169003663095,-10.19506046963029,1.412173,True,23.440377310531467,1.3053332146405114,1.843356321718535
841485.0,2015-07-28 17:45:27,23.49145539614498,31.548275413746165,22.576888597266443,12.332160541273415,-10.244728055993027,1.4158890000000002,True,23.440338429314558,1.303268793103991,1.845283948199217
841545.0,2015-07-28 17:46:27,23.515006982362593,31.576466472902357,22.547103685274344,12.334944957013517,-10.212158728260826,1.403303,True,23.440298859137467,1.3030648105741935,1.8285947578731976
841605.0,2015-07-28 17:47:27,23.478895565262306,31.472216673228285,22.549250734928783,12.328384331089195,-10.220866403839588,1.4134849999999999,True,23.440263575973923,1.3060606335561808,1.846097114622158
841665.0,2015-07-28 17:48:27,23.477723815363365,31.137131888526103,22.5440632321275,12.30459975211487,-10.23946348001263,1.447969,True,23.440222293519167,1.3207417032537985,1.9123930433186993
841725.0,2015-07-28 17:49:27,23.491051951524963,30.888241378490143,22.537636492574364,12.307686018200823,-10.229950474373542,1.4432170000000002,True,23.440161111216874,1.3322706039542747,1.9227555842270767
841785.0,2015-07-28 17:50:27,23.46963063474953,30.673008738212832,22.542867225036314,12.277137526789407,-10.265729698246908,1.4677350000000002,True,23.440093425925443,1.3407918572506463,1.9679271366017776
841845.0,2015-07-28 17:51:27,23.48128118635462,30.532587899439594,22.533284754083517,12.254658912883274,-10.278625841200244,1.4775700000000003,True,23.44001214619593,1.3474779414955258,1.9909929820155445
841905.0,2015-07-28 17:52:27,23.4617098487319,31.284066685794286,22.510675887820128,12.254049052114889,-10.256626835705239,1.465566,True,23.43992367353184,1.3135773762865657,1.9251343410547967
841965.0,2015-07-28 17:53:27,23.469248876755415,32.018815648505566,22.515776932334443,12.261712355753483,-10.25406457658096,1.457762,True,23.439862306075806,1.2816043215591817,1.8682740790047558
842025.0,2015-07-28 17:54:27,23.44337159438313,32.02500281189852,22.50652588567688,12.24224608599021,-10.264279799686669,1.470939,True,23.43982623081716,1.2801945522059957,1.883088094427335
842085.0,2015-07-28 17:55:27,23.460327087385593,31.90659944905963,22.535359755239725,12.229038591695607,-10.306321163544117,1.477603,True,23.43978683771563,1.2861458406843493,1.9004129526327167
842145.0,2015-07-28 17:56:27,23.450647960083273,31.513257190795084,22.49285105182401,12.236338442435056,-10.256512609388956,1.494309,True,23.43974191565345,1.3030142602397032,1.9471059362045309
842205.0,2015-07-28 17:57:27,23.439769593884886,32.132023550895426,22.51468899789776,12.205383378089303,-10.309305619808457,1.4533969999999998,True,23.439679993690763,1.2753308302802353,1.853562002736803
842265.0,2015-07-28 17:58:27,23.441079414014297,32.49470705893033,22.497743155136746,12.213176045710984,-10.284567109425762,1.43034,True,23.439648651759903,1.259442405013603,1.801430849587157
842325.0,2015-07-28 17:59:27,23.446482088251436,32.88763079238942,22.598784182250412,12.336096916620964,-10.262687265629449,1.427317,True,23.439634776038506,1.2424043649050927,1.773304870903242
842385.0,2015-07-28 18:00:27,23.420269275549792,31.847810058390163,22.64024818096046,12.452414045695008,-10.187834135265451,1.4140620000000002,True,23.439633967608472,1.2869694072592974,1.8198545339678969
842445.0,2015-07-28 18:01:27,23.409519900842387,30.727238476813326,22.60887819841075,12.384565466630713,-10.224312731780037,1.415016,True,23.439604234712604,1.3357646787006017,1.8901283925962107
842505.0,2015-07-28 18:02:27,23.425328819571806,30.229365769305577,22.59401456156051,12.253568555307226,-10.340446006253284,1.4000329999999999,True,23.439539369887854,1.358349588455973,1.901734249374781
842565.0,2015-07-28 18:03:27,23.4036397733042,30.234865821823597,22.549906377738754,12.19494797919553,-10.354958398543223,1.3990520000000002,True,23.439463253171613,1.3571541722467124,1.8987292589901077
842625.0,2015-07-28 18:04:27,23.407060657081626,30.53740529689438,22.527030931062523,12.160253666044376,-10.366777265018147,1.397435,True,23.439387586934224,1.3440029010206025,1.8781566939877257
842685.0,2015-07-28 18:05:27,23.407530915585262,30.52136425112773,22.52942294680327,12.109247113672698,-10.420175833130571,1.407798,True,23.43932174834217,1.3447288493470386,1.8931065846530624
842745.0,2015-07-28 18:06:27,23.39476918567117,30.605116985905056,22.479233857260894,12.057889429546446,-10.421344427714448,1.4038159999999997,True,23.43925250887582,1.340485422360734,1.881794883676756
842805.0,2015-07-28 18:07:27,23.36846291260248,31.01806901475715,22.473325868022116,12.008946549949039,-10.464379318073076,1.414385,True,23.43918698642679,1.3211726640266483,1.8686467984093311
842865.0,2015-07-28 18:08:27,23.376669670478055,30.928245104111987,22.47065286313944,11.962658722190143,-10.507994140949295,1.3977640000000002,True,23.439131360545847,1.3254827535621019,1.852712075549978
842925.0,2015-07-28 18:09:27,23.408446557468856,30.933510872384375,22.459406069131614,11.952845505432148,-10.506560563699466,1.376333,True,23.43907754048691,1.3266483611937303,1.8259099189068504
842985.0,2015-07-28 18:10:27,23.381312529142903,30.56447300270242,22.44393001933378,11.956184340359938,-10.487745678973843,1.3731170000000001,True,23.439029814376905,1.3416807606560284,1.8422846610297239
843045.0,2015-07-28 18:11:27,23.37624203926368,30.6784477418025,22.433799979250292,11.959547815257373,-10.474252163992919,1.3636019999999998,True,23.43897163511115,1.3364467292716478,1.822381432928277
843105.0,2015-07-28 18:12:27,23.367299481409738,30.574699025520747,22.42974364030544,11.95410834875478,-10.47563529155066,1.3559210000000002,True,23.438919615959815,1.3406150475898058,1.8177680959430171
843165.0,2015-07-28 18:13:27,23.35627910002038,30.41719787230414,22.424195894595087,11.929295018344312,-10.494900876250775,1.363865,True,23.438866568468306,1.3470553305270199,1.8372016183692341
843225.0,2015-07-28 18:14:27,23.362534338257944,30.28339007365125,22.419707263825494,11.910980710437713,-10.508726553387781,1.3641320000000001,True,23.438806470369386,1.3532134465402517,1.8459617652558467
843285.0,2015-07-28 18:15:27,23.360808350948112,30.046227212153525,22.415751793121096,14.07786672603775,-8.337885067083347,1.206291,True,23.438742196685332,1.3635648398644997,1.6448559942449872
843345.0,2015-07-28 18:16:27,23.346987469209772,30.3089554628476,22.40933946328353,13.966539295199775,-8.442800168083755,1.291829,True,23.43871560552153,1.3514058743109438,1.745785299205232
843405.0,2015-07-28 18:17:27,23.354812171658182,30.346109380428416,22.40335942545376,12.804821345498295,-9.598538079955466,1.310681,True,23.43867253555542,1.3501163641491467,1.7695718662793678
843465.0,2015-07-28 18:18:27,23.362982556655794,30.554274916827165,22.396370706585767,12.305683949080693,-10.090686757505074,1.33425,True,23.43862526428128,1.3413232280601775,1.7896605170392916
843525.0,2015-07-28 18:19:27,23.365350593753963,30.731746390846347,22.395426869610176,12.061733401726586,-10.33369346788359,1.341749,True,23.438577671973395,1.333624499667485,1.7893893388043485
843585.0,2015-07-28 18:20:27,23.37727398351875,30.84474659442581,22.39487209453766,11.912489962045846,-10.482382132491814,1.371525,True,23.438533384937195,1.3291804810346073,1.8230042592509899
843645.0,2015-07-28 18:21:27,23.369648651545273,31.0957758209692,22.40178155988219,11.814080591058733,-10.587700968823455,1.3896,True,23.438484278398366,1.3178082816730872,1.8312263882129218
843705.0,2015-07-28 18:22:27,23.36292440034889,31.4961536452594,22.380649691709362,11.741340822207981,-10.63930886950138,1.391336,True,23.438437912683497,1.2999093279895777,1.808610644767707
843765.0,2015-07-28 18:23:27,23.361395391056796,31.48952051526201,22.40508859289233,11.715621942661935,-10.689466650230395,1.402423,True,23.438403445298338,1.3001337395698673,1.823337459448792
843825.0,2015-07-28 18:24:27,23.354092685337463,31.87691297192283,22.391111155091593,11.696697775339604,-10.694413379751989,1.4255689999999999,True,23.4383657631077,1.2827802774876522,1.8286917973977947
843885.0,2015-07-28 18:25:27,23.354122209233086,32.02583516763095,22.39173077381022,11.673288975340787,-10.718441798469433,1.428348,True,23.438333891142346,1.2762339511556122,1.8229062116652164
843945.0,2015-07-28 18:26:27,23.3724291438485,31.570728260760905,22.388438150526152,11.71291761017279,-10.675520540353363,1.4123850000000002,True,23.438305928622377,1.297048417433517,1.8319317290568382
844005.0,2015-07-28 18:27:27,23.34543706554237,31.428339431595187,22.394735202133557,11.814684291761592,-10.580050910371964,1.4070939999999998,True,23.438268069687794,1.3021220371059161,1.8322081056795116
844065.0,2015-07-28 18:28:27,23.3431363474951,31.600709918465927,22.40558572865011,11.858729800010401,-10.546855928639708,1.389748,True,23.43822722344023,1.2944423125480558,1.7989486149790355
844125.0,2015-07-28 18:29:27,23.347381544831528,31.47483398239931,22.392919576231566,11.910383170025476,-10.48253640620609,1.390442,True,23.438196423747115,1.3001633154126153,1.8078016806089476
844185.0,2015-07-28 18:30:27,23.348788161203935,31.356793614827648,22.403979043782865,11.933527083143531,-10.470451960639334,1.4005509999999999,True,23.43816154779154,1.3054150106556188,1.8283002985887375
844245.0,2015-07-28 18:31:27,23.370057689224186,31.220561782874423,22.3934311216539,11.92811841770053,-10.465312703953371,1.4015649999999997,True,23.43812026803679,1.31233983299627,1.839329578033417
844305.0,2015-07-28 18:32:27,23.340973320890683,30.839373786714216,22.38191054299699,11.933108189012652,-10.44880235398434,1.413199,True,23.438074489640034,1.3278206838829505,1.876474862642702
844365.0,2015-07-28 18:33:27,23.35021363530123,30.808848471808844,22.38289040461572,11.9054919623241,-10.47739844229162,1.39505,True,23.438013666801325,1.3295690492197532,1.8548153021140166
844425.0,2015-07-28 18:34:27,23.346044326564325,30.70687305963457,22.39958407625731,11.910340048230857,-10.489244028026452,1.3929200000000002,True,23.437956938038496,1.3338692653591515,1.8579731771040695
844485.0,2015-07-28 18:35:27,23.34191569729527,30.798470365531774,22.394360549382675,11.905621326787273,-10.488739222595402,1.397236,True,23.437897649474614,1.3296605074504537,1.857849528788042
844545.0,2015-07-28 18:36:27,23.36834598941547,30.76756405430632,22.38745108390917,11.920276469037852,-10.467174614871318,1.406922,True,23.437839995717756,1.3321814113452006,1.8742753356126123
844605.0,2015-07-28 18:37:27,23.34742803543053,31.055352158325014,22.382602210045352,11.929128692183134,-10.453473517862218,1.4262139999999999,True,23.43777869244825,1.318608610402288,1.8806180606762888
844665.0,2015-07-28 18:38:27,23.33967746695796,30.80083960163453,22.389245095421884,11.909625464037342,-10.479619631384542,1.421885,True,23.43772101124822,1.3294579321422575,1.8903362918440938
844725.0,2015-07-28 18:39:27,23.3284432141202,30.92764818932744,22.378517051763,11.912533083826705,-10.465983967936296,1.4081839999999999,True,23.43765658713536,1.3233886375899138,1.863574705235915
844785.0,2015-07-28 18:40:27,23.33462949772837,31.46087228062198,22.36370384970242,11.908516625745525,-10.455187223956896,1.410684,True,23.437599910980317,1.300216499992822,1.8341946130758742
844845.0,2015-07-28 18:41:27,23.34729739346685,31.23747195327399,22.368149251382366,11.904826659658031,-10.463322591724335,1.402625,True,23.43755911983892,1.3105956516739397,1.8382742259291596
844905.0,2015-07-28 18:42:27,23.33388858453401,30.70543766639444,22.37048362747313,11.906489916646276,-10.463993710826855,1.39923,True,23.437513592770877,1.3333979265033198,1.8657303807012402
844965.0,2015-07-28 18:43:27,23.31720112088836,30.63960726432456,22.36184499460907,11.91116551652894,-10.45067947808013,1.4002150000000002,True,23.437452514679034,1.3355585816109499,1.8700691593503764
845025.0,2015-07-28 18:44:27,23.314146773766637,30.501257965313545,22.3536674729109,11.929023968811734,-10.424643504099166,1.387215,True,23.437389123926504,1.341507060440454,1.8609587168489046
845085.0,2015-07-28 18:45:27,23.32519192423786,30.865209843025216,22.35904230233363,11.9043030415834,-10.45473926075023,1.374767,True,23.4373250958065,1.3259908998855714,1.8229285314629875
845145.0,2015-07-28 18:46:27,23.310886323431614,30.77737747948768,22.36598779184547,11.906015580123242,-10.459972211722228,1.3765809999999998,True,23.437275756217588,1.3292236324110756,1.8297839971280705
845205.0,2015-07-28 18:47:27,23.298061735889952,30.783437102228405,22.348962696448943,11.905756851525938,-10.443205844923005,1.3743540000000003,True,23.437223212378985,1.3283933551279394,1.8256827211935045
845265.0,2015-07-28 18:48:27,23.296885744590647,30.57012849629114,22.34449568031217,11.886875804282182,-10.45761987602999,1.3694270000000002,True,23.43717147578279,1.337720135984137,1.8319100726603492
845325.0,2015-07-28 18:49:27,23.317772738653975,30.677652705657007,22.35909273622481,11.884091388776941,-10.475001347447868,1.3748,True,23.437114560609356,1.3339109795161557,1.833860814638811
845385.0,2015-07-28 18:50:27,23.30729853958974,30.68194443674701,22.34685887623057,11.859425904145787,-10.487432972084783,1.371653,True,23.437059449868766,1.3332617696107316,1.828772506071869
845445.0,2015-07-28 18:51:27,23.31279339069038,30.52042193047746,22.34493517709764,11.838746075573896,-10.506189101523743,1.370584,True,23.43700535067915,1.340604979395005,1.8374117350791235
845505.0,2015-07-28 18:52:27,23.290257149977055,30.58421958714705,22.335871457386904,11.807945021190172,-10.527926436196733,1.367686,True,23.436946589828093,1.3368091588290532,1.8283351712022724
845565.0,2015-07-28 18:53:27,23.29204611348342,30.564078541561823,22.333969373165164,11.781222026641545,-10.552747346523619,1.3708619999999998,True,23.436890601461048,1.3377733499758073,1.833902650094535
845625.0,2015-07-28 18:54:27,23.296899607161112,30.533943314647136,22.337946458174322,11.757585297638965,-10.580361160535357,1.3693490000000001,True,23.436833107296277,1.3393116901785187,1.8339851236342646
845685.0,2015-07-28 18:55:27,23.281130500223817,30.591358039649347,22.29754157700621,11.73654201813438,-10.560999558871831,1.366923,True,23.436775113252097,1.3360940352041457,1.8263376668833566
845745.0,2015-07-28 18:56:27,23.293485548929162,30.490449274525677,22.295012669704242,11.716170201050273,-10.578842468653969,1.361316,True,23.436719562702777,1.3410738765751828,1.8256253253638215
845805.0,2015-07-28 18:57:27,23.299617423603117,30.938573907797576,22.298788018747345,11.667596940914349,-10.631191077832996,1.364894,True,23.436662491503355,1.3216408930780208,1.8038997251168323
845865.0,2015-07-28 18:58:27,23.28205963166853,31.01946790595995,22.275948597638767,11.646017723282496,-10.62993087435627,1.356339,True,23.43661815948796,1.3173122881970514,1.7867220316609005
845925.0,2015-07-28 18:59:27,23.28042659636133,31.06048464597028,22.265393470992652,11.621808096529739,-10.643585374462914,1.3681800000000002,True,23.436578669400827,1.3154371163446157,1.7997547538403764
845985.0,2015-07-28 19:00:27,23.2794575739183,30.84373059710928,22.24790726505558,11.579900185142955,-10.668007079912625,1.3697110000000001,True,23.43653717313457,1.3249244818630395,1.8147636369771059
846045.0,2015-07-28 19:01:27,23.277064461927505,30.99579670640196,22.264845901491142,11.55267205586685,-10.712173845624292,1.370361,True,23.436488600034703,1.3181334124624733,1.8063186212354874
846105.0,2015-07-28 19:02:27,23.287786188770028,31.19147842978588,22.245378357298232,11.53372940950884,-10.711648947789392,1.364733,True,23.436444518812163,1.3100013232132606,1.7878020358328026
846165.0,2015-07-28 19:03:27,23.298188407427745,31.16380856959822,22.240407000851974,11.52854251237632,-10.711864488475653,1.359214,True,23.436407992982442,1.3116752286461275,1.7828473342290174
846225.0,2015-07-28 19:04:27,23.271681198245105,31.290641093221428,22.23343989694658,11.520608161738624,-10.712831735207958,1.3589229999999999,True,23.436372134955125,1.304933379511477,1.7733039828858748
846285.0,2015-07-28 19:05:27,23.27559152125489,31.209136568058277,22.217682857936264,11.498400604182024,-10.71928225375424,1.3643399999999999,True,23.43634024030947,1.3086887924739485,1.7854964671239069
846345.0,2015-07-28 19:06:27,23.26406987911549,31.13795503764669,22.214606380779596,11.478423042562095,-10.7361833382175,1.373114,True,23.436304366867414,1.3113118436477134,1.8005806508784863
846405.0,2015-07-28 19:07:27,23.272838932888245,31.56253250631395,22.224059163248675,11.442016201683503,-10.782042961565173,1.376156,True,23.436263901286758,1.2930301005479896,1.7794111310497192
846465.0,2015-07-28 19:08:27,23.248330428619617,31.822025688501107,22.199209585256895,11.45292593325862,-10.746283651998276,1.3709330000000002,True,23.436235664617143,1.280543470442174,1.7555393015637013
846525.0,2015-07-28 19:09:27,23.284601610432325,32.199413943897774,22.206832332351482,11.45405941226691,-10.752772920084572,1.382712,True,23.43621681535047,1.2655456625989303,1.749885174223492
846585.0,2015-07-28 19:10:27,23.269568977522713,31.806753003965447,22.200960367260052,11.47839840201459,-10.722561965245461,1.3794980000000001,True,23.4362064382327,1.282148750580987,1.7687216371289705
846645.0,2015-07-28 19:11:27,23.24188423806352,32.12221212496497,22.215759159001315,11.44899571928601,-10.766763439715305,1.379406,True,23.436184819773185,1.2670618315133548,1.7477926927605105
846705.0,2015-07-28 19:12:27,23.27055713805811,32.289899660502435,22.191723730904428,11.424921618927868,-10.76680211197656,1.39199,True,23.43617294221293,1.2609498102962242,1.7552295264342412
846765.0,2015-07-28 19:13:27,23.260411087601693,32.188690231396215,22.207415926289084,11.4451086270956,-10.762307299193484,1.3944079999999999,True,23.436162904583675,1.264953570765312,1.763861378703717
846825.0,2015-07-28 19:14:27,23.243914427221704,32.033416540253135,22.189713573827703,11.470648857465953,-10.71906471636175,1.395503,True,23.436149097435,1.2710551452733627,1.7737612683944135
846885.0,2015-07-28 19:15:27,23.263910292862917,31.907227328838623,22.1877178262043,11.498166515907222,-10.689551310297077,1.305873,True,23.43613019536573,1.2774824274735659,1.668229810012188
846945.0,2015-07-28 19:16:27,23.265423124319984,32.05077951961661,22.17934577376094,14.637719592640382,-7.541626181120558,1.2698589999999998,True,23.43613138461052,1.2712374189933666,1.6142922776454973
847005.0,2015-07-28 19:17:27,23.249763143698154,32.179075790445026,22.203121826894947,13.246231472745068,-8.956890354149879,1.318826,True,23.43614649255678,1.2649081310031742,1.6681937307783923
847065.0,2015-07-28 19:18:27,23.25391382762667,32.13166885177291,22.18580853737048,12.305757871937175,-9.880050665433306,1.33586,True,23.4361524350842,1.2671749519174562,1.6927683312684532
847125.0,2015-07-28 19:19:27,23.262611605176673,31.98565426421173,22.193892395115117,11.928962366583995,-10.264930028531122,1.335159,True,23.436152418376352,1.27397715122848,1.7009620592570662
847185.0,2015-07-28 19:20:27,23.257613027483583,31.595119711130707,22.20707729735131,11.735630306629146,-10.471446990722166,1.3303260000000001,True,23.4361481501167,1.2909279136596155,1.7173549676671418
847245.0,2015-07-28 19:21:27,23.259614200702533,31.6912484557762,22.204108893247124,11.599717581681107,-10.604391311566017,1.335789,True,23.436133320279854,1.2867894306040053,1.7188791667170935
847305.0,2015-07-28 19:22:27,23.242622443185784,31.7882863700139,22.17991495818672,11.50010082188669,-10.679814136300031,1.348728,True,23.436119934892897,1.2817759169518357,1.7287670689186154
847365.0,2015-07-28 19:23:27,23.246102544356503,32.18921335745305,22.185650030177015,11.444714373304802,-10.740935656872214,1.3764560000000001,True,23.43610602160033,1.264301470523453,1.7402553449108302
847425.0,2015-07-28 19:24:27,23.249348181511664,32.18087301636114,22.179288135044015,11.396720177982663,-10.782567957061351,1.380819,True,23.436096992125425,1.2648108682900319,1.7464748783413735
847485.0,2015-07-28 19:25:27,23.238664147470242,32.18546868415024,22.18127667755193,11.374734388880402,-10.80654228867153,1.3770810000000002,True,23.43608654916406,1.264139069515645,1.740821893987674
847545.0,2015-07-28 19:26:27,23.23026705457048,32.142194440955834,22.177580582144493,11.328039998890603,-10.84954058325389,1.378142,True,23.43607723932932,1.2656725043353774,1.7442764364697656
847605.0,2015-07-28 19:27:27,23.227335514798742,32.019065975243784,22.176694383413373,11.374666626540204,-10.80202775687317,1.392156,True,23.43606631617486,1.2709571720878925,1.769370652865192
847665.0,2015-07-28 19:28:27,23.249034458347566,32.0224828679998,22.193654634880925,11.474141696562233,-10.719512938318692,1.383051,True,23.436047865209357,1.2717609743775,1.7589102873737759
847725.0,2015-07-28 19:29:27,23.230091868836382,31.847182508796195,22.19331600607204,11.524199563931774,-10.669116442140265,1.386152,True,23.43603194841532,1.278635516774358,1.77238317884781
847785.0,2015-07-28 19:30:27,23.217263772894373,31.710193999591738,22.19791270983486,11.527643121704152,-10.670269588130708,1.366696,True,23.436009795452605,1.2840944461685493,1.7549667432007716
847845.0,2015-07-28 19:31:27,23.202190803572556,31.532262225626443,22.19616192779046,11.552376365825658,-10.643785561964801,1.3749120000000001,True,23.435988659579053,1.2912548179199859,1.7753617442160037
847905.0,2015-07-28 19:32:27,23.22422943645529,31.21997959777257,22.19933206812031,11.576813920010826,-10.622518148109483,1.3638200000000003,True,23.435959837328618,1.305953835983661,1.781085960591237
847965.0,2015-07-28 19:33:27,23.186839056150284,31.413076727451088,22.20049925575299,11.572631136996828,-10.627868118756163,1.365099,True,23.435924450484123,1.2958200500998835,1.768922654571301
848025.0,2015-07-28 19:34:27,23.197440525274686,31.50691989688909,22.209303600445317,11.57057978689407,-10.638723813551247,1.376156,True,23.435894635967596,1.2921601833780818,1.7782139893168474
848085.0,2015-07-28 19:35:27,23.183789030221668,31.441523018681977,22.211724434796153,11.595701124644396,-10.616023310151757,1.37821,True,23.43586469955653,1.2944352595129889,1.7840036190133963
848145.0,2015-07-28 19:36:27,23.210139597239223,31.22613487197652,22.20614066495152,11.570222494989054,-10.635918169962466,1.383262,True,23.435832193265533,1.3050637242174925,1.805245057288537
848205.0,2015-07-28 19:37:27,23.205220002492574,31.5207362815597,22.209786326754184,11.578963833417156,-10.630822493337028,1.38571,True,23.43579167278143,1.2918947601994877,1.7901914881560321
848265.0,2015-07-28 19:38:27,23.203612184662767,31.60017185990967,22.217589194509706,11.575384750882572,-10.642204443627135,1.386941,True,23.435759573057712,1.2883315457578952,1.786839842405001
