time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
848325.0,2015-07-28 19:39:27,23.20221449599072,31.621159665610453,22.213035720075514,11.575828285966448,-10.637207434109065,1.373606,True,23.435729592349407,1.2873473284053238,1.7683080143815233
848385.0,2015-07-28 19:40:27,23.19129071549837,31.731842704160968,22.20796349568891,11.546610409015825,-10.661353086673087,1.372128,True,23.43570386533267,1.2820006722404156,1.759069018399897
848445.0,2015-07-28 19:41:27,23.2008183627036,31.79942802038272,22.206882766094864,11.554828129342496,-10.652054636752368,1.377488,True,23.43568194010418,1.2794480654342304,1.7624243567588673
848505.0,2015-07-28 19:42:27,23.189611792370233,31.708593997978756,22.215031467867746,11.548427670751725,-10.666603797116021,1.3869650000000002,True,23.43566065229038,1.2829490254203566,1.7794053950421451
848565.0,2015-07-28 19:43:27,23.18522093188775,31.452919657999587,22.19508840281135,11.573148594627096,-10.621939808184255,1.3786380000000003,True,23.43563401483771,1.2939971424204146,1.7839536324321958
848625.0,2015-07-28 19:44:27,23.190350988346783,31.17654831611104,22.22051436972152,11.601220673236115,-10.619293696485405,1.3837240000000002,True,23.435601750154852,1.3063738429932235,1.8076608395219553
848685.0,2015-07-28 19:45:27,23.1920864226802,31.09320970180532,22.214851346387988,11.598922914601454,-10.615928431786534,1.377681,True,23.435559581080266,1.310114272109043,1.8049195405134586
848745.0,2015-07-28 19:46:27,23.188106984763976,31.145999833598346,22.20951974636604,11.62422905888272,-10.58529068748332,1.367348,True,23.435516506201107,1.307618298838349,1.7879692656800188
848805.0,2015-07-28 19:47:27,23.18787347468176,31.065459240020967,22.211544313525295,11.595584080832758,-10.615960232692537,1.363743,True,23.435477895983254,1.3111491400069173,1.7880704616404532
848865.0,2015-07-28 19:48:27,23.19256336801261,30.999033269702057,22.21462799549623,11.62074854018685,-10.593879455309379,1.3610030000000002,True,23.435437808258207,1.3142758731440756,1.7887334061767066
848925.0,2015-07-28 19:49:27,23.18846157583735,31.068974836945397,22.21720013206929,11.619140725092498,-10.598059406976793,1.3650649999999998,True,23.43539644183135,1.3110204275430655,1.7896280999240743
848985.0,2015-07-28 19:50:27,23.196572838877046,31.11541049697037,22.197062535751872,11.596360267332326,-10.600702268419546,1.3632749999999998,True,23.435356100305253,1.309335428502547,1.7849842562918095
849045.0,2015-07-28 19:51:27,23.186805733072294,31.214832305212724,22.227315762015632,11.574762569849794,-10.652553192165838,1.3711579999999999,True,23.43531767623131,1.304534747216543,1.7887232549239405
849105.0,2015-07-28 19:52:27,23.194075125202126,31.339833327156803,22.2389083889392,11.557132047826778,-10.681776341112423,1.367644,True,23.435280140269768,1.299358470513432,1.7770598160468722
849165.0,2015-07-28 19:53:27,23.198594685099298,31.15458130396444,22.222308381067226,11.529238616211769,-10.693069764855457,1.371284,True,23.43524740480494,1.3077021095678534,1.7932309796166441
849225.0,2015-07-28 19:54:27,23.20593071168192,30.816254504523616,22.21810074024809,11.522714953745732,-10.695385786502358,1.371536,True,23.43520798534198,1.322899779355485,1.8144046717781046
849285.0,2015-07-28 19:55:27,23.1928277572643,30.78704190406656,22.213489626708405,11.503821588758525,-10.70966803794988,1.375714,True,23.435158102480727,1.3236080680763742,1.8209061497656212
849345.0,2015-07-28 19:56:27,23.186231221521247,30.731894642975764,22.209051430313473,11.472010264208576,-10.737041166104897,1.374027,True,23.43510616220319,1.3257426855018966,1.8216062449321146
849405.0,2015-07-28 19:57:27,23.200368379567802,30.89417997861808,22.20341002130648,11.447936163499653,-10.755473857806825,1.3240269999999998,True,23.435052996750738,1.3192290921582286,1.7466949372029827
849465.0,2015-07-28 19:58:27,23.20620391984897,31.100080639456404,22.19708415013558,11.78832474946172,-10.40875940067386,0.0,False,23.435018672457826,0.0,0.0
849525.0,2015-07-28 19:59:27,23.197995485876277,31.212430049097044,22.17007311319978,11.951311613174068,-10.218761500025712,0.0,False,23.43535482954781,0.0,0.0
849585.0,2015-07-28 20:00:27,23.20765150327818,31.30304150423496,22.12120251791241,12.031591487164048,-10.08961103074836,0.0,False,23.435693021137634,0.0,0.0
849645.0,2015-07-28 20:01:27,23.239108322010015,31.1184439620148,22.037568452792428,12.178820544219414,-9.858747908573013,0.0,False,23.436032852363276,0.0,0.0
849705.0,2015-07-28 20:02:27,23.240584096943294,31.026952323976573,21.91922855813525,12.359425640169484,-9.559802917965765,0.0,False,23.436369324566222,0.0,0.0
849765.0,2015-07-28 20:03:27,23.276195077857533,31.131064537377966,21.81383580704839,12.506777921528444,-9.307057885519948,0.0,False,23.43670412889263,0.0,0.0
849825.0,2015-07-28 20:04:27,23.279197363383417,31.281592085401392,21.69990529412877,12.657222637984757,-9.042682656144011,0.0,False,23.437040818131024,0.0,0.0
849885.0,2015-07-28 20:05:27,23.27231443059375,31.596027926695804,21.614772624227008,12.772129093359752,-8.842643530867257,0.0,False,23.437380235290195,0.0,0.0
849945.0,2015-07-28 20:06:27,23.303882469894532,31.6730561600583,21.52876816732838,12.897957612859013,-8.630810554469367,0.0,False,23.43772535739152,0.0,0.0
850005.0,2015-07-28 20:07:27,23.33696496309446,31.84421552318152,21.45447881952536,14.003050897341716,-7.451427922183644,1.056818,True,23.438071872290344,1.2834648277030374,1.3563887322834687
850065.0,2015-07-28 20:08:27,23.31598337307034,31.931276314535125,21.697787064285134,14.38849566604255,-7.309291398242584,1.230511,True,23.438137929943625,1.2787145557280672,1.5734723266834996
850125.0,2015-07-28 20:09:27,23.34415601372201,31.73988285481987,21.880149375174923,13.274907271300956,-8.605242103873968,1.232814,True,23.43815994384427,1.2883681627656614,1.5883183082117862
850185.0,2015-07-28 20:10:27,23.338444682132245,31.6108945130473,22.005377119265063,12.233905158715922,-9.77147196054914,1.250683,True,23.43817570345463,1.2937882518007424,1.6181189721269078
850245.0,2015-07-28 20:11:27,23.332951533037207,31.775344700762663,22.075278712159147,11.694510900644367,-10.38076781151478,1.243771,True,23.438182830492828,1.286316396220653,1.5998830304437577
850305.0,2015-07-28 20:12:27,23.32505353602397,31.7961515063128,22.138876050030245,11.327725828209342,-10.811150221820903,1.231516,True,23.438196687121174,1.285054339447884,1.5825649798995003
850365.0,2015-07-28 20:13:27,23.32435019347637,31.8586043028083,22.16605279897162,11.070900538920036,-11.095152260051584,1.238743,True,23.43821445190359,1.2822775695033668,1.588412363279309
850425.0,2015-07-28 20:14:27,23.326754530300622,31.94016650572438,22.199267223998902,10.897644664593932,-11.30162255940497,1.250508,True,23.438232116818465,1.2787972556848495,1.5991461986119497
850485.0,2015-07-28 20:15:27,23.320776310193246,31.820043174152,22.228864807876953,10.848806530866161,-11.380058277010791,1.2702829999999998,True,23.438249041680546,1.2838158448454897,1.630809442837863
850545.0,2015-07-28 20:16:27,23.333989151062774,31.84380390779161,22.22849015460192,10.950394531838343,-11.278095622763578,1.273566,True,23.438257097973807,1.283352088319747,1.6344335857130268
850605.0,2015-07-28 20:17:27,23.30958249976949,31.9044896982944,22.261236264419665,11.022659942180159,-11.238576322239506,1.28225,True,23.4382649811661,1.2796108505166621,1.6407810130749898
850665.0,2015-07-28 20:18:27,23.305139112354883,31.80563704294569,22.26177662929002,11.023510051018727,-11.238266578271292,1.3017699999999999,True,23.438272349027848,1.2837617188511625,1.6711624927488777
850725.0,2015-07-28 20:19:27,23.29265840139791,32.17726789596806,22.281042437097305,11.04360465270718,-11.237437784390126,1.31049,True,23.438271515738744,1.2668735831550988,1.6602251619889252
850785.0,2015-07-28 20:20:27,23.314157092227532,32.25605264947315,22.2897242989625,11.05184085201008,-11.23788344695242,1.319457,True,23.438279550577963,1.2643549013691773,1.6682619250958706
850845.0,2015-07-28 20:21:27,23.291346552251326,32.22115401491997,22.275854934425936,11.04516318541578,-11.230691749010157,1.33931,True,23.43828758968879,1.2648863755570614,1.694074971647328
850905.0,2015-07-28 20:22:27,23.270035774870472,32.51214735401381,22.281712489479673,11.04643218863207,-11.235280300847604,1.342277,True,23.438289314566966,1.2511553796900698,1.6793970895842478
850965.0,2015-07-28 20:23:27,23.276657995919017,32.39302119981549,22.273686270546165,11.04544655521425,-11.228239715331915,1.243342,True,23.438299116597495,1.2566841266060123,1.5624881553425725
851025.0,2015-07-28 20:24:27,23.27612474057235,32.192371871048955,22.284724122976904,11.287031483394413,-10.99769263958249,0.0,False,23.438331338568045,0.0,0.0
851085.0,2015-07-28 20:25:27,23.27937563917478,32.03970397290731,22.25076759588448,11.476864509436544,-10.773903086447936,0.0,False,23.438687274806224,0.0,0.0
851145.0,2015-07-28 20:26:27,23.31136607400115,31.7237202203368,22.200420002253622,11.616239265941346,-10.584180736312277,0.0,False,23.439040431668214,0.0,0.0
851205.0,2015-07-28 20:27:27,23.320695862687433,31.73859496446576,22.09687889562414,11.800226276959117,-10.296652618665023,0.0,False,23.439387842894053,0.0,0.0
851265.0,2015-07-28 20:28:27,23.34083310658336,31.53160673615661,21.97374056020918,12.008940389495567,-9.964800170713612,0.0,False,23.439735517980246,0.0,0.0
851325.0,2015-07-28 20:29:27,23.337398855028624,31.21178311422072,21.853217593372662,12.203843324776281,-9.64937426859638,0.0,False,23.440079427218617,0.0,0.0
851385.0,2015-07-28 20:30:27,23.355353161109086,31.17901965695692,21.763264867003606,12.408140598925861,-9.355124268077745,0.0,False,23.44041752124515,0.0,0.0
851445.0,2015-07-28 20:31:27,23.355281388470157,30.99745892188332,21.662144603258305,12.601355667061458,-9.060788936196847,0.0,False,23.440755014047276,0.0,0.0
851505.0,2015-07-28 20:32:27,23.38094752627158,31.11917781697133,21.577862107565913,12.78117228642204,-8.796689821143874,0.0,False,23.441089203026795,0.0,0.0
851565.0,2015-07-28 20:33:27,23.40503588038727,31.095802553937364,21.55762364609403,14.655497981826134,-6.902125664267896,1.1410879999999999,True,23.44142559672013,1.3193629676252903,1.505509250001607
851625.0,2015-07-28 20:34:27,23.422062093133597,31.086024364476323,21.842179742212025,14.179959997166675,-7.66221974504535,1.225376,True,23.44144753162375,1.3205414699776803,1.61815982431537
851685.0,2015-07-28 20:35:27,23.411909042547933,31.10806063008998,22.01441201868915,13.257837316565823,-8.756574702123327,1.219777,True,23.441445982420568,1.3191262104777948,1.609039811637973
851745.0,2015-07-28 20:36:27,23.420512712742482,30.940118395534096,22.123097397577347,12.373452443965833,-9.749644953611513,1.2333539999999998,True,23.441446621066607,1.326888359487633,1.63652306572751
851805.0,2015-07-28 20:37:27,23.40973964739284,30.760691785812945,22.196514966152083,11.905110029315678,-10.291404936836406,1.238045,True,23.441438577200397,1.3343035070907427,1.6519277854361587
851865.0,2015-07-28 20:38:27,23.39883818567507,30.791891787844158,22.254506920997283,11.597124133430745,-10.657382787566538,1.249712,True,23.441423942256424,1.3324524427139515,1.6651818070889377
851925.0,2015-07-28 20:39:27,23.4179849258962,30.922138223484,22.3007333321377,11.369578293350758,-10.931155038786942,1.2387289999999997,True,23.441406985000757,1.3275677505880892,1.6444966721182328
851985.0,2015-07-28 20:40:27,23.4026935990414,31.119245332498345,22.319199400619546,11.246589708168308,-11.072609692451238,1.244363,True,23.44139692484977,1.3182292824372508,1.640355744581465
852045.0,2015-07-28 20:41:27,23.396033911755037,31.325929348869707,22.359431365099407,11.199833718609632,-11.159597646489775,1.263878,True,23.44139113225149,1.3088492539373375,1.6542257773678144
852105.0,2015-07-28 20:42:27,23.368368451077057,31.48080338666477,22.372364097120126,11.300337536802662,-11.072026560317465,1.2804720000000003,True,23.441386120226717,1.3008235861126898,1.6656681789568886
852165.0,2015-07-28 20:43:27,23.380476738111074,31.60604487664147,22.40562175322794,11.348498056120446,-11.057123697107494,1.2982759999999998,True,23.441381206123033,1.29584948727736,1.6823702889445016
852225.0,2015-07-28 20:44:27,23.401921235169617,31.386919304348822,22.388286848333223,11.37496847749404,-11.013318370839183,1.305653,True,23.441375219407863,1.3064265704912172,1.7057397710415692
852285.0,2015-07-28 20:45:27,23.37191713911853,31.47629356090045,22.393258205042116,11.373206656988764,-11.020051548053353,1.3269760000000002,True,23.441360636595714,1.301177892744989,1.7266318354031749
852345.0,2015-07-28 20:46:27,23.37674701968595,31.54564171264501,22.399339110836877,11.379644076089749,-11.019695034747128,1.3173159999999997,True,23.441342952621035,1.298341234282466,1.7103256813800407
852405.0,2015-07-28 20:47:27,23.37512225002754,31.47864813645746,22.41226463829636,11.374845272675124,-11.037419365621236,1.332193,True,23.44132999029206,1.3012152880170558,1.7334698981893055
852465.0,2015-07-28 20:48:27,23.358002214369048,31.22091992304861,22.40574423592321,11.373237458015772,-11.032506777907436,1.34656,True,23.441310961209798,1.3117940467332323,1.7664093915691013
852525.0,2015-07-28 20:49:27,23.36427345178993,31.094237206052505,22.38870473028233,11.374025964851988,-11.014678765430343,1.3489499999999999,True,23.441280169314833,1.3176395995207113,1.7774299377734633
852585.0,2015-07-28 20:50:27,23.374475062573723,31.3956963551022,22.390945443687304,11.343939500724206,-11.047005942963098,1.349464,True,23.44124485713452,1.3048339532189492,1.760826445846656
852645.0,2015-07-28 20:51:27,23.353875183290373,31.169939064295196,22.38799144884394,11.298569556642011,-11.08942189220193,1.3547390000000001,True,23.441218606240806,1.313854057089217,1.7799293314469888
852705.0,2015-07-28 20:52:27,23.359559487331204,31.388401247090684,22.386024521050402,11.375171764531567,-11.010852756518835,1.3817099999999998,True,23.44118401709452,1.3044989060692844,1.8024391835049907
852765.0,2015-07-28 20:53:27,23.33386377262297,31.657487217264087,22.367673730355325,11.552074515840083,-10.815599214515242,1.3915410000000001,True,23.441148757759567,1.2915383145072372,1.7972285177077156
852825.0,2015-07-28 20:54:27,23.3473867783732,31.641786739121105,22.356390912107255,11.656804252134158,-10.699586659973097,1.376914,True,23.44111913761413,1.2928231760104614,1.7801063305732683
852885.0,2015-07-28 20:55:27,23.332482199401024,31.830149742939373,22.352730840702765,11.717704093955714,-10.635026746747052,1.382858,True,23.441092985262895,1.283886161760715,1.7754322498800985
852945.0,2015-07-28 20:56:27,23.3109481972836,31.862523067337683,22.344805489578214,11.734989644962598,-10.609815844615616,1.3784370000000001,True,23.441071034833357,1.281516032010446,1.7664891146163832
853005.0,2015-07-28 20:57:27,23.304355724749634,31.18849144907328,22.326303396819107,11.859635351419753,-10.466668045399354,0.7779389999999999,True,23.44105126873772,1.3108611596217739,1.019770019655003
853065.0,2015-07-28 20:58:27,23.307179539197776,31.06642929445832,22.306381946121217,12.33445830031183,-9.971923645809387,0.0,False,23.441175495920074,0.0,0.0
853125.0,2015-07-28 20:59:27,23.3181089197423,30.97689661059042,22.272447033648998,12.360879450199766,-9.911567583449232,0.0,False,23.441510929973177,0.0,0.0
853185.0,2015-07-28 21:00:27,23.3453022992272,30.96278453756087,22.204519570446624,12.425832728948333,-9.778686841498292,0.0,False,23.441844731749136,0.0,0.0
853245.0,2015-07-28 21:01:27,23.364197324278127,30.979783453242668,22.083398594245914,12.604103122035907,-9.479295472210007,0.0,False,23.442178271144265,0.0,0.0
853305.0,2015-07-28 21:02:27,23.361687091588824,31.27528077233683,21.984317300830654,12.752699780882311,-9.231617519948342,0.0,False,23.44251211323309,0.0,0.0
853365.0,2015-07-28 21:03:27,23.361139772119472,31.44246697628532,21.863715080433792,12.901462774288664,-8.962252306145128,0.0,False,23.44285131638442,0.0,0.0
853425.0,2015-07-28 21:04:27,23.39452180856398,31.39821331025865,21.76326486706194,13.02645351134435,-8.736811355717592,0.0,False,23.4431935499825,0.0,0.0
853485.0,2015-07-28 21:05:27,23.38413909196107,31.08637706593204,21.698478731374493,13.126834198767002,-8.571644532607491,0.0,False,23.443534973584004,0.0,0.0
853545.0,2015-07-28 21:06:27,23.403913124290128,30.88669583720542,21.697095397556026,15.051267382819349,-6.6458280147366775,1.159311,True,23.44387072709378,1.3285073456633183,1.5401531794082872
853605.0,2015-07-28 21:07:27,23.422637451219185,30.90528768865287,21.935108078686742,14.187056567028801,-7.748051511657941,1.2136859999999998,True,23.44388155812841,1.3285131701792132,1.6123978354621284
853665.0,2015-07-28 21:08:27,23.41565643181305,30.90908260935829,22.07023530744459,13.043825314516088,-9.026409992928503,1.211891,True,23.443877863817832,1.3280393871538565,1.6094389809372744
853725.0,2015-07-28 21:09:27,23.416351463522464,30.995693847368543,22.153999060546646,12.162884076470021,-9.991114984076624,1.2241220000000002,True,23.4438747778264,1.3242619311057549,1.621058163629039
853785.0,2015-07-28 21:10:27,23.406983420191246,31.100306656520672,22.218273656841152,11.694677226231237,-10.523596430609915,1.227152,True,23.44387084901627,1.3192505638780934,1.61892096796413
853845.0,2015-07-28 21:11:27,23.406403206932445,31.246203590957467,22.265854582581536,11.394336176602312,-10.871518405979224,1.2304140000000001,True,23.443869159591788,1.3128104402821565,1.6153003450693295
853905.0,2015-07-28 21:12:27,23.399913649858224,31.328684633605004,22.293081765804434,11.249454205028766,-11.043627560775668,1.2444399999999998,True,23.443870866802268,1.308898692493324,1.6288458888863917
853965.0,2015-07-28 21:13:27,23.397774680333132,31.247104722364583,22.319638897064713,11.126052891246111,-11.193586005818602,1.252778,True,23.44387117129319,1.3123914522259723,1.644135138736749
854025.0,2015-07-28 21:14:27,23.405946318651083,31.175440909327996,22.32856572446612,11.099656394968262,-11.228909329497858,1.268683,True,23.443866780874313,1.3159015572638524,1.669461935374176
854085.0,2015-07-28 21:15:27,23.395385034061064,31.266393364601832,22.3508143467924,11.19478850650193,-11.156025840290472,1.278545,True,23.443855900783706,1.3114383284142053,1.6767329176023402
854145.0,2015-07-28 21:16:27,23.394643418432903,31.12734235308036,22.36272398794271,11.25392651719477,-11.108797470747941,1.286642,True,23.443845031091985,1.3175193425385612,1.6951757219224994
854205.0,2015-07-28 21:17:27,23.398423899244616,31.294350901724226,22.373351163672524,11.277014982853538,-11.096336180818986,1.279091,True,23.443827781552326,1.310342735486179,1.676047599875752
854265.0,2015-07-28 21:18:27,23.384539961356936,31.39745581678583,22.382162713436767,11.27014634930707,-11.112016364129696,1.287898,True,23.443817598630197,1.30519911626507,1.6809633314395511
854325.0,2015-07-28 21:19:27,23.391148996346196,31.383704502670817,22.38755195246391,11.279571470182995,-11.107980482280913,1.29871,True,23.443808097150953,1.3060942945693366,1.6962377213001432
854385.0,2015-07-28 21:20:27,23.358503525745544,31.541023650607404,22.371153679913036,11.27453241869426,-11.096621261218775,1.311833,True,23.443795236776683,1.2977421683743533,1.702421001965033
854445.0,2015-07-28 21:21:27,23.370706588614272,31.581506991343748,22.389778255294768,11.268119640470202,-11.121658614824566,1.326634,True,23.44378354739979,1.2964987765711937,1.7199793579577491
854505.0,2015-07-28 21:22:27,23.38052324244526,31.70546864914344,22.391197614109757,11.245887444458255,-11.145310169651502,1.331198,True,23.443769072410124,1.291480192136816,1.7192158488121452
854565.0,2015-07-28 21:23:27,23.35699168283897,31.72706545360641,22.374568785890418,11.202784458810267,-11.17178432708015,1.33209,True,23.443757125086996,1.2894960448014756,1.7177247863195977
854625.0,2015-07-28 21:24:27,23.377872966908523,31.71940584233369,22.38160073392707,11.172975205382379,-11.20862552854469,1.347273,True,23.443745593388687,1.2907508951070328,1.7389938307035373
854685.0,2015-07-28 21:25:27,23.359727556699355,31.69039240703211,22.358566781102255,11.323666250351746,-11.034900530750509,1.358513,True,23.44372973749175,1.2912287268093836,1.7541510113439962
854745.0,2015-07-28 21:26:27,23.345414938577157,31.532039147561296,22.377004029987308,11.527667762568033,-10.849336267419275,1.362526,True,23.443709964785626,1.2975617251488303,1.767961587120135
854805.0,2015-07-28 21:27:27,23.34101357063663,31.264642896805423,22.364654891585946,11.639740468758776,-10.72491442282717,1.3713,True,23.44368425759267,1.3091247544477733,1.7952027757742315
854865.0,2015-07-28 21:28:27,23.32439528580266,31.176618941952665,22.35045410352989,11.71108186720667,-10.639372236323222,1.36924,True,23.443647956031977,1.3122642294280435,1.7968046735020544
854925.0,2015-07-28 21:29:27,23.319356508116634,31.17616079656603,22.366239962274886,11.740700160501595,-10.625539801773291,1.36166,True,23.443609516588413,1.3120628339297031,1.7865834784487198
854985.0,2015-07-28 21:30:27,23.317919508934096,31.08820287847465,22.351967125181375,11.765322522723945,-10.58664460245743,1.371846,True,23.44357314485074,1.315866877223644,1.805166712051747
855045.0,2015-07-28 21:31:27,23.304078595157357,31.03273226773954,22.315107037314817,11.785706660307161,-10.529400377007656,1.369476,True,23.443531275491598,1.3176971995496252,1.8045546900504223
855105.0,2015-07-28 21:32:27,23.30090005311628,30.93493364731445,22.334192723755358,11.810766398260837,-10.52342632549452,1.373772,True,23.44348835651522,1.3218573365337003,1.8159305969245745
855165.0,2015-07-28 21:33:27,23.295048387347215,30.977077275121605,22.33706026026469,11.806984028789714,-10.530076231474975,1.365585,True,23.443441247074382,1.3197471396359803,1.8022268976798004
855225.0,2015-07-28 21:34:27,23.308078772049125,30.97350288152081,22.3380257119613,11.81546047859761,-10.522565233363691,1.3623699999999999,True,23.44339769696957,1.3204771977114882,1.7989785198462
855285.0,2015-07-28 21:35:27,23.291096553573453,31.006301603356484,22.335309477874638,11.834421607895955,-10.500887869978683,1.360949,True,23.44335492699832,1.3182884917367292,1.7941234045406098
855345.0,2015-07-28 21:36:27,23.27299154777539,31.047314933935866,22.316591239480992,11.83889392099936,-10.477697318481631,1.3626179999999999,True,23.443313555605584,1.3156892508377451,1.7927818555980264
855405.0,2015-07-28 21:37:27,23.27176360654064,31.17645895205767,22.318010597705513,11.831236778468401,-10.486773819237111,1.367891,True,23.443272981595964,1.3099572199721146,1.7918786915848757
855465.0,2015-07-28 21:38:27,23.28170493238938,31.020230453828404,22.301367360217625,11.840156763911907,-10.461210596305719,1.3615020000000002,True,23.443234919025304,1.3172631664751242,1.793456435682215
855525.0,2015-07-28 21:39:27,23.265078521060257,30.89246306803217,22.28766370801501,11.96042872579069,-10.32723498222432,0.77908,True,23.443193825356673,1.3221496735064362,1.0300603676353943
855585.0,2015-07-28 21:40:27,23.26600433131904,30.847320614384845,22.273095471483934,12.407296650047519,-9.865798821436416,0.0,False,23.443310196022324,0.0,0.0
855645.0,2015-07-28 21:41:27,23.297981307197837,30.88234013773826,22.231523403082107,12.432855371341573,-9.798668031740535,0.0,False,23.44364161162571,0.0,0.0
855705.0,2015-07-28 21:42:27,23.295036777967255,30.828470717545816,22.174705841540955,12.533482443577372,-9.641223397963584,0.0,False,23.443973657270174,0.0,0.0
855765.0,2015-07-28 21:43:27,23.317332404650173,30.99214362092152,22.055357262902483,12.682177661655732,-9.37317960124675,0.0,False,23.444304718451892,0.0,0.0
855825.0,2015-07-28 21:44:27,23.350312888804574,30.900491107262884,21.954028051965672,12.825821513226758,-9.128206538738914,0.0,False,23.444638746416068,0.0,0.0
855885.0,2015-07-28 21:45:27,23.342886942024908,30.816673631087884,21.833029564635165,13.134312699381184,-8.698716865253981,0.0,False,23.44497110362611,0.0,0.0
855945.0,2015-07-28 21:46:27,23.35836370868383,30.778959556855867,21.73945999699037,13.50863814206396,-8.23082185492641,0.0,False,23.44530193242037,0.0,0.0
856005.0,2015-07-28 21:47:27,23.37783183136842,30.74714194217446,21.64354164510225,13.849396625016892,-7.794145020085358,0.0,False,23.44563207020399,0.0,0.0
856065.0,2015-07-28 21:48:27,23.380283629460518,30.81658585136052,21.616818805503044,15.674385943037013,-5.942432862466031,1.157337,True,23.445961624087083,1.3305509416211012,1.5398958351229406
856125.0,2015-07-28 21:49:27,23.386720642740805,30.825482078184702,21.882858404088555,14.85600076689574,-7.0268576371928155,1.2008120000000002,True,23.44597092541151,1.3304428180030445,1.5976117011718722
856185.0,2015-07-28 21:50:27,23.380452098201907,30.87255699387349,22.029045098150366,13.457699323337135,-8.571345774813231,1.210982,True,23.445968408555355,1.3280974796188265,1.6083021420637658
856245.0,2015-07-28 21:51:27,23.384979779091726,30.863547242935603,22.10286613790123,12.484188421620416,-9.618677716280814,1.211982,True,23.44596444456874,1.3286926764499607,1.6103516073891762
856305.0,2015-07-28 21:52:27,23.394028404397467,30.896050082168703,22.17180228064761,11.926067067624075,-10.245735213023536,1.2180790000000001,True,23.445959939745478,1.327661470975837,1.6171965569047768
856365.0,2015-07-28 21:53:27,23.38498787556368,30.98382528840593,22.207084502316373,11.578581900441044,-10.62850260187533,1.218431,True,23.445954696925394,1.3234047981111758,1.6124774315673982
856425.0,2015-07-28 21:54:27,23.3793464684954,30.89814855730745,22.242503616573007,11.379028055803623,-10.863475560769384,1.226435,True,23.445951930609358,1.3269236909002853,1.6273856568492913
856485.0,2015-07-28 21:55:27,23.38073498009736,30.64696295775412,22.27447160074184,11.229488966773069,-11.044982633968772,1.232484,True,23.445944434501115,1.3380285527750833,1.6490987828384456
856545.0,2015-07-28 21:56:27,23.377965338262378,30.6960515683359,22.28983237223351,11.126404023877033,-11.163428348356476,1.2559559999999999,True,23.44592786473937,1.335748514145936,1.677641360832673
856605.0,2015-07-28 21:57:27,23.3649872759236,30.795484106032617,22.317470232906697,11.1732955364949,-11.144174696411797,1.2600429999999998,True,23.44590619481403,1.330806185809324,1.676873018785738
856665.0,2015-07-28 21:58:27,23.35010230129067,30.98088632979448,22.32786685262583,11.199396343363077,-11.128470509262755,1.2601909999999998,True,23.445886339266934,1.3220002093642682,1.6659727658389663
856725.0,2015-07-28 21:59:27,23.36538546771448,31.04403776635168,22.31127404916006,11.200135568659874,-11.111138480500184,1.278473,True,23.44587195073426,1.3198955972740372,1.68745088393373
856785.0,2015-07-28 22:00:27,23.35882917101021,31.19114476102637,22.33314801848795,11.176129232321225,-11.157018786166725,1.292983,True,23.445854397978078,1.3131395223216797,1.6978670789900525
856845.0,2015-07-28 22:01:27,23.346329618885804,31.267688429255728,22.3325572196061,11.153601346946516,-11.178955872659586,1.298348,True,23.445837259270334,1.3092245816399413,1.6998291171230546
856905.0,2015-07-28 22:02:27,23.350634062422273,31.314731562201487,22.316994711885155,11.126644271587967,-11.190350440297188,1.307821,True,23.445820949656667,1.307345500524188,1.709773899841044
856965.0,2015-07-28 22:03:27,23.33524541129814,31.21633286169853,22.31350035251944,11.098572198630762,-11.214928153888678,1.327251,True,23.445803466080495,1.3109951823081032,1.7400196667136123
857025.0,2015-07-28 22:04:27,23.341080191378644,31.24882378141051,22.33003551717006,11.07672809718578,-11.25330741998428,1.316026,True,23.44577769058973,1.3098231985787776,1.7237613847328344
857085.0,2015-07-28 22:05:27,23.329777942145657,31.19869538378566,22.334336821355265,11.045206307631872,-11.289130513723393,1.322145,True,23.44575597485592,1.3115302579961101,1.734033172958267
857145.0,2015-07-28 22:06:27,23.334703511786522,31.234001769579585,22.31497734989445,10.997446207628245,-11.317531142266203,1.338411,True,23.445731066596057,1.3101945123589973,1.753578747480918
857205.0,2015-07-28 22:07:27,23.352589591421776,31.146283613918385,22.339553143222098,11.124001541888715,-11.215551601333383,1.356144,True,23.445702771475233,1.3148375869836952,1.7831091045624163
857265.0,2015-07-28 22:08:27,23.30397824364124,31.19664607984045,22.323342197854785,11.327442458760366,-10.995899739094419,1.351988,True,23.445666935980025,1.310486030423278,1.7717613872999067
857325.0,2015-07-28 22:09:27,23.335756482917805,31.097294383736266,22.3331336086988,11.42205712138685,-10.911076487311952,1.35996,True,23.4456337819708,1.3162513870284889,1.7900492363032638
857385.0,2015-07-28 22:10:27,23.325460991731287,31.02689827463057,22.328572929377767,11.500026899367883,-10.828546030009884,1.369143,True,23.44559539999185,1.3188938156508432,1.8057542354416425
857445.0,2015-07-28 22:11:27,23.32499688000624,30.886897794199783,22.335266248678984,11.553842495542957,-10.781423753136027,1.363095,True,23.44555233035211,1.3250287757775976,1.8061400991185643
857505.0,2015-07-28 22:12:27,23.322684205471557,31.01210808302391,22.34043934180012,11.620292684823157,-10.720146656976963,1.363758,True,23.445506639671986,1.3194220059962962,1.799372316053497
857565.0,2015-07-28 22:13:27,23.33194985105454,30.983865151069445,22.33333534492387,11.641280521963274,-10.692054822960596,1.3630470000000001,True,23.44546460492403,1.3210711361101006,1.8006820488614645
857625.0,2015-07-28 22:14:27,23.355615241016558,31.039566457292032,22.31824835839199,11.69038355999997,-10.62786479839202,1.367319,True,23.4454219021091,1.3196626211064093,1.8043997754285943
857685.0,2015-07-28 22:15:27,23.349936901159545,31.136030144972164,22.31968933158477,11.739394195977317,-10.580295135607452,1.372996,True,23.44537972973282,1.315171768492008,1.805725577452453
857745.0,2015-07-28 22:16:27,23.360161332419985,30.97017836760763,22.34492797258743,11.78773952995322,-10.557188442634212,1.3775350000000002,True,23.445338958434444,1.3229132664914458,1.822359326556294
857805.0,2015-07-28 22:17:27,23.375223694804696,31.11850710455808,22.342968248866427,11.832684428028365,-10.510283820838062,1.3734790000000001,True,23.445291835698416,1.3170539776065382,1.8089459801090506
857865.0,2015-07-28 22:18:27,23.34927555284197,31.109333858933685,22.367342306470764,11.85727599015526,-10.510066316315504,1.3710470000000001,True,23.445250395617066,1.3163164399945115,1.8047317061051553
857925.0,2015-07-28 22:19:27,23.374126877114243,31.037184912469595,22.368898557279994,11.911448886631828,-10.457449670648167,1.373212,True,23.445209343861542,1.32058122629196,1.8134379869188353
857985.0,2015-07-28 22:20:27,23.340478196242906,31.035249405899076,22.387530337798626,11.933200592148848,-10.454329745649778,1.379748,True,23.445165479799375,1.3191869012021433,1.820145488559855
858045.0,2015-07-28 22:21:27,23.34906133581612,30.911151744014514,22.393042059578853,11.929467504448764,-10.463574555130089,1.3637640000000002,True,23.445119755025384,1.3250204443427553,1.8070151812586537
858105.0,2015-07-28 22:22:27,23.380383392653112,31.018866791095267,22.369813575473074,11.932830979851445,-10.436982595621629,1.372413,True,23.44507463568989,1.321661693119285,1.8138656892389176
858165.0,2015-07-28 22:23:27,23.373415790874766,31.084434637370357,22.38546974674247,11.932991145119567,-10.452478601622902,1.362338,True,23.445030433121172,1.3184725454747555,1.7962052506569874
858225.0,2015-07-28 22:24:27,23.35589475142385,31.028695445564097,22.391766797766195,11.935017854169546,-10.456748943596649,1.3632840000000002,True,23.444991021099288,1.3201528732845806,1.7997432897028964
858285.0,2015-07-28 22:25:27,23.344983609285716,31.229339666831887,22.39614015126778,11.930083525045202,-10.466056626222578,1.3734000000000002,True,23.444949641389936,1.310851472286871,1.8003234120387888
858345.0,2015-07-28 22:26:27,23.353192665020217,31.25653908127321,22.384533113804096,11.934672882297125,-10.449860231506971,1.3663619999999999,True,23.44491164088285,1.3100165280028842,1.7899568032350766
858405.0,2015-07-28 22:27:27,23.343370290432237,31.16095948022317,22.389843099162945,11.932276560484192,-10.457566538678753,1.3708030000000002,True,23.44487640446053,1.3137869942247427,1.8009431530442601
858465.0,2015-07-28 22:28:27,23.34763978844641,31.061082416085533,22.379100645881092,11.931789904017048,-10.447310741864044,1.373128,True,23.444837017220095,1.3183659797040574,1.8102852409790728
858525.0,2015-07-28 22:29:27,23.327268716717466,30.945881433775643,22.372284844021333,11.930274492210994,-10.442010351810339,1.3670170000000001,True,23.444793922390044,1.3225353423271071,1.8079282960619751
858585.0,2015-07-28 22:30:27,23.34893117538256,30.97862549410842,22.384770874592075,11.93481456784614,-10.449956306745936,1.366117,True,23.44474897787774,1.3220481203576493,1.806072412038631
858645.0,2015-07-28 22:31:27,23.327619222967297,31.046658088069936,22.400650396451358,11.935036335372311,-10.465614061079046,1.367007,True,23.44470528815512,1.3181199313510943,1.8018791729964654
858705.0,2015-07-28 22:32:27,23.333735614968408,31.00296189620812,22.39569344951191,11.926720049832113,-10.468973399679797,1.3648330000000002,True,23.444663441405304,1.3203100285898586,1.8020026972503826
858765.0,2015-07-28 22:33:27,23.341704465482547,30.945285398390386,22.40902244926844,11.932412084868275,-10.476610364400166,1.372335,True,23.44462085534505,1.3231962409677387,1.8158685133484618
858825.0,2015-07-28 22:34:27,23.3586919866405,31.0116731416413,22.397192061230392,11.928149218765583,-10.469042842464809,1.3715650000000001,True,23.444574426849748,1.3210242739343108,1.8118706582787132
858885.0,2015-07-28 22:35:27,23.331782714193096,30.90101080217896,22.414865594751664,11.936391581483738,-10.478474013267926,1.3655540000000002,True,23.444530252613056,1.3247066237861518,1.808958428937675
858945.0,2015-07-28 22:36:27,23.338589902362305,30.831119458434205,22.402790241275895,11.936601028903738,-10.466189212372157,1.373385,True,23.44448434462678,1.328078808682729,1.82396351466273
859005.0,2015-07-28 22:37:27,23.335727730302963,30.78779774664923,22.40348190839041,11.932892582089371,-10.47058932630104,1.373819,True,23.44443412009985,1.3298576830024922,1.8269837522048007
859065.0,2015-07-28 22:38:27,23.325111083668613,30.761129754838112,22.4161408559617,11.929412062778823,-10.486728793182877,1.3606090000000002,True,23.4443824446095,1.3305634084241411,1.8103765485725625
859125.0,2015-07-28 22:39:27,23.34291956513767,30.65263052835397,22.414447712459108,11.93578172057277,-10.478665991886338,1.3676579999999998,True,23.44433362700453,1.3361167473792972,1.8273507584872746
859185.0,2015-07-28 22:40:27,23.357088666460957,30.68457131088928,22.410585904699175,11.929141012833636,-10.48144489186554,1.366494,True,23.444279519322304,1.3353353843795832,1.8247277907423942
859245.0,2015-07-28 22:41:27,23.329704422362433,30.719255774523617,22.41676767912711,11.933674928199512,-10.483092750927597,1.358528,True,23.444226718325105,1.3326064252516348,1.8103831416842529
859305.0,2015-07-28 22:42:27,23.329818129282845,30.621933429456007,22.40916654657641,11.955759285383257,-10.453407261193155,1.365754,True,23.444177202986467,1.3368903714328306,1.8258633723458741
859365.0,2015-07-28 22:43:27,23.334234461930212,30.58182500593339,22.427373239833223,11.929664630702518,-10.497708609130704,1.364222,True,23.44412269029245,1.3388479800927804,1.8264858690981332
859425.0,2015-07-28 22:44:27,23.34174928468262,30.539511952668175,22.406399878299574,11.930175928572092,-10.476223949727482,1.366351,True,23.444067377883385,1.3410387496778313,1.8323296366610546
859485.0,2015-07-28 22:45:27,23.332210318270658,30.42959227555249,22.430356054193098,11.935473710368266,-10.494882343824832,1.361637,True,23.44401017309466,1.34545216292181,1.8320174467643644
859545.0,2015-07-28 22:46:27,23.335072415049424,30.299063646809437,22.419635215415923,11.929048609604223,-10.4905866058117,1.3729029999999998,True,23.44395092406953,1.3513169191136596,1.8552270522019003
859605.0,2015-07-28 22:47:27,23.328062688593498,30.31084255671244,22.43083157490316,11.93418006589416,-10.496651509008998,1.3560260000000002,True,23.443884495190996,1.3504908439049719,1.8313006970970835
859665.0,2015-07-28 22:48:27,23.327968738329208,30.322643127533404,22.430334439325115,14.109875212387193,-8.320459226937922,1.201175,True,23.443823196706884,1.3499678805136945,1.621547668876037
859725.0,2015-07-28 22:49:27,23.331323088887466,30.31580184626712,22.43042089766045,14.033845819106697,-8.396575078553754,1.290754,True,23.443805976140414,1.3504161492718025,1.7430550463371761
859785.0,2015-07-28 22:50:27,23.337823829588327,30.299287066226373,22.42039893112797,12.8277866210531,-9.59261231007487,1.297383,True,23.443763262391933,1.3514280668339116,1.7533197996331806
859845.0,2015-07-28 22:51:27,23.323590083854672,30.324733860421613,22.42024762864619,12.361476990798947,-10.058770637847244,1.3017640000000001,True,23.44371818190097,1.3496834426006035,1.756969316973532
859905.0,2015-07-28 22:52:27,23.316686269071187,30.30526294551478,22.424916381110645,12.108279960159242,-10.316636420951403,1.306499,True,23.443672630669223,1.350235977103836,1.7640819538501846
859965.0,2015-07-28 22:53:27,23.31771292777917,30.295079698365463,22.423223237907212,11.958248010987704,-10.464975226919508,1.3083520000000002,True,23.443625157530413,1.3507288401910515,1.7672287795216428
860025.0,2015-07-28 22:54:27,23.313156049672507,30.27893421596025,22.427863170634655,11.830750122143185,-10.59711304849147,1.308396,True,23.443576855423792,1.35123835341657,1.7679548566568264
860085.0,2015-07-28 22:55:27,23.31900773107879,30.24704004166838,22.418201447110498,11.759193113045448,-10.65900833406505,1.316327,True,23.44352805559349,1.3528979158790755,1.7808560549153558
860145.0,2015-07-28 22:56:27,23.30207389008187,30.156813728392887,22.398359249393998,11.689022153334545,-10.709337096059453,1.3179400000000001,True,23.443476051273887,1.3561203474156776,1.7872852506730181
860205.0,2015-07-28 22:57:27,23.293882110978384,30.115964315226783,22.393157337031553,11.619775227080689,-10.773382109950864,1.318754,True,23.443420864062926,1.3575561973282604,1.7902826654514328
860265.0,2015-07-28 22:58:27,23.29927259927619,30.09674289857735,22.385945267289852,11.57927184403623,-10.806673423253622,1.323465,True,23.44336421210408,1.3586383027097844,1.7981102412958045
860325.0,2015-07-28 22:59:27,23.295837255722628,30.06827163094787,22.3890865883202,11.572021276090751,-10.817065312229449,1.32379,True,23.44330564089072,1.359739050832778,1.8000089581019232
860385.0,2015-07-28 23:00:27,23.30727206200911,30.20332741998437,22.363372426154072,11.623545275668796,-10.739827150485276,1.320684,True,23.44324611667651,1.3543038384430897,1.7886074105703733
860445.0,2015-07-28 23:01:27,23.305619790076612,30.33569605238865,22.36683796608419,11.640596738366224,-10.726241227717967,1.3282960000000001,True,23.44319156513177,1.3484113753391402,1.7910894362174787
860505.0,2015-07-28 23:02:27,23.279400724828896,30.28293601169891,22.372400121553145,11.649023905954717,-10.723376215598428,1.3414190000000001,True,23.44313887278448,1.3495782956737616,1.810349967804402
860565.0,2015-07-28 23:03:27,23.291645124354304,30.17803595205684,22.351815822833853,11.647545455843398,-10.704270366990455,1.331881,True,23.44308087245727,1.3547287563939934,1.8043374907947884
860625.0,2015-07-28 23:04:27,23.270674426434873,30.06371715918128,22.338782222591647,11.641693255467978,-10.697088967123669,1.325021,True,23.44302238487065,1.3588329684053582,1.800482218629436
860685.0,2015-07-28 23:05:27,23.263832528159824,30.01118242317025,22.32425001057016,11.621555527731463,-10.702694482838698,1.3305619999999998,True,23.442962380859917,1.3608419338112134,1.8106845651357155
860745.0,2015-07-28 23:06:27,23.275408853388164,29.89199796380886,22.329538381496903,11.700609509542529,-10.628928871954374,0.755985,True,23.442899206857877,1.366591060057238,1.033122342537371
860805.0,2015-07-28 23:07:27,23.298717417581365,29.90917093221612,22.319876657794527,12.25544741999034,-10.064429237804188,0.0,False,23.442996884740577,0.0,0.0
860865.0,2015-07-28 23:08:27,23.314165188995354,29.913913352844663,22.275890958875387,12.95702790194334,-9.318863056932047,0.0,False,23.443311266395682,0.0,0.0
860925.0,2015-07-28 23:09:27,23.33579416777524,29.812658890057687,22.16069958470883,13.629704852417445,-8.530994732291385,0.0,False,23.443625728477382,0.0,0.0
860985.0,2015-07-28 23:10:27,23.323640332276998,29.843234754588472,22.008071738314488,14.33169846301092,-7.676373275303568,0.0,False,23.443938345759854,0.0,0.0
861045.0,2015-07-28 23:11:27,23.347269357779602,29.800790154916108,21.869039475188934,14.977449479503917,-6.891589995685017,0.0,False,23.444251512714533,0.0,0.0
861105.0,2015-07-28 23:12:27,23.354829347857862,29.709880304387312,21.742788643867236,15.559374625824793,-6.183414018042443,0.0,False,23.4445639030587,0.0,0.0
861165.0,2015-07-28 23:13:27,23.355078439158017,29.69164080548209,21.609210469837766,16.100679413348413,-5.508531056489353,0.0,False,23.444874636530752,0.0,0.0
861225.0,2015-07-28 23:14:27,23.385796248950413,29.642040540941903,21.52873934837921,17.017948939912188,-4.510790408467024,1.0107309999999998,True,23.445185033074413,1.3824342492805992,1.3972691512096291
861285.0,2015-07-28 23:15:27,23.40725051167423,29.538689930107395,21.788229720678576,16.120792537573738,-5.667437183104838,1.1728800000000001,True,23.445202875520646,1.387921513497139,1.6278653847505247
861345.0,2015-07-28 23:16:27,23.40059607138773,29.491534318914866,21.983812960578785,14.315108997927897,-7.668703962650888,1.173905,True,23.445170941690463,1.3897022182044498,1.6313783824612946
861405.0,2015-07-28 23:17:27,23.419478427585062,29.53666669850341,22.11962465282109,12.958851324877093,-9.160773327943998,1.18109,True,23.445137348511164,1.3885480900848406,1.6400002637183044
861465.0,2015-07-28 23:18:27,23.427274698421762,29.56628461338328,22.166924587651536,12.157272123708054,-10.009652463943482,1.185708,True,23.445102981165547,1.3875886633966816,1.6452749788987526
861525.0,2015-07-28 23:19:27,23.414307320213886,29.502244490555576,22.247655094771044,11.72575548921035,-10.521899605560694,1.192357,True,23.44506813745759,1.3898341658037803,1.6571784964352978
861585.0,2015-07-28 23:20:27,23.408807558267043,29.50587966871188,22.27577568098775,11.4767413053153,-10.799034375672449,1.192325,True,23.44502950898963,1.3894325322095216,1.6566551439667179
861645.0,2015-07-28 23:21:27,23.385964245312138,29.506147552429,22.326382650518894,11.319748356854365,-11.00663429366453,1.1962430000000002,True,23.444990996646762,1.3884164080880501,1.6608834092604736
861705.0,2015-07-28 23:22:27,23.38813072646892,29.49858850792517,22.349949763012233,11.242819659808905,-11.107130103203328,1.2060229999999998,True,23.444951357801987,1.3888440078077002,1.6749778168282659
861765.0,2015-07-28 23:23:27,23.399140685611073,29.50036619942884,22.36521687132556,11.299333422413074,-11.065883448912487,1.218018,True,23.44490866513001,1.3892499205770161,1.692131409761376
861825.0,2015-07-28 23:24:27,23.406213478676367,29.506080525472058,22.400383816699275,11.327516381656043,-11.072867435043232,1.231136,True,23.444862548924934,1.389309647951974,1.7104291227410013
861885.0,2015-07-28 23:25:27,23.40368138229099,29.50932134927117,22.39884197582578,11.352323546210872,-11.046518429614906,1.227376,True,23.444812800103076,1.3890558314346368,1.7048937901629189
861945.0,2015-07-28 23:26:27,23.398380058905644,29.49150314140948,22.387609591341512,11.322976307122016,-11.064633284219497,1.2363320000000002,True,23.444764237665733,1.3896061581192551,1.7180145606798953
862005.0,2015-07-28 23:27:27,23.382121049085654,29.49167236254468,22.397840499237546,11.321553298653637,-11.07628720058391,1.241934,True,23.444712556124934,1.3888838622561908,1.72490209058728
862065.0,2015-07-28 23:28:27,23.39606236366876,29.48587196151157,22.381629553674333,11.302234881134625,-11.079394672539708,1.2580909999999998,True,23.444659256943016,1.3897518412588163,1.7484342837211453
862125.0,2015-07-28 23:29:27,23.382076927059725,28.94593993726056,22.409944672198737,11.273004686372953,-11.136939985825784,1.25037,True,23.44460110284376,1.4128760014610255,1.7666177659468225
862185.0,2015-07-28 23:30:27,23.392224125984583,28.761247754373738,22.387941015150986,11.269012870816434,-11.118928144334552,1.254293,True,23.444529198701577,1.421442455136317,1.7829053213802966
862245.0,2015-07-28 23:31:27,23.396074403517105,28.46255433033916,22.386622525002426,11.276626889898134,-11.109995635104292,1.2463769999999998,True,23.444450663215836,1.4347443173169865,1.7882323179845934
862305.0,2015-07-28 23:32:27,23.38879991971684,28.40642888214737,22.3954917132218,11.226846236571312,-11.16864547665049,1.2593249999999998,True,23.444365642834335,1.4368921352763853,1.8095141882569337
862365.0,2015-07-28 23:33:27,23.37616946145566,28.14936620045629,22.367154980196542,11.243232393861105,-11.123922586335437,1.272271,True,23.44427508219738,1.4476390248389104,1.8417891497708252
862425.0,2015-07-28 23:34:27,23.362068751832847,27.638060866476582,22.387328601218158,11.42895039620111,-10.958378205017048,1.2608789999999999,True,23.44417297749322,1.4694994944323259,1.8528610530403364
862485.0,2015-07-28 23:35:27,23.361329752208768,27.426555995201277,22.38882721282099,11.546567287342823,-10.842259925478166,1.257033,True,23.44405912657619,1.4787661840463269,1.8588578926303065
862545.0,2015-07-28 23:36:27,23.360233002186174,27.11038859635514,22.36559152435647,11.579173280375853,-10.786418243980618,1.2522739999999999,True,23.4439401825109,1.492618815339315,1.869167734360225
862605.0,2015-07-28 23:37:27,23.36635698425844,26.97454327366375,22.371377030396825,11.638471465521105,-10.73290556487572,1.247557,True,23.443813342555284,1.4988607437485661,1.86991421288873
862665.0,2015-07-28 23:38:27,23.352843699163472,27.061575194846277,22.362990568174528,11.6877161884451,-10.675274379729428,1.253577,True,23.44368395707139,1.4944400981694226,1.8733957349429302
862725.0,2015-07-28 23:39:27,23.378129944086844,26.827421780317295,22.354308706205835,11.712991532551266,-10.641317173654569,1.2464089999999999,True,23.443555271432775,1.505846815864617,1.8769010239150012
862785.0,2015-07-28 23:40:27,23.32123148916835,26.75145970505768,22.34621043810192,11.714402220793785,-10.631808217308135,1.249013,True,23.4434219010489,1.5066849812242946,1.8818691284538998
862845.0,2015-07-28 23:41:27,23.330533603933574,26.693171838016045,22.36059134818118,11.740576955969885,-10.620014392211296,1.256308,True,23.443285467375308,1.509656692808875,1.8965937804293322
862905.0,2015-07-28 23:42:27,23.346558035299438,26.548140260978663,22.34850158519995,11.74256670391068,-10.605934881289272,1.2473040000000002,True,23.443145010308573,1.5167378014753319,1.8918331267313877
862965.0,2015-07-28 23:43:27,23.348807910211963,26.56270098795346,22.342283786988485,11.742646786595198,-10.599637000393287,1.231839,True,23.44300310736588,1.5161965333655987,1.8677100214645455
863025.0,2015-07-28 23:44:27,23.334576529506762,26.520689605512384,22.356563828594453,11.741950682786381,-10.614613145808072,1.226482,True,23.442866537783758,1.5174179296549788,1.8610857771990978
863085.0,2015-07-28 23:45:27,23.30989839771609,26.53302833354848,22.33997102538565,11.719841686671401,-10.62012933871425,1.235076,True,23.442730433956488,1.5157904187690263,1.872116367251574
863145.0,2015-07-28 23:46:27,23.317163280405122,26.517855671195363,22.344978406255635,11.716465891189488,-10.628512515066147,1.229878,True,23.442591972502523,1.5167769246201719,1.8654505704980078
863205.0,2015-07-28 23:47:27,23.323413726282723,26.493798625393893,22.341094984008564,11.71055208907505,-10.630542894933514,1.239936,True,23.44245471641542,1.518109446418737,1.882358554554663
863265.0,2015-07-28 23:48:27,23.305424766969946,26.60556437940749,22.340424931431784,11.720463868033535,-10.619961063398248,1.234259,True,23.442313564368444,1.512404553852739,1.866698932233728
863325.0,2015-07-28 23:49:27,23.311485271667298,26.571283824636463,22.354942734028427,11.735427019817669,-10.619515714210758,1.239179,True,23.44217751172302,1.514178218981086,1.8763378512187632
863385.0,2015-07-28 23:50:27,23.295826024690427,26.58231110004941,22.35799759664619,11.735839753912058,-10.622157842734131,1.2514089999999998,True,23.44203889496724,1.5130048994207317,1.893387948179198
