time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
863445.0,2015-07-28 23:51:27,23.294993049932142,26.42433048581109,22.336793679974264,11.733886967121313,-10.60290671285295,1.245652,True,23.44189673636719,1.5199141698221759,1.893284125467333
863505.0,2015-07-28 23:52:27,23.284629712889924,26.48991396449609,22.332269024933698,11.71653365362167,-10.615735371312027,1.2490459999999999,True,23.44175173240066,1.5165750354404934,1.8942719817168063
863565.0,2015-07-28 23:53:27,23.268378450186855,26.536178147569505,22.33923612906923,11.720396105748797,-10.618840023320434,1.2490999999999999,True,23.441607594984763,1.5138264346943053,1.8909205995766567
863625.0,2015-07-28 23:54:27,23.287875958749424,26.40099968567932,22.325885514731922,11.668447049681024,-10.657438465050898,1.243537,True,23.441464814322853,1.5206270338506143,1.8909559797934912
863685.0,2015-07-28 23:55:27,23.260145318782843,26.26920852258776,22.339135260861237,11.639986877287438,-10.6991483835738,1.24262,True,23.441319806172412,1.5252022364738618,1.89524680308715
863745.0,2015-07-28 23:56:27,23.277781588546258,26.266701330886267,22.316288635203925,11.618050367926251,-10.698238267277674,1.2329009999999998,True,23.441171200315974,1.5260878789343062,1.8815152720259847
863805.0,2015-07-28 23:57:27,23.271012884494034,25.89965768200908,22.3173189308693,11.603567713269975,-10.713751217599324,1.2326810000000001,True,23.44102562933047,1.5419279960426344,1.900705344089831
863865.0,2015-07-28 23:58:27,23.27213880890474,25.884458890601643,22.306497223989627,11.600838740042642,-10.705658483946985,1.229449,True,23.440869321980355,1.5426457406819267,1.8966042632356541
863925.0,2015-07-28 23:59:27,23.25338545038242,25.98364204974131,22.298543053444288,11.603413708214495,-10.695129345229793,1.231317,True,23.440713615277915,1.5374604557267884,1.893101195964142
863985.0,2015-07-29 00:00:27,23.261097334394414,25.74703952669373,22.309523267401573,11.573579809561112,-10.735943457840461,1.2176509999999998,True,23.440560230034325,1.5482021652868456,1.8851699147636927
864045.0,2015-07-29 00:01:27,23.272366668697114,25.76733268821648,22.314790023198036,11.547164827989924,-10.767625195208112,1.2202050000000002,True,23.440404313682098,1.5478054169645319,1.888639908807207
864105.0,2015-07-29 00:02:27,23.253841628059376,25.60856835827925,22.30764279769934,11.527384392990873,-10.780258404708468,1.210606,True,23.440248169330534,1.5539712822227225,1.8812469580865214
864165.0,2015-07-29 00:03:27,23.252095310852944,25.55240800637127,22.324970497180313,11.504345207293905,-10.820625289886408,1.215119,True,23.440090495457085,1.5563636902832605,1.8911670909733054
864225.0,2015-07-29 00:04:27,23.256288325664187,25.47852578082875,22.30037308916687,11.452599442757547,-10.847773646409324,1.209829,True,23.439929712323504,1.5597964045705814,1.887086924345222
864285.0,2015-07-29 00:05:27,23.265931726625283,25.406234990898195,22.306864672183433,11.453886926031885,-10.852977746151549,1.215372,True,23.4397684975769,1.5633987843573036,1.9001111073419046
864345.0,2015-07-29 00:06:27,23.248326594293417,25.47435510213977,22.31340668924878,11.445897133919935,-10.867509555328844,1.2031690000000002,True,23.43960335919316,1.5596297243189958,1.8764981357791621
864405.0,2015-07-29 00:07:27,23.2609729969137,25.381234578918534,22.30259939243655,11.394939877750163,-10.907659514686388,1.212347,True,23.439444207675137,1.5642799519176194,1.8964501068674702
864465.0,2015-07-29 00:08:27,23.256047073937985,25.40078404291882,22.31141814648173,11.375171764115287,-10.936246382366445,1.2045439999999998,True,23.43927933715901,1.5632038487871063,1.882947816833416
864525.0,2015-07-29 00:09:27,23.246212461970835,25.358685853778656,22.296345569646306,11.349403606347392,-10.946941963298913,1.2123089999999999,True,23.43911759791783,1.5646223733003843,1.8968057847534154
864585.0,2015-07-29 00:10:27,23.23491977836423,25.349829509820623,22.325525271845173,11.375590658691785,-10.949934613153388,1.2100090000000001,True,23.438952089462784,1.5645152553730808,1.8930775396387263
864645.0,2015-07-29 00:11:27,23.233298819212564,25.281434297546248,22.307815713945885,11.39794605991078,-10.909869654035106,1.207734,True,23.438787080611046,1.567451102021531,1.8930639892488719
864705.0,2015-07-29 00:12:27,23.235429400256518,25.33310794746987,22.29813237613103,11.400675032573414,-10.897457343557615,1.209662,True,23.43862082346043,1.5652728544796675,1.8934510916955836
864765.0,2015-07-29 00:13:27,23.23002669011518,25.33751197104185,22.309508857556924,11.424755293529582,-10.884753564027342,1.163064,True,23.43845544905363,1.564841684306164,1.8200110287158646
864825.0,2015-07-29 00:14:27,23.22830431956782,25.407788281511237,22.30592083478932,13.967814459732532,-8.338106375056787,1.115537,True,23.4383054885864,1.561676136561775,1.742107512351713
864885.0,2015-07-29 00:15:27,23.22960000705172,25.40090683114992,22.302145485899516,12.958802043067262,-9.343343442832253,1.15333,True,23.438173111842442,1.562035658707125,1.8015425862566883
864945.0,2015-07-29 00:16:27,23.229228381607495,25.3863308013578,22.304422222980147,12.10207662710706,-10.202345595873087,1.157432,True,23.43802817259698,1.5626601801498636,1.808672897631217
865005.0,2015-07-29 00:17:27,23.234525324347494,25.349413242244182,22.28053809658462,11.762673631767223,-10.517864464817398,1.164167,True,23.437881475517603,1.564516214444327,1.8213581478210088
865065.0,2015-07-29 00:18:27,23.223614784578018,25.38399130591617,22.30032985987021,11.62442618569225,-10.67590367417796,1.16619,True,23.437731512974555,1.5625162285558907,1.8221908005795941
865125.0,2015-07-29 00:19:27,23.210623058063657,25.35315060206984,22.28719539160299,11.485476483412643,-10.801718908190345,1.132227,True,23.43758188901563,1.563300990014503,1.7700115900211508
865185.0,2015-07-29 00:20:27,23.219590198199082,25.347206222862766,22.279990527059137,11.693759355017606,-10.586231172041531,0.0,False,23.43744251170867,0.0,0.0
865245.0,2015-07-29 00:21:27,23.220153780876373,25.34588793792994,22.246192507239634,12.25767125651155,-9.988521250728084,0.0,False,23.437674135155163,0.0,0.0
865305.0,2015-07-29 00:22:27,23.231385473257873,25.366709542586683,22.074457357777053,13.075488814428645,-8.998968543348408,0.0,False,23.437905730450627,0.0,0.0
865365.0,2015-07-29 00:23:27,23.24450003366391,25.40310179374461,21.892772297129614,13.92602355286734,-7.966748744262274,0.0,False,23.438137699723008,0.0,0.0
865425.0,2015-07-29 00:24:27,23.255974857119323,25.39848051099364,21.70391119845698,14.686785729358004,-7.017125469098975,0.0,False,23.4383703257756,0.0,0.0
865485.0,2015-07-29 00:25:27,23.281933202052798,25.39024105765914,21.547039701423895,15.325742119067137,-6.221297582356758,0.0,False,23.43860286366651,0.0,0.0
865545.0,2015-07-29 00:26:27,23.294365907859124,25.48610193417464,21.398972551832003,16.019931227149517,-5.379041324682486,0.0,False,23.43883524768041,0.0,0.0
865605.0,2015-07-29 00:27:27,23.292577503175604,25.404678803156425,21.25880193697911,16.591070080918527,-4.667731856060584,0.0,False,23.439069368597295,0.0,0.0
865665.0,2015-07-29 00:28:27,23.308705808178825,25.446167663103328,21.18099661962175,17.20270023153908,-3.978296388082672,0.8126779999999999,True,23.439302006371225,1.5635237118813459,1.2706413231243083
865725.0,2015-07-29 00:29:27,23.319884916770278,25.424482996516645,21.491828831793892,16.108921789876224,-5.382907041917669,1.0822850000000002,True,23.439269704388245,1.5649686251480632,1.693742068468372
865785.0,2015-07-29 00:30:27,23.324395507810664,25.390852295292017,21.804620785845138,14.254726549954094,-7.549894235891044,1.083572,True,23.439148651774996,1.5666455736697937,1.6975732775525256
865845.0,2015-07-29 00:31:27,23.325061582259647,25.405844810825705,21.961946197405293,12.828439603461558,-9.133506593943736,1.083452,True,23.43902623691927,1.5660156866688046,1.6967028277526899
865905.0,2015-07-29 00:32:27,23.322710573826217,25.41404533840066,22.06236759548548,11.982654767609546,-10.079712827875934,1.0961990000000001,True,23.438904285891365,1.565551769961728,1.7161562846802765
865965.0,2015-07-29 00:33:27,23.344177165178902,25.400768208125186,22.14114558223912,11.525665694000322,-10.615479888238797,1.093848,True,23.438778397533113,1.567079338357128,1.7141466001032677
866025.0,2015-07-29 00:34:27,23.32201425774405,25.36941917096005,22.205585890423627,11.199833717916906,-11.005752172506721,1.098778,True,23.438652907837835,1.5674832225927378,1.7223160803540032
866085.0,2015-07-29 00:35:27,23.31178986583609,25.338398646780902,22.237373752576374,10.97447478792922,-11.262898964647155,1.1047550000000002,True,23.438524922985323,1.5683975608649592,1.7326950473533682
866145.0,2015-07-29 00:36:27,23.332551729165342,25.359604299120058,22.26594824594802,10.823007577940084,-11.442940668007937,1.1166500000000001,True,23.43839410619197,1.5683780489061365,1.7513293483110375
866205.0,2015-07-29 00:37:27,23.317249991886378,25.300280013171907,22.274334708149986,10.926573004770026,-11.34776170337996,1.1285619999999998,True,23.438259994673952,1.5703135771362937,1.7721962312400896
866265.0,2015-07-29 00:38:27,23.28242437085204,25.2541343651409,22.29268549856967,11.027070651739074,-11.265614846830598,1.1309589999999998,True,23.438120292474423,1.57081128189171,1.7765231565569661
866325.0,2015-07-29 00:39:27,23.281045213859475,25.29614242980413,22.300156943048005,11.076340003392552,-11.223816939655453,1.1357329999999999,True,23.437978491246472,1.5689036869231874,1.7818556910603323
866385.0,2015-07-29 00:40:27,23.301657406999364,25.262514275715446,22.319919886733587,11.049493812710839,-11.270426074022748,1.134637,True,23.437836324962408,1.5712884585106606,1.7828420226991601
866445.0,2015-07-29 00:41:27,23.28733206427516,25.307046562196422,22.322664940015247,11.024212314567876,-11.298452625447371,1.133668,True,23.43769356226073,1.5687006800577856,1.7783857625597495
866505.0,2015-07-29 00:42:27,23.287514492461675,25.300916925986048,22.333493852031356,10.999774765922837,-11.33371908610852,1.130943,True,23.43755239331609,1.5689782009919453,1.7744249135644337
866565.0,2015-07-29 00:43:27,23.281345881717392,25.20169993371077,22.318068236782892,11.027181535947571,-11.29088670083532,1.133855,True,23.437411947884897,1.573069235579175,1.7836324181076257
866625.0,2015-07-29 00:44:27,23.275002293921318,25.257068564210996,22.323507909213745,11.026608636011149,-11.296899273202596,1.135969,True,23.43726771808406,1.570355950131854,1.783875678315332
866685.0,2015-07-29 00:45:27,23.275356282520814,25.21515467501761,22.345972677439175,11.023670216216846,-11.322302461222328,1.143353,True,23.4371243783582,1.572214331192699,1.7975959722121662
866745.0,2015-07-29 00:46:27,23.284965219768036,25.27142118561489,22.338292291958503,11.023263642481254,-11.315028649477249,1.147767,True,23.436977415791585,1.5701629495008238,1.802181218059712
866805.0,2015-07-29 00:47:27,23.276911943130848,25.266179323554955,22.31881033766689,11.0487484272229,-11.270061910443989,1.169609,True,23.43683061863061,1.570039340749276,1.83633214329442
866865.0,2015-07-29 00:48:27,23.274379754167686,25.246649071717595,22.324300444956855,11.248197522762654,-11.0761029221942,1.1790509999999998,True,23.436676499034384,1.5707866902677747,1.8520376179469098
866925.0,2015-07-29 00:49:27,23.26466343939185,25.277382533577804,22.31857978214996,11.373071132380435,-10.945508649769526,1.176476,True,23.436518716021535,1.569008245199295,1.845900544279086
866985.0,2015-07-29 00:50:27,23.246296851788507,25.30820674802286,22.30771484609874,11.425747086764854,-10.881967759333886,1.172134,True,23.43636267346748,1.5668454856838427,1.8365528665165454
867045.0,2015-07-29 00:51:27,23.25599817133313,25.26728660685912,22.296669788631267,11.425882611310524,-10.870787177320743,1.17259,True,23.436208952360115,1.5690711466056833,1.839877135798358
867105.0,2015-07-29 00:52:27,23.227593285157774,25.309538158906115,22.286791919115323,11.451398201000151,-10.835393718115172,1.1699439999999999,True,23.43605390331036,1.5659646129097493,1.8320909030860835
867165.0,2015-07-29 00:53:27,23.253637582294587,25.323389802800992,22.274500420147813,11.526515802867875,-10.747984617279938,0.666809,True,23.435900948256407,1.5665006842019327,1.0445567547320065
867225.0,2015-07-29 00:54:27,23.24249117620085,25.324184866477115,22.238540940972296,12.034954962156121,-10.203585978816175,0.0,False,23.43591343790178,0.0,0.0
867285.0,2015-07-29 00:55:27,23.248065760937628,25.429084884206528,22.077447376470996,12.828932420419903,-9.248514956051093,0.0,False,23.436144670983342,0.0,0.0
867345.0,2015-07-29 00:56:27,23.259590331527278,25.472526650521488,21.866539386964615,13.781689691851701,-8.084849695112913,0.0,False,23.436377805166973,0.0,0.0
867405.0,2015-07-29 00:57:27,23.265896855409903,25.448334542338,21.659068126344938,14.609746042688098,-7.04932208365684,0.0,False,23.4366117241502,0.0,0.0
867465.0,2015-07-29 00:58:27,23.2970088507617,25.445950395909712,21.506433090324762,15.399449149741647,-6.106983940583115,0.0,False,23.43684519948281,0.0,0.0
867525.0,2015-07-29 00:59:27,23.286782228730495,25.567682481323555,21.365671673399238,16.11482944245743,-5.250842230941807,0.0,False,23.437078627271482,0.0,0.0
867585.0,2015-07-29 01:00:27,23.277121728400264,25.4807028831778,21.237806965555674,16.768502993201835,-4.469303972353838,0.0,False,23.437314261843678,0.0,0.0
867644.0,2015-07-29 01:01:26,23.313203543269942,25.48937352359523,21.13386240587431,17.397603589406923,-3.7362588164673873,0.0,False,23.437544411481834,0.0,0.0
867704.0,2015-07-29 01:02:26,23.30827281690672,25.45688496109323,21.130043828347343,17.90739308565768,-3.2226507426896625,0.9798049999999999,True,23.437778615266186,1.5630334699418524,1.5314680090163766
867764.0,2015-07-29 01:03:26,23.32265499572464,25.439688245594272,21.569057764377533,15.451903423324817,-6.117154341052716,1.0722770000000001,True,23.43769200658148,1.564421891177678,1.677493612206327
867824.0,2015-07-29 01:04:26,23.331228282016454,25.501785169723888,21.81753190218047,13.525486330131374,-8.292045572049096,1.062617,True,23.43757469753946,1.5620686309701817,1.6598806824356414
867884.0,2015-07-29 01:05:26,23.3426363373851,25.39765799993868,21.95186659274195,12.10861261161952,-9.84325398112243,1.077627,True,23.437462282623695,1.56714833890675,1.688801363011064
867944.0,2015-07-29 01:06:26,23.325635328911684,25.352098848048996,22.04802271073703,11.527852568533755,-10.520170142203275,1.0878780000000001,True,23.43734205243785,1.5684039475540013,1.706232149657152
868004.0,2015-07-29 01:07:26,23.322414101215436,25.36510803704016,22.10925685282125,11.20035733564194,-10.90889951717931,1.073011,True,23.43721718841429,1.5676903489406684,1.6821489890071755
868064.0,2015-07-29 01:08:26,23.32445662305157,25.330279609598858,22.152875101781586,10.974357743991854,-11.178517357789731,1.0734839999999999,True,23.437097565049502,1.5693114446145116,1.684630726810564
868124.0,2015-07-29 01:09:26,23.311051304738676,25.251049991064622,22.186975725423284,10.799278454787537,-11.387697270635748,1.078643,True,23.436976815001636,1.5722055249247213,1.6958484840213761
868184.0,2015-07-29 01:10:26,23.315044598078575,25.26246861968646,22.2292898946447,10.724518166512038,-11.504771728132663,1.09325,True,23.43685215448881,1.5718790570919619,1.7184567791657874
868244.0,2015-07-29 01:11:26,23.301279618762308,25.12674719229512,22.239772972639955,10.748961872966097,-11.490811099673857,1.1031680000000001,True,23.43672301796384,1.5772410853078387,1.739961893596878
868304.0,2015-07-29 01:12:26,23.302699556881954,25.24452970271053,22.272886530327504,10.800214806409848,-11.472671723917657,1.1170440000000001,True,23.436586789587743,1.5721250016093546,1.7561328002977201
868364.0,2015-07-29 01:13:26,23.287926142487752,25.267426929399143,22.26645979104761,10.798120335467827,-11.468339455579782,1.1387930000000002,True,23.436449332741546,1.5704687460887619,1.7884388147646597
868424.0,2015-07-29 01:14:26,23.27544975047261,25.29938824891937,22.277857886826602,10.799494061955484,-11.478363824871119,1.149343,True,23.43630538451442,1.5685149644981815,1.8027616948412335
868484.0,2015-07-29 01:15:26,23.284666144527925,25.24249397352115,22.262288174412436,10.774243367835474,-11.488044806576962,1.1395039999999999,True,23.436158891298145,1.57142163553178,1.7906412393750053
868544.0,2015-07-29 01:16:26,23.262989731948586,25.236409643476005,22.267389218702963,10.748142565174597,-11.519246653528366,1.1339949999999999,True,23.436014004687678,1.5707361023942361,1.7812068864345516
868604.0,2015-07-29 01:17:26,23.253850407630086,25.179368491870765,22.276251201958026,10.773929197183362,-11.502322004774664,1.1360299999999999,True,23.43587075968357,1.572842189883316,1.7867959129731432
868664.0,2015-07-29 01:18:26,23.254838357446804,25.178573339789544,22.25841195709913,10.77457601912157,-11.483835937977561,1.042529,True,23.435725220024608,1.572920587072144,1.6398153267197353
868724.0,2015-07-29 01:19:26,23.246220685680733,25.068533984424757,22.26290779304227,11.023910464443581,-11.238997328598689,0.0,False,23.43561045623717,0.0,0.0
868784.0,2015-07-29 01:20:26,23.267002470844965,25.084908048276933,22.172544381808994,11.732008102686175,-10.440536279122819,0.0,False,23.43583705142766,0.0,0.0
868844.0,2015-07-29 01:21:26,23.255625411003063,25.087302448106374,21.99212737353463,12.754252154380461,-9.237875219154168,0.0,False,23.43606393990508,0.0,0.0
868904.0,2015-07-29 01:22:26,23.284196178486006,25.07051533758006,21.785563920534823,13.620322844268802,-8.165241076266021,0.0,False,23.436290867751065,0.0,0.0
868964.0,2015-07-29 01:23:26,23.284678164566138,25.060956794380363,21.590737199234695,14.48298724189324,-7.107749957341456,0.0,False,23.436517486570597,0.0,0.0
869024.0,2015-07-29 01:24:26,23.304808270077572,25.031365839058697,21.434586191372702,15.279577432447645,-6.155008758925057,0.0,False,23.436743927661958,0.0,0.0
869084.0,2015-07-29 01:25:26,23.30597289185945,25.032205277648657,21.303414449656387,16.021834735455574,-5.281579714200813,0.0,False,23.43696982717911,0.0,0.0
869144.0,2015-07-29 01:26:26,23.33705866830666,25.03342077624401,21.182055734620956,16.71941217219465,-4.4626435624263046,0.0,False,23.43719573783999,0.0,0.0
869204.0,2015-07-29 01:27:26,23.336150852596706,25.009393801415357,21.06084111969217,17.326687077526717,-3.7341540421654535,0.0,False,23.437421666474783,0.0,0.0
869264.0,2015-07-29 01:28:26,23.336388245511696,24.962113542751784,21.068802492949008,17.796958706044247,-3.2718437869047605,0.979087,True,23.43764715460341,1.5860231033010634,1.5528546021417284
869324.0,2015-07-29 01:29:26,23.35893596943788,24.94444397839482,21.521909137231066,15.451318202457237,-6.070590934773829,1.071269,True,23.437547360393918,1.587791326613106,1.7009516266694955
869384.0,2015-07-29 01:30:26,23.345156398355392,24.95143826235188,21.797401512466454,13.537677395794661,-8.259724116671793,1.0696620000000001,True,23.437416530247322,1.5868779677982774,1.6974230607910412
869444.0,2015-07-29 01:31:26,23.350489893114542,25.04423337993751,21.947558083956473,12.182695317794078,-9.764862766162395,1.080608,True,23.437286432061445,1.5830325648138177,1.7106376537983299
869504.0,2015-07-29 01:32:26,23.344101285225985,25.030146675480182,22.037964720081646,11.575951490274841,-10.462013229806805,1.086671,True,23.437155313467493,1.583371025072884,1.7206033751869758
869564.0,2015-07-29 01:33:26,23.349347104612367,25.06865851954355,22.116043834658722,11.299099334016944,-10.816944500641778,1.090398,True,23.43702179810087,1.5819084262044891,1.7249097841165224
869624.0,2015-07-29 01:34:26,23.33598422292924,25.1259919057696,22.18295541118511,11.124463557430504,-11.058491853754605,1.088818,True,23.436888138033247,1.5788001413268187,1.719026012279184
869684.0,2015-07-29 01:35:26,23.330127049437255,25.08453446141913,22.210485198446804,10.999916450831998,-11.210568747614806,1.095094,True,23.436756616857036,1.5803653694049482,1.7306486338431424
869744.0,2015-07-29 01:36:26,23.33990548593259,25.05368885777139,22.254881573636876,10.924065799611194,-11.330815774025682,1.1118489999999999,True,23.43662186046404,1.5821514762728357,1.759113536742476
869804.0,2015-07-29 01:37:26,23.327734618941136,25.00348777171345,22.265912221399883,10.974542550665783,-11.2913696707341,1.1189500000000001,True,23.436480700674657,1.5838235412674226,1.7722193515011828
869864.0,2015-07-29 01:38:26,23.328248321389754,25.00999224954141,22.297700084007715,11.02495153963825,-11.272748544369465,1.1222649999999998,True,23.436335771680593,1.5835601463659965,1.7771741276614348
869924.0,2015-07-29 01:39:26,23.32203542893605,24.93911621633267,22.311944101688955,11.025530599515314,-11.286413502173641,1.128853,True,23.436189934683316,1.5864031742725018,1.7908159824870367
869984.0,2015-07-29 01:40:26,23.330599410558083,24.96860384177111,22.323500704614567,11.02495153967422,-11.298549164940347,1.1352079999999998,True,23.436039901702546,1.5854832297325174,1.7998532462581913
870044.0,2015-07-29 01:41:26,23.301435838437882,24.991337119259523,22.300877429299312,10.998949297860767,-11.301928131438546,1.142532,True,23.43588860823327,1.583201494110427,1.8088583694689746
870104.0,2015-07-29 01:42:26,23.286295415399444,24.98865257183228,22.317592715557808,10.947690200137837,-11.369902515419971,1.1390619999999998,True,23.4357355436541,1.5826538497871065,1.8027408594462009
870164.0,2015-07-29 01:43:26,23.27842504345471,25.08392462893245,22.290985150065236,10.924435412412187,-11.366549737653049,1.144993,True,23.43558355547954,1.578119012773385,1.8069352227924365
870224.0,2015-07-29 01:44:26,23.270753490960153,25.05152574806661,22.307534724395957,10.92424444579755,-11.383290278598407,1.14595,True,23.435432337601174,1.5792061929473145,1.809691336807975
870284.0,2015-07-29 01:45:26,23.270601560788528,24.995270787342644,22.303989931017117,10.92641899937293,-11.377570931644188,1.145349,True,23.435279879501575,1.5816728606599773,1.8115674292840442
870344.0,2015-07-29 01:46:26,23.25448826727913,25.03729618934178,22.29311058546808,10.922722874338355,-11.370387711129727,1.15236,True,23.43512601247014,1.5791166913825716,1.8197109104816203
870404.0,2015-07-29 01:47:26,23.257303406791433,25.06381645964209,22.28700806517466,11.098670761706156,-11.188337303468504,0.6717989999999999,True,23.434971035951065,1.5780744539104858,1.0601488400626105
870464.0,2015-07-29 01:48:26,23.269850711749992,25.078316795813528,22.26272767135952,11.68955193114501,-10.573175740214511,0.0,False,23.43497559944654,0.0,0.0
870524.0,2015-07-29 01:49:26,23.273444920700882,25.075713665442034,22.1092496477812,12.508533581655282,-9.60071606612592,0.0,False,23.43520238385343,0.0,0.0
870584.0,2015-07-29 01:50:26,23.27400868776487,25.098457661799028,21.93204601163209,13.375460454598356,-8.556585557033733,0.0,False,23.435429116860497,0.0,0.0
870644.0,2015-07-29 01:51:26,23.308620399125637,25.102118260119067,21.749712518036024,14.254615665835615,-7.495096852200408,0.0,False,23.435656258849253,0.0,0.0
870704.0,2015-07-29 01:52:26,23.30898562641465,25.07439359168771,21.563639706935003,14.989585110027642,-6.574054596907361,0.0,False,23.43588346319997,0.0,0.0
870764.0,2015-07-29 01:53:26,23.312987179452055,24.941106137753582,21.42415354976733,15.769733840817914,-5.6544197089494155,0.0,False,23.43611015986004,0.0,0.0
870824.0,2015-07-29 01:54:26,23.319113761700716,24.90092164696737,21.257980582393763,16.526646468678038,-4.731334113715725,0.0,False,23.43633443149885,0.0,0.0
870884.0,2015-07-29 01:55:26,23.319382709631583,24.84004373959378,21.192077699651648,17.19739627804256,-3.994681421609087,0.0,False,23.436557969192176,0.0,0.0
870944.0,2015-07-29 01:56:26,23.332152726314796,24.80299336593707,21.10690901365018,17.894857024630525,-3.212051989019656,0.8112820000000001,True,23.436780397098243,1.592832877753021,1.2922366427292264
871004.0,2015-07-29 01:57:26,23.34660375764555,24.714272020076745,21.452886544972202,16.44794346180283,-5.004943083169373,1.078482,True,23.43673215454301,1.5973690314892883,1.7227337478186306
871064.0,2015-07-29 01:58:26,23.355380604264383,24.689574585070527,21.75667241670719,14.192662364473513,-7.564010052233677,1.077814,True,23.436592501675456,1.59884078673809,1.7232529837173278
871124.0,2015-07-29 01:59:26,23.332766563719673,24.6483697308892,21.91190841633776,12.573129572040735,-9.338778844297025,1.075027,True,23.436452383169637,1.5996581643253274,1.7196757174201636
871184.0,2015-07-29 02:00:26,23.342829608680915,24.66264376331161,22.019484243831023,11.67197069053928,-10.347513553291742,1.0884200000000002,True,23.43631204484093,1.5994730209078216,1.7408984254164914
871244.0,2015-07-29 02:01:26,23.353009016463385,24.68243161194218,22.082180972596078,11.249146194513697,-10.83303477808238,1.091149,True,23.436167635927546,1.5990505690264225,1.7448024293426119
871304.0,2015-07-29 02:02:26,23.349234913196646,24.62850677753069,22.1462538315745,11.02609117830868,-11.12016265326582,1.097481,True,23.436022876556205,1.601255533500949,1.757347524162155
871364.0,2015-07-29 02:03:26,23.32582180582465,24.62191554719163,22.190297167946685,10.868531518596013,-11.321765649350672,1.099952,True,23.435874485506744,1.6005159303006404,1.76049069856605
871424.0,2015-07-29 02:04:26,23.347268622017864,24.655065545794585,22.22018294577446,10.748518337859505,-11.471664607914956,1.104746,True,23.43572508624509,1.6000013794483727,1.767595123940072
871484.0,2015-07-29 02:05:26,23.331394876781847,24.69404184897833,22.25459337932544,10.748881790137464,-11.505711589187975,1.118981,True,23.435575025416174,1.5975898012832894,1.7876726334297766
871544.0,2015-07-29 02:06:26,23.336826972358732,24.688195474575156,22.255227407220463,10.799056687155971,-11.456170720064492,1.122963,True,23.43542131973114,1.5980856789118978,1.7945910882479414
871604.0,2015-07-29 02:07:26,23.314403846643067,24.66958209633268,22.282706760765944,10.799081328083373,-11.48362543268257,1.1353870000000001,True,23.43526612296117,1.5979181767111612,1.8142555249015555
871664.0,2015-07-29 02:08:26,23.3222308623551,24.637236062938108,22.294479509857965,10.798089534543477,-11.496389975314488,1.1353510000000002,True,23.435106251373835,1.5996844549705511,1.8162033456352706
871724.0,2015-07-29 02:09:26,23.312502601384512,24.650081895555616,22.288485062230077,10.799919116443233,-11.488565945786844,1.1311010000000001,True,23.434945472491986,1.598691945524124,1.8082820582742825
871784.0,2015-07-29 02:10:26,23.292230439525603,24.61954343018545,22.305747918148267,10.774896350032556,-11.530851568115711,1.132084,True,23.43478648538717,1.5991433214863549,1.8103645679615588
871844.0,2015-07-29 02:11:26,23.2980297249853,24.589759781847167,22.296172652804824,10.747729831297173,-11.548442821507651,1.0304959999999999,True,23.434626302974916,1.6007077873103428,1.6495229719921587
871904.0,2015-07-29 02:12:26,23.295558316811295,24.60380995475542,22.285970564495663,11.046660116281256,-11.239310448214408,0.0,False,23.43449928008034,0.0,0.0
871964.0,2015-07-29 02:13:26,23.292724935872748,24.516044773602047,22.19795593884631,11.665397745467821,-10.532558193378488,0.0,False,23.43471745465758,0.0,0.0
872024.0,2015-07-29 02:14:26,23.299191498802085,24.52289456578412,22.02129986896942,12.558301939987595,-9.462997928981826,0.0,False,23.434934031190668,0.0,0.0
872084.0,2015-07-29 02:15:26,23.323538732004764,24.49159304772617,21.827265673072603,13.555172407099564,-8.272093265973039,0.0,False,23.435150728203038,0.0,0.0
872144.0,2015-07-29 02:16:26,23.336228977867464,24.48874696246161,21.615284169702374,14.502391927458937,-7.112892242243436,0.0,False,23.435366852749183,0.0,0.0
872204.0,2015-07-29 02:17:26,23.340591718932988,24.418891354412636,21.456265625561567,15.220500926800232,-6.235764698761335,0.0,False,23.435582921676325,0.0,0.0
872264.0,2015-07-29 02:18:26,23.353333145651664,24.399686845139357,21.302708373146576,16.05593772246984,-5.246770650676737,0.0,False,23.435797717889635,0.0,0.0
872324.0,2015-07-29 02:19:26,23.362334700575836,24.349319193352773,21.188093409989506,16.77014777294029,-4.417945637049215,0.0,False,23.436012161389556,0.0,0.0
872384.0,2015-07-29 02:20:26,23.379354104774304,24.32150961661746,21.066677058666684,17.457986118044843,-3.608690940621841,0.0,False,23.43622568616546,0.0,0.0
872444.0,2015-07-29 02:21:26,23.373160097218996,24.298943908342988,21.220133436041728,17.520383041923193,-3.699750394118535,1.0062090000000001,True,23.436438701956988,1.6135342087173499,1.6235526426192761
872504.0,2015-07-29 02:22:26,23.391940894029997,24.26163727455581,21.629787560178467,15.146861664014352,-6.482925896164115,1.065696,True,23.43631306387755,1.6135342087173499,1.7195369520932449
872564.0,2015-07-29 02:23:26,23.41473968761935,24.26633012690172,21.85455769825883,13.280143453184415,-8.574414245074415,1.056067,True,23.43616675374712,1.6135342087173499,1.7040002311975058
872624.0,2015-07-29 02:24:26,23.38752843746073,24.32527316627575,21.99673128185682,12.132877685036725,-9.863853596820096,1.071034,True,23.43602376832745,1.6135342087173499,1.7281499976993782
872684.0,2015-07-29 02:25:26,23.387267563978096,24.34841513450476,22.08532229317394,11.575390911049892,-10.50993138212405,1.069413,True,23.43587682488745,1.6135342087173499,1.7255344587470471
872744.0,2015-07-29 02:26:26,23.391025997244775,24.37759187718902,22.14442379576893,11.274760345676889,-10.869663450092041,1.081727,True,23.435730849348566,1.6135342087173499,1.745403518993193
872804.0,2015-07-29 02:27:26,23.369316261545922,24.412692723554763,22.198222519212262,11.100937718359992,-11.09728480085227,1.086703,True,23.435581267011404,1.6116270868154958,1.7513599901236596
872864.0,2015-07-29 02:28:26,23.35940091601009,24.340615729220104,22.254787910401106,10.957885345698742,-11.296902564702364,1.093825,True,23.435430652231606,1.6135342087173499,1.7649240558502552
872924.0,2015-07-29 02:29:26,23.341145196369425,24.400220979584034,22.261524458882565,10.899024551210381,-11.362499907672184,1.105636,True,23.43527633696953,1.6109368387424816,1.7811097626398824
872984.0,2015-07-29 02:30:26,23.366102590021566,24.389919874331994,22.294364231835704,10.977216080914628,-11.317148150921076,1.112156,True,23.43511913681943,1.6124870402197935,1.7933371367026845
873044.0,2015-07-29 02:31:26,23.363631335107126,24.37125757640388,22.285610321117233,11.00013821817718,-11.285472102940053,1.113462,True,23.434959560707956,1.6131989077008009,1.796235682166349
873104.0,2015-07-29 02:32:26,23.33176387347866,24.40414426276382,22.3217211028909,11.001234735297153,-11.320486367593748,1.122986,True,23.43479920951525,1.6103518785023518,1.8084026146318422
873164.0,2015-07-29 02:33:26,23.31799875098703,24.35391087954744,22.313219362710875,10.975177051722588,-11.338042310988287,1.130032,True,23.434636257035965,1.6119552692707486,1.8215610368445625
873224.0,2015-07-29 02:34:26,23.30810717382501,24.37157758739486,22.284738532893876,10.951417126390663,-11.333321406503213,1.1281309999999998,True,23.434470026592237,1.6107436211444368,1.8171298120652943
873284.0,2015-07-29 02:35:26,23.302739854955888,24.377563888313404,22.316108513713335,10.900250433193943,-11.415858080519392,1.129154,True,23.43430475907546,1.6102444394233004,1.8182139497525773
873344.0,2015-07-29 02:36:26,23.308065657204168,24.40815671240635,22.304703213212097,10.899030712007386,-11.40567250120471,1.124181,True,23.434139259405306,1.6091335306833308,1.8089573416571176
873404.0,2015-07-29 02:37:26,23.274241175134637,24.37480677155651,22.28937846564011,10.938813339509847,-11.350565126130261,0.648239,True,23.43397599008815,1.6091126666499014,1.0430895859164655
873464.0,2015-07-29 02:38:26,23.31142335751842,24.3030784661032,22.235558126978376,11.549856839453062,-10.685701287525314,0.0,False,23.43397210731578,0.0,0.0
873524.0,2015-07-29 02:39:26,23.295535990640094,24.285961298189665,22.08214494885279,12.383364225291773,-9.698780723561017,0.0,False,23.43418482927362,0.0,0.0
873584.0,2015-07-29 02:40:26,23.325288369712094,24.23140235230524,21.86787949189543,13.327238293753116,-8.540641198142314,0.0,False,23.434397236468183,0.0,0.0
873644.0,2015-07-29 02:41:26,23.331013417351038,24.269548440656735,21.68643940447036,14.356530298680847,-7.329909105789513,0.0,False,23.434608648849128,0.0,0.0
873704.0,2015-07-29 02:42:26,23.329345107764485,24.219964284380804,21.48014254400819,15.148149150170793,-6.331993393837395,0.0,False,23.434820750238654,0.0,0.0
873764.0,2015-07-29 02:43:26,23.3489103135822,24.27979898555454,21.333574007454256,15.949969591482853,-5.383604415971403,0.0,False,23.435031947177357,0.0,0.0
873824.0,2015-07-29 02:44:26,23.372102685525963,24.252531872465248,21.20816615894057,16.61804569824149,-4.5901204606990795,0.0,False,23.43524422705944,0.0,0.0
873884.0,2015-07-29 02:45:26,23.37037550779962,24.21875472239178,21.097946163794592,17.323483760535623,-3.774462403258969,0.0,False,23.435456007832535,0.0,0.0
873944.0,2015-07-29 02:46:26,23.376877248849933,24.19253359220464,20.99455638222657,17.92786967947464,-3.0666867027519302,0.0,False,23.435667171263727,0.0,0.0
874004.0,2015-07-29 02:47:26,23.36714968514022,24.253828500564083,21.043859257556576,18.29024504132786,-2.7536142162287156,0.976993,True,23.43587785460443,1.6135342087173499,1.5764116271773898
874064.0,2015-07-29 02:48:26,23.38335231493913,24.288626480839685,21.509185348486756,15.647250171623483,-5.861935176863273,1.0712940000000002,True,23.435761228324335,1.6135342087173499,1.728569516593645
874124.0,2015-07-29 02:49:26,23.38517011360985,24.39056359870299,21.76979967854244,13.677754533389646,-8.092045145152795,1.063656,True,23.43561353663831,1.6132970747264228,1.7159931133152078
874184.0,2015-07-29 02:50:26,23.381424789021366,24.36795793644355,21.917398522677082,12.356462578443747,-9.560935944233336,1.070548,True,23.4354702666579,1.6135342087173499,1.7273658200739415
874244.0,2015-07-29 02:51:26,23.37883168757962,24.32203756576932,21.98928145227765,11.668040475808994,-10.321240976468655,1.076619,True,23.435324271926188,1.6135342087173499,1.7371615862550644
874304.0,2015-07-29 02:52:26,23.37677343812111,24.309853732121717,22.085905886989387,11.348725983268805,-10.737179903720582,1.074856,True,23.43517540500854,1.6135342087173499,1.7343169254450959
874364.0,2015-07-29 02:53:26,23.36061702902286,24.29965832426831,22.137262160648852,11.099052694856008,-11.038209465792844,1.078248,True,23.435026912137136,1.6135342087173499,1.7397900334810652
874424.0,2015-07-29 02:54:26,23.373628214947043,24.23746822793608,22.174871552978484,10.95012348250824,-11.224748070470245,1.085289,True,23.43487709655247,1.6135342087173499,1.7511509278446438
874484.0,2015-07-29 02:55:26,23.35452449275897,24.179491001030986,22.20843901715653,10.84621924383632,-11.36221977332021,1.1070689999999999,True,23.43472378727541,1.6135342087173499,1.7862937029105075
874544.0,2015-07-29 02:56:26,23.34121776422332,24.18586687310476,22.208359763376684,10.873884739873843,-11.334475023502842,1.105182,True,23.4345621063293,1.6135342087173499,1.7832489638586584
874604.0,2015-07-29 02:57:26,23.339358954569548,24.16628877763772,22.253577493758907,10.873521288181868,-11.38005620557704,1.108305,True,23.434401178445597,1.6135342087173499,1.7882880311924827
874664.0,2015-07-29 02:58:26,23.348021763262423,24.17827746184277,22.262770900575774,10.848091946816574,-11.4146789537592,1.113635,True,23.43423884808162,1.6135342087173499,1.7968881685249458
874724.0,2015-07-29 02:59:26,23.323541813380118,24.1850210287189,22.240522278896282,10.797787684894233,-11.442734594002049,1.1134490000000001,True,23.434074946721548,1.6135342087173499,1.7965880511621246
874784.0,2015-07-29 03:00:26,23.31953869066068,24.11564509642531,22.25502567115295,10.748924912049809,-11.506100759103141,1.121204,True,23.433911233346468,1.6135342087173499,1.8091010089507278
874844.0,2015-07-29 03:01:26,23.32526636487722,24.153198123347668,22.245435996372862,10.724468884977666,-11.520967111395196,0.914961,True,23.43374365600166,1.6135342087173499,1.4763208731422353
874904.0,2015-07-29 03:02:26,23.313320834398773,24.08608020663105,22.22382860762857,11.149011991650504,-11.074816615978065,0.0,False,23.433646092973536,0.0,0.0
874964.0,2015-07-29 03:03:26,23.319707501937355,24.055498599327716,22.103046259675736,11.937592822451823,-10.165453437223913,0.0,False,23.433854879507315,0.0,0.0
875024.0,2015-07-29 03:04:26,23.31384092497123,24.132085450338327,21.872332097858784,12.902066475279302,-8.970265622579483,0.0,False,23.43406310679431,0.0,0.0
875084.0,2015-07-29 03:05:26,23.34874864454629,24.11147431607936,21.684400427594483,13.87924903193403,-7.805151395660452,0.0,False,23.434272721348385,0.0,0.0
875144.0,2015-07-29 03:06:26,23.337857130669104,24.14061591058288,21.50430045098046,14.78340259243903,-6.720897858541429,0.0,False,23.43448195773462,0.0,0.0
875204.0,2015-07-29 03:07:26,23.360618639670637,24.16957859412368,21.356939379573298,15.573863464704171,-5.783075914869126,0.0,False,23.434691719620083,0.0,0.0
875264.0,2015-07-29 03:08:26,23.344753836142118,24.137796975794107,21.195845842528485,16.346681723056516,-4.849164119471968,0.0,False,23.43490200374567,0.0,0.0
875324.0,2015-07-29 03:09:26,23.37012881203207,24.105808095610826,21.09954564348701,16.99388710390211,-4.105658539584898,0.0,False,23.435111706801436,0.0,0.0
875384.0,2015-07-29 03:10:26,23.35284635600437,24.12316399989788,20.998202041872627,17.643482832885155,-3.354719208987472,0.0,False,23.435320825033433,0.0,0.0
875444.0,2015-07-29 03:11:26,23.382865210634275,24.11811750458281,20.899488217623723,18.253425361250493,-2.6460628563732307,0.0,False,23.435530254702986,0.0,0.0
875504.0,2015-07-29 03:12:26,23.37368912300594,24.09813188954013,20.81205000480204,18.909877784449506,-1.9021722203525329,0.7910269999999999,True,23.435739588909026,1.6135342087173499,1.276349124519059
875564.0,2015-07-29 03:13:26,23.383107909598596,24.08116537688069,21.274097861196502,16.740036600277115,-4.534061260919387,1.046454,True,23.43568265024093,1.6135342087173499,1.6884893268491057
875624.0,2015-07-29 03:14:26,23.398344267578317,24.083301733589632,21.609685990914375,14.342639008961552,-7.267046981952824,1.049291,True,23.43553954189997,1.6135342087173499,1.6930669233992368
875684.0,2015-07-29 03:15:26,23.40416835301671,24.04279765790115,21.796601772162,12.619349648863114,-9.177252123298885,1.039148,True,23.435395521295032,1.6135342087173499,1.6767008459202166
875744.0,2015-07-29 03:16:26,23.375712089851486,23.995310030742928,21.926116408286635,11.736369532228107,-10.189746876058528,1.050409,True,23.43525417722882,1.6135342087173499,1.6948708546445825
875804.0,2015-07-29 03:17:26,23.378132094443597,24.01060680364593,22.009512711378218,11.32192291117038,-10.687589800207837,1.045757,True,23.435108187792185,1.6135342087173499,1.6873646935056297
875864.0,2015-07-29 03:18:26,23.36621038230465,23.90259490934225,22.06465874220107,11.047731992525181,-11.016926749675887,1.055297,True,23.434964042626476,1.6135342087173499,1.702757809856793
875924.0,2015-07-29 03:19:26,23.362502904996635,23.984551901877545,22.116555380324698,10.874851893155814,-11.241703487168884,1.05075,True,23.434814731356514,1.6135342087173499,1.6954210698097556
875984.0,2015-07-29 03:20:26,23.3780163881704,23.91046654509828,22.15325695962618,10.746208259787254,-11.407048699838926,1.064096,True,23.43466843987319,1.6135342087173499,1.716955297359297
876044.0,2015-07-29 03:21:26,23.35992953961788,23.895114289417197,22.1792449061637,10.722861071044955,-11.456383835118745,1.079361,True,23.434516319135057,1.6135342087173499,1.7415858970553675
876104.0,2015-07-29 03:22:26,23.357637498963634,23.928419404700303,22.186500204533825,10.798539230234146,-11.387960974299679,1.0969360000000001,True,23.434358790941413,1.6135342087173499,1.769943760773575
876164.0,2015-07-29 03:23:26,23.322460950245375,23.888178747718808,22.188834580387592,10.946760008606695,-11.242074571780897,0.0,False,23.434195962642313,0.0,0.0
876224.0,2015-07-29 03:24:26,23.33242470117726,23.900718131570947,22.140237769755927,11.595990654979355,-10.544247114776573,0.0,False,23.434401144699052,0.0,0.0
876284.0,2015-07-29 03:25:26,23.331696040064678,23.880505538635365,21.950360775959375,12.507270738154217,-9.443090037805158,0.0,False,23.434606550782245,0.0,0.0
876344.0,2015-07-29 03:26:26,23.341168159542903,23.88350621687528,21.761946376984046,13.496952213994815,-8.26499416298923,0.0,False,23.43481158601275,0.0,0.0
876404.0,2015-07-29 03:27:26,23.349754487229795,23.860007620247607,21.569619743794576,14.430452907380795,-7.13916683641378,0.0,False,23.435016672020595,0.0,0.0
876464.0,2015-07-29 03:28:26,23.358802965355075,23.87963196992942,21.38504555090127,15.284770497613396,-6.100275053287875,0.0,False,23.43522132749779,0.0,0.0
876524.0,2015-07-29 03:29:26,23.363051368130105,23.83316854931211,21.225493854573614,16.119443449141386,-5.106050405432228,0.0,False,23.435426335695432,0.0,0.0
876584.0,2015-07-29 03:30:26,23.37150593064507,23.89966109600044,21.114445300208583,16.8689700815554,-4.2454752186531834,0.0,False,23.435630496253097,0.0,0.0
876644.0,2015-07-29 03:31:26,23.376401116938457,23.802041311474284,21.02432687476406,17.569683327909807,-3.4546435468542533,0.0,False,23.435835860808574,0.0,0.0
876704.0,2015-07-29 03:32:26,23.382769695169042,23.779714080057637,20.94329378300626,18.156666669608242,-2.786627113398019,0.0,False,23.43603944856313,0.0,0.0
876764.0,2015-07-29 03:33:26,23.390736010235702,23.801690476124005,20.857937774627544,18.758976811259597,-2.098960963367947,0.0,False,23.436242627089783,0.0,0.0
876824.0,2015-07-29 03:34:26,23.38534504883853,23.769631023314627,20.78625659683529,19.308124325328116,-1.4781322715071745,0.0,False,23.436446201083996,0.0,0.0
876884.0,2015-07-29 03:35:26,23.399395611578356,23.73368511657825,20.942083365824246,18.886826206257865,-2.0552571595663807,0.992998,True,23.43664918908395,1.6135342087173499,1.602236242187911
876944.0,2015-07-29 03:36:26,23.393135227834055,23.73769581019565,21.436870133718767,15.733684228098959,-5.703185905619808,1.054526,True,23.436517721286997,1.6135342087173499,1.7015137749818723
877004.0,2015-07-29 03:37:26,23.38488223475149,23.67527009006656,21.675451986818832,13.613688292869126,-8.061763693949706,1.0430760000000001,True,23.436365645904505,1.6135342087173499,1.6830388082920587
877064.0,2015-07-29 03:38:26,23.407289084284407,23.64259740710341,21.857057786025955,12.30986673331984,-9.547191052706115,1.05294,True,23.436216288395528,1.6135342087173499,1.6989547097268463
877124.0,2015-07-29 03:39:26,23.386324230626062,23.66444980400419,21.951917026719848,11.666826914215923,-10.285090112503925,1.0531780000000002,True,23.436063024351615,1.6135342087173499,1.6993387308685213
877184.0,2015-07-29 03:40:26,23.390833801846725,23.6697751366434,22.05888764670432,11.314512179134908,-10.744375467569412,1.055815,True,23.435910079992734,1.6135342087173499,1.7035936205769087
877244.0,2015-07-29 03:41:26,23.390523283478995,23.59277479319286,22.111562409238953,11.076155197092454,-11.035407212146499,1.0550819999999999,True,23.43575634870058,1.6135342087173499,1.7024109000019187
877304.0,2015-07-29 03:42:26,23.385945379239473,23.53997989600997,22.16390574946739,10.922944641771307,-11.240961107696082,1.05718,True,23.43560146804138,1.6135342087173499,1.705796094771808
877364.0,2015-07-29 03:43:26,23.38345367102048,23.58399109337313,22.196248386128598,10.844229496630444,-11.352018889498154,1.069674,True,23.43544492603116,1.6135342087173499,1.7259555911755224
877424.0,2015-07-29 03:44:26,23.362547318970904,23.532874260892537,22.193524947220226,10.898833585104093,-11.294691362116133,1.081157,True,23.435284986345664,1.6135342087173499,1.7444838044942237
877484.0,2015-07-29 03:45:26,23.38403869937992,23.52588691753332,22.232092587362242,10.925544250064418,-11.306548337297825,0.9966880000000001,True,23.43512026108418,1.6135342087173499,1.6081901834180783
877544.0,2015-07-29 03:46:26,23.364312821280954,23.462617337238047,22.247093115595305,11.148420611560365,-11.09867250403494,0.0,False,23.434983806408226,0.0,0.0
877604.0,2015-07-29 03:47:26,23.35008866175879,23.47656402450178,22.1537973246408,11.830897966898716,-10.322899357742083,0.0,False,23.435181244671515,0.0,0.0
877664.0,2015-07-29 03:48:26,23.365534639069658,23.50206978208547,21.919660850019717,12.754011906377153,-9.165648943642564,0.0,False,23.435378932662797,0.0,0.0
877724.0,2015-07-29 03:49:26,23.36367356414946,23.476285368278244,21.6922105003951,13.732629734420646,-7.959580765974453,0.0,False,23.435577080325256,0.0,0.0
877784.0,2015-07-29 03:50:26,23.379960902671993,23.531573966760828,21.491785602596075,14.658639692957301,-6.833145909638773,0.0,False,23.435774756065722,0.0,0.0
877844.0,2015-07-29 03:51:26,23.37157454685335,23.538972076054893,21.35204007221396,15.475182895400827,-5.876857176813132,0.0,False,23.435973432424163,0.0,0.0
877904.0,2015-07-29 03:52:26,23.390694901502236,23.670955642881967,21.21398768843563,16.293931739523234,-4.920055948912395,0.0,False,23.436172239546107,0.0,0.0
877964.0,2015-07-29 03:53:26,23.369231616338947,23.667851258622797,21.09132489506924,17.074813970141243,-4.016510924927996,0.0,False,23.436373440278334,0.0,0.0
878024.0,2015-07-29 03:54:26,23.382040358316786,23.721183330946506,20.96787677452117,17.74595203261694,-3.2219247419042283,0.0,False,23.43657458097113,0.0,0.0
878084.0,2015-07-29 03:55:26,23.398708112979868,23.74704395786697,20.894365560405518,18.43259558679648,-2.4617699736090373,0.0,False,23.436776686682524,0.0,0.0
878144.0,2015-07-29 03:56:26,23.397007954089375,23.736623417410037,20.815061637541444,19.05756312710057,-1.7574985104408754,0.0,False,23.43697925843036,0.0,0.0
878204.0,2015-07-29 03:57:26,23.4112060352966,23.79324978860265,20.755390965916703,19.61157729645832,-1.1438136694583818,0.0,False,23.437181637230307,0.0,0.0
878264.0,2015-07-29 03:58:26,23.410976447483296,23.775907005692,21.23332554085566,16.903898551128883,-4.329426989726777,1.054234,True,23.43738504086081,1.6135342087173499,1.7010426229929265
878438.0,2015-07-29 04:01:20,23.383355013436137,23.791692955538355,21.906461539329786,11.761361507165175,-10.145100032164612,1.058024,True,23.43694627391173,1.6135342087173499,1.7071579176439655
878498.0,2015-07-29 04:02:20,23.389167894313825,23.77619921105657,22.003424600975475,11.274433854764984,-10.72899074621049,1.0694110000000001,True,23.436793995634012,1.6135342087173499,1.72553123167863
878558.0,2015-07-29 04:03:20,23.399730910406014,23.807753368413007,22.06876551544188,10.949076247452691,-11.119689267989187,1.0704200000000001,True,23.436637610934984,1.6135342087173499,1.727159287695226
878618.0,2015-07-29 04:04:20,23.382663903571146,23.842781613201492,22.12914227866368,10.774292650235187,-11.354849628428491,1.085941,True,23.436481463017078,1.6135342087173499,1.7522029521487277
878678.0,2015-07-29 04:05:20,23.37575663924509,23.810476516178397,22.142723447925942,10.646055595741807,-11.496667852184135,1.0900720000000002,True,23.436320736724085,1.6135342087173499,1.7588684619649393
878738.0,2015-07-29 04:06:20,23.369699184172244,23.768283786260955,22.19216322770427,10.595628132952978,-11.596535094751292,1.1038219999999999,True,23.436158037944082,1.6135342087173499,1.7810545573348024
878798.0,2015-07-29 04:07:20,23.350621614348505,23.797262018508256,22.207949086069224,10.621544128197032,-11.586404957872192,0.8960300000000001,True,23.435989953668155,1.6135342087173499,1.4457750570370071
878858.0,2015-07-29 04:08:20,23.354737003955258,23.72545363539069,22.200578509569702,11.049056437991121,-11.151522071578581,0.0,False,23.435892248674826,0.0,0.0
878918.0,2015-07-29 04:09:20,23.350950364505827,23.748363140500693,22.055141116879774,11.735667267909792,-10.319473848969983,0.0,False,23.436094444341098,0.0,0.0
878978.0,2015-07-29 04:10:20,23.356572265600235,23.762895233903112,21.801875733147355,12.752859946414045,-9.04901578673331,0.0,False,23.436297052440867,0.0,0.0
879038.0,2015-07-29 04:11:20,23.360524933878498,23.773372830909437,21.608835817022097,13.758305513376667,-7.85053030364543,0.0,False,23.43649992080748,0.0,0.0
879098.0,2015-07-29 04:12:20,23.383180037875352,23.70291506269705,21.423166483378647,14.746589128193786,-6.676577355184861,0.0,False,23.43670297579428,0.0,0.0
879158.0,2015-07-29 04:13:20,23.375138436248196,23.69807316775991,21.270149596472866,15.584514485158511,-5.685635111314355,0.0,False,23.436904747366565,0.0,0.0
