time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
879218.0,2015-07-29 04:14:20,23.390342096299385,23.742209023326154,21.150433590977638,16.342252523398635,-4.808181067579003,0.0,False,23.437106427330594,0.0,0.0
879278.0,2015-07-29 04:15:20,23.377722999798305,23.7707527169747,21.02980257093948,17.04451798715711,-3.98528458378237,0.0,False,23.437308905272285,0.0,0.0
879338.0,2015-07-29 04:16:20,23.380301540568794,23.76707125618135,20.936016871634806,17.725968259535644,-3.210048612099161,0.0,False,23.43751189797627,0.0,0.0
879398.0,2015-07-29 04:17:20,23.400429398620297,23.78085266618995,20.850646453602742,18.378046767621786,-2.4725996859809563,0.0,False,23.43771482012682,0.0,0.0
879458.0,2015-07-29 04:18:20,23.408607830797543,23.716195475137344,20.754014837507764,19.005379821771225,-1.7486350157365393,0.0,False,23.437917988903827,0.0,0.0
879518.0,2015-07-29 04:19:20,23.41589440612968,23.603292194315816,20.688522637878343,19.56074306930009,-1.1277795685782515,0.0,False,23.4381199796203,0.0,0.0
879578.0,2015-07-29 04:20:20,23.424669621732154,23.452562859650744,20.815882991518478,19.26073983347068,-1.5551431580477981,0.987943,True,23.438319916002555,1.6135342087173499,1.5940798267628449
879638.0,2015-07-29 04:21:20,23.43318981703824,23.36265267028841,21.34917253641152,15.93183389977012,-5.417338636641398,1.0331780000000002,True,23.438185011081956,1.6135342087173499,1.6670680466941743
879698.0,2015-07-29 04:22:20,23.411471005633082,23.21032385965684,21.6460417333775,13.704668515258394,-7.941373218119107,1.019039,True,23.438033269690905,1.6135342087173499,1.6442542865171195
879758.0,2015-07-29 04:23:20,23.414665711758403,23.070115100515128,21.816191797567765,12.319180974472618,-9.497010823095147,1.0263780000000002,True,23.437883517170278,1.6135342087173499,1.6560960140748966
879818.0,2015-07-29 04:24:20,23.4050974536363,23.01635518568842,21.937622576090448,11.59685308400589,-10.340769492084558,1.030031,True,23.437728753727367,1.6135342087173499,1.6619902545393406
879878.0,2015-07-29 04:25:20,23.40695275542132,22.890697658416805,22.043332343915935,11.224357511579516,-10.81897483233642,1.0383900000000001,True,23.4375717886858,1.6135342087173499,1.6754777869900093
879938.0,2015-07-29 04:26:20,23.407746257994024,22.87691932575846,22.094068998772784,10.998567365186195,-11.095501633586588,1.037418,True,23.43740973427136,1.6135342087173499,1.6739094317391356
879998.0,2015-07-29 04:27:20,23.383060976475296,22.84543504591977,22.157061128376363,10.847026231268195,-11.310034897108167,1.0434700000000001,True,23.43724775928476,1.6135342087173499,1.6836745407702933
880058.0,2015-07-29 04:28:20,23.383417871508474,22.85116285223542,22.188243781358224,10.77536452582212,-11.412879255536104,1.046172,True,23.437083180992502,1.6135342087173499,1.6880343102022475
880118.0,2015-07-29 04:29:20,23.37864473440298,22.814634873454068,22.219246313571585,10.798329782611972,-11.420916530959612,1.052505,True,23.436917801438476,1.6135342087173499,1.6982528223460545
880178.0,2015-07-29 04:30:20,23.36948779761084,22.854554970202145,22.229080953717634,10.921681799296234,-11.3073991544214,0.0,False,23.436749632572806,0.0,0.0
880238.0,2015-07-29 04:31:20,23.36095083789654,22.911679361585616,22.173963740350228,11.575193785030674,-10.598769955319554,0.0,False,23.436935994509533,0.0,0.0
880298.0,2015-07-29 04:32:20,23.381431087843858,22.913671041786827,21.944589679797637,12.405319222105156,-9.539270457692481,0.0,False,23.437123390613284,0.0,0.0
880358.0,2015-07-29 04:33:20,23.363488652541403,22.950633591761218,21.691028902248917,13.402861090110513,-8.288167812138404,0.0,False,23.437310819488296,0.0,0.0
880418.0,2015-07-29 04:34:20,23.38948870258083,22.951243410025224,21.491684734644984,14.354552868842502,-7.137131865802482,0.0,False,23.437498916310865,0.0,0.0
880478.0,2015-07-29 04:35:20,23.385586980430695,23.041037974692145,21.30624596124806,15.246768103485888,-6.059477857762172,0.0,False,23.43768702079317,0.0,0.0
880538.0,2015-07-29 04:36:20,23.390905867171874,23.09294350612401,21.170311808032633,16.071147310436157,-5.099164497596476,0.0,False,23.437876752800126,0.0,0.0
880598.0,2015-07-29 04:37:20,23.374082406050437,23.07137589243272,21.090474720949658,16.869198009820234,-4.221276711129423,0.0,False,23.438067424122593,0.0,0.0
880658.0,2015-07-29 04:38:20,23.398082743726864,23.10277317515496,20.962847780345257,17.57043487543397,-3.3924129049112857,0.0,False,23.43825770024872,0.0,0.0
880718.0,2015-07-29 04:39:20,23.407771161707366,23.113097998723465,20.89342172319578,18.22890765596106,-2.6645140672347196,0.0,False,23.43844854318858,0.0,0.0
880778.0,2015-07-29 04:40:20,23.410494189458532,23.121218897857727,20.809218494083147,18.859000451056826,-1.9502180430263216,0.0,False,23.43863957019222,0.0,0.0
880838.0,2015-07-29 04:41:20,23.416334859886838,23.114938855663404,20.729244519858135,19.457497597877165,-1.27174692198097,0.0,False,23.438830741226347,0.0,0.0
880898.0,2015-07-29 04:42:20,23.416159546311476,23.164545354394864,20.711023422844224,20.018509890471673,-0.6925135323725513,0.0,False,23.439021794723647,0.0,0.0
880958.0,2015-07-29 04:43:20,23.41317568868323,23.168297304325588,21.242201932529746,16.798287674816777,-4.443914257712969,1.057529,True,23.439213745755062,1.6135342087173499,1.7063592182106502
881018.0,2015-07-29 04:44:20,23.42731839686258,23.219628866135483,21.5908452721729,14.335049621449306,-7.255795650723593,1.050262,True,23.439050269936228,1.6135342087173499,1.6946336651159013
881078.0,2015-07-29 04:45:20,23.42257784221564,23.22115428720217,21.79153675300762,12.63025322623168,-9.16128352677594,1.053372,True,23.438890172246815,1.6135342087173499,1.6996517565050122
881138.0,2015-07-29 04:46:20,23.407777260991995,23.238764915714498,21.914127514827026,11.787505441656979,-10.126622073170047,1.060988,True,23.4387290597358,1.6135342087173499,1.7119404330386037
881198.0,2015-07-29 04:47:20,23.4231898143638,23.25396871886886,22.019736413547943,11.32103584041894,-10.698700573129003,1.0722429999999998,True,23.438565709872417,1.6135342087173499,1.7301007605577172
881258.0,2015-07-29 04:48:20,23.403288108279412,23.293417836714383,22.08342020911943,11.045945532379891,-11.03747467673954,1.0700129999999999,True,23.43839885572143,1.6135342087173499,1.7265025792722775
881318.0,2015-07-29 04:49:20,23.40228527212704,23.258838849645617,22.122917275931698,10.88954399081816,-11.233373285113538,1.075959,True,23.43823347073757,1.6135342087173499,1.7360966536773113
881378.0,2015-07-29 04:50:20,23.37881590852156,23.2937570953506,22.175534400983455,10.747033728320723,-11.428500672662732,1.083412,True,23.438065461932947,1.6135342087173499,1.7481223241348816
881438.0,2015-07-29 04:51:20,23.374301906084547,23.280730983658668,22.19495871520037,10.719312791024874,-11.475645924175497,1.087013,True,23.43789558505289,1.6135342087173499,1.7539326608204726
881498.0,2015-07-29 04:52:20,23.362232877466216,23.34783669015816,22.222639804552813,10.871112646038751,-11.351527158514061,0.0,False,23.437724264177845,0.0,0.0
881558.0,2015-07-29 04:53:20,23.370345780245344,23.35614143723287,22.14051875966891,11.595140545641637,-10.545378214027274,0.0,False,23.43791956790201,0.0,0.0
881618.0,2015-07-29 04:54:20,23.376804418321054,23.3458548164908,21.941491588372415,12.407111843912844,-9.53437974445957,0.0,False,23.438115018918225,0.0,0.0
881678.0,2015-07-29 04:55:20,23.36082093995494,23.27373247783996,21.725705911909884,13.405275895028682,-8.320430016881202,0.0,False,23.438310279548276,0.0,0.0
881738.0,2015-07-29 04:56:20,23.37744470093086,23.347441358259925,21.503673627716783,14.406107728106768,-7.097565899610014,0.0,False,23.438504226671743,0.0,0.0
881798.0,2015-07-29 04:57:20,23.38600921038979,23.37844032701372,21.380412823762228,15.291023120909955,-6.089389702852273,0.0,False,23.438699509049005,0.0,0.0
881858.0,2015-07-29 04:58:20,23.396342331206945,23.38937036614904,21.225918941621906,16.121137509562484,-5.104781432059422,0.0,False,23.438895350914486,0.0,0.0
881918.0,2015-07-29 04:59:20,23.378009479659543,23.415555049335715,21.106736096448905,16.888738239873515,-4.217997856575391,0.0,False,23.439091387745492,0.0,0.0
881978.0,2015-07-29 05:00:20,23.38987450471943,23.45142136776636,20.991580773252117,17.64256495957483,-3.349015813677287,0.0,False,23.43928789660901,0.0,0.0
882039.0,2015-07-29 05:01:21,23.409125677176633,23.35641378029368,20.897355578485392,18.281485198206866,-2.615870380278526,0.0,False,23.439488339289866,0.0,0.0
882099.0,2015-07-29 05:02:21,23.390566880453743,23.36994558800007,20.832367717540407,18.913389115207718,-1.9189786023326896,0.0,False,23.439683766759018,0.0,0.0
882159.0,2015-07-29 05:03:21,23.397369965670812,23.3760623344688,20.733531413176426,19.51125177242217,-1.2222796407542553,0.0,False,23.439879436457215,0.0,0.0
882219.0,2015-07-29 05:04:21,23.413013070718332,23.379698059208284,20.688133574959092,20.008068296535917,-0.6800652784231751,0.0,False,23.440075213700094,0.0,0.0
882279.0,2015-07-29 05:05:21,23.418363494739772,23.336991704728923,20.622439640381916,20.555984071697665,-0.06645556868425118,0.0,False,23.440271053422837,0.0,0.0
882339.0,2015-07-29 05:06:21,23.42523990666382,23.37285271814255,21.07027228523257,17.805687746882626,-3.2645845383499434,1.044619,True,23.440466113911825,1.6135342087173499,1.6855284915761093
882399.0,2015-07-29 05:07:21,23.421684159626658,23.37253330788277,21.519949414649577,14.756617963507592,-6.763331451141985,1.046116,True,23.440310670426705,1.6135342087173499,1.6879439522865594
882459.0,2015-07-29 05:08:21,23.42802882942318,23.44908896928881,21.734769630773584,12.802850077554295,-8.93191955321929,1.047854,True,23.44015472074246,1.6135342087173499,1.69074827474131
882519.0,2015-07-29 05:09:21,23.406958609131845,23.533824212623717,21.88662654806004,11.809719162072234,-10.076907385987806,1.0551210000000002,True,23.4399995801395,1.6135342087173499,1.7024738278360592
882579.0,2015-07-29 05:10:21,23.402462071749504,23.3951686265948,22.01388606379642,11.350925178052591,-10.662960885743828,1.052851,True,23.439843538579353,1.6135342087173499,1.6988111051822705
882639.0,2015-07-29 05:11:21,23.414037102456486,23.431840114374275,22.06795857019839,11.043413686040171,-11.024544884158217,1.049745,True,23.439685744515337,1.6135342087173499,1.6937994679299944
882699.0,2015-07-29 05:12:21,23.405787618779236,23.471883935930293,22.14497136557878,10.826050720637161,-11.318920644941619,1.051317,True,23.439529663473714,1.6135342087173499,1.6963359437060983
882759.0,2015-07-29 05:13:21,23.408767990188345,23.4128359671812,22.171852715039364,10.697290046788485,-11.47456266825088,1.064568,True,23.43937378415158,1.6135342087173499,1.7177168855058116
882819.0,2015-07-29 05:14:21,23.412228414764197,23.407428087446497,22.206796308044538,10.676197494333483,-11.530598813711055,1.084853,True,23.439212380807817,1.6135342087173499,1.7504474269296433
882879.0,2015-07-29 05:15:21,23.378864708198414,23.36848832336686,22.248281918002373,10.721721432651663,-11.52656048535071,0.6224250000000001,True,23.43904406330923,1.6135342087173499,1.0043040298608967
882939.0,2015-07-29 05:16:21,23.393264367165134,23.35638770493358,22.189749598393007,11.373668673111942,-10.816080925281065,0.0,False,23.439030488147807,0.0,0.0
882999.0,2015-07-29 05:17:21,23.367772828236713,23.397413650274903,22.012978250878227,12.207601054039507,-9.80537719683872,0.0,False,23.43922592345931,0.0,0.0
883059.0,2015-07-29 05:18:21,23.399394114847524,23.467922156170747,21.78193266950622,13.182011237602337,-8.599921431903882,0.0,False,23.439422100376515,0.0,0.0
883119.0,2015-07-29 05:19:21,23.395899485975498,23.510965209348164,21.574944138324003,14.185005214771913,-7.389938923552091,0.0,False,23.43961955437852,0.0,0.0
883179.0,2015-07-29 05:20:21,23.39457430418671,23.460863906257696,21.40444824794833,15.135027883133006,-6.269420364815325,0.0,False,23.439817786586342,0.0,0.0
883239.0,2015-07-29 05:21:21,23.41455551380291,23.46966054883893,21.235292468391606,15.971622770211203,-5.2636696981804025,0.0,False,23.440015105202296,0.0,0.0
883299.0,2015-07-29 05:22:21,23.40541908110527,23.462372024546564,21.108955194752223,16.718845432254216,-4.390109762498007,0.0,False,23.440212580008012,0.0,0.0
883359.0,2015-07-29 05:23:21,23.407777341018658,23.463192747071155,21.006192235026088,17.39866930874931,-3.607522926276779,0.0,False,23.440409918845315,0.0,0.0
883419.0,2015-07-29 05:24:21,23.412786990431997,23.418397766789525,20.9233074936259,18.039548431168413,-2.883759062457486,0.0,False,23.440607269005156,0.0,0.0
883479.0,2015-07-29 05:25:21,23.42502578746046,23.44123620982875,20.855286385155505,18.707464977607692,-2.147821407547813,0.0,False,23.440803801968038,0.0,0.0
883539.0,2015-07-29 05:26:21,23.41495562251906,23.37887167863288,20.761846522893467,19.310391289874914,-1.451455233018553,0.0,False,23.441000746176567,0.0,0.0
883599.0,2015-07-29 05:27:21,23.416920879392457,23.41180755153758,20.688594686283135,19.83607461572062,-0.852520070562516,0.0,False,23.441196554079266,0.0,0.0
883659.0,2015-07-29 05:28:21,23.423166723896845,23.4259206733675,20.62168312984126,20.363821744436134,-0.2578613854051248,0.0,False,23.44139295664068,0.0,0.0
883719.0,2015-07-29 05:29:21,23.43208955307805,23.380591270359783,21.08788097043623,17.742915041900016,-3.344965928536215,1.0453350000000001,True,23.441589611971857,1.6135342087173499,1.686683782069551
883779.0,2015-07-29 05:30:21,23.415704802981203,23.29615565322034,21.511944811260744,14.783174664793648,-6.728770146467095,1.040937,True,23.441434047950626,1.6135342087173499,1.679587458619612
883839.0,2015-07-29 05:31:21,23.451692905199952,23.359330946500723,21.731477007824676,13.018291228361921,-8.713185779462755,1.028368,True,23.441278431549176,1.6135342087173499,1.6593069471502435
883899.0,2015-07-29 05:32:21,23.42175095417426,23.317500361309907,21.90236197130622,11.909354414822149,-9.993007556484072,1.042224,True,23.44112819053545,1.6135342087173499,1.6816640771462312
883959.0,2015-07-29 05:33:21,23.420872728844895,23.36265332464174,21.98987225134172,11.418859972406276,-10.571012278935443,1.050533,True,23.44097253474496,1.6135342087173499,1.6950709328864637
884019.0,2015-07-29 05:34:21,23.42854514132097,23.28111277550328,22.06789372659825,11.100592746588395,-10.967300980009854,1.053763,True,23.44081490880119,1.6135342087173499,1.7002826483806208
884079.0,2015-07-29 05:35:21,23.417277756705978,23.265373970295435,22.13138299136625,10.900022505134583,-11.231360486231669,1.0559949999999998,True,23.440654718923025,1.6135342087173499,1.7038840567344775
884139.0,2015-07-29 05:36:21,23.405390347454013,23.27307859225161,22.17451851483566,10.798582351239684,-11.375936163595977,1.0614270000000001,True,23.44049349579661,1.6135342087173499,1.7126487745562307
884199.0,2015-07-29 05:37:21,23.377260260774328,23.271265957026863,22.206594571659096,10.80015936483122,-11.406435206827876,1.069349,True,23.440330589554843,1.6135342087173499,1.7254311925576895
884259.0,2015-07-29 05:38:21,23.38297626645112,23.266639786557494,22.2261053447221,10.924620218693327,-11.301485126028773,0.0,False,23.440164990345203,0.0,0.0
884319.0,2015-07-29 05:39:21,23.370179502014835,23.25150977893846,22.15520947796678,11.548138141430814,-10.607071336535965,0.0,False,23.440358774956756,0.0,0.0
884379.0,2015-07-29 05:40:21,23.37663796224668,23.310783092221136,21.956456091315943,12.357817825147983,-9.59863826616796,0.0,False,23.440552281241843,0.0,0.0
884439.0,2015-07-29 05:41:21,23.37654694377743,23.258811425269386,21.709170749342707,13.35640075065956,-8.352769998683147,0.0,False,23.44074686059512,0.0,0.0
884499.0,2015-07-29 05:42:21,23.390719531505603,23.275955962589958,21.49326259981567,14.345916244374232,-7.147346355441437,0.0,False,23.440940492451404,0.0,0.0
884559.0,2015-07-29 05:43:21,23.39296597000237,23.3068404533246,21.320677302012044,15.25812138750399,-6.062555914508053,0.0,False,23.441134432187457,0.0,0.0
884619.0,2015-07-29 05:44:21,23.391064016981836,23.33867392108167,21.214333521348994,16.09851717500319,-5.115816346345802,0.0,False,23.44132892935685,0.0,0.0
884679.0,2015-07-29 05:45:21,23.41353841899444,23.36077753631422,21.11425076876175,16.87146497209846,-4.242785796663288,0.0,False,23.44152400118575,0.0,0.0
884739.0,2015-07-29 05:46:21,23.411195987858108,23.38025580736029,20.997121312779225,17.60434075775007,-3.392780555029155,0.0,False,23.44171947094014,0.0,0.0
884799.0,2015-07-29 05:47:21,23.42812804572646,23.322504493971515,20.93938874723419,18.282501635318308,-2.656887111915882,0.0,False,23.441915290928588,0.0,0.0
884859.0,2015-07-29 05:48:21,23.428738576695686,23.376897352592128,20.85636711446284,18.886838526473532,-1.9695285879893092,0.0,False,23.44211005842163,0.0,0.0
884919.0,2015-07-29 05:49:21,23.436562239923227,23.375951238499667,20.765636280556205,19.45991856868026,-1.3057177118759462,0.0,False,23.442305810316117,0.0,0.0
884979.0,2015-07-29 05:50:21,23.435518880030003,23.412479845268084,20.713112833264965,20.034951551267724,-0.6781612819972409,0.0,False,23.44250154147086,0.0,0.0
885039.0,2015-07-29 05:51:21,23.46403679028707,23.36473802812321,21.155448175580098,17.481431936652612,-3.6740162389274857,1.0509110000000002,True,23.442697932540643,1.6135342087173499,1.6956808488173591
885099.0,2015-07-29 05:52:21,23.44447067659108,23.360922959058005,21.57471358262657,14.682590621234827,-6.892122961391742,1.040767,True,23.44254018605713,1.6135342087173499,1.67931315780413
885159.0,2015-07-29 05:53:21,23.44246292314815,23.32223475599115,21.797877033427785,12.77915789671616,-9.018719136711624,1.036039,True,23.442385783081257,1.6135342087173499,1.6716843680653144
885219.0,2015-07-29 05:54:21,23.42894588891562,23.26901339266718,21.941188983876508,11.833694702594771,-10.107494281281737,1.043956,True,23.44223226954612,1.6135342087173499,1.6844587183957298
885279.0,2015-07-29 05:55:21,23.44762016316501,23.24414341039506,22.027409593789756,11.348214685696345,-10.679194908093411,1.040694,True,23.442075130815105,1.6135342087173499,1.6791953698068938
885339.0,2015-07-29 05:56:21,23.437654226758216,23.21570111972163,22.091014136070047,11.067814273987251,-11.023199862082796,1.047032,True,23.441918639754995,1.6135342087173499,1.6894219496217442
885399.0,2015-07-29 05:57:21,23.445608983302904,23.16756100702889,22.172911829847166,10.84765457179744,-11.325257258049726,1.056462,True,23.441759504401613,1.6135342087173499,1.704637577209949
885459.0,2015-07-29 05:58:21,23.426602905156955,23.1132698625197,22.20880646467279,10.698115514145586,-11.510690950527204,1.0606689999999999,True,23.44159632764592,1.6135342087173499,1.7114257156260226
885519.0,2015-07-29 05:59:21,23.405129917511115,23.07616194591208,22.24812341065397,10.6470042677308,-11.60111914292317,1.0705719999999999,True,23.4414307535669,1.6135342087173499,1.7274045448949504
885579.0,2015-07-29 06:00:21,23.401502176548277,23.111088864390897,22.249319418407865,10.671688221614879,-11.577631196792986,0.8259070000000001,True,23.441261179580252,1.6135342087173499,1.3326291977191205
885638.0,2015-07-29 06:01:20,23.394869658298482,23.10256926544162,22.247345285373697,11.075988871792607,-11.17135641358109,0.0,False,23.441175932778794,0.0,0.0
885698.0,2015-07-29 06:02:20,23.382341813883528,23.05684575272164,22.086035575055842,11.832678268217238,-10.253357306838604,0.0,False,23.4413667190111,0.0,0.0
885758.0,2015-07-29 06:03:20,23.3950460984602,23.036906105188667,21.80941922545388,12.823979609357918,-8.985439616095961,0.0,False,23.441556671300706,0.0,0.0
885818.0,2015-07-29 06:04:20,23.409946852931515,23.01399899459065,21.59829510117928,13.781652731162026,-7.816642370017252,0.0,False,23.441746257975826,0.0,0.0
885878.0,2015-07-29 06:05:20,23.38407835101401,23.05264748320725,21.406905106563602,14.727535572958045,-6.679369533605557,0.0,False,23.441935425144987,0.0,0.0
885938.0,2015-07-29 06:06:20,23.411949157089527,23.00079849422084,21.257123203658022,15.600475616824717,-5.656647586833305,0.0,False,23.44212529085188,0.0,0.0
885998.0,2015-07-29 06:07:20,23.408014925632767,23.05578137572137,21.13071388067504,16.4279412191845,-4.702772661490538,0.0,False,23.4423142113756,0.0,0.0
886058.0,2015-07-29 06:08:20,23.417230745517603,23.012814004429423,21.024060294683668,17.221784607658307,-3.802275687025361,0.0,False,23.442504127123566,0.0,0.0
886118.0,2015-07-29 06:09:20,23.403909520607392,23.01000907667856,20.93030341514536,17.897376557296997,-3.032926857848363,0.0,False,23.44269325900452,0.0,0.0
886178.0,2015-07-29 06:10:20,23.40933015695061,23.01232225869504,20.862296716360238,18.55505476249838,-2.3072419538618583,0.0,False,23.442882336504287,0.0,0.0
886238.0,2015-07-29 06:11:20,23.43387901709467,23.050500475527294,20.77520433775452,19.15885578663809,-1.616348551116431,0.0,False,23.44307145258422,0.0,0.0
886298.0,2015-07-29 06:12:20,23.408892070927045,23.015804240860334,20.711686270169295,19.76138796551287,-0.9502983046564246,0.0,False,23.443261258661256,0.0,0.0
886358.0,2015-07-29 06:13:20,23.4168901629252,23.015408506491895,20.641395632771392,20.286042639181293,-0.355352993590099,0.0,False,23.443450431102157,0.0,0.0
886418.0,2015-07-29 06:14:20,23.42821618222672,23.01865010868852,20.661331486866434,20.420914787580482,-0.24041669928595155,0.0,False,23.44363959291938,0.0,0.0
886478.0,2015-07-29 06:15:20,23.44034117014861,23.018264676473574,21.265826678336808,16.568468222589814,-4.697358455746993,1.0398429999999999,True,23.44382881017816,1.6135342087173499,1.677822252195275
886538.0,2015-07-29 06:16:20,23.424082233317314,22.9782371924714,21.58846046224203,14.045599511965918,-7.542860950276111,1.024238,True,23.443668470690326,1.6135342087173499,1.652643050868241
886598.0,2015-07-29 06:17:20,23.429950467819374,22.97179112956556,21.787249859142726,12.432313272619322,-9.354936586523404,1.027623,True,23.443512652761473,1.6135342087173499,1.6581048641647491
886658.0,2015-07-29 06:18:20,23.440164002021433,22.94059729738785,21.927564585800702,11.598762749270232,-10.32880183653047,1.038825,True,23.443355582704932,1.6135342087173499,1.676179674370801
886718.0,2015-07-29 06:19:20,23.416009857953604,22.976744435670483,22.02733754507654,11.150287154766826,-10.877050390309716,1.052011,True,23.443194183341276,1.6135342087173499,1.697455736446948
886778.0,2015-07-29 06:20:20,23.430090380875637,22.984841169949465,22.084594601764714,10.873718414750932,-11.210876187013781,1.055217,True,23.443029010937593,1.6135342087173499,1.702628727120096
886838.0,2015-07-29 06:21:20,23.42881192675717,23.013891854183,22.138386119599076,10.723600296039812,-11.414785823559264,1.060133,True,23.44286291088874,1.6135342087173499,1.7105608612901502
886898.0,2015-07-29 06:22:20,23.403857160398324,23.02299204746553,22.16649229550599,10.596644567720356,-11.569847727785634,1.06984,True,23.442695688977174,1.6135342087173499,1.7262234378541694
886958.0,2015-07-29 06:23:20,23.393246752577056,22.916539831930844,22.202725559174578,10.623355229062874,-11.579370330111704,0.709309,True,23.442525372353085,1.6135342087173499,1.1444943360510946
887018.0,2015-07-29 06:24:20,23.38565575599681,22.928413005482447,22.206911585358696,11.072958048769957,-11.13395353658874,0.0,False,23.442474318893087,0.0,0.0
887078.0,2015-07-29 06:25:20,23.37948930702055,22.919541723707216,22.020197524698588,11.665539430277565,-10.354658094421023,0.0,False,23.44266191833774,0.0,0.0
887138.0,2015-07-29 06:26:20,23.406013715627132,22.942672313626574,21.78916635259845,12.479746908460601,-9.309419444137848,0.0,False,23.44284935324568,0.0,0.0
887198.0,2015-07-29 06:27:20,23.393016674134625,22.93271974221586,21.563106547008932,13.47275488884362,-8.090351658165313,0.0,False,23.443037204870787,0.0,0.0
887258.0,2015-07-29 06:28:20,23.407093724541912,22.892780802150543,21.388179666266815,14.429140780405955,-6.95903888586086,0.0,False,23.443224872315106,0.0,0.0
887318.0,2015-07-29 06:29:20,23.39304464009362,22.91854344670818,21.255999244760986,15.322070627963727,-5.9339286167972585,0.0,False,23.443411810938727,0.0,0.0
887378.0,2015-07-29 06:30:20,23.428250328525845,22.95936722819995,21.14832256579114,16.122141625690922,-5.026180940100218,0.0,False,23.44359921409461,0.0,0.0
887438.0,2015-07-29 06:31:20,23.425565906910567,22.942595641586365,21.038433996085953,16.89747343722634,-4.140960558859614,0.0,False,23.443787355330176,0.0,0.0
887498.0,2015-07-29 06:32:20,23.420944238582273,22.923401985140742,20.97691887727366,17.66753235480586,-3.3093865224678005,0.0,False,23.443975188525727,0.0,0.0
887558.0,2015-07-29 06:33:20,23.43590427589894,22.929552902300788,20.87525105932729,18.302454612536426,-2.572796446790864,0.0,False,23.444162669694737,0.0,0.0
887618.0,2015-07-29 06:34:20,23.424686623808153,22.96642208925801,20.799297397732424,18.93375483318042,-1.8655425645520047,0.0,False,23.444350259177806,0.0,0.0
887678.0,2015-07-29 06:35:20,23.440442695747844,22.91189851678123,20.725202592198595,19.50150012711011,-1.2237024650884862,0.0,False,23.444538514909755,0.0,0.0
887738.0,2015-07-29 06:36:20,23.42375492057589,22.90801459025205,20.845473362105047,19.28583661178512,-1.5596367503199282,0.9950269999999999,True,23.444725776909237,1.6135342087173499,1.6055101030973984
887798.0,2015-07-29 06:37:20,23.44665760671371,22.897762243463088,21.383165081656475,15.890480334421504,-5.492684747234971,1.057321,True,23.444578483685717,1.6135342087173499,1.706023603095237
887858.0,2015-07-29 06:38:20,23.451128516234565,22.922456710095396,21.683125166676152,13.628651455852655,-8.054473710823498,1.0478420000000002,True,23.444410066610924,1.6135342087173499,1.6907289123308056
887918.0,2015-07-29 06:39:20,23.466441043991203,22.93925645974372,21.85982445362852,12.218344463812107,-9.641479989816412,1.043895,True,23.444245287515354,1.6135342087173499,1.684360292808998
887978.0,2015-07-29 06:40:20,23.45049118879735,22.967769012368,22.010860020798617,11.52583202009969,-10.485028000698927,1.050164,True,23.444082143342754,1.6135342087173499,1.6944755387634471
888038.0,2015-07-29 06:41:20,23.427806348291725,22.914847465498973,22.06939954289863,11.176874618049624,-10.892524924849006,1.047633,True,23.443917412664693,1.6135342087173499,1.6903916836811834
888098.0,2015-07-29 06:42:20,23.43553775281922,22.886469623869505,22.143631260755235,10.947462272821427,-11.196168987933808,1.041992,True,23.443752574566258,1.6135342087173499,1.6812897372098088
888158.0,2015-07-29 06:43:20,23.42225735698403,22.82686486871731,22.196270000671554,10.798662434111797,-11.397607566559756,1.0477809999999999,True,23.443589120273135,1.6135342087173499,1.6906304867440733
888218.0,2015-07-29 06:44:20,23.414374261953533,22.74688577419163,22.215715929812593,10.69733932823509,-11.518376601577502,1.061506,True,23.443422640356474,1.6135342087173499,1.7127762437587193
888278.0,2015-07-29 06:45:20,23.410365142389225,22.746797178008634,22.2624899107537,10.750280157636556,-11.512209753117144,0.9600230000000001,True,23.44325009710159,1.6135342087173499,1.5490299516554564
888338.0,2015-07-29 06:46:20,23.383898531860414,22.72539738476866,22.24952835939802,11.072175702314029,-11.177352657083992,0.0,False,23.443111669182947,0.0,0.0
888398.0,2015-07-29 06:47:20,23.38308754759088,22.700694881393265,22.132017019283882,11.785287765655552,-10.34672925362833,0.0,False,23.44329556967298,0.0,0.0
888458.0,2015-07-29 06:48:20,23.384124523619853,22.77257469605169,21.88009894106288,12.702198353251752,-9.177900587811127,0.0,False,23.443479018150562,0.0,0.0
888518.0,2015-07-29 06:49:20,23.404091215569046,22.76951818488098,21.665775854330157,13.654438117374784,-8.011337736955372,0.0,False,23.443663768851252,0.0,0.0
888578.0,2015-07-29 06:50:20,23.39657684494979,22.760185643113008,21.50519385371303,14.601361986172826,-6.903831867540205,0.0,False,23.44384846068081,0.0,0.0
888638.0,2015-07-29 06:51:20,23.407344409099785,22.778802254919327,21.33897045019108,15.501185184685498,-5.837785265505582,0.0,False,23.444032979648593,0.0,0.0
888698.0,2015-07-29 06:52:20,23.416134270427975,22.7914693411591,21.21914636975832,16.333221637110174,-4.885924732648146,0.0,False,23.44421783339899,0.0,0.0
888758.0,2015-07-29 06:53:20,23.411450870956113,22.848043208286896,21.109387486320333,17.069731784747706,-4.039655701572627,0.0,False,23.44440291386453,0.0,0.0
888818.0,2015-07-29 06:54:20,23.41684789547585,22.81233422633323,21.00121367440475,17.828289617114578,-3.172924057290171,0.0,False,23.444589018521178,0.0,0.0
888878.0,2015-07-29 06:55:20,23.417584336738607,22.82048901894427,20.921354975719225,18.503105557267943,-2.418249418451282,0.0,False,23.444774471214362,0.0,0.0
888938.0,2015-07-29 06:56:20,23.410441399408622,22.796950034446684,20.819247662120503,19.106789523116372,-1.7124581390041307,0.0,False,23.444960068654893,0.0,0.0
888998.0,2015-07-29 06:57:20,23.401392829070435,22.775068675522828,20.749778377839895,19.6338465325582,-1.1159318452816969,0.0,False,23.445145235185176,0.0,0.0
889058.0,2015-07-29 06:58:20,23.413693876725237,22.804265407129623,20.68587845291951,20.137525583473664,-0.5483528694458464,0.0,False,23.44533000092054,0.0,0.0
889118.0,2015-07-29 06:59:20,23.416886926764413,22.78366759614422,20.621899275225694,20.661336394130373,0.03943711890467938,0.0,False,23.44551529360105,0.0,0.0
889178.0,2015-07-29 07:00:20,23.434964318697862,22.74263207039072,21.11144807716239,17.812611841172398,-3.2988362359899916,1.043549,True,23.44570020879747,1.6135342087173499,1.6838020099727817
889238.0,2015-07-29 07:01:20,23.438011666292926,22.73511479960265,21.50349350593285,14.809380233376007,-6.694113272556841,1.039653,True,23.445533583213727,1.6135342087173499,1.6775156806956188
889298.0,2015-07-29 07:02:20,23.427882164149896,22.731517693544625,21.754381269619632,12.852612280954443,-8.90176898866519,1.028052,True,23.445368133771968,1.6135342087173499,1.658797070340289
889358.0,2015-07-29 07:03:20,23.4147914421914,22.765288455440324,21.888579066157856,11.736135444117053,-10.152443622040803,1.040574,True,23.445206521711498,1.6135342087173499,1.6790017457018478
889418.0,2015-07-29 07:04:20,23.412337390535814,22.698085434132818,21.986096902464805,11.247082524491393,-10.739014377973412,1.0431949999999999,True,23.44504131665824,1.6135342087173499,1.6832308188628955
889478.0,2015-07-29 07:05:20,23.40169335357645,22.71405935699087,22.073895378275033,10.949679947866716,-11.124215430408317,1.043537,True,23.44487401293832,1.6135342087173499,1.683782647562277
889538.0,2015-07-29 07:06:20,23.40427327145496,22.70344169866886,22.126346790810928,10.748512177973518,-11.37783461283741,1.049386,True,23.44470688742764,1.6135342087173499,1.693220209149065
889598.0,2015-07-29 07:07:20,23.39157120104037,22.673884674504404,22.172472333106963,10.595769818071354,-11.57670251503561,1.058694,True,23.444537605944934,1.6135342087173499,1.708238985563806
889658.0,2015-07-29 07:08:20,23.38529874068167,22.71089882652511,22.185484318471318,10.542410097874201,-11.643074220597116,0.717427,True,23.44436466178002,1.6135342087173499,1.1575930067574622
889718.0,2015-07-29 07:09:20,23.402557526821333,22.700636481825786,22.1594243237091,10.923264972911543,-11.236159350797557,0.0,False,23.44430711095983,0.0,0.0
889778.0,2015-07-29 07:10:20,23.393609276836386,22.74682961599149,22.014397609044693,11.398019982498429,-10.616377626546264,0.0,False,23.444490540004047,0.0,0.0
889838.0,2015-07-29 07:11:20,23.393366419044103,22.729508746565116,21.769950980465055,12.181450955073892,-9.588500025391163,0.0,False,23.444674804723828,0.0,0.0
889898.0,2015-07-29 07:12:20,23.411137862389822,22.75225529634588,21.553740224433486,13.154659886711755,-8.399080337721731,0.0,False,23.444858751497367,0.0,0.0
889958.0,2015-07-29 07:13:20,23.402344795741783,22.6999361723673,21.38111169568082,14.102772482013657,-7.278339213667161,0.0,False,23.445043108076096,0.0,0.0
890018.0,2015-07-29 07:14:20,23.40541247242531,22.66096802792867,21.244118425671534,14.996663201953545,-6.247455223717989,0.0,False,23.445226511032637,0.0,0.0
890078.0,2015-07-29 07:15:20,23.405390716986414,22.742685123062014,21.120158756436275,15.895624119324246,-5.224534637112029,0.0,False,23.445409202878526,0.0,0.0
890138.0,2015-07-29 07:16:20,23.418665372481954,22.78293099957797,21.014232861731372,16.682395390323407,-4.331837471407965,0.0,False,23.445593375636065,0.0,0.0
890198.0,2015-07-29 07:17:20,23.438033149235466,22.85685114130421,20.92058405517302,17.41993440648882,-3.500649648684199,0.0,False,23.44577827603545,0.0,0.0
890258.0,2015-07-29 07:18:20,23.445880785852008,22.79938915360013,20.839342024188692,18.08795549525412,-2.751386528934571,0.0,False,23.445964515690093,0.0,0.0
890318.0,2015-07-29 07:19:20,23.438160967787407,22.77909923552587,20.7626030332461,18.73298680600235,-2.02961622724375,0.0,False,23.446149708278366,0.0,0.0
890378.0,2015-07-29 07:20:20,23.43560437726003,22.774471863406774,20.675712392186764,19.30907916116979,-1.3666332310169729,0.0,False,23.44633452897663,0.0,0.0
890438.0,2015-07-29 07:21:20,23.44224139205894,22.761956046616667,20.606041373468525,19.864263837356713,-0.7417775361118117,0.0,False,23.446519262270904,0.0,0.0
890498.0,2015-07-29 07:22:20,23.450274232355333,22.711842514170776,21.10327776254206,17.355794141512227,-3.747483621029833,1.041402,True,23.446703764884727,1.6135342087173499,1.6803377520266656
890558.0,2015-07-29 07:23:20,23.437330233329966,22.758935375306194,21.532831710665302,14.606628972551748,-6.926202738113554,1.0373599999999998,True,23.446537283562215,1.6135342087173499,1.6738158467550297
890618.0,2015-07-29 07:24:20,23.439463669175307,22.70734081803101,21.752327883809908,12.839626551140181,-8.912701332669727,1.036553,True,23.446373019342754,1.6135342087173499,1.6725137246485953
890678.0,2015-07-29 07:25:20,23.438031876571777,22.69483040414828,21.905683413268985,11.834070475551066,-10.07161293771792,1.043882,True,23.446208092268883,1.6135342087173499,1.6843393168642846
890738.0,2015-07-29 07:26:20,23.438640245692564,22.69669817379479,22.028461504036915,11.348036039857329,-10.680425464179587,1.0442049999999998,True,23.446040477298496,1.6135342087173499,1.6848604884137
890798.0,2015-07-29 07:27:20,23.42814195019133,22.738213248225986,22.09728236824006,11.048169367559922,-11.049113000680137,1.0449110000000001,True,23.44587279071945,1.6135342087173499,1.685999643565055
890858.0,2015-07-29 07:28:20,23.42655347350731,22.75671839654436,22.169403060796363,10.9001210687096,-11.269281992086762,1.055363,True,23.445705623901564,1.6135342087173499,1.7028643031145685
890918.0,2015-07-29 07:29:20,23.40578993649884,22.723598449134887,22.191010449645578,10.773824473817179,-11.4171859758284,1.070694,True,23.445535282758655,1.6135342087173499,1.7276013960684142
890978.0,2015-07-29 07:30:20,23.4055828354573,22.67948429413735,22.224354562387987,10.77418176591664,-11.450172796471346,1.0753609999999998,True,23.445359189589993,1.6135342087173499,1.7351317602204976
891038.0,2015-07-29 07:31:20,23.395369856927793,22.739059885664076,22.23854094065296,10.873595210346805,-11.364945730306156,0.0,False,23.44518072954719,0.0,0.0
891098.0,2015-07-29 07:32:20,23.383188288050086,22.7891886474012,22.183964091656208,11.42259921948045,-10.761364872175758,0.0,False,23.44536484060921,0.0,0.0
891158.0,2015-07-29 07:33:20,23.39021657828837,22.82403864009635,21.93942379215388,12.283211495340957,-9.656212296812924,0.0,False,23.445549858817316,0.0,0.0
891218.0,2015-07-29 07:34:20,23.375356562130865,22.805120639619105,21.73434454343425,13.25470792739255,-8.4796366160417,0.0,False,23.445735506646326,0.0,0.0
891278.0,2015-07-29 07:35:20,23.396470214906163,22.7712316840371,21.551023990651597,14.227652396156806,-7.323371594494791,0.0,False,23.445920807495238,0.0,0.0
891338.0,2015-07-29 07:36:20,23.39333996009792,22.89013781907016,21.385002321631752,15.12201133944525,-6.262990982186503,0.0,False,23.446105489452474,0.0,0.0
891398.0,2015-07-29 07:37:20,23.418811778468612,22.92628262256258,21.243116949282676,15.996583987327707,-5.246532961954969,0.0,False,23.44629232775079,0.0,0.0
891458.0,2015-07-29 07:38:20,23.41454295272761,22.98902965659659,21.11812698487948,16.768447551185783,-4.349679433693698,0.0,False,23.446479819154636,0.0,0.0
891518.0,2015-07-29 07:39:20,23.424930295834777,22.949517838053065,21.026682864750285,17.495939266986387,-3.530743597763898,0.0,False,23.446668446829207,0.0,0.0
891578.0,2015-07-29 07:40:20,23.42568073963792,22.90604061778092,20.94399985905114,18.16085562348977,-2.7831442355613696,0.0,False,23.446856353423463,0.0,0.0
891638.0,2015-07-29 07:41:20,23.415035637798546,22.932138162134944,20.86811104029454,18.783149549725586,-2.084961490568954,0.0,False,23.447043466926797,0.0,0.0
891698.0,2015-07-29 07:42:20,23.418551037639403,22.893774966899592,20.793764063398303,19.360412361587468,-1.4333517018108353,0.0,False,23.44723105104201,0.0,0.0
891758.0,2015-07-29 07:43:20,23.438147303338024,22.966286815604636,20.740498515157906,19.93747819497675,-0.8030203201811545,0.0,False,23.447417934958338,0.0,0.0
891818.0,2015-07-29 07:44:20,23.42402799945432,22.978090418441244,20.763424387381274,20.150757763383243,-0.612666623998031,0.0,False,23.447606132515027,0.0,0.0
891878.0,2015-07-29 07:45:20,23.43354140190312,22.96797264584281,21.30641887778056,16.523011937003307,-4.783406940777251,1.0408920000000002,True,23.447794541042647,1.6135342087173499,1.67951484958022
891938.0,2015-07-29 07:46:20,23.447804571919743,22.989182981234997,21.64174042913754,14.052498954182855,-7.589241474954683,1.029431,True,23.447632863445108,1.6135342087173499,1.6610221340141103
891998.0,2015-07-29 07:47:20,23.42706687342719,22.989018893044037,21.812430858426524,12.507979162644322,-9.304451695782202,1.0434539999999999,True,23.44747542667719,1.6135342087173499,1.6836487242229534
892058.0,2015-07-29 07:48:20,23.43879324486451,23.04083707280999,21.960274669108266,11.724646650859253,-10.235628018249013,1.03955,True,23.447313275915413,1.6135342087173499,1.677349486672121
892118.0,2015-07-29 07:49:20,23.437671227508172,22.96871963028253,22.059355961949148,11.324245309677398,-10.73511065227175,1.045344,True,23.447153381615014,1.6135342087173499,1.6866983038774295
892178.0,2015-07-29 07:50:20,23.427224016359823,23.012188211716087,22.104011711293087,11.051113947310464,-11.052897763982623,1.051088,True,23.44699023267736,1.6135342087173499,1.695966444372302
892238.0,2015-07-29 07:51:20,23.414294772756893,22.97216029606337,22.182076417605572,10.870853917205592,-11.31122250039998,1.0580889999999998,True,23.44682594536141,1.6135342087173499,1.7072627973675318
892298.0,2015-07-29 07:52:20,23.40280972471594,22.94984778227204,22.201709673037143,10.747126130819396,-11.454583542217748,1.0732300000000001,True,23.446658580594345,1.6135342087173499,1.7316933188217216
892358.0,2015-07-29 07:53:20,23.41684803823996,22.970491357383764,22.221047529713978,10.747249335057786,-11.473798194656192,0.9732479999999999,True,23.44648572391225,1.6135342087173499,1.5703689415657431
892418.0,2015-07-29 07:54:20,23.409113352313543,22.9951546876814,22.250414557496864,11.04679564068626,-11.203618916810603,0.0,False,23.446346854565494,0.0,0.0
892478.0,2015-07-29 07:55:20,23.391334506647194,22.957305366233744,22.141858864021856,11.807655491091893,-10.334203372929963,0.0,False,23.446535595904216,0.0,0.0
892538.0,2015-07-29 07:56:20,23.406583372411966,23.01385510939093,21.910222477619445,12.703325672319547,-9.206896805299898,0.0,False,23.44672364635654,0.0,0.0
892598.0,2015-07-29 07:57:20,23.40985510037557,22.996900842895737,21.695949823882945,13.679239144941043,-8.016710678941902,0.0,False,23.446912720507864,0.0,0.0
892658.0,2015-07-29 07:58:20,23.41184887497873,22.99261818072668,21.51460340544408,14.63028420941954,-6.88431919602454,0.0,False,23.447101483284214,0.0,0.0
892718.0,2015-07-29 07:59:20,23.409519420110907,23.03913754678665,21.351089030004566,15.447862318862345,-5.903226711142221,0.0,False,23.44729016484595,0.0,0.0
892778.0,2015-07-29 08:00:20,23.4158654892375,23.059871620892466,21.22802996614041,16.27266665162665,-4.955363314513761,0.0,False,23.4474796879132,0.0,0.0
892838.0,2015-07-29 08:01:20,23.405350843110156,23.04813776189587,21.117298425830953,16.996129425167403,-4.121169000663549,0.0,False,23.447669584131713,0.0,0.0
892898.0,2015-07-29 08:02:20,23.4190762526633,23.038340185406074,21.060214296524197,17.791821077182103,-3.2683932193420944,0.0,False,23.447859263778724,0.0,0.0
892958.0,2015-07-29 08:03:20,23.405039337212113,23.02959692755816,20.948149860034846,18.40121538506477,-2.546934474970076,0.0,False,23.44804876202692,0.0,0.0
893018.0,2015-07-29 08:04:20,23.42365993684889,22.998799542247035,20.86951598863843,18.99906558595472,-1.8704504026837085,0.0,False,23.44823809802922,0.0,0.0
893078.0,2015-07-29 08:05:20,23.41148139325841,22.9648369679675,20.816387331851576,19.55995455904634,-1.256432772805237,0.0,False,23.448426871218828,0.0,0.0
893138.0,2015-07-29 08:06:20,23.435804322883858,22.941556860526173,20.76825164509999,20.08823140183902,-0.6800202432609694,0.0,False,23.448615024116556,0.0,0.0
893198.0,2015-07-29 08:07:20,23.444989957391048,22.939723579873053,21.283579461321157,16.946755229193034,-4.336824232128123,1.0366970000000002,True,23.448802750759615,1.6135342087173499,1.6727460735746509
893258.0,2015-07-29 08:08:20,23.45170611040332,22.896278538634498,21.62420379065224,14.287055368964538,-7.337148421687701,1.02905,True,23.44864195192305,1.6135342087173499,1.660407377480589
893318.0,2015-07-29 08:09:20,23.446827678018234,22.865291229672017,21.83029892091545,12.605871103071545,-9.224427817843905,1.031758,True,23.448482937475315,1.6135342087173499,1.6647768281177955
893378.0,2015-07-29 08:10:20,23.44251335520179,22.930165719797134,21.95537536127628,11.62793750560056,-10.327437855675718,1.0331579999999998,True,23.44832245279017,1.6135342087173499,1.6670357760099994
893438.0,2015-07-29 08:11:20,23.437701136598342,22.904680483431424,22.06108512959885,11.199482586141462,-10.861602543457389,1.02804,True,23.44816267872294,1.6135342087173499,1.6587777079297845
893498.0,2015-07-29 08:12:20,23.43093304628086,22.940933110746364,22.130338285461495,10.922889199759686,-11.207449085701809,1.034276,True,23.448004165099512,1.6135342087173499,1.6688397072553458
893558.0,2015-07-29 08:13:20,23.42005387192308,22.9667674828072,22.187415222185823,10.773350137819039,-11.414065084366785,1.041434,True,23.447844216562757,1.6135342087173499,1.6803893851213445
893618.0,2015-07-29 08:14:20,23.396860392781882,22.936993024903693,22.2093972636243,10.64515620517203,-11.56424105845227,1.0550030000000001,True,23.44768233397864,1.6135342087173499,1.7022834307994306
893678.0,2015-07-29 08:15:20,23.399380500653294,22.96243169721069,22.22274067257653,10.672710816027417,-11.550029856549115,1.018631,True,23.447515352280885,1.6135342087173499,1.643595964559963
893738.0,2015-07-29 08:16:20,23.363325128685243,22.97034524099134,22.242921498406517,10.878695862771085,-11.364225635635432,0.0,False,23.44736106221504,0.0,0.0
893798.0,2015-07-29 08:17:20,23.384279482836813,22.93838971726292,22.149351922706824,11.423775819841644,-10.72557610286518,0.0,False,23.447549334518005,0.0,0.0
893858.0,2015-07-29 08:18:20,23.382598028599837,22.938969925030776,21.888499812436944,12.279700174518474,-9.60879963791847,0.0,False,23.447737022992303,0.0,0.0
893918.0,2015-07-29 08:19:20,23.393181337631585,22.90363167929424,21.64690631636898,13.304710389044594,-8.342195927324386,0.0,False,23.44792471859594,0.0,0.0
893978.0,2015-07-29 08:20:20,23.388212940165058,22.931757105300605,21.455963021280564,14.305382014947712,-7.150581006332851,0.0,False,23.448111768940908,0.0,0.0
894038.0,2015-07-29 08:21:20,23.40401447235839,22.970140828671088,21.295049603604994,15.17146557996275,-6.123584023642245,0.0,False,23.448299326731377,0.0,0.0
894098.0,2015-07-29 08:22:20,23.406236464946353,22.98704508858461,21.16847456754815,15.99761890470016,-5.170855662847989,0.0,False,23.44848757827987,0.0,0.0
894158.0,2015-07-29 08:23:20,23.415470002538587,22.985832301889047,21.070747806033456,16.79279275475962,-4.277955051273835,0.0,False,23.448676133441694,0.0,0.0
894218.0,2015-07-29 08:24:20,23.42206392817882,23.00207925285827,20.975910196236303,17.49452857561424,-3.481381620622063,0.0,False,23.448864663150903,0.0,0.0
894278.0,2015-07-29 08:25:20,23.42433466359268,23.037995743083624,20.89066226060703,18.1490711087895,-2.7415911518175307,0.0,False,23.44905348452967,0.0,0.0
894338.0,2015-07-29 08:26:20,23.431354657737813,23.093792922720016,20.804319187041067,18.80733460876859,-1.9969845782724782,0.0,False,23.44924295483109,0.0,0.0
894398.0,2015-07-29 08:27:20,23.413717870091666,23.03726793352894,20.721938789181802,19.38329145816141,-1.3386473310203932,0.0,False,23.44943343513689,0.0,0.0
894458.0,2015-07-29 08:28:20,23.43309990879629,22.99424242234704,20.661936695148896,19.93787861010257,-0.7240580850463267,0.0,False,23.44962288531803,0.0,0.0
894518.0,2015-07-29 08:29:20,23.428607012682157,22.92943629060373,20.60694198130478,20.46684548923224,-0.14009649207253716,0.0,False,23.449811550584613,0.0,0.0
894578.0,2015-07-29 08:30:20,23.437319840704426,22.912164002810524,20.872023280924942,19.263302488972112,-1.6087207919528304,1.009007,True,23.449999035348878,1.6135342087173499,1.628067311335267
894638.0,2015-07-29 08:31:20,23.429797954444297,22.894909150671893,21.407078023230607,15.637258293429918,-5.769819729800689,1.016389,True,23.44984702229444,1.6135342087173499,1.6399784208640185
894698.0,2015-07-29 08:32:20,23.446012615909698,22.811432901023547,21.68357186808191,13.42847526358127,-8.25509660450064,1.0185,True,23.449692217119456,1.6135342087173499,1.6433845915786207
894758.0,2015-07-29 08:33:20,23.43248981010497,22.930490763141083,21.858621241464643,12.1575801341377,-9.701041107326944,1.0255929999999998,True,23.449535188955828,1.6135342087173499,1.6548293897210526
894818.0,2015-07-29 08:34:20,23.42771627387937,22.93982863265243,21.98853935115598,11.597992722757644,-10.390546628398335,1.027223,True,23.449377941762602,1.6135342087173499,1.6574594504812623
894878.0,2015-07-29 08:35:20,23.42760445533774,22.895691797113475,22.071805967878756,11.223840054048177,-10.84796591383058,1.0246769999999998,True,23.44922031910011,1.6135342087173499,1.6533513923858676
894938.0,2015-07-29 08:36:20,23.4399125835475,22.873262800844564,22.149265464570053,10.998253194474326,-11.151012270095727,1.0308009999999999,True,23.449062753487397,1.6135342087173499,1.6632326758800526
894998.0,2015-07-29 08:37:20,23.41820561505441,22.9431096900633,22.19996609614068,10.8725541347791,-11.32741196136158,1.047501,True,23.448902724757296,1.6135342087173499,1.6901786971656327
895058.0,2015-07-29 08:38:20,23.40395112252779,22.845336821260315,22.23560135594506,10.797504314938841,-11.43809704100622,1.0661990000000001,True,23.448738353810267,1.6135342087173499,1.72034855980023
895118.0,2015-07-29 08:39:20,23.408346582263647,22.847842027336984,22.251401623911484,10.822440838424022,-11.428960785487462,0.610967,True,23.448565924609184,1.6135342087173499,0.9858161548974131
895178.0,2015-07-29 08:40:20,23.37886696462241,22.90989998219533,22.229470016079205,11.321744264835417,-10.907725751243788,0.0,False,23.448546571629358,0.0,0.0
895238.0,2015-07-29 08:41:20,23.418043343616162,22.885875581562065,22.00705585215689,12.006439343637473,-10.000616508519416,0.0,False,23.448733724530953,0.0,0.0
895298.0,2015-07-29 08:42:20,23.42050160690391,22.97803111520832,21.789447342263955,12.950775284684394,-8.838672057579561,0.0,False,23.448920437677423,0.0,0.0
895358.0,2015-07-29 08:43:20,23.416122550423815,22.964759690056,21.597920448078714,13.978859727290265,-7.619060720788449,0.0,False,23.449108821256157,0.0,0.0
895418.0,2015-07-29 08:44:20,23.417003317803932,22.94177309969201,21.411400940933905,14.854109579996804,-6.557291360937102,0.0,False,23.44929696036401,0.0,0.0
895478.0,2015-07-29 08:45:20,23.420040273759508,22.966699028775075,21.289011927661015,15.771501823931342,-5.517510103729673,0.0,False,23.4494846785486,0.0,0.0
895538.0,2015-07-29 08:46:20,23.408814315771426,22.99442750708376,21.166255469745117,16.568763913245807,-4.59749155649931,0.0,False,23.449672846054007,0.0,0.0
895598.0,2015-07-29 08:47:20,23.42669434496529,22.99462348182088,21.06868001029223,17.34643675918779,-3.722243251104441,0.0,False,23.449861513774852,0.0,0.0
895658.0,2015-07-29 08:48:20,23.42614317319695,22.97943821112898,20.98248103135169,18.03667160503107,-2.9458094263206185,0.0,False,23.450050181628413,0.0,0.0
