time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
895718.0,2015-07-29 08:49:20,23.439432676781387,22.95688794970182,20.88850800656392,18.644796971162314,-2.2437110354016063,0.0,False,23.450238570244696,0.0,0.0
895778.0,2015-07-29 08:50:20,23.441297258184708,23.038371451728217,20.83092674464677,19.23205780128026,-1.5988689433665115,0.0,False,23.450426545858242,0.0,0.0
895838.0,2015-07-29 08:51:20,23.442062064635394,23.05584037324758,20.75054209355948,19.809807387263195,-0.9407347062962863,0.0,False,23.450615998044714,0.0,0.0
895898.0,2015-07-29 08:52:20,23.447017968813284,23.016065387139747,21.207669022746686,17.422145927017517,-3.785523095729168,1.041997,True,23.450805764078673,1.6135342087173499,1.6812978048808525
895958.0,2015-07-29 08:53:20,23.44933116288455,22.9928499100515,21.621646064239332,14.688855562670446,-6.932790501568887,1.042692,True,23.450644533848983,1.6135342087173499,1.6824192111559109
896018.0,2015-07-29 08:54:20,23.44087039076752,23.024709912869564,21.82209978573601,12.904407356470626,-8.917692429265385,1.040064,True,23.450482651258053,1.6135342087173499,1.678178843255402
896078.0,2015-07-29 08:55:20,23.441755890038017,23.04768553535316,21.959222758650956,11.908732233132014,-10.050490525518942,1.047674,True,23.45032223369152,1.6135342087173499,1.6904578385837408
896138.0,2015-07-29 08:56:20,23.435691920793,23.023820751705856,22.065098238772276,11.434870357711539,-10.630227881060737,1.0526760000000002,True,23.450159678221453,1.6135342087173499,1.6985287366957453
896198.0,2015-07-29 08:57:20,23.428304243840717,23.051282295516096,22.131757644387108,11.12620689645014,-11.005550747936967,1.064915,True,23.449995010810014,1.6135342087173499,1.7182767818762368
896258.0,2015-07-29 08:58:20,23.416168295674826,23.03271263313905,22.17015957159105,10.950111162236935,-11.220048409354115,1.064212,True,23.449826730998065,1.6135342087173499,1.7171424673275082
896318.0,2015-07-29 08:59:20,23.407962274474468,23.01793966689861,22.20573719255933,10.82154760824436,-11.384189584314969,1.079435,True,23.449658353276824,1.6135342087173499,1.7417052985868124
896378.0,2015-07-29 09:00:20,23.395588042170573,23.024638367906885,22.23261133727628,10.774988753235085,-11.457622584041193,1.083815,True,23.44948459303542,1.6135342087173499,1.7487725784209944
896438.0,2015-07-29 09:01:20,23.39933810909603,23.065046593135843,22.248181049296086,10.7726601942994,-11.475520854996686,0.994706,True,23.44930948526873,1.6135342087173499,1.6049921586164002
896498.0,2015-07-29 09:02:20,23.393233007742808,23.04394253636993,22.25243191973281,10.973224265623934,-11.279207654108877,0.0,False,23.449165068872958,0.0,0.0
896558.0,2015-07-29 09:03:20,23.376251444592256,23.09732258909483,22.16555566349391,11.641379084884543,-10.524176578609369,0.0,False,23.44935464515944,0.0,0.0
896618.0,2015-07-29 09:04:20,23.396413141442828,23.064080229438865,21.975332835098854,12.504628006939981,-9.470704828158873,0.0,False,23.449545187546033,0.0,0.0
896678.0,2015-07-29 09:05:20,23.37671426557436,23.07455458578027,21.747565468520047,13.505182261078485,-8.242383207441563,0.0,False,23.44973512268989,0.0,0.0
896738.0,2015-07-29 09:06:20,23.408218589763035,22.977276215376538,21.58500212778134,14.410401398967593,-7.174600728813747,0.0,False,23.449925244629977,0.0,0.0
896798.0,2015-07-29 09:07:20,23.375110451237795,22.974920526748427,21.416242609422525,15.273010638482841,-6.143231970939684,0.0,False,23.450113596247107,0.0,0.0
896858.0,2015-07-29 09:08:20,23.390013153266114,22.94039474283325,21.310338323020428,16.09681079367596,-5.213527529344468,0.0,False,23.45030190165676,0.0,0.0
896918.0,2015-07-29 09:09:20,23.405312280339693,22.964219761004014,21.190759209178786,16.816330969426122,-4.374428239752664,0.0,False,23.45048957655344,0.0,0.0
896978.0,2015-07-29 09:10:20,23.411508027171926,22.8694121526956,21.08109398913233,17.51879370393411,-3.5623002851982193,0.0,False,23.450677680775847,0.0,0.0
897038.0,2015-07-29 09:11:20,23.41550598030585,22.91370327097568,21.000003257584005,18.203465916077526,-2.796537341506479,0.0,False,23.450864059588465,0.0,0.0
897098.0,2015-07-29 09:12:20,23.399518317237348,22.91096526614341,20.928415741226065,18.832708592374132,-2.0957071488519325,0.0,False,23.4510512394767,0.0,0.0
897158.0,2015-07-29 09:13:20,23.411709351256796,22.921989824458485,20.839709472206803,19.45749143739947,-1.3822180348073339,0.0,False,23.451238366234726,0.0,0.0
897218.0,2015-07-29 09:14:20,23.42721957552404,22.834425589614657,20.78083133508629,20.010236698373706,-0.770594636712584,0.0,False,23.451425689833325,0.0,0.0
897278.0,2015-07-29 09:15:20,23.413189748059263,22.94412011066037,20.808570055836906,20.289221319301653,-0.5193487365352532,0.0,False,23.45161141959791,0.0,0.0
897338.0,2015-07-29 09:16:20,23.42900117180643,22.8950947188572,21.31331393173837,16.625789098388594,-4.6875248333497765,1.033155,True,23.451799138373737,1.6135342087173499,1.6670309354073736
897398.0,2015-07-29 09:17:20,23.437667537497,22.95542372116237,21.620183476906146,14.05675566400782,-7.563427812898325,1.025995,True,23.451638665172258,1.6135342087173499,1.6554780304729573
897458.0,2015-07-29 09:18:20,23.436466968874168,22.966071695924995,21.780001765802467,12.415181721818694,-9.364820043983773,1.042635,True,23.451481697498057,1.6135342087173499,1.682327239706014
897518.0,2015-07-29 09:19:20,23.43354044843166,22.90960174652952,21.89938636225772,11.690463642041843,-10.208922720215876,1.043301,True,23.451319332488964,1.6135342087173499,1.6834018534890198
897578.0,2015-07-29 09:20:20,23.427260518855732,22.9059575710616,21.987047944187168,11.298865245818797,-10.68818269836837,1.042579,True,23.45115572088576,1.6135342087173499,1.6822368817903257
897638.0,2015-07-29 09:21:20,23.414384221997622,23.00221436131181,22.050378701186578,10.998228553288357,-11.052150147898221,1.044808,True,23.450992288767424,1.6135342087173499,1.6858334495415568
897698.0,2015-07-29 09:22:20,23.40876823137088,22.96564395675915,22.114566837623705,10.846946147923518,-11.267620689700188,1.051193,True,23.450829858647324,1.6135342087173499,1.6961358654642171
897758.0,2015-07-29 09:23:20,23.411134409340466,22.94004686196204,22.14121763095515,10.746855081790493,-11.394362549164658,1.065957,True,23.45066462091147,1.6135342087173499,1.7199580845217202
897818.0,2015-07-29 09:24:20,23.40186034424695,22.928389611520576,22.150029179986255,10.747354058801923,-11.402675121184332,0.832742,True,23.450493958293688,1.6135342087173499,1.3436577040357034
897878.0,2015-07-29 09:25:20,23.387387822114686,22.89746958983466,22.163732832294507,11.09762352608601,-11.066109306208496,0.0,False,23.450401482958792,0.0,0.0
897938.0,2015-07-29 09:26:20,23.40858293363149,22.887278364624706,22.02595421126279,11.68740817785849,-10.338546033404299,0.0,False,23.450588376396016,0.0,0.0
897998.0,2015-07-29 09:27:20,23.400262180790918,22.93228810830557,21.804541532214344,12.564006297128294,-9.24053523508605,0.0,False,23.45077508133518,0.0,0.0
898058.0,2015-07-29 09:28:20,23.409205911111112,22.948818562189285,21.600672705875112,13.57918492632183,-8.021487779553283,0.0,False,23.450962600396455,0.0,0.0
898118.0,2015-07-29 09:29:20,23.408246279320924,22.965970278453216,21.40611257120723,14.507122974753932,-6.8989895964532995,0.0,False,23.45115041629491,0.0,0.0
898178.0,2015-07-29 09:30:20,23.422255687558838,23.016829065250956,21.276410622218645,15.370268188096917,-5.906142434121728,0.0,False,23.451338540309166,0.0,0.0
898238.0,2015-07-29 09:31:20,23.418615169387582,23.012711094276305,21.15505911271533,16.196267576442917,-4.958791536272411,0.0,False,23.451527584656088,0.0,0.0
898298.0,2015-07-29 09:32:20,23.428852843146483,22.999654440093664,21.05722427861302,16.94724188666712,-4.109982391945902,0.0,False,23.45171655077457,0.0,0.0
898358.0,2015-07-29 09:33:20,23.413851494529187,23.027099816147736,20.952566441046024,17.64005774712034,-3.3125086939256825,0.0,False,23.45190527631248,0.0,0.0
898418.0,2015-07-29 09:34:20,23.44203272517655,22.957713402294637,20.862455223154324,18.248903753958608,-2.6135514691957162,0.0,False,23.452094496913695,0.0,0.0
898478.0,2015-07-29 09:35:20,23.44798036256909,22.950618466233365,20.774346958896476,18.885292308930765,-1.8890546499657113,0.0,False,23.452282453810714,0.0,0.0
898538.0,2015-07-29 09:36:20,23.45447671880763,22.911920516460373,20.711232363755304,19.442737684646275,-1.268494679109029,0.0,False,23.452470278428343,0.0,0.0
898598.0,2015-07-29 09:37:20,23.45270095377613,22.887957233334262,20.950736406083983,18.299054166910306,-2.6516822391736774,1.035808,True,23.45265739676256,1.6135342087173499,1.6713116416631009
898658.0,2015-07-29 09:38:20,23.45931369591845,22.893633212943328,21.41073088883921,15.146436608763874,-6.264294280075337,1.031846,True,23.45249588652034,1.6135342087173499,1.6649188191281628
898718.0,2015-07-29 09:39:20,23.440789448151406,22.88057631726149,21.66453661811109,13.082985794820956,-8.581550823290133,1.038262,True,23.452335814142664,1.6135342087173499,1.6752712546112931
898778.0,2015-07-29 09:40:20,23.437845137963055,22.87349519116292,21.82807261817281,11.981656813668321,-9.84641580450449,1.046153,True,23.45217335076219,1.6135342087173499,1.688003653052282
898838.0,2015-07-29 09:41:20,23.431741452658876,22.82596824065957,21.939373357883678,11.481657152738576,-10.457716205145102,1.048686,True,23.452008109134795,1.6135342087173499,1.6920907352029628
898898.0,2015-07-29 09:42:20,23.416970082789188,22.774035584645272,22.034117322359254,11.198244383881072,-10.835872938478182,1.050106,True,23.451841155799887,1.6135342087173499,1.6943819537793414
898958.0,2015-07-29 09:43:20,23.404012692991806,22.83256508547811,22.10486909001021,10.997902062505952,-11.10696702750426,1.057433,True,23.45167278490586,1.6135342087173499,1.7062043189266136
899018.0,2015-07-29 09:44:20,23.410925517064676,22.782516842067533,22.139474053908472,10.872609576726486,-11.266864477181986,1.06349,True,23.451503017150134,1.6135342087173499,1.7159774956288145
899078.0,2015-07-29 09:45:20,23.405482149002683,22.78484147140729,22.15239237585773,10.848110427246127,-11.304281948611603,1.07683,True,23.45133030737174,1.6135342087173499,1.7375020419731038
899138.0,2015-07-29 09:46:20,23.405194206862213,22.75609975053944,22.200117397986077,10.897872592445408,-11.302244805540669,1.031647,True,23.451153158672014,1.6135342087173499,1.6645977258206277
899198.0,2015-07-29 09:47:20,23.370203832271923,22.738807204817626,22.21833850043071,11.094697426474605,-11.123641073956106,0.0,False,23.45099067955265,0.0,0.0
899258.0,2015-07-29 09:48:20,23.366426167102027,22.73067239922125,22.123147831194544,11.761084297505759,-10.362063533688785,0.0,False,23.451174680498934,0.0,0.0
899318.0,2015-07-29 09:49:20,23.38286235913512,22.75110306027809,21.937406430431075,12.606480964526021,-9.330925465905054,0.0,False,23.4513585303505,0.0,0.0
899378.0,2015-07-29 09:50:20,23.378097502996113,22.69980915261645,21.694386368571788,13.557876741460891,-8.136509627110897,0.0,False,23.451542747945467,0.0,0.0
899438.0,2015-07-29 09:51:20,23.404876739290273,22.711532746916447,21.517204361482406,14.507227698602431,-7.009976662879975,0.0,False,23.451726030541803,0.0,0.0
899498.0,2015-07-29 09:52:20,23.375994146399087,22.713096263577075,21.364922367951888,15.379342192078772,-5.985580175873116,0.0,False,23.451909522745144,0.0,0.0
899558.0,2015-07-29 09:53:20,23.391012009292616,22.69108025481489,21.249435614719186,16.172587683017316,-5.07684793170187,0.0,False,23.452093040013906,0.0,0.0
899618.0,2015-07-29 09:54:20,23.39741311009693,22.729955666633817,21.139474994218986,16.921880244743033,-4.217594749475953,0.0,False,23.452276154072056,0.0,0.0
899678.0,2015-07-29 09:55:20,23.39724161691212,22.695559999121063,21.027698750605943,17.667889648002127,-3.3598091026038155,0.0,False,23.452459970899493,0.0,0.0
899738.0,2015-07-29 09:56:20,23.408666095207906,22.64555127428792,20.93735697559121,18.31614263863699,-2.621214336954221,0.0,False,23.45264315965879,0.0,0.0
899798.0,2015-07-29 09:57:20,23.404209606633113,22.70270365276408,20.851129179073602,18.93267679302732,-1.9184523860462832,0.0,False,23.452825436780955,0.0,0.0
899858.0,2015-07-29 09:58:20,23.417219250071224,22.69144162911008,20.775024216187383,19.50954538835461,-1.2654788278327729,0.0,False,23.453008748652664,0.0,0.0
899918.0,2015-07-29 09:59:20,23.415550719345,22.64108939166715,20.69502142352249,20.06197033038292,-0.6330510931395708,0.0,False,23.453191852642423,0.0,0.0
899978.0,2015-07-29 10:00:20,23.417474820440084,22.632355359118502,20.650927665582554,20.563770607378792,-0.0871570582037613,0.0,False,23.45337403875736,0.0,0.0
900038.0,2015-07-29 10:01:20,23.425821309308184,22.62734609524708,21.117183147891282,17.850016735848584,-3.267166412042698,1.0328920000000001,True,23.45355606292677,1.6135342087173499,1.6666065759104811
900098.0,2015-07-29 10:02:20,23.43992550572017,22.586433934971723,21.52385445023229,14.900828677844434,-6.623025772387855,1.022197,True,23.453390783096694,1.6135342087173499,1.649349827548249
900158.0,2015-07-29 10:03:20,23.44263239480454,22.61657942075144,21.75265210241817,12.910050112134677,-8.842601990283494,1.034036,True,23.453228358335867,1.6135342087173499,1.6684524590452534
900218.0,2015-07-29 10:04:20,23.44498578393451,22.62251971341661,21.900884973875105,11.936477824265662,-9.964407149609443,1.035731,True,23.453062504343496,1.6135342087173499,1.6711873995290294
900278.0,2015-07-29 10:05:20,23.446276729063328,22.64364264446733,22.00750255393419,11.412736723759554,-10.594765830174637,1.034495,True,23.45289619147796,1.6135342087173499,1.6691930712470548
900338.0,2015-07-29 10:06:20,23.43329695053923,22.595756390382626,22.103435321994596,11.07526196695496,-11.028173355039636,1.0408089999999999,True,23.452730680774625,1.6135342087173499,1.679380926240896
900398.0,2015-07-29 10:07:20,23.43371143534807,22.60813200916187,22.15957562566547,10.871328253383423,-11.288247372282049,1.0382149999999999,True,23.45256218084826,1.6135342087173499,1.6751954185034832
900458.0,2015-07-29 10:08:20,23.446226984042212,22.566675349416425,22.22718607420754,10.741310894343728,-11.485875179863813,1.053209,True,23.45239478074187,1.6135342087173499,1.6993887504289915
900518.0,2015-07-29 10:09:20,23.444031302935592,22.554920502736756,22.267569340333726,10.721826156047626,-11.5457431842861,0.9504300000000001,True,23.452221590419917,1.6135342087173499,1.533551317991231
900578.0,2015-07-29 10:10:20,23.425764536002387,22.552238012149,22.30095668315583,11.050972262560622,-11.24998442059521,0.0,False,23.45208273920577,0.0,0.0
900638.0,2015-07-29 10:11:20,23.438526213932175,22.55415947853485,22.156153315021577,11.550823992646237,-10.60532932237534,0.0,False,23.452263331655473,0.0,0.0
900698.0,2015-07-29 10:12:20,23.445704629936184,22.58678828507067,21.937183079503452,12.361686438396289,-9.575496641107163,0.0,False,23.452443955724714,0.0,0.0
900758.0,2015-07-29 10:13:20,23.437426856757394,22.569874755618795,21.687988449642244,13.306201160869449,-8.381787288772795,0.0,False,23.452625169151204,0.0,0.0
900818.0,2015-07-29 10:14:20,23.445922701137786,22.57142565822824,21.52084281759157,14.235377308424754,-7.2854655091668175,0.0,False,23.4528060720854,0.0,0.0
900878.0,2015-07-29 10:15:20,23.451208461617775,22.592643769316272,21.371954314235374,15.170578508522226,-6.201375805713148,0.0,False,23.45298699990294,0.0,0.0
900938.0,2015-07-29 10:16:20,23.46639575999249,22.60623028855216,21.2496877848644,16.02687995706024,-5.222807827804161,0.0,False,23.45316830981943,0.0,0.0
900998.0,2015-07-29 10:17:20,23.46421820047468,22.623824139407443,21.140469265342116,16.844932888239768,-4.295536377102348,0.0,False,23.45334986321511,0.0,0.0
901058.0,2015-07-29 10:18:20,23.490488888373946,22.574831099344056,21.051561256419745,17.59302442316184,-3.458536833257906,0.0,False,23.453531732870836,0.0,0.0
901118.0,2015-07-29 10:19:20,23.4763842926643,22.5524879966012,20.97722148177332,18.278897902123738,-2.698323579649582,0.0,False,23.453712709361298,0.0,0.0
901178.0,2015-07-29 10:20:20,23.493371975821542,22.54123535519913,20.962199342664164,18.730633598263577,-2.231565744400587,0.958271,True,23.453893276746278,1.6135342087173499,1.5462030397217836
901238.0,2015-07-29 10:21:20,23.496296974324697,22.5805293302762,21.529128410237032,15.849373178213332,-5.6797552320237,1.039536,True,23.453751510830116,1.6135342087173499,1.677326897193199
901298.0,2015-07-29 10:22:20,23.508230345174958,22.53732967558473,21.87417654308865,13.791552197718898,-8.082624345369753,1.021106,True,23.453583143715594,1.6135342087173499,1.6475894617265383
901358.0,2015-07-29 10:23:20,23.514988288877667,22.50007868512749,22.068707876635077,12.360904091045386,-9.707803785589691,1.032501,True,23.453420190321765,1.6135342087173499,1.6659756840348723
901418.0,2015-07-29 10:24:20,23.51601340473674,22.528292222846943,22.219339976610225,11.668366967133288,-10.550973009476937,1.042954,True,23.453252732833825,1.6135342087173499,1.6828419571185949
901478.0,2015-07-29 10:25:20,23.517942525516336,22.55913642192609,22.33099376343058,11.324947573790098,-11.006046189640482,1.048467,True,23.453082277023736,1.6135342087173499,1.6917373712112538
901538.0,2015-07-29 10:26:20,23.50091171485394,22.51528425512064,22.414469326730806,11.121549778414858,-11.292919548315949,1.0513620000000001,True,23.452910531322388,1.6135342087173499,1.6964085527454906
901598.0,2015-07-29 10:27:20,23.516484322076863,22.56787651563578,22.457741744975202,10.97116059565974,-11.486581149315462,1.059701,True,23.452737019089486,1.6135342087173499,1.7098638145119844
901658.0,2015-07-29 10:28:20,23.518023258363044,22.58989388423298,22.532067131852937,10.898285326455468,-11.633781805397469,1.076023,True,23.452561662063207,1.6135342087173499,1.7361999198666689
901718.0,2015-07-29 10:29:20,23.513714726981462,22.674859160820013,22.591118205745506,10.94659368298858,-11.644524522756926,1.0833899999999999,True,23.452381221435303,1.6135342087173499,1.7480868263822895
901778.0,2015-07-29 10:30:20,23.51687937800124,22.67923457388485,22.587198759281687,10.999934931414646,-11.58726382786704,1.0849280000000001,True,23.452199850872542,1.6135342087173499,1.7505684419952972
901838.0,2015-07-29 10:31:20,23.529355588302778,22.777693410859293,22.609115958934293,11.023947425827565,-11.585168533106728,1.089846,True,23.452018046071508,1.6135342087173499,1.758503803233769
901898.0,2015-07-29 10:32:20,23.509959231851415,22.82466213366724,22.607819082811556,11.02213632424639,-11.585682758565166,1.092106,True,23.451836379682923,1.6135342087173499,1.76215039054547
901958.0,2015-07-29 10:33:20,23.51386019023121,22.7788644358363,22.61274721051784,11.04332128323102,-11.569425927286819,1.0879089999999998,True,23.451654809982475,1.6135342087173499,1.755378387471483
902018.0,2015-07-29 10:34:20,23.499474108096383,22.829784153875305,22.6092168270631,11.047855196805122,-11.561361630257979,1.08863,True,23.451473822589016,1.6135342087173499,1.7565417456359687
902078.0,2015-07-29 10:35:20,23.491856585469836,22.78458671337129,22.586139644307256,11.052345989517372,-11.533793654789884,0.97235,True,23.45129352097281,1.6135342087173499,1.5689199878463151
902138.0,2015-07-29 10:36:20,23.488813842353423,22.84607370293064,22.568797533827414,11.335087278799449,-11.233710255027965,0.0,False,23.451151489576006,0.0,0.0
902198.0,2015-07-29 10:37:20,23.47021073150101,22.88032082519867,22.433864823318473,12.00423398832006,-10.429630834998413,0.0,False,23.451337435885904,0.0,0.0
902258.0,2015-07-29 10:38:20,23.47990349898473,22.889355396019933,22.189706368924774,12.90215271816062,-9.287553650764155,0.0,False,23.451524000849897,0.0,0.0
902318.0,2015-07-29 10:39:20,23.49086008242989,22.89474319546795,21.950137425164527,13.87258367836376,-8.077553746800767,0.0,False,23.451710726520467,0.0,0.0
902378.0,2015-07-29 10:40:20,23.53612757614951,22.908761116530524,21.719819538084796,14.804581423149747,-6.915238114935049,0.0,False,23.451897546658287,0.0,0.0
902438.0,2015-07-29 10:41:20,23.554344635565556,22.891503078970523,21.545108797948657,15.610874069181156,-5.9342347287675015,0.0,False,23.45208461801078,0.0,0.0
902498.0,2015-07-29 10:42:20,23.578699778952732,22.937711984293465,21.409153024041757,16.420573593195012,-4.988579430846745,0.0,False,23.45227137250727,0.0,0.0
902558.0,2015-07-29 10:43:20,23.611017642586784,22.867275037541106,21.294148995785395,17.220805132239683,-4.073343863545713,0.0,False,23.452458962905375,0.0,0.0
902618.0,2015-07-29 10:44:20,23.62598089064788,22.92994539320776,21.189555997192222,17.894068515974844,-3.2954874812173784,0.652638,True,23.452645270548032,1.6135342087173499,1.0530537389088739
902678.0,2015-07-29 10:45:20,23.603607621939915,22.947598210755245,21.48096389781707,16.969147643868528,-4.511816253948542,1.039734,True,23.452613326890393,1.6135342087173499,1.6776463769665249
902738.0,2015-07-29 10:46:20,23.586970882643318,22.87558606214904,21.906879421244323,14.68348385281758,-7.223395568426742,1.04868,True,23.452451580972813,1.6135342087173499,1.6920810539977105
902798.0,2015-07-29 10:47:20,23.609403800480475,22.944869119020183,22.107736626258433,13.027007930471951,-9.080728695786481,1.0402090000000002,True,23.452285522809916,1.6135342087173499,1.678412805715666
902858.0,2015-07-29 10:48:20,23.574085256343427,22.9553410146587,22.231307256747634,12.10792882799281,-10.123378428754824,1.051116,True,23.45212357360502,1.6135342087173499,1.6960116233301459
902918.0,2015-07-29 10:49:20,23.570219943962435,22.988580809963253,22.3406843069618,11.692163860377839,-10.648520446583962,1.0533379999999999,True,23.45195815112254,1.6135342087173499,1.6995968963419157
902978.0,2015-07-29 10:50:20,23.583471471677466,22.989431407669525,22.369712706799078,11.400237657881783,-10.969475048917294,1.063339,True,23.451792588448075,1.6135342087173499,1.715733851963298
903038.0,2015-07-29 10:51:20,23.55811045713801,23.063333413138015,22.430615429351693,11.201589378152935,-11.229026051198758,1.066867,True,23.45162368236434,1.6135342087173499,1.7214264006516529
903098.0,2015-07-29 10:52:20,23.547680875347986,23.04047514567985,22.437171856197153,11.074134649073114,-11.363037207124039,1.074123,True,23.45145493568498,1.6135342087173499,1.733134204870106
903158.0,2015-07-29 10:53:20,23.539557791200885,23.04294818995828,22.460357111591694,11.025358113961678,-11.434998997630016,1.0897249999999998,True,23.45128333776929,1.6135342087173499,1.7583085655945139
903218.0,2015-07-29 10:54:20,23.531190329432622,23.05446314041569,22.469946786808286,11.07428249370438,-11.395664293103906,1.09178,True,23.451106543229727,1.6135342087173499,1.7616243783934282
903278.0,2015-07-29 10:55:20,23.530955857739308,23.072728709332814,22.48306684547148,11.020799558935993,-11.462267286535488,1.095618,True,23.45092927025331,1.6135342087173499,1.7678171226864854
903338.0,2015-07-29 10:56:20,23.50678834282333,23.06347504699035,22.47563862964141,10.975454261306822,-11.500184368334587,1.097542,True,23.450751042099665,1.6135342087173499,1.7709215625040577
903398.0,2015-07-29 10:57:20,23.518348974044702,23.054756509573544,22.465069092950028,10.950339089911454,-11.514730003038574,1.0977370000000002,True,23.450572002350345,1.6135342087173499,1.7712362016747578
903458.0,2015-07-29 10:58:20,23.492395953422037,23.042525019488547,22.462821175113497,10.924115081522274,-11.538706093591223,1.100782,True,23.45039274194806,1.6135342087173499,1.7761494133403017
903518.0,2015-07-29 10:59:20,23.485418414924766,23.009415593320032,22.46937039745357,10.900262753944373,-11.569107643509197,1.100506,True,23.45021223905501,1.6135342087173499,1.7757040778986959
903578.0,2015-07-29 11:00:20,23.478007728474388,22.993137953354594,22.44994608158634,10.871525380709263,-11.578420700877077,1.104457,True,23.45003123085122,1.6135342087173499,1.7820791515573382
903638.0,2015-07-29 11:01:20,23.47575362484841,22.99615432164419,22.432762478880818,10.870373421203473,-11.562389057677345,1.102839,True,23.449848602143483,1.6135342087173499,1.7794684532076332
903698.0,2015-07-29 11:02:20,23.44707655947331,23.00720843735801,22.425305444056914,10.849453352866496,-11.575852091190418,1.099873,True,23.44966657543472,1.6135342087173499,1.774682710744578
903758.0,2015-07-29 11:03:20,23.4520590335722,23.06369039873092,22.41941186427738,10.826408012702283,-11.593003851575096,1.12106,True,23.449485749838026,1.6135342087173499,1.8088686600246722
903818.0,2015-07-29 11:04:20,23.42608699829141,22.992219984278552,22.41725040468192,10.97350147517323,-11.44374892950869,0.6432570000000001,True,23.449298831336215,1.6135342087173499,1.0379171744968965
903878.0,2015-07-29 11:05:20,23.43768386640908,23.018950694711528,22.370879894801742,11.667313571015175,-10.703566323786568,0.0,False,23.44927123300617,0.0,0.0
903938.0,2015-07-29 11:06:20,23.4274267364378,23.0527945497745,22.200340748851644,12.425691044108857,-9.774649704742787,0.0,False,23.449460353436866,0.0,0.0
903998.0,2015-07-29 11:07:20,23.455391114005163,23.035480653616823,21.98443978393303,13.333885165560721,-8.65055461837231,0.0,False,23.449650085139453,0.0,0.0
904058.0,2015-07-29 11:08:20,23.451959022437766,23.00500107485701,21.778308623047444,14.226494275448665,-7.5518143475987785,0.0,False,23.449839498923154,0.0,0.0
904118.0,2015-07-29 11:09:20,23.461992106394014,23.018613302606205,21.5946782595234,15.045476776923477,-6.549201482599921,0.0,False,23.450028355665086,0.0,0.0
904178.0,2015-07-29 11:10:20,23.471727128760133,23.05056482349308,21.42881509624027,15.843841299613679,-5.584973796626592,0.0,False,23.45021745621608,0.0,0.0
904238.0,2015-07-29 11:11:20,23.45267169258556,23.043419439127156,21.328710724658052,16.569694106709633,-4.759016617948419,0.0,False,23.450407133668808,0.0,0.0
904298.0,2015-07-29 11:12:20,23.47193093358696,22.99126248049054,21.23682710399792,17.269477068430472,-3.967350035567449,0.0,False,23.450596677894602,0.0,0.0
904358.0,2015-07-29 11:13:20,23.493743917693763,22.955774783335052,21.131448776547156,17.919978428689124,-3.2114703478580324,0.6551359999999999,True,23.450785271349396,1.6135342087173499,1.0570843473622495
904418.0,2015-07-29 11:14:20,23.500166157650014,23.014274487267,21.408641478671484,17.152543682509755,-4.256097796161729,1.041087,True,23.4507529909048,1.6135342087173499,1.6798294887509198
904478.0,2015-07-29 11:15:20,23.490906767268456,23.01515362949681,21.777926764847486,14.700535336268384,-7.0773914285791015,1.057164,True,23.450592035004668,1.6135342087173499,1.7057702782244684
904538.0,2015-07-29 11:16:20,23.506419061365474,23.024328327771222,21.989591261419598,12.923731946613001,-9.065859314806596,1.045059,True,23.450425693664624,1.6135342087173499,1.686238446627945
904598.0,2015-07-29 11:17:20,23.503324470610902,23.06419277051486,22.083312136040767,11.953683294100662,-10.129628841940105,1.054883,True,23.450263591117803,1.6135342087173499,1.7020898066943841
904658.0,2015-07-29 11:18:20,23.48958203590913,23.05645751797813,22.17356747253212,11.44401826969997,-10.72954920283215,1.0605499999999999,True,23.4500989132075,1.6135342087173499,1.7112337050551851
904718.0,2015-07-29 11:19:20,23.48855655278689,23.03477194342776,22.23365604263016,11.20131216819275,-11.032343874437409,1.065186,True,23.44993219281378,1.6135342087173499,1.718714049646799
904778.0,2015-07-29 11:20:20,23.46921648914255,23.105609306657225,22.261207444737774,11.052161183002763,-11.209046261735011,1.0647840000000002,True,23.449763523167356,1.6135342087173499,1.718065408894895
904838.0,2015-07-29 11:21:20,23.456580296763583,23.08004553663046,22.305409289067846,10.947265145783913,-11.358144143283933,1.075703,True,23.449596278338987,1.6135342087173499,1.7356835889198796
904898.0,2015-07-29 11:22:20,23.44588962248561,23.089644377387664,22.331224319333824,10.92807609560621,-11.403148223727614,1.088538,True,23.449424901778578,1.6135342087173499,1.7563933004887666
904958.0,2015-07-29 11:23:20,23.441031038716435,23.149438435431787,22.32993464867412,10.970649298309452,-11.359285350364667,1.091969,True,23.449249388151575,1.6135342087173499,1.7619293363588757
905018.0,2015-07-29 11:24:20,23.417490958461514,23.16295387515969,22.350454103355794,10.974751997535744,-11.37570210582005,1.096591,True,23.449073810412752,1.6135342087173499,1.7693870914715675
905078.0,2015-07-29 11:25:20,23.42293591300303,23.167519460765337,22.36894899111632,10.921361468027897,-11.447587523088423,1.1033000000000002,True,23.44889692764525,1.6135342087173499,1.7802122924778523
905138.0,2015-07-29 11:26:20,23.423537353697395,23.232778561739803,22.357089783799097,10.926455960686557,-11.43063382311254,1.100503,True,23.448717875765084,1.6135342087173499,1.7756992372960696
905198.0,2015-07-29 11:27:20,23.422593214537546,23.2308584049495,22.35494273388541,10.924835825759777,-11.430106908125632,1.10602,True,23.44854095265977,1.6135342087173499,1.7846011055255633
905258.0,2015-07-29 11:28:20,23.410795656937804,23.28329197792553,22.364251419345052,10.894114865114078,-11.470136554230974,1.111143,True,23.448362143336134,1.6135342087173499,1.7928672412768223
905318.0,2015-07-29 11:29:20,23.405884340007688,23.324506267045614,22.379187103950258,10.895248343640832,-11.483938760309426,1.112827,True,23.448182567501025,1.6135342087173499,1.7955844328843023
905378.0,2015-07-29 11:30:20,23.40276111250432,23.32181752951533,22.35940975045469,10.925575050833553,-11.433834699621139,0.8709439999999999,True,23.44800317742225,1.6135342087173499,1.4052979378771235
905438.0,2015-07-29 11:31:20,23.395503852631304,23.335734302476293,22.347637001330877,11.352804042350574,-10.994832958980304,0.0,False,23.447905051454146,0.0,0.0
905498.0,2015-07-29 11:32:20,23.415627837377194,23.40192550695016,22.22580274020142,12.056848353966107,-10.168954386235313,0.0,False,23.44809995044838,0.0,0.0
905558.0,2015-07-29 11:33:20,23.40857291148768,23.422848179703877,22.02047130939188,13.000069315174187,-9.020401994217693,0.0,False,23.44829604813536,0.0,0.0
905618.0,2015-07-29 11:34:20,23.412967851068917,23.46826328727965,21.815471311080298,13.959338001986957,-7.856133309093341,0.0,False,23.448492522279707,0.0,0.0
905678.0,2015-07-29 11:35:20,23.42913938530253,23.44497337136858,21.637936261063924,14.810698520144248,-6.827237740919676,0.0,False,23.44868981773136,0.0,0.0
905738.0,2015-07-29 11:36:20,23.438127363292423,23.45685274655224,21.472966499437916,15.5704753432633,-5.902491156174616,0.0,False,23.44888668658413,0.0,0.0
905858.0,2015-07-29 11:38:20,23.447574386954514,23.514861576044996,21.23299411711791,17.042786963607355,-4.190207153510556,0.0,False,23.44928084866906,0.0,0.0
905918.0,2015-07-29 11:39:20,23.443285084165932,23.537264307386312,21.123530632368198,17.695530582381945,-3.4280000499862524,0.793164,True,23.44947897616834,1.6135342087173499,1.279797247123088
905978.0,2015-07-29 11:40:20,23.450287328219847,23.477487790113035,21.47160477990314,16.49575911101318,-4.97584566888996,1.058463,True,23.449410882538867,1.6135342087173499,1.7078662591615923
906038.0,2015-07-29 11:41:20,23.45374520844093,23.549036235313032,21.814779644275447,14.429461112019485,-7.385318532255962,1.063356,True,23.449252523377737,1.6135342087173499,1.7157612820448462
906098.0,2015-07-29 11:42:20,23.48149038765155,23.59285451594396,21.981795598566222,12.878509818492883,-9.103285780073339,1.059213,True,23.44909382183284,1.6135342087173499,1.7090764098181301
906158.0,2015-07-29 11:43:20,23.45664236227154,23.6255838725346,22.087065870068113,11.98330159004237,-10.103764280025743,1.071068,True,23.44893731172484,1.6135342087173499,1.7282048578624742
906218.0,2015-07-29 11:44:20,23.462392948421208,23.61797750123809,22.157406961593374,11.571750226808238,-10.585656734785136,1.0744500000000001,True,23.448777413830342,1.6135342087173499,1.7336618305563567
906278.0,2015-07-29 11:45:20,23.462995299605613,23.601898060550585,22.214930599789675,11.36996638646469,-10.844964213324985,1.0781889999999998,True,23.448616243816005,1.6135342087173499,1.7396948349627506
906338.0,2015-07-29 11:46:20,23.454740396180068,23.695945696790996,22.244463339600827,11.196981541078076,-11.047481798522751,1.084362,True,23.448453527801732,1.6135342087173499,1.749655181633163
906398.0,2015-07-29 11:47:20,23.4341861295527,23.715120696535635,22.27577568094499,11.10025393524119,-11.175521745703799,1.094472,True,23.44829044786046,1.6135342087173499,1.7659680124832953
906458.0,2015-07-29 11:48:20,23.422456032501838,23.747239819962232,22.292339664972886,11.097980818068528,-11.194358846904358,1.113187,True,23.448124320650784,1.6135342087173499,1.7961653051994404
906518.0,2015-07-29 11:49:20,23.42179800821429,23.693550972611188,22.296187062540724,11.123668890218106,-11.172518172322619,1.1119869999999998,True,23.44795248873625,1.6135342087173499,1.7942290641489795
906578.0,2015-07-29 11:50:20,23.421360155966255,23.68172253652153,22.303665711884342,11.125603195940409,-11.178062515943934,1.112523,True,23.44778008817422,1.6135342087173499,1.7950939184848522
906638.0,2015-07-29 11:51:20,23.410348549190044,23.62832374772981,22.305056251052534,11.103765254511874,-11.20129099654066,1.117181,True,23.4476072957253,1.6135342087173499,1.8026097608290577
906698.0,2015-07-29 11:52:20,23.408314746948363,23.60975086502304,22.31138212218032,11.05061497051336,-11.26076715166696,1.117461,True,23.4474319707306,1.6135342087173499,1.8030615504074985
906758.0,2015-07-29 11:53:20,23.401616895436025,23.6470956155307,22.30729696417699,10.999824047485223,-11.307472916691768,1.120663,True,23.447256217457717,1.6135342087173499,1.8082280869438114
906818.0,2015-07-29 11:54:20,23.377260373141162,23.619827680664308,22.29470286021713,10.975891636101977,-11.318811224115152,1.121148,True,23.447080069308992,1.6135342087173499,1.8090106510350394
906878.0,2015-07-29 11:55:20,23.383605981820217,23.576574293647987,22.2724686479641,10.973914209211067,-11.298554438753033,1.125521,True,23.4469032660572,1.6135342087173499,1.8160666361297604
906938.0,2015-07-29 11:56:20,23.373542934267736,23.656787208292204,22.28110007606372,10.949593704789145,-11.331506371274575,1.1238650000000001,True,23.446724210407282,1.6135342087173499,1.8133946234801246
906998.0,2015-07-29 11:57:20,23.379216663234953,23.616722986609755,22.27766335550892,10.944326726181352,-11.333336629327569,1.12601,True,23.44654717158829,1.6135342087173499,1.8168556543578231
907058.0,2015-07-29 11:58:20,23.367360204224372,23.58628204695152,22.249232959760207,10.928297863046174,-11.320935096714033,1.153307,True,23.446368687249162,1.6135342087173499,1.8609002976531808
907118.0,2015-07-29 11:59:20,23.33552213699985,23.525057302658126,22.24630778491693,11.09740175848981,-11.14890602642712,1.148119,True,23.446180477284685,1.6135342087173499,1.8525292821783548
907178.0,2015-07-29 12:00:20,23.341879852190594,23.580295733607787,22.232510469483998,11.198583195464835,-11.033927274019163,1.152835,True,23.445992902673513,1.6135342087173499,1.8601387095066662
907238.0,2015-07-29 12:01:20,23.335038360178114,23.64548542728314,22.233295799608406,11.247821749517009,-10.985474050091398,1.102156,True,23.445804749469044,1.6135342087173499,1.7783664093430793
907298.0,2015-07-29 12:02:20,23.32124719318295,23.698687617787,22.20920993707778,11.576678395036623,-10.632531542041157,0.0,False,23.445634819620434,0.0,0.0
907358.0,2015-07-29 12:03:20,23.320234467524166,23.76658771785728,22.161319202715383,12.183089571006114,-9.978229631709269,0.0,False,23.44583635218019,0.0,0.0
907418.0,2015-07-29 12:04:20,23.340145016294883,23.84854655118531,21.996443087097386,12.873113471517684,-9.123329615579703,0.0,False,23.446039114350924,0.0,0.0
907478.0,2015-07-29 12:05:20,23.339518111932744,23.851252324379423,21.829931472817886,13.750364994853141,-8.079566477964745,0.0,False,23.44624336145947,0.0,0.0
907538.0,2015-07-29 12:06:20,23.376965498632078,23.87570804061614,21.630097369392967,14.646331577506295,-6.983765791886672,0.0,False,23.446447654003304,0.0,0.0
907598.0,2015-07-29 12:07:20,23.357890049699147,23.987125030859488,21.465329343985232,15.402861911646331,-6.0624674323389005,0.0,False,23.446652387026425,0.0,0.0
907658.0,2015-07-29 12:08:20,23.36173144624319,23.97318032616202,21.32443103609957,16.095979163846312,-5.228451872253256,0.0,False,23.446859140000893,0.0,0.0
907718.0,2015-07-29 12:09:20,23.37578945117377,23.94930225954655,21.21871407806038,16.76823810366801,-4.4504759743923685,0.0,False,23.44706563594204,0.0,0.0
907778.0,2015-07-29 12:10:20,23.387830082842182,24.010409340665763,21.11992820073593,17.392478282677803,-3.7274499180581273,0.0,False,23.447271694434598,0.0,0.0
907838.0,2015-07-29 12:11:20,23.39354466657275,24.091973568989424,21.025659774638314,18.037059699924118,-2.9886000747141956,0.8098259999999999,True,23.44747885907414,1.6135342087173499,1.3066819541087364
907898.0,2015-07-29 12:12:20,23.408557906073362,24.0793962428848,21.372696415239155,16.848302530701392,-4.524393884537762,1.0847470000000001,True,23.447415275991982,1.6135342087173499,1.7502763923035194
907958.0,2015-07-29 12:13:20,23.406155985869407,24.21646297270587,21.688982720760603,14.460742696554876,-7.228240024205727,1.0875730000000001,True,23.44725905011263,1.6135342087173499,1.7548362399773545
908018.0,2015-07-29 12:14:20,23.40939385086661,24.308823721751764,21.84884424142287,12.848164607253235,-9.000679634169636,1.085335,True,23.447104366649384,1.6135342087173499,1.7512251504182448
908078.0,2015-07-29 12:15:20,23.418563690229202,24.263186140052863,21.96607458465065,11.879865484100549,-10.0862091005501,1.095253,True,23.44695211585687,1.6135342087173499,1.7672281827003036
908138.0,2015-07-29 12:16:20,23.40111340676231,24.24725868131493,22.04955734712503,11.450665136813834,-10.598892210311197,1.095695,True,23.446795704947895,1.6135342087173499,1.7679413648205569
908198.0,2015-07-29 12:17:20,23.40134241418015,24.20190590033137,22.13618863560325,11.226039248782934,-10.910149386820317,1.10355,True,23.446638859009326,1.6135342087173499,1.7806156760300316
908258.0,2015-07-29 12:18:20,23.40627862157054,24.157049503794365,22.173589087251077,11.102046556667043,-11.071542530584034,1.1066420000000001,True,23.446478551694167,1.6135342087173499,1.7856047238033856
908318.0,2015-07-29 12:19:20,23.38179087931903,24.222745314770066,22.21220716093276,11.003366167613512,-11.208840993319248,1.118875,True,23.446316393177714,1.6135342087173499,1.805343087778625
908378.0,2015-07-29 12:20:20,23.384833287353104,24.250178996167463,22.250810825211683,11.001678270782797,-11.249132554428886,1.131743,True,23.446151318682166,1.6135342087173499,1.8261060459763996
908438.0,2015-07-29 12:21:20,23.37631535424505,24.34282450685801,22.26615718729034,11.07300733052624,-11.1931498567641,1.147462,True,23.445982419847223,1.6135342087173499,1.8514691902032276
908498.0,2015-07-29 12:22:20,23.36946432732601,24.324692511997178,22.27480302419564,11.071325593346266,-11.203477430849375,1.140924,True,23.44580992281452,1.6135342087173499,1.8409199035466337
908558.0,2015-07-29 12:23:20,23.37316796363846,24.206725457028305,22.282613097647296,11.07067261147418,-11.211940486173116,1.148499,True,23.445639297351047,1.6135342087173499,1.8531424251776676
908618.0,2015-07-29 12:24:20,23.366965622071177,24.15632490929901,22.302599392070647,11.05211190143303,-11.250487490637617,1.146965,True,23.445463985989004,1.6135342087173499,1.8506672637014951
908678.0,2015-07-29 12:25:20,23.364516657662836,24.341145923142683,22.313111289530795,11.024298557919634,-11.288812731611161,1.156723,True,23.445288278043236,1.6135342087173499,1.866412130510159
908738.0,2015-07-29 12:26:20,23.355293549283093,24.28662507153342,22.300891839151145,11.026306785909368,-11.274585053241777,0.6546230000000001,True,23.44511265001746,1.6135342087173499,1.0562566043131778
908798.0,2015-07-29 12:27:20,23.339613688980975,24.3110695836304,22.26809529514918,11.617070894658026,-10.651024400491155,0.0,False,23.445104817322395,0.0,0.0
908858.0,2015-07-29 12:28:20,23.351960602368482,24.315161745087693,22.14420044492308,12.405935242987473,-9.738265201935606,0.0,False,23.445317482219405,0.0,0.0
908918.0,2015-07-29 12:29:20,23.370921176167627,24.25526658533955,21.97160071531345,13.3505670269016,-8.621033688411849,0.0,False,23.44553021757982,0.0,0.0
908978.0,2015-07-29 12:30:20,23.35930589191298,24.19434814417396,21.78302780845862,14.232260238544955,-7.550767569913665,0.0,False,23.445741861198847,0.0,0.0
909038.0,2015-07-29 12:31:20,23.382987248498317,24.13922882387813,21.637244593928685,15.095109662154565,-6.54213493177412,0.0,False,23.445952394510435,0.0,0.0
909098.0,2015-07-29 12:32:20,23.383958845197988,24.125561056332497,21.48255617270847,15.850506658851032,-5.632049513857439,0.0,False,23.44616192286434,0.0,0.0
909158.0,2015-07-29 12:33:20,23.38432820821592,24.065599468582644,21.367588166917574,16.57769007629633,-4.789898090621243,0.0,False,23.44637119916453,0.0,0.0
909218.0,2015-07-29 12:34:20,23.406649160010133,24.24350137798158,21.253102890162378,17.24504561656403,-4.008057273598347,0.0,False,23.446579382579632,0.0,0.0
909278.0,2015-07-29 12:35:20,23.40296366113642,24.30904781312861,21.166399567054555,17.924235145340962,-3.2421644217135928,0.0,False,23.44679079345086,0.0,0.0
909338.0,2015-07-29 12:36:20,23.40819992046654,24.401963363315893,21.3197118504236,17.923520559010356,-3.3961912914132455,1.0586289999999998,True,23.44700339100396,1.6135342087173499,1.708134105840239
909398.0,2015-07-29 12:37:20,23.4075961660005,24.41226670023912,21.69368749662571,15.52276443629763,-6.1709230603280805,1.0817249999999998,True,23.446861811044517,1.613328860523253,1.7451781616495154
909458.0,2015-07-29 12:38:20,23.41457389133717,24.44463812235284,21.910625950156973,13.659008997312522,-8.25161695284445,1.0836759999999999,True,23.446712657007474,1.6122123822986647,1.7471158655998875
909518.0,2015-07-29 12:39:20,23.41939943812586,24.35215837892162,22.029535028947667,12.436736305053213,-9.592798723894454,1.088303,True,23.44656343780813,1.6135342087173499,1.7560141199497181
909578.0,2015-07-29 12:40:20,23.391319289104754,24.362712158770023,22.101468394351006,11.834446248498601,-10.267022145852405,1.077498,True,23.44641098622711,1.6135342087173499,1.7385798828245271
909638.0,2015-07-29 12:41:20,23.412374307739363,24.300072434520484,22.161535349036026,11.573327240712612,-10.588208108323414,1.095597,True,23.446262361236478,1.6135342087173499,1.7677832384681023
909698.0,2015-07-29 12:42:20,23.404321825345995,24.33195123528825,22.215045877824053,11.37036680022596,-10.844679077598093,1.09774,True,23.446106517185715,1.6135342087173499,1.7712410422773834
909758.0,2015-07-29 12:43:20,23.388523569164114,24.436588097154036,22.25000388070308,11.247636943259323,-11.002366937443757,1.1061459999999999,True,23.445950534605295,1.6114209678077251,1.7824668578566436
909818.0,2015-07-29 12:44:20,23.39604915862162,24.422014057347607,22.274168996136254,11.170566563285405,-11.103602432850849,1.122179,True,23.44579362967841,1.6123926166015692,1.8093931341053324
909878.0,2015-07-29 12:45:20,23.373873156753604,24.354251315699432,22.285026727116833,11.225675796435711,-11.059350930681122,1.122104,True,23.445631073352185,1.6135342087173499,1.8105531897385732
909938.0,2015-07-29 12:46:20,23.383417725890908,24.253182015188703,22.284371084189008,11.25207845427462,-11.032292629914387,1.131391,True,23.44546731441337,1.6135342087173499,1.8255380819349312
909998.0,2015-07-29 12:47:20,23.35605906731371,24.243780980907594,22.307167276125455,11.228238443695217,-11.078928832430238,1.140061,True,23.445298600871777,1.6135342087173499,1.8395274235245107
910058.0,2015-07-29 12:48:20,23.35934699195056,24.265416050458548,22.29682829557317,11.1979548542229,-11.098873441350271,1.145574,True,23.445126805197063,1.6135342087173499,1.8484228376171694
910118.0,2015-07-29 12:49:20,23.355092701917307,24.26658031360328,22.296878729832358,11.197714605970027,-11.09916412386233,1.145932,True,23.444953552389748,1.6135342087173499,1.8490004828638902
910178.0,2015-07-29 12:50:20,23.348291023841977,24.30823238858341,22.302981249781798,11.131430753824093,-11.171550495957705,1.093124,True,23.44478020353301,1.6135342087173499,1.7637929683699443
910238.0,2015-07-29 12:51:20,23.363110143728946,24.44714171938173,22.295589058621818,11.274014960534906,-11.021574098086912,0.0,False,23.44462536591848,0.0,0.0
910298.0,2015-07-29 12:52:20,23.35252385794166,24.43493372945295,22.244348061519585,11.85533552382163,-10.389012537697955,0.0,False,23.444840511005793,0.0,0.0
910358.0,2015-07-29 12:53:20,23.353706394974854,24.38415272679458,22.10152603316673,12.704397549619912,-9.397128483546819,0.0,False,23.445055430451355,0.0,0.0
910418.0,2015-07-29 12:54:20,23.362048818187088,24.374529424671596,21.952061124030234,13.608285783424963,-8.343775340605271,0.0,False,23.445269423656555,0.0,0.0
910478.0,2015-07-29 12:55:20,23.374044714604842,24.3734605482379,21.767594989995683,14.481705916647607,-7.285889073348075,0.0,False,23.445483238186686,0.0,0.0
910538.0,2015-07-29 12:56:20,23.354793744728305,24.50558943103081,21.60396532863545,15.300891792736738,-6.3030735358987116,0.0,False,23.445697029419264,0.0,0.0
910598.0,2015-07-29 12:57:20,23.39906639283547,24.5513252802527,21.490481522387388,16.071609326614922,-5.418872195772465,0.0,False,23.445913216629346,0.0,0.0
910658.0,2015-07-29 12:58:20,23.39619138631061,24.661940229252583,21.388640778213023,16.76919293849278,-4.6194478397202445,0.0,False,23.446130230614326,0.0,0.0
910718.0,2015-07-29 12:59:20,23.401781134740805,24.94762140103534,21.28045255083985,17.41900421207329,-3.861448338766561,0.0,False,23.446349249760093,0.0,0.0
910778.0,2015-07-29 13:00:20,23.411935153210372,24.94774102784621,21.19130677864795,18.06072113118614,-3.1305856474618103,0.0,False,23.446573453762937,0.0,0.0
910838.0,2015-07-29 13:01:20,23.39823417804873,25.165869260325323,21.224679704859227,18.578796283000496,-2.6458834218587306,1.0455329999999998,True,23.44679765586634,1.5797837917805577,1.6517160871717016
910898.0,2015-07-29 13:02:20,23.42187695684558,25.26483728072526,21.639103449213646,15.916833760979033,-5.722269688234613,1.113049,True,23.446681243158828,1.5764719859907166,1.754690567534981
910958.0,2015-07-29 13:03:20,23.415649210995447,24.91319736055298,21.871359441127396,13.781400161883157,-8.089959279244239,1.102849,True,23.446545389305054,1.5916586354385798,1.7553591344348023
911018.0,2015-07-29 13:04:20,23.43063499393535,24.85749159242869,21.982148636944594,12.35945644109183,-9.622692195852764,1.106013,True,23.446402952566622,1.5947667129319236,1.7638327164699754
911078.0,2015-07-29 13:05:20,23.42961432639962,25.057276914250767,22.08064633617318,11.648678934190794,-10.431967401982387,1.119244,True,23.446257893665628,1.5859379269361984,1.7750515090957784
911138.0,2015-07-29 13:06:20,23.428614364095566,25.16157527362776,22.143595236571034,11.270756209705631,-10.872839026865403,1.128896,True,23.446114117969547,1.581308302337828,1.7851326172759645
911198.0,2015-07-29 13:07:20,23.416317722842155,25.07158523503188,22.20466366789329,11.10294594661869,-11.1017177212746,1.1427239999999999,True,23.44597012870322,1.5847242282303335,1.8109024089802794
911258.0,2015-07-29 13:08:20,23.387146737403558,25.02865009818069,22.25202844736285,10.997150516841174,-11.254877930521676,1.135356,True,23.44581900943488,1.5853293931839447,1.7999132385277508
911318.0,2015-07-29 13:09:20,23.40100719416733,25.234378646124995,22.251495287545044,10.951842181061405,-11.299653106483639,1.14834,True,23.445669102697025,1.5768935774901067,1.810809970774989
911378.0,2015-07-29 13:10:20,23.41251088244552,25.121983528556296,22.279248425845722,11.001844596230367,-11.277403829615356,1.176292,True,23.44552080557275,1.5823410048574196,1.8612950652857436
911438.0,2015-07-29 13:11:20,23.40146853173511,24.918276777707742,22.30084140518734,11.055333690531203,-11.245507714656139,1.18629,True,23.445360066087826,1.5908118316651974,1.887164167786107
911498.0,2015-07-29 13:12:20,23.37613105762224,24.95043700775889,22.32423560075496,11.044978379205377,-11.279257221549583,1.17426,True,23.445190118930764,1.5882838446916363,1.8650581874676009
911558.0,2015-07-29 13:13:20,23.362312865014808,24.889163708254827,22.30353602455676,11.074775310492889,-11.22876071406387,1.182122,True,23.44502509853697,1.5903702913386437,1.88001170953782
911618.0,2015-07-29 13:14:20,23.3739679418894,25.01010096464938,22.31197292110167,11.144441115869958,-11.167531805231713,0.0,False,23.444855700105844,0.0,0.0
