time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
911678.0,2015-07-29 13:15:20,23.359373010547138,25.139324772935613,22.267497291735385,11.712800565874808,-10.554696725860577,0.0,False,23.445081066054136,0.0,0.0
911738.0,2015-07-29 13:16:20,23.37010112712658,25.23114035602929,22.15960444535292,12.424341957768185,-9.735262487584734,0.0,False,23.44530877500475,0.0,0.0
911798.0,2015-07-29 13:17:20,23.357763547976084,25.06223730067174,22.018713322678895,13.36433510699719,-8.654378215681705,0.0,False,23.44553814746849,0.0,0.0
911858.0,2015-07-29 13:18:20,23.391962299959566,25.33984874856375,21.834045450629844,14.358729496007069,-7.475315954622776,0.0,False,23.445764447975204,0.0,0.0
911918.0,2015-07-29 13:19:20,23.402967280948918,25.302943569719453,21.704184983434793,15.146128598093071,-6.558056385341722,0.0,False,23.44599578663612,0.0,0.0
911978.0,2015-07-29 13:20:20,23.395349517307807,25.17507960553588,21.580585546311777,15.899923953537549,-5.6806615927742286,0.0,False,23.44622645078543,0.0,0.0
912038.0,2015-07-29 13:21:20,23.406035573353655,25.001835914051856,21.46931363338349,16.61474381824685,-4.854569815136639,0.0,False,23.44645478834842,0.0,0.0
912098.0,2015-07-29 13:22:20,23.402187996181127,25.043354168602864,21.355339899426188,17.320415968621464,-4.034923930804723,0.0,False,23.44667997513408,0.0,0.0
912158.0,2015-07-29 13:23:20,23.403284835891142,25.11383127330664,21.259471989055367,17.988627995660018,-3.2708439933953493,0.0,False,23.44690591192689,0.0,0.0
912218.0,2015-07-29 13:24:20,23.409919885596715,25.130861534424334,21.1611616322557,18.55855993256564,-2.6026016996900587,0.699917,True,23.447133124693632,1.5818367501243056,1.1071544326367535
912278.0,2015-07-29 13:25:20,23.405039552777207,25.16208171678707,21.41291396267884,18.050408911343098,-3.3625050513357415,1.090952,True,23.447129746900522,1.58024952793089,1.7239763829952601
912338.0,2015-07-29 13:26:20,23.41544567247067,25.42446972540772,21.744409738067816,15.479901624120231,-6.264508113947585,1.119198,True,23.446998249622165,1.569170704140566,1.756212713732713
912398.0,2015-07-29 13:27:20,23.425008038685796,25.678572932043508,21.908940012243843,13.617556907607344,-8.291383104636498,1.126346,True,23.446864901727785,1.5584190390423611,1.7553190509492074
912458.0,2015-07-29 13:28:20,23.429526059574723,26.0601778452432,22.031177737672596,12.388520322703414,-9.642657414969182,1.1413879999999998,True,23.44673645568398,1.5418397553036043,1.75983739462647
912518.0,2015-07-29 13:29:20,23.437664436073785,25.79894540965272,22.12240573028207,11.786341161743476,-10.336064568538593,1.149758,True,23.446614047318757,1.5536831134675666,1.7863595891742425
912578.0,2015-07-29 13:30:20,23.418431800547005,25.73013871322568,22.16451095790401,11.476525697905863,-10.687985259998147,1.1253119999999999,True,23.446481456626337,1.5558627236277374,1.7508309932509762
912638.0,2015-07-29 13:31:20,23.411456365880678,25.66617466033987,22.213050129791057,11.327756629451834,-10.885293500339223,1.12976,True,23.44635482552422,1.5583683277487153,1.7605822019573887
912698.0,2015-07-29 13:32:20,23.423659137236946,25.57165994562045,22.218979733550917,11.220741468895852,-10.998238264655065,1.1508969999999998,True,23.446224931423036,1.5630603483880259,1.7989214657787336
912758.0,2015-07-29 13:33:20,23.40639679409983,25.54017716911245,22.27466613204996,11.180860273190254,-11.093805858859705,1.167874,True,23.446085458914183,1.5636855745747522,1.8261877267209143
912818.0,2015-07-29 13:34:20,23.407037106898095,25.427626571948306,22.296893139400012,11.221456053163523,-11.075437086236489,1.164103,True,23.445939549965235,1.56866221059998,1.8260843853460687
912878.0,2015-07-29 13:35:20,23.376751568011617,25.44593600302932,22.287497996028023,11.271433832790466,-11.016064163237557,1.1801290000000002,True,23.44579163069053,1.5665256478824843,1.8487023463099086
912938.0,2015-07-29 13:36:20,23.374407587307868,25.64896138151239,22.28746917629728,11.277526279928074,-11.009942896369205,0.9722149999999999,True,23.445639003093426,1.5574962253630749,1.5142211927413618
912998.0,2015-07-29 13:37:20,23.366690638151677,25.75432574978096,22.30822639144926,11.66188026540032,-10.64634612604894,0.0,False,23.445559861367137,0.0,0.0
913058.0,2015-07-29 13:38:20,23.389414266275416,25.62414638075775,22.2626556228939,12.329721096931763,-9.932934525962136,0.0,False,23.445798731901355,0.0,0.0
913118.0,2015-07-29 13:39:20,23.412765901261444,25.595630139981523,22.132406081839235,13.184413721236877,-8.947992360602358,0.0,False,23.446035233645432,0.0,0.0
913178.0,2015-07-29 13:40:20,23.39737470026834,25.61164085709118,21.973272244334968,14.136518148793714,-7.836754095541254,0.0,False,23.44627121315264,0.0,0.0
913238.0,2015-07-29 13:41:20,23.412227757710266,25.79052490405985,21.831206733961796,14.996848008152941,-6.834358725808855,0.0,False,23.44650747917685,0.0,0.0
913298.0,2015-07-29 13:42:20,23.413733985195982,25.64683065724597,21.679270564588833,15.788313067256281,-5.890957497332552,0.0,False,23.446746989985712,0.0,0.0
913358.0,2015-07-29 13:43:20,23.418936174334473,25.78840428681993,21.566002902521006,16.494970602678855,-5.071032299842152,0.0,False,23.4469838865217,0.0,0.0
913418.0,2015-07-29 13:44:20,23.44200282503659,25.580154211603595,21.463758683642148,17.124884274200724,-4.3388744094414236,0.0,False,23.447223350160733,0.0,0.0
913478.0,2015-07-29 13:45:20,23.433172739439957,25.423421754172168,21.375664819087167,17.772342441929663,-3.603322377157504,0.0,False,23.44745902699843,0.0,0.0
913538.0,2015-07-29 13:46:20,23.446148153547917,25.661551525502965,21.333811767829324,18.604854049282473,-2.7289577185468517,1.0355889999999999,True,23.447691852819506,1.5600968769734553,1.6156191647280633
913598.0,2015-07-29 13:47:20,23.456203507054813,25.732782270608865,21.703032205226528,16.56846206234586,-5.134570142880669,1.131568,True,23.447592397593922,1.5574071940493572,1.762312143756043
913658.0,2015-07-29 13:48:20,23.454400389564928,25.735029970677733,21.94670791007117,14.472225341864203,-7.474482568206966,1.1250850000000001,True,23.447463780798998,1.5572290927813208,1.7520150938518726
913718.0,2015-07-29 13:49:20,23.461335468241877,25.691578382210743,22.063102491576373,13.007449251489867,-9.055653240086507,1.1386120000000002,True,23.447337334616062,1.559444430594074,1.77560214200758
913778.0,2015-07-29 13:50:20,23.478474477806422,25.828801995012093,22.164157919809966,12.145980455596408,-10.018177464213558,1.1414360000000001,True,23.447205262055753,1.5541647013053712,1.7739795399991978
913838.0,2015-07-29 13:51:20,23.456002909153,25.808391142263925,22.218309681093892,11.712720483260577,-10.505589197833315,1.136293,True,23.447076203268374,1.554074098331906,1.7658835194158564
913898.0,2015-07-29 13:52:20,23.44314422090603,25.674250814592725,22.263030275452227,11.47268172694511,-10.790348548507117,1.121754,True,23.446948228756007,1.5594064574070097,1.7492704312221425
913958.0,2015-07-29 13:53:20,23.45816027263654,25.73095774474702,22.294169700530247,11.348738303590649,-10.945431396939599,1.1240519999999998,True,23.44682114923707,1.557573445131058,1.7507935461464559
914018.0,2015-07-29 13:54:20,23.44796633544933,25.61108439246773,22.314847662314936,11.251117461776504,-11.063730200538432,1.149798,True,23.446694940514185,1.5623956921520812,1.7964394420450789
914078.0,2015-07-29 13:55:20,23.442229394452635,25.641111176762102,22.33676486059943,11.24381761332752,-11.09294724727191,1.157143,True,23.44655694390101,1.560823277514378,1.80609572981282
914138.0,2015-07-29 13:56:20,23.42530879008785,25.725254981369,22.360115826963895,11.244612280570262,-11.115503546393633,1.154077,True,23.446417424186553,1.5563798042820853,1.7961821353864562
914198.0,2015-07-29 13:57:20,23.422011303675234,25.826100119283684,22.345806965771164,11.252682154868792,-11.093124810902372,1.156356,True,23.446281323372638,1.5518009919361018,1.7944343878312627
914258.0,2015-07-29 13:58:20,23.406819110105936,25.93756292831112,22.35983483717142,11.228219963074842,-11.131614874096577,1.165413,True,23.446147386872088,1.5462323835654515,1.8019993208281635
914318.0,2015-07-29 13:59:20,23.401163050556818,25.752626113917373,22.349675978328175,11.178925967428992,-11.170750010899184,1.1612930000000001,True,23.446013738520108,1.554114775035633,1.8047826094454555
914378.0,2015-07-29 14:00:20,23.382902472082847,25.75435288946677,22.345871809413033,11.124210988788251,-11.221660820624782,1.18816,True,23.445876096472748,1.553235996111471,1.8454928811398055
914438.0,2015-07-29 14:01:20,23.388751770426353,25.797085541940096,22.351152975287008,11.077202432866212,-11.273950542420796,1.145885,True,23.445729798708392,1.55161435503663,1.7779716152211487
914498.0,2015-07-29 14:02:20,23.37362768368047,25.86821334676015,22.33359471987727,11.197252590291582,-11.136342129585687,0.0,False,23.44559843400125,0.0,0.0
914558.0,2015-07-29 14:03:20,23.378062064042595,25.87078291976821,22.297916230143286,11.808400876753034,-10.489515353390253,0.0,False,23.44583937237849,0.0,0.0
914618.0,2015-07-29 14:04:20,23.38888952893684,25.91621044190979,22.205802036238808,12.657998824885428,-9.54780321135338,0.0,False,23.44608035305078,0.0,0.0
914678.0,2015-07-29 14:05:20,23.38782107080262,25.94294331687356,22.052388858277713,13.65204795388654,-8.400340904391173,0.0,False,23.446322154447493,0.0,0.0
914738.0,2015-07-29 14:06:20,23.39823344438265,25.814182505024437,21.891475421418928,14.554852341613769,-7.336623079805159,0.0,False,23.446564437002316,0.0,0.0
914798.0,2015-07-29 14:07:20,23.410072982295787,26.06971389843221,21.744215206882085,15.346089325177498,-6.398125881704587,0.0,False,23.446804376470322,0.0,0.0
914858.0,2015-07-29 14:08:20,23.423171518976073,26.23883118736203,21.594188328666696,16.051767252371594,-5.542421076295103,0.0,False,23.44704895280416,0.0,0.0
914918.0,2015-07-29 14:09:20,23.425055988002285,26.24352357805269,21.50251364453783,16.73194206689276,-4.770571577645072,0.0,False,23.447296596377807,0.0,0.0
914978.0,2015-07-29 14:10:20,23.43179272660761,26.30366808992201,21.38128461212401,17.422121286146467,-3.959163325977542,0.0,False,23.447544320681523,0.0,0.0
915038.0,2015-07-29 14:11:20,23.43708600162537,26.31293840912433,21.305179641396975,17.994966869023443,-3.310212772373532,0.0,False,23.44779313289227,0.0,0.0
915098.0,2015-07-29 14:12:20,23.435926786670024,26.343549115174685,21.2018835178984,18.551648156321143,-2.6502353615772556,0.745084,True,23.448042108960898,1.5296622617057247,1.1397268766007482
915158.0,2015-07-29 14:13:20,23.441826529851127,26.45646219243949,21.4136128343533,18.168401902313747,-3.245210932039555,1.123165,True,23.448054110702287,1.5249572335920933,1.7127785912674636
915218.0,2015-07-29 14:14:20,23.439065532192103,26.491457672264147,21.754907224721272,15.550072692948204,-6.204834531773068,1.140779,True,23.447948795908527,1.5232972041242376,1.7377454612236436
915278.0,2015-07-29 14:15:20,23.447003821790446,26.279829867377448,21.942644366772907,13.647988372029735,-8.294655994743172,1.1363339999999997,True,23.447838888465522,1.5329508109032244,1.7419441267569042
915338.0,2015-07-29 14:16:20,23.460774052194477,26.50190791768342,22.056358738574925,12.434050452283742,-9.622308286291183,1.1456590000000002,True,23.447724348626544,1.5237921938269514,1.7457462409875917
915398.0,2015-07-29 14:17:20,23.438988933342937,26.41552557540588,22.134221707701954,11.80706411101338,-10.327157596688574,1.137198,True,23.447613198005243,1.5266323235629722,1.7360832250911646
915458.0,2015-07-29 14:18:20,23.438553920823605,26.373117852726043,22.18661548234078,11.47189938011189,-10.714716102228891,1.134899,True,23.44750226678934,1.5284777270633996,1.7346678439665253
915518.0,2015-07-29 14:19:20,23.434406023587567,26.52588182910402,22.25390891703403,11.295846743428715,-10.958062173605313,1.1548230000000002,True,23.447390859019364,1.5215788225199802,1.7571542205589914
915578.0,2015-07-29 14:20:20,23.437987206459262,26.39358668571927,22.280076985394025,11.220538181768976,-11.059538803625049,1.164156,True,23.447277498936845,1.5275528624888077,1.7783098301835203
915638.0,2015-07-29 14:21:20,23.45158271349051,26.48197666870312,22.318046622087316,11.196316238577879,-11.121730383509437,1.180829,True,23.44715736890035,1.5242643927376822,1.7998955986120444
915698.0,2015-07-29 14:22:20,23.4235534783028,26.46953296483408,22.32499931637062,11.277939013939033,-11.047060302431586,1.1889239999999999,True,23.447034496371028,1.5235791476357694,1.8114198145237093
915758.0,2015-07-29 14:23:20,23.420104350997914,26.497639658823648,22.345360263852072,11.303343718516798,-11.042016545335274,1.1842219999999999,True,23.446908695601067,1.522191740845668,1.8026129477277384
915818.0,2015-07-29 14:24:20,23.422462287837355,26.481495854558585,22.352694816351384,11.295754340170596,-11.056940476180788,1.187391,True,23.446785207345286,1.5230052022034808,1.8084026700495934
915878.0,2015-07-29 14:25:20,23.414396258993754,26.38223939119755,22.367997949388446,11.301625020065103,-11.066372929323343,1.1981689999999998,True,23.446660248130282,1.5270145489056703,1.8296214950477578
915938.0,2015-07-29 14:26:20,23.40786579174423,26.545055580566743,22.37020263796158,11.271144302888262,-11.099058335073318,0.9169100000000001,True,23.44652897824455,1.519568927412209,1.3933079452335289
915998.0,2015-07-29 14:27:20,23.386725323630536,26.791032266704608,22.352738045662534,11.692206981936689,-10.660531063725845,0.0,False,23.446491596011775,0.0,0.0
916058.0,2015-07-29 14:28:20,23.40443344950343,26.38093987326848,22.29213792864322,12.32784839240825,-9.964289536234972,0.0,False,23.446749279352385,0.0,0.0
916118.0,2015-07-29 14:29:20,23.40231776501676,26.295827040472844,22.186788398758935,13.159988471771495,-9.02679992698744,0.0,False,23.446999509493054,0.0,0.0
916178.0,2015-07-29 14:30:20,23.426211165975854,26.47814187209258,22.05876516349687,14.075347197438942,-7.983417966057926,0.0,False,23.44724818918202,0.0,0.0
916238.0,2015-07-29 14:31:20,23.43350616576547,26.369118133304237,21.911771523680258,14.928642065413678,-6.98312945826658,0.0,False,23.447500175743603,0.0,0.0
916298.0,2015-07-29 14:32:20,23.453656063216616,26.42537348728184,21.77330124252084,15.694523704527525,-6.078777537993316,0.0,False,23.447750177527126,0.0,0.0
916358.0,2015-07-29 14:33:20,23.453655246020958,26.592420917212173,21.64075336273963,16.38007012926892,-5.260683233470711,0.0,False,23.44800119653743,0.0,0.0
916418.0,2015-07-29 14:34:20,23.43239563755671,26.688563379800065,21.533955669064603,17.071770819011345,-4.462184850053259,0.0,False,23.448255245075618,0.0,0.0
916478.0,2015-07-29 14:35:20,23.45775322573449,26.53574476783312,21.4267833246213,17.746241563488454,-3.6805417611328473,0.0,False,23.448511035237757,0.0,0.0
916538.0,2015-07-29 14:36:20,23.461771616171816,26.640691823631524,21.449161630340548,18.426090385508726,-3.023071244831822,1.100494,True,23.448764045105243,1.517734176681725,1.6702573550331783
916598.0,2015-07-29 14:37:20,23.478652352781985,26.969439406009617,21.797776165121224,16.148753784502073,-5.649022380619151,1.1853399999999998,True,23.448671117364057,1.504022406184976,1.7827779189472992
916658.0,2015-07-29 14:38:20,23.48923250372011,26.79593327743698,21.982415216802845,14.13768242945976,-7.844732787343085,1.1779519999999999,True,23.448560914976678,1.512116080939138,1.7812001617744193
916718.0,2015-07-29 14:39:20,23.48374906413262,27.003738257369825,22.11173532608942,12.79983157270435,-9.311903753385069,1.181926,True,23.448448005210814,1.5027384831028694,1.776125684379842
916778.0,2015-07-29 14:40:20,23.4782958044926,26.86404628303002,22.17425913958257,12.08809910690011,-10.08616003268246,1.2110969999999996,True,23.448339872384622,1.5086405226197974,1.8271100110232683
916838.0,2015-07-29 14:41:20,23.481453970573593,26.79941557327801,22.252467944202216,11.711451479883452,-10.541016464318764,1.201636,True,23.448218532695414,1.511620978927572,1.8164181866346119
916898.0,2015-07-29 14:42:20,23.487283708100087,26.60062644461017,22.27181300539982,11.553053988610351,-10.71875901678947,1.1989130000000001,True,23.448098282284622,1.520617404711958,1.823087974535428
916958.0,2015-07-29 14:43:20,23.454622076220613,26.856514879426715,22.308990107160568,11.422445214451713,-10.886544892708855,1.199816,True,23.44797309841846,1.5079307971259062,1.8092394972844161
917018.0,2015-07-29 14:44:20,23.45224013940111,27.260548649039663,22.339034392646983,11.372750801364905,-10.966283591282078,1.2231599999999998,True,23.44785509238281,1.490062020856489,1.8225842614308227
917078.0,2015-07-29 14:45:20,23.44160771663935,27.02538582974478,22.36391279083721,11.420769637355537,-10.943143153481675,1.223638,True,23.447741622864967,1.499933891844331,1.8353761075486135
917138.0,2015-07-29 14:46:20,23.450798907898655,26.872776305996595,22.38441783579006,11.475749511525127,-10.908668324264934,1.2283410000000001,True,23.447621101291826,1.5070477428371474,1.8511685314843247
917198.0,2015-07-29 14:47:20,23.42171902303376,27.15285806553451,22.384698825698724,11.472866533214361,-10.911832292484362,1.240117,True,23.44749462447276,1.493454911242591,1.852058824165428
917258.0,2015-07-29 14:48:20,23.41821682279265,27.42625863549523,22.37517399423884,11.479279311799715,-10.895894682439124,1.245153,True,23.447372723062823,1.4812803973869342,1.844420730647533
917318.0,2015-07-29 14:49:20,23.425251910605358,27.35404478414898,22.402307515098453,11.444856058171158,-10.957451456927295,1.2474470000000002,True,23.44725734117648,1.4847647153918917,1.8521652899214693
917378.0,2015-07-29 14:50:20,23.403701870785355,27.04946968817885,22.371254547878216,11.445453598597432,-10.925800949280784,1.2507300000000001,True,23.447139117404433,1.4972084062407995,1.8726034699375553
917438.0,2015-07-29 14:51:20,23.412084858529873,27.21602749594306,22.38605334049445,11.400484065990732,-10.985569274503717,1.255221,True,23.44701085962709,1.4902539740531326,1.8705980835649472
917498.0,2015-07-29 14:52:20,23.39445200201456,27.409387004110403,22.365915742803995,11.350068909018871,-11.015846833785124,1.202106,True,23.446886143233428,1.480977326277473,1.780291729782108
917558.0,2015-07-29 14:53:20,23.380919521295233,27.51842854280421,22.353581014646156,11.49972504909002,-10.853855965556136,0.0,False,23.446783579133673,0.0,0.0
917618.0,2015-07-29 14:54:20,23.39942572059836,27.570123329349357,22.34149125173665,12.155522623529029,-10.18596862820762,0.0,False,23.44705446888993,0.0,0.0
917678.0,2015-07-29 14:55:20,23.404452794630565,27.600573263321923,22.281568391958483,13.0222276044557,-9.259340787502783,0.0,False,23.44732629265987,0.0,0.0
917738.0,2015-07-29 14:56:20,23.400371846299436,27.6273980108787,22.14403473295357,13.832449870950022,-8.31158486200355,0.0,False,23.44759866455567,0.0,0.0
917798.0,2015-07-29 14:57:20,23.430955773883056,27.38406366834286,22.002127725311407,14.653532872170745,-7.348594853140662,0.0,False,23.447871518723012,0.0,0.0
917858.0,2015-07-29 14:58:20,23.436264980232412,27.138522438698324,21.865163258004117,15.422211162849269,-6.442952095154848,0.0,False,23.448139948246013,0.0,0.0
917918.0,2015-07-29 14:59:20,23.439981135584205,27.39972591807181,21.712974916894044,16.11461383472897,-5.5983610821650736,0.0,False,23.448403913121286,0.0,0.0
917978.0,2015-07-29 15:00:20,23.444462617955445,27.70267821278333,21.58304240469928,16.82069240799144,-4.76234999670784,0.0,False,23.448672617448274,0.0,0.0
918038.0,2015-07-29 15:01:20,23.434602828492178,27.75088381592153,21.480034470244885,17.49470106187401,-3.985333408370874,0.0,False,23.448946819425796,0.0,0.0
918098.0,2015-07-29 15:02:20,23.459615749500777,27.63247903721672,21.385657964472475,18.111844855918648,-3.273813108553828,0.887261,True,23.4492218919827,1.4740337334052147,1.3078526443348442
918158.0,2015-07-29 15:03:20,23.47839248670332,27.53018411136984,21.6357027532284,17.475783009378922,-4.159919743849478,1.150091,True,23.449222424119714,1.4793568605023117,1.7013950110519642
918218.0,2015-07-29 15:04:20,23.464049056290868,27.53172161248969,21.915309112112432,15.070973923642391,-6.8443351884700405,1.159843,True,23.44913933308812,1.4786586276141402,1.715011858627867
918278.0,2015-07-29 15:05:20,23.47598864319405,27.396609321349423,22.06050874022886,13.301420834459812,-8.75908790576905,1.148565,True,23.449053285753887,1.4851240202334894,1.7057614702994779
918338.0,2015-07-29 15:06:20,23.472072418482057,27.207819798286454,22.14457509840001,12.225841441462617,-9.918733656937395,1.138742,True,23.448966838074604,1.4932522976453564,1.7004291079252682
918398.0,2015-07-29 15:07:20,23.452711120912845,27.14189683293314,22.22673216760111,11.691461596390443,-10.535270571210667,1.14168,True,23.44887803151459,1.4952994626815417,1.7071534905542625
918458.0,2015-07-29 15:08:20,23.446400272657122,27.271968309991323,22.253181225765996,11.401759229527876,-10.85142199623812,1.163043,True,23.448786427373733,1.4893031755805113,1.7321236332366847
918518.0,2015-07-29 15:09:20,23.4544349104194,27.526420146509263,22.31866624031698,11.220796910692034,-11.097869329624945,1.16301,True,23.4486919197708,1.4784690131113665,1.7194742469386504
918578.0,2015-07-29 15:10:20,23.456846707198476,27.708498197268863,22.32911329412346,11.122245881974315,-11.206867412149144,1.1752850000000001,True,23.448604757388544,1.4705696724984663,1.72833847754236
918638.0,2015-07-29 15:11:20,23.4392486195209,27.76739590874673,22.365252895573743,11.123952260074084,-11.241300635499659,1.208743,True,23.448519084511187,1.4672064011016557,1.7734754668868185
918698.0,2015-07-29 15:12:20,23.44194934438405,27.779181852912007,22.378423388527114,11.203240313774014,-11.1751830747531,1.19924,True,23.44842488804351,1.4668069535692427,1.7590535709983788
918758.0,2015-07-29 15:13:20,23.435458236118563,27.68611372725853,22.38602452054794,11.22784419029339,-11.158180330254552,1.2038100000000003,True,23.448333943425258,1.4706134633307855,1.7703391932922332
918818.0,2015-07-29 15:14:20,23.425567652620497,27.599564931430518,22.39291237126453,11.224228147251658,-11.168684224012871,1.208933,True,23.448238888045484,1.4739838755064405,1.7819477485676276
918878.0,2015-07-29 15:15:20,23.41587595434344,27.721603328058663,22.38956210930482,11.227739466836697,-11.161822642468122,1.215779,True,23.448139734879856,1.4681921318396602,1.7849971618558902
918938.0,2015-07-29 15:16:20,23.418289165232487,27.76422186980981,22.387739278662544,11.200018524178855,-11.187720754483689,1.234091,True,23.448042056561185,1.4664244342565154,1.8097011964960574
918998.0,2015-07-29 15:17:20,23.411770457954514,27.63595753271776,22.37526765734153,11.19616839349676,-11.17909926384477,1.22494,True,23.4479400303957,1.471777193479389,1.8028387553806426
919058.0,2015-07-29 15:18:20,23.391123746301712,27.61362333835735,22.389497265436454,11.170104547649455,-11.219392717786999,1.1994699999999998,True,23.44783703658774,1.4718513866035314,1.7654415826893375
919118.0,2015-07-29 15:19:20,23.414753310751955,27.911721420359225,22.37389873329441,11.402030278821274,-10.971868454473137,0.0,False,23.44774121279958,0.0,0.0
919178.0,2015-07-29 15:20:20,23.398333227425184,28.29090375998931,22.35341530255868,12.029041159258314,-10.324374143300366,0.0,False,23.448019228551868,0.0,0.0
919238.0,2015-07-29 15:21:20,23.422806521290084,28.50175478610441,22.288477857392323,12.8503884440521,-9.438089413340222,0.0,False,23.448304126354007,0.0,0.0
919298.0,2015-07-29 15:22:20,23.439439039488683,28.697810590408537,22.13426493688609,13.731465453041361,-8.40279948384473,0.0,False,23.448592848674636,0.0,0.0
919358.0,2015-07-29 15:23:20,23.442712886011922,28.579236608455687,21.989065306109804,14.53415400993904,-7.4549112961707635,0.0,False,23.44888512671826,0.0,0.0
919418.0,2015-07-29 15:24:20,23.451650713057102,28.873103679050683,21.84275613086623,15.317826236678984,-6.524929894187247,0.0,False,23.449175245790673,0.0,0.0
919478.0,2015-07-29 15:25:20,23.45651175488476,29.012406396530512,21.71592891106242,16.039520731862694,-5.676408179199726,0.0,False,23.449470697109483,0.0,0.0
919538.0,2015-07-29 15:26:20,23.474791666265116,29.145997085675138,21.603828436094734,16.70695004027017,-4.896878395824565,0.0,False,23.449768673221165,0.0,0.0
919598.0,2015-07-29 15:27:20,23.46215237051997,29.16079845830258,21.50215340131018,17.369408238934923,-4.132745162375258,0.0,False,23.450069070332127,0.0,0.0
919658.0,2015-07-29 15:28:20,23.45639844686144,28.8546096970383,21.440270828675366,18.299510023785942,-3.1407608048894247,1.071671,True,23.450369730824715,1.4201591703731886,1.5219433982730055
919718.0,2015-07-29 15:29:20,23.466885531116965,28.231994478938805,21.786255587824844,16.640838523814537,-5.1454170640103065,1.155134,True,23.450347812173202,1.4479946187020418,1.6726278158797645
919778.0,2015-07-29 15:30:20,23.48967033065515,28.120838341908254,21.98904369193438,14.509205128139959,-7.479838563794422,1.1460230000000002,True,23.450283308556372,1.4538835658834193,1.6661840058244142
919838.0,2015-07-29 15:31:20,23.476794119385783,28.09067965383229,22.10994851930653,13.001701771904518,-9.108246747402013,1.167843,True,23.45021836811474,1.4546434201571365,1.6987951357265707
919898.0,2015-07-29 15:32:20,23.497717052481445,28.31582698378109,22.181204628853695,12.20288233164887,-9.978322297204825,1.188063,True,23.45014595792219,1.44566433790621,1.7175403102858657
919958.0,2015-07-29 15:33:20,23.470441420735302,28.09861975019151,22.249535563892458,11.714057248889942,-10.535478315002516,1.1879870000000001,True,23.450073966558016,1.454015012464592,1.7273509326127736
920018.0,2015-07-29 15:34:20,23.46845283571448,27.87677375113289,22.301662759403673,11.495850276877835,-10.805812482525837,1.1735360000000001,True,23.44999569142703,1.463681427616456,1.7176828478393056
920078.0,2015-07-29 15:35:20,23.479688462829007,27.490774147755943,22.30865147837676,11.344592482478204,-10.964058995898556,1.167187,True,23.44991537927658,1.4811465682289837,1.7287750195314828
920138.0,2015-07-29 15:36:20,23.473794408124967,27.46105292011137,22.36543301700315,11.301594218869026,-11.063838798134123,1.178537,True,23.44982586670086,1.4821941714974314,1.7468206722940682
920198.0,2015-07-29 15:37:20,23.470878140021874,27.27315562718219,22.384252123812374,11.375880187920778,-11.008371935891596,1.1808400000000001,True,23.44973199684714,1.4903271852919027,1.7598379534800905
920258.0,2015-07-29 15:38:20,23.44963916319337,27.293167274038392,22.400016368011045,11.426116699392853,-10.973899668618191,1.187598,True,23.449631973958986,1.4885135295843852,1.7677556907073566
920318.0,2015-07-29 15:39:20,23.444987364673217,27.46482723736064,22.409951876491846,11.446784203941384,-10.963167672550462,1.1971200000000002,True,23.449530438188614,1.4807616750763894,1.7726494164674476
920378.0,2015-07-29 15:40:20,23.43197791348973,27.7157593143268,22.418172627218738,11.4484844217771,-10.969688205441638,1.2152049999999999,True,23.449430952706543,1.4691570248621686,1.7853269623976313
920438.0,2015-07-29 15:41:20,23.4580101938682,27.72287953625855,22.423129574171625,11.450948505837866,-10.972181068333759,1.245137,True,23.449333241109425,1.4699885265384818,1.8303371039685454
920498.0,2015-07-29 15:42:20,23.432118987817365,27.702969992502197,22.416501098460255,11.42466905006604,-10.991832048394215,1.2478509999999998,True,23.449226576729693,1.4697255323097458,1.8339984752182483
920558.0,2015-07-29 15:43:20,23.43478029891423,27.757432187191167,22.41575899747835,11.421958557748853,-10.993800439729496,1.2594489999999998,True,23.449118495382685,1.4674480160011596,1.8481759363046442
920618.0,2015-07-29 15:44:20,23.417608844842622,27.61234315058049,22.41431802476525,11.404863975238174,-11.009454049527077,1.2587449999999998,True,23.449008481690257,1.4730721359038565,1.8542221857082997
920678.0,2015-07-29 15:45:20,23.4182022805,27.50357896662931,22.426580704483918,11.370563926874755,-11.056016777609162,1.254999,True,23.448894378482336,1.4778802346244855,1.8547382165734947
920738.0,2015-07-29 15:46:20,23.425782552045373,27.248797185381218,22.40954840430273,11.375861707198428,-11.0336866971043,1.2584380000000002,True,23.448778203564405,1.4894154404463862,1.8743369880444696
920798.0,2015-07-29 15:47:20,23.410505860427712,27.055234623542603,22.427416468718874,11.439687641987128,-10.987728826731747,1.2730500000000002,True,23.44865340782031,1.4972540900766904,1.906079319372131
920858.0,2015-07-29 15:48:20,23.413172796931956,27.0146358081811,22.396939890661955,11.639401657167339,-10.757538233494616,1.273739,True,23.448518305913726,1.499156344413767,1.9095339029772471
920918.0,2015-07-29 15:49:20,23.40374196208726,27.081637313450077,22.40529753423077,11.79168822469934,-10.613609309531428,1.2123920000000001,True,23.44838178180961,1.4957958631045483,1.8134909380610498
920978.0,2015-07-29 15:50:20,23.414244457296924,27.19982569362865,22.396104126362687,12.18218401986783,-10.213920106494857,0.0,False,23.44826640273312,0.0,0.0
921038.0,2015-07-29 15:51:20,23.408635842560443,27.22604320076697,22.385909242953428,12.725705726766765,-9.660203516186662,0.0,False,23.448531478764334,0.0,0.0
921098.0,2015-07-29 15:52:20,23.395847325295733,27.30129199834859,22.340677101838146,13.376932745980017,-8.963744355858129,0.0,False,23.448797026170283,0.0,0.0
921158.0,2015-07-29 15:53:20,23.430801416529203,27.377316052545595,22.20141427391696,14.18298466379304,-8.01842961012392,0.0,False,23.449063935499105,0.0,0.0
921218.0,2015-07-29 15:54:20,23.437626436172177,27.390184591619796,22.077216820829083,14.900631550793934,-7.176585270035149,0.0,False,23.449332220807072,0.0,0.0
921278.0,2015-07-29 15:55:20,23.432938642193307,27.57688041448511,21.93895547632441,15.680410638987512,-6.258544837336897,0.0,False,23.449600734973803,0.0,0.0
921338.0,2015-07-29 15:56:20,23.441188034827277,27.60160812607701,21.80116245109124,16.368981728485764,-5.432180722605477,0.0,False,23.449872635224963,0.0,0.0
921398.0,2015-07-29 15:57:20,23.44673674650782,27.831871948163496,21.695524737069466,16.996536000063774,-4.698988737005692,0.0,False,23.450144979667712,0.0,0.0
921458.0,2015-07-29 15:58:20,23.46748782850828,27.6737797376774,21.57624101341644,17.59827909570591,-3.9779619177105303,0.891965,True,23.450421501452112,1.472563985685607,1.3134755354920624
921518.0,2015-07-29 15:59:20,23.480237244458724,27.76816306044154,21.785859320153932,17.320551493530306,-4.465307826623626,1.1765329999999998,True,23.45042164547372,1.4689748084127674,1.7282973382662983
921578.0,2015-07-29 16:00:20,23.460548879563078,27.986196236634168,22.011904726079873,14.953911282916598,-7.057993443163275,1.183579,True,23.45033726444916,1.4585229657184606,1.7262771532420897
921638.0,2015-07-29 16:01:20,23.470013064853966,27.995585469846148,22.118414235082998,13.231243670687027,-8.887170564395971,1.1869100000000001,True,23.450257055363902,1.458526261117501,1.7311394045829733
921698.0,2015-07-29 16:02:20,23.480427292780213,27.79268313134259,22.20753840858877,12.254868360212136,-9.952670048376635,1.180144,True,23.45017610937952,1.4679050964817983,1.7323393921824155
921758.0,2015-07-29 16:03:20,23.464354326773737,27.538646043871005,22.250890078410745,11.736646741316422,-10.514243337094323,1.1763,True,23.45009134177355,1.478367604645998,1.7390038133450871
921818.0,2015-07-29 16:04:20,23.464892161795962,27.395029291078558,22.28556709196386,11.475151971146573,-10.810415120817286,1.1891489999999998,True,23.450000399871776,1.484705612840813,1.7655361948040396
921878.0,2015-07-29 16:05:20,23.459850144800928,27.374364513003734,22.33171425018446,11.272826039993227,-11.058888210191235,1.181674,True,23.449901332054583,1.485392494814189,1.7552496909170618
921938.0,2015-07-29 16:06:20,23.45028693297643,27.339471149684474,22.344351582931587,11.17194645036438,-11.172405132567206,1.197723,True,23.449803979202258,1.4865061791594705,1.7804226404214185
921998.0,2015-07-29 16:07:20,23.420181472258818,27.271181414585158,22.362752807291315,11.155775900806093,-11.206976906485222,1.216559,True,23.449700647598632,1.4881850174650224,1.8104648766622302
922058.0,2015-07-29 16:08:20,23.438217806615338,27.29821976526637,22.375123560371467,11.199112973627118,-11.176010586744349,1.2166599999999999,True,23.449589484482825,1.4877892280968121,1.8101336422562673
922118.0,2015-07-29 16:09:20,23.433880177754517,27.28660715965828,22.380750559664605,11.225817481234763,-11.154933078429842,1.215645,True,23.449479085705196,1.488109085154019,1.8090123688220576
922178.0,2015-07-29 16:10:20,23.429533764487466,27.405020955466405,22.40305682093118,11.219983763181899,-11.183073057749281,1.228115,True,23.449368664646855,1.4827117181821405,1.8209405017752596
922238.0,2015-07-29 16:11:20,23.404385239713474,27.47322760852949,22.37423736183804,11.199630430970046,-11.174606930867995,1.2443440000000001,True,23.449257861886124,1.4786071947595456,1.839895991155872
922298.0,2015-07-29 16:12:20,23.411538284889712,27.499062080348768,22.393106902624268,11.195798780864253,-11.197308121760015,1.24827,True,23.44914406259176,1.4777858332132408,1.844675722025092
922358.0,2015-07-29 16:13:20,23.390874707879316,27.71691824189017,22.40125560462856,11.196137592589407,-11.205118012039152,1.269722,True,23.449029820293465,1.4672988963735338,1.8630616893011962
922418.0,2015-07-29 16:14:20,23.384666177969432,27.73713246547129,22.374424688306178,11.146307659122341,-11.228117029183837,1.27057,True,23.44891546020308,1.4661371738734434,1.862829909008381
922478.0,2015-07-29 16:15:20,23.3696168058965,27.718804970796853,22.367018087317035,11.12632394067279,-11.240694146644245,1.269155,True,23.448801446252677,1.4662813022583037,1.8609382461676374
922538.0,2015-07-29 16:16:20,23.366370862053486,27.65847821028285,22.3666218196488,11.143954459315191,-11.222667360333608,0.622706,True,23.44868732279403,1.468790960045211,0.9146249435659131
922598.0,2015-07-29 16:17:20,23.374522959413476,27.76418110457343,22.356282838804542,11.803694475464336,-10.552588363340206,0.0,False,23.448769705313037,0.0,0.0
922658.0,2015-07-29 16:18:20,23.395577149302717,27.63327466633505,22.309249482238428,12.479143207778565,-9.830106274459864,0.0,False,23.449045022605898,0.0,0.0
922718.0,2015-07-29 16:19:20,23.4093337806236,27.661276544220417,22.21142183061718,13.328168486459013,-8.883253344158167,0.0,False,23.449317957240854,0.0,0.0
922778.0,2015-07-29 16:20:20,23.396706075901136,27.70187435289025,22.045450574246498,14.136832319496474,-7.908618254750024,0.0,False,23.449591395517384,0.0,0.0
922838.0,2015-07-29 16:21:20,23.412389993354264,27.73491393710569,21.902167439815784,14.925993171445432,-6.976174268370352,0.0,False,23.449865566206583,0.0,0.0
922898.0,2015-07-29 16:22:20,23.428015339683686,27.685386823123743,21.77137033902092,15.773325249754325,-5.9980450892665935,0.0,False,23.450140332014907,0.0,0.0
922958.0,2015-07-29 16:23:20,23.444935428812897,27.545007229953278,21.64089025512934,16.495672868098158,-5.145217387031181,0.0,False,23.450414193270294,0.0,0.0
923018.0,2015-07-29 16:24:20,23.462522227083138,27.50939665155368,21.543091436283493,17.117682971713243,-4.42540846457025,0.0,False,23.450685499833046,0.0,0.0
923078.0,2015-07-29 16:25:20,23.457263076633144,27.64283422381981,21.460574134003966,17.868269487172782,-3.5923046468311846,0.9857859999999999,True,23.450956154672117,1.4734750101714627,1.4525310363768853
923138.0,2015-07-29 16:26:20,23.48281194590077,27.678903243393997,21.770916432299245,16.81777862225674,-4.953137810042506,1.1679289999999998,True,23.45092667453588,1.4730124733915761,1.7203739850357498
923198.0,2015-07-29 16:27:20,23.47967056342528,27.69606847908912,22.004988056257773,14.759408541857239,-7.245579514400534,1.1634769999999999,True,23.450842333599944,1.47211965746164,1.7127773627044962
923258.0,2015-07-29 16:28:20,23.492517858116116,27.95710679541069,22.11531614338461,13.223062906011055,-8.892253237373556,1.170306,True,23.450759854718644,1.4612075057721117,1.7100599112501371
923318.0,2015-07-29 16:29:20,23.485320381507293,28.22743065677905,22.19165168221354,12.384491544052123,-9.807160138161416,1.177052,True,23.450682825123916,1.449005795503988,1.7055551696095599
923378.0,2015-07-29 16:30:20,23.493368127110642,28.356372689320832,22.25974485710754,11.882816225088472,-10.376928632019066,1.200433,True,23.45061157112728,1.4436904670573676,1.733053678441077
923438.0,2015-07-29 16:31:20,23.48346854440224,28.590864725106677,22.30127369681213,11.637220942690934,-10.664052754121197,1.213163,True,23.45053702823828,1.4329453627617483,1.738396295124131
923498.0,2015-07-29 16:32:20,23.473989127667775,28.88864807125133,22.337305225038207,11.49851148783002,-10.838793737208187,1.207185,True,23.45046552855066,1.4194360188094557,1.7135218703664927
923558.0,2015-07-29 16:33:20,23.481565389563627,29.07804776159252,22.389281119377365,11.450504970889531,-10.938776148487834,1.232578,True,23.450404515149607,1.4114418342540709,1.739712153181214
923618.0,2015-07-29 16:34:20,23.480289980187326,29.069040599963508,22.390477127068415,11.497482732532072,-10.892994394536343,1.259989,True,23.45034157831658,1.4117817742440555,1.7788295059479933
923678.0,2015-07-29 16:35:20,23.46694508759889,28.85862570688155,22.401392497185256,11.55429835120349,-10.847094145981766,1.2859559999999999,True,23.45027032341114,1.4204463009650914,1.8266314434038649
923738.0,2015-07-29 16:36:20,23.46743225541136,29.04148397136009,22.411551356552053,11.547651484451404,-10.86389987210065,1.275728,True,23.45018514006394,1.4124280372199722,1.8018739950665608
923798.0,2015-07-29 16:37:20,23.44461843554031,29.01413262144157,22.419058825453092,11.571294371271357,-10.847764454181736,1.294581,True,23.450108442451473,1.4126275376525363,1.828760770321758
923858.0,2015-07-29 16:38:20,23.464538446629785,28.82719769236211,22.417754745022517,11.570998681060368,-10.846756063962149,1.270477,True,23.45002538139815,1.4217222763341397,1.806265452470169
923918.0,2015-07-29 16:39:20,23.424993831318712,28.672327165670268,22.41510335486534,11.573339561260585,-10.841763793604756,1.2945890000000002,True,23.449943847066375,1.4267927814251433,1.847110240112395
923978.0,2015-07-29 16:40:20,23.43641003764533,28.860498390130765,22.40293433802585,11.568916530148304,-10.834017807877547,1.307942,True,23.44985052721517,1.4190214383802209,1.8559977381579027
924038.0,2015-07-29 16:41:20,23.422992347982508,28.62605672198889,22.431314300722295,11.545507731065548,-10.885806569656747,1.325008,True,23.449758910093205,1.4287391435749515,1.8930907951499591
924098.0,2015-07-29 16:42:20,23.435969155775727,28.584432367312807,22.40496611002761,11.521033216024806,-10.883932894002802,1.306925,True,23.449655144908412,1.4311397790345857,1.8703923557147757
924158.0,2015-07-29 16:43:20,23.430592054050667,29.15995473802896,22.396630081417044,11.500451954098471,-10.896178127318572,1.332779,True,23.449555515447866,1.4055995192862833,1.8733535217148534
924218.0,2015-07-29 16:44:20,23.43615121196299,29.218797736082067,22.41450535120861,11.52749527635523,-10.88701007485338,1.35353,True,23.44946565644829,1.4032568022033023,1.8993501794862355
924278.0,2015-07-29 16:45:20,23.407128567359752,29.07255431989662,22.401831993860203,11.735242213355386,-10.666589780504816,1.36044,True,23.449371518309324,1.4084106181321143,1.9160581413316538
924338.0,2015-07-29 16:46:20,23.395563616173693,29.27761167076563,22.39910855495681,11.88070943309231,-10.518399121864501,1.348681,True,23.44927088350267,1.3988864403281458,1.886651563228204
924398.0,2015-07-29 16:47:20,23.37981168236575,29.48261826311852,22.41116949860306,11.977948366391997,-10.433221132211061,1.3666610000000001,True,23.449179964281587,1.3891804062081534,1.8985386831288413
924458.0,2015-07-29 16:48:20,23.403340735643404,29.38801782275843,22.380635281697266,12.0092915215107,-10.371343760186566,1.378238,True,23.44909008887521,1.394374175689066,1.921779475153347
924518.0,2015-07-29 16:49:20,23.38756431479832,29.553377950539023,22.37269552094782,12.060427436879037,-10.312268084068782,1.386654,True,23.448993945855506,1.3864101910044715,1.9224712369971144
924578.0,2015-07-29 16:50:20,23.365430232330585,29.17264235549357,22.34643378886985,12.077928597764961,-10.268505191104888,1.3728779999999998,True,23.448900461217583,1.402176732741684,1.9250175884929375
924638.0,2015-07-29 16:51:20,23.37727951715944,29.10133175194585,22.357824680095494,12.084630907716283,-10.27319377237921,1.360728,True,23.44879926306289,1.4058330024588035,1.9129563297697627
924698.0,2015-07-29 16:52:20,23.381228555481645,29.385052192241144,22.361016434985547,12.105914438839392,-10.255101996146156,1.3640889999999999,True,23.448699442531314,1.3935323641977446,1.9009021691461372
924758.0,2015-07-29 16:53:20,23.366792671988396,29.64015551275055,22.358422683631478,12.082006657886653,-10.276416025744824,1.374973,True,23.448607336706072,1.3816816023892542,1.89977489788196
924818.0,2015-07-29 16:54:20,23.355332707968763,29.726990826913102,22.320474661388957,12.056885315121649,-10.263589346267308,1.3204789999999997,True,23.448519913473024,1.377359878827939,1.8187747954348379
924878.0,2015-07-29 16:55:20,23.370149185775414,29.85280091112472,22.339538733475656,12.334846393403659,-10.004692340071998,0.0,False,23.448450847325972,0.0,0.0
924938.0,2015-07-29 16:56:20,23.376107303259317,29.75119839468629,22.333630744404086,12.870483060851711,-9.463147683552375,0.0,False,23.44876410607033,0.0,0.0
924998.0,2015-07-29 16:57:20,23.395204132867736,29.98276274557664,22.322981954642948,13.514564269113205,-8.808417685529744,0.0,False,23.449075513715606,0.0,0.0
925058.0,2015-07-29 16:58:20,23.3928871108484,30.121047136994605,22.238295975362504,14.330244651687913,-7.9080513236745915,0.0,False,23.44939112161457,0.0,0.0
925118.0,2015-07-29 16:59:20,23.394029236022337,30.074148611973644,22.11125980481897,15.051279703160226,-7.059980101658745,0.0,False,23.449709235444416,0.0,0.0
925178.0,2015-07-29 17:00:20,23.421728328604864,29.907504946131848,21.998554112766204,15.715523897396189,-6.283030215370015,0.0,False,23.45002649167713,0.0,0.0
925238.0,2015-07-29 17:01:20,23.412853300561974,29.98904944203969,21.861517597237818,16.346472275927578,-5.5150453213102395,0.0,False,23.450340715393935,0.0,0.0
925298.0,2015-07-29 17:02:20,23.436400034790562,29.96128181487066,21.77469178134717,16.96865482593999,-4.80603695540718,0.0,False,23.45065641449845,0.0,0.0
925358.0,2015-07-29 17:03:20,23.461376872154702,30.076840249332665,21.661092693324377,17.574623828757208,-4.08646886456717,0.0,False,23.450971603524724,0.0,0.0
925418.0,2015-07-29 17:04:20,23.465851809030074,30.19226299702591,21.614304308479987,18.53149804964796,-3.0828062588320257,1.148861,True,23.451288885717293,1.361762540631011,1.5644758741918838
925478.0,2015-07-29 17:05:20,23.463232092211378,30.245863301795,21.86824693999468,16.86445463785022,-5.003792302144461,1.249331,True,23.45128247934315,1.3592907292031697,1.6982040460061252
925538.0,2015-07-29 17:06:20,23.46710273192828,30.33203392375087,22.038829303786606,14.674767144147536,-7.3640621596390705,1.229658,True,23.451249170089287,1.3556722667610703,1.6670132482008841
925598.0,2015-07-29 17:07:20,23.460738218546187,30.25726208726163,22.1277229201813,13.134879438629017,-8.992843481552281,1.240975,True,23.451223966461058,1.358679914183266,1.6860878065035785
925658.0,2015-07-29 17:08:20,23.46443744925386,30.13635616701555,22.21467842959541,12.385514139047773,-9.829164290547636,1.240613,True,23.451193360925664,1.3641583972467144,1.692392641683438
925718.0,2015-07-29 17:09:20,23.461416303529173,29.944629032575023,22.256012737327946,11.899479596363701,-10.356533140964245,1.2349839999999999,True,23.45115928877435,1.3724551855836162,1.6949601949127966
925778.0,2015-07-29 17:10:20,23.435339369937896,29.97503604268612,22.298298088172714,11.622843011953266,-10.675455076219448,1.237925,True,23.451121165516604,1.3699717703591117,1.6959223038218032
925838.0,2015-07-29 17:11:20,23.462887057218232,29.897408562885893,22.333407393797984,11.44574312889007,-10.887664264907913,1.2481889999999998,True,23.45108309981573,1.3745959802504033,1.7157555819927703
925898.0,2015-07-29 17:12:20,23.46044899403664,29.89674821351012,22.375527032640907,11.325945527837051,-11.049581504803855,1.250407,True,23.45103980682966,1.374517819958455,1.7187067037007917
925958.0,2015-07-29 17:13:20,23.455324843645702,29.689950856729027,22.382112279294947,11.424274796670334,-10.957837482624614,1.2446050000000002,True,23.45099586063049,1.3833847346654549,1.7217675576882987
926018.0,2015-07-29 17:14:20,23.428341436707147,29.36667454825931,22.406551180700564,11.477308044757608,-10.929243135942956,1.258801,True,23.45094746306972,1.3964117695065819,1.7578045318666549
926078.0,2015-07-29 17:15:20,23.43529337450373,29.373433683171367,22.408885556890855,11.447203098586069,-10.961682458304786,1.2607199999999998,True,23.450885377002724,1.3964202464220976,1.7604949330692667
926138.0,2015-07-29 17:16:20,23.438391520114738,29.48831642158154,22.4353490254935,11.449346851468485,-10.986002174025016,1.2680960000000001,True,23.450822934929143,1.3915054415868464,1.7645624844545138
926198.0,2015-07-29 17:17:20,23.407407121855776,29.361888007529927,22.41924615247233,11.427028410680471,-10.992217741791858,1.268797,True,23.450761768859692,1.3957018044179594,1.7708622623400936
926258.0,2015-07-29 17:18:20,23.384515935323034,28.899708490265773,22.411623405169323,11.399061057540914,-11.012562347628409,1.27202,True,23.450696635659657,1.4150158830211446,1.7999285035205561
926318.0,2015-07-29 17:19:20,23.384024540839874,28.750254349112925,22.42806490678327,11.371759007761979,-11.056305899021291,1.2690620000000001,True,23.450616786361355,1.4215652903166547,1.8040544904598346
926378.0,2015-07-29 17:20:20,23.382901606299,28.773278212280665,22.403943019563222,11.344832731078498,-11.059110288484725,1.253113,True,23.450533361402194,1.4205036341871078,1.7800515705471092
926438.0,2015-07-29 17:21:20,23.3839637079317,28.92656394722472,22.391529037607476,11.322409567434777,-11.0691194701727,1.273842,True,23.450455354546452,1.4138108563158114,1.8009716488310457
926498.0,2015-07-29 17:22:20,23.383190718667358,28.816642931737427,22.40198329626632,11.302604493324786,-11.099378802941533,1.2915940000000001,True,23.450375775352388,1.4186097398972228,1.8322678283928138
926558.0,2015-07-29 17:23:20,23.36613153596796,28.614713471650223,22.39262417693157,11.325434230239479,-11.06718994669209,1.3023609999999999,True,23.450287662052418,1.4267378844871683,1.8581277779785927
926618.0,2015-07-29 17:24:20,23.340773828203893,28.63808091703645,22.397393797410103,11.444387882528652,-10.953005914881452,1.300073,True,23.450190286134067,1.424595598038698,1.8520782729289642
926678.0,2015-07-29 17:25:20,23.356508790699774,28.67573248128192,22.364265829466515,11.553152552446571,-10.811113277019944,1.297396,True,23.45009429767685,1.4236319963691488,1.8470144575613483
926738.0,2015-07-29 17:26:20,23.34536706191872,28.731220391833432,22.364381107014786,11.627204440585693,-10.737176666429093,1.304069,True,23.450000240605995,1.420702507918526,1.8526940987988043
926798.0,2015-07-29 17:27:20,23.326305736038663,28.626940362341024,22.382558980929673,11.648512608577793,-10.73404637235188,1.2955200000000002,True,23.44990587212946,1.4244492970428582,1.8454025533049638
926858.0,2015-07-29 17:28:20,23.324077188682168,28.603084597099933,22.39647877941581,11.669241716816922,-10.727237062598887,1.007135,True,23.44981091351755,1.425400175445423,1.435570405697226
926918.0,2015-07-29 17:29:20,23.33629867104835,28.634514365790046,22.371866961491847,12.180206592319033,-10.191660369172814,0.0,False,23.44980121184757,0.0,0.0
926978.0,2015-07-29 17:30:20,23.336925090577196,28.653851628971708,22.34841512722521,12.722379212069278,-9.626035915155931,0.0,False,23.45009231829256,0.0,0.0
927037.0,2015-07-29 17:31:19,23.35416802865617,28.522705562696125,22.28179174320097,13.547872552525607,-8.733919190675362,0.0,False,23.450378913133743,0.0,0.0
927097.0,2015-07-29 17:32:19,23.356757449040014,28.24547376720777,22.142593760321247,14.302979530372504,-7.839614229948744,0.0,False,23.450667978299503,0.0,0.0
927157.0,2015-07-29 17:33:19,23.374711483908573,28.176000210148427,22.01970759411231,15.041078380432724,-6.9786292136795876,0.0,False,23.450952002846094,0.0,0.0
927217.0,2015-07-29 17:34:19,23.397936864531637,28.224839444752536,21.88208748391184,15.74087936623011,-6.141208117681728,0.0,False,23.451234760383777,0.0,0.0
