time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
927277.0,2015-07-29 17:35:19,23.395327781801278,28.13243709076936,21.75975609837463,16.417980139277102,-5.341775959097529,0.0,False,23.451518399854113,0.0,0.0
927337.0,2015-07-29 17:36:19,23.40659669163584,27.99366447504775,21.653750937288276,17.041062100945354,-4.612688836342922,0.0,False,23.45180035586615,0.0,0.0
927397.0,2015-07-29 17:37:19,23.409374718702978,27.86172034865604,21.565123909163695,17.690208146966878,-3.8749157621968173,0.0,False,23.452079786226108,0.0,0.0
927457.0,2015-07-29 17:38:19,23.438558737012873,27.79787247122356,21.494350534366212,18.605747282421593,-2.8886032519446196,1.058956,True,23.4523568150059,1.4658361139209852,1.552255947853311
927517.0,2015-07-29 17:39:19,23.43281403606335,27.81008898980281,21.807092054155376,16.872315083167205,-4.934776970988171,1.158425,True,23.452309158583166,1.4650464175381785,1.6971463962366646
927577.0,2015-07-29 17:40:19,23.444474955044267,27.91438777143116,22.00123432211568,14.736936065851912,-7.264298256263766,1.150528,True,23.452231466382155,1.4609734321305659,1.6808908409223156
927637.0,2015-07-29 17:41:19,23.44197493767881,27.9611870532908,22.10290216248068,13.27486414977625,-8.828038012704432,1.158094,True,23.452159181666,1.458805902347268,1.6894343626729569
927697.0,2015-07-29 17:42:19,23.4345324657864,27.93906536488284,22.20627035276524,12.407992754204884,-9.798277598560357,1.167751,True,23.452085942088484,1.4594512997361369,1.7042757147181735
927757.0,2015-07-29 17:43:19,23.430607107930797,27.955267224202185,22.255068900414113,11.924613257795253,-10.33045564261886,1.170152,True,23.45200913037164,1.4585663714842683,1.7067443567250595
927817.0,2015-07-29 17:44:19,23.448938114507637,27.99769254040351,22.293622130606625,11.695687500729402,-10.597934629877223,1.175548,True,23.451932058388458,1.4575070230850018,1.7133694659735277
927877.0,2015-07-29 17:45:19,23.440054707817087,28.051199003713545,22.34692371977315,11.594031707493022,-10.75289201228013,1.18153,True,23.45185457530131,1.4547639434970976,1.7188472421601257
927937.0,2015-07-29 17:46:19,23.427858326267163,28.12137459589981,22.361823380089795,11.528382347014782,-10.833441033075013,1.202716,True,23.451776828791278,1.451142315823102,1.7453120815174978
927997.0,2015-07-29 17:47:19,23.445161865548066,28.14981179904767,22.38021019481155,11.572754341348915,-10.807455853462635,1.212746,True,23.45169470899071,1.4506528048481353,1.7592733864683567
928057.0,2015-07-29 17:48:19,23.419611873870817,28.192609730943232,22.405650572644358,11.597678552479838,-10.80797202016452,1.205989,True,23.451610389512204,1.4476477690301979,1.7458472853249594
928117.0,2015-07-29 17:49:19,23.417893243387507,28.17296996134916,22.41317965635728,11.576974085352147,-10.836205571005133,1.2184110000000001,True,23.45152936510634,1.448435703207433,1.764789993580672
928177.0,2015-07-29 17:50:19,23.428164729784033,28.29773602790144,22.413013944469046,11.549345542086623,-10.863668402382423,1.2249539999999999,True,23.451444017139725,1.4434017490455162,1.768100746100301
928237.0,2015-07-29 17:51:19,23.417511416762917,28.34525937717976,22.42672480200029,11.522653351301024,-10.904071450699266,1.234528,True,23.45136036130321,1.4408439104918458,1.7787621511316776
928297.0,2015-07-29 17:52:19,23.400524587689635,28.45497077173413,22.41980813189963,11.474850120746147,-10.944958011153481,1.243827,True,23.451275227465285,1.435273401833093,1.7852318095818507
928357.0,2015-07-29 17:53:19,23.424960740728867,28.52088506694143,22.41915248919036,11.422303529685097,-10.996848959505263,1.258072,True,23.451190544572892,1.433449742878132,1.8033829849221774
928417.0,2015-07-29 17:54:19,23.408980113810113,28.58740688509779,22.40684658011277,11.39957235534365,-11.00727422476912,1.2687479999999998,True,23.451103554873463,1.4298223788038746,1.814084283462658
928477.0,2015-07-29 17:55:19,23.397992080533218,28.568303173835755,22.423129574854908,11.349643854760659,-11.073485720094249,1.277917,True,23.45101535828312,1.4301791987591466,1.8276503111406923
928537.0,2015-07-29 17:56:19,23.396740805376705,28.596681173458755,22.44818809436942,11.398728406171601,-11.04945968819782,1.281872,True,23.450923858933066,1.4288764959509612,1.8316367716176505
928597.0,2015-07-29 17:57:19,23.424703064119008,28.47351071059332,22.44299338693407,11.455617944996858,-10.987375441937212,1.3047350000000002,True,23.450832030624206,1.4355213099841158,1.8729748963821256
928657.0,2015-07-29 17:58:19,23.42046170178877,28.28948255357664,22.435313000884697,11.64542018285305,-10.789892818031648,1.301086,True,23.45072967865349,1.4434259503796556,1.8780212960756646
928717.0,2015-07-29 17:59:19,23.413032391251242,28.35035661145349,22.452957715023974,11.76627735552278,-10.686680359501194,1.308234,True,23.450622886246165,1.4404228735070668,1.8844101774996438
928777.0,2015-07-29 18:00:19,23.416623053712588,28.5047329024504,22.454470736899363,11.838013010965405,-10.616457725933959,1.3050229999999998,True,23.450515780690647,1.4337933200269695,1.8711332598815555
928837.0,2015-07-29 18:01:19,23.41609744104167,28.325465734162677,22.456531328388756,11.894323499914874,-10.562207828473882,1.3169440000000001,True,23.450414292353454,1.4416520046614796,1.8985749576269078
928897.0,2015-07-29 18:02:19,23.430431657681204,28.57087519247591,22.488982039589175,11.936077410616978,-10.552904628972197,1.331582,True,23.45030382398751,1.4314923781275697,1.9061494838518656
928957.0,2015-07-29 18:03:19,23.450571809340634,28.565931407284225,22.475833161005564,11.960311681440999,-10.515521479564566,1.338434,True,23.450196408560345,1.432595237216071,1.9174341737280547
929017.0,2015-07-29 18:04:19,23.44808580456442,28.7375440015752,22.505574843618568,11.983042861311368,-10.5225319823072,1.361732,True,23.45008680129495,1.4249406882744013,1.940387333325277
929077.0,2015-07-29 18:05:19,23.433760359580454,29.058964715803253,22.48509141277418,12.011940412871276,-10.473150999902906,1.362943,True,23.44997550155542,1.4101790220609107,1.921993626864764
929137.0,2015-07-29 18:06:19,23.450455926508493,28.990669731176524,22.475797136963607,12.036495015523663,-10.439302121439944,1.3648099999999999,True,23.449873696358665,1.4139157800816025,1.9297263958131716
929197.0,2015-07-29 18:07:19,23.433053021146257,28.94842029259541,22.500207219150102,12.034277339395317,-10.465929879754786,1.3666010000000002,True,23.449769251285463,1.4150082013048273,1.9337516229113785
929257.0,2015-07-29 18:08:19,23.45289568809348,29.02901934116838,22.492000877940608,12.060230310186078,-10.43177056775453,1.383947,True,23.44966298561504,1.4123369408859336,1.9545994723282654
929317.0,2015-07-29 18:09:19,23.44082154805462,28.993501919148155,22.486258600634706,12.059491084541094,-10.426767516093612,1.3790369999999998,True,23.449554092724,1.4133676657179606,1.949086305628699
929377.0,2015-07-29 18:10:19,23.458644399205262,29.34293525922796,22.507181528392156,12.079924506178369,-10.427257022213787,1.3859670000000002,True,23.449445553997442,1.3987878314707032,1.9386737744199563
929437.0,2015-07-29 18:11:19,23.455910351391303,29.071789804352694,22.500012687965675,12.129027553175089,-10.370985134790587,1.3838960000000002,True,23.4493457603736,1.410589007717161,1.9521084854237485
929497.0,2015-07-29 18:12:19,23.44839963019782,29.30014533740712,22.523032231433945,12.163734185893027,-10.359298045540918,1.395497,True,23.449238211275,1.4002187359487348,1.9540010453602517
929557.0,2015-07-29 18:13:19,23.458453535763297,30.02805899328331,22.511814256670398,12.15403801272375,-10.357776243946647,1.4147729999999998,True,23.44913432354178,1.3686567784059993,1.9363386563557907
929617.0,2015-07-29 18:14:19,23.46558221451293,29.9124464039814,22.516382141047057,12.185726142157177,-10.33065599888988,1.4173220000000002,True,23.44904746996234,1.3740533126026966,1.9474759891246793
929677.0,2015-07-29 18:15:19,23.456046028931905,29.50290209425548,22.49752700967207,12.179990984925873,-10.317536024746197,1.4161009999999998,True,23.44895629169981,1.3916403683270855,1.970703317228354
929737.0,2015-07-29 18:16:19,23.499512037145106,29.94717946577878,22.484464589349336,12.212399859119156,-10.27206473023018,1.4063109999999999,True,23.448852714804595,1.3740179967900772,1.93229662308385
929797.0,2015-07-29 18:17:19,23.475369205471548,29.64062383595504,22.46884444236443,12.25292789338275,-10.215916548981678,1.395742,True,23.448765771211068,1.3864347686468126,1.9351052368606396
929857.0,2015-07-29 18:18:19,23.480202847744447,29.908264972372024,22.488571362245985,12.294071949463342,-10.194499412782642,1.3973630000000001,True,23.448672363640345,1.3748799782180443,1.9212064110027012
929917.0,2015-07-29 18:19:19,23.46246569445889,29.438000787480448,22.47334748254518,12.307365686998871,-10.165981795546308,1.40263,True,23.448586777987106,1.3947761194243276,1.9563548283881447
929977.0,2015-07-29 18:20:19,23.44432454275217,29.827124938905527,22.467403468954345,12.308597729451854,-10.15880573950249,1.4014989999999998,True,23.448485104618385,1.376869989152347,1.929681912927025
930037.0,2015-07-29 18:21:19,23.444679032102613,30.2544143616503,22.47446423661937,12.310482754443768,-10.1639814821756,1.402406,True,23.44839582590357,1.3580990492362002,1.9046062552431426
930097.0,2015-07-29 18:22:19,23.43166115894215,29.99801528394444,22.486907038672147,12.30896118193066,-10.177945856741486,1.412393,True,23.44831953944147,1.3687997289180416,1.9332831555257395
930157.0,2015-07-29 18:23:19,23.420239179785156,29.849058210251822,22.46649565614935,12.31090780901809,-10.155587847131258,1.400044,True,23.44823245525972,1.374846699531021,1.9248458725982087
930217.0,2015-07-29 18:24:19,23.426791574823802,29.92350491711555,22.451639224664998,12.332893606232773,-10.118745618432225,1.4057449999999998,True,23.448144281440662,1.3718616075457286,1.92848759549937
930277.0,2015-07-29 18:25:19,23.415034691358183,30.09620320779276,22.44070223984951,12.338918293756567,-10.101783946092944,1.4017339999999998,True,23.448056786752318,1.3637517136948558,1.9116171446443448
930337.0,2015-07-29 18:26:19,23.39735726745777,30.0361438946968,22.455782022287572,12.328636899849121,-10.127145122438451,1.413891,True,23.447975796009533,1.365615107466121,1.930830909910381
930397.0,2015-07-29 18:27:19,23.4235883406144,29.627612251480542,22.453887142538175,12.331291951048469,-10.122595191489706,1.4016540000000002,True,23.447889481444623,1.3847302095308156,1.940912637109706
930457.0,2015-07-29 18:28:19,23.402691680173145,30.11055287307064,22.443274376520193,12.33633716481847,-10.106937211701723,1.4065940000000001,True,23.44779399147288,1.3625781235599306,1.9165942131306573
930517.0,2015-07-29 18:29:19,23.401104939831782,30.01998199822311,22.432431054940988,12.331747806884724,-10.100683248056264,1.426017,True,23.447712072135406,1.366490466429196,1.9486386354659628
930577.0,2015-07-29 18:30:19,23.397186860358126,30.22538137264085,22.446358058905762,12.331248829692779,-10.115109229212983,1.418763,True,23.447621805643024,1.357287459031422,1.9256692272377973
930637.0,2015-07-29 18:31:19,23.384213772319807,30.619144326477336,22.43660987684554,12.355470784291688,-10.081139092553853,1.4236739999999999,True,23.447540010110682,1.33940459865487,1.9068755025853732
930697.0,2015-07-29 18:32:19,23.392674685137916,30.116945404889996,22.450774641073266,12.35477468015953,-10.095999960913737,1.381491,True,23.447469112973526,1.3618566500553126,1.881392705341564
930757.0,2015-07-29 18:33:19,23.376621394296148,29.99756891660364,22.43157367628119,12.35715252215932,-10.07442115412187,1.3691380000000002,True,23.44739453701786,1.3663994348674078,1.8707893894554932
930817.0,2015-07-29 18:34:19,23.38921093691885,29.92523412602214,22.437841908578182,12.358427686111689,-10.079414222466493,1.399127,True,23.447319809014196,1.3701332814826777,1.9169904677210143
930877.0,2015-07-29 18:35:19,23.386834373140527,29.93861252345061,22.438230971380026,12.354953326493998,-10.083277644886028,1.388549,True,23.447234286184102,1.3694405870998525,1.9015353577769132
930937.0,2015-07-29 18:36:19,23.38969128058179,29.52187357437855,22.42967879682439,12.36306632580726,-10.06661247101713,1.3667379999999998,True,23.447152204205302,1.3878888516844727,1.8968804333735325
930997.0,2015-07-29 18:37:19,23.37975482298277,30.2838710254246,22.420355701953316,12.363805551322468,-10.056550150630848,1.390866,True,23.447063573112068,1.3539494293392191,1.8831622269873223
931057.0,2015-07-29 18:38:19,23.360505350969856,29.5131803180774,22.43302185430745,12.328236485912647,-10.104785368394804,1.282065,True,23.446991503609187,1.3869878555153852,1.7782085849813323
931117.0,2015-07-29 18:39:19,23.354174921938977,29.406093894288414,22.45100519649893,15.45299378231694,-6.99801141418199,1.321165,True,23.4469271445525,1.3914177687781848,1.8382924564878305
931177.0,2015-07-29 18:40:19,23.3758937515122,29.52246331689459,22.5086297062717,14.108569245487027,-8.400060460784674,1.350246,True,23.44684821737392,1.3872562901642804,1.873137256769159
931237.0,2015-07-29 18:41:19,23.36270067333572,29.66244587619737,22.519898115190852,13.325870726568635,-9.194027388622217,1.3226390000000001,True,23.44676439080213,1.3805216557672282,1.8259317822623111
931297.0,2015-07-29 18:42:19,23.360464248890302,29.89171948020372,22.509753665311603,12.92426788551589,-9.585485779795713,1.3317820000000002,True,23.446692801857587,1.370342913073339,1.824998025458638
931357.0,2015-07-29 18:43:19,23.36132364107335,29.94757503709936,22.509595158483265,12.675727918211486,-9.833867240271779,1.3587690000000001,True,23.446625539600415,1.3679249106502742,1.8586939629193626
931417.0,2015-07-29 18:44:19,23.34658896249444,29.459279544646368,22.476402345450158,12.511675290213272,-9.964727055236885,1.3518219999999999,True,23.44655226330181,1.3887458388259069,1.877337177333315
931477.0,2015-07-29 18:45:19,23.349322901683134,29.952467514718823,22.486820579988148,12.41107286005367,-10.075747719934478,1.360154,True,23.446466059291907,1.3671821708633047,1.8595782984284075
931537.0,2015-07-29 18:46:19,23.348305332358095,29.594921905840625,22.485163461210867,12.335376172081737,-10.14978728912913,1.327462,True,23.446392541907258,1.3828575487380232,1.8356908473628737
931597.0,2015-07-29 18:47:19,23.360004517349076,30.29883164346044,22.478001825401275,12.282022574915235,-10.19597925048604,1.338666,True,23.44631752591001,1.352423302963346,1.8104430932847302
931657.0,2015-07-29 18:48:19,23.346769341945315,30.2542107588561,22.46308775526714,12.213206846823741,-10.249880908443398,1.3639839999999999,True,23.446260690663433,1.3538032304781682,1.8465659455205337
931717.0,2015-07-29 18:49:19,23.353658717961995,30.313506876850948,22.449218390240414,12.232204940281445,-10.21701344995897,1.37048,True,23.446195335741166,1.35149907654761,1.8522024544269684
931777.0,2015-07-29 18:50:19,23.356594599735427,30.36475917010778,22.44998210593278,12.25518869134997,-10.19479341458281,1.380096,True,23.446129966114782,1.3493747611403226,1.8622667103507147
931837.0,2015-07-29 18:51:19,23.34124416346678,29.89584939262101,22.428331486915493,12.284800830196282,-10.14353065671921,1.3929189999999998,True,23.44606346164167,1.369316289641456,1.907346676851087
931897.0,2015-07-29 18:52:19,23.341898872516154,29.69416556082612,22.43516169857875,12.285084199855751,-10.150077498722998,1.4006210000000001,True,23.44597884437454,1.3782124569396248,1.9303533096512344
931957.0,2015-07-29 18:53:19,23.341765086652398,30.287172207965487,22.41654432810341,12.26101009162883,-10.15553423647458,1.420365,True,23.44588577449687,1.3521340019834562,1.9205238117272319
932017.0,2015-07-29 18:54:19,23.33101273022371,30.751537729155903,22.397804474769853,12.263196966708076,-10.134607508061777,1.421472,True,23.44580550556551,1.3312446147811254,1.892326945062156
932077.0,2015-07-29 18:55:19,23.33379869731603,30.831511226482533,22.41788443277032,12.237860014761294,-10.180024418009028,1.4071690000000001,True,23.445739406713706,1.3278509302194414,1.8685106656259614
932137.0,2015-07-29 18:56:19,23.3340799373101,30.1081244110296,22.396334682340346,12.234280931891123,-10.162053750449223,1.389849,True,23.445679775148644,1.359668260040714,1.8897335715493262
932197.0,2015-07-29 18:57:19,23.328274333753235,29.880850595829067,22.39124084285483,12.260412550949935,-10.130828291904896,0.682764,True,23.445602606431393,1.3694054967223048,0.9349807745641078
932257.0,2015-07-29 18:58:19,23.337601041512766,30.263721723161325,22.389482855866326,12.902818021304205,-9.486664834562122,0.0,False,23.445720904946555,0.0,0.0
932317.0,2015-07-29 18:59:19,23.340289004126735,30.2241339103682,22.39039787423053,13.508453335642905,-8.881944538587625,0.0,False,23.446041676841155,0.0,0.0
932377.0,2015-07-29 19:00:19,23.351810257604658,30.19248072120557,22.340295244326025,14.243964650848321,-8.096330593477704,0.0,False,23.446361723875015,0.0,0.0
932437.0,2015-07-29 19:01:19,23.37697759598313,30.25275264345372,22.2445642077641,14.876347969414862,-7.368216238349238,0.0,False,23.44668119017809,0.0,0.0
932497.0,2015-07-29 19:02:19,23.381701284801277,29.96558792873853,22.116007810750837,15.472318393068356,-6.643689417682481,0.0,False,23.4470017453993,0.0,0.0
932557.0,2015-07-29 19:03:19,23.39524253514532,29.911650218733797,21.97853900005347,16.068054878633276,-5.910484121420193,0.0,False,23.4473170790175,0.0,0.0
932617.0,2015-07-29 19:04:19,23.411741709481657,30.06583312771028,21.895423687575573,16.623331169671697,-5.272092517903875,0.0,False,23.447631427236146,0.0,0.0
932677.0,2015-07-29 19:05:19,23.417059287544046,30.08984124750927,21.786947254840065,17.202065728365504,-4.584881526474561,0.0,False,23.44794857017377,0.0,0.0
932737.0,2015-07-29 19:06:19,23.421731365044604,29.815950764712067,21.699689148876377,18.166338226414794,-3.533350922461583,1.121704,True,23.448266143411274,1.3763679327214962,1.5438774156054331
932797.0,2015-07-29 19:07:19,23.429278963252383,30.0936136430301,21.95919393962109,16.76858923642264,-5.190604703198453,1.207684,True,23.448256822433752,1.3644918427209158,1.6478749665845664
932857.0,2015-07-29 19:08:19,23.459703772002996,30.305063891878444,22.12517960312691,14.807575289646612,-7.317604313480297,1.208427,True,23.448230941364887,1.356532743116785,1.639270793166387
932917.0,2015-07-29 19:09:19,23.42253800256778,29.88048008538562,22.22070169630173,13.377086751445491,-8.84361494485624,1.239086,True,23.44821103080481,1.3735662536759292,1.7019667150022924
932977.0,2015-07-29 19:10:19,23.457731100388127,29.976743788839407,22.27640250443172,12.53559539626063,-9.740807108171088,1.244342,True,23.448169928855542,1.370881177849798,1.7058450266079734
933037.0,2015-07-29 19:11:19,23.44093247422697,30.20129269135406,22.322355131253428,12.057261087983713,-10.265094043269714,1.258822,True,23.448130168469614,1.3602699122790332,1.7123376915149173
933097.0,2015-07-29 19:12:19,23.429795989737965,30.39619024374261,22.366124684346794,11.762131533446254,-10.60399315090054,1.2635919999999998,True,23.44809294268566,1.3512112660442035,1.7073797460833269
933157.0,2015-07-29 19:13:19,23.45718448588575,30.426594338678942,22.407069930771677,11.639974556997004,-10.767095373774673,1.277058,True,23.448060161633638,1.3510786799772332,1.7254058368943654
933217.0,2015-07-29 19:14:19,23.447720171583093,30.852742204612632,22.42986612311376,11.623834805788988,-10.806031317324774,1.307269,True,23.448024496475835,1.331926229750337,1.7411858704394931
933277.0,2015-07-29 19:15:19,23.433277087051287,31.15942600890345,22.44211439357198,11.646978716138584,-10.795135677433397,1.313271,True,23.447993174218393,1.317807325289593,1.7306381438903893
933337.0,2015-07-29 19:16:19,23.424024943917654,31.02513743324989,22.46949287983646,11.686607350504639,-10.78288552933182,1.3175899999999998,True,23.447969446900476,1.3233047704002583,1.743573132431676
933397.0,2015-07-29 19:17:19,23.43845540716938,30.599419178921977,22.463174213513703,11.690531404608484,-10.77264280890522,1.324328,True,23.44794047417912,1.3426566774137454,1.7781178322859905
933457.0,2015-07-29 19:18:19,23.41727992712058,30.266805119178816,22.50092050088285,11.691603281500281,-10.809317219382567,1.2944149999999999,True,23.447896746761163,1.3563496184446762,1.7556792913590653
933517.0,2015-07-29 19:19:19,23.42015353961981,30.589200946718396,22.480048007065488,11.692650516946417,-10.787397490119071,1.294853,True,23.44785140560522,1.3423012662690608,1.738082821532292
933577.0,2015-07-29 19:20:19,23.41999165559216,30.885857468378035,22.480703649955764,11.695921589271418,-10.784782060684346,1.329289,True,23.447815621386006,1.3292511267200056,1.7669589009865094
933637.0,2015-07-29 19:21:19,23.397991496712773,30.48919428174353,22.49130921077055,11.668108238266216,-10.823200972504333,1.326812,True,23.447779199875477,1.3457238410207049,1.7855225409523636
933697.0,2015-07-29 19:22:19,23.396312999671068,30.055949582051635,22.47445703210971,11.662138994435452,-10.81231803767426,1.291359,True,23.447731440697293,1.364698402777412,1.762315564712236
933757.0,2015-07-29 19:23:19,23.406807525628203,30.142708061184692,22.499839770809317,11.640954030403796,-10.85888574040552,1.3037830000000001,True,23.447680645016618,1.3613453248939706,1.7748988917262358
933817.0,2015-07-29 19:24:19,23.416131806239125,30.03183796651856,22.49358594830053,11.62772805843069,-10.86585788986984,1.312781,True,23.447628924612797,1.3666298805021213,1.7940857411554554
933877.0,2015-07-29 19:25:19,23.394934418072854,30.03851325347769,22.50169862631772,11.646023883900657,-10.855674742417062,1.3417579999999998,True,23.44757130352652,1.3654044096653324,1.8320422899037367
933937.0,2015-07-29 19:26:19,23.388634621178284,30.30238507766842,22.505171370908432,11.784893512235108,-10.720277858673324,1.369134,True,23.44750562894477,1.3535258425353944,1.8531582508938549
933997.0,2015-07-29 19:27:19,23.39438142482019,30.49058761136593,22.47995434411975,11.904284561125024,-10.575669782994726,1.3766599999999998,True,23.44744025772795,1.3455038577355063,1.8523013407901618
934057.0,2015-07-29 19:28:19,23.39177961463014,30.571359098461134,22.460962320299227,11.958962595454429,-10.501999724844799,1.3902109999999999,True,23.447378553781594,1.3418382051230342,1.8654382329822983
934117.0,2015-07-29 19:29:19,23.391071285265113,30.387832722954958,22.482785855857514,12.005429069054145,-10.47735678680337,1.3848260000000001,True,23.447315542226665,1.3498761197823468,1.8693435474537083
934177.0,2015-07-29 19:30:19,23.38079577791035,30.05207964715624,22.456452074416973,12.030624334034453,-10.42582774038252,1.366215,True,23.44724837937112,1.3641863094703666,1.8637717987930569
934237.0,2015-07-29 19:31:19,23.34837236399058,30.275684937947545,22.457648082102047,12.079296164960994,-10.378351917141053,1.35309,True,23.447176162063005,1.3529295603570268,1.8306354588234892
934297.0,2015-07-29 19:32:19,23.37516601933104,30.79944024055393,22.461927771717065,12.11034363108254,-10.351584140634525,1.39156,True,23.447114517849915,1.331079773675734,1.8522773698562043
934357.0,2015-07-29 19:33:19,23.380051090477473,30.503861859761862,22.459939229286945,12.106388775544433,-10.353550453742512,1.406094,True,23.447058186497564,1.344290174048679,1.8901983479888032
934417.0,2015-07-29 19:34:19,23.361280149539997,30.038340010452696,22.451732888004496,12.130949539090397,-10.3207833489141,1.4009639999999999,True,23.446988641430252,1.3639323579099454,1.9108201318669487
934477.0,2015-07-29 19:35:19,23.374137787208408,30.03268145684106,22.441646077130024,12.129280121607012,-10.312365955523012,1.401461,True,23.446906109298265,1.364746454594961,1.9126389310031087
934537.0,2015-07-29 19:36:19,23.362741731577152,30.07580618913735,22.443685054113434,12.160654080239482,-10.283030973873952,1.405346,True,23.44682326269535,1.3623493529424155,1.914572213760212
934597.0,2015-07-29 19:37:19,23.355199371865837,30.67191982323917,22.426270895550676,12.160475433638807,-10.26579546191187,1.391547,True,23.446740649885708,1.3358085629915908,1.8588403984052593
934657.0,2015-07-29 19:38:19,23.363185601367334,30.61387631237731,22.428922286093112,12.204564069717147,-10.224358216375965,1.389915,True,23.446680392144316,1.3387116758364106,1.8606954389201646
934717.0,2015-07-29 19:39:19,23.35215686094585,30.320063383524804,22.43702775901463,12.208907019315973,-10.228120739698657,1.378956,True,23.446618798595022,1.3511447765154132,1.8631691964445882
934777.0,2015-07-29 19:40:19,23.36240820020041,30.43716608411546,22.44455684268764,12.205247853067682,-10.239308989619957,1.3651689999999999,True,23.44655122412249,1.3464468698164882,1.8381275268205053
934837.0,2015-07-29 19:41:19,23.366990162348856,31.163737863980003,22.43826699576011,12.227369173893669,-10.21089782186644,1.398424,True,23.446491135794513,1.3147033266478125,1.8385126848641404
934897.0,2015-07-29 19:42:19,23.365225043924227,31.81737400230797,22.43233739191292,12.228718260649108,-10.203619131263812,1.440743,True,23.446444198890642,1.2858874658475272,1.852633365207564
934957.0,2015-07-29 19:43:19,23.37247449320727,31.587599096012013,22.426940948045342,12.232784000124196,-10.194156947921146,1.4423949999999999,True,23.44640613955073,1.2963086555634025,1.8697891232413737
935017.0,2015-07-29 19:44:19,23.37353395173496,30.878517417718264,22.429181661279262,12.234632063963963,-10.1945495973153,1.4324830000000002,True,23.446360428430992,1.3275312507848325,1.9016659487180094
935077.0,2015-07-29 19:45:19,23.35963095690248,30.58514400850863,22.41936863506288,12.245689644595998,-10.173678990466883,1.4153980000000002,True,23.44629521927915,1.3398186556006124,1.896376645499796
935137.0,2015-07-29 19:46:19,23.37495627919001,30.38630294997017,22.43917480836191,12.263461855674652,-10.175712952687256,1.3997639999999998,True,23.44622561669495,1.3492348545388948,1.8886103769287812
935197.0,2015-07-29 19:47:19,23.350329966424948,30.194085885271026,22.429693206745373,12.286168397731135,-10.143524809014238,1.403971,True,23.446154231588096,1.3566032746165062,1.904631656066611
935257.0,2015-07-29 19:48:19,23.36338143578819,30.25830907731279,22.431602495868976,12.282355226123153,-10.149247269745823,1.4107769999999997,True,23.4460757002444,1.3543534204662087,1.910690655465056
935317.0,2015-07-29 19:49:19,23.340322199916436,30.549620888581483,22.42818018482299,12.284369615344595,-10.143810569478394,1.419767,True,23.4459972382198,1.3405315483829534,1.9032424548530207
935377.0,2015-07-29 19:50:19,23.341083312703145,30.614413031022707,22.4249740200392,12.278480453132309,-10.146493566906893,1.3879000000000001,True,23.445925314765883,1.3377163123448572,1.8566164699034275
935437.0,2015-07-29 19:51:19,23.335150291692567,30.472526265647083,22.440651805879604,12.255570624296674,-10.18508118158293,1.373106,True,23.445864324622935,1.3436937561360272,1.8450339587129156
935497.0,2015-07-29 19:52:19,23.331039183138497,30.504106147662878,22.4268977189644,12.22616177269052,-10.20073594627388,1.376217,True,23.44580311187047,1.3421245394073602,1.847054607249579
935557.0,2015-07-29 19:53:19,23.322730630397267,30.22810595924492,22.40764632005333,12.207496330522767,-10.200149989530564,1.3764299999999998,True,23.445741998640614,1.3538940696479362,1.8635404142855085
935617.0,2015-07-29 19:54:19,23.335676448047874,29.95697534506232,22.426652753520116,12.187044427054953,-10.239608326465163,1.3742979999999998,True,23.445672334772926,1.3663839860648,1.8778187792808823
935677.0,2015-07-29 19:55:19,23.313541259732226,29.92817407680856,22.392761069473774,12.136302763402544,-10.25645830607123,1.3742590000000001,True,23.445594939202035,1.3666770719104573,1.8781682661665933
935737.0,2015-07-29 19:56:19,23.325111020413594,29.846697496262077,22.408676615681063,12.128152802931911,-10.280523812749152,1.318127,True,23.445516671487894,1.3707680167921967,1.806846333670248
935797.0,2015-07-29 19:57:19,23.318637910253006,29.984618786104857,22.398993277628033,12.407598500764212,-9.991394776863821,0.0,False,23.44545199260092,0.0,0.0
935857.0,2015-07-29 19:58:19,23.31277766724288,30.14727364115492,22.389454036314255,12.97224978986234,-9.417204246451915,0.0,False,23.445767700025318,0.0,0.0
935917.0,2015-07-29 19:59:19,23.340383256782946,30.074000830246447,22.38652886123847,13.62323662637443,-8.763292234864041,0.0,False,23.446086356020203,0.0,0.0
935977.0,2015-07-29 20:00:19,23.359299705093143,30.207839923700885,22.27311708631185,14.335905891453447,-7.937211194858403,0.0,False,23.44640367537121,0.0,0.0
936037.0,2015-07-29 20:01:19,23.357702846034712,30.30194511057792,22.183899248336807,15.022955016129467,-7.16094423220734,0.0,False,23.446723419881945,0.0,0.0
936097.0,2015-07-29 20:02:19,23.372174821089615,30.476454887249883,22.034283034521927,15.664418706381358,-6.369864328140569,0.0,False,23.447044867820296,0.0,0.0
936157.0,2015-07-29 20:03:19,23.38525794064266,30.02063340674731,21.918061370104752,16.2711081155379,-5.646953254566853,0.0,False,23.447369479546143,0.0,0.0
936217.0,2015-07-29 20:04:19,23.386215269925213,30.054577904171197,21.81276948735847,16.795176761986383,-5.0175927253720864,0.0,False,23.447685806277736,0.0,0.0
936277.0,2015-07-29 20:05:19,23.39060426156533,29.602358117272733,21.70823411688923,17.442135858243795,-4.266098258645435,0.572434,True,23.448002743798735,1.3843903490068314,0.7924721050433765
936337.0,2015-07-29 20:06:19,23.398353543605534,29.57934319299858,21.726793846598234,18.254651246848887,-3.472142599749347,1.1772749999999998,True,23.448146062564042,1.385742951061912,1.631400532711412
936397.0,2015-07-29 20:07:19,23.415089389136032,29.458143679754382,22.001147863946414,16.01816940366697,-5.982978460279444,1.2057639999999998,True,23.44811394796731,1.3918075199911555,1.6781914025346154
936457.0,2015-07-29 20:08:19,23.427246046413877,29.54240066619657,22.124725696702367,14.134947293761602,-7.989778402940765,1.2012960000000001,True,23.448070056705667,1.3886375031084464,1.6681646779341643
936517.0,2015-07-29 20:09:19,23.42640194573857,29.588765264691396,22.219188674657065,12.851688248942773,-9.367500425714292,1.20458,True,23.44802992110522,1.3865618902074437,1.6702247217060826
936577.0,2015-07-29 20:10:19,23.42557980407081,29.62086566553476,22.254370028398675,12.209332073909893,-10.045037954488782,1.214002,True,23.447990189682407,1.3851143931323044,1.6815316434914038
936637.0,2015-07-29 20:11:19,23.42798201091928,29.44948000567585,22.30645399461914,11.829259350702962,-10.477194643916178,1.217103,True,23.44794867584605,1.3927552801831342,1.6951266297767333
936697.0,2015-07-29 20:12:19,23.412889384389402,29.36152717607615,22.351794208354836,11.593150797891987,-10.758643410462849,1.228638,True,23.447901244199194,1.3959587062490884,1.7151279129284673
936757.0,2015-07-29 20:13:19,23.4184699439487,29.269967622887695,22.394691973041297,11.500950930985406,-10.893741042055892,1.2290130000000001,True,23.44784787756176,1.400229640944778,1.7209004317064647
936817.0,2015-07-29 20:14:19,23.411349667380676,29.178510983201797,22.412444760132903,11.47060573640718,-10.941839023725723,1.246761,True,23.447791709590106,1.4039376364284124,1.7503746915311238
936877.0,2015-07-29 20:15:19,23.415871478698648,29.379602808288983,22.426876104431155,11.521593795146032,-10.905282309285123,1.2586480000000002,True,23.447727655590167,1.3952950924968528,1.756185377580979
936937.0,2015-07-29 20:16:19,23.419820963690963,29.37584274873411,22.41098937739648,11.551735704095757,-10.859253673300723,1.264949,True,23.44766609353253,1.3956340560862819,1.7654059036122862
936997.0,2015-07-29 20:17:19,23.400096247669687,29.521404668481612,22.45060172428176,11.5593866849986,-10.89121503928316,1.274149,True,23.44760258799183,1.3883669404996264,1.7689863488706585
937057.0,2015-07-29 20:18:19,23.40257392047191,29.651715595787145,22.457561623989704,11.580614769568516,-10.876946854421188,1.278379,True,23.447540749713728,1.382746528226286,1.7676741240073912
937117.0,2015-07-29 20:19:19,23.4002671226194,29.69995695940503,22.452402940737127,11.546832176577716,-10.90557076415941,1.2994480000000002,True,23.447481580676044,1.380524090033448,1.793919267745784
937177.0,2015-07-29 20:20:19,23.37921883546717,29.854574527306077,22.444909880884033,11.555813762988372,-10.889096117895662,1.314116,True,23.447417785753274,1.3728006339454026,1.8040192778777968
937237.0,2015-07-29 20:21:19,23.403167159504324,30.212674470649617,22.44502515899737,11.545938946085098,-10.899086212912273,1.3177070000000002,True,23.447354437210628,1.358109074463457,1.7895898341840188
937297.0,2015-07-29 20:22:19,23.397064454586335,30.24207591926457,22.45167524906249,11.525727296150327,-10.925947952912162,1.334318,True,23.447300887706145,1.3565480723513976,1.8100665108037721
937357.0,2015-07-29 20:23:19,23.390162239064317,30.60475063470678,22.453159451687075,11.531973749707134,-10.92118570197994,1.349083,True,23.447243526563234,1.340298977178115,1.8081745650283831
937417.0,2015-07-29 20:24:19,23.374079978880303,30.316795150306454,22.457215790170707,11.47991997365269,-10.977295816518017,1.367348,True,23.447193056510855,1.3522523582612693,1.84899955756383
937477.0,2015-07-29 20:25:19,23.38725743671576,30.49334549981546,22.441307448625956,11.635003267462471,-10.806304181163485,1.3796089999999999,True,23.44712864168387,1.3450693837757899,1.8556698274815335
937537.0,2015-07-29 20:26:19,23.37551354623782,30.95773750833281,22.43578131698704,11.805209887423647,-10.630571429563393,1.379684,True,23.447066204200727,1.3241352374858537,1.8268882009954324
937597.0,2015-07-29 20:27:19,23.378536636141618,30.81337865847872,22.45102681142424,11.926775492006461,-10.524251319417777,1.390029,True,23.447018051122978,1.330615141844875,1.8495936350034898
937657.0,2015-07-29 20:28:19,23.383746252380465,30.529417873142688,22.442056754670975,12.005484511178318,-10.436572243492657,1.371349,True,23.446962578951,1.343329023537186,1.8421729130986964
937717.0,2015-07-29 20:29:19,23.37273648352068,30.50843103016697,22.441905452404164,12.056201531976509,-10.385703920427655,1.3572650000000002,True,23.446903574035883,1.3437676830239609,1.8238488442995164
937777.0,2015-07-29 20:30:19,23.362139608666443,30.65543528586678,22.442813265065908,12.110004819528342,-10.332808445537566,1.378707,True,23.44684787853552,1.3368384740955026,1.843108562104788
937837.0,2015-07-29 20:31:19,23.372665923678493,30.36499700898893,22.425377492289783,12.102649526949076,-10.322727965340707,1.3784949999999998,True,23.446790693960946,1.3500709079615667,1.8610659962704796
937897.0,2015-07-29 20:32:19,23.351098811040817,30.20647571588349,22.425327058543445,12.111501751241866,-10.31382530730158,1.3629219999999997,True,23.446724627852944,1.3560923376730845,1.8482480810460753
937957.0,2015-07-29 20:33:19,23.339534723442327,30.34813413382964,22.426998586948738,12.13654301113013,-10.290455575818608,1.378579,True,23.446658096271495,1.3493556426396907,1.8601933524745822
938017.0,2015-07-29 20:34:19,23.348454674133983,30.307034304999537,22.41028330055909,12.13112818559176,-10.279155114967331,1.389728,True,23.44659149134742,1.3515548495974279,1.8782936180213343
938077.0,2015-07-29 20:35:19,23.34317733850542,29.95932225011181,22.40527591954178,12.165040150590293,-10.240235768951486,1.384188,True,23.446520473702144,1.3666105900338268,1.8916459793977427
938137.0,2015-07-29 20:36:19,23.350354629634808,30.376667668978595,22.39194691989139,12.181463275576679,-10.21048364431471,1.380506,True,23.446440299071043,1.3485768320087699,1.861718408049099
938197.0,2015-07-29 20:37:19,23.34761925193497,30.12227586476211,22.40408711717292,12.184284652614272,-10.219802464558649,1.381663,True,23.446374036320073,1.3596413462758494,1.8785661414195292
938257.0,2015-07-29 20:38:19,23.348162319992856,30.13335651277536,22.395931209963653,12.185461252636795,-10.210469957326858,1.3823889999999999,True,23.4462996095049,1.3591780431710152,1.8789127759211364
938317.0,2015-07-29 20:39:19,23.310129872025183,30.074126150547905,22.390361849462295,12.201379240345204,-10.18898260911709,1.376963,True,23.44622532024635,1.3601100464900095,1.872821209945023
938377.0,2015-07-29 20:40:19,23.32350833303049,30.03483620825141,22.381081983689516,12.234287092023429,-10.146794891666087,0.7856279999999999,True,23.446150751736255,1.3624257048176085,1.070359781624448
938437.0,2015-07-29 20:41:19,23.33012196241275,29.95629028406518,22.382141098411303,12.801519471276189,-9.580621627135114,0.0,False,23.446243484391143,0.0,0.0
938497.0,2015-07-29 20:42:19,23.327861792859665,29.88574902091486,22.356405321740098,13.484446977526753,-8.871958344213345,0.0,False,23.446558662908277,0.0,0.0
938557.0,2015-07-29 20:43:19,23.33150044281064,29.801441505571567,22.304623959547584,14.183625326410837,-8.120998633136747,0.0,False,23.446872554457876,0.0,0.0
938617.0,2015-07-29 20:44:19,23.37548345623049,29.71663799875306,22.213763411515195,14.87484487575968,-7.338918535755516,0.0,False,23.44718490902649,0.0,0.0
938677.0,2015-07-29 20:45:19,23.38277948210558,29.682921202847957,22.097491309400365,15.571122166488408,-6.526369142911957,0.0,False,23.447495717633327,0.0,0.0
938737.0,2015-07-29 20:46:19,23.399448107438925,29.84542770054953,21.960353922706776,16.212493601539776,-5.747860321167,0.0,False,23.447805908195832,0.0,0.0
938797.0,2015-07-29 20:47:19,23.40757793408305,29.934518324026445,21.84733121935109,16.821062021306275,-5.026269198044815,0.0,False,23.44811904473441,0.0,0.0
938857.0,2015-07-29 20:48:19,23.410512169567873,30.04040890737598,21.73620339833821,17.396242180132543,-4.339961218205666,0.0,False,23.448433793740968,0.0,0.0
938917.0,2015-07-29 20:49:19,23.42950728631874,30.21924683803956,21.705568317417423,18.43328553208061,-3.272282785336813,1.16696,True,23.448750460324362,1.3589781985275937,1.5858731985537609
938977.0,2015-07-29 20:50:19,23.436211611569103,29.85138716140356,21.984879280448364,16.578540187153074,-5.406339093295291,1.222475,True,23.448739773447215,1.3754465589830414,1.6814490321927935
939037.0,2015-07-29 20:51:19,23.435018426131542,29.814030403309197,22.147622756081077,14.731853886022996,-7.415768870058081,1.214778,True,23.44870255909266,1.377036553608445,1.6727937105193595
939097.0,2015-07-29 20:52:19,23.448334556772704,29.97471942515609,22.196039444978055,13.330515528510993,-8.865523916467062,1.231562,True,23.448666458114953,1.370557047084821,1.6879259780218763
939157.0,2015-07-29 20:53:19,23.4514899891644,29.895397800904988,22.28506275173923,12.562712652434294,-9.722350099304935,1.230473,True,23.44863027235628,1.3741832949123152,1.6908954414406412
939217.0,2015-07-29 20:54:19,23.43477868245442,30.18121954787682,22.31566181166339,12.129735977282984,-10.185925834380406,1.241861,True,23.44859206387118,1.3608819008845172,1.6900261583143477
939277.0,2015-07-29 20:55:19,23.460661025819096,30.07172500588981,22.38010212214413,11.882348049541653,-10.497754072602477,1.2478209999999998,True,23.448559039208877,1.366833982061778,1.7055641463303097
939337.0,2015-07-29 20:56:19,23.448840382222535,30.02117192788734,22.392955600964022,11.723796542113787,-10.669159058850235,1.259814,True,23.448521084764234,1.3685369211800626,1.7241019728195395
939397.0,2015-07-29 20:57:19,23.462144359567283,29.98925870383598,22.412307867634052,11.65645928008844,-10.755848587545612,1.2788389999999998,True,23.448478216127025,1.3705249744036172,1.7526807877413473
939457.0,2015-07-29 20:58:19,23.443507316842314,30.262199182424748,22.447100159939453,11.687149448948743,-10.75995071099071,1.289213,True,23.448428971106114,1.3577052594883612,1.7503712707007686
939517.0,2015-07-29 20:59:19,23.44914697235067,30.249885548923043,22.43771942609301,11.721326297975212,-10.716393128117799,1.297647,True,23.448384947352597,1.3584946071920634,1.7628464515389595
939577.0,2015-07-29 21:00:19,23.431373494313597,30.159155371118977,22.460594871862455,11.715985395030787,-10.744609476831668,1.298419,True,23.448338168926366,1.361702275903824,1.7680601073767672
939637.0,2015-07-29 21:01:19,23.432264138700567,30.154491451974085,22.46594808673299,11.692157700222904,-10.773790386510086,1.306311,True,23.448288446415265,1.3619464919896056,1.7791256838974336
939697.0,2015-07-29 21:02:19,23.442404496536774,30.490175408695656,22.471294096165796,11.688147403199897,-10.783146692965898,1.3203279999999997,True,23.44823634479347,1.3476333991579181,1.7793181106433753
939757.0,2015-07-29 21:03:19,23.43583373039043,30.4623749709042,22.480465888977395,11.641034113378389,-10.839431775599007,1.3260340000000002,True,23.44819042227499,1.3485667987458172,1.7882454264081111
939817.0,2015-07-29 21:04:19,23.426652125926864,29.924088970510105,22.47055920008601,11.622448758139537,-10.848110441946474,1.3311509999999998,True,23.448142056236613,1.371829797504009,1.8261126067772588
939877.0,2015-07-29 21:05:19,23.410198244331212,30.0005095099238,22.47462994860425,11.602354151709484,-10.872275796894765,1.324048,True,23.448075913236238,1.3677464113949058,1.810961900514602
939937.0,2015-07-29 21:06:19,23.40237937543531,30.294992046098574,22.467770917446135,11.54789173296272,-10.919879184483415,1.322802,True,23.448014118511573,1.354455202202831,1.7916760503843094
939997.0,2015-07-29 21:07:19,23.42472695053233,30.15946848637013,22.455947733947916,11.496527900443981,-10.959419833503935,1.338414,True,23.44796159793291,1.3613962823405994,1.822111843832611
940057.0,2015-07-29 21:08:19,23.389789245935614,30.24285421996021,22.455039920975995,11.588493678678912,-10.866546242297083,1.367683,True,23.447900544088178,1.3561939857488963,1.8548434590110077
940117.0,2015-07-29 21:09:19,23.406613409865535,30.43452072615323,22.45981674634414,11.76469418093613,-10.695122565408008,1.360362,True,23.44783374365263,1.3485067368387968,1.8344573215394995
940177.0,2015-07-29 21:10:19,23.38242047345658,30.40927760565681,22.45725901951982,11.88557600005964,-10.571683019460181,1.364064,True,23.4477748871543,1.3485529100161706,1.8395124766482978
940237.0,2015-07-29 21:11:19,23.366401657408513,30.399243981933097,22.44843306012683,11.953695615091,-10.494737445035831,1.369153,True,23.447714217135847,1.348289760583507,1.8460149705721902
940297.0,2015-07-29 21:12:19,23.35665854495171,29.830539715805592,22.44061578168026,12.010080028739404,-10.430535752940857,1.3582469999999998,True,23.447651808113218,1.3728654638355102,1.86469039765819
940357.0,2015-07-29 21:13:19,23.375976886129415,29.932055992027536,22.435651629792478,12.033531953413277,-10.4021196763792,1.359239,True,23.44757506780191,1.369251488076535,1.8611400234016615
940417.0,2015-07-29 21:14:19,23.361040153329157,29.940548603423245,22.422286605319965,12.081427598235289,-10.340859007084676,1.360622,True,23.447501153036008,1.3682213760435826,1.8616321051151714
940477.0,2015-07-29 21:15:19,23.37134858949763,30.17868145104801,22.42731560095319,12.110010979964825,-10.317304620988365,1.3724759999999998,True,23.44742710520569,1.3582046779372048,1.8641033235565427
940537.0,2015-07-29 21:16:19,23.360086043248618,30.37628996106415,22.429801279228847,12.129144596899586,-10.300656682329262,1.3768470000000002,True,23.447356990232432,1.3490212971906264,1.8573959259730226
940597.0,2015-07-29 21:17:19,23.363924985052098,30.45027361971593,22.426818465480885,12.135699062085743,-10.291119403395141,1.3770909999999998,True,23.447291718876123,1.3459372622185375,1.8534780903657877
940657.0,2015-07-29 21:18:19,23.35461069030571,30.710963801923484,22.435507532440905,12.164738300352724,-10.270769232088181,1.38147,True,23.447228657740265,1.3340660438722234,1.8429722176281604
940717.0,2015-07-29 21:19:19,23.3472102361477,30.28098922153359,22.416176880212376,12.181949932401137,-10.234226947811239,1.373604,True,23.44717240098829,1.3526452532860629,1.8579989304947493
940777.0,2015-07-29 21:20:19,23.35073026975441,30.114155454531996,22.417538599437666,12.184364735151282,-10.233173864286384,1.3716949999999999,True,23.447105119322067,1.3601351556238328,1.8656905922934333
940837.0,2015-07-29 21:21:19,23.351663172508594,30.28772187053004,22.412358301631517,12.211691434589957,-10.20066686704156,1.3811000000000002,True,23.44703325306221,1.3525450217389094,1.867999929523608
940897.0,2015-07-29 21:22:19,23.328885971365136,30.327792810907034,22.389951172025732,12.205888515028802,-10.18406265699693,1.376452,True,23.446964063895813,1.3497817934433407,1.8579098491486732
940957.0,2015-07-29 21:23:19,23.323399347347493,30.168916728026364,22.403417064118994,12.234040683556868,-10.169376380562126,1.3727150000000001,True,23.446897423654885,1.356525828870933,1.862123353178563
941017.0,2015-07-29 21:24:19,23.336361201066282,30.105248206696096,22.423151189575318,12.232525271758618,-10.1906259178167,1.374367,True,23.446826957032744,1.3598950171319204,1.8689948350105459
941077.0,2015-07-29 21:25:19,23.327212663345847,29.880228067464152,22.407401354909794,12.240231696724269,-10.167169658185525,1.373081,True,23.446754065911684,1.3693861890755203,1.8802781578820045
941137.0,2015-07-29 21:26:19,23.351692282708907,29.68990614508525,22.40317930376923,12.230153589642754,-10.173025714126478,1.3692069999999998,True,23.446674625531383,1.378830313972674,1.887904117703583
941197.0,2015-07-29 21:27:19,23.325720402120538,29.903276385739595,22.38791219547388,12.23348010406655,-10.154432091407331,1.371653,True,23.44659045328118,1.3683072196418091,1.8768427027433465
941257.0,2015-07-29 21:28:19,23.315314441858852,29.7532062169704,22.39930308638844,12.258786254849664,-10.140516831538775,1.36284,True,23.44651213509016,1.3744478004686986,1.8731524403907613
941317.0,2015-07-29 21:29:19,23.326553847519595,29.87750054128445,22.388236414433223,12.259593242925032,-10.128643171508191,1.364347,True,23.446431742232207,1.3694771435388615,1.868442032355815
941377.0,2015-07-29 21:30:19,23.31315540211848,29.71325404509537,22.386492837110275,12.277168328002226,-10.109324509108049,1.355087,True,23.446354729383966,1.3761094415222956,1.8647480147841229
941437.0,2015-07-29 21:31:19,23.308079853132863,29.925854541869334,22.38438181195761,12.285361409750793,-10.099020402206817,1.36315,True,23.44627534912689,1.3665389340361733,1.8627975479314098
941497.0,2015-07-29 21:32:19,23.321303045153595,29.94033163364793,22.38390629080874,12.279718655617076,-10.104187635191662,1.358986,True,23.446200165907563,1.3664838041435956,1.8570323590578885
941557.0,2015-07-29 21:33:19,23.31835056722536,29.65138802043904,22.39505221650638,12.280599565761428,-10.114452650744951,1.352144,True,23.446126618891192,1.3790579038412314,1.864684870331498
941617.0,2015-07-29 21:34:19,23.335786789550568,29.882533949157644,22.398027825489294,12.285878867267773,-10.112148958221521,1.364495,True,23.446046203017538,1.3696617833918825,1.8688966551293067
941677.0,2015-07-29 21:35:19,23.31139576510928,30.07659184037748,22.383877470696532,12.282466109794838,-10.101411360901695,1.365112,True,23.445969313933993,1.360057295330853,1.8566305345436915
941737.0,2015-07-29 21:36:19,23.3221626463244,30.312055237386566,22.378834065851898,12.30607820296959,-10.072755862882307,1.3792800000000003,True,23.44589820171896,1.3501781206196086,1.862273678208214
941797.0,2015-07-29 21:37:19,23.324906538258542,29.960916270536487,22.396111331401617,12.304685994870852,-10.091425336530765,1.3721199999999998,True,23.445830311330088,1.3657371985024611,1.8739553248091967
941857.0,2015-07-29 21:38:19,23.32769545027226,29.966553643905343,22.37951852813545,12.302979616306715,-10.076538911828735,1.3653890000000002,True,23.445753654205248,1.3656119609246278,1.8645915497149168
941917.0,2015-07-29 21:39:19,23.325970150133678,29.91224308178738,22.38209066474092,12.3372735174688,-10.044817147272122,1.3682729999999999,True,23.445679094945024,1.3679239637987943,1.8716934257188675
941977.0,2015-07-29 21:40:19,23.326118693760453,29.69547477679826,22.3882508242762,12.336780700520045,-10.051470123756154,1.3610190000000002,True,23.44560204722975,1.3774610918566852,1.874750717777694
942037.0,2015-07-29 21:41:19,23.322691277038516,29.6281031511816,22.38639917411689,12.326530107308749,-10.05986906680814,1.3581100000000002,True,23.445520437575624,1.3802725106684592,1.8745618994639415
942097.0,2015-07-29 21:42:19,23.311696070620247,29.91076496142621,22.39608251231378,12.336577413487106,-10.059505098826673,1.3647539999999998,True,23.4454376066303,1.3673613671086922,1.866111895207056
