time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
942157.0,2015-07-29 21:43:19,23.316079476612725,29.992965378596423,22.367925900407453,12.339589757210238,-10.028336143197215,1.3653140000000001,True,23.445361527713033,1.3639400063180487,1.8622063857861204
942217.0,2015-07-29 21:44:19,23.323916507983448,29.80316665857643,22.38543372200887,12.360275749678285,-10.025157972330584,1.368587,True,23.445287811917822,1.3726294072652678,1.8785627626009511
942277.0,2015-07-29 21:45:19,23.285613012553142,29.887471205522573,22.37388432373817,12.358828099711795,-10.015056224026376,1.364538,True,23.445207337855955,1.3672387305680322,1.8656492029318417
942337.0,2015-07-29 21:46:19,23.300804093917346,29.824908776433357,22.39453346600458,12.361279863987196,-10.033253602017385,1.363406,True,23.44513061356561,1.3706572994384378,1.8687623859981626
942397.0,2015-07-29 21:47:19,23.308881633826186,29.75088884375073,22.38375498858782,12.363257292313627,-10.020497696274195,1.299914,True,23.445052298091767,1.3742668581902362,1.7864287286975027
942457.0,2015-07-29 21:48:19,23.3136326962393,29.733275772586737,22.375620696206582,12.679171477149177,-9.696449219057405,0.0,False,23.444989973506587,0.0,0.0
942517.0,2015-07-29 21:49:19,23.314905982995626,29.678802726092208,22.371348211391833,13.279521271657906,-9.091826939733927,0.0,False,23.445301124172452,0.0,0.0
942577.0,2015-07-29 21:50:19,23.332441405897477,29.89317085952112,22.334099060527073,13.931740233414985,-8.402358827112089,0.0,False,23.44561127979141,0.0,0.0
942637.0,2015-07-29 21:51:19,23.33459882448086,29.918629668644897,22.27382316262458,14.53677210238283,-7.73705106024175,0.0,False,23.445925323351418,0.0,0.0
942697.0,2015-07-29 21:52:19,23.352961612857243,29.75741699972972,22.174489695617975,15.122590400330202,-7.0518992952877735,0.0,False,23.446239823616505,0.0,0.0
942757.0,2015-07-29 21:53:19,23.36395386715934,29.73543419770619,22.044326615310922,15.766481244231857,-6.277845371079065,0.0,False,23.446551390059092,0.0,0.0
942817.0,2015-07-29 21:54:19,23.376897831422152,29.754123347471552,21.927045835928013,16.32433859657314,-5.602707239354874,0.0,False,23.44686255156844,0.0,0.0
942877.0,2015-07-29 21:55:19,23.400202724628418,29.91799865692876,21.822632946045783,16.920500354609608,-4.902132591436175,0.0,False,23.447174046877706,0.0,0.0
942937.0,2015-07-29 21:56:19,23.399512570995412,29.78870821270569,21.716188286512946,17.66660832115775,-4.049579965355196,1.029914,True,23.447488513001108,1.376588811013225,1.4177680887058746
942997.0,2015-07-29 21:57:19,23.418214398218332,29.790518967864674,21.921613368176835,17.152525202166906,-4.769088166009929,1.213911,True,23.44750480415669,1.3773314564939092,1.6719578056839777
943057.0,2015-07-29 21:58:19,23.438481086200024,29.75429875418467,22.07689980709044,15.052407023618137,-7.024492783472304,1.201029,True,23.447468298622663,1.3798150017702606,1.6571978317611342
943117.0,2015-07-29 21:59:19,23.422070640547037,29.47090709692035,22.185837356687998,13.533229720771471,-8.652607635916526,1.210836,True,23.44743443769141,1.3915532969761666,1.6849428278974337
943177.0,2015-07-29 22:00:19,23.418087730621526,29.701951789551497,22.26114260118107,12.603708868762418,-9.657433732418653,1.224091,True,23.44738946747786,1.3812198979939092,1.6907388461552624
943237.0,2015-07-29 22:01:19,23.427432678008966,29.89272239326223,22.294263364044976,12.137091270242589,-10.157172093802387,1.234771,True,23.44734743981545,1.3732432021845116,1.6956408820045716
943297.0,2015-07-29 22:02:19,23.4326416977298,30.0409995269652,22.347723459793272,11.85710966496142,-10.490613794831852,1.243889,True,23.447307959932626,1.3669529627090862,1.7003377538312425
943357.0,2015-07-29 22:03:19,23.416194142787898,29.849392384044336,22.36977755091644,11.661393609025737,-10.708383941890702,1.240304,True,23.4472702535502,1.3746541598810997,1.7049890531171676
943417.0,2015-07-29 22:04:19,23.41892396683918,29.68184508322429,22.377162537278096,11.57505826025933,-10.802104277018765,1.2587940000000002,True,23.44722791271763,1.382140691036192,1.7398304090322125
943477.0,2015-07-29 22:05:19,23.423676610556775,29.41173001711543,22.42044216003389,11.594425961458157,-10.826016198575733,1.263505,True,23.447175297572343,1.3942257299085574,1.761611180868112
943537.0,2015-07-29 22:06:19,23.43515306320068,29.290105812557783,22.421213080686613,11.615333715447004,-10.805879365239608,1.2708949999999999,True,23.447113294006016,1.4000777327401512,1.7793517901507943
943597.0,2015-07-29 22:07:19,23.399998871605828,29.2119647078541,22.427366034975794,11.647644019030363,-10.779722015945431,1.2750320000000002,True,23.447045519270986,1.4019677274443354,1.7875537154588061
943657.0,2015-07-29 22:08:19,23.41223036812117,29.401466597347166,22.43807246437853,11.646387336119245,-10.791685128259283,1.279426,True,23.446974207527315,1.3941737250443884,1.7837421123386417
943717.0,2015-07-29 22:09:19,23.41216379978195,29.64124848685591,22.433821593913436,11.624660273989672,-10.809161319923764,1.287674,True,23.446907275376653,1.3836283687404427,1.7816622760894807
943777.0,2015-07-29 22:10:19,23.402498045882297,29.724623025340478,22.45615667515604,11.622559642182344,-10.833597032973698,1.2954119999999998,True,23.446845130285496,1.379537689806677,1.7870696778278465
943837.0,2015-07-29 22:11:19,23.406640454505137,29.57692117457629,22.459852770745638,11.643399633816504,-10.816453136929134,1.300116,True,23.446783257699636,1.3862137878408778,1.8022387249925307
943897.0,2015-07-29 22:12:19,23.43333609464361,29.465115724689756,22.460025687360183,11.618962079524051,-10.841063607836132,1.285837,True,23.446715591463313,1.3923032301324954,1.7902750085238772
943957.0,2015-07-29 22:13:19,23.416327862328657,29.26142662724716,22.46993237658185,11.622997016941222,-10.846935359640627,1.2920619999999998,True,23.44664870863821,1.4005109803743072,1.8095470183243878
944017.0,2015-07-29 22:14:19,23.420401975340667,29.140263267564617,22.471978558464528,11.64412653923612,-10.827852019228407,1.296856,True,23.446573911152075,1.4060172645673326,1.8234019256577327
944077.0,2015-07-29 22:15:19,23.440137325735424,29.152872009823888,22.497735950535816,11.692970847938888,-10.804765102596928,1.3204299999999998,True,23.446494075844804,1.4063305983394219,1.8569611119653224
944137.0,2015-07-29 22:16:19,23.442143524092995,29.147548657137147,22.485285943822774,11.936958320936576,-10.548327622886198,1.3173930000000003,True,23.44640771351248,1.406652854850903,1.853114624410596
944197.0,2015-07-29 22:17:19,23.428182270872995,29.252379803745665,22.510113908467908,12.083552871301713,-10.426561037166195,1.3195040000000002,True,23.44632208283986,1.4014299395416596,1.8491924109449784
944257.0,2015-07-29 22:18:19,23.455004757938333,29.302738158768165,22.52966070707326,12.2092458304733,-10.320414876599958,1.331091,True,23.446239007113864,1.400395144005521,1.8640533726294528
944317.0,2015-07-29 22:19:19,23.46954474303242,29.177655426605654,22.541253334910387,12.28045172057618,-10.260801614334207,1.32781,True,23.44615407764262,1.4065339005971067,1.8676097785518442
944377.0,2015-07-29 22:20:19,23.46301750332482,29.358657235739937,22.55657808295814,12.330059909096434,-10.226518173861706,1.33234,True,23.446066314525392,1.3982888584770892,1.862996177703365
944437.0,2015-07-29 22:21:19,23.45783741553365,29.520966643610848,22.577126357888655,12.381781050667463,-10.195345307221192,1.334777,True,23.44598272409392,1.3909248903083031,1.8565745523110462
944497.0,2015-07-29 22:22:19,23.45984812508135,29.44100411967944,22.56892001657047,12.411399351299615,-10.157520665270855,1.335174,True,23.445903359117224,1.3945289866705641,1.8619388452488839
944557.0,2015-07-29 22:23:19,23.483969849578223,29.532666518384424,22.574021060970956,12.42610993863832,-10.147911122332637,1.337476,True,23.44582145126382,1.39155944298067,1.8611773575600146
944617.0,2015-07-29 22:24:19,23.467357530997507,29.46824398328221,22.56599484135898,12.434845119959435,-10.131149721399543,1.3441869999999998,True,23.445741665219167,1.3936615026424735,1.8733416742524782
944677.0,2015-07-29 22:25:19,23.468996719338435,29.443101880920437,22.576038423245485,12.42872186863473,-10.147316554610756,1.342234,True,23.445657975072496,1.3948389888572006,1.8722003153697557
944737.0,2015-07-29 22:26:19,23.46534650974494,29.474659676354776,22.58426637903337,12.437247602497829,-10.14701877653554,1.3468319999999998,True,23.445574088367554,1.3932910074313414,1.8765289141207682
944797.0,2015-07-29 22:27:19,23.48497571801835,29.49166105807438,22.574676703641998,12.452691255128135,-10.121985448513863,1.338368,True,23.44548983156649,1.393406544414833,1.8648907300353912
944857.0,2015-07-29 22:28:19,23.45616460117112,29.344857234977347,22.58131238432138,12.460446962624347,-10.120865421697031,1.3358379999999999,True,23.44540854985054,1.3985942997993588,1.8682954122553757
944917.0,2015-07-29 22:29:19,23.46281131226795,29.423083951656302,22.585592074381807,12.462375109226846,-10.123216965154961,1.338228,True,23.445323541448925,1.3954471598515987,1.8674264618338852
944977.0,2015-07-29 22:30:19,23.466950078991403,29.68047196972376,22.561664717272606,12.428210570964366,-10.13345414630824,1.343512,True,23.445240219208376,1.384312614259386,1.8598406090088562
945037.0,2015-07-29 22:31:19,23.45981159260728,29.6008402087853,22.566174962907976,12.433181862491738,-10.132993100416238,1.3466069999999999,True,23.445163206617394,1.3874999076723786,1.8684170881709785
945097.0,2015-07-29 22:32:19,23.455812974639187,29.460463120500226,22.56532478881666,12.431450842667033,-10.133873946149627,1.3443420000000001,True,23.44508287581999,1.3934960252817374,1.8733352336193017
945157.0,2015-07-29 22:33:19,23.453791356704585,29.51110983460862,22.553710546237724,12.433705480401901,-10.120005065835823,1.348931,True,23.444998923641993,1.3911803700871561,1.8766063278020377
945217.0,2015-07-29 22:34:19,23.44914999325412,29.56610317813292,22.571535382729625,12.436508377093224,-10.1350270056364,1.340578,True,23.444915187918056,1.3885584260531072,1.8614708776814224
945277.0,2015-07-29 22:35:19,23.435298546354108,29.47840364009397,22.56865343657647,12.435097688543014,-10.133555748033455,1.341173,True,23.444835549142084,1.3918052863431993,1.8666516713007677
945337.0,2015-07-29 22:36:19,23.45459669607904,29.42013026597323,22.541505505092257,12.463896681807638,-10.077608823284619,1.338318,True,23.444753070430647,1.3952158538545865,1.8672424910989622
945397.0,2015-07-29 22:37:19,23.449378292886216,29.49011196717532,22.57048347231158,12.455863764662325,-10.114619707649254,1.3412929999999998,True,23.444669649538504,1.3919095499406338,1.8669585359685223
945457.0,2015-07-29 22:38:19,23.443788414452662,29.36373448180272,22.55412122365572,12.460496244450288,-10.093624979205432,1.339484,True,23.44458749757885,1.3972201880147823,1.8715540863227926
945517.0,2015-07-29 22:39:19,23.461314873939777,29.33307883458862,22.5558575962703,12.457237492044714,-10.098620104225587,1.337674,True,23.444502026653076,1.3993385984777802,1.8718588603801662
945577.0,2015-07-29 22:40:19,23.440840300947073,29.268985431935043,22.5575363296937,12.42705861129364,-10.13047771840006,1.3397370000000002,True,23.444416152793472,1.4012563764967099,1.8773150140785728
945637.0,2015-07-29 22:41:19,23.44632348229683,29.281304475034883,22.56425846894611,12.457496220995662,-10.10676224795045,1.3404099999999999,True,23.444327729779523,1.4009558258971941,1.8778551985908578
945697.0,2015-07-29 22:42:19,23.437459498428744,29.3315489888122,22.566672098186682,12.452321642427425,-10.114350455759258,1.3384580000000001,True,23.44423948796932,1.398357017575246,1.8716421370297287
945757.0,2015-07-29 22:43:19,23.42931482701384,29.31254573199953,22.55239205612883,12.457687187581847,-10.094704868546984,1.332081,True,23.444153347116583,1.3988344342449368,1.8633607720034298
945817.0,2015-07-29 22:44:19,23.450482621175553,29.228576931658623,22.547485543069374,12.452284681345832,-10.095200861723542,1.33209,True,23.44406849002591,1.4034569482254786,1.869530966161678
945877.0,2015-07-29 22:45:19,23.43142319105882,29.254342349520435,22.54688033465363,12.458180004756574,-10.088700329897055,1.3273990000000002,True,23.44398108320674,1.401486145505106,1.8603313080573325
945937.0,2015-07-29 22:46:19,23.423632274705586,29.435303199196323,22.55559101619522,12.454028021347906,-10.101562994847313,1.343989,True,23.44389583159924,1.3931873444886833,1.8724284659320012
945997.0,2015-07-29 22:47:19,23.430756022909385,29.30708798524123,22.53531652632988,12.451791864482905,-10.083524661846974,1.343853,True,23.44381125132631,1.3991377583065467,1.8802354739135276
946057.0,2015-07-29 22:48:19,23.431284308771914,29.18219941654229,22.53272997979612,12.457212851699309,-10.075517128096811,1.342281,True,23.44372280610809,1.404651929336611,1.8854375963618757
946117.0,2015-07-29 22:49:19,23.431811177463004,29.28103880822684,22.543133804436984,12.461555801037917,-10.081578003399066,1.3351309999999998,True,23.44363101813686,1.4003294475770531,1.8696232556729984
946177.0,2015-07-29 22:50:19,23.42122008067797,29.28381453795679,22.534026855164555,12.437703458351827,-10.096323396812728,1.34003,True,23.443544330090244,1.399741751706426,1.875695939539162
946237.0,2015-07-29 22:51:19,23.4276837402662,29.29738756837773,22.537903072644326,12.427717754071118,-10.110185318573208,1.33959,True,23.443456299426384,1.3994291758024553,1.874661329613211
946297.0,2015-07-29 22:52:19,23.419472222120312,29.274242960106708,22.54835012713694,12.436329731264603,-10.112020395872335,1.334288,True,23.44336881291364,1.4000857351879166,1.8681175954324147
946357.0,2015-07-29 22:53:19,23.42151127604756,29.32613442418381,22.531915829768646,12.41361702839628,-10.118298801372367,1.334701,True,23.443282172368,1.3978938869168973,1.8657703687618696
946417.0,2015-07-29 22:54:19,23.429893119182978,29.258143432941196,22.535813661850447,12.388033666247733,-10.147779995602715,1.332654,True,23.443196990805003,1.401251751952532,1.8673837522465497
946477.0,2015-07-29 22:55:19,23.434184248811185,29.28833070660784,22.529214005358728,12.37918144096601,-10.150032564392719,1.3319269999999999,True,23.443110343508483,1.4001131827566577,1.8648485511695267
946537.0,2015-07-29 22:56:19,23.438157072353384,29.320280193015,22.540482414359246,13.767231665720475,-8.773250748638771,1.182493,True,23.443024827742864,1.398883139917302,1.6541695207702303
946597.0,2015-07-29 22:57:19,23.429658424348354,29.314173379319257,22.53465367841616,14.622953550187134,-7.911700128229025,1.271333,True,23.442983841470422,1.3987779787449615,1.778312604051768
946657.0,2015-07-29 22:58:19,23.421626416208557,29.2587216602565,22.529430151224997,13.335862594506018,-9.193567556718978,1.277706,True,23.442916779430064,1.4008628691461733,1.7898908930852806
946717.0,2015-07-29 22:59:19,23.41908034372667,29.280585770739464,22.539524167105633,12.801316184195981,-9.738207982909652,1.274777,True,23.442846205297787,1.3997896328238786,1.7844196287623255
946777.0,2015-07-29 23:00:19,23.421077723422272,29.32217664878121,22.538364184044546,12.51028924254514,-10.028074941499407,1.2941310000000001,True,23.442777141078288,1.3980488355257594,1.8092583375677869
946837.0,2015-07-29 23:01:19,23.43074987766258,29.267799650644463,22.517030578882025,12.36172339924363,-10.155307179638395,1.294109,True,23.442703679080658,1.4008648683610003,1.8128718339297858
946897.0,2015-07-29 23:02:19,23.435360741563546,29.26253841878496,22.544063232197292,12.204865919878403,-10.33919731231889,1.3005989999999998,True,23.442628593480613,1.4012989122910504,1.8225279640268277
946957.0,2015-07-29 23:03:19,23.428558736641072,29.13647409338134,22.526533795576427,12.128855067070203,-10.397678728506223,1.299105,True,23.442551457104432,1.4065424884824231,1.8272463794999583
947017.0,2015-07-29 23:04:19,23.431419755856457,29.1518182798937,22.528925811101132,12.052881177979021,-10.476044633122111,1.3022939999999998,True,23.4424709694933,1.4059936442324767,1.8310170869220888
947077.0,2015-07-29 23:05:19,23.428998060908526,29.058892236553437,22.532492219118897,11.977215301338857,-10.55527691778004,1.3074700000000001,True,23.442390011156434,1.4099728259600433,1.843497170757978
947137.0,2015-07-29 23:06:19,23.4095074812187,29.10927104873913,22.519962958791982,11.981003831186712,-10.53895912760527,1.30665,True,23.442304737897366,1.4069008961311908,1.8383270559298206
947197.0,2015-07-29 23:07:19,23.429215912221593,29.158654487758906,22.528471904394546,12.027285499067151,-10.501186405327395,1.30694,True,23.442221226172936,1.4055961825813592,1.8370298748628815
947257.0,2015-07-29 23:08:19,23.42361891092164,29.087256217016748,22.518392298306445,12.066988062383977,-10.451404235922467,1.31348,True,23.442139120010943,1.4084892503031448,1.8500224604881745
947317.0,2015-07-29 23:09:19,23.414231685722388,29.021681782233657,22.51602910256845,12.086602175839722,-10.429426926728727,1.3192760000000001,True,23.44205294461321,1.4109596190939322,1.8614451624397665
947377.0,2015-07-29 23:10:19,23.438119224437973,29.07218615408729,22.50272171698809,12.107171122434798,-10.395550594553294,1.32293,True,23.441963086641564,1.4097893635432321,1.865052642712248
947437.0,2015-07-29 23:11:19,23.412538294430995,28.996963362798887,22.497109127396048,12.110651641974496,-10.386457485421552,1.3230810000000002,True,23.441873685675503,1.411971954665563,1.868153265750868
947497.0,2015-07-29 23:12:19,23.3979619923649,28.937882106596767,22.53093596854597,12.130419761137594,-10.400516207408375,1.315291,True,23.44178196515731,1.4139286926945087,1.859727684142853
947557.0,2015-07-29 23:13:19,23.411213210195058,28.888138745345277,22.509515904420052,12.160481594219593,-10.349034310200459,1.3201550000000002,True,23.44169075612706,1.416698359373184,1.8702614226183059
947617.0,2015-07-29 23:14:19,23.394872393031566,28.951041107905155,22.502822584625413,12.163764986761837,-10.339057597863576,1.3268989999999998,True,23.44159661012247,1.41321429459187,1.8751926342796574
947677.0,2015-07-29 23:15:19,23.396427085160024,28.944793336702045,22.499342635505364,12.158374801878308,-10.340967833627056,1.31473,True,23.44150238164392,1.4135573435179214,1.8584462462433167
947737.0,2015-07-29 23:16:19,23.389381784005188,28.84699539309415,22.504263558176156,12.159231070973378,-10.345032487202777,1.3147630000000001,True,23.441411555294685,1.4175474419274712,1.863738927390888
947797.0,2015-07-29 23:17:19,23.40258113957504,28.795422541627897,22.500336906899953,12.186379124520336,-10.313957782379617,1.309366,True,23.441317767880843,1.4203952651234897,1.8598172667136832
947857.0,2015-07-29 23:18:19,23.40022949011968,28.814940793840652,22.493513899621227,12.181524877612352,-10.311989022008875,1.306868,True,23.441224024466727,1.419433716704576,1.855012502482276
947917.0,2015-07-29 23:19:19,23.40233923156152,28.80637669114964,22.511209047760634,12.18206697590817,-10.329142071852464,1.311922,True,23.44113161211632,1.4199030109019357,1.8628019978684893
947977.0,2015-07-29 23:20:19,23.403500066835527,28.81809682225531,22.502491161389663,12.17947968724057,-10.323011474149093,1.320146,True,23.441037447647997,1.4194387530206771,1.873866392045235
948037.0,2015-07-29 23:21:19,23.393911078402056,28.848364975909487,22.484421360193856,12.210582596821544,-10.273838763372312,1.3156759999999998,True,23.440941204934372,1.4176863641650534,1.8652159248592206
948097.0,2015-07-29 23:22:19,23.396914974542824,28.80098123649565,22.493960601247586,12.21405079599444,-10.279909805253146,1.308978,True,23.44084720304832,1.419901744555673,1.8586201457849956
948157.0,2015-07-29 23:23:19,23.390032044566436,28.825260665182974,22.497173970917146,12.203670838779288,-10.293503132137857,1.308416,True,23.440753756386975,1.4185316370372476,1.8560294904057273
948217.0,2015-07-29 23:24:19,23.394842914770088,28.860873898013608,22.469139841472142,12.206054841027651,-10.263085000444491,1.312777,True,23.44066121098663,1.4171773573732493,1.8604378396803822
948277.0,2015-07-29 23:25:19,23.378779628622343,28.804892284940447,22.488182299579194,12.229278840056079,-10.258903459523115,1.3132519999999999,True,23.440568452641184,1.418932436327114,1.863415859871455
948337.0,2015-07-29 23:26:19,23.381536393172517,28.737629782882777,22.483016411665172,12.23038151778806,-10.252634893877111,1.31856,True,23.44047386645446,1.4220109556603038,1.87500676569545
948397.0,2015-07-29 23:27:19,23.38473115396071,28.752045975918797,22.495279091668216,12.213650382231473,-10.281628709436744,1.316067,True,23.4403756769564,1.4215175857951996,1.870812384584731
948457.0,2015-07-29 23:28:19,23.38904253411558,28.77200440124754,22.492130565372268,12.23240822729027,-10.259722338081998,1.3101969999999998,True,23.4402786659547,1.420829636129219,1.8615667267675942
948517.0,2015-07-29 23:29:19,23.382465075464545,28.81995641533801,22.492454784292946,12.237835374066256,-10.25461941022669,1.3146,True,23.440184001296455,1.4184321526336614,1.8646709078522112
948577.0,2015-07-29 23:30:19,23.380969483231883,28.76371415570377,22.503125189189777,12.229593010709985,-10.273532178479792,1.3123520000000002,True,23.440089482478736,1.4208391854717428,1.8646411467322128
948637.0,2015-07-29 23:31:19,23.384717609329666,28.891547164414792,22.472792708110852,12.237089988699458,-10.235702719411394,1.302113,True,23.43999393439473,1.4153835769144458,1.8429893554868
948697.0,2015-07-29 23:32:19,23.39081093109877,28.90108366506929,22.491582995901716,12.228151521216407,-10.263431474685309,1.304299,True,23.43990527205884,1.4152321915418213,1.845885932195806
948757.0,2015-07-29 23:33:19,23.377031966575146,28.82397460141302,22.481244014727082,12.231823007293379,-10.249421007433703,1.303215,True,23.439816253841155,1.4180166099454672,1.847980516330082
948817.0,2015-07-29 23:34:19,23.378358509556815,28.81136337231268,22.496345411280522,12.254350902215256,-10.241994509065266,1.2978709999999998,True,23.439725237403604,1.4186294084350082,1.8411979689549522
948877.0,2015-07-29 23:35:19,23.376474385259044,28.73523893402756,22.49069679739974,12.238204986707785,-10.252491810691954,1.295928,True,23.43963542651725,1.4218935134875814,1.8426716171469344
948937.0,2015-07-29 23:36:19,23.36934544338403,28.75953928091873,22.483672054007783,12.249373451026706,-10.234298602981077,1.304128,True,23.4395439073948,1.4205116699210527,1.8525290430708026
948997.0,2015-07-29 23:37:19,23.37158421062729,28.759198470370205,22.487144799168238,12.258120952423338,-10.2290238467449,1.3141230000000002,True,23.4394506888627,1.420625085563464,1.8668760993159161
949057.0,2015-07-29 23:38:19,23.381512236505195,28.704906515232494,22.475825956250915,12.254492587415282,-10.221333368835634,1.301036,True,23.43935449850686,1.4234486291781223,1.8519579107113877
949117.0,2015-07-29 23:39:19,23.372111687571092,28.67517088670366,22.476301477371035,12.256654821475069,-10.219646655895966,1.2964879999999999,True,23.439260559343325,1.424342696464273,1.846643213853572
949177.0,2015-07-29 23:40:19,23.36445386538354,28.699338112467068,22.479169013474646,12.256044960451659,-10.223124053022987,1.3013620000000001,True,23.439167080914544,1.4229434526540592,1.851764537432792
949237.0,2015-07-29 23:41:19,23.367881203869253,28.663732316514075,22.49097058238905,12.25572462948676,-10.23524595290229,1.30067,True,23.43907288302534,1.4246596125744073,1.8530120182871543
949297.0,2015-07-29 23:42:19,23.381329585829455,28.643039944116925,22.485228304843318,12.257431008523305,-10.227797296320013,1.307337,True,23.43897782267458,1.4261606704607666,1.8644726124381672
949357.0,2015-07-29 23:43:19,23.3747149505095,28.605826280106545,22.483614415520904,12.254443305793435,-10.229171109727469,1.311797,True,23.438880158423807,1.427506010193156,1.8725981016533517
949417.0,2015-07-29 23:44:19,23.375714901243327,28.576323061050537,22.497505394913542,12.257548052527195,-10.239957342386347,1.309936,True,23.43878004656265,1.4288471353215797,1.8716983010546089
949477.0,2015-07-29 23:45:19,23.369759218249605,28.56551246694271,22.483383859234877,12.256981312838661,-10.226402546396216,1.30678,True,23.438679602403557,1.4290605899669901,1.8674677977570635
949537.0,2015-07-29 23:46:19,23.37538207003611,28.5215591297948,22.487519451991112,12.263843788884136,-10.223675663106976,1.3037370000000001,True,23.438579776807853,1.4312402936898991,1.8659609267743882
949597.0,2015-07-29 23:47:19,23.363211494459865,28.564149662362286,22.49019966143035,12.261724675970145,-10.228474985460204,1.30486,True,23.438479538891663,1.4288326259393704,1.8644265402832467
949657.0,2015-07-29 23:48:19,23.349315029681573,28.48545033999311,22.47555937611409,12.26113329557255,-10.214426080541541,1.302234,True,23.438380251116104,1.4316817967405557,1.8643847128966407
949717.0,2015-07-29 23:49:19,23.36194395727187,28.49706576000336,22.47259817696258,12.263042961552031,-10.20955521541055,1.3056349999999997,True,23.43827938167598,1.4317263573712318,1.8693120426063876
949777.0,2015-07-29 23:50:19,23.368105089941754,28.49306004381157,22.45545780327489,12.236689574891706,-10.218768228383183,1.3060720000000001,True,23.438177847976675,1.4321733606361127,1.8705215254727292
949837.0,2015-07-29 23:51:19,23.352933323704153,28.481819266055425,22.48522830483835,12.234391815872657,-10.250836488965694,1.3053810000000001,True,23.43807606600646,1.4320005278627206,1.8693062810619663
949897.0,2015-07-29 23:52:19,23.358259076752216,28.51658287310404,22.46404600217125,12.209221190123824,-10.254824812047428,1.301876,True,23.437974155146755,1.4307062412033662,1.8626021184728736
949957.0,2015-07-29 23:53:19,23.34513800085114,28.4416320315154,22.455681154398818,12.185818545279668,-10.26986260911915,1.299318,True,23.43787434170854,1.433424694827021,1.8624745076332554
950017.0,2015-07-29 23:54:19,23.346645642781198,28.43938056777073,22.468974129376825,12.180366757627306,-10.288607371749519,1.2956800000000002,True,23.437773042230937,1.4335899704726511,1.857473852942005
950077.0,2015-07-29 23:55:19,23.335664680270085,28.373386256400916,22.444463179094434,12.15515301080038,-10.289310168294055,1.291067,True,23.437672767688248,1.436008728426709,1.8539834809836857
950137.0,2015-07-29 23:56:19,23.333234113319154,28.424216848937224,22.444686529819602,12.137559446081017,-10.307127083738585,1.216759,True,23.437571898648407,1.4336670085382692,1.7444272356420158
950197.0,2015-07-29 23:57:19,23.345259056012026,28.368021597884592,22.433165951165037,14.851546928946656,-7.581619022218382,1.198355,True,23.43749482236239,1.4366664284912904,1.7216363979146805
950257.0,2015-07-29 23:58:19,23.330704258043042,28.34183394816438,22.43901630152845,13.726672805303748,-8.712343496224703,1.23188,True,23.437421625319754,1.437177887133336,1.770430695601814
950317.0,2015-07-29 23:59:19,23.33891740154337,28.36017526927861,22.43385041330345,12.82266132354467,-9.61118908975878,1.242588,True,23.43733759675089,1.4367325841173961,1.785266668233267
950377.0,2015-07-30 00:00:19,23.329462399103058,28.316942892088377,22.42181108434822,12.407000959731931,-10.01481012461629,1.2487730000000001,True,23.437250895983976,1.4382176653847336,1.7960073886554901
950437.0,2015-07-30 00:01:19,23.323700941281494,28.337821574296008,22.436458574340786,12.184155287711048,-10.252303286629738,1.254617,True,23.437161061176297,1.437046385105863,1.8029428245423627
950497.0,2015-07-30 00:02:19,23.3149733858682,28.313441192312972,22.432214909071767,12.026410749206345,-10.405804159865422,1.251886,True,23.43707009138992,1.437734588961009,1.7998798036360417
950557.0,2015-07-30 00:03:19,23.33141123441363,28.315009166064623,22.433706315942505,11.927945931887141,-10.505760384055364,1.2615129999999999,True,23.43697922236658,1.4383883689740322,1.814545626509538
950617.0,2015-07-30 00:04:19,23.309869958369298,28.2804657092406,22.419008391521984,11.8544854146951,-10.564522976826884,1.263226,True,23.436885508317918,1.4389600325581153,1.8177317260882577
950677.0,2015-07-30 00:05:19,23.31552735465342,28.297219398005105,22.42524780455018,11.758989825750668,-10.666257978799514,1.273452,True,23.436790254964535,1.438472164681422,1.8318252550578862
950737.0,2015-07-30 00:06:19,23.31837896809244,28.306225898337665,22.422473931652135,11.734564590260353,-10.687909341391782,1.275327,True,23.436692426691522,1.4382015543306814,1.8341772736798851
950797.0,2015-07-30 00:07:19,23.316394307201698,28.1903622527414,22.408323577314963,11.79053626526529,-10.617787312049673,1.281652,True,23.436594306148546,1.4432084427635958,1.8496909870848481
950857.0,2015-07-30 00:08:19,23.29285608207712,28.214434212067683,22.392357596935064,11.83649143843128,-10.555866158503784,1.2801019999999999,True,23.43649082192765,1.4411151778610998,1.8447744214103494
950917.0,2015-07-30 00:09:19,23.294580366670445,28.228845405816543,22.398474526800662,11.83683641031288,-10.561638116487782,1.286015,True,23.43638852801538,1.4405573757445413,1.8525783935681162
950977.0,2015-07-30 00:10:19,23.2910595239962,28.18129179601517,22.40960604337552,11.863522444299125,-10.546083599076393,1.284322,True,23.436284885621248,1.4424933532470465,1.8526259484289533
951037.0,2015-07-30 00:11:19,23.295402593656746,28.11123187727821,22.41013199788701,11.881282332615209,-10.528849665271801,1.290711,True,23.436180333483716,1.4457646105641455,1.8660642862658587
951097.0,2015-07-30 00:12:19,23.30594300380813,28.17358298967437,22.43413860848486,11.881639625211982,-10.55249898327288,1.2888799999999998,True,23.436071755174662,1.4434866625613483,1.8604810896420703
951157.0,2015-07-30 00:13:19,23.293299132556243,28.09072015502022,22.401817584298225,11.910056678792984,-10.491760905505242,1.282155,True,23.43596560256963,1.446573961912841,1.8547320381363586
951217.0,2015-07-30 00:14:19,23.280263131664757,28.15742454653147,22.41180352700422,11.90689033047897,-10.504913196525251,1.2854360000000002,True,23.435859005342046,1.4430680363077812,1.8549716043193294
951277.0,2015-07-30 00:15:19,23.287657618973746,28.103796027285416,22.39652921387506,11.902990916486784,-10.493538297388275,1.286472,True,23.43575341517299,1.4457510193573069,1.8599182053746335
951337.0,2015-07-30 00:16:19,23.30001839368662,28.156158455344677,22.401723921440354,11.937161607977268,-10.464562313463086,1.2841749999999998,True,23.43564590922606,1.4439922768118285,1.8543387820748296
951397.0,2015-07-30 00:17:19,23.29847556435872,28.115926534363663,22.390361849187872,11.930132806896065,-10.460229042291807,1.2814389999999998,True,23.435540668448557,1.4456933102902958,1.852567789845086
951457.0,2015-07-30 00:18:19,23.286516630445675,28.01172177699341,22.404166370101848,11.956307544482106,-10.447858825619742,1.28857,True,23.43543505433082,1.44974905901028,1.8681031449688765
951517.0,2015-07-30 00:19:19,23.29407148102776,28.073228949146284,22.40390699526359,11.959079639553956,-10.444827355709634,1.2764879999999998,True,23.4353241640679,1.4473769509738397,1.8475593093946945
951577.0,2015-07-30 00:20:19,23.305899800729705,28.072465216911883,22.415744588469046,11.960508808324972,-10.455235780144074,1.282114,True,23.435218779052015,1.4479305825271045,1.856412070886156
951637.0,2015-07-30 00:21:19,23.28311761063692,28.027045613002223,22.394670358542516,11.959781903469045,-10.434888455073471,1.277703,True,23.43511167062147,1.448925875957968,1.8512969384891236
951697.0,2015-07-30 00:22:19,23.278629582728374,28.055792787093576,22.43700614402722,11.951317773057733,-10.485688370969486,1.281571,True,23.435004544680215,1.4474646322623979,1.8550286962331535
951757.0,2015-07-30 00:23:19,23.298845153329623,28.020097726925982,22.419044416117604,11.977966847086469,-10.441077569031135,1.282648,True,23.43489710855897,1.449922840782586,1.8597406318841023
951817.0,2015-07-30 00:24:19,23.292176139263233,27.9698309759409,22.407610295533757,11.978669111045456,-10.428941184488302,1.2791389999999998,True,23.434788281632123,1.4518396914222707,1.8571047710461916
951877.0,2015-07-30 00:25:19,23.299040031517425,27.888091217079687,22.406572795095247,11.962954412420512,-10.443618382674735,1.272397,True,23.434679020333142,1.4557353056748112,1.8522732357347127
951937.0,2015-07-30 00:26:19,23.284894491736573,27.87509401612931,22.406846579947697,11.981502808407312,-10.425343771540385,1.277383,True,23.43456937302491,1.4556848169527505,1.8594670385335552
951997.0,2015-07-30 00:27:19,23.284452972688975,27.850643334787375,22.417034258897836,11.98214347061033,-10.434890788287506,1.2703769999999999,True,23.434457822509152,1.4567404217009519,1.85060952669919
952057.0,2015-07-30 00:28:19,23.28261162413295,27.78679528763026,22.40097461534326,11.980547975859903,-10.420426639483356,1.272568,True,23.434347681001565,1.4594666544891333,1.8572705615699272
952117.0,2015-07-30 00:29:19,23.269181207061916,27.819552617324625,22.389626952838242,11.952334208122046,-10.437292744716196,1.271483,True,23.43423497091492,1.4574359295435249,1.8531050080037894
952177.0,2015-07-30 00:30:19,23.269988066081314,27.838261585045792,22.38512391267007,11.982051067297729,-10.403072845372343,1.276334,True,23.43412357207536,1.4566488320714543,1.8591704304330878
952237.0,2015-07-30 00:31:19,23.264398962555646,27.86030187933541,22.382731897708968,11.980393970065705,-10.402337927643263,1.270545,True,23.43401125484222,1.4554340573464473,1.849194464391242
952297.0,2015-07-30 00:32:19,23.287902955800845,27.79664093622736,22.389864713612276,11.954952297542556,-10.43491241606972,1.2646480000000002,True,23.433901363259206,1.4592664159919986,1.8454583544514493
952357.0,2015-07-30 00:33:19,23.315276949850464,27.81048675537749,22.373473646274675,11.981890901592546,-10.391582744682129,1.2733789999999998,True,23.43379137845412,1.459861205826118,1.8589566024136561
952417.0,2015-07-30 00:34:19,23.337704172903333,27.824028341267105,22.36897060606378,11.982192752115104,-10.386777853948676,1.275905,True,23.43367914388578,1.460251878381259,1.8631426728860403
952477.0,2015-07-30 00:35:19,23.350207857057015,27.749181855787512,22.38811393168223,11.97978410932567,-10.40832982235656,1.27376,True,23.43356654588967,1.464092381131445,1.8649023113899894
952537.0,2015-07-30 00:36:19,23.381113367742582,27.75875210438309,22.379907590545415,11.982328276552131,-10.397579313993283,1.266778,True,23.43345237299225,1.465030423187649,1.8558683094248036
952597.0,2015-07-30 00:37:19,23.395700082435972,27.780204291882185,22.36199629667694,11.988149676255546,-10.373846620421393,1.268527,True,23.433340623340516,1.4647285706863618,1.8580477395870583
952657.0,2015-07-30 00:38:19,23.415616835213783,27.70057509531473,22.36752963308242,12.009026632459202,-10.358503000623218,1.268133,True,23.433228981255716,1.4691052821894468,1.8630208888187496
952717.0,2015-07-30 00:39:19,23.457758136104527,27.76343739143758,22.371096040773846,12.003217553071055,-10.367878487702791,1.267154,True,23.433115091599586,1.468194247448363,1.8604282134311827
952777.0,2015-07-30 00:40:19,23.49515890821617,27.714414604269376,22.363271557764868,12.008256606004345,-10.355014951760523,1.26722,True,23.433003376527875,1.4719940101561926,1.8653402495501303
952837.0,2015-07-30 00:41:19,23.49576034462756,27.77048131307901,22.37335836851657,12.004991694052965,-10.368366674463605,1.269096,True,23.43289018517962,1.469555382594511,1.8650068578291634
952897.0,2015-07-30 00:42:19,23.51073595582395,27.71644023690082,22.364690916030927,12.02790152018068,-10.336789395850246,1.259291,True,23.43277809306039,1.4725898217808755,1.8544191092602604
952957.0,2015-07-30 00:43:19,23.5445915905308,27.693564351545103,22.369763140733856,12.031357398686488,-10.338405742047367,1.2660239999999998,True,23.43266739559535,1.475084122132406,1.8674919006385569
953017.0,2015-07-30 00:44:19,23.589879080839243,27.70968545711621,22.372573038015023,12.055191256911668,-10.317381781103355,1.259995,True,23.432553959844018,1.4763664731715282,1.8602143743637598
953077.0,2015-07-30 00:45:19,23.5936472066684,27.60891119132658,22.343984134881968,12.059047549298214,-10.284936585583754,1.2590369999999997,True,23.432442852913862,1.4809628619846076,1.864587038864514
953137.0,2015-07-30 00:46:19,23.62764689230086,27.591067096641623,22.375937709933535,12.081230470908316,-10.294707239025218,1.261122,True,23.43232905002067,1.483242264322634,1.8705494508670888
953197.0,2015-07-30 00:47:19,23.651310443690264,27.604471459828947,22.364035273620768,12.081729448178145,-10.282305825442624,1.261889,True,23.4322140800648,1.483693327447871,1.8722562892798664
953257.0,2015-07-30 00:48:19,23.65973821262016,27.581990227666644,22.384929381316077,12.109222472624449,-10.275706908691628,1.2690589999999997,True,23.43209927628762,1.4850522956582184,1.8846189812757226
953317.0,2015-07-30 00:49:19,23.689270115820946,27.637096138533185,22.364604457720716,12.080411162866998,-10.284193294853718,1.2603870000000001,True,23.431981604397713,1.483927889750526,1.8703234211789963
953377.0,2015-07-30 00:50:19,23.702968980813417,27.633744323258185,22.36580046523492,12.082142182239895,-10.283658282995024,1.2565449999999998,True,23.431868237993815,1.484677552684607,1.8655641554380793
953437.0,2015-07-30 00:51:19,23.70093270527276,27.628577390089763,22.375318091747697,12.083103175169647,-10.29221491657805,1.2723010000000001,True,23.431755954202764,1.4848151975143744,1.8891318606127363
953497.0,2015-07-30 00:52:19,23.722816435700885,27.608482173647587,22.372854028044788,12.054026977250695,-10.318827050794093,1.270108,True,23.431638685368696,1.4866608752226393,1.888219870907276
953557.0,2015-07-30 00:53:19,23.72791555234342,27.50544439069297,22.368531109310677,12.054569075811152,-10.313962033499525,1.266648,True,23.431521494221926,1.4914153028561863,1.8890982105321827
953617.0,2015-07-30 00:54:19,23.735312573607274,27.53932688086453,22.380750559452427,12.030168477865054,-10.350582081587373,1.2669380000000001,True,23.431402302030392,1.490250822963279,1.8880553971434508
953677.0,2015-07-30 00:55:19,23.720974577957307,27.53390959937132,22.364921471637967,12.031948778999157,-10.33297269263881,1.2668130000000002,True,23.431284032676796,1.4898586081868626,1.8873722530130241
953737.0,2015-07-30 00:56:19,23.728381815119455,27.54191132227276,22.353011830692918,12.007338734734434,-10.345673095958484,1.2676560000000001,True,23.43116564404972,1.489832470583166,1.8885950703295742
953797.0,2015-07-30 00:57:19,23.73387927196447,27.48365528023201,22.392364801966142,12.027599669871352,-10.36476513209479,1.1539490000000001,True,23.431047237774774,1.4926355044963535,1.7224252477780628
953857.0,2015-07-30 00:58:19,23.743888669352714,27.433596233297138,22.36817807070038,14.5924358305473,-7.775742240153081,1.205158,True,23.430962144058466,1.4952765185503714,1.8020444585431283
953917.0,2015-07-30 00:59:19,23.756618045851862,27.429101453689466,22.39024657193065,13.181690906663341,-9.208555665267308,1.215417,True,23.430859808807078,1.4960338086526757,1.818304923611209
953977.0,2015-07-30 01:00:19,23.80989624948104,27.45687798538976,22.367522427573093,12.532909543217569,-9.834612884355524,1.21773,True,23.430754178438473,1.4971550341933746,1.823130599788298
954037.0,2015-07-30 01:01:19,23.841938870435236,27.472206408467898,22.37773172116537,12.21181463886278,-10.165917082302592,1.2297639999999999,True,23.43064865149484,1.497889903091508,1.8420510787854252
954097.0,2015-07-30 01:02:19,23.841162675963563,27.475380104225422,22.384100821782777,12.03406789183472,-10.350032929948057,1.2278740000000001,True,23.430539867031065,1.497716239269768,1.8390068295771274
954157.0,2015-07-30 01:03:19,23.81676143278556,27.446725754275256,22.376550123691466,11.90574453072443,-10.470805592967036,1.237103,True,23.430431761779083,1.497903234536336,1.853060585154605
954217.0,2015-07-30 01:04:19,23.826771995734074,27.440191909950403,22.37609621679539,11.7882323462607,-10.587863870534688,1.2375900000000002,True,23.430319969608473,1.4986306382941113,1.8546902916464094
954277.0,2015-07-30 01:05:19,23.80946791184788,27.40932409017668,22.37519560884443,11.738248396156271,-10.636947212688158,1.247208,True,23.430207837742127,1.4992269916291712,1.8698478977758355
954337.0,2015-07-30 01:06:19,23.803169394815527,27.41672199811661,22.37474890753453,11.6694819650436,-10.705266942490931,1.249612,True,23.430091827948893,1.498624804386781,1.872699539059374
954397.0,2015-07-30 01:07:19,23.78451782586795,27.40378599972024,22.35040366892984,11.694510900431318,-10.655892768498521,1.2435610000000001,True,23.429975298124802,1.4983735093462225,1.863318859656098
954457.0,2015-07-30 01:08:19,23.79216853149336,27.38466175894599,22.34954629028803,11.764460092853492,-10.585086197434537,1.255704,True,23.42986025796359,1.499550716622587,1.8829918330658488
954517.0,2015-07-30 01:09:19,23.788670640529247,27.34586990649563,22.35594421039894,11.787856573473599,-10.56808763692534,1.259231,True,23.42974090275712,1.5011024772742487,1.8902347735605294
954577.0,2015-07-30 01:10:19,23.780841978168297,27.36785436147428,22.341635349244896,11.812620621090353,-10.529014728154543,1.2596079999999998,True,23.429619308931112,1.4997916915068592,1.8891496129555716
954637.0,2015-07-30 01:11:19,23.78168159926848,27.32989389854904,22.365447427047876,11.828951340590557,-10.53649608645732,1.2551240000000001,True,23.429498255010788,1.5014976049588042,1.8845656799263144
954697.0,2015-07-30 01:12:19,23.734648506309224,27.302735044571037,22.336433436885855,11.856265716160758,-10.480167720725097,1.259147,True,23.429377465417275,1.5006237993350053,1.889505955061274
954757.0,2015-07-30 01:13:19,23.750782485218522,27.28097969862153,22.332895848174676,11.856733892038939,-10.476161956135737,1.258165,True,23.429254627423386,1.5022896696697037,1.8901282822399827
954817.0,2015-07-30 01:14:19,23.731265510256776,27.32657067651257,22.327182390709133,11.91014908186749,-10.417033308841644,1.258603,True,23.429131451471363,1.4994270848225317,1.8871834272388928
954877.0,2015-07-30 01:15:19,23.735360638695695,27.26145342336804,22.34802606440752,11.880216616128036,-10.467809448279484,1.2561600000000002,True,23.4290094970473,1.502470128046536,1.8873428760469368
954937.0,2015-07-30 01:16:19,23.721480104429034,27.28891427073236,22.33648387071824,11.904845140527733,-10.431638730190507,1.2554459999999998,True,23.428886370654542,1.5006524820074172,1.8839881559262837
954997.0,2015-07-30 01:17:19,23.707583161589696,27.278091338906098,22.349625544155884,11.905374918620607,-10.444250625535277,1.2561329999999997,True,23.428764283962654,1.5005173277449884,1.884849332452295
955057.0,2015-07-30 01:18:19,23.690993713681152,27.294112666816964,22.324552614749546,11.907728118736916,-10.41682449601263,1.261913,True,23.428641666849018,1.4990835380368979,1.891713004734756
955117.0,2015-07-30 01:19:19,23.687792108094534,27.23912657030845,22.333025535641827,11.93298498439247,-10.400040551249358,1.2560820000000001,True,23.428517737451443,1.5013603336131114,1.8858316905654244
955177.0,2015-07-30 01:20:19,23.679761644346428,27.272708483572718,22.346268077015672,11.929898719249243,-10.41636935776643,1.2543590000000002,True,23.42839398744242,1.499530772788802,1.8809499206245894
955237.0,2015-07-30 01:21:19,23.674303460095267,27.27337895810881,22.33041016996239,11.92775496545862,-10.402655204503771,1.2571439999999998,True,23.42827177172881,1.4992613156025572,1.884787367341861
955297.0,2015-07-30 01:22:19,23.669585450170562,27.209995100722075,22.307837328953195,11.932824818919885,-10.37501251003331,1.2612670000000001,True,23.42814871591286,1.5018406620361797,1.8942220662843865
955357.0,2015-07-30 01:23:19,23.656635841440636,27.184686116049,22.322542457597567,11.928161539263966,-10.394380918333601,1.2655720000000001,True,23.428022501733484,1.5023840635830747,1.9013752041169594
955417.0,2015-07-30 01:24:19,23.667760100079835,27.190229869139475,22.32278742330268,11.957903039335061,-10.36488438396762,1.2673510000000001,True,23.427894200789403,1.502629420254931,1.9043588983895072
955477.0,2015-07-30 01:25:19,23.650992969225474,27.21037155557283,22.322297492373075,11.955944091753752,-10.366353400619323,1.253995,True,23.42776551561582,1.5010066596478857,1.8822548461651505
955537.0,2015-07-30 01:26:19,23.64294222498783,27.19761223480813,22.32594315389143,11.958211049357807,-10.367732104533623,1.26069,True,23.42764158316632,1.5012136804376284,1.8925650747909137
955597.0,2015-07-30 01:27:19,23.62455452271478,27.22185750435576,22.32053950522376,11.959892787380726,-10.360646717843034,1.256857,True,23.427515195409285,1.4993392473802762,1.8844550284446318
955657.0,2015-07-30 01:28:19,23.624592987816374,27.16882677518433,22.30740503676274,11.955087822772738,-10.352317213990004,1.2488580000000002,True,23.42739072211626,1.5016725271828386,1.8753757489525058
955717.0,2015-07-30 01:29:19,23.619791835044524,27.154696009299062,22.31396146357362,11.955420473593989,-10.35854098997963,1.249231,True,23.427267166829086,1.502082719915957,1.8764482982833308
955777.0,2015-07-30 01:30:19,23.610063282760123,27.10447274673499,22.30610816123273,11.95805088403663,-10.348057277196098,1.252064,True,23.42714308083051,1.5038631405705476,1.8829328992353223
955837.0,2015-07-30 01:31:19,23.620974761049613,27.137332553458688,22.306958335489647,11.958315773558471,-10.348642561931175,1.249036,True,23.427016628766975,1.5028981439819038,1.8771738861665812
955897.0,2015-07-30 01:32:19,23.615271891587895,27.085495871277477,22.34259359589051,11.956159699296276,-10.386433896594234,1.251972,True,23.42689209683801,1.5049264976229972,1.8841258370820593
955957.0,2015-07-30 01:33:19,23.581796180571825,27.091452299347587,22.31527274896692,11.957015968334249,-10.35825678063267,1.252395,True,23.426765118581887,1.5031927947665291,1.882591140201627
956017.0,2015-07-30 01:34:19,23.589364995581178,27.08635933375487,22.313219362686915,11.955254148076149,-10.357965214610767,1.255531,True,23.426638188713557,1.5037494920623518,1.8880041035185364
956077.0,2015-07-30 01:35:19,23.59733112566362,27.0871642308206,22.305762327690704,11.98430570465983,-10.321456623030874,1.2475289999999999,True,23.42651013390318,1.5040643481778107,1.8763638922179158
956137.0,2015-07-30 01:36:19,23.575354175709304,27.01413819494256,22.298139581083856,11.981853940177634,-10.316285640906221,1.2526680000000001,True,23.426384601647413,1.5063088103890192,1.8869048448923922
956197.0,2015-07-30 01:37:19,23.585870865367244,27.045499524331344,22.29354287726925,11.984780040950255,-10.308762836318994,1.255069,True,23.426255306581165,1.505392339401624,1.8893712580204567
956257.0,2015-07-30 01:38:19,23.57863790692334,27.05936546622973,22.298802428373083,11.982753331444274,-10.31604909692881,1.2506140000000001,True,23.426126195307504,1.5044646894024236,1.8815046030723228
956317.0,2015-07-30 01:39:19,23.571771859581716,27.0564287595804,22.295480985897203,11.981773857421167,-10.313707128476036,1.2504929999999999,True,23.425998889222804,1.5042919290769596,1.8811065272672343
956377.0,2015-07-30 01:40:19,23.548240565710458,27.052019311918706,22.311749570450427,11.985574708241634,-10.326174862208793,1.2431050000000001,True,23.42587153768749,1.5034512037152943,1.868947708594501
956437.0,2015-07-30 01:41:19,23.56101543747293,27.04326558351116,22.29290164408223,11.986129126816927,-10.306772517265305,1.249145,True,23.425746365109454,1.5043977462178186,1.879210922699257
956497.0,2015-07-30 01:42:19,23.54169219924726,27.01398234540506,22.288031155928827,11.984348825820582,-10.303682330108245,1.2456749999999999,True,23.425619052011385,1.5048356550060127,1.8745361545496146
956557.0,2015-07-30 01:43:19,23.559047753205526,26.99866921123104,22.30799583562267,11.98288885589881,-10.32510697972386,1.243884,True,23.425491959937432,1.5062719909300728,1.8736276291660627
956617.0,2015-07-30 01:44:19,23.54024149165595,27.00017376203703,22.29476049922495,11.982851894570437,-10.311908604654512,1.2456749999999999,True,23.425364978602104,1.5053789905954709,1.875212974110013
956677.0,2015-07-30 01:45:19,23.538479184133656,26.99655634664912,22.292346869949284,11.983892970173363,-10.308453899775921,1.2440909999999998,True,23.425237485679464,1.505460553652414,1.872929925653985
956737.0,2015-07-30 01:46:19,23.536063153414815,26.9243428145754,22.278499119508606,11.954434839774978,-10.324064279733628,1.2538019999999999,True,23.425110384708013,1.5085293226889815,1.8913970818460901
956797.0,2015-07-30 01:47:19,23.51216125896221,26.98314074551429,22.29068254579098,11.959991350356376,-10.330691195434603,1.24816,True,23.424978110890077,1.5048932804444228,1.8783475969195107
