time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
956857.0,2015-07-30 01:48:19,23.520972396961376,26.971296311799616,22.292029855553707,11.95644922888243,-10.335580626671277,1.2436479999999999,True,23.4248493485781,1.5058014387262753,1.8726869476690546
956917.0,2015-07-30 01:49:19,23.514267499631437,26.959787050210057,22.27720224422179,11.953159676044262,-10.324042568177529,1.2522369999999998,True,23.42472165101163,1.5060126709909571,1.885884789083703
956977.0,2015-07-30 01:50:19,23.49727105516031,26.942105395362116,22.265739304336567,11.930151287176487,-10.33558801716008,1.251406,True,23.424590929291874,1.5060427974617774,1.884670993000453
957037.0,2015-07-30 01:51:19,23.48323692006955,26.9881314661278,22.278628807394284,11.904407764855714,-10.37422104253857,1.2371419999999997,True,23.42445994766239,1.5034021456263338,1.8599219372444535
957097.0,2015-07-30 01:52:19,23.47895649609639,26.98463332957253,22.272944169177073,11.880906559563387,-10.392037609613686,1.243692,True,23.42433479339302,1.5033677509938739,1.869726444969073
957157.0,2015-07-30 01:53:19,23.48779022586897,26.975488488526437,22.26870770879715,11.85890228587127,-10.409805422925881,1.1953490000000002,True,23.42420749144427,1.5041582102564421,1.797994012471828
957217.0,2015-07-30 01:54:19,23.483292813965512,27.01669120317388,22.245702576091208,12.028880993763135,-10.216821582328073,0.0,False,23.424095043894866,0.0,0.0
957277.0,2015-07-30 01:55:19,23.478048898203447,26.917483570053903,22.223583642158456,12.602766355856422,-9.620817286302033,0.0,False,23.424357232674268,0.0,0.0
957337.0,2015-07-30 01:56:19,23.491720609415275,26.927520596435727,22.099775250939977,13.243009680300364,-8.856765570639613,0.0,False,23.42461761478051,0.0,0.0
957397.0,2015-07-30 01:57:19,23.496462935146607,26.960610757121497,21.974338564012548,13.875398896700931,-8.098939667311617,0.0,False,23.42487817446021,0.0,0.0
957457.0,2015-07-30 01:58:19,23.503087821745293,26.933835078445338,21.824369318109042,14.532804922082676,-7.2915643960263665,0.0,False,23.425139330424877,0.0,0.0
957517.0,2015-07-30 01:59:19,23.502432428050607,26.994474127285702,21.672699728501577,15.095984413212193,-6.576715315289384,0.0,False,23.425399995318756,0.0,0.0
957577.0,2015-07-30 02:00:19,23.535086989874692,27.02274306495801,21.54136947370602,15.582407689841634,-5.958961783864385,0.0,False,23.425661756866916,0.0,0.0
957637.0,2015-07-30 02:01:19,23.535421701057178,27.035721723598584,21.42547203918121,16.09486416357629,-5.330607875604919,0.0,False,23.425924027110202,0.0,0.0
957697.0,2015-07-30 02:02:19,23.54634060893121,26.98306165268412,21.308983808838306,16.666588256803628,-4.642395552034678,0.51354,True,23.426186528321605,1.5063995127086496,0.7735964057563999
957757.0,2015-07-30 02:03:19,23.556455797217076,26.941925048055317,21.36426672551605,17.27685085747424,-4.087415868041809,1.092791,True,23.426287467569754,1.5086528872867084,1.6486422973509296
957817.0,2015-07-30 02:04:19,23.56424544800221,26.90137798406305,21.71222561172446,15.22294653405169,-6.489279077672769,1.119451,True,23.426206094339836,1.5107780953637726,1.6912420496330707
957877.0,2015-07-30 02:05:19,23.5542845566657,26.869221509843705,21.89455189845647,13.404031531031901,-8.490520367424569,1.12648,True,23.426115223677336,1.5117539629260381,1.7029606041569234
957937.0,2015-07-30 02:06:19,23.560054781977772,26.907172297847413,22.010816791633736,12.229968783230277,-9.78084800840346,1.132338,True,23.42602123628684,1.5103390882894046,1.710214342555448
957997.0,2015-07-30 02:07:19,23.55941858055428,26.856813501047096,22.064478620423056,11.624684914324725,-10.439793706098332,1.134634,True,23.425926496409563,1.512525229027228,1.7161625507120797
958057.0,2015-07-30 02:08:19,23.5655651885853,26.85842354366594,22.143242198279058,11.297522320163283,-10.845719878115775,1.143197,True,23.4258296015662,1.5127246870479165,1.729342324059117
958117.0,2015-07-30 02:09:19,23.537094736397552,26.81522317588196,22.154402533311107,11.177533760092473,-10.976868773218634,1.145681,True,23.425730067788383,1.5133723135104047,1.733841905514914
958177.0,2015-07-30 02:10:19,23.540737972178494,26.804261325131492,22.19724265716195,11.047035889041979,-11.150206768119972,1.149885,True,23.425628519207105,1.514014451645065,1.7409425077298857
958237.0,2015-07-30 02:11:19,23.530774126248822,26.78194191678016,22.20669543969641,11.023928945039607,-11.182766494656804,1.1694149999999999,True,23.42552533780857,1.5145576855238283,1.7711464758168476
958297.0,2015-07-30 02:12:19,23.51605412364764,26.788868421606704,22.236206564771553,11.07376503590958,-11.162441528861974,1.170145,True,23.42541537537164,1.5136059590228135,1.7711384449207501
958357.0,2015-07-30 02:13:19,23.516676252602448,26.78778658023103,22.229131387772313,11.1261391342098,-11.102992253562512,1.177083,True,23.425305386521455,1.5136808770540884,1.7817280278054577
958417.0,2015-07-30 02:14:19,23.527062214613128,26.75399847951526,22.24810179632066,11.12674899478748,-11.121352801533181,1.1792730000000002,True,23.425193187509986,1.5156230668643667,1.7873333609303426
958477.0,2015-07-30 02:15:19,23.519431909619524,26.749613368614067,22.24725162218404,11.125837283898173,-11.121414338285868,1.190265,True,23.425079324296682,1.5154803862389126,1.8038232619266592
958537.0,2015-07-30 02:16:19,23.503157377714224,26.71972963084253,22.25844798172986,11.123872177255183,-11.134575804474675,1.189813,True,23.424961876416912,1.5160787387409922,1.8038501923776362
958597.0,2015-07-30 02:17:19,23.49020389200691,26.71169229143324,22.262605188621883,11.121518977240656,-11.141086211381227,1.197118,True,23.42484370580405,1.5158625917837836,1.8146663941510193
958657.0,2015-07-30 02:18:19,23.509686084199945,26.676378863890903,22.251322370717094,11.098264187563396,-11.153058183153698,1.1981979999999999,True,23.42472300246897,1.5182717768967071,1.8191902065340806
958717.0,2015-07-30 02:19:19,23.483456043044118,26.691442838018094,22.231487378105427,11.07570550184188,-11.155781876263548,1.203303,True,23.42460093325842,1.516456213401794,1.824756310955019
958777.0,2015-07-30 02:20:19,23.463365156402144,26.740643822296967,22.247561431243305,11.04636442607923,-11.201197005164076,1.197549,True,23.42447769647967,1.5134096752902564,1.8123822432341712
958837.0,2015-07-30 02:21:19,23.48404225474583,26.719986854926884,22.231739548666326,11.049536933734398,-11.182202614931928,1.217746,True,23.424357711377116,1.515226999672299,1.8451616179429433
958897.0,2015-07-30 02:22:19,23.47014732316357,26.665867091378228,22.22554336520362,11.197831649821458,-11.027711715382162,1.2275400000000003,True,23.424230763393968,1.5169955546555494,1.8621727231618734
958957.0,2015-07-30 02:23:19,23.466023517276426,26.66722483603177,22.22955647425476,11.371574201150752,-10.857982273104009,0.6305850000000001,True,23.42409914130534,1.5167545487134295,0.956442667100458
959017.0,2015-07-30 02:24:19,23.465556916624724,26.69874783233894,22.20694760969031,12.078840308866315,-10.128107300823995,0.0,False,23.424155965905047,0.0,0.0
959077.0,2015-07-30 02:25:19,23.465148816964827,26.631293971084155,22.11655538017637,12.776792374685405,-9.339763005490964,0.0,False,23.424412378763567,0.0,0.0
959137.0,2015-07-30 02:26:19,23.49512681951704,26.67377401296992,21.991500550685878,13.543554241128577,-8.4479463095573,0.0,False,23.42466756179848,0.0,0.0
959197.0,2015-07-30 02:27:19,23.469627403142365,26.63741563236597,21.85583295914905,14.299018510554284,-7.556814448594768,0.0,False,23.42492351176469,0.0,0.0
959257.0,2015-07-30 02:28:19,23.491725448470753,26.578124493725863,21.708407033692588,15.069359946162702,-6.639047087529885,0.0,False,23.425178796703786,0.0,0.0
959317.0,2015-07-30 02:29:19,23.521567434319213,26.611406050022914,21.551708452899764,15.746589890782506,-5.805118562117258,0.0,False,23.425433000099524,0.0,0.0
959377.0,2015-07-30 02:30:19,23.519181923970496,26.58995991282408,21.435688535690133,16.416421602494186,-5.019266933195947,0.0,False,23.425687803371996,0.0,0.0
959437.0,2015-07-30 02:31:19,23.536789491201834,26.604868521792145,21.321282510613884,17.095635528248295,-4.225646982365589,0.0,False,23.42594221248968,0.0,0.0
959497.0,2015-07-30 02:32:19,23.536427884290752,26.59050147546285,21.21007544717557,17.77042661130991,-3.4396488358656576,0.929925,True,23.426196887772004,1.5232232761902547,1.4164834051112225
959557.0,2015-07-30 02:33:19,23.567377241499333,26.580635904867567,21.52473344358211,16.50301585361719,-5.021717589964922,1.11335,True,23.426157135697864,1.5250177757675019,1.6978785406507484
959617.0,2015-07-30 02:34:19,23.54001096533083,26.584370160355316,21.758257486463542,14.417239240428696,-7.341018246034846,1.103397,True,23.426059082398073,1.52365038658143,1.68119126560279
959677.0,2015-07-30 02:35:19,23.548289205824037,26.54351179725317,21.911670655485004,12.876815759738504,-9.0348548957465,1.114999,True,23.425964286750464,1.5258107631672457,1.701277475120716
959737.0,2015-07-30 02:36:19,23.54062975939715,26.54200273052433,22.002019652537495,12.005176500263136,-9.996843152274359,1.126241,True,23.425864663710442,1.5255403509832257,1.7181260904316993
959797.0,2015-07-30 02:37:19,23.53410311443107,26.50053275974527,22.051084777983817,11.574854972747817,-10.476229805236,1.129211,True,23.425761439550964,1.5270766953251866,1.7243918022048492
959857.0,2015-07-30 02:38:19,23.517647984196017,26.448092375272843,22.101965529860863,11.396338244744681,-10.705627285116181,1.1285129999999999,True,23.425656095372354,1.5286588498698772,1.7251113846432045
959917.0,2015-07-30 02:39:19,23.52817545913234,26.49194943567287,22.143119715515848,11.273053967718656,-10.870065747797192,1.1334790000000001,True,23.4255494810194,1.5271934564404963,1.7310417118127175
959977.0,2015-07-30 02:40:19,23.54922392454685,26.43664020756742,22.174403237085095,11.201700261440998,-10.972702975644097,1.150529,True,23.425442544286575,1.5305506557818649,1.7609429154460532
960037.0,2015-07-30 02:41:19,23.501717501994335,26.467732862209143,22.169943425316017,11.200301893781202,-10.969641531534815,1.1628669999999999,True,23.42532861447007,1.52709491009306,1.7758082768151862
960097.0,2015-07-30 02:42:19,23.504634250131502,26.459826520777447,22.17320002487821,11.248068157786726,-10.925131867091483,1.1625260000000002,True,23.425211663694284,1.5275707661266458,1.7758407324621452
960157.0,2015-07-30 02:43:19,23.491994565981063,26.406126207,22.19735793506916,11.24899218935069,-10.94836574571847,1.1702910000000002,True,23.42509459674353,1.5293760684136242,1.789815048479849
960217.0,2015-07-30 02:44:19,23.477299120284666,26.41312657776882,22.189274077142038,11.248856664650535,-10.940417412491502,1.178343,True,23.424973516654884,1.5284221739546664,1.8010055697242633
960277.0,2015-07-30 02:45:19,23.47136212408973,26.39693670257388,22.228670276519534,11.221893427881149,-11.006776848638385,1.180552,True,23.424850082183156,1.528872959684816,1.804914030301829
960337.0,2015-07-30 02:46:19,23.4472997111601,26.413018024585675,22.20292009060011,11.225860602661287,-10.977059487938822,0.912801,True,23.4247254798271,1.5271079702738903,1.3939456823739773
960397.0,2015-07-30 02:47:19,23.452158213602814,26.37643971316131,22.17108179433605,11.527569198879226,-10.643512595456825,0.0,False,23.42468647601053,0.0,0.0
960457.0,2015-07-30 02:48:19,23.458013383970403,26.384507829886687,22.13306892934082,12.156902510796433,-9.976166418544386,0.0,False,23.42493702514198,0.0,0.0
960517.0,2015-07-30 02:49:19,23.478847754770108,26.33644741607233,21.99056391811348,13.02333028260754,-8.96723363550594,0.0,False,23.42518771626413,0.0,0.0
960577.0,2015-07-30 02:50:19,23.489854983550586,26.339543837293625,21.821271226373888,13.952758890976314,-7.868512335397574,0.0,False,23.425437529910326,0.0,0.0
960637.0,2015-07-30 02:51:19,23.476446225377945,26.38739358042569,21.65290076327548,14.804532141420802,-6.848368621854677,0.0,False,23.425687395259537,0.0,0.0
960697.0,2015-07-30 02:52:19,23.48894125359026,26.377024421964222,21.52345818284384,15.574695093790407,-5.948763089053433,0.0,False,23.42593812516666,0.0,0.0
960757.0,2015-07-30 02:53:19,23.505828504939235,26.29755984546889,21.386284787566005,16.347846005208883,-5.038438782357122,0.0,False,23.426188662184455,0.0,0.0
960817.0,2015-07-30 02:54:19,23.514212628043605,26.332006318357845,21.28272208237102,17.037495330844223,-4.245226751526797,0.0,False,23.426437751334408,0.0,0.0
960877.0,2015-07-30 02:55:19,23.521922154060427,26.348364111568205,21.184764763029545,17.691095219305296,-3.4936695437242484,0.0,False,23.4266874616124,0.0,0.0
960937.0,2015-07-30 02:56:19,23.53890163852753,26.31143110265452,21.195867457300686,18.204180502545313,-2.991686954755373,1.0503699999999998,True,23.426937464461954,1.535601855404869,1.612950120861612
960997.0,2015-07-30 02:57:19,23.54748458353971,26.312589563005385,21.584922874145377,15.845079504050423,-5.739843370094954,1.112853,True,23.426851837894002,1.535928285838607,1.7092624006803514
961057.0,2015-07-30 02:58:19,23.55888192950841,26.34196103781605,21.79204109364183,13.784110656844243,-8.007930436797588,1.104557,True,23.426746321306574,1.5351380218753017,1.6956474480285175
961117.0,2015-07-30 02:59:19,23.560895083266768,26.30214180685873,21.93028802458265,12.360171025694607,-9.570116998888045,1.1147799999999999,True,23.426644283771985,1.5369772557224928,1.7133915051343203
961177.0,2015-07-30 03:00:19,23.53952457404419,26.290725683975776,22.01710663771689,11.66679611320523,-10.35031052451166,1.119015,True,23.42653786214586,1.5365395937434236,1.7194108534927974
961237.0,2015-07-30 03:01:19,23.52022612856417,26.234046739537188,22.06695709440134,11.349317363314055,-10.717639731087283,1.121484,True,23.426429768323715,1.5381830926588396,1.7250477274874059
961297.0,2015-07-30 03:02:19,23.529782876053662,26.26228324582333,22.15402788010111,11.197967174482978,-10.956060705618134,1.128468,True,23.426319278077187,1.5373618044423139,1.734863600735409
961357.0,2015-07-30 03:03:19,23.536080123789635,26.258950107674934,22.176521467211998,11.046906524639342,-11.129614942572656,1.1384280000000002,True,23.426207363649763,1.537785221175556,1.7506577537724464
961417.0,2015-07-30 03:04:19,23.512672768208542,26.20130012838857,22.20908745454068,10.949661466959181,-11.259425987581498,1.150388,True,23.42609217653848,1.539290757925694,1.7707816164286232
961477.0,2015-07-30 03:05:19,23.503200795793607,26.22109905527155,22.233814549170035,10.974776638283718,-11.259037910886317,1.15647,True,23.425971518550806,1.538003811721399,1.7786552681414465
961537.0,2015-07-30 03:06:19,23.490679293925822,26.17471043020825,22.269687570828744,11.001900037991058,-11.267787532837685,1.166366,True,23.425849487784205,1.5394928389358775,1.7956121045782838
961597.0,2015-07-30 03:07:19,23.48089117687596,26.205694793610487,22.26944980977855,10.999257308266769,-11.270192501511781,1.171429,True,23.42572295853117,1.537700205630578,1.8013066141816223
961657.0,2015-07-30 03:08:19,23.450814146722625,26.214933507429,22.27764174104745,10.971283799965205,-11.306357941082245,1.18446,True,23.425595707327812,1.5359716202885756,1.8192969453670063
961717.0,2015-07-30 03:09:19,23.452037564542174,26.22949614513967,22.264154234260403,10.95006804065775,-11.314086193602652,1.135998,True,23.425464559902444,1.535385138191377,1.744194446215128
961777.0,2015-07-30 03:10:19,23.45328279045194,26.21273239355968,22.271150157697612,11.150126988921572,-11.12102316877604,0.0,False,23.425349328615404,0.0,0.0
961837.0,2015-07-30 03:11:19,23.439890269931162,26.16861759666177,22.229477221308827,11.857559359928189,-10.371917861380638,0.0,False,23.425596892286812,0.0,0.0
961897.0,2015-07-30 03:12:19,23.46397024783687,26.173934227350195,22.08480354275502,12.686114036991338,-9.39868950576368,0.0,False,23.42584365020342,0.0,0.0
961957.0,2015-07-30 03:13:19,23.472875846745918,26.19532046953123,21.909674908175386,13.605273438158775,-8.30440147001661,0.0,False,23.426090500204268,0.0,0.0
962017.0,2015-07-30 03:14:19,23.46637862477618,26.174850666375693,21.766406187524755,14.40762314092312,-7.358783046601635,0.0,False,23.42633773416049,0.0,0.0
962077.0,2015-07-30 03:15:19,23.47772139060217,26.15031870659013,21.60238025864642,15.24583174957227,-6.35654850907415,0.0,False,23.426584591832587,0.0,0.0
962137.0,2015-07-30 03:16:19,23.491525149688282,26.12456428191661,21.464731340414737,16.042699406137658,-5.422031934277079,0.0,False,23.426830999446327,0.0,0.0
962197.0,2015-07-30 03:17:19,23.497906703306178,26.088556365685932,21.33583633430476,16.714878247786803,-4.620958086517955,0.0,False,23.427076934806223,0.0,0.0
962257.0,2015-07-30 03:18:19,23.50599874358653,26.14086391778302,21.223058610710456,17.412030837121716,-3.811027773588741,0.0,False,23.427322211686395,0.0,0.0
962317.0,2015-07-30 03:19:19,23.52218415488957,26.17288701940174,21.14858914570296,18.036659284545856,-3.1119298611571047,0.0,False,23.427568434175132,0.0,0.0
962377.0,2015-07-30 03:20:19,23.50686868431498,26.112036217736645,21.26226027122075,18.109473168559827,-3.1527871026609233,1.081286,True,23.427815233828216,1.5429602149575605,1.6683812789906007
962437.0,2015-07-30 03:21:19,23.52278438851291,26.118165161479705,21.640926279533154,15.479033032765622,-6.161893246767532,1.1092270000000002,True,23.427714127292962,1.5433905069718763,1.7119704218768936
962497.0,2015-07-30 03:22:19,23.520834105583695,26.05032523918205,21.854319937650036,13.595072121659484,-8.259247815990552,1.10275,True,23.427604235809483,1.546287460031792,1.7051684965500584
962557.0,2015-07-30 03:23:19,23.515142509371856,26.119439016967775,21.959820762585892,12.280993819009787,-9.678826943576105,1.114219,True,23.427494506981454,1.5429985111290883,1.7192382580717418
962617.0,2015-07-30 03:24:19,23.513846799740737,26.08757845085936,22.046740244819723,11.690223394041128,-10.356516850778595,1.117811,True,23.427383057087333,1.5443423484204515,1.7262828648302135
962677.0,2015-07-30 03:25:19,23.49426413786135,26.0857551127054,22.117484808158927,11.376157397256902,-10.741327410902025,1.125221,True,23.427269553665,1.5435615287392157,1.736847846929469
962737.0,2015-07-30 03:26:19,23.494502396248418,26.06248408662678,22.17147085709314,11.1989528080376,-10.972518049055541,1.127791,True,23.427153623354148,1.5445951554857282,1.7419805150004048
962797.0,2015-07-30 03:27:19,23.507167295008433,26.09054632728107,22.188027635604755,11.101338131924056,-11.086689503680699,1.137227,True,23.42703620840673,1.5439181844605,1.7557854451594612
962857.0,2015-07-30 03:28:19,23.48249978461646,26.054003015537567,22.227805692723862,11.04926588471795,-11.178539808005912,1.154125,True,23.426916568230613,1.5444403248059932,1.782477189866717
962917.0,2015-07-30 03:29:19,23.472194984136973,26.03536126863929,22.24324571728099,11.126336260805456,-11.116909456475533,1.157165,True,23.426790458605456,1.5448068732143585,1.7875964454430933
962977.0,2015-07-30 03:30:19,23.46317000442252,26.02612001025524,22.255832615782413,11.149812818334924,-11.10601979744749,1.164906,True,23.426662839829113,1.5448163822837613,1.7995658726206472
963037.0,2015-07-30 03:31:19,23.449773933682827,26.03284762700393,22.265688870675188,11.178402349473092,-11.087286521202095,1.1706759999999998,True,23.42653247017327,1.5439316092207267,1.8074436805560832
963097.0,2015-07-30 03:32:19,23.43536319136817,26.002314512162243,22.27804521374347,11.244002419685993,-11.034042794057479,0.0,False,23.42640044354941,0.0,0.0
963157.0,2015-07-30 03:33:19,23.467651936206746,26.003785831508957,22.255522806446013,11.807076431198283,-10.44844637524773,0.0,False,23.42664416630351,0.0,0.0
963217.0,2015-07-30 03:34:19,23.454863304652747,25.984374968542205,22.13325625603753,12.557069897325645,-9.576186358711885,0.0,False,23.426887911354484,0.0,0.0
963277.0,2015-07-30 03:35:19,23.46743763131597,25.960694809695102,21.96073578044756,13.579400533697687,-8.381335246749874,0.0,False,23.42713129941826,0.0,0.0
963337.0,2015-07-30 03:36:19,23.492452794753383,26.027659207906574,21.790751423000966,14.510270845770727,-7.2804805772302394,0.0,False,23.427374252957982,0.0,0.0
963397.0,2015-07-30 03:37:19,23.503466536568432,25.977336983289987,21.652101023292914,15.299339417351057,-6.352761605941858,0.0,False,23.427618418361174,0.0,0.0
963457.0,2015-07-30 03:38:19,23.482259584523423,25.91176240284811,21.525302627930564,16.07203438168054,-5.453268246250023,0.0,False,23.427861665325608,0.0,0.0
963517.0,2015-07-30 03:39:19,23.499132904552244,25.99163714740991,21.42135806256118,16.797647011090785,-4.623711051470394,0.0,False,23.428103716838997,0.0,0.0
963577.0,2015-07-30 03:40:19,23.514006243565795,25.976611821853343,21.309819573256604,17.498187749342268,-3.811631823914336,0.0,False,23.42834721472322,0.0,0.0
963637.0,2015-07-30 03:41:19,23.520876342824653,25.97144889750849,21.192286640521367,18.131976478244525,-3.060310162276842,0.0,False,23.42859043527938,0.0,0.0
963697.0,2015-07-30 03:42:19,23.523381309095637,25.92764367282303,21.242446897481702,18.580348660465706,-2.6620982370159965,1.0465820000000001,True,23.428833557643575,1.5517933615899802,1.6240789999595648
963757.0,2015-07-30 03:43:19,23.53185641881872,25.91270776656893,21.63517679829963,16.091328196197576,-5.543848602102052,1.105125,True,23.428738436532527,1.5528226677907868,1.7160631507422932
963817.0,2015-07-30 03:44:19,23.55288498823068,25.89889816700774,21.863909611746458,14.040252443895106,-7.823657167851351,1.0954059999999999,True,23.428624019956423,1.5543543887286457,1.7026491235396908
963877.0,2015-07-30 03:45:19,23.52747419146923,25.93169216924645,22.00320845486688,12.592546562843975,-9.410661892022905,1.10909,True,23.42851235218442,1.551795313095792,1.7210806638014118
963937.0,2015-07-30 03:46:19,23.531743491158853,25.952329394039158,22.080667950973893,11.90869527179065,-10.171972679183243,1.111072,True,23.428397200736615,1.5510756686848295,1.723356745356991
963997.0,2015-07-30 03:47:19,23.513831970090195,25.86623226640212,22.13930113732975,11.571466857086412,-10.567834280243337,1.120455,True,23.428281998448874,1.5540735679522077,1.741269499579891
964057.0,2015-07-30 03:48:19,23.500128730104883,25.82976164233914,22.17070714136718,11.374500300972654,-10.796206840394527,1.1208410000000002,True,23.428161328882368,1.555074575752558,1.742991342561073
964117.0,2015-07-30 03:49:19,23.496418017728665,25.90275921998679,22.241084257972236,11.247445976678566,-10.99363828129367,1.1293199999999999,True,23.428039501228834,1.5517019618236374,1.75236805952667
964177.0,2015-07-30 03:50:19,23.494168761171395,25.85223020350552,22.258520030528455,11.149769696769091,-11.108750333759364,1.1441860000000001,True,23.427917016627333,1.5538246657811101,1.7778644290414254
964237.0,2015-07-30 03:51:19,23.498909826406393,25.834953532775515,22.277663355303506,11.19804109706525,-11.079622258238256,1.152229,True,23.427788291768326,1.5547927139930537,1.7914772540515023
964297.0,2015-07-30 03:52:19,23.486324992620094,25.821330600952315,22.289277597195102,11.202538049835006,-11.086739547360096,1.153819,True,23.42765647572265,1.554838355786108,1.7940020368347713
964357.0,2015-07-30 03:53:19,23.440157247037845,25.77128608876137,22.286835148308025,11.20096103617207,-11.085874112135956,1.158731,True,23.42752375806488,1.5550088046001749,1.8018369071631652
964417.0,2015-07-30 03:54:19,23.461725793252246,25.830408104306613,22.294032808302845,11.177361274194233,-11.116671534108612,1.158253,True,23.427388015631998,1.5533577007402783,1.7991812169555297
964477.0,2015-07-30 03:55:19,23.449400080252627,25.767807161472568,22.276380889679906,11.150872374270412,-11.125508515409495,1.0360930000000002,True,23.427254132980128,1.5555681390171125,1.6117132598586574
964537.0,2015-07-30 03:56:19,23.43948869525005,25.79579576674129,22.289162319431323,11.372245664000436,-10.916916655430887,0.0,False,23.42715801743542,0.0,0.0
964597.0,2015-07-30 03:57:19,23.439218028476176,25.78054041217159,22.22930430450261,12.0299097489984,-10.19939455550421,0.0,False,23.427397975423926,0.0,0.0
964657.0,2015-07-30 03:58:19,23.463480040153257,25.78570055522956,22.07415475347047,12.977393568185095,-9.096761185285375,0.0,False,23.427637651970635,0.0,0.0
964831.0,2015-07-30 04:01:13,23.459427874699582,25.7791546380194,21.582653342269932,15.550503908439712,-6.03214943383022,0.0,False,23.428332973130747,0.0,0.0
964891.0,2015-07-30 04:02:13,23.465469761639945,25.784333319348228,21.45950781385762,16.305857929365985,-5.153649884491635,0.0,False,23.42857260752521,0.0,0.0
964951.0,2015-07-30 04:03:13,23.452806353902673,25.765198803430167,21.34143451324216,16.998858404474547,-4.342576108767613,0.0,False,23.428812331627725,0.0,0.0
965011.0,2015-07-30 04:04:13,23.468031284303024,25.815767388079,21.24252615098954,17.641653245602058,-3.600872905387483,0.0,False,23.429051703835373,0.0,0.0
965071.0,2015-07-30 04:05:13,23.479330903798008,25.816165103142687,21.131664922457137,18.239176754703646,-2.8924881677534913,0.0,False,23.429291990173915,0.0,0.0
965131.0,2015-07-30 04:06:13,23.503081438126355,25.82949919756252,21.045480352163548,18.83490779420967,-2.2105725579538777,0.821615,True,23.42953227937184,1.555215935560045,1.2777887408951663
965191.0,2015-07-30 04:07:13,23.49258737702296,25.82435275789781,21.323076521472505,17.777874325045957,-3.5452021964265477,1.0879459999999999,True,23.429507153914837,1.5549808180447795,1.6917351610685454
965251.0,2015-07-30 04:08:13,23.493254384151665,25.861088757684715,21.691828641875734,15.085659886063436,-6.606168755812298,1.101329,True,23.429395771698797,1.5533949817941821,1.7107989419044047
965311.0,2015-07-30 04:09:13,23.488538682871965,25.80915612120374,21.86578287610241,13.179596433496046,-8.686186442606365,1.103492,True,23.429281102706682,1.555470956806677,1.7164497570685133
965371.0,2015-07-30 04:10:13,23.5138226671508,25.77917049689261,21.985073811778786,12.056146089587303,-9.928927722191483,1.120401,True,23.429164270049544,1.557900981667334,1.7454738177610625
965431.0,2015-07-30 04:11:13,23.49639570039693,25.785301375647933,22.078117428689616,11.574774889941422,-10.503342538748194,1.121761,True,23.429041118061146,1.5568652198497397,1.7464306858838639
965491.0,2015-07-30 04:12:13,23.47017970201744,25.733262885891676,22.11997048612419,11.27568437726481,-10.844286108859379,1.116949,True,23.428917703574612,1.5580005507777217,1.7402071571906255
965551.0,2015-07-30 04:13:13,23.481259572298676,25.770153310351876,22.180145514049627,11.125652477653379,-11.054493036396249,1.12678,True,23.42879437280063,1.5568657446894874,1.7542451838012203
965611.0,2015-07-30 04:14:13,23.496482101559625,25.754839411513437,22.199555418981916,10.997748057189845,-11.20180736179207,1.145193,True,23.428668909063568,1.5582083320775706,1.7844492744369091
965671.0,2015-07-30 04:15:13,23.45943178421531,25.722110697728823,22.260969684300537,10.998080708339236,-11.262888975961301,1.147971,True,23.428537046783585,1.5580183252301207,1.788559854832747
965731.0,2015-07-30 04:16:13,23.46019854005765,25.720810287306392,22.26132992714905,11.04881618930619,-11.212513737842858,1.1559370000000002,True,23.42840334959891,1.5581092118049067,1.8010760879661287
965791.0,2015-07-30 04:17:13,23.452454409611654,25.776185027048182,22.262648417980085,11.0768266598335,-11.185821758146584,1.164054,True,23.42826703546292,1.555334080450697,1.8104928576849555
965851.0,2015-07-30 04:18:13,23.43813080957419,25.739015233562924,22.266279669488156,11.075613098654635,-11.190666570833521,0.562393,True,23.42812968899484,1.5563385532426322,0.8752739079737837
965911.0,2015-07-30 04:19:13,23.42816911891473,25.71874789222552,22.272756843081893,11.622060664705268,-10.650696178376625,0.0,False,23.42818630081361,0.0,0.0
965971.0,2015-07-30 04:20:13,23.42916336440719,25.748682873445457,22.154647498389522,12.356333213603595,-9.798314284785928,0.0,False,23.42842484070267,0.0,0.0
966031.0,2015-07-30 04:21:13,23.467003095168785,25.701546028507146,22.017848739135633,13.30335514180765,-8.714493597327984,0.0,False,23.42866391996903,0.0,0.0
966091.0,2015-07-30 04:22:13,23.439228877369636,25.711984025405677,21.839312205835306,14.245621749322867,-7.593690456512439,0.0,False,23.428902138745148,0.0,0.0
966151.0,2015-07-30 04:23:13,23.468528453569405,25.738300387951885,21.671791915923535,15.074435966791432,-6.597355949132103,0.0,False,23.42914054278012,0.0,0.0
966211.0,2015-07-30 04:24:13,23.46725183226859,25.679038251548707,21.545087183040057,15.853198675561313,-5.691888507478744,0.0,False,23.429379420469786,0.0,0.0
966271.0,2015-07-30 04:25:13,23.49274468855554,25.69121153916894,21.427482196247148,16.640401147719267,-4.787081048527881,0.0,False,23.429617217440864,0.0,0.0
966331.0,2015-07-30 04:26:13,23.482518740897028,25.728651467123807,21.31524483537395,17.359367071750587,-3.955877763623363,0.0,False,23.429855231196594,0.0,0.0
966391.0,2015-07-30 04:27:13,23.478047851300456,25.705777532252743,21.222590294326693,17.989884681628105,-3.232705612698588,0.0,False,23.430093920651736,0.0,0.0
966451.0,2015-07-30 04:28:13,23.52354405116627,25.70499540820172,21.12242828821502,18.60404089896322,-2.5183873892517994,0.0,False,23.43033219031163,0.0,0.0
966511.0,2015-07-30 04:29:13,23.491037481372565,25.691266561465262,21.22746078195803,18.76261750652794,-2.4648432754300913,1.066634,True,23.43057044143809,1.5607640412145112,1.664763992336799
966571.0,2015-07-30 04:30:13,23.507919245361876,25.688341548302617,21.625313339840552,15.893511163082037,-5.731802176758515,1.0993519999999999,True,23.430462203809736,1.5616348807611744,1.7167864294345585
966630.0,2015-07-30 04:31:12,23.499916671790682,25.674406996401498,21.847532955963025,13.88080756627547,-7.966725389687555,1.0907149999999999,True,23.43034524851225,1.5618956905476438,1.703583058115673
966690.0,2015-07-30 04:32:12,23.483550144825948,25.68118935722636,21.972875976797027,12.499102296259391,-9.473773680537636,1.106148,True,23.4302287257442,1.560877909270367,1.7265619775835979
966750.0,2015-07-30 04:33:12,23.482234220901233,25.624619262010363,22.050421930600933,11.856265715496338,-10.194156215104595,1.115009,True,23.43010738619508,1.5633072554032292,1.7431016595398992
966810.0,2015-07-30 04:34:12,23.493647668940657,25.651087314677287,22.124804950173036,11.497587456082421,-10.627217494090615,1.111278,True,23.429981567725772,1.5626453534204667,1.7365334030583894
966870.0,2015-07-30 04:35:12,23.468960807472623,25.631714081204294,22.174741865782526,11.298501793635388,-10.876240072147137,1.117988,True,23.429857716345435,1.5624117304863145,1.7467575657429337
966930.0,2015-07-30 04:36:12,23.469691880013396,25.63541806585268,22.223987114508,11.173418740210716,-11.050568374297283,1.125394,True,23.42973113768016,1.5622810212138165,1.7581816875879017
966990.0,2015-07-30 04:37:12,23.45366897787718,25.61893268227965,22.246250145919007,11.12415554679067,-11.122094599128337,1.139327,True,23.429602260057663,1.5623013550178315,1.779972115908401
967050.0,2015-07-30 04:38:12,23.475861643168805,25.63639637029044,22.2582894745944,11.178094339057099,-11.0801951355373,1.145494,True,23.42946838490968,1.5625092727623402,1.789844996893624
967110.0,2015-07-30 04:39:12,23.432284042397654,25.563340291674063,22.268895035578897,11.20112120164679,-11.067773833932106,1.1502139999999998,True,23.42933300815554,1.5638053455199687,1.7987108016919051
967170.0,2015-07-30 04:40:12,23.43980738100623,25.56928777614209,22.297325431257743,11.1990082498993,-11.098317181358443,0.878825,True,23.42919400421121,1.56387463069922,1.374372122324242
967230.0,2015-07-30 04:41:12,23.417778058751338,25.567589436067163,22.28715936721374,11.552327083785876,-10.734832283427863,0.0,False,23.429143569053718,0.0,0.0
967290.0,2015-07-30 04:42:12,23.428396012135284,25.525126326104985,22.192890919068468,12.15778342107689,-10.035107497991579,0.0,False,23.429379346060614,0.0,0.0
967350.0,2015-07-30 04:43:12,23.43671035860794,25.57783037789559,22.06432011378906,12.953146966731119,-9.11117314705794,0.0,False,23.42961434752643,0.0,0.0
967410.0,2015-07-30 04:44:12,23.42306889989575,25.53876444946097,21.846120802499463,13.903212272215496,-7.942908530283967,0.0,False,23.429850301989077,0.0,0.0
967470.0,2015-07-30 04:45:12,23.455750421438022,25.589025174736857,21.68307473254066,14.84481997024316,-6.838254762297501,0.0,False,23.430085542610524,0.0,0.0
967530.0,2015-07-30 04:46:12,23.459243683664383,25.576663854261515,21.541326244538432,15.695854312069777,-5.845471932468655,0.0,False,23.43032169184625,0.0,0.0
967590.0,2015-07-30 04:47:12,23.44327405588516,25.622667583740515,21.41604807804704,16.469645926499243,-4.946402151547797,0.0,False,23.43055761227378,0.0,0.0
967650.0,2015-07-30 04:48:12,23.481483570907134,25.63929646135087,21.314798133624212,17.219844136785344,-4.094953996838868,0.0,False,23.43079436398331,0.0,0.0
967710.0,2015-07-30 04:49:12,23.477177855506167,25.619464954578223,21.208742547554657,17.895060311992964,-3.313682235561693,0.0,False,23.431031413423483,0.0,0.0
967770.0,2015-07-30 04:50:12,23.466140124730288,25.56598383019274,21.104819602971457,18.504676415474787,-2.60014318749667,0.0,False,23.431268098357904,0.0,0.0
967830.0,2015-07-30 04:51:12,23.45828293813282,25.58258675055052,21.05128747148579,19.132847295692383,-1.9184401757934069,0.9080569999999999,True,23.431503807614252,1.5641022281984476,1.4202939770311975
967890.0,2015-07-30 04:52:12,23.46962978548973,25.57910355248575,21.42024851344496,17.30133159149301,-4.11891692195195,1.088313,True,23.431444142301654,1.564754257043571,1.7029423997458601
967950.0,2015-07-30 04:53:12,23.482842146025657,25.554111908198216,21.732903570626256,14.850573614424421,-6.8823299562018345,1.083951,True,23.431325687640786,1.566433962832451,1.6979376604461984
968010.0,2015-07-30 04:54:12,23.46745135964428,25.569114206237263,21.913760066139623,13.091794900983242,-8.821965165156382,1.0793199999999998,True,23.431207954693594,1.565097677799539,1.6892412256025982
968070.0,2015-07-30 04:55:12,23.497723468217842,25.57996068401365,22.021516015084977,12.090932804257998,-9.93058321082698,1.0904650000000002,True,23.43109215495015,1.565951759581107,1.7076155855116122
968130.0,2015-07-30 04:56:12,23.467685377735116,25.545057852869643,22.090632278259946,11.621660251103927,-10.468972027156019,1.101035,True,23.430973033548877,1.5661656463997247,1.7244031924837209
968190.0,2015-07-30 04:57:12,23.47125842962572,25.564706306549056,22.168502452898732,11.372103979262167,-10.796398473636565,1.106135,True,23.430849487664478,1.5654588632871163,1.7316088397420946
968250.0,2015-07-30 04:58:12,23.4478893694832,25.49962226418711,22.203849517802247,11.201712581710881,-11.002136936091366,1.109132,True,23.430724838891514,1.567292935328536,1.7383347479468099
968310.0,2015-07-30 04:59:12,23.455152512605448,25.51436572309348,22.240270108390707,11.076549450421444,-11.163720657969263,1.119671,True,23.430597373989322,1.5669640501819841,1.7544842050313125
968370.0,2015-07-30 05:00:12,23.458802540510362,25.51641353816473,22.26882298679821,11.073383102958921,-11.195439883839288,1.133671,True,23.430466892172106,1.5670344942672092,1.7765015621504014
968431.0,2015-07-30 05:01:13,23.461219887882077,25.55396286491829,22.287497995755057,11.128239765456868,-11.159258230298189,1.140471,True,23.430329655596104,1.5654898554416417,1.7853957809253844
968491.0,2015-07-30 05:02:13,23.42398926257744,25.518671402612146,22.27616474392633,11.105256025040969,-11.17090871888536,1.097016,True,23.43019352879103,1.5654045967539938,1.7172738891126793
968551.0,2015-07-30 05:03:13,23.437124324734786,25.526677930188967,22.278715266082568,11.225133698092094,-11.053581567990474,0.0,False,23.430070570484617,0.0,0.0
968611.0,2015-07-30 05:04:13,23.42673651771092,25.51082503717501,22.25788600214783,11.903114120638868,-10.354771881508963,0.0,False,23.430305587577532,0.0,0.0
968671.0,2015-07-30 05:05:13,23.431095559695233,25.508429634017585,22.105661625417397,12.664559451607253,-9.441102173810144,0.0,False,23.430540312465286,0.0,0.0
968731.0,2015-07-30 05:06:13,23.440379240658423,25.57782658685112,21.92359470573494,13.583805087526034,-8.339789618208904,0.0,False,23.430774989581952,0.0,0.0
968791.0,2015-07-30 05:07:13,23.443328411563336,25.519112114408955,21.757918857904805,14.584760198916014,-7.1731586589887915,0.0,False,23.43101092289497,0.0,0.0
968851.0,2015-07-30 05:08:13,23.436893014814515,25.499242325778408,21.597459336810484,15.424040747926739,-6.173418588883745,0.0,False,23.431245785490116,0.0,0.0
968911.0,2015-07-30 05:09:13,23.445170476564925,25.494728217433728,21.448758157685504,16.1987871073664,-5.249971050319104,0.0,False,23.431480282923918,0.0,0.0
968971.0,2015-07-30 05:10:13,23.465072984274922,25.45500844596022,21.341139113733917,16.946434897478987,-4.3947042162549295,0.0,False,23.43171469410866,0.0,0.0
969031.0,2015-07-30 05:11:13,23.454008376069865,25.510529301390346,21.25011287194174,17.59677600053216,-3.653336871409582,0.0,False,23.431948379604464,0.0,0.0
969091.0,2015-07-30 05:12:13,23.476816515739262,25.489104471496702,21.154936630319227,18.2562221042807,-2.8987145260385283,0.0,False,23.432183069282683,0.0,0.0
969151.0,2015-07-30 05:13:13,23.47525110324874,25.422301364086174,21.066799541502835,18.859967606423456,-2.2068319350793786,0.0,False,23.43241736555844,0.0,0.0
969211.0,2015-07-30 05:14:13,23.47246855228945,25.426411545380816,20.981623652627384,19.361317915437755,-1.6203057371896286,0.9066550000000001,True,23.432650444231957,1.5715924391264124,1.4248921428961576
969271.0,2015-07-30 05:15:13,23.464610293761854,25.4032499518744,21.372098411558895,17.515966160294024,-3.856132251264871,1.0853240000000002,True,23.432587071468298,1.5722652769734358,1.7064172394659174
969331.0,2015-07-30 05:16:13,23.483213452991304,25.345377194230743,21.706627432202993,14.964833350758182,-6.7417940814448105,1.0731950000000001,True,23.4324646157817,1.5756276742109827,1.6909557418248558
969391.0,2015-07-30 05:17:13,23.487427781629627,25.33534755924884,21.865235306823738,13.107632811367544,-8.757602495456194,1.082875,True,23.432344512838704,1.5762539349462126,1.7068859798048799
969451.0,2015-07-30 05:18:13,23.459284652125916,25.35454274477089,21.995837879273324,12.083374224640348,-9.912463654632976,1.0949659999999999,True,23.432220958601253,1.5741726232577653,1.7236655005980621
969511.0,2015-07-30 05:19:13,23.476290358976243,25.36820647845973,22.0898181286972,11.620058596283464,-10.469759532413736,1.102703,True,23.43209398459233,1.5743195589439996,1.736006900606225
969571.0,2015-07-30 05:20:13,23.484010111365958,25.39490110401669,22.133587679572983,11.345331707513667,-10.788255972059316,1.107088,True,23.431964864905503,1.5734852955088032,1.7419866888342501
969631.0,2015-07-30 05:21:13,23.456236984313374,25.394454649336765,22.181989959185778,11.200264932647697,-10.981725026538081,1.112261,True,23.431835067997604,1.5722838306365399,1.7487899857476283
969691.0,2015-07-30 05:22:13,23.43272617331251,25.35523296156299,22.225341629281534,11.102798101660621,-11.122543527620913,1.124065,True,23.43170356881995,1.5729745867702432,1.7681256788778936
969751.0,2015-07-30 05:23:13,23.444825327513026,25.38371653377377,22.24856290762738,11.102373047222933,-11.146189860404448,1.141248,True,23.43156709329829,1.572254217219814,1.7943319808936784
969811.0,2015-07-30 05:24:13,23.427524492217582,25.3905023781636,22.266495815534217,11.154482256782735,-11.112013558751482,0.8816419999999999,True,23.43142580602352,1.5711952042841495,1.385231682295486
969871.0,2015-07-30 05:25:13,23.448799444566664,25.40529302986112,22.27442116651719,11.492412879573477,-10.782008286943713,0.0,False,23.43136970369605,0.0,0.0
969931.0,2015-07-30 05:26:13,23.420748034995768,25.37416230986662,22.204836584240343,12.180360597237403,-10.02447598700294,0.0,False,23.431602492475427,0.0,0.0
969991.0,2015-07-30 05:27:13,23.44157416252761,25.38777170255005,22.058613861259737,13.120205808463355,-8.938408052796381,0.0,False,23.431834711598515,0.0,0.0
970051.0,2015-07-30 05:28:13,23.443168023067646,25.37043651282682,21.876892776637394,14.055634504532817,-7.821258272104577,0.0,False,23.432067173691582,0.0,0.0
970111.0,2015-07-30 05:29:13,23.4555093024954,25.42194328621092,21.717622054396866,14.848978117675573,-6.868643936721293,0.0,False,23.432299316702895,0.0,0.0
970171.0,2015-07-30 05:30:13,23.440971412181074,25.398523470279127,21.586623221957538,15.673295583881371,-5.913327638076167,0.0,False,23.432532391016757,0.0,0.0
970231.0,2015-07-30 05:31:13,23.46847870134142,25.448076053215303,21.470826654874045,16.47629280710114,-4.994533847772907,0.0,False,23.43276503572251,0.0,0.0
970291.0,2015-07-30 05:32:13,23.47375035377454,25.386452067610676,21.377141816028068,17.221230187466734,-4.155911628561334,0.0,False,23.432998576227686,0.0,0.0
970351.0,2015-07-30 05:33:13,23.48144900959752,25.409020919701344,21.271662617514227,17.866901916562355,-3.404760700951872,0.0,False,23.43323099321288,0.0,0.0
970411.0,2015-07-30 05:34:13,23.466925073128504,25.405143300587607,21.171904082625147,18.503518292576867,-2.66838579004828,0.0,False,23.433463815895372,0.0,0.0
970471.0,2015-07-30 05:35:13,23.478444604655298,25.422212439810423,21.114798338223075,19.122873883535508,-1.9919244546875667,0.685103,True,23.433696563919792,1.5720398077142672,1.0770091883844677
970531.0,2015-07-30 05:36:13,23.47093754333384,25.411777402777837,21.268312356236393,18.70720008784921,-2.561112268387184,1.0776189999999999,True,23.433705521635783,1.57216854127962,1.6941986912852027
970591.0,2015-07-30 05:37:13,23.48381212789228,25.41465498575016,21.678614921903474,15.865820968601225,-5.812793953302249,1.086439,True,23.433585795204472,1.5726080769124215,1.7085427464726541
970651.0,2015-07-30 05:38:13,23.482214321471606,25.43689291106811,21.87742593654803,13.74209798532298,-8.13532795122505,1.0993689999999998,True,23.43346326718928,1.5715600973414694,1.7277244526541935
970711.0,2015-07-30 05:39:13,23.486574000858617,25.46014824274552,22.009584759903824,12.509223525645558,-9.500361234258266,1.1068689999999999,True,23.433337140211382,1.5707293169904692,1.7385915883679235
970771.0,2015-07-30 05:40:13,23.48293419016281,25.4420361733686,22.08910484706812,11.90824557652973,-10.180859270538392,1.105404,True,23.433209222753963,1.5713656151167303,1.7369938364124942
970831.0,2015-07-30 05:41:13,23.4855900851476,25.4607269180596,22.180030236172797,11.57511986170296,-10.604910374469837,1.106511,True,23.433081275241832,1.5706606149472508,1.7379532477058974
970891.0,2015-07-30 05:42:13,23.499039659318377,25.4578406705147,22.230493106927504,11.370853456638693,-10.85963965028881,1.10918,True,23.432953498376207,1.5713788478767232,1.742941990487904
970951.0,2015-07-30 05:43:13,23.47435950956749,25.39264269322691,22.25499685130741,11.247550700315436,-11.007446150991974,1.124952,True,23.432824771313832,1.573160284921898,1.769729808843459
971011.0,2015-07-30 05:44:13,23.456962302006136,25.437128733086045,22.28071101351607,11.198127339966893,-11.082583673549175,1.140012,True,23.43268903816413,1.5704394798804584,1.7903198523374813
971071.0,2015-07-30 05:45:13,23.461983941894598,25.459067924194777,22.31350035236569,11.269542648223116,-11.043957704142574,1.1389960000000001,True,23.432549651370024,1.569695670197425,1.7878770895721865
971131.0,2015-07-30 05:46:13,23.45782090918711,25.45803223160433,22.31331302576533,11.27275827774093,-11.040554748024398,1.149837,True,23.432411228117278,1.5695581712278097,1.804736058930071
971191.0,2015-07-30 05:47:13,23.44387992480879,25.45714524644846,22.305366060370545,11.270035465135916,-11.03533059523463,1.03229,True,23.43226923681688,1.5689842293553988,1.6196467301212845
971251.0,2015-07-30 05:48:13,23.44176197319309,25.50606149276395,22.32208134641114,11.495197294573043,-10.826884051838096,0.0,False,23.432165634427637,0.0,0.0
971311.0,2015-07-30 05:49:13,23.43213181653288,25.48351733343777,22.25299389907434,12.082493314273705,-10.170500584800635,0.0,False,23.432400239010917,0.0,0.0
971371.0,2015-07-30 05:50:13,23.438008244745067,25.4404794551152,22.124523960308313,12.925117994639624,-9.199405965668689,0.0,False,23.43263442986287,0.0,0.0
971431.0,2015-07-30 05:51:13,23.43568119022347,25.45736740136924,21.95266633255959,13.827946752836052,-8.12471957972354,0.0,False,23.432867834763016,0.0,0.0
971491.0,2015-07-30 05:52:13,23.43432155554881,25.4481328659476,21.773488568600655,14.75919293417956,-7.014295634421096,0.0,False,23.433101542160067,0.0,0.0
971551.0,2015-07-30 05:53:13,23.45754101306827,25.43397579024676,21.65327541589311,15.604362715625983,-6.048912700267126,0.0,False,23.433335077585156,0.0,0.0
971611.0,2015-07-30 05:54:13,23.45081647114304,25.43520317747422,21.50927180668881,16.37232672928402,-5.136945077404789,0.0,False,23.433568351633173,0.0,0.0
971671.0,2015-07-30 05:55:13,23.453711916181643,25.45150519891482,21.386443294409858,17.148096000087314,-4.238347294322544,0.0,False,23.433801643737297,0.0,0.0
971731.0,2015-07-30 05:56:13,23.457736130057317,25.45197196382748,21.29968953559062,17.8462035557397,-3.453485979850921,0.0,False,23.4340352276982,0.0,0.0
971791.0,2015-07-30 05:57:13,23.47089563432071,25.42448854263281,21.22172571111494,18.47667817841169,-2.74504753270325,0.0,False,23.434268815894374,0.0,0.0
971851.0,2015-07-30 05:58:13,23.463315679343804,25.41823999632045,21.120007454303916,19.08145865802472,-2.0385487962791977,0.0,False,23.43450190066573,0.0,0.0
971911.0,2015-07-30 05:59:13,23.483341488253913,25.401292925383064,21.21993169980347,19.159256201740916,-2.0606754980625546,1.0619159999999999,True,23.43473486771104,1.5731748707374407,1.67057956603402
971971.0,2015-07-30 06:00:13,23.484683539585255,25.393454143080387,21.617042156393982,16.160359642542062,-5.45668251385192,1.09555,True,23.43461995808902,1.5735785221209293,1.723933949909584
972031.0,2015-07-30 06:01:13,23.47886075116264,25.410840899505075,21.845760559141482,13.964192252379425,-7.881568306762057,1.083663,True,23.434493822276426,1.572558073950183,1.7041230000910772
972091.0,2015-07-30 06:02:13,23.484985624250104,25.38853011671086,21.99311444007461,12.479888593388985,-9.513225846685625,1.095432,True,23.434372069835888,1.5738082972190721,1.7239999706392826
972151.0,2015-07-30 06:03:13,23.476598698457515,25.36609775689801,22.067915340960894,11.808542561461767,-10.259372779499127,1.0975320000000002,True,23.434245840800394,1.5744258292537419,1.727982729232518
972211.0,2015-07-30 06:04:13,23.45943160500212,25.35093745844231,22.13726936523726,11.46248041891234,-10.674788946324918,1.103517,True,23.43411829480454,1.5743375970070532,1.7373083020364324
972271.0,2015-07-30 06:05:13,23.474321089553946,25.365277772431213,22.174640997297704,11.226513585010613,-10.948127412287091,1.108141,True,23.433988363027993,1.5743617422498852,1.74461479541853
972331.0,2015-07-30 06:06:13,23.438510225376042,25.39954279281692,22.225673052789418,11.095177922821117,-11.1304951299683,1.1170049999999998,True,23.433857325412227,1.5712807336093968,1.755128435845364
972391.0,2015-07-30 06:07:13,23.449126866491156,25.33773090909478,22.244160735023716,10.999405153300911,-11.244755581722805,1.129754,True,23.433724360408693,1.5744651801880032,1.7787583351781173
972451.0,2015-07-30 06:08:13,23.436369779049105,25.32727216523552,22.266517429884985,11.047239175946446,-11.219278253938539,1.135257,True,23.433585464016424,1.5743641294987187,1.787307898562327
972511.0,2015-07-30 06:09:13,23.422067563238507,25.31373999949712,22.26494676953902,11.097494161438581,-11.167452608100438,0.811044,True,23.433444468589535,1.5743302729025324,1.2768511218559615
972571.0,2015-07-30 06:10:13,23.409499823615636,25.29131482514919,22.27300901289248,11.571546939798797,-10.701462073093683,0.0,False,23.43340946163068,0.0,0.0
972631.0,2015-07-30 06:11:13,23.41883999187056,25.29179169899853,22.204447521981493,12.330515764233366,-9.873931757748126,0.0,False,23.433640143172553,0.0,0.0
972691.0,2015-07-30 06:12:13,23.43128128626329,25.31321899917932,22.027575306009744,13.255558036991083,-8.772017269018662,0.0,False,23.43387082918602,0.0,0.0
972751.0,2015-07-30 06:13:13,23.422370427516114,25.35841132211496,21.86377271921068,14.204052605252668,-7.659720113958011,0.0,False,23.434101900194186,0.0,0.0
972811.0,2015-07-30 06:14:13,23.439551086364787,25.344416765642425,21.706375262185624,15.049862852785578,-6.656512409400046,0.0,False,23.43433378783483,0.0,0.0
