time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
988890.0,2015-07-30 10:42:12,23.546689828905343,24.62934245119425,22.45777056449043,11.349767058622104,-11.108003505868327,1.144548,True,23.441541082150408,1.6099002418396287,1.842608101997063
988950.0,2015-07-30 10:43:12,23.54607775133659,24.51993221124145,22.455796431772892,11.348935430629435,-11.106861001143457,1.144205,True,23.4413768182337,1.6135342087173499,1.8462139092854353
989010.0,2015-07-30 10:44:12,23.553244892395373,24.517892870169607,22.455904505056058,11.324146746700816,-11.131757758355242,1.14974,True,23.441209539824232,1.6135342087173499,1.8551448211306858
989070.0,2015-07-30 10:45:12,23.53222333791892,24.533232872430023,22.424008568264796,11.402917348947952,-11.021091219316844,1.174448,True,23.441040351073173,1.6134898227695884,1.8949598953720974
989130.0,2015-07-30 10:46:12,23.49419303832676,24.571998319401303,22.43198435378828,11.617409706182704,-10.814574647605577,1.1751889999999998,True,23.440863322545617,1.610113363661178,1.8921875137276158
989190.0,2015-07-30 10:47:12,23.497854483905506,24.50116306103254,22.392083811812128,11.735260694006895,-10.656823117805233,1.17209,True,23.440687172061068,1.6133887413460908,1.8910368098443397
989250.0,2015-07-30 10:48:12,23.49946253219434,24.50147257320997,22.412372711531106,11.803010692537349,-10.609362018993757,1.173885,True,23.440510017609903,1.613445833753902,1.8939998625561993
989310.0,2015-07-30 10:49:12,23.48143301754811,24.48956202403168,22.385008634926933,11.82971520693641,-10.555293427990524,1.172375,True,23.440332274830702,1.6131768027513684,1.8912481541256354
989370.0,2015-07-30 10:50:12,23.450806549732444,24.455386082274718,22.36034638268944,11.807827976981626,-10.552518405707813,1.172121,True,23.440154699701516,1.6133328615717517,1.8910213270383431
989430.0,2015-07-30 10:51:12,23.465999838178735,24.512454006458544,22.351729364790767,11.81003333299835,-10.541696031792418,1.169606,True,23.439976227309934,1.6114917700846003,1.8848104432415689
989490.0,2015-07-30 10:52:12,23.438342395601953,24.52192019618833,22.337593419892777,11.805462456587192,-10.532130963305585,1.1808139999999998,True,23.43980025305709,1.6098595647601135,1.9009447121026484
989550.0,2015-07-30 10:53:12,23.425491393167214,24.49558289911043,22.30709522767212,11.78900853285266,-10.518086694819461,1.1338119999999998,True,23.439620798062574,1.6104525132556267,1.8259503849593883
989610.0,2015-07-30 10:54:12,23.432855377290952,24.51054029683065,22.300646873796996,11.921804201234876,-10.37884267256212,0.0,False,23.43945636080917,0.0,0.0
989670.0,2015-07-30 10:55:12,23.424060641749755,24.48938392637661,22.27222368272806,12.552277252350589,-9.719946430377473,0.0,False,23.439672751291408,0.0,0.0
989730.0,2015-07-30 10:56:12,23.452999072788618,24.474645290084148,22.16755141075365,13.252693537337418,-8.914857873416231,0.0,False,23.439888753579588,0.0,0.0
989790.0,2015-07-30 10:57:12,23.450796335063043,24.495075351567824,22.010269221855797,14.008835340118067,-8.00143388173773,0.0,False,23.44010448424625,0.0,0.0
989850.0,2015-07-30 10:58:12,23.450242288290774,24.49876039711909,21.856229226681418,14.782096626133384,-7.074132600548033,0.0,False,23.440320582066366,0.0,0.0
989910.0,2015-07-30 10:59:12,23.487918690911187,24.51381462039076,21.705330556541753,15.502509632013092,-6.202820924528661,0.0,False,23.440536742893077,0.0,0.0
989970.0,2015-07-30 11:00:12,23.477082200377925,24.504923318899653,21.58531193686483,16.19915672077208,-5.3861552160927495,0.0,False,23.440753173223932,0.0,0.0
990030.0,2015-07-30 11:01:12,23.48303492675619,24.51484386492703,21.45273524269669,16.94397696812659,-4.5087582745700985,0.0,False,23.4409694381308,0.0,0.0
990090.0,2015-07-30 11:02:12,23.505252785725677,24.56706522739673,21.356636774928813,17.593782130742714,-3.762854644186099,0.6845920000000001,True,23.441185879296796,1.6108165167743342,1.1027521008515753
990150.0,2015-07-30 11:03:12,23.50686042635317,24.56028154504733,21.451546440159373,17.686222480555006,-3.765323959604366,1.061968,True,23.44117392674755,1.611185455943036,1.7110273962769142
990210.0,2015-07-30 11:04:12,23.527369212218296,24.61542205915148,21.755512433505608,15.287400911780054,-6.468111521725554,1.0722539999999998,True,23.441035364393098,1.6096628115325666,1.7259673883170403
990270.0,2015-07-30 11:05:12,23.52065666050078,24.59548458972839,21.92193758699326,13.406594180630625,-8.515343406362634,1.070482,True,23.440894902553758,1.6102442681345686,1.723737504641229
990330.0,2015-07-30 11:06:12,23.524644063325773,24.55638100108032,22.029304473191132,12.230517042385287,-9.798787430805845,1.0831499999999998,True,23.440754479857087,1.6121388388257911,1.7461881832741555
990390.0,2015-07-30 11:07:12,23.49667242231308,24.526928382986146,22.09984729986708,11.692268583863868,-10.407578716003211,1.0828879999999999,True,23.440608722455426,1.6122039525694538,1.7458363137900306
990450.0,2015-07-30 11:08:12,23.51014892338655,24.507620288625027,22.14409237208001,11.42701609007373,-10.71707628200628,1.089922,True,23.44046222985311,1.6135342087173499,1.7586264318336315
990510.0,2015-07-30 11:09:12,23.484645149029937,24.543857489376403,22.18655784342446,11.245511670933704,-10.941046172490756,1.0923310000000002,True,23.440312838981704,1.6109308347697058,1.7596696896748278
990570.0,2015-07-30 11:10:12,23.488303044030193,24.52382159551596,22.208114797911108,11.149800497919383,-11.058314299991725,1.1020560000000001,True,23.440163664755218,1.611972573574151,1.7764840465428349
990630.0,2015-07-30 11:11:12,23.48091122908827,24.521074947756578,22.23782045463412,11.101695424541276,-11.136125030092845,1.117014,True,23.440010668714294,1.6117683406869736,1.800367801304119
990690.0,2015-07-30 11:12:12,23.475406686816044,24.544386196739087,22.231033472103192,11.149911381895585,-11.081122090207607,1.12658,True,23.43985258231372,1.6105014041025663,1.814358671833869
990750.0,2015-07-30 11:13:12,23.472799902934057,24.576822486137527,22.26140197615668,11.176776054265522,-11.084625921891158,1.1323910000000001,True,23.439691955835347,1.608960674189007,1.821972586805564
990810.0,2015-07-30 11:14:12,23.462022151006845,24.611116222358472,22.265905016843888,11.18064466580688,-11.085260351037007,1.138613,True,23.439530311703265,1.6069790275028624,1.8297272114421168
990870.0,2015-07-30 11:15:12,23.444955374505632,24.57595954141803,22.244376881429385,11.182166237832282,-11.062210643597103,1.147845,True,23.439367569005665,1.6077743817424834,1.845475785211201
990930.0,2015-07-30 11:16:12,23.43671536184598,24.59846481820713,22.264168644412173,11.153718391117227,-11.110450253294946,1.147411,True,23.43920073393288,1.6064226114004345,1.843226974969584
990990.0,2015-07-30 11:17:12,23.432028440390077,24.60354272553809,22.26217289667523,11.122011794162985,-11.140161102512247,1.147164,True,23.439034694285244,1.6059932836502024,1.842337679245301
991050.0,2015-07-30 11:18:12,23.41928065980967,24.642018156113355,22.264175848999027,11.125720240121764,-11.138455608877264,1.1430239999999998,True,23.438868887654962,1.6037411657190912,1.8331146422048983
991110.0,2015-07-30 11:19:12,23.404826232309098,24.67027084512585,22.24761186520837,11.12107544212468,-11.12653642308369,1.150362,True,23.43870557286756,1.6018634727608572,1.8427228682521253
991170.0,2015-07-30 11:20:12,23.398944166380275,24.64078376128388,22.242020890481726,11.147613623886546,-11.09440726659518,1.148266,True,23.438540620584746,1.6029013085955695,1.8405570740158002
991230.0,2015-07-30 11:21:12,23.407165048968135,24.567627123504288,22.22704918178208,11.148322047557905,-11.078727134224174,1.1633799999999999,True,23.438375527449267,1.6064792133905645,1.8689457872743147
991290.0,2015-07-30 11:22:12,23.390223504539005,24.597585831717318,22.217740496812795,11.298070579290085,-10.91966991752271,1.176329,True,23.43820327813231,1.604417161879814,1.8873224356169196
991350.0,2015-07-30 11:23:12,23.386489545326693,24.613035404883448,22.229044929409113,11.495603868499277,-10.733441060909836,1.177092,True,23.438027563227525,1.6035737243780095,1.88755380237556
991410.0,2015-07-30 11:24:12,23.38209633553312,24.666591896157016,22.22457791342347,11.596514272614174,-10.628063640809296,1.1344670000000001,True,23.437852045224073,1.601025864571266,1.8163110095025707
991470.0,2015-07-30 11:25:12,23.375758007246137,24.721174644008645,22.213057334809985,11.806047676060594,-10.407009658749391,0.0,False,23.437692321699785,0.0,0.0
991530.0,2015-07-30 11:26:12,23.376175322703787,24.78494709203886,22.179028759698017,12.426436429624934,-9.752592330073083,0.0,False,23.43791256997986,0.0,0.0
991590.0,2015-07-30 11:27:12,23.383979543171172,24.803067727585844,22.063916641095926,13.107521927826152,-8.956394713269773,0.0,False,23.438133972560323,0.0,0.0
991650.0,2015-07-30 11:28:12,23.40933640285047,24.83596590263242,21.89719608350042,14.000623771656896,-7.8965723118435225,0.0,False,23.438355700245054,0.0,0.0
991710.0,2015-07-30 11:29:12,23.409744320208063,24.828954131757342,21.732644195812266,14.780895383661004,-6.951748812151262,0.0,False,23.438578021433017,0.0,0.0
991770.0,2015-07-30 11:30:12,23.410773207378668,24.859061412085456,21.558120781694225,15.522277779114916,-6.035843002579309,0.0,False,23.43880021122796,0.0,0.0
991830.0,2015-07-30 11:31:12,23.432742186468932,24.783499104503708,21.44514852142173,16.27504449750562,-5.17010402391611,0.0,False,23.43902294382664,0.0,0.0
991890.0,2015-07-30 11:32:12,23.448863019346838,24.77238983450085,21.336808991160936,16.94878194322216,-4.3880270479387775,0.0,False,23.439244299939514,0.0,0.0
991950.0,2015-07-30 11:33:12,23.4647713035439,24.81218449940357,21.2235845657418,17.553395691119203,-3.670188874622596,0.0,False,23.439465450253905,0.0,0.0
992010.0,2015-07-30 11:34:12,23.46447483257153,24.80497850798026,21.266957841979444,18.02209034813035,-3.2448674938490925,1.0593759999999999,True,23.439687319343154,1.5985633699960757,1.6934796686529625
992070.0,2015-07-30 11:35:12,23.465194626256746,24.81438463095257,21.65349156188657,15.741858841450913,-5.911632720435659,1.101577,True,23.4395564857772,1.5981814603597675,1.7605199385587316
992130.0,2015-07-30 11:36:12,23.479068834288668,24.919877103241827,21.85539346224528,13.878361960605979,-7.977031501639303,1.087593,True,23.43941187687267,1.5941533033759314,1.7337899736785394
992190.0,2015-07-30 11:37:12,23.489163393553167,24.891796086691823,21.97410800835364,12.628355880242188,-9.345752128111451,1.102272,True,23.439274891772616,1.5958317592337854,1.759040664914143
992250.0,2015-07-30 11:38:12,23.474174783901812,24.879155714813,22.07871543282113,11.981798498778712,-10.096916934042419,1.1066610000000001,True,23.439132247198703,1.595728514859317,1.7659305139827268
992310.0,2015-07-30 11:39:12,23.484938324297588,24.862257305873243,22.14363126088768,11.689816820513402,-10.453814440374279,1.109778,True,23.43898779175911,1.5969447207687575,1.77225411832531
992370.0,2015-07-30 11:40:12,23.478480473631418,24.926394857516865,22.206767487956334,11.568805646721419,-10.637961841234915,1.1186230000000001,True,23.43884182648269,1.5938408706233085,1.7829070562192575
992430.0,2015-07-30 11:41:12,23.483011169129675,24.959629379248664,22.22853338402449,11.450917705005468,-10.777615679019023,1.1322370000000002,True,23.438694748476863,1.5925788567765855,1.8031767070601512
992490.0,2015-07-30 11:42:12,23.462487999445628,25.020153742620572,22.277476029252664,11.395555898436166,-10.881920130816498,1.150106,True,23.438544107394094,1.5890154604500073,1.8275362151563161
992550.0,2015-07-30 11:43:12,23.475542648863215,25.03940904544204,22.313802956730594,11.452778088311836,-10.861024868418758,1.156941,True,23.438389286091137,1.5887428378947162,1.8380817276167507
992610.0,2015-07-30 11:44:12,23.453044366251397,24.982726614705484,22.32896199198335,11.475028767027915,-10.853933224955433,1.157895,True,23.438232761836485,1.590245803663838,1.8413376648333395
992670.0,2015-07-30 11:45:12,23.455677465705467,24.973212218006207,22.338645330232946,11.447794478380453,-10.890850851852493,1.168361,True,23.438074295947555,1.590779889545762,1.8586051825295762
992730.0,2015-07-30 11:46:12,23.444849228320226,25.102712580705877,22.373416007414296,11.451188753929321,-10.922227253484975,1.17944,True,23.437912094021932,1.5846100975829251,1.8689525334932053
992790.0,2015-07-30 11:47:12,23.436733646901246,25.13155693103968,22.360360792341126,11.450714417761894,-10.909646374579232,1.182805,True,23.437749978020282,1.5829850896391602,1.8723626789506471
992850.0,2015-07-30 11:48:12,23.42238002681358,25.07393206179734,22.354805841630494,11.42500170136246,-10.929804140268034,1.188055,True,23.437587592461412,1.5848875856741447,1.882933620598096
992910.0,2015-07-30 11:49:12,23.42476609954143,25.06371225061917,22.343220419026547,11.39889473180591,-10.944325687220637,1.1804409999999999,True,23.437421806448516,1.5854418253741114,1.8715205337864411
992970.0,2015-07-30 11:50:12,23.41864179771257,25.048075196497138,22.34792519589719,11.373791876694874,-10.974133319202316,1.162777,True,23.437258244203207,1.5858600701410897,1.8440016147784457
993030.0,2015-07-30 11:51:12,23.409660110268433,24.91333995508877,22.35288214298568,11.377346317910325,-10.975535825075356,1.166231,True,23.43710007258208,1.5913890447483847,1.8559272370459534
993090.0,2015-07-30 11:52:12,23.39956942809649,24.96703465862955,22.34775227911089,11.349027833440683,-10.998724445670206,1.183878,True,23.43693687728412,1.588584608875165,1.8806903695859125
993150.0,2015-07-30 11:53:12,23.39414980800513,24.95972958221701,22.336981006085296,11.450714417781755,-10.88626658830354,1.205376,True,23.43676938913339,1.5886675062549556,1.9149416840195734
993210.0,2015-07-30 11:54:12,23.398824199058485,24.88718352983852,22.335482394539262,11.625251653679593,-10.71023074085967,1.210033,True,23.43659457030513,1.5920626379028462,1.9264483299294946
993270.0,2015-07-30 11:55:12,23.3668657561079,24.87927589019133,22.35027398176341,11.717248237887633,-10.633025743875779,1.21329,True,23.4364160917068,1.591005202334963,1.9303507019409873
993330.0,2015-07-30 11:56:12,23.381748186311903,24.886284853389466,22.332838208914012,11.761299904782845,-10.571538304131167,1.196917,True,23.436236305418422,1.5913513730615512,1.9047155113907126
993390.0,2015-07-30 11:57:12,23.37990416078928,24.946735315919295,22.329423103256,11.76372086749112,-10.565702235764881,1.2067779999999997,True,23.436062165928753,1.5886124871075649,1.9171025999666924
993450.0,2015-07-30 11:58:12,23.35191070068273,24.92618358050256,22.310654430638298,11.789273421868801,-10.521381008769497,1.212103,True,23.435886523541793,1.588285298685867,1.9251653753930356
993510.0,2015-07-30 11:59:12,23.363590962940137,25.02143636029739,22.306756599040718,11.789716957118275,-10.517039641922443,1.2091500000000002,True,23.435708519730596,1.5846108870071036,1.9160322540246395
993570.0,2015-07-30 12:00:12,23.349496822745095,24.947801294678214,22.29776492773197,11.765525809308201,-10.532239118423767,1.203543,True,23.435534285572697,1.5872287077715057,1.9102980006374413
993630.0,2015-07-30 12:01:12,23.338715489552637,25.04821156818369,22.298478209477214,11.760770126629277,-10.537708082847937,1.209991,True,23.435359762028675,1.582339974605745,1.91461712821318
993690.0,2015-07-30 12:02:12,23.341826674579988,25.00169937894829,22.30218150982929,11.759248554467396,-10.542932955361893,0.691894,True,23.435186042951923,1.584521752914015,1.0963210937106895
993750.0,2015-07-30 12:03:12,23.33930247916924,24.959364898382866,22.265443905074815,12.333589710031658,-9.931854195043156,0.0,False,23.43518244002861,0.0,0.0
993810.0,2015-07-30 12:04:12,23.353530962439688,25.004080436974355,22.190707845161903,12.957360552948233,-9.23334729221367,0.0,False,23.435407060152002,0.0,0.0
993870.0,2015-07-30 12:05:12,23.36533692056303,25.112415352365645,22.03000334494176,13.777155773159196,-8.252847571782565,0.0,False,23.435632488365194,0.0,0.0
993930.0,2015-07-30 12:06:12,23.35828387725467,25.11533958721378,21.878067169649807,14.628325260322192,-7.249741909327614,0.0,False,23.43585988017403,0.0,0.0
993990.0,2015-07-30 12:07:12,23.394562259787726,25.18786659141362,21.73011528828433,15.332080985208215,-6.398034303076116,0.0,False,23.4360873209657,0.0,0.0
994050.0,2015-07-30 12:08:12,23.37754661237823,25.251936816771455,21.605038853589193,16.044165539120673,-5.56087331446852,0.0,False,23.436316074936368,0.0,0.0
994110.0,2015-07-30 12:09:12,23.41921097168317,25.152967320561483,21.47321866927973,16.66867657258029,-4.804542096699443,0.0,False,23.43654598846147,0.0,0.0
994170.0,2015-07-30 12:10:12,23.41264559230127,25.06048226877324,21.37859719835986,17.323366716618082,-4.055230481741777,0.505741,True,23.436774100224916,1.5850509378993591,0.8016252463841598
994230.0,2015-07-30 12:11:12,23.439565733357632,25.08744770448326,21.408555020056482,17.873918414819375,-3.5346366052371074,1.075174,True,23.436833410999466,1.5850489464408115,1.7042034159405532
994290.0,2015-07-30 12:12:12,23.424587067067677,25.20818558565825,21.750036736895147,15.670837655980401,-6.079199080914746,1.10635,True,23.43670531203146,1.5790819314255788,1.747017294832689
994350.0,2015-07-30 12:13:12,23.439570229388885,25.1327972392274,21.92180069460105,13.80929361946223,-8.11250707513882,1.1054270000000002,True,23.436570339083794,1.5830552726263785,1.7499520408535598
994410.0,2015-07-30 12:14:12,23.442743482432537,25.28330771604761,22.038281733880766,12.514878600731107,-9.523403133149658,1.123238,True,23.436433541081527,1.5765773342835652,1.770871571806003
994470.0,2015-07-30 12:15:12,23.43867079355403,25.530895785104526,22.118824912668668,11.856179472869425,-10.262645439799243,1.142158,True,23.436295155599332,1.565512629578095,1.7880627739736579
994530.0,2015-07-30 12:16:12,23.457647572212636,25.575597700654846,22.182897772079027,11.576296462253627,-10.6066013098254,1.149243,True,23.43615764801251,1.5643815790100615,1.7978545790062601
994590.0,2015-07-30 12:17:12,23.4271125816284,25.495198261661603,22.22467878118912,11.423954465727551,-10.800724315461569,1.1608040000000002,True,23.436019116251757,1.5665739565641672,1.8184853150755118
994650.0,2015-07-30 12:18:12,23.43004772401052,25.608210447195248,22.255695723433888,11.326931161458317,-10.928764561975571,1.172974,True,23.43587450772023,1.5617342271311205,1.831873643334899
994710.0,2015-07-30 12:19:12,23.420804753207268,25.83417315059169,22.284241396825095,11.243817613303456,-11.04042378352164,1.191389,True,23.43572919732003,1.5513929989181052,1.8483125535880425
994770.0,2015-07-30 12:20:12,23.425745245804908,25.9764067143604,22.30823359639547,11.34927424195651,-10.958959354438962,1.1855419999999999,True,23.435584468689083,1.5453566692850011,1.8320852364174787
994830.0,2015-07-30 12:21:12,23.406224933521965,25.869571643936784,22.3267500986927,11.400188376219766,-10.926561722472933,1.19784,True,23.435445762791215,1.549195615107075,1.8556884755998586
994890.0,2015-07-30 12:22:12,23.402828431302485,25.768961393203572,22.333068764770587,11.423252201782645,-10.909816562987942,1.1973179999999997,True,23.435299987861264,1.5534697873278083,1.8599973388237563
994950.0,2015-07-30 12:23:12,23.403021379359092,25.74948241823424,22.351052107091277,11.422395932826346,-10.928656174264932,1.201222,True,23.435151455000966,1.5543346977773216,1.8671010343334697
995010.0,2015-07-30 12:24:12,23.398766747917936,25.53749139242829,22.35471938346911,11.39811854538343,-10.95660083808568,1.2003240000000002,True,23.435001093700816,1.5634681911319561,1.8766683930522743
995070.0,2015-07-30 12:25:12,23.384318600483716,25.527691573319377,22.356707925864967,11.37055160666241,-10.986156319202557,1.197891,True,23.43484484667222,1.5632638192596169,1.8726196597167217
995130.0,2015-07-30 12:26:12,23.36609210321846,25.5617431408921,22.334639425393675,11.377032147328997,-10.957607278064678,1.192041,True,23.434689111964786,1.5609653228442397,1.8607346644085703
995190.0,2015-07-30 12:27:12,23.35384968209208,25.66466684660098,22.328731436488532,11.344222870215468,-10.984508566273064,1.187758,True,23.43453628000294,1.555901842959816,1.8480348611902653
995250.0,2015-07-30 12:28:12,23.362281695154614,25.5163639877774,22.327434560527024,11.373754915575429,-10.953679644951595,1.1958449999999998,True,23.434387837177336,1.5627929653131647,1.8688581536049211
995310.0,2015-07-30 12:29:12,23.35368886294456,25.42453128487508,22.30167716953017,11.369251802405943,-10.932425367124226,1.2204479999999998,True,23.434232453243197,1.5664527515924695,1.9117741277755258
995370.0,2015-07-30 12:30:12,23.347633318822705,25.2452969211632,22.31851493817086,11.479303953112836,-10.839210985058024,1.231658,True,23.434066352771485,1.574066860823187,1.9387120416677646
995430.0,2015-07-30 12:31:12,23.336481053375145,25.336203781796257,22.317088374826948,11.667985034211506,-10.649103340615442,1.2346510000000002,True,23.43389131309938,1.5695796531160953,1.9378830882994404
995490.0,2015-07-30 12:32:12,23.3222990150823,25.430076556712567,22.29560346839711,11.784708706166052,-10.51089476223106,0.6976990000000001,True,23.433717973937103,1.5648288345539467,1.091779513039454
995550.0,2015-07-30 12:33:12,23.342210989875078,25.464310904830366,22.269312917436384,12.386826264809644,-9.88248665262674,0.0,False,23.43372300408942,0.0,0.0
995610.0,2015-07-30 12:34:12,23.34906004668109,25.446864421933185,22.22889362736167,12.921292502109184,-9.307601125252488,0.0,False,23.433956822069053,0.0,0.0
995670.0,2015-07-30 12:35:12,23.356865048641744,25.590980857660423,22.09740485066416,13.7626977467442,-8.334707103919959,0.0,False,23.434190318920887,0.0,0.0
995730.0,2015-07-30 12:36:12,23.36331887726035,25.65292565016304,21.937204693959337,14.679418108510317,-7.25778658544902,0.0,False,23.43442642912257,0.0,0.0
995790.0,2015-07-30 12:37:12,23.386919255263855,25.62466804629505,21.80994518032201,15.395709896653898,-6.414235283668113,0.0,False,23.434663660140778,0.0,0.0
995850.0,2015-07-30 12:38:12,23.420756118718305,25.83770782878768,21.67398939927115,16.092202948287763,-5.581786450983387,0.0,False,23.434900373606503,0.0,0.0
995910.0,2015-07-30 12:39:12,23.412496915214103,25.76927828150636,21.54522407537254,16.763913626798832,-4.781310448573709,0.0,False,23.435140952220333,0.0,0.0
995970.0,2015-07-30 12:40:12,23.41021517513897,25.799352312390766,21.449312932401522,17.341508579238983,-4.107804353162539,0.0,False,23.43538028357674,0.0,0.0
996030.0,2015-07-30 12:41:12,23.432415600815382,25.77831326175262,21.432338274009844,18.209108684643823,-3.2232295893660208,1.091258,True,23.435620156821635,1.554359467672206,1.6962072039730363
996090.0,2015-07-30 12:42:12,23.442510075828466,25.80952192804425,21.749964688099915,16.37683601266493,-5.373128675434984,1.139627,True,23.43550623503765,1.5534311453802898,1.7703320759163035
996150.0,2015-07-30 12:43:12,23.444067872928645,25.898762144435835,21.933710334824823,14.428814289080366,-7.504896045744458,1.117829,True,23.435377544627237,1.5495760346936664,1.7321610292855865
996210.0,2015-07-30 12:44:12,23.430691967653644,25.769847887293224,22.032085550634392,13.068632496323593,-8.963453054310799,1.121503,True,23.435258445597885,1.5546558801016652,1.7435512335016576
996270.0,2015-07-30 12:45:12,23.439889249903036,25.728061435620667,22.12185816069979,12.253469992574967,-9.868388168124824,1.1397709999999999,True,23.435134498408804,1.5568974689979895,1.7745065851373074
996330.0,2015-07-30 12:46:12,23.433712992462937,25.66378982683997,22.185693259666323,11.884356278347642,-10.30133698131868,1.1531669999999998,True,23.435003442020346,1.559451732573359,1.7983082760964224
996390.0,2015-07-30 12:47:12,23.43602960116152,25.760224462819806,22.22375655856406,11.695182363508914,-10.528574195055144,1.147742,True,23.434866198689253,1.5553136691427636,1.7850988212492538
996450.0,2015-07-30 12:48:12,23.4193816523875,25.61819595914248,22.27519929177451,11.592343810303118,-10.68285548147139,1.161894,True,23.434733487227234,1.5608262441949654,1.8135146481726652
996510.0,2015-07-30 12:49:12,23.427244371874508,25.616084908795543,22.270386442366455,11.530076404610636,-10.740310037755819,1.1847429999999999,True,23.4345921029289,1.5612647584032127,1.849697493664897
996570.0,2015-07-30 12:50:12,23.415022692551894,25.81800936608694,22.30662691134884,11.549955402929518,-10.756671508419322,1.1799669999999998,True,23.43444322840954,1.5518494495370632,1.8311311394218994
996630.0,2015-07-30 12:51:12,23.419103535798502,25.876916217275586,22.32036658836544,11.54887736650701,-10.771489221858431,1.1933729999999998,True,23.43430176198058,1.5494389283535654,1.8490585822460792
996690.0,2015-07-30 12:52:12,23.414011168981325,25.832235555021686,22.33464663012876,11.522148214160369,-10.81249841596839,1.2002450000000002,True,23.43415767693313,1.5511794968966863,1.8617954352527637
996750.0,2015-07-30 12:53:12,23.4076765605324,25.799012189950897,22.341592119727082,11.504240483140519,-10.837351636586563,1.2085510000000002,True,23.434010074097753,1.5523617080382202,1.8761082946112992
996810.0,2015-07-30 12:54:12,23.396295436481378,25.803824368399383,22.33847241334499,11.477135559079718,-10.861336854265273,1.214242,True,23.43385881863764,1.5516497412149723,1.8840782850723505
996870.0,2015-07-30 12:55:12,23.40526568870478,25.754865499653565,22.350194728319334,11.427915480750402,-10.922279247568932,1.2103780000000002,True,23.433705866640917,1.5541966961817708,1.8811654887310996
996930.0,2015-07-30 12:56:12,23.39170512909506,25.70922389578845,22.326454698925165,11.345738281874722,-10.980716417050443,1.198299,True,23.433552737489688,1.5556071953165629,1.864082546540642
996990.0,2015-07-30 12:57:12,23.379010343464692,25.8180903659922,22.334048626262966,11.320764791605333,-11.013283834657633,1.2050450000000001,True,23.433402197061632,1.5502625424176961,1.8681361254277329
997050.0,2015-07-30 12:58:12,23.376909922886444,25.89464233407569,22.32806138381908,11.277267551100643,-11.050793832718437,1.21042,True,23.433252651169052,1.546804452797123,1.8722830457546937
997110.0,2015-07-30 12:59:12,23.38716892398042,25.892639170890643,22.31391823470611,11.249854619136894,-11.064063615569218,1.233182,True,23.43310361015896,1.547343580263441,1.9081562509964307
997170.0,2015-07-30 13:00:12,23.36822011838266,25.873602164054653,22.305157118949086,11.296961741176643,-11.008195377772443,1.2576559999999999,True,23.432947167706047,1.5473474581849083,1.9460308148709988
997230.0,2015-07-30 13:01:12,23.374817334973702,25.995816959226605,22.326224143481554,11.503008441166806,-10.823215702314748,1.25853,True,23.432782265008914,1.5422641294361032,1.940985674819219
997290.0,2015-07-30 13:02:12,23.34362597893765,26.2451216291073,22.294357026803702,11.59742598375506,-10.696931043048641,1.264053,True,23.43262071360275,1.5299316318179284,1.9339146689943478
997350.0,2015-07-30 13:03:12,23.35281830689102,26.27937414717092,22.29170563673101,11.64574667391138,-10.645958962819629,1.2774910000000002,True,23.43246480417704,1.5288298167963585,1.953066331488997
997410.0,2015-07-30 13:04:12,23.336351772001304,26.281370012275648,22.292793571392984,11.696439046919851,-10.596354524473133,1.258015,True,23.432305628216817,1.528018085139152,1.9222696713763305
997470.0,2015-07-30 13:05:12,23.34081907075499,26.483640510047305,22.28020667253184,11.695681340501132,-10.584525332030708,0.9734729999999999,True,23.43215273366704,1.5193213220645816,1.4790182853541742
997530.0,2015-07-30 13:06:12,23.32204242644602,26.14495844795468,22.278794519411072,12.10590827922575,-10.172886240185322,0.0,False,23.43209615106414,0.0,0.0
997590.0,2015-07-30 13:07:12,23.334839970770823,26.06498567804898,22.23919658361077,12.649898145091154,-9.589298438519616,0.0,False,23.432342361212747,0.0,0.0
997650.0,2015-07-30 13:08:12,23.362747101381892,26.051281073055083,22.1650369129094,13.480627643793733,-8.684409269115667,0.0,False,23.43258711434177,0.0,0.0
997710.0,2015-07-30 13:09:12,23.369320196140592,25.979741146319405,22.056920718174656,14.255527378519544,-7.801393339655112,0.0,False,23.432831614108213,0.0,0.0
997770.0,2015-07-30 13:10:12,23.3730781543919,26.23755294260589,21.891886098845916,14.99607798080608,-6.895808118039836,0.0,False,23.433074810052105,0.0,0.0
997830.0,2015-07-30 13:11:12,23.383558967089737,26.336064685667967,21.75162901200071,15.691714644502683,-6.059914367498026,0.0,False,23.433322684221704,0.0,0.0
997890.0,2015-07-30 13:12:12,23.39332817770387,26.521605061662573,21.632705530082525,16.399862924266017,-5.232842605816508,0.0,False,23.433572343160705,0.0,0.0
997950.0,2015-07-30 13:13:12,23.390747749140097,26.8348239492674,21.510662345280892,17.03129198533225,-4.479370359948643,0.0,False,23.433825367540194,0.0,0.0
998010.0,2015-07-30 13:14:12,23.40686600376884,26.89407681860636,21.43194200672055,17.619938449822367,-3.8120035568981834,0.554308,True,23.434084076327427,1.504179641751091,0.8337788088597639
998070.0,2015-07-30 13:15:12,23.418166572152575,26.55027762589917,21.445876212610102,18.45444591524469,-2.9914302973654117,1.135623,True,23.434170014510634,1.5197922228689715,1.72591100351113
998130.0,2015-07-30 13:16:12,23.422496386680955,26.53223534211925,21.769403411052924,16.21877702841999,-5.5506263826329345,1.1499099999999998,True,23.434063817547926,1.5207758512401717,1.7487553590995855
998190.0,2015-07-30 13:17:12,23.418082686780892,26.404861705191426,21.943905217915795,14.3293637404484,-7.6145414774673945,1.130503,True,23.433952580200394,1.5261819996002768,1.7253533290941117
998250.0,2015-07-30 13:18:12,23.41883170446195,26.393309435978463,22.026566624657335,12.907074729144092,-9.119491895513242,1.152632,True,23.43384386430912,1.5267228471606842,1.7597496087685138
998310.0,2015-07-30 13:19:12,23.418927786837937,26.452602671607693,22.09295224456767,12.158140713462473,-9.934811531105197,1.1660599999999999,True,23.433727780515557,1.5241201409401153,1.7772155315446305
998370.0,2015-07-30 13:20:12,23.416267470708164,26.45924807210028,22.152125795718845,11.75804731363475,-10.394078482084096,1.169761,True,23.433609137460802,1.5237109988579571,1.7823777017350828
998430.0,2015-07-30 13:21:12,23.421101467907523,26.579522507309576,22.18894985812752,11.530963475023905,-10.657986383103614,1.164711,True,23.433489514074413,1.5186354584037007,1.7687714233928327
998490.0,2015-07-30 13:22:12,23.417851058974442,26.638288654764803,22.224866107804573,11.399436830316851,-10.825429277487721,1.183427,True,23.433374965699677,1.5159087922006893,1.7939673942276853
998550.0,2015-07-30 13:23:12,23.403921163144425,26.526351435034496,22.26290058778463,11.326826438126435,-10.936074149658197,1.20028,True,23.433256201499887,1.5202178553491374,1.8246870874184626
998610.0,2015-07-30 13:24:12,23.39329316887894,26.61196908073675,22.272432624110373,11.367995119368333,-10.90443750474204,1.204905,True,23.43312885216269,1.5159862477112662,1.826619409798543
998670.0,2015-07-30 13:25:12,23.38344240232038,26.69987734319996,22.277684970180854,11.417726493908127,-10.859958476272727,1.1946009999999998,True,23.433002540512746,1.5116881012807568,1.8058641174780932
998730.0,2015-07-30 13:26:12,23.372806821591237,26.537274477041684,22.281100075770876,11.427755315357949,-10.853344760412927,1.221732,True,23.43288204920907,1.5183696083697436,1.8550407383727836
998790.0,2015-07-30 13:27:12,23.38420012074046,26.37805190815252,22.30708081791915,11.418545801540837,-10.888535016378313,1.217868,True,23.432748231615886,1.525871032959733,1.8583095031686039
998850.0,2015-07-30 13:28:12,23.374170374767896,26.24524079899433,22.30043793258249,11.441683550419803,-10.858754382162687,1.226624,True,23.432610974211887,1.5312693300090197,1.8782917106529837
998910.0,2015-07-30 13:29:12,23.362649703550996,26.25750584611294,22.316137332760547,11.427699873430555,-10.888437459329992,1.2358230000000001,True,23.432467029047736,1.5302235493646752,1.8910854574465013
998970.0,2015-07-30 13:30:12,23.355452633573215,26.694788309498943,22.307138456746067,11.393972724700493,-10.913165732045574,1.25072,True,23.432320510197815,1.5106812304722026,1.8894392285761934
999030.0,2015-07-30 13:31:12,23.350991698771793,26.64109007565799,22.313788546651445,11.404445080978036,-10.909343465673409,1.194319,True,23.432182189047342,1.5128460343090693,1.806820762849973
999090.0,2015-07-30 13:32:12,23.34706885181908,26.382110504085645,22.30578394261392,11.46811701162131,-10.837666930992611,0.0,False,23.432060099690847,0.0,0.0
999150.0,2015-07-30 13:33:12,23.363381150269248,26.300302411074675,22.257345637052694,12.027174615382897,-10.230171021669797,0.0,False,23.432310617893698,0.0,0.0
999210.0,2015-07-30 13:34:12,23.36445975367786,26.277708249966597,22.219793883098205,12.881442080611741,-9.338351802486464,0.0,False,23.432559645663694,0.0,0.0
999270.0,2015-07-30 13:35:12,23.36029614305808,26.44526298931165,22.09414825193851,13.78166505127196,-8.31248320066655,0.0,False,23.432808258532212,0.0,0.0
999330.0,2015-07-30 13:36:12,23.39124319927036,26.607903435179672,21.941693324257844,14.609875407740383,-7.331817916517462,0.0,False,23.433059910186593,0.0,0.0
999390.0,2015-07-30 13:37:12,23.40629050178379,26.391416479651376,21.791543957692156,15.325378666469646,-6.466165291222509,0.0,False,23.433314511313192,0.0,0.0
999450.0,2015-07-30 13:38:12,23.41029362054948,26.401972548019717,21.652187481619666,16.022463078085316,-5.62972440353435,0.0,False,23.433565175756826,0.0,0.0
999510.0,2015-07-30 13:39:12,23.41965399653644,26.455191715217087,21.52516573539919,16.71699120477904,-4.808174530620153,0.0,False,23.433816027377798,0.0,0.0
999570.0,2015-07-30 13:40:12,23.42838838745394,26.73854754691216,21.426704070787064,17.370344592985738,-4.056359477801326,0.0,False,23.434067841063772,0.0,0.0
999630.0,2015-07-30 13:41:12,23.456407817157643,26.84050002776266,21.333098486274608,17.99529336125229,-3.3378051250223173,0.8911469999999999,True,23.434324796775957,1.5087134312653294,1.3444854481318045
999690.0,2015-07-30 13:42:12,23.43396476136152,26.665816576522943,21.54880489275576,17.808275041763736,-3.7405298509920257,1.160923,True,23.43430367870291,1.515406946113042,1.7592707781023909
999750.0,2015-07-30 13:43:12,23.442402469126762,26.70216800338849,21.83926897665564,15.418730638651835,-6.420538338003803,1.156953,True,23.434192790760488,1.5141796707062198,1.751834712562573
999810.0,2015-07-30 13:44:12,23.46159073033234,26.79230202175003,21.976110960422982,13.783340629852669,-8.192770330570314,1.148491,True,23.434084204869567,1.5110604165981236,1.7354392889191954
999870.0,2015-07-30 13:45:12,23.45852815628714,27.15097421294482,22.084745903818117,12.675321344110861,-9.409424559707256,1.156261,True,23.433980876135063,1.4951561159359201,1.7287907057681828
999930.0,2015-07-30 13:46:12,23.451302471974202,26.990657213396812,22.166866948407066,12.076739676755274,-10.090127271651792,1.2035060000000002,True,23.43388541958806,1.501887042958252,1.8075300675225143
999990.0,2015-07-30 13:47:12,23.432491060339785,26.89976756684632,22.21148667430801,11.785090638924979,-10.42639603538303,1.2134179999999999,True,23.433770580919337,1.505056088428752,1.8262621487090394
1000050.0,2015-07-30 13:48:12,23.442695146331417,26.83346030357812,22.26334008472848,11.598775069821537,-10.664565014906943,1.2215939999999998,True,23.43364998476478,1.5084200435130577,1.84267687463529
1000110.0,2015-07-30 13:49:12,23.45474283129116,26.93279010108072,22.28669105086602,11.52384227195487,-10.762848778911149,1.232179,True,23.433524882157325,1.5045825330117022,1.853915000943826
1000170.0,2015-07-30 13:50:12,23.445483542511496,26.890125931016996,22.289695479532025,11.501955045357597,-10.787740434174427,1.2456950000000002,True,23.433399382940042,1.5060512369533166,1.876080495616562
1000230.0,2015-07-30 13:51:12,23.429214030421864,26.91371211349944,22.321310425582794,11.571201968292039,-10.750108457290755,1.2544710000000001,True,23.433268391688316,1.5042989117402432,1.8870993601096948
1000290.0,2015-07-30 13:52:12,23.442893179207104,27.06277491694492,22.34014394190553,11.57757778611849,-10.762566155787042,1.253213,True,23.43313535114514,1.49834653293851,1.8777473535834688
1000350.0,2015-07-30 13:53:12,23.428332211096823,27.28736883698565,22.32149054722046,11.570376499846166,-10.751114047374294,1.2752970000000001,True,23.433007127383263,1.4878316706374926,1.8974272660689826
1000410.0,2015-07-30 13:54:12,23.43173076901418,27.301374578464436,22.31366606410053,11.546973861436056,-10.766692202664474,1.2858790000000002,True,23.432878718653505,1.4873653072885669,1.9125718139709154
1000470.0,2015-07-30 13:55:12,23.423756593480114,27.241388942355144,22.35528856760251,11.528388506958514,-10.826900060643997,1.2953029999999999,True,23.4327474526171,1.489652081981953,1.9295508107474695
1000530.0,2015-07-30 13:56:12,23.428347831494346,27.26354397937179,22.32974732208479,11.498332841704249,-10.83141448038054,1.302326,True,23.432611469000662,1.4888798588866152,1.9390069511043702
1000590.0,2015-07-30 13:57:12,23.404964059041028,27.70189734102751,22.336202880856913,11.469435296110627,-10.866767584746286,1.295554,True,23.432473976039873,1.4685787794399041,1.9026231120184858
1000650.0,2015-07-30 13:58:12,23.396321097985737,27.579359421735766,22.314912505452224,11.421613586272809,-10.893298919179415,1.301864,True,23.432351751769737,1.4735863701770011,1.9184090462241112
1000710.0,2015-07-30 13:59:12,23.409485185268917,27.398047947899347,22.322974749283336,11.376114276048165,-10.946860473235171,1.311612,True,23.432223912126005,1.482136827840214,1.9439884490371588
1000770.0,2015-07-30 14:00:12,23.393518081386276,27.31340668942569,22.310531947918523,11.3479005153094,-10.962631432609124,1.3480940000000001,True,23.43208760906887,1.485156206974574,2.002130171685182
1000830.0,2015-07-30 14:01:12,23.39855994650968,27.67614838706252,22.33187996200102,11.520762167104941,-10.81111779489608,1.364449,True,23.43193745520652,1.4694293091760195,2.004961351475911
1000890.0,2015-07-30 14:02:12,23.378349031747014,27.354461802480493,22.307354602563382,11.666321777187916,-10.641032825375467,1.362991,True,23.431793361841734,1.4826842134757632,2.020885238809544
1000950.0,2015-07-30 14:03:12,23.376058216055057,27.242823596197447,22.311519014670587,11.79175598718729,-10.519763027483297,0.0,False,23.431639860733757,0.0,0.0
1001010.0,2015-07-30 14:04:12,23.37602448487345,27.39687793508025,22.286518134108128,12.42628858472405,-9.860229549384078,0.0,False,23.431906019725428,0.0,0.0
1001070.0,2015-07-30 14:05:12,23.367982554920548,27.73650277154656,22.259420638178863,12.979167710083846,-9.280252928095017,0.0,False,23.43217497197612,0.0,0.0
1001130.0,2015-07-30 14:06:12,23.389998016502094,28.085889216917806,22.189598295893155,13.731052718520793,-8.458545577372362,0.0,False,23.43245008795725,0.0,0.0
1001190.0,2015-07-30 14:07:12,23.419116910608018,28.52230572320473,22.09866570174999,14.553897508003047,-7.544768193746943,0.0,False,23.432731544857237,0.0,0.0
1001250.0,2015-07-30 14:08:12,23.433308514344215,28.388895508229645,21.942565113132954,15.319249247546026,-6.623315865586928,0.0,False,23.433020923290346,0.0,0.0
1001310.0,2015-07-30 14:09:12,23.430855536240813,28.39070393452829,21.823432685646683,15.975861002698032,-5.847571682948651,0.0,False,23.433307873333995,0.0,0.0
1001370.0,2015-07-30 14:10:12,23.43876329074725,28.51459530951591,21.70989123539967,16.637518163402977,-5.072373071996694,0.0,False,23.43359485101226,0.0,0.0
1001430.0,2015-07-30 14:11:12,23.454052085299168,28.137005218880173,21.603136769528344,17.300863414747514,-4.30227335478083,0.0,False,23.433884073720655,0.0,0.0
1001490.0,2015-07-30 14:12:12,23.465510080500778,27.82589924812461,21.501324841986495,17.903992640741865,-3.5973322012446296,1.060221,True,23.434166432996495,1.4657888306129143,1.5540600997812548
1001550.0,2015-07-30 14:13:12,23.47493268256727,27.66569205934848,21.715914501850882,17.56886401820021,-4.147050483650673,1.2216779999999998,True,23.43411967837943,1.4732469005969755,1.7998333270275115
1001610.0,2015-07-30 14:14:12,23.4756132130332,27.452656813106653,21.93876094468962,15.370711723825808,-6.568049220863811,1.207307,True,23.434018964325986,1.4826432879382956,1.7900056200309198
1001670.0,2015-07-30 14:15:12,23.471388292688758,27.52005643274868,22.04122131882779,13.712596713055742,-8.328624605772049,1.2010399999999999,True,23.433916433442743,1.479494189957677,1.7769317019067683
1001730.0,2015-07-30 14:16:12,23.470859382861665,28.009799199305224,22.126145054990236,12.677508219389942,-9.448636835600293,1.2245620000000002,True,23.43381780459698,1.457938539529124,1.7853361338428633
1001790.0,2015-07-30 14:17:12,23.48148387194329,28.21739840336395,22.188776941331458,12.109037666657864,-10.079739274673594,1.2331699999999999,True,23.43372632507805,1.4492782022022173,1.7872064006097081
1001850.0,2015-07-30 14:18:12,23.46213021772916,28.3559258490479,22.261157010612955,11.807014829251536,-10.45414218136142,1.23305,True,23.433638352174917,1.4423366839326295,1.7784732481231287
1001910.0,2015-07-30 14:19:12,23.47986479538124,28.42640242478494,22.29591327790282,11.64705879942304,-10.64885447847978,1.249052,True,23.4335544987072,1.440017789881868,1.7986571004875271
1001970.0,2015-07-30 14:20:12,23.482248255020604,28.081335418886784,22.32322691970176,11.52421804462984,-10.79900887507192,1.281946,True,23.43346792989788,1.4552940563625454,1.8656083943777397
1002030.0,2015-07-30 14:21:12,23.45366717388138,28.09447192565128,22.329459127748933,11.551711063477436,-10.777748064271497,1.278155,True,23.433361189969826,1.453459869757665,1.8577469998301084
1002090.0,2015-07-30 14:22:12,23.45935799070513,28.296271940844864,22.352622767676493,11.62597239844689,-10.726650369229603,1.3058299999999998,True,23.433255993310684,1.444837586379875,1.886712265422432
1002150.0,2015-07-30 14:23:12,23.450098004829126,28.199430723716585,22.37448953229056,11.61610990209288,-10.75837963019768,1.298212,True,23.433148503905073,1.4486882481576504,1.8807044680172396
1002210.0,2015-07-30 14:24:12,23.45821211278332,28.22417754023708,22.393474350576426,11.647329847998959,-10.746144502577467,1.303684,True,23.433040398490245,1.4479569620793278,1.8876783241514266
1002270.0,2015-07-30 14:25:12,23.44451489789598,28.255092526018355,22.392962805503924,11.620354287152168,-10.772608518351756,1.307577,True,23.432931390663665,1.4459955087692888,1.8907504693700203
1002330.0,2015-07-30 14:26:12,23.43881490962941,27.910941249875314,22.394699177872457,11.6257444706172,-10.768954707255258,1.319132,True,23.43282214444725,1.4608761106885604,1.927088425644822
1002390.0,2015-07-30 14:27:12,23.439012045875103,28.02326220300557,22.402033730406327,11.616479514770074,-10.785554215636253,1.3187289999999998,True,23.432699012651707,1.4559463912739974,1.919998728618367
1002450.0,2015-07-30 14:28:12,23.430073929149046,28.473020145230663,22.381571914323573,11.600037912578504,-10.781534001745069,1.344173,True,23.432579404047935,1.4357790180073249,1.92993538997196
1002510.0,2015-07-30 14:29:12,23.418915355343298,28.77696644355855,22.398171922816793,11.595910572300447,-10.802261350516346,1.359685,True,23.432465789340334,1.4219248820267434,1.9333699332185326
1002570.0,2015-07-30 14:30:12,23.412948588609492,28.800227427855024,22.38706202114147,11.57945048966743,-10.807611531474041,1.3666189999999998,True,23.432356843837713,1.4206398329113863,1.9414733878135255
1002630.0,2015-07-30 14:31:12,23.41515557359507,28.611044191217815,22.370217047565102,11.554982134846247,-10.815234912718855,1.376793,True,23.43224656039594,1.4290546382355998,1.967512422540306
1002690.0,2015-07-30 14:32:12,23.415230424075908,28.77962745075457,22.40345308852396,11.765014511782665,-10.638438576741295,1.379613,True,23.432127445432357,1.4216458717600942,1.9613211260765588
1002750.0,2015-07-30 14:33:12,23.387093191048162,28.482813994847696,22.384403426246365,11.93218415759474,-10.452219268651625,1.3801350000000001,True,23.432012686477837,1.4334586910964384,1.9783665106363832
1002810.0,2015-07-30 14:34:12,23.387133541804335,28.55086902193167,22.363833537102174,12.004233988211784,-10.35959954889039,1.4016359999999999,True,23.431888633122878,1.430468307075588,2.004995876056199
1002870.0,2015-07-30 14:35:12,23.378517636421353,29.073810943435248,22.366239962565835,12.079862904434206,-10.28637705813163,1.416757,True,23.431760263586018,1.4070974389409128,1.9935151463016108
1002930.0,2015-07-30 14:36:12,23.37098889628201,29.05531042868961,22.3538475948694,12.110528437695336,-10.243319157174064,1.4118499999999998,True,23.431643670065668,1.4075798321718225,1.9872915860517872
1002990.0,2015-07-30 14:37:12,23.371168164092616,29.43945954884653,22.35445280356265,12.158861458613485,-10.195591344949166,1.4106889999999999,True,23.431527945750613,1.39069792707518,1.9618422680477585
1003050.0,2015-07-30 14:38:12,23.370167368626273,29.44499154372744,22.353717906972182,12.185307247389517,-10.168410659582666,1.4104700000000001,True,23.43142450724683,1.3904107015391525,1.9611325821999286
1003110.0,2015-07-30 14:39:12,23.369462688786893,29.338301368920604,22.357932753262705,12.208814615892306,-10.1491181373704,1.406703,True,23.43132130747845,1.3950705389110916,1.9624499122978494
1003170.0,2015-07-30 14:40:12,23.362887416209585,29.08768503770892,22.331354007067812,12.23163204079217,-10.099721966275641,1.404759,True,23.431215891687646,1.4058002302302783,1.9748105256180557
1003230.0,2015-07-30 14:41:12,23.341717771429085,29.272578445359294,22.333392983994184,12.233252176289136,-10.100140807705047,1.413526,True,23.431103268584625,1.3967403082759764,1.974328740996108
1003290.0,2015-07-30 14:42:12,23.352730578787906,28.95453102148889,22.33258603898778,12.257461809524923,-10.075124229462858,1.418371,True,23.430993827999707,1.4112080159898637,2.001616524847559
1003350.0,2015-07-30 14:43:12,23.351526690532374,28.98019738034677,22.328789075216857,12.259925894335488,-10.068863180881369,1.0973389999999998,True,23.430873068275602,1.4100266186511925,1.5472771996840806
1003410.0,2015-07-30 14:44:12,23.359490510339896,29.06763030797704,22.323248534244694,12.755157706354575,-9.568090827890119,0.0,False,23.430847650203162,0.0,0.0
1003470.0,2015-07-30 14:45:12,23.37323921489032,29.33063854997475,22.318896795930858,13.226210775715954,-9.092686020214904,0.0,False,23.431146967599215,0.0,0.0
1003530.0,2015-07-30 14:46:12,23.38188873747009,29.28481942702456,22.299270744804957,13.781652731409189,-8.517618013395769,0.0,False,23.431451056584827,0.0,0.0
1003590.0,2015-07-30 14:47:12,23.410039170202616,28.951041710204155,22.20265351076459,14.513578883055134,-7.6890746277094575,0.0,False,23.43175430783325,0.0,0.0
1003650.0,2015-07-30 14:48:12,23.408580846804785,28.61488475064356,22.097455285034226,15.273626660608436,-6.82382862442579,0.0,False,23.432051491159687,0.0,0.0
1003710.0,2015-07-30 14:49:12,23.439147537206825,28.908240854598542,21.982933967127224,15.897509146873766,-6.085424820253458,0.0,False,23.4323425634601,0.0,0.0
1003770.0,2015-07-30 14:50:12,23.44951408372549,29.46128887485601,21.889105021224665,16.549186724681135,-5.33991829654353,0.0,False,23.432638958708896,0.0,0.0
1003830.0,2015-07-30 14:51:12,23.447461014603885,29.57713487483388,21.795023907259633,17.194611856611466,-4.600412050648167,0.0,False,23.432945393600946,0.0,0.0
1003890.0,2015-07-30 14:52:12,23.470563638738113,29.69992880222072,21.726894713921652,18.305239035652317,-3.4216556782693353,1.244113,True,23.433253927041353,1.383616037105332,1.7213746987712262
1003950.0,2015-07-30 14:53:12,23.48225245270517,29.970386974362658,21.92641901247706,16.97060145703513,-4.955817555441929,1.301998,True,23.433206490623775,1.3722387903763693,1.7866521605924521
1004010.0,2015-07-30 14:54:12,23.494026471081597,29.60153553012155,22.076157705926676,15.019757862555231,-7.0563998433714445,1.283019,True,23.433150527683786,1.3889736535381765,1.7820795879888975
1004070.0,2015-07-30 14:55:12,23.50724621052989,28.97092200695857,22.14601607103041,13.527975057543179,-8.61804101348723,1.277816,True,23.433088949421514,1.417280907274498,1.81102421980987
1004130.0,2015-07-30 14:56:12,23.509096329171317,28.933409715159524,22.212452126240187,12.725188268842345,-9.487263857397842,1.245285,True,23.433010040844284,1.4190115443892886,1.767073791054815
1004190.0,2015-07-30 14:57:12,23.494275424680946,29.30169498322183,22.265840172800196,12.231490356258016,-10.03434981654218,1.226486,True,23.43293960860934,1.402167612483044,1.7197389463638786
