time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1004250.0,2015-07-30 14:58:12,23.49945199652024,29.31989693709569,22.302700260218437,11.981311841711495,-10.321388418506942,1.263642,True,23.43288554944277,1.4015949288152731,1.7711142190379894
1004310.0,2015-07-30 14:59:12,23.49824384992481,28.98932494793299,22.346232052908384,11.805930632676384,-10.540301420232,1.284786,True,23.43282120009627,1.4160759853318434,1.8193546008905577
1004370.0,2015-07-30 15:00:12,23.493453358918327,28.823448825400725,22.372623472374645,11.62751245101355,-10.745111021361096,1.288107,True,23.432740797082108,1.4231583964306145,1.8331802925510494
1004430.0,2015-07-30 15:01:12,23.474844115649777,29.19264359707703,22.3754333697372,11.639364696589654,-10.736068673147544,1.305845,True,23.432654448780255,1.4061079156796124,1.8361589911506433
1004490.0,2015-07-30 15:02:12,23.47563511662939,28.84682415162976,22.392285548165333,11.683182273476202,-10.70910327468913,1.3456219999999999,True,23.432573975487774,1.4213472492531396,1.912596128234508
1004550.0,2015-07-30 15:03:12,23.469079221481476,28.86262047759628,22.383164189436272,11.693562228412576,-10.689601961023696,1.342517,True,23.432471324237863,1.4203644948174796,1.9068634804888782
1004610.0,2015-07-30 15:04:12,23.482927359113518,28.87779238791428,22.41790604737273,11.66646962224287,-10.751436425129858,1.357131,True,23.432370075482236,1.420306292839597,1.9275416995076953
1004670.0,2015-07-30 15:05:12,23.477457789535073,28.856486292229462,22.44943453610388,11.688615579301723,-10.760818956802156,1.371529,True,23.43226497447574,1.421002573365671,1.9489462384456455
1004730.0,2015-07-30 15:06:12,23.481748437411373,29.26873286699064,22.480696444904947,11.813649376425056,-10.66704706847989,1.3636890000000002,True,23.43215496839054,1.403066078614329,1.9133457776794958
1004790.0,2015-07-30 15:07:12,23.498711773489234,29.29764686584948,22.510185956926584,11.829776808567361,-10.680409148359223,1.357173,True,23.4320599204356,1.402540646855357,1.9034902973146253
1004850.0,2015-07-30 15:08:12,23.52368388206944,29.581679721824603,22.52905549887654,11.830201863686925,-10.698853635189616,1.364276,True,23.431967661696675,1.3911505886904736,1.8979133605362846
1004910.0,2015-07-30 15:09:12,23.50468044220034,29.791030125078365,22.53731227362877,11.832197771493535,-10.705114502135237,1.378579,True,23.431882042943162,1.3811106131963125,1.9039700880295591
1004970.0,2015-07-30 15:10:12,23.530278665505435,29.9726506847596,22.55891966427694,11.834169039458548,-10.724750624818391,1.384475,True,23.43179873949629,1.3742508187109819,1.9026159022348865
1005030.0,2015-07-30 15:11:12,23.531050135813945,29.41651182633452,22.57851689676021,11.879847003493218,-10.698669893266992,1.4014140000000002,True,23.431719348073834,1.398736353863207,1.9602087086128526
1005090.0,2015-07-30 15:12:12,23.535008120179175,29.18528588294938,22.59685327876001,12.080768455826911,-10.516084822933097,1.3741700000000001,True,23.43161788462813,1.4090766259556011,1.9363108270894085
1005150.0,2015-07-30 15:13:12,23.53454868097136,29.35027509787961,22.609188007321094,12.228508813054525,-10.38067919426657,1.37243,True,23.43151722829607,1.401802386948403,1.9238756499195968
1005210.0,2015-07-30 15:14:12,23.549006886568677,29.41177560792925,22.621710063098924,12.30852996777596,-10.313180095322963,1.3782520000000003,True,23.4314221549998,1.399734089881749,1.9291863088477006
1005270.0,2015-07-30 15:15:12,23.55517356708304,29.42266450234541,22.6290374108594,12.363072485741533,-10.265964925117867,1.383538,True,23.431327283299833,1.3995264695010108,1.9362980525604894
1005330.0,2015-07-30 15:16:12,23.54043657133479,29.38794853823804,22.637020401500443,12.410918855387337,-10.226101546113107,1.38037,True,23.43123121452997,1.4004048797347999,1.9330768838395258
1005390.0,2015-07-30 15:17:12,23.54352168950886,29.32272812054924,22.652028135607907,12.459652295460947,-10.19237584014696,1.3628319999999998,True,23.431134999323653,1.4034080519030467,1.9126094021911328
1005450.0,2015-07-30 15:18:12,23.552663964647138,28.947102372156284,22.64150903237926,12.46069337128824,-10.180815661091021,1.346587,True,23.431041887493425,1.4203250499897044,1.912591248090486
1005510.0,2015-07-30 15:19:12,23.543359122324112,28.85490898800789,22.656985083018622,12.482968699918107,-10.174016383100515,1.3600830000000002,True,23.430942055825188,1.4239693894818397,1.9367165591546291
1005570.0,2015-07-30 15:20:12,23.55720956064076,29.01003415190328,22.658915986467353,12.506457590299114,-10.152458396168239,1.378763,True,23.430835425711436,1.417757999459418,1.9547522726086655
1005630.0,2015-07-30 15:21:12,23.55937525472273,29.27295298406873,22.67371477986785,12.509580818280789,-10.164133961587062,1.3840910000000002,True,23.430728053137077,1.4062935323824388,1.9464382215287424
1005690.0,2015-07-30 15:22:12,23.54280014015987,29.493688743485663,22.68002624168259,12.533427001045151,-10.146599240637439,1.4004539999999999,True,23.430627224994243,1.3958597453847168,1.9548373638630079
1005750.0,2015-07-30 15:23:12,23.55289333058203,29.53443914283155,22.65975895612922,12.561147958907807,-10.098610997221414,1.4111369999999999,True,23.43052846604419,1.3945118476567686,1.9678472651668293
1005810.0,2015-07-30 15:24:12,23.55772169566854,29.594507976099138,22.667669897958785,12.603129808377597,-10.064540089581188,1.409044,True,23.430427881356437,1.392083104005077,1.9615063451997297
1005870.0,2015-07-30 15:25:12,23.5675861759297,29.3386901244795,22.678405147142893,12.632427781449772,-10.04597736569312,1.399962,True,23.430329771821995,1.4037642916953568,1.965216665330415
1005930.0,2015-07-30 15:26:12,23.571181610655763,29.351675190382647,22.69706574797452,12.650575768189189,-10.046489979785331,1.410671,True,23.430226361823067,1.4033514601632575,1.9796672076599626
1005990.0,2015-07-30 15:27:12,23.557255111305736,28.782106547708988,22.709919227873392,12.678185843033447,-10.031733384839946,1.4013959999999999,True,23.43012024027866,1.4277812373292629,2.0008869148682793
1006050.0,2015-07-30 15:28:12,23.578613553896588,28.927153590564675,22.73292436257926,12.704939648786059,-10.027984713793202,1.3907770000000002,True,23.429999165418838,1.4223430520174531,1.9781620028556777
1006110.0,2015-07-30 15:29:12,23.581854848859802,28.93777462399836,22.716490064492298,12.707717904234764,-10.008772160257534,1.3783880000000002,True,23.42988572287319,1.4220185889281372,1.9600933587554774
1006170.0,2015-07-30 15:30:12,23.589853205037883,28.93705482994553,22.718348919769525,12.705734316356276,-10.01261460341325,1.3874659999999999,True,23.42977626509012,1.42240189762781,1.9735342712940669
1006230.0,2015-07-30 15:31:12,23.59890891041069,28.87071620511189,22.728911251984535,12.677699185968837,-10.051212066015697,1.387489,True,23.42966411170868,1.4257167410187497,1.978166295279364
1006290.0,2015-07-30 15:32:12,23.586433085215525,29.02226337662356,22.70035116635344,12.681641722550268,-10.018709443803171,1.4005319999999999,True,23.429549906997348,1.4185051835301836,1.986661901699895
1006350.0,2015-07-30 15:33:12,23.594309860299028,29.250957201997387,22.703413234504055,12.683705394363617,-10.019707840140438,1.4103800000000002,True,23.42943654863642,1.4087965762946353,1.9869385152744279
1006410.0,2015-07-30 15:34:12,23.59938490048285,29.41332744214921,22.689630326868684,12.680150950766818,-10.009479376101867,1.407526,True,23.429327405852856,1.4018808181386484,1.9731837004314192
1006470.0,2015-07-30 15:35:12,23.590687437457344,29.150396225218884,22.67309516149068,12.705007411235492,-9.968087750255187,1.3991600000000002,True,23.4292241423007,1.4130586491052142,1.9770951394820517
1006530.0,2015-07-30 15:36:12,23.56738034650861,29.388827362790337,22.65956442439785,12.7091101124471,-9.95045431195075,1.385215,True,23.429115166939596,1.4015508708068913,1.9414492895047681
1006590.0,2015-07-30 15:37:12,23.567262270233908,29.676463485731382,22.64109115036032,12.725798129888283,-9.915293020472038,1.3984180000000002,True,23.4290176354415,1.3888992549244572,1.9422617182729498
1006650.0,2015-07-30 15:38:12,23.55609492246141,29.60927899405501,22.63469323019255,12.73019036250432,-9.90450286768823,1.411329,True,23.428925177259917,1.3913621464806338,1.9636697468303665
1006710.0,2015-07-30 15:39:12,23.5630692312016,29.65663330438471,22.641350525323944,12.701871862029703,-9.93947866329424,1.4267239999999999,True,23.428826913657232,1.3895867691939257,1.9825567936914341
1006770.0,2015-07-30 15:40:12,23.5441313774157,30.011798731144257,22.63407361168914,12.701736337805139,-9.932337273884,1.428749,True,23.428725687495554,1.373138665156803,1.961870494704117
1006830.0,2015-07-30 15:41:12,23.541517983379354,29.84952013787791,22.630636891036417,12.726118461210573,-9.904518429825844,1.4395320000000003,True,23.428634979673397,1.3801586244691457,1.9867825049993186
1006890.0,2015-07-30 15:42:12,23.53014455883426,29.56437045952305,22.609800421015475,12.724504485024568,-9.885295935990907,1.432074,True,23.42853611416097,1.3921956755716944,1.9937272298986588
1006950.0,2015-07-30 15:43:12,23.52868192584262,29.65858570240692,22.60568644328519,12.730985029698363,-9.874701413586827,1.4107839999999998,True,23.42843046884034,1.3879890306736418,1.9581527166498827
1007010.0,2015-07-30 15:44:12,23.529209721957752,29.995936457583674,22.597681838031676,12.75033425930467,-9.847347578727005,1.4429130000000001,True,23.42833391067941,1.3731800210743152,1.9813793037484035
1007070.0,2015-07-30 15:45:12,23.510183276890867,29.75368566663314,22.584194330546364,12.756968808531518,-9.827225522014846,1.4398090000000001,True,23.42823868046632,1.3829944692645575,1.9912478837973333
1007130.0,2015-07-30 15:46:12,23.49395247606549,29.56779175211363,22.573956217491496,12.756790163100817,-9.817166054390679,1.4360519999999999,True,23.428136743482632,1.390454004345978,1.9967642538490504
1007190.0,2015-07-30 15:47:12,23.49914391050078,29.336395657576137,22.567349356237795,12.756580715513856,-9.81076864072394,1.4097830000000002,True,23.428030067733456,1.400855988217267,1.9749029576369037
1007250.0,2015-07-30 15:48:12,23.488252902124547,29.47192425360352,22.56770239429399,12.756241903347611,-9.811460490946377,1.378876,True,23.42792379808428,1.3944183946126516,1.9227300582899145
1007310.0,2015-07-30 15:49:12,23.468163063621223,29.718440170624085,22.56267339892539,12.751868152761135,-9.810805246164255,1.427867,True,23.427830704984068,1.3826966069893007,1.9743068561319919
1007370.0,2015-07-30 15:50:12,23.475272122586375,29.5960473685744,22.57443173810091,12.752508814268444,-9.821922923832465,1.418669,True,23.42773111142095,1.3883903824618584,1.9696663954967821
1007430.0,2015-07-30 15:51:12,23.493237710940186,29.434450281862368,22.54608059430096,12.705802078507052,-9.840278515793909,1.2806279999999999,True,23.427630353681288,1.3962851690468914,1.7881218834661823
1007490.0,2015-07-30 15:52:12,23.500088684510285,29.48773017131923,22.543054551323735,15.667831468871343,-6.875223082452392,1.310131,True,23.42756463626374,1.3942438406797013,1.8266420772335377
1007550.0,2015-07-30 15:53:12,23.452409072694575,29.724104294062013,22.52759291089091,14.33488945521041,-8.1927034556805,1.354104,True,23.4274919634566,1.3817549221881575,1.8710398671546729
1007610.0,2015-07-30 15:54:12,23.46739571344609,30.075945521305385,22.540698560576587,13.404857000473003,-9.135841560103584,1.376058,True,23.42741377443056,1.3669445220336287,1.880994945100551
1007670.0,2015-07-30 15:55:12,23.465293146223573,29.898051209121338,22.536116266164097,12.97855168830987,-9.557564577854226,1.411152,True,23.427340098244898,1.3746735130913355,1.9398732773458642
1007730.0,2015-07-30 15:56:12,23.467249523973358,30.208329335578167,22.547262192629127,12.75493593892015,-9.792326253708977,1.426752,True,23.42725091260585,1.361117608977779,1.9419772708442642
1007790.0,2015-07-30 15:57:12,23.478782847164453,29.932297331044584,22.539920435087012,12.585074224784247,-9.954846210302765,1.425073,True,23.427166958000992,1.3737609207952763,1.957709596680487
1007850.0,2015-07-30 15:58:12,23.461927593565427,29.85135433273512,22.542514186119117,12.483332152568032,-10.059182033551085,1.4364430000000001,True,23.427074864804652,1.3765786504098494,1.9773767663306754
1007910.0,2015-07-30 15:59:12,23.45842239270364,30.318226482660776,22.528976244826328,12.42742822387584,-10.101548020950489,1.4457910000000003,True,23.426976990599243,1.3558976887481988,1.9603446753129474
1007970.0,2015-07-30 16:00:12,23.473632255626626,30.71058722431394,22.628424997819472,12.604485055893823,-10.023939941925649,1.417055,True,23.426891104196645,1.3393155917347712,1.897883855845716
1008030.0,2015-07-30 16:01:12,23.4559384741754,31.08227602520294,22.63083862718976,12.583041354619613,-10.047797272570147,1.442674,True,23.426825548743835,1.3221957065115315,1.9074973686958172
1008090.0,2015-07-30 16:02:12,23.478969263575404,30.773288324649585,22.641105560152383,12.551026729165654,-10.090078830986728,1.39842,True,23.42676452068054,1.3367934792363225,1.8693987372336582
1008150.0,2015-07-30 16:03:12,23.45555912765554,30.80788957672096,22.6005277598624,12.604275608438083,-9.996252151424315,1.431234,True,23.426706102774236,1.3342429072562356,1.909613813123971
1008210.0,2015-07-30 16:04:12,23.452009586322806,30.289932550764394,22.58267410377908,12.606302317993478,-9.976371785785602,1.4223629999999998,True,23.42663964580786,1.3568597306431653,1.9299470770568043
1008270.0,2015-07-30 16:05:12,23.436158197665936,30.286013556444,22.56882635341132,12.556330672243483,-10.012495681167838,1.3981350000000001,True,23.426559498560078,1.3563351020882588,1.896339577958168
1008330.0,2015-07-30 16:06:12,23.445243956863802,29.980492484388183,22.54893372120813,12.529281178600558,-10.019652542607572,1.399858,True,23.426486075544286,1.3701673408318094,1.918039713402135
1008390.0,2015-07-30 16:07:12,23.46542548679564,30.24271722926084,22.547953859422407,12.503894941780171,-10.044058917642236,1.415286,True,23.42640270140623,1.3595254881995051,1.9241173900919248
1008450.0,2015-07-30 16:08:12,23.47468477162812,30.212125030171848,22.592832963520365,12.633807668747115,-9.95902529477325,1.459159,True,23.426323090753147,1.3612776282839716,1.986320502809212
1008510.0,2015-07-30 16:09:12,23.482583744609375,30.11811912367911,22.579143720247277,12.633678304553904,-9.945465415693374,1.437606,True,23.426230107418057,1.3657580542696375,1.9634219733663563
1008570.0,2015-07-30 16:10:12,23.47081941354677,30.039596579315837,22.597761091602138,12.58100848473796,-10.016752606864177,1.441176,True,23.42614028455826,1.3686931956993005,1.972527785005135
1008630.0,2015-07-30 16:11:12,23.49620506692633,29.988526251047315,22.595412305335223,12.608895768024203,-9.98651653731102,1.443088,True,23.426046987808597,1.3720547164498658,1.9799956966522039
1008690.0,2015-07-30 16:12:12,23.51742342054968,30.05614487544038,22.603683490580078,12.625873314259644,-9.977810176320434,1.435643,True,23.425951546917855,1.3700146475152704,1.9668519386027652
1008750.0,2015-07-30 16:13:12,23.50444058907607,30.340729810737585,22.602970208923246,12.656637418010202,-9.946332790913043,1.464745,True,23.425860349697032,1.3569315609975459,1.9875587193133502
1008810.0,2015-07-30 16:14:12,23.524739901085823,30.36744030185817,22.631551909127715,12.678401450742065,-9.95315045838565,1.4660369999999998,True,23.425769860564454,1.3566496823119012,1.9888986303074925
1008870.0,2015-07-30 16:15:12,23.52477968422343,30.63223884268002,22.63329548658699,12.705672714196734,-9.927622772390258,1.456766,True,23.425679853805427,1.3450091011740386,1.9593635282808994
1008930.0,2015-07-30 16:16:12,23.51719995456471,30.5082482174028,22.63758238118988,12.755471877315427,-9.882110503874452,1.4755209999999996,True,23.42560080469822,1.3501273094917952,1.9921411978286425
1008990.0,2015-07-30 16:17:12,23.542037009668565,30.378170757537912,22.653699664111507,12.78026057489729,-9.873439089214216,1.501192,True,23.42551259195014,1.3569383966743271,2.037025065580327
1009050.0,2015-07-30 16:18:12,23.581201763076717,29.8823295254617,22.66683413334827,12.806078028896179,-9.860756104452092,1.522392,True,23.425413031671923,1.380460869123379,2.1016025834664793
1009110.0,2015-07-30 16:19:12,23.54383515418606,29.4975757781281,22.693348037380506,12.82272908568383,-9.870618951696676,1.5143389999999999,True,23.425291583731077,1.3957343513177534,2.113614961840175
1009170.0,2015-07-30 16:20:12,23.547315964273583,29.94392957299645,22.667828404925867,12.82941291753739,-9.838415487388477,1.4900719999999998,True,23.425160119006854,1.3762626671392952,2.050730464949584
1009230.0,2015-07-30 16:21:12,23.546460685797786,30.151334896659037,22.672655664496155,12.87303338916658,-9.799622275329575,1.442542,True,23.425049887696975,1.3671061260744546,1.9721080053196958
1009290.0,2015-07-30 16:22:12,23.55041861225599,30.30506903020011,22.657943329964016,12.93077307121281,-9.727170258751206,1.451523,True,23.42495974215074,1.3605209535713083,1.974827456090686
1009350.0,2015-07-30 16:23:12,23.545844811698636,30.49005330311074,22.652373969257567,12.978440804679817,-9.67393316457775,1.4953800000000002,True,23.424871887776064,1.3521867018402567,2.0220329501978833
1009410.0,2015-07-30 16:24:12,23.561519395218067,30.524557786088305,22.659456351558863,12.95083072670235,-9.708625624856513,1.492153,True,23.424777549347358,1.3513588124273537,2.016434106039913
1009470.0,2015-07-30 16:25:12,23.526722648630255,30.723183214242653,22.643187765875286,12.927021500516112,-9.716166265359174,1.5059319999999998,True,23.424685217713524,1.3410959988825681,2.0195993797892235
1009530.0,2015-07-30 16:26:12,23.5290618309367,31.153475067656235,22.622797997629757,12.903058269481543,-9.719739728148214,1.525018,True,23.424595374511597,1.3222803123505715,2.016501277380244
1009590.0,2015-07-30 16:27:12,23.53614822112056,30.80654504102496,22.626328381671087,12.90185086803259,-9.724477513638497,1.529185,True,23.424514045551458,1.3378452623454895,2.0458129074997875
1009650.0,2015-07-30 16:28:12,23.522577344870104,31.236869007858814,22.61632802908352,12.929362382367913,-9.686965646715606,1.550271,True,23.4244204145641,1.3183286503822167,2.0437666751566894
1009710.0,2015-07-30 16:29:12,23.517831901105822,31.509816840806472,22.609994952658028,12.927187826981386,-9.682807125676641,1.5267929999999998,True,23.42433485774539,1.3061193805273574,1.9941739273535055
1009770.0,2015-07-30 16:30:12,23.497070060496927,31.84100296100197,22.595441125131654,12.926362358305186,-9.669078766826468,1.48717,True,23.42426450558493,1.2906453738131591,1.919409080573716
1009830.0,2015-07-30 16:31:12,23.493542002767317,32.29577569278329,22.597299980230318,12.950233186241892,-9.647066793988426,1.479544,True,23.424215430260332,1.2704953792576972,1.8797538154084503
1009890.0,2015-07-30 16:32:12,23.49656150363435,31.931165177857597,22.579943460133098,12.978896660297105,-9.601046799835993,1.456412,True,23.424182825157075,1.2866588749055072,1.8739054253188796
1009950.0,2015-07-30 16:33:12,23.489196617839937,31.78153466820845,22.57997948420831,12.978428483946654,-9.601551000261654,1.4496989999999998,True,23.4241448426567,1.2929138315010684,1.8743358886132673
1010010.0,2015-07-30 16:34:12,23.485847899558607,31.656584190106585,22.575281912403778,12.976340171548442,-9.598941740855336,1.4896779999999998,True,23.424103951679733,1.2982602652284314,1.933989755384959
1010070.0,2015-07-30 16:35:12,23.498988164657753,31.544131586231448,22.575310731889815,12.958081298143298,-9.617229433746516,1.5164,True,23.42404834276356,1.3037821750395344,1.9770552902299499
1010130.0,2015-07-30 16:36:12,23.45559780562241,31.371575603710028,22.588329923035545,12.923830509979503,-9.664499413056042,1.5366910000000003,True,23.423981918792293,1.3094611672419585,2.0122371905502128
1010190.0,2015-07-30 16:37:12,23.45838530190366,31.26936149609521,22.587299627723812,12.9245081340135,-9.662791493710312,1.5484259999999999,True,23.423904436439756,1.3140777461247448,2.034752148120954
1010250.0,2015-07-30 16:38:12,23.470784915118138,31.363869038375928,22.56425126442373,12.902134238192223,-9.662117026231508,1.539894,True,23.42382045239346,1.3104677276357728,2.0179813909799607
1010310.0,2015-07-30 16:39:12,23.467214144056477,31.246052327609437,22.5694459720899,12.92452045454251,-9.644925517547389,1.5246940000000002,True,23.42374185371028,1.3154907498860564,2.005720853406771
1010370.0,2015-07-30 16:40:12,23.478388774500328,31.218378066676,22.595534788349926,12.948810177043775,-9.646724611306151,1.524406,True,23.423663615515434,1.3171988092384599,2.0079457679959636
1010430.0,2015-07-30 16:41:12,23.456126852699725,31.34793739829033,22.596464215946753,12.952247576331972,-9.64421663961478,1.519531,True,23.42358456958031,1.310523722701998,1.9913814228810895
1010490.0,2015-07-30 16:42:12,23.4741232487549,31.99157786381977,22.56894883593394,12.982463424561432,-9.586485411372509,1.5560120000000002,True,23.423511017979763,1.2830161886062863,1.996388585665645
1010550.0,2015-07-30 16:43:12,23.46509562901606,31.67493758959964,22.579086081300453,12.979303234778778,-9.599782846521675,1.5528829999999998,True,23.423448383435115,1.2965409161538948,2.013376347499808
1010610.0,2015-07-30 16:44:12,23.452148450236432,31.28721221560896,22.587638256170443,12.976839149400357,-9.610799106770086,1.533411,True,23.42337633079625,1.313018693992915,2.01339730857437
1010670.0,2015-07-30 16:45:12,23.453984672424653,31.187526680888546,22.570843715760972,12.983030164257725,-9.587813551503247,1.521609,True,23.42329704456477,1.317482275325936,2.0046928874764225
1010730.0,2015-07-30 16:46:12,23.480585030783335,31.03217233727597,22.576866982921274,13.026016136600218,-9.550850846321056,1.563973,True,23.423217786190424,1.325482231551135,2.0730184221257235
1010790.0,2015-07-30 16:47:12,23.4633783963842,31.44417431270643,22.594209093127137,13.03204082573866,-9.562168267388477,1.570407,True,23.423121867172924,1.3066113254799214,2.0519115718129473
1010850.0,2015-07-30 16:48:12,23.475118410939878,31.64608412297055,22.58460500792668,13.026687599873064,-9.557917408053616,1.55994,True,23.423037587613063,1.2982501783122993,2.0251923831564884
1010910.0,2015-07-30 16:49:12,23.444661156500338,31.538954577436183,22.59185310254547,13.031942262413322,-9.559910840132149,1.540152,True,23.422962708468788,1.301621209485438,2.0046945090314163
1010970.0,2015-07-30 16:50:12,23.463691546050043,31.689733137198917,22.5867016239468,13.031985383837513,-9.554716240109288,1.5541580000000002,True,23.4228897172223,1.2958286711061837,2.0139224958290445
1011030.0,2015-07-30 16:51:12,23.48725145704084,31.57002356784113,22.580844068416056,13.029225608037077,-9.551618460378979,1.5371839999999997,True,23.422817818132845,1.3021277640055624,2.001609964785126
1011090.0,2015-07-30 16:52:12,23.524767283586733,31.773060686175675,22.62443350244142,13.80002249460715,-8.82441100783427,1.330097,True,23.422746637568665,1.2948503313572057,1.7222765411872254
1011150.0,2015-07-30 16:53:12,23.51757346325485,31.941463943273437,22.612696776712408,15.890677461290428,-6.72201931542198,1.465425,True,23.422737676244136,1.287129899197492,1.8861923325314847
1011210.0,2015-07-30 16:54:12,23.521807031522144,31.555727393080947,22.62913107431285,14.367273717802043,-8.261857356510806,1.4734500000000001,True,23.422697654691525,1.3042756164722604,1.9217849070910522
1011270.0,2015-07-30 16:55:12,23.540939005615897,31.351360746095125,22.670695941505258,13.679701161903207,-8.990994779602051,1.473831,True,23.422643277251453,1.3141021236504664,1.9367644470018903
1011330.0,2015-07-30 16:56:12,23.542946400825006,30.77028023811096,22.69170532841233,13.383012878331506,-9.308692450080823,1.4640770000000003,True,23.422582327504205,1.3397386015785064,1.9614804725832553
1011390.0,2015-07-30 16:57:12,23.55419319637837,31.16113687911078,22.71966741020638,13.206079195104804,-9.513588215101576,1.464911,True,23.422505692678993,1.323048391799229,1.9381481426790006
1011450.0,2015-07-30 16:58:12,23.554754270649415,30.670607192057503,22.730460298333604,13.083417009871907,-9.647043288461697,1.4536969999999998,True,23.422441172147547,1.3446400547275925,1.9546992136373367
1011510.0,2015-07-30 16:59:12,23.556895640049387,30.714951043712794,22.736742941066506,12.97887202001838,-9.757870921048125,1.4301679999999999,True,23.422364289947204,1.3427845488957584,1.9204074927251489
1011570.0,2015-07-30 17:00:12,23.561930641637506,31.21518237698014,22.748458052031946,12.907820115188363,-9.840637936843583,1.4217440000000001,True,23.42229535921352,1.3210123773970592,1.8781414214900047
1011630.0,2015-07-30 17:01:12,23.57252905654679,31.824172760818332,22.764179067789243,12.826018639553967,-9.938160428235276,1.461818,True,23.422244376966077,1.2947030294929966,1.8926201931673934
1011690.0,2015-07-30 17:02:12,23.594004136623035,31.93136691531294,22.765555197456532,12.753248040030307,-10.012307157426225,1.478958,True,23.422201634192824,1.2909342406923652,1.909237522745899
1011750.0,2015-07-30 17:03:12,23.573649459806656,31.775222543031248,22.769734019324364,12.725656445608386,-10.044077573715978,1.465448,True,23.422157692316127,1.296904471787175,1.9005460643715721
1011810.0,2015-07-30 17:04:12,23.575323134814095,31.383355654628215,22.7796623235556,12.806114990224197,-9.973547333331402,1.436461,True,23.422112432009783,1.3142071699093767,1.8878073454951931
1011870.0,2015-07-30 17:05:12,23.579594822654848,30.855123177918536,22.782400172646582,12.849372009046776,-9.933028163599806,1.42317,True,23.422062691330034,1.3376196454320624,1.9036601507895483
1011930.0,2015-07-30 17:06:12,23.573079083092985,30.69123237238593,22.771700947567005,12.88178089247208,-9.889920055094926,1.417723,True,23.42200009226599,1.3445389150363323,1.9061837442420542
1011990.0,2015-07-30 17:07:12,23.544809529441483,30.451872653577293,22.782558679668877,12.90022457143983,-9.882334108229047,1.410692,True,23.42193390017692,1.3538198627806441,1.9098228498657526
1012050.0,2015-07-30 17:08:12,23.550080201912852,30.109711211162917,22.884392247487465,13.108840213566594,-9.77555203392087,1.4021290000000002,True,23.42186222948427,1.36909532244287,1.919648255361499
1012110.0,2015-07-30 17:09:12,23.516479760866208,29.976684422834765,22.857085807458027,13.104121489880574,-9.752964317577453,1.380096,True,23.421782357420696,1.373466775432357,1.8955160029070943
1012170.0,2015-07-30 17:10:12,23.52796586054857,29.76133174220611,22.834599422403414,13.000494369995476,-9.834105052407939,1.3703699999999999,True,23.421704648570532,1.3834401385441952,1.8958248626568086
1012230.0,2015-07-30 17:11:12,23.525504178293637,27.880423694065733,22.793704606590502,12.905682521347822,-9.88802208524268,1.3136719999999997,True,23.421623102044478,1.4660293134083953,1.9258816602038331
1012290.0,2015-07-30 17:12:12,23.49191742477889,27.189227745933003,22.786362848812857,12.845269307182186,-9.941093541630671,1.2874619999999999,True,23.421501048355534,1.4949422500527212,1.9246813391373763
1012350.0,2015-07-30 17:13:12,23.49566900863975,26.60059128659293,22.744797980108522,12.803472258589542,-9.94132572151898,1.2645659999999999,True,23.421366273156497,1.5209876248773155,1.9233892368406071
1012410.0,2015-07-30 17:14:12,23.505115031984165,26.137977376105983,22.730849361534027,12.751812710743845,-9.979036650790182,1.257058,True,23.42122110842111,1.5417425642408378,1.9380598243194591
1012470.0,2015-07-30 17:15:12,23.481367277805486,25.936385350780025,22.686128762731844,12.65863948710929,-10.027489275622553,1.2288029999999999,True,23.421064592806626,1.5495617981966898,1.9041061863094868
1012530.0,2015-07-30 17:16:12,23.466408718234984,25.293586671254324,22.66759784928886,12.604195525567945,-10.063402323720915,1.2085299999999999,True,23.42091120494407,1.5771658854868258,1.9060522875873933
1012590.0,2015-07-30 17:17:12,23.456283463219233,25.03851458159739,22.654002269153214,12.553034958828322,-10.100967310324892,1.1953289999999999,True,23.42074556417079,1.587935400829936,1.8981052347386465
1012650.0,2015-07-30 17:18:12,23.458742126117137,24.757120214438118,22.63562986254287,12.507233776992438,-10.128396085550433,1.189952,True,23.420576834612287,1.6004154949975835,1.9044176191033644
1012710.0,2015-07-30 17:19:12,23.437612139709856,24.5248129479171,22.61725025160135,12.433804044160262,-10.18344620744109,1.1781579999999998,True,23.420401708951896,1.6097002729030938,1.896481254122963
1012770.0,2015-07-30 17:20:12,23.428451408758825,24.34684138249655,22.60025397507767,12.383000772927254,-10.217253202150417,1.165511,True,23.420223790218444,1.6135342087173499,1.880591869136367
1012830.0,2015-07-30 17:21:12,23.441311232505186,24.1843484933854,22.604331928195247,12.329653334521359,-10.274678593673888,1.167324,True,23.42004576677418,1.6135342087173499,1.8835172066567718
1012890.0,2015-07-30 17:22:12,23.414034727529327,23.98956592866441,22.564942931298365,12.285552376568218,-10.279390554730147,1.157846,True,23.419864185755134,1.6135342087173499,1.8682241294265485
1012950.0,2015-07-30 17:23:12,23.413606009051772,23.96480952437093,22.560122876581445,12.232408227597002,-10.327714648984443,1.158836,True,23.419682256250788,1.6135342087173499,1.8698215282931787
1013010.0,2015-07-30 17:24:12,23.4102823820666,23.822214672153528,22.561585463908873,12.177027922698679,-10.384557541210194,1.1644780000000001,True,23.41949954760813,1.6135342087173499,1.8789250882987623
1013070.0,2015-07-30 17:25:12,23.41504616509078,23.80420059376512,22.557493100913817,12.129286282584957,-10.42820681832886,1.16385,True,23.41931235575468,1.6135342087173499,1.8779117888156878
1013130.0,2015-07-30 17:26:12,23.394129730768082,23.842995973282964,22.528133275814117,12.104787120135228,-10.423346155678889,1.152068,True,23.419125051215055,1.6135342087173499,1.85890112876858
1013190.0,2015-07-30 17:27:12,23.41966271228307,23.835643153012665,22.518406708022795,12.083904002838885,-10.43450270518391,1.1647239999999999,True,23.418942415273264,1.6135342087173499,1.8793220177141063
1013250.0,2015-07-30 17:28:12,23.400004326774017,23.814498443852425,22.49950114247451,12.057408933731264,-10.442092208743247,1.172115,True,23.41875539474727,1.6135342087173499,1.8912476490507366
1013310.0,2015-07-30 17:29:12,23.403836200061747,23.924166250426094,22.48991146729959,12.028536022227737,-10.461375445071852,1.1720229999999998,True,23.41856550905961,1.6135342087173499,1.8910992039035341
1013370.0,2015-07-30 17:30:12,23.39143702653685,23.863841733882538,22.483909815070103,12.006390062130272,-10.47751975293983,1.176277,True,23.41837764964637,1.6135342087173499,1.8979631784274182
1013429.0,2015-07-30 17:31:11,23.380782613647497,23.89225566709333,22.48503377379273,11.978367261524467,-10.506666512268263,1.170862,True,23.418190441002483,1.6135342087173499,1.889225890687214
1013489.0,2015-07-30 17:32:11,23.389395913349603,23.935461494625677,22.46462959637703,11.98152744955646,-10.48310214682057,1.171085,True,23.41800239908239,1.6135342087173499,1.8895857088157575
1013549.0,2015-07-30 17:33:11,23.376044782543115,23.96339011754829,22.452936100552208,11.960280880336967,-10.49265522021524,1.1704789999999998,True,23.41781507036425,1.6135342087173499,1.8886079070852746
1013609.0,2015-07-30 17:34:11,23.381493201487057,24.135080689761143,22.437539304361835,11.92648596220858,-10.511053342153254,1.1804590000000001,True,23.417628456025625,1.6135342087173499,1.9047109784882743
1013669.0,2015-07-30 17:35:11,23.350725122645024,24.17325117551765,22.437294339276164,11.927416154319578,-10.509878184956586,1.181053,True,23.41744160869055,1.6135342087173499,1.905669417808252
1013729.0,2015-07-30 17:36:11,23.361416289961646,24.26439498187709,22.430694682697794,11.9341800654583,-10.496514617239495,1.180206,True,23.417255258365927,1.6135342087173499,1.9043027543334687
1013789.0,2015-07-30 17:37:11,23.359066475376448,24.30345387413341,22.39492973370971,11.92744079439706,-10.467488939312648,1.187136,True,23.417070851595064,1.6135342087173499,1.9154845463998798
1013849.0,2015-07-30 17:38:11,23.351816295222154,24.284834009851053,22.401327653876944,11.904481687723802,-10.496845966153142,1.18672,True,23.41688482806128,1.6135342087173499,1.9148133161690535
1013909.0,2015-07-30 17:39:11,23.34027003823399,24.30551588941981,22.376852728237207,11.912588526164013,-10.464264202073194,1.1839080000000002,True,23.416698609552768,1.6135342087173499,1.9102760579741405
1013969.0,2015-07-30 17:40:11,23.338585254966322,24.373514667423663,22.365497861390367,11.878966093836823,-10.486531767553544,1.174328,True,23.416513715334244,1.611998476100367,1.8930149464419919
1014029.0,2015-07-30 17:41:11,23.33138295316035,24.374675296889865,22.346513042672598,11.865961887959081,-10.480551154713517,1.175714,True,23.41633327988309,1.6116307852225444,1.8948168770171385
1014089.0,2015-07-30 17:42:11,23.318223326267795,24.460888482966347,22.336447846672822,11.858175381214648,-10.478272465458174,1.1756900000000001,True,23.416152402881725,1.607261685962594,1.8896414915693622
1014149.0,2015-07-30 17:43:11,23.314125625365428,24.343392486002468,22.329142113784865,11.82768233679051,-10.501459776994356,1.179202,True,23.415973584889272,1.612247440079833,1.9011654058370193
1014209.0,2015-07-30 17:44:11,23.317685960721867,24.443462578188075,22.31084896257032,11.835949339915764,-10.474899622654554,1.177725,True,23.41579097372894,1.6080042200829139,1.8937867700971496
1014269.0,2015-07-30 17:45:11,23.305366128848423,24.413709652033564,22.291439056784,11.81132081675705,-10.48011824002695,1.173667,True,23.41561097847088,1.608770696516924,1.8881610770689286
1014329.0,2015-07-30 17:46:11,23.289358896548283,24.313400631021256,22.280948773967665,11.810932723338457,-10.470016050629209,1.173959,True,23.415431511675905,1.6124771718764332,1.8929820882188857
1014389.0,2015-07-30 17:47:11,23.2841491260194,24.24506679997309,22.2707322758671,11.780026945632649,-10.490705330234452,1.174104,True,23.415250128068365,1.6135342087173499,1.8944569685918755
1014449.0,2015-07-30 17:48:11,23.28968490023346,24.3483922868796,22.25612801530707,11.76163255611406,-10.49449545919301,1.173203,True,23.41506745786383,1.6109530359409567,1.8899749346250383
1014509.0,2015-07-30 17:49:11,23.289992496584272,24.40209562954529,22.247402924244952,11.761706478724347,-10.485696445520604,1.174731,True,23.41488697055468,1.6086053987076063,1.8896786286291851
1014569.0,2015-07-30 17:50:11,23.293413992731086,24.329561633650503,22.23807262468349,11.733665199391423,-10.504407425292067,1.1766100000000002,True,23.414706948297308,1.6119449145586024,1.8966305059187976
1014629.0,2015-07-30 17:51:11,23.269560995658125,24.381363660026032,22.241314813884756,11.709708140145779,-10.531606673738978,1.178564,True,23.41452498024126,1.60861860933402,1.89585998269114
1014689.0,2015-07-30 17:52:11,23.267406216505364,24.42463407496633,22.217927823692477,11.693414383485694,-10.524513440206784,1.122584,True,23.414343299529065,1.60662141134832,1.8035674904370425
1014749.0,2015-07-30 17:53:11,23.265498656583574,24.60744371140724,22.216969576641503,13.741056909765787,-8.475912666875717,1.1157439999999998,True,23.414181331697254,1.5984999972329736,1.7835167809127066
1014809.0,2015-07-30 17:54:11,23.2420960179503,24.542126788284435,22.19655099041333,13.261699771575444,-8.934851218837885,1.147527,True,23.414026855781223,1.600342831946746,1.8364366089153537
1014869.0,2015-07-30 17:55:11,23.244526996790345,24.52656566318362,22.199526599395092,12.25680266670873,-9.942723932686363,1.158696,True,23.41385988370582,1.6011338862166646,1.8552274294237043
1014929.0,2015-07-30 17:56:11,23.254063905651826,24.607329619056845,22.19819369967027,11.883450726821517,-10.314742972848753,1.164773,True,23.413688727255195,1.5980022647088337,1.8613098918717024
1014989.0,2015-07-30 17:57:11,23.258891547394175,24.511684175437896,22.166002365152835,11.672001491868981,-10.494000873283854,1.1682450000000002,True,23.413517867801396,1.6024197393659492,1.8720188484155735
1015049.0,2015-07-30 17:58:11,23.22981200355481,24.474834633546607,22.157342117886113,11.553885617234528,-10.603456500651586,1.1712829999999999,True,23.413343091618962,1.6027613608992863,1.8772871350781986
1015109.0,2015-07-30 17:59:11,23.25820780126971,24.50553290910125,22.16966964091585,11.447147656348367,-10.722521984567482,1.176207,True,23.413166237340125,1.6026601284401745,1.8850600616922324
1015169.0,2015-07-30 18:00:11,23.244314787149214,24.554505760475543,22.164021027578162,11.34458016277056,-10.819440864807602,1.179783,True,23.412988624044257,1.5998961208791227,1.887530245179134
1015229.0,2015-07-30 18:01:11,23.226131434863742,24.574296880878485,22.158069809013853,11.305080897665821,-10.852988911348032,1.184022,True,23.41281123555685,1.5982265068713992,1.8923353451188878
1015289.0,2015-07-30 18:02:11,23.222585068374826,24.659656141142563,22.150814510955666,11.321522497785143,-10.829292013170523,1.190297,True,23.412633006865565,1.5943176157326027,1.8977114750536697
1015349.0,2015-07-30 18:03:11,23.218422461804195,24.52679483990366,22.159935868969228,11.374722068541208,-10.78521380042802,1.187981,True,23.41245516431497,1.5999760785941397,1.9007411818243447
1015409.0,2015-07-30 18:04:11,23.216336183849332,24.57684123706129,22.160728404273737,11.368303130544623,-10.792425273729114,1.189195,True,23.412274241313153,1.597683974491942,1.899957794045945
1015469.0,2015-07-30 18:05:11,23.21764661833481,24.63874948656814,22.146527616069278,11.350142831490786,-10.796384784578493,1.188733,True,23.412094370885228,1.5950196857307195,1.8960525360777354
1015529.0,2015-07-30 18:06:11,23.179107142427675,24.926885686770163,22.155829096724908,11.342541133395258,-10.81328796332965,1.192993,True,23.411916458817323,1.5806568191469068,1.8857125206445258
1015589.0,2015-07-30 18:07:11,23.18081609365363,24.84325915839403,22.152154615391975,11.348898469258431,-10.803256146133544,1.194625,True,23.411745510793036,1.5844087425315572,1.8927742940467616
1015649.0,2015-07-30 18:08:11,23.199563384823648,24.79873240734518,22.150245326683944,11.34634198242866,-10.803903344255284,1.1964180000000002,True,23.411571592850397,1.5871906962950952,1.8989435184799857
1015709.0,2015-07-30 18:09:11,23.185803080381483,24.88230178333941,22.14710400571764,11.348904629763751,-10.798199375953889,1.1968629999999998,True,23.411395787633438,1.5829114269249263,1.8945281191636476
1015769.0,2015-07-30 18:10:11,23.184565705235414,25.00970316861428,22.155346370389946,11.354245531198517,-10.80110083919143,1.20374,True,23.41122227356704,1.5772555991772381,1.8986056549536086
1015829.0,2015-07-30 18:11:11,23.190117469580798,25.039299998113965,22.14162830873427,11.377216954272122,-10.764411354462148,1.201049,True,23.41105020121998,1.5761984158971005,1.8930915312147967
1015889.0,2015-07-30 18:12:11,23.192519120230614,24.978533822801108,22.15654237810419,11.373705634473257,-10.782836743630934,1.2025700000000001,True,23.410879886898556,1.5789756996774462,1.8988288071611068
1015949.0,2015-07-30 18:13:11,23.191762721916344,25.05691078857704,22.150475882100245,11.401857792860792,-10.748618089239454,1.1946689999999998,True,23.41070730195972,1.5754964631322186,1.8821967841137042
1016009.0,2015-07-30 18:14:11,23.188804103769357,25.02892481941589,22.159712518619695,11.426566395344915,-10.73314612327478,1.198071,True,23.410539618137868,1.5765968343255812,1.8888749458972836
1016069.0,2015-07-30 18:15:11,23.177141515230307,25.074791254025005,22.149690552214867,11.424810735673832,-10.724879816541035,1.210435,True,23.410370000317595,1.5740674703581883,1.9053063584830134
1016129.0,2015-07-30 18:16:11,23.174271951540003,25.229990516090258,22.153999060614314,11.421761431130363,-10.73223762948395,1.217804,True,23.410197642902986,1.5671176983934452,1.9084422015743312
1016189.0,2015-07-30 18:17:11,23.1723362508785,25.202403210469587,22.153682046554202,11.452192868334075,-10.701489178220127,1.222213,True,23.41002740837761,1.568245516001653,1.9167300568489285
1016249.0,2015-07-30 18:18:11,23.185304470580483,25.25877341529795,22.153523539668488,11.45231607290128,-10.701207466767208,1.22591,True,23.409854919946063,1.5663372719313648,1.9201885250333797
1016309.0,2015-07-30 18:19:11,23.156517711345497,25.43767749108697,22.150684823271426,11.465948617970266,-10.68473620530116,1.224685,True,23.409682877494973,1.5572057816727094,1.9070865627278422
1016369.0,2015-07-30 18:20:11,23.17387179184646,25.272666170202623,22.14960409360808,11.475244374541411,-10.674359719066668,1.220713,True,23.40951649870955,1.565223795014864,1.9106890344839795
1016429.0,2015-07-30 18:21:11,23.16285073877134,25.28604761651005,22.16625453537321,11.508552630257977,-10.657701905115232,1.233711,True,23.409346580440122,1.564150896514683,1.9297101666900263
1016489.0,2015-07-30 18:22:11,23.168660233435624,25.256453470322583,22.13280955422603,11.504992028844189,-10.62781752538184,1.231849,True,23.409172794890168,1.5657074794111856,1.9287151928051895
1016549.0,2015-07-30 18:23:11,23.142620997055452,25.386885236071087,22.130540022248315,11.498517648211674,-10.63202237403664,1.2253859999999999,True,23.40899875397954,1.558827958552526,1.9101659568188454
1016609.0,2015-07-30 18:24:11,23.15773994002895,25.383708322505605,22.130287852381898,11.526669809068283,-10.603618043313615,1.222507,True,23.40883067361173,1.5596323678358734,1.9066614871059302
1016669.0,2015-07-30 18:25:11,23.155134948621363,25.52801527520553,22.12840017772532,11.524174923742688,-10.604225253982634,1.233299,True,23.40866344689861,1.5531731276563885,1.9155268651654962
1016729.0,2015-07-30 18:26:11,23.145852420133735,25.458352880054832,22.132787940177405,11.550823992608867,-10.581963947568537,1.2325629999999999,True,23.408496944960774,1.5558278339374285,1.9176558224814184
1016789.0,2015-07-30 18:27:11,23.155097524932497,25.39175107658284,22.110935586614666,11.552980066309821,-10.557955520304844,1.239415,True,23.408328636023946,1.559162575713316,1.9324494837777195
1016849.0,2015-07-30 18:28:11,23.14202596172395,25.589441857323315,22.104235062453963,11.557144368311693,-10.54709069414227,1.236758,True,23.408156128824462,1.5498960412009033,1.9168463281235468
1016909.0,2015-07-30 18:29:11,23.13098942359541,25.65386223021618,22.114228209123457,11.578039801804968,-10.53618840731849,1.226691,True,23.40799032611649,1.546578446335147,1.8971738609133078
1016969.0,2015-07-30 18:30:11,23.12888540611923,25.792790578153166,22.107318744293455,11.571158847087837,-10.536159897205618,1.217983,True,23.40782969731451,1.5403777121006466,1.8761538669174818
1017029.0,2015-07-30 18:31:11,23.126572233141452,25.981706829804036,22.100445303838384,11.589694920232368,-10.510750383606016,1.2413049999999999,True,23.407675974368207,1.5319699764970849,1.9016419916757137
1017089.0,2015-07-30 18:32:11,23.13756432210767,25.79665626807988,22.098809799898888,11.571140366721359,-10.527669433177529,1.2419570000000002,True,23.407520291337008,1.5405893339899333,1.9133457074741358
1017149.0,2015-07-30 18:33:11,23.119123893395777,25.775215029126542,22.09436439829967,11.597709353872366,-10.496655044427305,1.23873,True,23.407358936919056,1.5407212698526045,1.9085376586045169
1017209.0,2015-07-30 18:34:11,23.11661879055965,25.78320279548567,22.088614916721326,11.592867428447112,-10.495747488274214,1.2454470000000002,True,23.407197998247838,1.5402599325344184,1.918312112195194
1017269.0,2015-07-30 18:35:11,23.130501460035223,25.719483606293025,22.11783784644195,11.601676529132098,-10.516161317309853,1.246481,True,23.407035126761148,1.5436718337692539,1.9241576110285332
1017329.0,2015-07-30 18:36:11,23.12913953941321,25.804030639293057,22.105005982570123,11.626545298108034,-10.478460684462089,1.246109,True,23.406870040699,1.5398946965978408,1.9188766404828388
1017389.0,2015-07-30 18:37:11,23.111417950570402,25.901508021564396,22.100985668541412,11.620360447053315,-10.480625221488097,1.2462650000000002,True,23.406707580749224,1.5348297726573388,1.9128046266207985
1017449.0,2015-07-30 18:38:11,23.11976209374529,26.07306546922359,22.089767694428865,11.64484112328414,-10.444926571144725,1.2478319999999998,True,23.406547958395123,1.5276538147013266,1.9062553149063854
1017509.0,2015-07-30 18:39:11,23.107766327957457,26.219734106895185,22.09754174320277,11.645691232149508,-10.45185051105326,1.248144,True,23.40639291234103,1.520677857122757,1.8980249433006264
1017569.0,2015-07-30 18:40:11,23.113404788570822,26.180837536106655,22.08133800297607,11.671416271181275,-10.409921731794796,1.250914,True,23.406242111519735,1.5226359175512216,1.904686586167669
1017629.0,2015-07-30 18:41:11,23.11144950016719,26.0141604763562,22.114004858031382,11.671471713163312,-10.44253314486807,1.255009,True,23.40608927787237,1.5298781978871263,1.9200109072521245
1017689.0,2015-07-30 18:42:11,23.124048512511894,25.9859478523194,22.083261702247196,11.670572322328193,-10.412689379919003,1.2452549999999998,True,23.405930195369574,1.5316725527512418,1.9073229046762472
1017749.0,2015-07-30 18:43:11,23.106612623245343,26.38418050173504,22.069428362619732,11.695348689248416,-10.374079673371316,1.261194,True,23.40577341850928,1.5133969595534618,1.9086871650070685
1017809.0,2015-07-30 18:44:11,23.11561465139363,26.454450732964894,22.09796683015945,11.697018106362846,-10.400948723796605,1.2711620000000001,True,23.40562335262059,1.5107031960104536,1.9203484960470403
1017869.0,2015-07-30 18:45:11,23.107969091080975,26.725822851610832,22.09569729774378,11.712634240303812,-10.383063057439967,1.2653690000000002,True,23.405472215581575,1.4984356964979761,1.896074078841948
1017929.0,2015-07-30 18:46:11,23.115379222347215,26.801392071576934,22.091403198988587,11.735463981294076,-10.35593921769451,1.2657530000000001,True,23.405330995922224,1.4954389631349962,1.8928563539050112
1017989.0,2015-07-30 18:47:11,23.107072002062196,26.979526414219865,22.10033002574987,11.73141672253487,-10.368913303214999,1.266864,True,23.40519190825678,1.4872417342322946,1.8841330123964617
1018049.0,2015-07-30 18:48:11,23.094043929008166,27.121855831919483,22.106641487252322,11.730806861687226,-10.375834625565096,1.277,True,23.405057778204622,1.480411170845797,1.8904850651700826
1018109.0,2015-07-30 18:49:11,23.112249661945974,27.083872030277558,22.08690736373648,11.75051953606178,-10.336387827674699,1.265218,True,23.40492473387886,1.482881641859089,1.876168545149673
1018169.0,2015-07-30 18:50:11,23.124264934256768,26.988641365982907,22.099033150049003,11.734527628977455,-10.364505521071548,1.2566619999999997,True,23.40479423077107,1.4875968967487898,1.8694064914621273
1018229.0,2015-07-30 18:51:11,23.103113535551337,26.983994676886688,22.092030021793448,11.723426929467173,-10.368603092326275,1.2556950000000002,True,23.404663571861086,1.4868712383681442,1.8670567796626871
1018289.0,2015-07-30 18:52:11,23.112652883479946,26.869925045250834,22.091893129624967,11.711630125854555,-10.380263003770413,1.253384,True,23.404533081157243,1.4923059230168179,1.8704323670145113
1018349.0,2015-07-30 18:53:11,23.115708315825724,26.76844991201128,22.108032025890843,11.686416383894434,-10.421615641996409,1.150431,True,23.4043999351257,1.4969017918776844,1.7220822253316364
1018409.0,2015-07-30 18:54:11,23.12616614584356,26.676521241973383,22.07522107337204,14.381319012883814,-7.693902060488227,1.192403,True,23.404296163546654,1.5014033931532953,1.790277910206169
1018469.0,2015-07-30 18:55:11,23.109524525269144,26.817677033537947,22.105366226134354,12.92642395990162,-9.178942266232735,1.2034,True,23.40417652108142,1.4944655543621828,1.7984398481194508
1018529.0,2015-07-30 18:56:11,23.112127280349313,26.75200148826514,22.09669877424967,12.237927777112661,-9.85877099713701,1.225219,True,23.4040575340672,1.4974675290736748,1.834725668504119
1018589.0,2015-07-30 18:57:11,23.126868840561684,26.94297750129581,22.09468141228235,11.880321339877307,-10.214360072405041,1.2309199999999998,True,23.4039297684585,1.4897190735919308,1.8337250020657792
1018649.0,2015-07-30 18:58:11,23.113185921759577,27.11391255844237,22.075091386076693,11.677662725106602,-10.39742866097009,1.2322449999999998,True,23.40380583475101,1.4816020218753587,1.825696683445801
1018709.0,2015-07-30 18:59:11,23.11023251277652,27.205460959246537,22.107916748163024,11.548593996709728,-10.559322751453296,1.2306020000000002,True,23.403686524155745,1.4774470847766774,1.818149337420349
